,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9270,19996200.0,0.0,18.305328,16.353973,22.29364,22.083527,22.336853,22.36618,18.304962,18.303528,18.303375,18.300629,0.0,0.092404515,0.08464436,0.04841407,149.0,18.300018,83.48467,73.20518,0.0,-0.004379691,9.54197e-21,0.0,84.19996,149.26244,36.576958,96.0,0.07401231,18.792257,284.39258,207.75735,0.0,81.82576,0.22545421,0.0,55.969822,8.330017
9271,19996260.0,0.0,18.305511,16.365356,22.288666,22.097504,22.324005,22.357666,18.304993,18.303589,18.303467,18.300476,0.0,0.093133084,0.08562081,0.048302554,145.0,18.300018,84.43853,74.51723,0.0,0.012785104,9.54197e-21,0.0,84.92287,144.96623,36.62677,96.0,0.07431403,18.722525,284.3594,205.52852,0.0,82.62429,0.22704816,0.0,56.318275,8.330017
9272,19996320.0,0.0,18.30545,16.37674,22.283356,22.11142,22.311005,22.348816,18.305054,18.30371,18.303589,18.300507,0.0,0.093784906,0.086551055,0.04823738,141.0,18.300018,85.26128,75.73872,0.0,0.007041258,9.54197e-21,0.0,85.62342,140.86172,36.67749,96.0,0.07458061,18.65151,284.33038,203.37492,0.0,83.408424,0.22856551,0.0,56.679653,8.330017
9273,19996380.0,0.0,18.305298,16.388092,22.277771,22.125305,22.297882,22.339691,18.305054,18.303802,18.30371,18.300598,0.0,0.09435093,0.08742497,0.048204865,137.0,18.300018,85.95204,76.867294,0.0,-0.0068217013,9.54197e-21,0.0,86.29726,136.94467,36.727882,96.0,0.07480746,18.580965,284.27972,201.28276,0.0,84.17361,0.22997345,0.0,57.04794,8.330017
9274,19996440.0,0.0,18.305145,16.399475,22.271912,22.1391,22.284637,22.330292,18.304962,18.303833,18.303741,18.30072,0.0,0.09482721,0.08823756,0.04819668,133.0,18.300018,86.510376,77.90137,0.0,-0.015442509,9.54197e-21,0.0,86.94241,133.20474,36.777325,96.0,0.07499216,18.511747,284.19058,199.24083,0.0,84.91778,0.23125423,0.0,57.41977,8.330017
9275,19996500.0,0.0,18.305023,16.410828,22.265839,22.152832,22.271393,22.320679,18.30487,18.303802,18.303741,18.300842,0.0,0.09520496,0.088978335,0.04819644,129.0,18.300018,86.93573,78.83758,0.0,-0.015247654,9.54197e-21,0.0,87.55743,129.61252,36.82558,96.0,0.075124264,18.444183,284.02795,197.21748,0.0,85.6391,0.2323729,0.0,57.790504,8.330017
9276,19996560.0,0.0,18.305176,16.42218,22.260895,22.168243,22.259308,22.312042,18.30487,18.303772,18.30371,18.300934,0.0,0.09548806,0.08964989,0.048198655,125.0,18.300018,87.24631,79.69305,0.0,0.009389462,9.54197e-21,0.0,88.14579,126.13954,36.87382,96.0,0.07519834,18.376652,283.783,195.19643,0.0,86.34097,0.23332982,0.0,58.160164,8.330017
9277,19996620.0,0.0,18.305084,16.433563,22.25586,22.183533,22.247253,22.303253,18.304932,18.303864,18.303772,18.301056,0.0,0.09567801,0.09025219,0.048197478,121.0,18.300018,87.43642,80.459564,0.0,0.00028434425,9.54197e-21,0.0,88.71198,122.74797,36.92347,96.0,0.07520578,18.30714,283.44113,193.15257,0.0,87.02766,0.23412104,0.0,58.529873,8.330017
9278,19996680.0,0.0,18.304962,16.444916,22.250732,22.198761,22.23526,22.294312,18.304932,18.303894,18.303833,18.301147,0.0,0.09577411,0.090782516,0.048192054,117.0,18.300018,87.507164,81.135605,0.0,-0.009196665,9.54197e-21,0.0,89.25798,119.41711,36.9726,96.0,0.075156055,18.238363,282.99237,191.07227,0.0,87.70084,0.23474215,0.0,58.90118,8.330017
9279,19996740.0,0.0,18.30487,16.456299,22.245575,22.213928,22.223389,22.285248,18.30487,18.303894,18.303833,18.301208,0.0,0.095777646,0.0912407,0.04818171,113.0,18.300018,87.45947,81.72046,0.0,-0.010535681,9.54197e-21,0.0,89.78553,116.134834,37.021004,96.0,0.07505093,18.170597,282.433,188.94969,0.0,88.36219,0.23519358,0.0,59.275063,8.330017
9280,19996800.0,0.0,18.30481,16.467682,22.240387,22.229004,22.211609,22.276062,18.30481,18.303833,18.303802,18.301239,0.0,0.095689766,0.09162634,0.048166018,109.0,18.300018,87.29472,82.21342,0.10065989,-0.00792104,9.54197e-21,0.0,90.29665,112.888405,37.068863,96.0,0.07489006,18.103596,281.75937,186.77837,0.0,89.01366,0.2354757,0.0,59.65284,8.330017
9281,19996860.0,0.0,18.305115,16.479065,22.236664,22.246704,22.201202,22.267914,18.30484,18.303772,18.303741,18.301208,0.0,0.09546135,0.09188939,0.048325382,105.0,18.300018,87.03261,82.6299,0.4344518,0.019898655,9.54197e-21,0.0,90.80625,109.51816,37.11725,96.0,0.07469559,18.03585,280.9872,184.47925,0.0,89.669464,0.23566903,0.0,60.11995,8.330017
9282,19996920.0,0.0,18.305237,16.490479,22.233063,22.264221,22.19104,22.259766,18.305023,18.303802,18.303772,18.301147,0.0,0.095138095,0.09207084,0.048697732,101.0,18.300018,86.67001,82.96475,0.942036,0.020211771,9.54197e-21,0.0,91.35762,105.91154,37.168034,96.0,0.07450081,17.964754,280.17908,182.02194,0.0,90.372086,0.2358994,0.0,60.71049,8.330017
9283,19996980.0,0.0,18.305298,16.501892,22.229645,22.281433,22.181122,22.251617,18.305145,18.303925,18.303864,18.301117,0.0,0.09473115,0.092180885,0.049226303,97.0,18.300018,86.209335,83.21828,1.6205791,0.010765048,9.54197e-21,0.0,91.9399,102.18187,37.220066,96.0,0.07429946,17.891907,279.33936,179.47142,0.0,91.11146,0.23613067,0.0,61.394985,8.330017
9284,19997040.0,0.0,18.30542,16.513336,22.22647,22.298279,22.171478,22.24356,18.305237,18.303986,18.303955,18.301117,0.0,0.09423643,0.09221326,0.04995983,93.0,18.300018,85.654495,83.39134,2.4648833,0.011101025,9.54197e-21,0.0,92.56183,98.321594,37.272835,96.0,0.07410722,17.818031,278.49423,176.83595,0.0,91.8963,0.23640077,0.0,62.203373,8.330017
9285,19997100.0,0.0,18.305573,16.52478,22.223602,22.314667,22.16217,22.235535,18.305359,18.304047,18.304016,18.301117,0.0,0.09366329,0.09217511,0.05088648,89.0,18.300018,85.00853,83.484856,3.4703467,0.014843184,9.54197e-21,0.0,93.229355,94.36001,37.32677,96.0,0.07392343,17.742521,277.6558,174.13715,0.0,92.73283,0.23671488,0.0,63.138783,8.330017
9286,19997160.0,0.0,18.30603,16.536255,22.222351,22.332642,22.154266,22.22873,18.305573,18.304169,18.304138,18.301208,0.0,0.09301183,0.092065066,0.05200704,85.0,18.300018,84.289536,83.515976,4.6651073,0.039848004,9.54197e-21,0.0,93.94895,90.31328,37.383015,96.0,0.073742725,17.663778,276.8306,171.3863,0.0,93.628,0.23707564,0.0,64.21181,8.330017
9287,19997220.0,0.0,18.306305,16.54776,22.221558,22.350006,22.146729,22.222046,18.305847,18.304382,18.304352,18.301361,0.0,0.09229083,0.09189023,0.05333188,81.0,18.300018,83.49777,83.48117,6.028777,0.039438646,9.54197e-21,0.0,94.73429,86.190506,37.442707,96.0,0.07356562,17.580208,276.03455,168.59605,0.0,94.59603,0.23750323,0.0,65.44073,8.330017
9288,19997280.0,0.0,18.306458,16.559265,22.22116,22.366638,22.139587,22.215515,18.306091,18.304596,18.304596,18.301605,0.0,0.09150183,0.091649584,0.054849826,77.0,18.300018,82.63683,83.38192,7.554364,0.02931517,9.54197e-21,0.0,95.5918,82.02365,37.504803,96.0,0.073395036,17.493273,275.26993,165.78519,0.0,95.643814,0.23799023,0.0,66.83133,8.330017
9289,19997340.0,2.0,18.308441,16.570831,22.221252,22.382385,22.13272,22.209015,18.306122,18.305359,18.305359,18.302765,0.0,0.091485634,0.09218724,0.05724535,87.666664,18.300018,81.70766,83.21774,9.235494,0.12800771,9.54197e-21,0.0,96.29615,80.10484,37.56496,96.0,0.07404242,17.409056,276.90958,165.44093,0.0,96.5455,0.24091832,0.0,68.28898,8.330017
9290,19997400.0,2.0,18.309387,16.582397,22.22165,22.39679,22.125885,22.202332,18.30716,18.306732,18.306763,18.30481,0.0,0.09170089,0.0929661,0.06037354,98.333336,18.300018,80.71033,82.985664,11.0537,0.14099999,9.54197e-21,0.0,96.43716,80.70776,37.640984,96.0,0.074995816,17.302626,280.1821,167.33325,0.0,96.88606,0.24504322,0.0,69.55526,8.330017
9291,19997460.0,2.0,18.309998,16.593994,22.22345,22.411804,22.119934,22.196442,18.308014,18.30835,18.30835,18.307281,0.0,0.09200305,0.093842536,0.064033076,109.0,18.300018,79.65806,82.69886,13.025461,0.08692535,9.54197e-21,0.0,96.04317,83.42133,37.72551,96.0,0.07612315,17.184288,284.66788,171.02945,0.0,96.68876,0.24988525,0.0,70.564896,8.330017
9292,19997520.0,2.0,18.310242,16.605621,22.225311,22.425018,22.113953,22.190308,18.308594,18.309723,18.309723,18.309753,0.0,0.09227232,0.09469393,0.06809159,119.666664,18.300018,78.545746,82.34919,15.120481,0.046844542,9.54197e-21,0.0,95.12018,88.21446,37.8141,96.0,0.07731997,17.060263,290.0862,176.40962,0.0,95.95439,0.25506797,0.0,71.26588,8.330017
9293,19997580.0,2.0,18.310211,16.61728,22.227142,22.43628,22.107971,22.18393,18.308868,18.310852,18.310791,18.31195,0.0,0.0923932,0.09539982,0.07237767,130.33333,18.300018,77.373474,81.93434,17.317713,0.011659015,9.54197e-21,0.0,93.71501,95.11132,37.904118,96.0,0.078465775,16.934238,296.317,183.37633,0.0,94.72606,0.2601819,0.0,71.62821,8.330017
9294,19997640.0,2.0,18.309906,16.628998,22.22879,22.445587,22.10205,22.177368,18.30893,18.311707,18.311646,18.313782,0.0,0.0922693,0.09585817,0.07672425,141.0,18.300018,76.142296,81.453224,19.598074,-0.014094456,9.54197e-21,0.0,91.92196,104.10814,37.99386,96.0,0.07945756,16.808601,303.18866,191.81618,0.0,93.09683,0.26487368,0.0,71.6681,8.330017
9295,19997700.0,2.0,18.309479,16.640717,22.230225,22.452698,22.096313,22.170746,18.308838,18.312317,18.312195,18.315094,0.0,0.0918255,0.09598525,0.08093665,151.66667,18.300018,74.84831,80.89851,21.947601,-0.031742036,9.54197e-21,0.0,89.843475,115.18914,38.081722,96.0,0.08018935,16.685589,310.37744,201.57172,0.0,91.16913,0.26876363,0.0,71.41243,8.330017
9296,19997760.0,2.0,18.309082,16.652496,22.232819,22.460358,22.091736,22.165283,18.308685,18.312714,18.31253,18.315948,0.0,0.09106425,0.09578196,0.08492105,162.33333,18.300018,73.51298,80.29232,24.381498,-0.034098618,9.54197e-21,0.0,87.67785,127.77494,38.16763,96.0,0.08061155,16.56532,317.5181,212.12509,0.0,89.14587,0.27170274,0.0,70.994194,8.330017
9297,19997820.0,2.0,18.30838,16.664307,22.23526,22.466156,22.087646,22.160004,18.30835,18.312805,18.312592,18.316254,0.0,0.089984894,0.09524306,0.08861337,173.0,18.300018,72.13704,79.6317,26.864609,-0.056211714,9.54197e-21,0.0,85.56185,141.16199,38.249317,96.0,0.08075802,16.450954,324.4152,222.958,0.0,87.16749,0.27380946,0.0,70.52352,8.330017
9298,19997880.0,2.0,18.307709,16.676147,22.23764,22.470428,22.084045,22.15503,18.307892,18.312653,18.312378,18.316101,0.0,0.08871081,0.094494514,0.09208842,183.66667,18.300018,70.730804,78.92656,29.376438,-0.0677929,9.54197e-21,0.0,83.57728,154.88097,38.325684,96.0,0.08070416,16.34404,331.02365,233.75471,0.0,85.3186,0.2752577,0.0,70.07758,8.330017
9299,19997940.0,2.0,18.30722,16.68805,22.239868,22.473083,22.081024,22.150452,18.307434,18.312225,18.31192,18.31549,0.0,0.087314665,0.09360676,0.09538059,194.33333,18.300018,69.29672,78.17535,31.90536,-0.05979856,9.54197e-21,0.0,81.77846,168.29787,38.39664,96.0,0.08053215,16.244701,337.3324,244.12404,0.0,83.65477,0.2762903,0.0,69.71222,8.330017
9300,19998000.0,2.0,18.306854,16.700012,22.241974,22.474304,22.078583,22.14624,18.307007,18.311737,18.311401,18.314697,0.0,0.085861735,0.09264686,0.09858033,205.0,18.300018,67.84394,77.38734,34.435394,-0.04867267,9.54197e-21,0.0,80.15286,181.27388,38.46411,96.0,0.080301315,16.150246,343.5379,254.04977,0.0,82.16396,0.27712438,0.0,69.438385,8.330017
9301,19998060.0,0.0,18.305939,16.712189,22.245605,22.47763,22.077423,22.143402,18.306885,18.31012,18.309814,18.312439,0.0,0.08390473,0.09114543,0.101066425,201.0,18.300018,66.389755,76.584694,37.006798,-0.07695001,9.54197e-21,0.0,78.82837,189.66003,38.53328,96.0,0.07948423,16.053408,345.67496,259.70132,0.0,80.98351,0.27612853,0.0,69.365326,8.330017
9302,19998120.0,0.0,18.306183,16.724762,22.249298,22.479767,22.077026,22.141144,18.306396,18.308105,18.307892,18.309631,0.0,0.0820428,0.08973586,0.103538714,197.0,18.300018,64.936,75.76273,39.593285,-0.024471039,9.54197e-21,0.0,77.97587,192.95447,38.594563,96.0,0.078765385,15.967613,345.97665,261.70447,0.0,80.28757,0.27532038,0.0,69.67165,8.330017
9303,19998180.0,0.0,18.306427,16.737762,22.25299,22.480743,22.077362,22.139404,18.306335,18.30661,18.306519,18.307343,0.0,0.08033047,0.08846346,0.10617825,193.0,18.300018,63.48913,74.92618,42.183388,0.014761773,9.54197e-21,0.0,77.43816,192.91537,38.657207,96.0,0.07816207,15.879906,345.50534,261.50357,0.0,79.91183,0.2749693,0.0,70.25322,8.330017
9304,19998240.0,0.0,18.30658,16.751099,22.256561,22.480438,22.078339,22.138153,18.306366,18.305664,18.305695,18.305847,0.0,0.078779206,0.08734055,0.10900973,189.0,18.300018,62.055035,74.079315,44.765003,0.01437528,9.54197e-21,0.0,77.132324,190.5949,38.721165,96.0,0.07768689,15.79037,344.75858,259.89175,0.0,79.771385,0.2751231,0.0,71.04114,8.330017
9305,19998300.0,0.0,18.306763,16.764832,22.259888,22.478851,22.079895,22.13733,18.306427,18.305115,18.305206,18.304962,0.0,0.077378236,0.086353905,0.11202165,185.0,18.300018,60.640274,73.22675,47.322147,0.014687523,9.54197e-21,0.0,76.982155,186.98418,38.78579,96.0,0.077330515,15.69989,344.0935,257.56213,0.0,79.78734,0.27574214,0.0,71.96723,8.330017
9306,19998360.0,0.0,18.307129,16.77887,22.264587,22.479248,22.08255,22.137695,18.30661,18.304901,18.305054,18.304657,0.0,0.07612077,0.085494965,0.115222715,181.0,18.300018,59.26128,72.38392,49.89607,0.028073542,9.54197e-21,0.0,76.96438,182.4551,38.852722,96.0,0.07707659,15.606189,343.66647,254.77417,0.0,79.93515,0.27682868,0.0,73.01389,8.330017
9307,19998420.0,0.0,18.30722,16.793274,22.26892,22.478424,22.085602,22.138336,18.306763,18.30484,18.305023,18.304565,0.0,0.07494506,0.084702544,0.11852159,177.0,18.300018,57.910072,71.548096,52.454967,0.013536816,9.54197e-21,0.0,77.00608,177.68304,38.921017,96.0,0.07686285,15.510577,343.46518,251.90367,0.0,80.14152,0.2781595,0.0,74.112015,8.330017
9308,19998480.0,0.0,18.30722,16.807953,22.272705,22.476135,22.08905,22.139252,18.306793,18.30481,18.305054,18.304596,0.0,0.07385203,0.08397622,0.121882334,173.0,18.300018,56.5966,70.723434,54.980576,0.00058212155,9.54197e-21,0.0,77.09653,172.8381,38.98905,96.0,0.07669191,15.415327,343.51743,249.05368,0.0,80.39454,0.27970055,0.0,75.243675,8.330017
9309,19998540.0,0.0,18.30716,16.822937,22.275818,22.472382,22.092926,22.140411,18.306763,18.30481,18.305054,18.304688,0.0,0.072828725,0.08330097,0.12526256,169.0,18.300018,55.324192,69.91211,57.45999,-0.0066274456,9.54197e-21,0.0,77.22166,168.04643,39.056446,96.0,0.07654593,15.320974,343.78754,246.28136,0.0,80.67917,0.28138238,0.0,76.39108,8.330017
9310,19998600.0,0.0,18.307068,16.838226,22.278137,22.466919,22.09726,22.141876,18.306702,18.30481,18.305054,18.304749,0.0,0.071878046,0.08267661,0.12862721,165.0,18.300018,54.10351,69.11875,59.871082,-0.009447904,9.54197e-21,0.0,77.37577,163.39253,39.122887,96.0,0.076418005,15.227962,344.27036,243.6327,0.0,80.98793,0.2831717,0.0,77.54095,8.330017
9311,19998660.0,0.0,18.30722,16.85376,22.281708,22.46402,22.102142,22.144165,18.306702,18.30481,18.305054,18.30484,0.0,0.07097034,0.08207485,0.13195884,161.0,18.300018,52.935898,68.353615,62.27039,0.0050314926,9.54197e-21,0.0,77.54653,158.88985,39.18986,96.0,0.07627129,15.134196,344.8761,241.0841,0.0,81.30939,0.28499407,0.0,78.68833,8.330017
9312,19998720.0,0.0,18.307129,16.869537,22.284515,22.459564,22.107422,22.146667,18.306702,18.30484,18.305084,18.304932,0.0,0.070110016,0.081499316,0.13523561,157.0,18.300018,51.82775,67.61725,64.6109,-0.0040954836,9.54197e-21,0.0,77.73691,154.52615,39.256718,96.0,0.07610759,15.040594,345.5813,238.62064,0.0,81.64586,0.28683403,0.0,79.831116,8.330017
9313,19998780.0,0.0,18.307007,16.885529,22.28659,22.453857,22.112946,22.149353,18.30661,18.30484,18.305084,18.304993,0.0,0.06928765,0.080942154,0.13843504,153.0,18.300018,50.7722,66.9068,66.88994,-0.01097919,9.54197e-21,0.0,77.9442,150.29118,39.322468,96.0,0.07592711,14.948544,346.3332,236.2199,0.0,81.99518,0.2886552,0.0,80.96651,8.330017
9314,19998840.0,0.0,18.306885,16.901764,22.287811,22.446777,22.118774,22.152252,18.306519,18.30478,18.305054,18.304993,0.0,0.06851347,0.08041059,0.14152737,149.0,18.300018,49.782146,66.22915,69.08221,-0.013404936,9.54197e-21,0.0,78.1723,146.18414,39.38688,96.0,0.07572877,14.858371,347.10825,233.87567,0.0,82.35959,0.29044065,0.0,82.08984,8.330017
9315,19998900.0,0.0,18.306732,16.918182,22.28836,22.43866,22.124817,22.155304,18.306396,18.304718,18.304962,18.304962,0.0,0.06777341,0.079893656,0.14451075,145.0,18.300018,48.844364,65.57809,71.19793,-0.01548281,9.54197e-21,0.0,78.41815,142.18602,39.450245,96.0,0.07550471,14.76966,347.8692,231.56671,0.0,82.737366,0.29217014,0.0,83.20385,8.330017
9316,19998960.0,0.0,18.306885,16.934784,22.290436,22.433777,22.131226,22.158936,18.306396,18.304657,18.304932,18.304962,0.0,0.06706569,0.07939031,0.14740337,141.0,18.300018,47.96634,64.96366,73.28993,0.0099903615,9.54197e-21,0.0,78.68684,138.25769,39.51383,96.0,0.07524378,14.68064,348.60934,229.26831,0.0,83.13398,0.29385155,0.0,84.31898,8.330017
9317,19999020.0,0.0,18.306763,16.951569,22.29181,22.427734,22.137848,22.16275,18.306396,18.304657,18.304901,18.304993,0.0,0.06639776,0.078906745,0.15020068,137.0,18.300018,47.156204,64.388535,75.31339,-0.0008750574,9.54197e-21,0.0,78.98897,134.35287,39.57768,96.0,0.074948885,14.591249,349.32196,226.95125,0.0,83.55954,0.29549712,0.0,85.44368,8.330017
9318,19999080.0,0.0,18.30661,16.968475,22.29248,22.420593,22.144684,22.166718,18.306335,18.304596,18.30487,18.304993,0.0,0.065774545,0.07844722,0.15288407,133.0,18.300018,46.41575,63.853992,77.25905,-0.012796248,9.54197e-21,0.0,79.32708,130.4819,39.640453,96.0,0.07463387,14.503365,349.99603,224.62051,0.0,84.015915,0.2970975,0.0,86.57614,8.330017
9319,19999140.0,0.0,18.306519,16.985535,22.292297,22.412231,22.151764,22.170868,18.306213,18.304535,18.30481,18.304932,0.0,0.06520768,0.07802026,0.15542926,129.0,18.300018,45.758945,63.368427,79.10361,-0.013148704,9.54197e-21,0.0,79.7093,126.63642,39.701855,96.0,0.07430217,14.417404,350.6187,222.26837,0.0,84.509544,0.29864737,0.0,87.71655,8.330017
9320,19999200.0,0.0,18.306396,17.002686,22.291412,22.402863,22.159027,22.17514,18.306122,18.304443,18.304718,18.30487,0.0,0.06469619,0.07762497,0.15782402,125.0,18.300018,45.182278,62.930233,80.8394,-0.012750887,9.54197e-21,0.0,80.135124,122.833855,39.762245,96.0,0.073946856,14.332855,351.17593,219.90393,0.0,85.039696,0.300133,0.0,88.863174,8.330017
9321,19999260.0,0.0,18.306519,17.019958,22.292389,22.397247,22.166443,22.179901,18.306122,18.304382,18.304688,18.30487,0.0,0.06421948,0.07724484,0.16011095,121.0,18.300018,44.674664,62.539066,82.55249,0.0039094468,9.54197e-21,0.0,80.60396,119.047905,39.82343,96.0,0.07354876,14.247201,351.67056,217.51213,0.0,85.608345,0.301565,0.0,90.033226,8.330017
9322,19999320.0,0.0,18.306427,17.037323,22.292816,22.390747,22.174011,22.184753,18.306122,18.304352,18.304657,18.30487,0.0,0.06378696,0.07688905,0.16228734,117.0,18.300018,44.243546,62.197178,84.19481,-0.004315798,9.54197e-21,0.0,81.12763,115.25665,39.884613,96.0,0.07312052,14.161539,352.1056,215.0803,0.0,86.22719,0.30295274,0.0,91.236336,8.330017
9323,19999380.0,0.0,18.306335,17.054749,22.292633,22.383423,22.181671,22.189697,18.30606,18.304321,18.304626,18.30484,0.0,0.06340844,0.07656573,0.16433449,113.0,18.300018,43.896725,61.909874,85.75136,-0.007974504,9.54197e-21,0.0,81.71519,111.461555,39.94486,96.0,0.07267479,14.0772,352.47757,212.60948,0.0,86.90432,0.30429438,0.0,92.47574,8.330017
9324,19999440.0,0.0,18.306244,17.072235,22.291962,22.375458,22.189453,22.194733,18.306,18.30426,18.304565,18.30481,0.0,0.06306643,0.07626064,0.16625236,109.0,18.300018,43.61509,61.664963,87.236496,-0.010609207,9.54197e-21,0.0,82.35575,107.70862,40.00438,96.0,0.07220544,13.993868,352.7818,210.1308,0.0,87.630516,0.30557433,0.0,93.74836,8.330017
9325,19999500.0,0.0,18.306152,17.089722,22.290771,22.36679,22.197266,22.19983,18.305908,18.3042,18.304504,18.304749,0.0,0.062779866,0.07599011,0.16803186,105.0,18.300018,43.418633,61.47565,88.62447,-0.010328451,9.54197e-21,0.0,83.068886,103.9673,40.06295,96.0,0.071716085,13.911865,352.99976,207.62027,0.0,88.42413,0.30679002,0.0,95.06699,8.330017
9326,19999560.0,0.0,18.306274,17.10727,22.291718,22.362213,22.20517,22.205322,18.305939,18.304169,18.304474,18.304749,0.0,0.062531665,0.07573773,0.1696926,101.0,18.300018,43.301403,61.343777,89.99409,0.0054743188,9.54197e-21,0.0,83.85775,100.22867,40.122425,96.0,0.07118382,13.828606,353.13876,205.07472,0.0,89.29009,0.3079495,0.0,96.44905,8.330017
9327,19999620.0,0.0,18.306213,17.124817,22.292236,22.356995,22.213104,22.210876,18.305939,18.304138,18.304474,18.30478,0.0,0.06232958,0.07551149,0.17123926,97.0,18.300018,43.27064,61.272503,91.30235,-0.0023951237,9.54197e-21,0.0,84.74083,96.473404,40.181923,96.0,0.07062328,13.745308,353.2026,202.48274,0.0,90.24774,0.30906153,0.0,97.91543,8.330017
9328,19999680.0,1.0,18.307251,17.142334,22.292236,22.351044,22.220978,22.21634,18.305878,18.304749,18.305023,18.305267,0.0,0.06264297,0.07585419,0.17384921,105.333336,18.300018,43.306274,61.24751,92.55541,0.05175298,9.54197e-21,0.0,85.53912,94.78549,40.239475,96.0,0.07061646,13.664736,357.60983,202.3324,0.0,91.093704,0.3123442,0.0,99.22525,8.330017
9329,19999740.0,1.0,18.307281,17.15982,22.291351,22.344177,22.228577,22.221588,18.306091,18.305847,18.306,18.306122,0.0,0.063378245,0.0766364,0.17642425,113.666664,18.300018,43.410458,61.269283,93.73892,0.019281909,9.54197e-21,0.0,86.02257,95.32754,40.30163,96.0,0.07072263,13.577721,364.6072,204.27293,0.0,91.57269,0.31644288,0.0,99.92035,8.330017
9330,19999800.0,1.0,18.307343,17.177277,22.289673,22.336365,22.23581,22.22647,18.306122,18.306915,18.306885,18.306824,0.0,0.06430019,0.07758414,0.17899285,122.0,18.300018,43.58275,61.33632,94.84155,0.0018501892,9.54197e-21,0.0,86.0872,97.86971,40.363033,96.0,0.070898205,13.491753,373.60724,207.98393,0.0,91.57708,0.32090613,0.0,100.02054,8.330017
9331,19999860.0,1.0,18.307617,17.194672,22.28891,22.330109,22.242615,22.23108,18.306183,18.307556,18.307404,18.30719,0.0,0.065008,0.07824965,0.18270087,130.33333,18.300018,43.828426,61.453583,95.88381,0.016380781,9.54197e-21,0.0,85.8173,101.566666,40.424816,96.0,0.071180604,13.405257,384.87628,212.89282,0.0,91.21332,0.32597306,0.0,99.99854,8.330017
9332,19999920.0,1.0,18.307495,17.211975,22.28717,22.32251,22.249084,22.235443,18.306213,18.308258,18.307983,18.307648,0.0,0.06585864,0.079063945,0.1863664,138.66667,18.300018,44.131557,61.60897,96.84712,-0.005798437,9.54197e-21,0.0,85.33953,106.56545,40.487267,96.0,0.07146067,13.317829,397.95947,218.98903,0.0,90.61976,0.33122912,0.0,99.646904,8.330017
9333,19999980.0,1.0,18.30716,17.229218,22.284424,22.31369,22.255127,22.23941,18.306152,18.309082,18.308685,18.308136,0.0,0.066841565,0.079994395,0.18930969,147.0,18.300018,44.491188,61.80086,97.71796,-0.02460254,9.54197e-21,0.0,84.5245,113.51811,40.548386,96.0,0.071636684,13.232264,412.19452,226.61966,0.0,89.65261,0.3361158,0.0,98.67511,8.330017
9334,20000040.0,1.0,18.201355,17.246307,22.280212,22.302826,22.260498,22.242645,18.150604,18.207397,18.194885,18.17517,1.0,0.06770182,0.08075862,0.19174165,155.33333,18.1333,44.90229,62.02332,98.4739,13.077679,9.54197e-21,0.0,83.46038,122.32808,41.05958,96.0,0.06383902,12.516586,426.7325,235.55423,0.0,88.41834,0.34022468,0.0,97.37514,8.330017
9335,20000100.0,1.0,18.15622,17.263306,22.274048,22.289368,22.264801,22.244843,18.142944,18.167053,18.159851,18.151398,1.0,0.06846167,0.08138391,0.19363,163.66667,18.1333,45.350517,62.26136,99.07934,2.601893,9.54197e-21,0.0,82.13752,132.77754,41.253918,96.0,0.06104372,12.244513,440.84497,245.5749,0.0,86.90917,0.34349838,0.0,95.72786,8.330017
9336,20000160.0,1.0,18.144989,17.280151,22.268799,22.277893,22.268677,22.246765,18.139648,18.152802,18.149323,18.145813,1.0,0.069058545,0.08181107,0.19487968,172.0,18.1333,45.834793,62.516983,99.57909,0.3459173,9.54197e-21,0.0,80.69481,144.52734,41.341885,96.0,0.059900075,12.121365,453.75778,256.30084,0.0,85.27994,0.34577373,0.0,93.92359,8.330017
9337,20000220.0,1.0,18.009552,17.296844,22.262543,22.264984,22.271942,22.248138,17.990662,18.043427,18.030518,18.01004,1.0,0.06942937,0.08198032,0.19539352,180.33333,17.966614,46.349884,62.784733,99.94609,10.753937,9.54197e-21,0.0,79.29991,157.15054,41.9252,96.0,0.04903416,11.304717,464.68442,267.23386,0.0,83.71286,0.34683207,0.0,92.17838,8.330017
9338,20000280.0,1.0,17.980164,17.313354,22.254913,22.250366,22.274323,22.248657,17.977295,18.00058,17.993439,17.984741,1.0,0.06969043,0.08202063,0.1953013,188.66667,17.966614,46.883648,63.05228,100.0,1.6357762,9.54197e-21,0.0,77.935104,169.96394,42.049168,96.0,0.046685323,11.131168,473.48212,277.91345,0.0,82.18464,0.34703833,0.0,90.4391,8.330017
9339,20000340.0,1.0,17.973602,17.329681,22.247253,22.23584,22.276398,22.248962,17.973907,17.985413,17.981995,17.978333,1.0,0.06983771,0.08192929,0.19474125,197.0,17.966614,47.43599,63.32157,100.0,0.38969857,9.54197e-21,0.0,76.69373,182.50955,42.115532,96.0,0.045315187,11.038257,480.29794,287.9876,0.0,80.7929,0.34653252,0.0,88.83767,8.330017
9340,20000400.0,1.0,17.849915,17.345795,22.239197,22.220764,22.278046,22.248962,17.814545,17.877106,17.864807,17.844086,1.0,0.06988939,0.0817329,0.19393419,205.33333,17.799896,48.004047,63.5902,99.95015,9.853017,9.54197e-21,0.0,75.67935,194.06596,42.645817,96.0,0.03501114,10.295858,485.56052,296.96964,0.0,79.64616,0.34558105,0.0,87.51577,8.330017
9341,20000460.0,1.0,17.818542,17.361694,22.231903,22.207458,22.279236,22.248566,17.80722,17.831726,17.82489,17.81607,1.0,0.06997374,0.08156432,0.1929882,213.66667,17.799896,48.58063,63.852066,99.73598,2.173344,9.54197e-21,0.0,74.8002,204.68915,42.789505,96.0,0.03219792,10.094691,489.82172,305.08252,0.0,78.640976,0.3445469,0.0,86.32537,8.330017
9342,20000520.0,1.0,17.807434,17.37735,22.224823,22.194519,22.28012,22.248047,17.806427,17.816925,17.813843,17.810486,1.0,0.07010865,0.081442766,0.19197752,222.0,17.799896,49.164555,64.107735,99.39398,0.33038223,9.54197e-21,0.0,74.06786,214.45982,42.878307,96.0,0.030443659,9.970373,493.6056,312.46194,0.0,77.78825,0.34354764,0.0,85.2817,8.330017
9343,20000580.0,1.0,17.671753,17.392761,22.21756,22.181396,22.28067,22.247223,17.634766,17.720276,17.709473,17.690094,1.0,0.07028338,0.08135817,0.19088833,230.33333,17.63321,49.752644,64.3548,98.92214,1.8454956,9.54197e-21,0.0,73.48372,223.49821,43.516403,96.0,0.01971116,9.077034,497.16052,319.19843,0.0,77.089485,0.3425479,0.0,84.38672,8.330017
9344,20000640.0,1.0,17.643219,17.407898,22.20929,22.166992,22.280334,22.245605,17.641907,17.666992,17.660645,17.6521,1.0,0.07054268,0.08135173,0.18976742,238.66667,17.63321,50.332787,64.58118,98.29786,-0.058069423,9.54197e-21,0.0,72.95797,232.23247,43.719387,96.0,0.016738582,8.79286,500.65436,325.7128,0.0,76.44742,0.34167895,0.0,83.52599,8.330017
9345,20000700.0,1.0,17.640656,17.42273,22.201233,22.153076,22.279663,22.243805,17.641388,17.651428,17.648651,17.645569,1.0,0.07085205,0.08139031,0.18856883,247.0,17.63321,50.90401,64.78815,97.53655,-0.21339884,9.54197e-21,0.0,72.48554,240.83838,43.804394,96.0,0.015540607,8.673847,504.06522,332.0908,0.0,75.85888,0.3408282,0.0,82.70066,8.330017
9346,20000760.0,0.0,17.483154,17.437286,22.195068,22.142426,22.278992,22.242218,17.51593,17.587616,17.58075,17.56845,1.0,0.07087683,0.08111056,0.18657842,243.0,17.466492,51.468937,64.98039,96.685776,-8.032348,9.54197e-21,0.0,72.12201,245.39275,45.342533,96.0,0.0032916893,6.5204525,501.6042,334.4502,0.0,75.38748,0.3385709,0.0,81.99683,8.330017
9347,20000820.0,0.0,17.491913,17.451508,22.188538,22.131348,22.277802,22.240143,17.49353,17.522278,17.516357,17.507416,1.0,0.070897356,0.08083559,0.18452911,239.0,17.466492,52.01929,65.149826,95.72183,-0.42313203,9.54197e-21,0.0,72.017105,246.41907,45.44892,96.0,0.0028719837,6.37151,496.44193,333.9799,0.0,75.18784,0.33626157,0.0,81.577095,8.330017
9348,20000880.0,0.0,17.49466,17.465393,22.182251,22.12085,22.276276,22.237915,17.49353,17.500061,17.497498,17.494598,1.0,0.070983715,0.08062664,0.18250293,235.0,17.466492,52.552456,65.29565,94.65519,0.2198678,9.54197e-21,0.0,72.06055,245.2512,45.71151,96.0,0.0020773574,6.0038857,490.30972,331.87338,0.0,75.13922,0.33410934,0.0,81.30037,8.330017
9349,20000940.0,0.0,17.478912,17.478912,22.176361,22.111145,22.274323,22.235413,17.481201,17.488342,17.48703,17.485474,1.0,0.071302,0.08065969,0.18084906,231.0,17.299805,53.062416,65.4133,93.487564,-0.73720235,9.54197e-21,0.0,72.12909,241.6231,49.02325,96.0,1.7440087e-05,1.3674493,484.7818,328.31628,0.0,75.11021,0.33280545,0.0,81.01762,8.330017
9350,20001000.0,0.0,17.491882,17.492096,22.171143,22.10254,22.272339,22.233063,17.46103,17.477417,17.476318,17.47464,1.0,0.07149331,0.08055245,0.17882346,227.0,17.299805,53.55211,65.50772,92.23901,17.238127,7.9855886e-07,0.0,72.26352,238.93578,49.99968,96.0,3.1726324e-06,0.00045002406,478.25946,325.1545,0.0,75.150566,0.33086407,0.0,80.799034,8.330017
9351,20001060.0,0.0,17.50467,17.504883,22.167816,22.097137,22.27066,22.23114,17.393402,17.433472,17.430176,17.424377,1.0,0.07167827,0.08043956,0.17675477,223.0,17.299805,54.028656,65.587776,90.96124,48.146263,1.4692192e-06,0.0,72.484985,235.80846,50.0,96.0,3.132615e-06,1.2436573e-06,471.3782,321.62927,0.0,75.28117,0.32886565,0.0,80.66939,8.330017
9352,20001120.0,0.0,17.51706,17.517273,22.164001,22.091187,22.26828,22.228607,17.226715,17.315125,17.306427,17.291473,1.0,0.07190839,0.08037374,0.17473748,219.0,17.133118,54.478466,65.64009,89.622406,119.74381,3.3129209e-06,0.0,72.761765,232.12672,50.0,96.0,3.0973986e-06,-8.699021e-12,464.5726,317.76245,0.0,75.46753,0.3270121,0.0,80.587814,8.330017
9353,20001180.0,0.0,17.529022,17.529236,22.15924,22.084167,22.264923,22.22519,17.187225,17.229523,17.223022,17.213531,1.0,0.07216055,0.08033074,0.17271197,215.0,17.133118,54.88951,65.653496,88.20742,137.39653,3.6877868e-06,0.0,73.06111,228.2844,50.0,96.0,3.0630856e-06,-9.707095e-12,457.8381,313.80276,0.0,75.67636,0.3251956,0.0,80.517555,8.330017
9354,20001240.0,0.0,17.540588,17.540771,22.154388,22.077393,22.260986,22.221375,17.165375,17.186646,17.183105,17.178436,1.0,0.07241654,0.08029267,0.1706536,211.0,17.133118,55.257965,65.62613,86.72524,148.33487,3.9174956e-06,0.0,73.36586,224.44704,50.0,96.0,3.028519e-06,6.820448e-13,451.14325,309.8466,0.0,75.89073,0.3233553,0.0,80.44239,8.330017
9355,20001300.0,0.0,17.551666,17.55185,22.149384,22.07074,22.25647,22.217072,17.027313,17.093658,17.08725,17.077179,1.0,0.072661676,0.08024561,0.16854642,207.0,16.9664,55.578583,65.55412,85.178,207.82301,5.536794e-06,0.0,73.66525,220.69241,50.0,96.0,2.9928744e-06,-1.711403e-15,444.44418,305.93118,0.0,76.10026,0.3214464,0.0,80.353195,8.330017
9356,20001360.0,0.0,17.562317,17.56247,22.145325,22.06601,22.25177,22.212769,17.000671,17.029755,17.0253,17.019165,1.0,0.07288256,0.08017655,0.16638623,203.0,16.9664,55.85114,65.43829,83.59204,219.6815,5.7725983e-06,0.0,73.95289,217.03745,50.0,96.0,2.9556047e-06,-1.9986293e-17,437.69632,302.05432,0.0,76.29892,0.31943822,0.0,80.24692,8.330017
9357,20001420.0,0.0,17.572449,17.572632,22.141418,22.061829,22.246674,22.20819,16.98645,16.998993,16.996674,16.993896,1.0,0.0730711,0.08007875,0.16418028,199.0,16.9664,56.07019,65.27512,81.96753,226.73575,5.9232093e-06,0.0,74.22731,213.45816,50.0,96.0,2.916605e-06,-1.05913194e-19,430.88666,298.19455,0.0,76.4858,0.31732315,0.0,80.12572,8.330017
9358,20001480.0,0.0,17.582123,17.582275,22.138184,22.05899,22.241455,22.203674,17.041718,17.019867,17.02069,17.022339,0.0,0.073221244,0.07994739,0.16192997,195.0,17.049713,56.235184,65.065834,80.31887,205.44168,5.2991395e-06,0.0,74.48712,209.9403,50.0,96.0,2.8757381e-06,-8.185223e-25,424.0059,294.33704,0.0,76.65997,0.31509152,0.0,79.99015,8.330017
9359,20001540.0,0.0,17.591248,17.5914,22.135895,22.057861,22.23639,22.199463,17.048126,17.038544,17.039673,17.04123,0.0,0.07333005,0.07978081,0.15965696,191.0,17.049713,56.350986,64.81684,78.66877,205.84393,5.322044e-06,0.0,74.73523,206.43224,50.0,96.0,2.8333604e-06,-1.4681096e-26,417.08237,290.45203,0.0,76.824814,0.31276083,0.0,79.84761,8.330017
9360,20001600.0,0.0,17.599854,17.600006,22.134369,22.058136,22.231415,22.195496,17.05075,17.046204,17.046844,17.047638,0.0,0.07339781,0.079580374,0.15737838,187.0,17.049713,56.41805,64.52979,77.02918,206.81502,5.3491367e-06,0.0,74.97474,202.89874,50.0,96.0,2.789848e-06,3.8667576e-29,410.15472,286.523,0.0,76.98376,0.31034952,0.0,79.70386,8.330017
9361,20001660.0,0.0,17.60794,17.608063,22.134918,22.061768,22.227325,22.192505,17.115173,17.084045,17.08609,17.088593,0.0,0.07342384,0.07934618,0.15512495,183.0,17.132996,56.447445,64.21654,75.44235,182.4302,4.6667674e-06,0.0,75.210266,199.28609,50.0,96.0,2.7457688e-06,3.370385e-34,403.27103,282.52496,0.0,77.14171,0.30788764,0.0,79.568985,8.330017
9362,20001720.0,0.0,17.615479,17.6156,22.136505,22.067139,22.223541,22.189941,17.12564,17.111633,17.11322,17.11499,0.0,0.07341431,0.07908533,0.15293194,179.0,17.132996,56.441307,63.88052,73.91796,180.97649,4.6492537e-06,0.0,75.44876,195.54993,50.0,96.0,2.702006e-06,3.3931678e-35,396.51483,278.44916,0.0,77.305824,0.30542406,0.0,79.45408,8.330017
9363,20001780.0,0.0,17.622528,17.62262,22.138763,22.073822,22.21994,22.187653,17.130585,17.123566,17.12445,17.125305,0.0,0.073372774,0.078802295,0.15081836,175.0,17.132996,56.400524,63.523697,72.46685,180.73767,4.651568e-06,0.0,75.692894,191.68842,50.0,96.0,2.659036e-06,8.917163e-38,389.9416,274.30804,0.0,77.478966,0.3029857,0.0,79.36411,8.330017
9364,20001840.0,0.0,17.629028,17.62915,22.141785,22.081879,22.216583,22.18576,17.197784,17.164307,17.166351,17.168274,0.0,0.07330131,0.07850014,0.14880505,171.0,17.216309,56.326836,63.1492,71.10373,155.80185,3.9690294e-06,0.0,75.94481,187.70142,50.0,96.0,2.6172984e-06,5.6e-43,383.5967,270.11432,0.0,77.66357,0.3005984,0.0,79.30452,8.330017
9365,20001900.0,0.0,17.63507,17.635162,22.145721,22.091492,22.213623,22.184357,17.208038,17.193329,17.194855,17.196136,0.0,0.07320316,0.078182854,0.14691429,167.0,17.216309,56.22569,62.76336,69.84485,153.98747,3.938432e-06,0.0,76.20741,183.58739,50.0,96.0,2.577285e-06,0.0,377.52542,265.88095,0.0,77.8627,0.29829204,0.0,79.28156,8.330017
9366,20001960.0,0.0,17.640594,17.640686,22.15094,22.103058,22.211487,22.183777,17.213196,17.205688,17.206512,17.207123,0.0,0.07308289,0.07785487,0.14516653,163.0,17.216309,56.107925,62.37611,68.71084,153.42696,3.934946e-06,0.0,76.484665,179.34026,50.0,96.0,2.5394636e-06,0.0,371.76453,261.6165,0.0,78.080246,0.2960956,0.0,79.30196,8.330017
9367,20002020.0,0.0,17.64566,17.645721,22.1568,22.115723,22.209656,22.183563,17.281738,17.246979,17.24881,17.250092,0.0,0.07294457,0.07752093,0.14358488,159.0,17.299591,55.97264,61.988293,67.71003,128.48488,3.26257e-06,0.0,76.78047,174.95697,50.0,96.0,2.5043441e-06,0.0,366.3508,257.33252,0.0,78.32031,0.29404145,0.0,79.37324,8.330017
9368,20002080.0,0.0,17.650269,17.65033,22.16336,22.129608,22.208221,22.183838,17.29132,17.276398,17.277802,17.278687,0.0,0.0727911,0.07718455,0.14218403,155.0,17.299591,55.825264,61.60595,66.854355,126.6616,3.2274002e-06,0.0,77.09686,170.45197,50.0,96.0,2.4722287e-06,0.0,361.30484,253.04787,0.0,78.58509,0.29215065,0.0,79.49996,8.330017
9369,20002140.0,0.0,17.654388,17.65445,22.17038,22.144196,22.207031,22.184448,17.296478,17.28894,17.289703,17.29013,0.0,0.07262567,0.07684916,0.14097399,151.0,17.299591,55.667477,61.231125,66.14714,125.99107,3.222854e-06,0.0,77.43605,165.83917,50.0,96.0,2.4433423e-06,0.0,356.63608,248.77814,0.0,78.87691,0.29043952,0.0,79.68611,8.330017
9370,20002200.0,0.0,17.658081,17.658112,22.177887,22.159546,22.206146,22.185394,17.366058,17.330261,17.33197,17.332855,0.0,0.07244993,0.07651711,0.13996764,147.0,17.382904,55.501778,60.867317,65.598335,101.18177,2.5635027e-06,0.0,77.80014,161.13083,50.0,96.0,2.4179171e-06,0.0,352.35147,244.53741,0.0,79.19811,0.28892514,0.0,79.93667,8.330017
9371,20002260.0,0.0,17.661346,17.661377,22.18628,22.175934,22.206085,22.187134,17.374878,17.359833,17.361084,17.361725,0.0,0.07226731,0.07619126,0.13917121,143.0,17.382904,55.340214,60.524895,65.217316,99.400665,2.5245831e-06,0.0,78.19256,156.33371,50.0,96.0,2.3961102e-06,0.0,348.44736,240.33311,0.0,79.55201,0.2876202,0.0,80.25615,8.330017
9372,20002320.0,0.0,17.664154,17.664185,22.195007,22.192749,22.206299,22.189148,17.37973,17.371918,17.37259,17.372925,0.0,0.07208148,0.075875424,0.1385954,139.0,17.382904,55.182034,60.204292,65.00642,98.73029,2.5198583e-06,0.0,78.61774,151.45126,50.0,96.0,2.3781738e-06,0.0,344.92578,236.17201,0.0,79.94313,0.28654256,0.0,80.65088,8.330017
9373,20002380.0,0.0,17.666565,17.666595,22.20401,22.20987,22.206787,22.191498,17.450104,17.413422,17.415009,17.415833,0.0,0.071893975,0.07557169,0.13824685,135.0,17.466217,55.030037,59.90893,64.97066,73.994385,1.8709857e-06,0.0,79.07837,146.49872,50.0,96.0,2.3642338e-06,0.0,341.78244,232.06583,0.0,80.37446,0.2857025,0.0,81.12545,8.330017
9374,20002440.0,0.0,17.66858,17.66858,22.213531,22.227478,22.207703,22.194305,17.458069,17.443024,17.444244,17.444916,0.0,0.07170627,0.075281575,0.13812697,131.0,17.466217,54.88928,59.643948,65.11367,72.23703,1.8255408e-06,0.0,79.57789,141.48712,50.0,96.0,2.354336e-06,0.0,339.00525,228.02054,0.0,80.84953,0.28510484,0.0,81.684235,8.330017
9375,20002500.0,0.0,17.670197,17.670197,22.223175,22.245117,22.208832,22.197357,17.463013,17.455292,17.455933,17.45633,0.0,0.07151999,0.07500662,0.13823342,127.0,17.466217,54.76104,59.410538,65.43113,71.4081,1.8191818e-06,0.0,80.12002,136.4287,50.0,96.0,2.34846e-06,0.0,336.57858,224.04083,0.0,81.37222,0.2847499,0.0,82.33119,8.330017
9376,20002560.0,0.0,17.671417,17.671417,22.233093,22.262604,22.21051,22.200836,17.533783,17.496613,17.498077,17.499268,0.0,0.07133772,0.07474915,0.1385678,123.0,17.5495,54.652397,59.21454,65.92461,46.64603,1.175366e-06,0.0,80.71002,131.33286,50.0,96.0,2.3467019e-06,0.0,334.49615,220.13185,0.0,81.94783,0.28464437,0.0,83.07224,8.330017
9377,20002620.0,0.0,17.672272,17.672272,22.243317,22.280212,22.212585,22.204742,17.541046,17.52591,17.527039,17.528015,0.0,0.07116082,0.07451011,0.13912462,119.0,17.5495,54.566677,59.05976,66.59482,44.733383,1.1214146e-06,0.0,81.353035,126.210655,50.0,96.0,2.3490084e-06,0.0,332.7417,216.29588,0.0,82.581535,0.2847853,0.0,83.912346,8.330017
9378,20002680.0,0.0,17.67276,17.67273,22.253601,22.297485,22.214874,22.208862,17.545837,17.537964,17.538605,17.539215,0.0,0.07098966,0.07428979,0.13989584,115.0,17.5495,54.50483,58.946945,67.434296,43.710617,1.1096596e-06,0.0,82.05444,121.07414,50.0,96.0,2.3552611e-06,0.0,331.2913,212.53423,0.0,83.27892,0.28516516,0.0,84.85675,8.330017
9379,20002740.0,0.0,17.672913,17.672882,22.263885,22.314423,22.217438,22.213257,17.61673,17.579315,17.580719,17.582642,0.0,0.07082527,0.07408946,0.14087924,111.0,17.632812,54.4698,58.87947,68.44333,18.709608,4.6311524e-07,0.0,82.82145,115.933945,50.0,96.0,2.3654684e-06,0.0,330.13855,208.85013,0.0,84.04758,0.2857835,0.0,85.91364,8.330017
9380,20002800.0,0.0,17.672699,17.672668,22.274414,22.331177,22.220337,22.217987,17.623566,17.608429,17.609528,17.611084,0.0,0.07066711,0.07390823,0.14206247,107.0,17.632812,54.465954,58.861374,69.61901,16.446665,3.9684784e-07,0.0,83.66092,110.80503,50.0,96.0,2.3794437e-06,0.0,329.26846,205.24545,0.0,84.894554,0.28662753,0.0,87.08981,8.330017
9381,20002860.0,0.0,17.67215,17.67212,22.28476,22.347107,22.223602,22.22293,17.628357,17.620453,17.621063,17.62201,0.0,0.07051548,0.07374544,0.14342892,103.0,17.632812,54.496162,58.89331,70.94794,15.055123,3.7599494e-07,0.0,84.58131,105.70245,50.0,96.0,2.3969255e-06,0.0,328.66275,201.72081,0.0,85.82833,0.28767955,0.0,88.39291,8.330017
9382,20002920.0,0.0,17.671417,17.671234,22.294952,22.362335,22.227081,22.228058,17.663605,17.64154,17.642395,17.644073,0.0,0.07031608,0.073544905,0.14485918,99.0,17.716095,54.562073,58.97758,72.4261,1.507939,9.54197e-21,0.0,85.62005,100.97838,49.182205,96.0,1.004866e-05,1.1449149,328.17325,198.45917,0.0,86.88752,0.28871036,0.0,89.86379,8.330017
9383,20002980.0,0.0,17.67041,17.670044,22.304993,22.376923,22.230743,22.233398,17.670074,17.659912,17.660614,17.66214,0.0,0.07014495,0.0733845,0.1464855,95.0,17.716095,54.665916,59.116184,74.04633,0.038727712,9.54197e-21,0.0,86.77258,96.08927,48.766796,96.0,2.0212552e-05,1.7264833,327.94336,195.14653,0.0,88.06726,0.29000372,0.0,91.497215,8.330017
9384,20003040.0,0.0,17.669281,17.668549,22.314758,22.390564,22.234589,22.238861,17.669983,17.66626,17.666656,17.667511,0.0,0.06996893,0.073229864,0.1482259,91.0,17.716095,54.80892,59.310036,75.79819,-0.15895724,9.54197e-21,0.0,88.057755,91.2966,48.304565,96.0,4.279224e-05,2.3736098,327.8929,191.92723,0.0,89.38736,0.29141247,0.0,93.31552,8.330017
9385,20003100.0,0.0,17.679474,17.666779,22.324188,22.403198,22.238647,22.244507,17.672852,17.66864,17.668884,17.669434,0.0,0.06965885,0.07294867,0.1498164,87.0,17.799408,54.997963,59.56739,77.68608,0.7139314,9.54197e-21,0.0,89.573204,87.49785,46.26615,96.0,0.0007968649,5.227388,327.6739,189.30716,0.0,90.94923,0.29238728,0.0,95.4347,8.330017
9386,20003160.0,0.0,17.710022,17.664703,22.333923,22.416443,22.242828,22.249847,17.687744,17.676422,17.676788,17.677887,0.0,0.069406725,0.07273436,0.15161024,83.0,17.799408,55.22958,59.876095,79.709724,2.6711462,9.54197e-21,0.0,91.296074,83.05357,45.207294,96.0,0.0028993504,6.7097874,327.65677,186.2969,0.0,92.72764,0.29373455,0.0,97.83056,8.330017
9387,20003220.0,0.0,17.756256,17.662384,22.342743,22.429047,22.2471,22.255219,17.720398,17.696991,17.697754,17.700226,0.0,0.06972116,0.07311383,0.15206708,79.0,17.799408,55.50056,60.234158,81.84331,4.822367,9.54197e-21,0.0,93.10691,79.24135,44.541565,96.0,0.0059668957,7.641811,327.63046,183.6976,0.0,94.59886,0.2948906,0.0,99.7808,8.330017
9388,20003280.0,1.0,17.859863,17.65979,22.350464,22.442535,22.251068,22.260315,17.834778,17.76538,17.76773,17.774261,0.0,0.07134446,0.07484713,0.15094657,87.333336,17.88272,55.809605,60.641014,84.11341,7.0856423,9.54197e-21,0.0,94.25442,78.93128,43.75456,96.0,0.0126111135,8.743618,330.21457,184.23439,0.0,95.785805,0.29713935,0.0,99.99542,8.330017
9389,20003340.0,1.0,17.876465,17.656952,22.359375,22.457245,22.254913,22.265228,17.85794,17.828888,17.830963,17.835693,0.0,0.07264449,0.076246254,0.15150748,95.666664,17.88272,56.15617,61.09613,86.53703,2.6625023,9.54197e-21,0.0,94.71312,80.06755,43.651585,96.0,0.014019176,8.887783,334.8162,186.27242,0.0,96.270325,0.30040148,0.0,99.99968,8.330017
9390,20003400.0,1.0,17.879059,17.65384,22.368591,22.471771,22.258514,22.269897,17.87259,17.858978,17.860168,17.86258,0.0,0.073735826,0.07743736,0.15335138,104.0,17.88272,56.537567,61.59646,89.10561,0.86928606,9.54197e-21,0.0,94.802986,82.13229,43.63671,96.0,0.014546916,8.908603,341.2386,189.36485,0.0,96.381584,0.30452922,0.0,100.000015,8.330017
9391,20003460.0,2.0,17.931854,17.650543,22.375977,22.48172,22.261932,22.274261,17.966095,17.921722,17.92392,17.92871,0.0,0.074746475,0.07855314,0.1566484,114.666664,17.966003,56.951553,62.138622,91.7509,-2.756214,9.54197e-21,0.0,94.559525,85.24709,43.368023,96.0,0.018509839,9.284766,350.4284,193.7815,0.0,96.154755,0.30995506,0.0,100.0,8.330017
9392,20003520.0,2.0,17.966034,17.647003,22.38321,22.4906,22.26532,22.278595,17.96231,17.950714,17.951813,17.95404,0.0,0.075663544,0.07958011,0.16109017,125.333336,17.966003,57.39976,62.7242,94.48077,1.0427424,9.54197e-21,0.0,94.0611,89.32301,43.224487,96.0,0.021270229,9.485717,362.42566,199.36116,0.0,95.66988,0.31634295,0.0,100.0,8.330017
9393,20003580.0,2.0,17.968353,17.64325,22.389587,22.497192,22.268433,22.282593,17.96402,17.96228,17.962708,17.963531,0.0,0.076464474,0.08049428,0.16652091,136.0,17.966003,57.877964,63.34846,97.26505,0.19630739,9.54197e-21,0.0,93.35213,94.35077,43.22039,96.0,0.022153553,9.491452,377.41202,206.0548,0.0,94.97227,0.3234902,0.0,100.0,8.330017
9394,20003640.0,2.0,17.799866,17.639282,22.394257,22.500366,22.271057,22.286041,17.802032,17.884705,17.881897,17.872345,1.0,0.07714565,0.08129156,0.17267959,146.66667,17.799316,58.380325,64.005035,100.0,-6.109519,9.54197e-21,0.0,92.50187,100.39723,44.10962,96.0,0.011289494,8.246536,395.61597,213.85208,0.0,94.132706,0.33112907,0.0,100.0,8.330017
9395,20003700.0,2.0,17.802185,17.635162,22.395905,22.498444,22.272583,22.28836,17.80191,17.822693,17.820587,17.814148,1.0,0.07777083,0.08203765,0.17965949,157.33333,17.799316,58.892303,64.678764,100.0,-0.2690014,9.54197e-21,0.0,91.53718,107.06355,44.102173,96.0,0.011907572,8.256955,417.2227,222.5376,0.0,93.1781,0.3394819,0.0,100.0,8.330017
9396,20003760.0,2.0,17.802124,17.630829,22.39389,22.49002,22.27362,22.289948,17.800323,17.80783,17.806915,17.804321,1.0,0.07831243,0.0827027,0.18724456,168.0,17.799316,59.411858,65.364525,100.0,-0.07693825,9.54197e-21,0.0,90.50002,114.47381,44.099716,96.0,0.012515658,8.260397,442.3062,232.1417,0.0,92.15116,0.34827495,0.0,100.0,8.330017
9397,20003820.0,2.0,17.655212,17.626343,22.388275,22.477478,22.273956,22.290802,17.689514,17.750793,17.748352,17.73758,1.0,0.07959068,0.084140584,0.19338356,178.66667,17.632599,59.931797,66.05558,100.0,-8.310014,9.54197e-21,0.0,89.231476,123.383644,45.788574,96.0,0.0021588935,5.8959966,470.79037,243.19174,0.0,90.88444,0.35713828,0.0,99.08437,8.330017
9398,20003880.0,2.0,17.649475,17.621704,22.379242,22.461395,22.27301,22.290314,17.657013,17.689178,17.686768,17.677368,1.0,0.08103453,0.08574036,0.19684672,189.33333,17.632599,60.43593,66.735146,100.0,-1.8563719,9.54197e-21,0.0,87.29106,137.70764,45.83645,96.0,0.0021109828,5.8289714,497.59128,258.08267,0.0,88.92491,0.36365157,0.0,96.840256,8.330017
9399,20003940.0,2.0,17.64212,17.616913,22.368622,22.44345,22.271057,22.288788,17.646667,17.663574,17.66214,17.657257,1.0,0.08207517,0.086922854,0.19874747,200.0,17.632599,60.91515,67.39386,100.0,-0.97982913,9.54197e-21,0.0,84.95552,155.53606,45.922955,96.0,0.0019412441,5.7078657,520.49274,275.1028,0.0,86.56505,0.36779156,0.0,94.07354,8.330017
9400,20004000.0,2.0,17.612396,17.611969,22.356934,22.424438,22.268188,22.286285,17.623169,17.643982,17.642761,17.638397,1.0,0.08281654,0.087799236,0.19969016,210.66667,17.465912,61.358387,68.020485,100.0,-2.2858808,9.54197e-21,0.0,82.38578,173.87126,48.938766,96.0,2.4842624e-05,1.485726,539.33624,291.89642,0.0,83.97047,0.37033668,0.0,91.0415,8.330017
9401,20004060.0,2.0,17.607056,17.606903,22.345032,22.404907,22.26538,22.2836,17.6055,17.626831,17.625671,17.621613,1.0,0.082774445,0.08787049,0.19889,221.33333,17.465912,61.773712,68.61881,100.0,5.225815,3.8894783e-07,0.0,79.98161,195.51334,49.995773,96.0,3.9855554e-06,0.005915135,551.4465,309.88312,0.0,81.55374,0.36957297,0.0,88.2507,8.330017
9402,20004120.0,2.0,17.601868,17.601715,22.333405,22.385895,22.262573,22.280853,17.547272,17.588348,17.586395,17.579346,1.0,0.0822808,0.08748374,0.19720522,232.0,17.465912,62.16314,69.19139,100.0,29.953894,9.860576e-07,0.0,77.97394,216.49428,50.00003,96.0,3.9009437e-06,-4.3465883e-05,558.14264,326.19458,0.0,79.54828,0.36701393,0.0,85.95184,8.330017
9403,20004180.0,1.0,17.596588,17.596436,22.321411,22.366425,22.2594,22.277649,17.38675,17.470245,17.465485,17.44873,1.0,0.08153995,0.08684962,0.19511357,238.0,17.299194,62.51938,69.730034,100.0,99.44934,2.7788285e-06,0.0,76.48443,232.53581,50.0,96.0,3.827445e-06,-2.673288e-10,558.9944,337.65784,0.0,78.07575,0.36352873,0.0,84.263794,8.330017
9404,20004240.0,1.0,17.591217,17.591064,22.308716,22.34607,22.255676,22.273834,17.343658,17.385498,17.381775,17.370422,1.0,0.080868915,0.08629315,0.19327845,244.0,17.299194,62.835495,70.22688,100.0,112.45241,3.0164422e-06,0.0,75.47091,243.68741,50.0,96.0,3.7631178e-06,-3.1568485e-12,557.83765,345.13806,0.0,77.08933,0.3604591,0.0,83.117485,8.330017
9405,20004300.0,1.0,17.585724,17.585571,22.29602,22.325897,22.2518,22.269745,17.320038,17.34256,17.340302,17.334229,1.0,0.08037557,0.085921146,0.19188944,250.0,17.299194,63.111996,70.68196,100.0,118.16958,3.1090105e-06,0.0,74.800095,251.29453,50.0,96.0,3.716045e-06,-5.4275818e-14,556.62915,350.07434,0.0,76.45068,0.35819852,0.0,82.352486,8.330017
9406,20004360.0,0.0,17.5802,17.580048,22.283081,22.305206,22.248016,22.265533,17.187012,17.249786,17.245758,17.23346,1.0,0.07979868,0.08545746,0.19037004,246.0,17.132507,63.351017,71.09384,100.0,175.47154,4.679209e-06,0.0,74.44602,253.48189,50.0,96.0,3.6630897e-06,-2.8509984e-19,551.0429,350.40244,0.0,76.13436,0.35562557,0.0,81.944885,8.330017
9407,20004420.0,0.0,17.574585,17.574432,22.269623,22.283905,22.243835,22.260834,17.157898,17.185059,17.182129,17.174347,1.0,0.07937709,0.08515316,0.18925518,242.0,17.132507,63.546146,71.456245,100.0,182.10426,4.7839426e-06,0.0,74.39568,251.64813,50.0,96.0,3.6251474e-06,1.5993392e-21,544.8688,347.8897,0.0,76.12607,0.35377935,0.0,81.87443,8.330017
