,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9408,20004480.0,0.0,17.568909,17.568756,22.256165,22.262787,22.239532,22.25595,17.142975,17.154694,17.153168,17.149597,1.0,0.07910048,0.08499349,0.18849029,238.0,17.132507,63.697678,71.76905,100.0,184.39607,4.8138972e-06,0.0,74.52255,247.8397,50.0,96.0,3.6004908e-06,-1.2002249e-23,539.1964,344.15305,0.0,76.29574,0.3525754,0.0,81.99829,8.330017
9409,20004540.0,0.0,17.563171,17.563019,22.242401,22.241302,22.234894,22.250671,17.015778,17.070099,17.066376,17.05603,1.0,0.078937635,0.08494557,0.18801168,234.0,16.96582,63.801414,72.02718,100.0,239.32442,6.347549e-06,0.0,74.76106,243.02808,50.0,96.0,3.5863698e-06,4.2893656e-29,534.2838,339.89713,0.0,76.57666,0.3518849,0.0,82.246376,8.330017
9410,20004600.0,0.0,17.557434,17.557281,22.227875,22.218872,22.229736,22.244781,16.989136,17.012207,17.009521,17.00296,1.0,0.078847006,0.08496609,0.18771967,230.0,16.96582,63.85109,72.22371,99.94011,245.49023,6.447303e-06,0.0,75.05248,237.96028,50.0,96.0,3.578966e-06,-5.55069e-31,530.1023,335.61325,0.0,76.90925,0.35152286,0.0,82.5545,8.330017
9411,20004660.0,0.0,17.551636,17.551483,22.213135,22.196075,22.2247,22.238892,16.975922,16.986053,16.98468,16.98175,1.0,0.07883428,0.08506068,0.18730682,226.0,16.96582,63.85116,72.361084,99.564354,247.59705,6.481249e-06,0.0,75.35026,233.31215,50.0,96.0,3.5722544e-06,-1.3687752e-33,526.30023,331.6819,0.0,77.2457,0.35119325,0.0,82.825554,8.330017
9412,20004720.0,0.0,17.545868,17.545685,22.19809,22.172882,22.2193,22.232513,16.84961,16.902466,16.898651,16.888855,1.0,0.07884001,0.08516652,0.1866809,222.0,16.799103,63.794846,72.43229,98.95361,302.07147,8.00764e-06,0.0,75.61642,229.28006,50.0,96.0,3.5618318e-06,1.3052254e-38,522.42126,328.14792,0.0,77.54748,0.35068005,0.0,83.02444,8.330017
9413,20004780.0,0.0,17.54004,17.539886,22.182465,22.149078,22.213287,22.225494,16.822662,16.84616,16.843353,16.837189,1.0,0.078835174,0.08525439,0.18579067,218.0,16.799103,63.67567,72.43038,98.10306,307.9927,8.110366e-06,0.0,75.83929,225.82701,50.0,96.0,3.5454993e-06,-3.9376e-41,518.1346,324.9279,0.0,77.803215,0.34987393,0.0,83.140366,8.330017
9414,20004840.0,0.0,17.534271,17.534088,22.166931,22.12561,22.20697,22.21817,16.80893,16.820251,16.818817,16.81604,1.0,0.07879732,0.085301094,0.18459897,214.0,16.799103,63.492073,72.353516,97.019394,309.5535,8.13523e-06,0.0,76.01235,222.88483,50.0,96.0,3.5216178e-06,-5.1428e-41,513.1849,321.92712,0.0,78.0065,0.348692,0.0,83.16793,8.330017
9415,20004900.0,0.0,17.528473,17.52832,22.151398,22.102295,22.200317,22.210419,16.683289,16.736267,16.73233,16.723572,1.0,0.07870977,0.08528926,0.18307558,210.0,16.632416,63.238018,72.19466,95.69629,362.4429,9.633052e-06,0.0,76.13441,220.35005,50.0,96.0,3.48897e-06,0.0,507.34677,319.032,0.0,78.156265,0.34706992,0.0,83.10647,8.330017
9416,20004960.0,0.0,17.522736,17.522552,22.135681,22.078552,22.193573,22.202484,16.654663,16.679535,16.676575,16.670898,1.0,0.07856906,0.085215285,0.18122368,206.0,16.632416,62.91818,71.95794,94.14088,367.29404,9.707375e-06,0.0,76.21119,218.10803,50.0,96.0,3.4475997e-06,0.0,500.55347,316.15076,0.0,78.25843,0.3450038,0.0,82.96315,8.330017
9417,20005020.0,0.0,17.516998,17.516846,22.120453,22.055756,22.186646,22.194336,16.639832,16.652191,16.650604,16.647888,1.0,0.07836754,0.085070886,0.17903471,202.0,16.632416,62.527992,71.63856,92.36168,367.54895,9.699594e-06,0.0,76.24547,216.06927,50.0,96.0,3.3971771e-06,0.0,492.71445,313.2008,0.0,78.31583,0.34246925,0.0,82.74143,8.330017
9418,20005080.0,0.0,17.511322,17.51117,22.10556,22.033691,22.179443,22.185883,16.511444,16.56485,16.560486,16.55243,1.0,0.07810212,0.084852904,0.17652243,198.0,16.465698,62.065,71.233574,90.366135,418.5163,1.1137599e-05,0.0,76.242966,214.13817,50.0,96.0,3.3380556e-06,0.0,483.83658,310.1114,0.0,78.33438,0.3394737,0.0,82.44959,8.330017
9419,20005140.0,0.0,17.505707,17.505554,22.09085,22.012085,22.171844,22.176971,16.483643,16.508575,16.505463,16.50058,1.0,0.077771686,0.08455984,0.17369388,194.0,16.465698,61.523636,70.7369,88.15637,420.95102,1.1170041e-05,0.0,76.20697,212.26326,50.0,96.0,3.2705611e-06,0.0,473.9686,306.8459,0.0,78.3174,0.33602172,0.0,82.09141,8.330017
9420,20005200.0,0.0,17.500153,17.5,22.076996,21.991974,22.164185,22.168,16.46875,16.481567,16.47995,16.477753,1.0,0.07737446,0.08418984,0.17056842,190.0,16.465698,60.905266,70.14995,85.75228,419.04306,1.1108759e-05,0.0,76.141266,210.38858,50.0,96.0,3.1952682e-06,0.0,463.20715,303.37027,0.0,78.2688,0.33212897,0.0,81.67314,8.330017
9421,20005260.0,0.0,17.494568,17.494415,22.06018,21.968994,22.153046,22.155487,16.343292,16.398193,16.394135,16.38861,1.0,0.07689661,0.08372819,0.1671158,186.0,16.299011,60.14768,69.408905,83.08316,465.601,1.2468584e-05,0.0,76.037224,208.5534,50.0,96.0,3.1113816e-06,0.0,451.5552,299.68848,0.0,78.17986,0.32773694,0.0,81.18397,8.330017
9422,20005320.0,0.0,17.488861,17.488708,22.043915,21.947235,22.141693,22.142761,16.312561,16.34085,16.337524,16.33371,1.0,0.07633442,0.08317182,0.16336924,182.0,16.299011,59.279102,68.54332,80.2104,465.54755,1.2411271e-05,0.0,75.89246,206.77806,50.0,96.0,3.0197318e-06,0.0,439.23132,295.83218,0.0,78.04846,0.32287198,0.0,80.6261,8.330017
9423,20005380.0,0.0,17.483032,17.48285,22.02884,21.92743,22.130493,22.130188,16.29602,16.309998,16.308014,16.306122,1.0,0.07568859,0.08252177,0.15935841,178.0,16.299011,58.30537,67.55947,77.1619,461.04956,1.2280216e-05,0.0,75.712746,204.99637,50.0,96.0,2.9213286e-06,0.0,426.42816,291.76743,0.0,77.88063,0.31756523,0.0,80.00827,8.330017
9424,20005440.0,0.0,17.47705,17.476898,22.015533,21.910522,22.119781,22.118103,16.346802,16.329926,16.330566,16.331116,0.0,0.07495112,0.081769116,0.15508604,174.0,16.382294,57.222397,66.45217,73.95038,428.54108,1.1350513e-05,0.0,75.49941,203.14998,50.0,96.0,2.8163095e-06,0.0,413.25052,287.44476,0.0,77.67771,0.31180248,0.0,79.33301,8.330017
9425,20005500.0,0.0,17.470978,17.470795,22.004272,21.89679,22.109802,22.10675,16.352966,16.345337,16.346222,16.346771,0.0,0.07413035,0.080923036,0.15061651,170.0,16.382294,56.046314,65.23864,70.62376,416.55667,1.1054656e-05,0.0,75.26216,201.16428,50.0,96.0,2.70658e-06,0.0,399.99857,282.8523,0.0,77.44974,0.30566582,0.0,78.616104,8.330017
9426,20005560.0,0.0,17.464783,17.4646,21.994781,21.885162,22.101074,22.09671,16.35498,16.351501,16.35202,16.352234,0.0,0.07323552,0.079993196,0.14597699,166.0,16.382294,54.791283,63.933285,67.19351,405.00784,1.07540845e-05,0.0,75.008,198.99455,50.0,96.0,2.593335e-06,0.0,386.8888,277.9844,0.0,77.20379,0.2992012,0.0,77.864006,8.330017
9427,20005620.0,0.0,17.458466,17.458282,21.987396,21.876892,22.0932,22.087524,16.417725,16.389526,16.391693,16.392029,0.0,0.07227176,0.078984454,0.14120117,162.0,16.465607,53.45937,62.537693,63.694317,369.35403,9.749942e-06,0.0,74.742165,196.60037,50.0,96.0,2.4776896e-06,0.0,374.1034,272.8388,0.0,76.94504,0.29245242,0.0,77.08387,8.330017
9428,20005680.0,0.0,17.452057,17.451874,21.982178,21.87204,22.086243,22.079285,16.429504,16.41568,16.41748,16.417511,0.0,0.07124831,0.07790665,0.13635163,158.0,16.465607,52.064335,61.066406,60.16686,355.52914,9.409075e-06,0.0,74.47126,193.95027,50.0,96.0,2.3613288e-06,0.0,361.86884,267.4397,0.0,76.68019,0.28550106,0.0,76.28818,8.330017
9429,20005740.0,0.0,17.445557,17.445343,21.978851,21.870361,22.080109,22.071869,16.434875,16.427765,16.428833,16.42865,0.0,0.07017344,0.07676819,0.13147022,154.0,16.465607,50.612576,59.52568,56.63901,343.09247,9.088073e-06,0.0,74.19992,191.02974,50.0,96.0,2.2454356e-06,0.0,350.34055,261.81284,0.0,76.413795,0.2784058,0.0,75.48448,8.330017
9430,20005800.0,0.0,17.438934,17.438751,21.97754,21.871948,22.07492,22.0654,16.501587,16.468628,16.471222,16.46988,0.0,0.06905359,0.07557544,0.12659876,150.0,16.54892,49.111538,57.922874,53.14213,308.227,8.107757e-06,0.0,73.93159,187.8321,50.0,96.0,2.1310475e-06,0.0,339.63376,255.98769,0.0,76.14916,0.2712213,0.0,74.680244,8.330017
9431,20005860.0,0.0,17.432251,17.432037,21.97699,21.874115,22.070618,22.059906,16.514069,16.497498,16.499634,16.498138,0.0,0.06790173,0.07434242,0.121766604,146.0,16.54892,47.573425,56.271595,49.67002,295.13284,7.787745e-06,0.0,73.669266,184.38841,50.0,96.0,2.0191492e-06,0.0,329.83273,250.02103,0.0,75.889275,0.26400372,0.0,73.8783,8.330017
9432,20005920.0,0.0,17.425476,17.425262,21.97815,21.879303,22.06717,22.055298,16.519867,16.510895,16.512177,16.511047,0.0,0.06672366,0.073074855,0.11699764,142.0,16.54892,46.005474,54.578735,46.264652,283.5788,7.491892e-06,0.0,73.41374,180.7228,50.0,96.0,1.910299e-06,0.0,320.80624,243.95311,0.0,75.63468,0.25678867,0.0,73.08108,8.330017
9433,20005980.0,0.0,17.41861,17.418396,21.98111,21.887482,22.064697,22.051636,16.589691,16.55252,16.555359,16.551788,0.0,0.06552427,0.07177763,0.112336084,138.0,16.632202,44.416515,52.85321,42.957592,250.72597,6.5736917e-06,0.0,73.1681,176.83122,50.0,96.0,1.8052813e-06,0.0,312.488,237.81177,0.0,75.38832,0.2496301,0.0,72.298386,8.330017
9434,20006040.0,0.0,17.411682,17.411469,21.98581,21.89862,22.063202,22.049042,16.601593,16.58313,16.58554,16.582,0.0,0.064310655,0.070458375,0.10781989,134.0,16.632202,42.81846,51.10783,39.777027,239.30038,6.2970225e-06,0.0,72.93554,172.72034,50.0,96.0,1.704755e-06,0.0,304.8444,231.63068,0.0,75.15334,0.24258053,0.0,71.539,8.330017
9435,20006100.0,0.0,17.404694,17.40448,21.991974,21.912384,22.062592,22.047333,16.60727,16.597473,16.598999,16.596466,0.0,0.06309031,0.069124915,0.10348059,130.0,16.632202,41.218918,49.35031,36.746998,229.30066,6.0444554e-06,0.0,72.719315,168.40042,50.0,96.0,1.6092396e-06,0.0,297.8347,225.44203,0.0,74.93284,0.23568703,0.0,70.81115,8.330017
9436,20006160.0,0.0,17.397644,17.3974,21.99768,21.92398,22.062805,22.046844,16.680542,16.638885,16.641968,16.635834,0.0,0.061874386,0.067790724,0.09931393,126.0,16.715515,39.625156,47.59315,33.822216,199.09103,5.2147375e-06,0.0,72.5205,163.92279,50.0,96.0,1.5188206e-06,0.0,291.4086,219.29224,0.0,74.72824,0.22897007,0.0,70.11211,8.330017
9437,20006220.0,0.0,17.390533,17.39029,22.004883,21.938202,22.063995,22.047363,16.690094,16.670135,16.67276,16.66684,0.0,0.06066636,0.06646002,0.09532992,122.0,16.715515,38.048676,45.846794,31.053886,189.7858,4.9832306e-06,0.0,72.33891,159.31935,50.0,96.0,1.4335087e-06,0.0,285.48187,213.21117,0.0,74.53941,0.22244704,0.0,69.44413,8.330017
9438,20006280.0,0.0,17.383362,17.383087,22.013367,21.95465,22.06601,22.048737,16.69519,16.68457,16.686249,16.682037,0.0,0.059470523,0.065137185,0.09155707,118.0,16.715515,36.496567,44.11865,28.460234,181.62097,4.780935e-06,0.0,72.17832,154.58456,50.0,96.0,1.3535565e-06,0.0,279.8499,207.21121,0.0,74.36998,0.21615522,0.0,68.818085,8.330017
9439,20006340.0,0.0,17.37613,17.375854,22.023071,21.973297,22.068878,22.050995,16.772064,16.725372,16.728607,16.719788,0.0,0.058291785,0.06382725,0.08802103,114.0,16.798798,34.977196,42.417316,26.065327,154.14856,4.0495706e-06,0.0,72.04226,149.72224,50.0,96.0,1.2791522e-06,0.0,274.54245,201.30923,0.0,74.223305,0.21013008,0.0,68.244675,8.330017
9440,20006400.0,0.0,17.368866,17.368591,22.034058,21.99405,22.072662,22.05423,16.778534,16.757141,16.759949,16.751434,0.0,0.057135265,0.06253581,0.08474764,110.0,16.798798,33.500637,40.753548,23.889887,147.06067,3.8571743e-06,0.0,71.93509,144.7321,50.0,96.0,1.2104282e-06,0.0,269.60965,195.51894,0.0,74.1037,0.2044087,0.0,67.73634,8.330017
9441,20006460.0,0.0,17.361572,17.361298,22.04419,22.01242,22.076752,22.057953,16.78305,16.771393,16.773163,16.76712,0.0,0.05600922,0.061272502,0.08172449,106.0,16.798798,32.066265,39.12917,21.882961,140.7345,3.7048699e-06,0.0,71.858635,139.65504,50.0,96.0,1.1471633e-06,0.0,265.07486,189.86578,0.0,74.01314,0.19899602,0.0,67.29229,8.330017
9442,20006520.0,0.0,17.354218,17.353943,22.055298,22.03247,22.081635,22.06247,16.864655,16.812012,16.8154,16.803925,0.0,0.054916315,0.060040265,0.0789514,102.0,16.88211,30.684372,37.55411,20.086004,116.015366,3.0834603e-06,0.0,71.81334,134.52237,50.0,96.0,1.0891312e-06,0.0,260.94617,184.36812,0.0,73.95193,0.19389763,0.0,66.915825,8.330017
9443,20006580.0,0.0,17.346863,17.346558,22.067444,22.0542,22.087341,22.067902,16.866272,16.844055,16.847015,16.835999,0.0,0.053859357,0.05884213,0.076454125,98.0,16.88211,29.36449,36.038536,18.517075,110.83434,2.9053808e-06,0.0,71.80488,129.31952,50.0,96.0,1.0363859e-06,0.0,257.22488,179.0249,0.0,73.92572,0.18914525,0.0,66.62282,8.330017
9444,20006640.0,0.0,17.339478,17.339172,22.080444,22.07724,22.093689,22.074036,16.870422,16.858063,16.859985,16.852081,0.0,0.05284144,0.05768158,0.07423842,94.0,16.88211,28.11087,34.587067,17.181807,106.127106,2.7987385e-06,0.0,71.83753,124.05047,50.0,96.0,9.887815e-07,0.0,253.89958,173.83813,0.0,73.93879,0.18475096,0.0,66.42261,8.330017
9445,20006700.0,0.0,17.332062,17.331757,22.094269,22.10141,22.100708,22.080872,16.95642,16.898773,16.902313,16.88852,0.0,0.051866334,0.056562595,0.0723199,90.0,16.965393,26.930561,33.20719,16.09392,84.412834,2.2853474e-06,0.0,71.91688,118.71716,50.0,96.0,9.462867e-07,0.0,250.95871,168.81252,0.0,73.996635,0.18073821,0.0,66.32859,8.330017
9446,20006760.0,0.0,17.324646,17.32434,22.106873,22.122345,22.107788,22.08783,16.952972,16.930359,16.93338,16.920502,0.0,0.050940074,0.05549212,0.07068586,86.0,16.965393,25.821041,31.897778,15.199438,80.13642,2.100464e-06,0.0,72.04678,113.348656,50.0,96.0,9.086401e-07,0.0,248.38268,163.95987,0.0,74.1032,0.17710741,0.0,66.34288,8.330017
9447,20006820.0,0.0,17.3172,17.316895,22.120087,22.144135,22.115387,22.095428,16.957245,16.944183,16.946167,16.93692,0.0,0.05006335,0.05447104,0.06932243,82.0,16.965393,24.790882,30.667511,14.527387,76.922676,2.0367409e-06,0.0,72.22885,107.972305,50.0,96.0,8.7547545e-07,0.0,246.15811,159.28539,0.0,74.26006,0.17384613,0.0,66.4667,8.330017
9448,20006880.0,0.0,17.309784,17.309448,22.133972,22.166656,22.123596,22.103638,17.040985,16.982727,16.986053,16.971863,0.0,0.049238335,0.05350167,0.06824862,78.0,17.048706,23.847998,29.524824,14.090853,56.185154,1.5433772e-06,0.0,72.471466,102.57526,50.0,96.0,8.4681534e-07,0.0,244.37253,154.78278,0.0,74.475624,0.17097743,0.0,66.717094,8.330017
9449,20006940.0,0.0,17.302338,17.302032,22.14859,22.189789,22.132446,22.112518,17.03952,17.014252,17.017242,17.003784,0.0,0.04846583,0.05258529,0.067463554,74.0,17.048706,22.998024,28.476042,13.892518,54.293056,1.4271633e-06,0.0,72.78158,97.15767,50.0,96.0,8.2247897e-07,0.0,242.96936,150.44547,0.0,74.75706,0.16850388,0.0,67.10379,8.330017
9450,20007000.0,0.0,17.294922,17.294586,22.163727,22.213257,22.141724,22.121918,17.04245,17.028687,17.030731,17.020905,0.0,0.047743484,0.051719777,0.06695248,70.0,17.048706,22.239697,27.520231,13.92114,51.730633,1.3738265e-06,0.0,73.1644,91.72708,50.0,96.0,8.021042e-07,0.0,241.86728,146.26274,0.0,75.10978,0.16640472,0.0,67.63112,8.330017
9451,20007060.0,0.0,17.287506,17.28717,22.177643,22.233765,22.150543,22.131042,17.134216,17.06839,17.071838,17.057251,0.0,0.04707433,0.050909027,0.06670935,66.0,17.132019,21.566961,26.653698,14.1389265,33.52221,1.0048145e-06,0.0,73.628075,86.30044,50.0,96.0,7.855752e-07,0.0,241.00835,142.23845,0.0,75.54228,0.16468199,0.0,68.30588,8.330017
9452,20007120.0,0.0,17.28012,17.279785,22.192047,22.254456,22.159912,22.140747,17.1232,17.098907,17.101807,17.08899,0.0,0.04645711,0.0501524,0.066719,62.0,17.132019,20.99063,25.887302,14.565052,30.582949,7.989164e-07,0.0,74.1795,80.89433,50.0,96.0,7.726051e-07,0.0,240.34235,138.36902,0.0,76.0619,0.16331777,0.0,69.132034,8.330017
9453,20007180.0,0.0,17.272736,17.2724,22.206848,22.275116,22.169678,22.150879,17.127838,17.11325,17.115234,17.10608,0.0,0.045890164,0.049448337,0.06697794,58.0,17.132019,20.513739,25.224491,15.197433,29.55391,7.923448e-07,0.0,74.83083,75.50576,50.0,96.0,7.6305224e-07,0.0,239.8298,134.6432,0.0,76.68111,0.1623058,0.0,70.12232,8.330017
9454,20007240.0,0.0,17.26538,17.265045,22.221924,22.295563,22.179749,22.161407,17.215271,17.14795,17.15097,17.13913,0.0,0.045372456,0.048796147,0.06747936,54.0,17.215302,20.140366,24.669874,16.035107,9.287826,3.2271925e-07,0.0,75.597275,70.1347,50.00171,96.0,7.567182e-07,-0.0023911863,239.43892,131.05096,0.0,77.415596,0.1616374,0.0,71.29074,8.330017
9455,20007300.0,0.0,17.258057,17.25772,22.237366,22.315796,22.190277,22.172455,17.210327,17.183075,17.186035,17.174774,0.0,0.044899896,0.048191678,0.06821084,50.0,17.215302,19.876076,24.2297,17.077267,9.957997,2.5150152e-07,0.0,76.49216,64.801956,50.0,96.0,7.5353216e-07,9.205447e-07,239.14412,127.59148,0.0,78.27909,0.16129175,0.0,72.649216,8.330017
9456,20007360.0,0.0,17.250763,17.250458,22.251343,22.332794,22.200134,22.182922,17.212433,17.197296,17.19931,17.19168,0.0,0.04446731,0.047630634,0.0691332,46.0,17.215302,19.7045,23.889177,18.268436,8.28588,2.3001665e-07,0.0,77.52954,59.533207,50.0,96.0,7.5285084e-07,9.244935e-09,238.923,124.25829,0.0,79.28657,0.16121976,0.0,74.201904,8.330017
9457,20007420.0,0.0,17.243652,17.243225,22.26532,22.349274,22.210266,22.193726,17.23816,17.2117,17.21341,17.20752,0.0,0.044037938,0.047075227,0.07016619,42.0,17.298615,19.635374,23.658125,19.621822,0.6755669,9.54197e-21,0.0,78.74345,54.48809,48.90987,96.0,4.9422374e-06,1.526184,238.75665,121.097466,0.0,80.47365,0.16126928,0.0,75.97622,8.330017
9458,20007480.0,0.0,17.236664,17.236023,22.279297,22.365112,22.220612,22.204803,17.243591,17.22699,17.228516,17.223846,0.0,0.04364964,0.046565272,0.07135966,38.0,17.298615,19.671001,23.539335,21.130438,-0.4796937,9.54197e-21,0.0,80.148994,49.47034,48.405666,96.0,1.12167845e-05,2.2320683,238.63538,118.02313,0.0,81.855415,0.16156366,0.0,77.98736,8.330017
9459,20007540.0,0.0,17.230042,17.228882,22.293152,22.380219,22.23117,22.216125,17.239777,17.23346,17.234467,17.231537,0.0,0.043270815,0.046068214,0.07264204,34.0,17.298615,19.813402,23.535263,22.786343,-0.7501379,9.54197e-21,0.0,81.7814,44.615395,47.802437,96.0,2.860595e-05,3.0765905,238.54745,115.07512,0.0,83.46864,0.16196981,0.0,80.26754,8.330017
9460,20007600.0,0.0,17.240112,17.221802,22.306885,22.394562,22.241943,22.227722,17.23584,17.233673,17.234222,17.232697,0.0,0.0428736,0.0455556,0.07394969,31.0,17.381897,20.070824,23.655006,24.590311,0.1266372,9.54197e-21,0.0,83.70861,40.36467,45.53572,96.0,0.00061017484,6.2499886,238.48926,112.49736,0.0,85.38363,0.16237032,0.0,82.88594,8.330017
9461,20007660.0,0.0,17.296906,17.214783,22.318817,22.40564,22.251892,22.238556,17.2435,17.234741,17.235138,17.234283,0.0,0.04252551,0.045097806,0.075354286,28.0,17.381897,20.417175,23.8724,26.480824,3.4083421,9.54197e-21,0.0,85.90505,36.249416,44.158054,96.0,0.0027435713,8.178726,238.45132,110.05606,0.0,87.57384,0.16296956,0.0,85.81191,8.330017
9462,20007720.0,0.0,17.393677,17.207825,22.330353,22.415924,22.261963,22.249573,17.28305,17.248627,17.249542,17.248596,0.0,0.042205174,0.044672415,0.07679823,25.0,17.381897,20.865177,24.200895,28.469812,8.151612,9.54197e-21,0.0,88.40671,32.323177,43.29208,96.0,0.006042435,9.39109,238.4272,107.75392,0.0,90.07691,0.16366892,0.0,89.08484,8.330017
9463,20007780.0,0.0,17.575134,17.200958,22.341644,22.425476,22.272278,22.260834,17.412262,17.30188,17.304718,17.30365,0.0,0.04204077,0.044412963,0.07849729,25.0,17.46521,21.41921,24.645506,30.552399,16.12228,9.54197e-21,0.0,91.1979,28.9347,42.416477,96.0,0.011708744,10.616933,238.41974,105.955,0.0,92.8765,0.16494523,0.0,92.694725,8.330017
9464,20007840.0,0.0,17.418121,17.194153,22.352936,22.434723,22.28299,22.272583,17.481873,17.389923,17.394562,17.394653,0.0,0.0419106,0.044190902,0.080206625,25.0,17.46521,22.080368,25.207455,32.72404,-4.202275,9.54197e-21,0.0,94.269615,26.190845,43.11856,96.0,0.007164153,9.634016,238.41908,104.58163,0.0,95.96489,0.1663031,0.0,96.638435,8.330017
9465,20007900.0,0.0,17.444702,17.187439,22.363129,22.443726,22.293915,22.284546,17.454834,17.432129,17.435547,17.436249,0.0,0.042501483,0.04454665,0.08061257,25.0,17.46521,22.852173,25.89094,34.98434,-1.7683307,9.54197e-21,0.0,97.53975,24.27667,42.930065,96.0,0.008410362,9.897913,238.42264,103.7278,0.0,99.120026,0.16763741,0.0,99.72581,8.330017
9466,20007960.0,3.0,17.648865,17.180786,22.370667,22.451324,22.3031,22.29538,17.532135,17.46283,17.464752,17.465149,0.0,0.044861767,0.04519625,0.080434285,35.666668,17.548492,23.709707,26.678854,37.31473,12.901842,9.54197e-21,0.0,99.70031,24.360641,42.108234,96.0,0.015028067,11.048469,238.47624,104.60405,0.0,99.95615,0.17049418,0.0,99.99112,8.330017
9467,20008020.0,3.0,17.491547,17.174255,22.37912,22.458862,22.311615,22.30603,17.569641,17.523163,17.524048,17.5242,0.0,0.04619067,0.04620445,0.08214822,46.333332,17.548492,24.646595,27.570772,39.71952,-6.2704477,9.54197e-21,0.0,99.98819,25.576786,42.70965,96.0,0.010639671,10.20649,238.6549,106.567726,0.0,99.99849,0.17454611,0.0,99.999725,8.330017
9468,20008080.0,3.0,17.561798,17.167816,22.387085,22.465485,22.31955,22.316223,17.538025,17.538269,17.538635,17.538727,0.0,0.047704246,0.047704246,0.08481171,57.0,17.548492,25.660492,28.562393,42.18671,0.87523943,9.54197e-21,0.0,100.00256,27.182219,42.422386,96.0,0.013672926,10.608657,239.1053,109.27182,0.0,100.00034,0.18022333,0.0,100.00006,8.330017
9469,20008140.0,3.0,17.6857,17.161499,22.39386,22.47055,22.32663,22.325562,17.647278,17.569366,17.569519,17.56955,0.0,0.04960627,0.04960627,0.08819325,67.666664,17.631805,26.741093,29.643673,44.696583,9.892893,9.54197e-21,0.0,100.00007,29.234924,42.05534,96.0,0.01823349,11.122526,240.0818,112.73738,0.0,100.000015,0.1874112,0.0,100.0,8.330017
9470,20008200.0,3.0,17.583069,17.155243,22.399597,22.474243,22.333008,22.334229,17.640778,17.624939,17.625,17.625,0.0,0.051798478,0.051798478,0.092090696,78.333336,17.631805,27.881432,30.807718,47.23658,-7.544292,9.54197e-21,0.0,100.0,31.948242,42.38915,96.0,0.016144145,10.655192,241.95801,117.007454,0.0,100.0,0.19569312,0.0,100.0,8.330017
9471,20008260.0,3.0,17.666626,17.14914,22.402893,22.474518,22.337524,22.340973,17.627136,17.626343,17.626373,17.626373,0.0,0.05423644,0.054408036,0.09673015,89.0,17.631805,29.058382,32.03025,49.76293,3.763561,9.54197e-21,0.0,99.891,35.05674,42.150776,96.0,0.02017669,10.988917,245.38855,122.01922,0.0,100.0,0.20537956,0.0,100.0,8.330017
9472,20008320.0,3.0,17.682495,17.143127,22.404663,22.472229,22.341034,22.346405,17.749329,17.672485,17.673157,17.673187,0.0,0.056116063,0.057461806,0.10248569,99.666664,17.715118,30.264738,33.30046,52.25367,0.5915789,9.54197e-21,0.0,99.07828,38.98324,42.168884,96.0,0.021733714,10.963563,251.05649,127.97715,0.0,99.889946,0.21607286,0.0,100.0,8.330017
9473,20008380.0,3.0,17.742859,17.137268,22.405304,22.467377,22.343964,22.350891,17.706024,17.709137,17.709747,17.70987,0.0,0.0580007,0.0597982,0.10976756,110.333336,17.715118,31.497595,34.61044,54.683758,0.67304355,9.54197e-21,0.0,97.87813,43.71464,41.96696,96.0,0.026281225,11.246256,258.61548,134.85373,0.0,98.90537,0.2275768,0.0,100.0,8.330017
9474,20008440.0,3.0,17.712402,17.13153,22.4039,22.458649,22.3461,22.354431,17.722168,17.716919,17.717224,17.717499,0.0,0.05959942,0.061693802,0.1183115,121.0,17.715118,32.747707,35.951145,57.007973,-0.9240021,9.54197e-21,0.0,96.30293,49.552235,42.119076,96.0,0.026388839,11.033292,268.08572,142.82632,0.0,97.438034,0.23961711,0.0,100.0,8.330017
9475,20008500.0,3.0,17.733154,17.125916,22.399933,22.445648,22.347595,22.35727,17.829437,17.76712,17.768494,17.772705,0.0,0.060960032,0.063264504,0.12801734,131.66667,17.7984,34.00929,37.316208,59.179913,-4.6952224,9.54197e-21,0.0,94.494644,56.281845,42.10203,96.0,0.028846681,11.057159,279.369,151.80978,0.0,95.68145,0.25225633,0.0,100.0,8.330017
9476,20008560.0,3.0,17.829376,17.120422,22.39273,22.42807,22.34845,22.359253,17.795929,17.792175,17.792877,17.79486,0.0,0.062421724,0.064896464,0.13785881,142.33333,17.7984,35.27633,38.69717,61.15447,3.5992584,9.54197e-21,0.0,92.59964,64.0264,41.813885,96.0,0.035568614,11.460559,291.98877,161.84827,0.0,93.8089,0.2651957,0.0,99.64692,8.330017
9477,20008620.0,3.0,17.805206,17.115082,22.382172,22.406708,22.34848,22.360382,17.79953,17.802979,17.803253,17.803894,0.0,0.06456177,0.06719736,0.1450659,153.0,17.7984,36.539883,40.08543,62.89534,-0.3177092,9.54197e-21,0.0,90.1582,75.23833,41.909344,96.0,0.03629554,11.32692,306.04156,174.33577,0.0,91.35967,0.27685076,0.0,97.50864,8.330017
9478,20008680.0,3.0,17.804413,17.109924,22.369598,22.382874,22.347595,22.360596,17.900787,17.859375,17.86087,17.868073,0.0,0.066521235,0.06929274,0.1506126,163.66667,17.881714,37.78963,41.470547,64.38349,-9.657052,9.54197e-21,0.0,87.064644,90.43372,41.917686,96.0,0.03797054,11.315242,321.2749,189.45815,0.0,88.23882,0.2864597,0.0,94.317825,8.330017
9479,20008740.0,3.0,17.872192,17.104889,22.35611,22.357971,22.346191,22.36026,17.888123,17.879913,17.880463,17.882599,0.0,0.06799778,0.07088644,0.15420724,174.33333,17.881714,39.023148,42.84985,65.61762,0.6195528,9.54197e-21,0.0,83.68314,109.75891,41.711082,96.0,0.042701367,11.604485,336.45538,206.95648,0.0,84.82732,0.29313514,0.0,90.63875,8.330017
9480,20008800.0,3.0,17.881836,17.100006,22.342072,22.332428,22.34436,22.359436,17.88208,17.888367,17.888336,17.887909,0.0,0.06873361,0.07172319,0.15560944,185.0,17.881714,40.23575,44.21824,66.59233,0.59171414,9.54197e-21,0.0,80.34026,132.8737,41.66279,96.0,0.044109914,11.672096,349.9857,226.06493,0.0,81.46246,0.29611316,0.0,86.93459,8.330017
9481,20008860.0,1.0,17.794312,17.095428,22.33847,22.320374,22.348755,22.36499,17.972626,17.988892,17.989136,17.990631,0.0,0.053464137,0.054107916,0.10681794,193.33333,17.964996,0.0,0.0,0.8315401,-13.203688,9.54197e-21,0.0,62.010986,291.50174,41.59146,96.0,0.028658768,11.771956,318.4077,294.2987,0.0,62.266922,0.21457517,0.0,64.535194,8.330017
9482,20008920.0,1.0,17.97638,17.091248,22.351288,22.332092,22.360382,22.378082,17.91336,17.961395,17.961151,17.961456,0.0,0.04393827,0.044326298,0.077332385,201.66667,17.964996,0.0,0.0,0.0,4.229091,9.54197e-21,0.0,56.53541,318.95868,40.6356,96.0,0.027952336,13.110159,292.9985,279.1197,0.0,56.721497,0.16558686,0.0,56.32195,8.330017
9483,20008980.0,1.0,17.954224,17.087433,22.368927,22.351837,22.375427,22.394531,17.94043,17.939423,17.93924,17.939667,0.0,0.03865564,0.038866434,0.06544438,210.0,17.964996,0.0,0.0,0.0,2.0549996,9.54197e-21,0.0,54.069828,308.8915,40.49383,96.0,0.023383757,13.308637,278.60175,259.00305,0.0,54.184925,0.1429389,0.0,53.0348,8.330017
9484,20009040.0,0.0,18.178314,17.084015,22.389496,22.375916,22.392426,22.412903,18.010681,17.946869,17.946838,17.945862,0.0,0.03539055,0.03551084,0.05818375,206.0,18.04831,0.0,0.0,0.0,12.692592,9.54197e-21,0.0,52.841545,289.53113,39.506447,96.0,0.02637866,14.690974,267.34793,240.17906,0.0,52.913357,0.12904386,0.0,51.185417,8.330017
9485,20009100.0,0.0,17.970642,17.080933,22.411957,22.40274,22.410767,22.432587,18.073792,17.98883,17.988922,17.984558,0.0,0.033461083,0.03353217,0.05384684,202.0,18.04831,0.0,0.0,0.0,-4.431528,9.54197e-21,0.0,52.412582,269.26077,40.167427,96.0,0.019956505,13.765602,259.37057,224.80508,0.0,52.4575,0.120801516,0.0,50.319626,8.330017
9486,20009160.0,0.0,17.949371,17.078186,22.43454,22.42987,22.429108,22.452118,18.047577,18.015503,18.015625,18.010345,0.0,0.032340392,0.032383278,0.05116096,198.0,18.04831,0.0,0.0,0.0,-6.2411804,9.54197e-21,0.0,52.421272,251.25407,40.121494,96.0,0.018954083,13.829906,253.80283,212.74242,0.0,52.449314,0.115851805,0.0,50.05156,8.330017
9487,20009220.0,0.0,18.325287,17.075775,22.457672,22.457916,22.447845,22.472046,18.059204,18.021362,18.021423,18.016907,0.0,0.03171923,0.031745605,0.049604148,194.0,18.131592,0.0,0.0,0.0,14.44367,9.54197e-21,0.0,52.675735,235.93239,38.488255,96.0,0.02625749,16.116446,249.91583,203.34618,0.0,52.69332,0.113041125,0.0,50.153053,8.330017
9488,20009280.0,0.0,18.232574,17.07367,22.48114,22.48648,22.466797,22.492188,18.146027,18.053925,18.053986,18.046967,0.0,0.031380072,0.03139639,0.048723444,190.0,18.131592,0.0,0.0,0.0,6.2618704,9.54197e-21,0.0,53.055775,222.96855,39.002728,96.0,0.023639347,15.396179,247.14723,195.85773,0.0,53.06673,0.11147647,0.0,50.44596,8.330017
9489,20009340.0,0.0,18.030518,17.071869,22.504883,22.515442,22.485962,22.512512,18.184357,18.1026,18.102661,18.092773,0.0,0.031221876,0.031232,0.048281394,186.0,18.131592,0.0,0.0,0.0,-7.014265,9.54197e-21,0.0,53.492302,212.09283,39.816647,96.0,0.019334769,14.256694,245.21191,189.86176,0.0,53.499107,0.1107155,0.0,50.832195,8.330017
9490,20009400.0,0.0,18.290466,17.070312,22.528748,22.544586,22.505249,22.532959,18.183716,18.132446,18.132477,18.122986,0.0,0.031182205,0.031188568,0.048121274,182.0,18.214905,0.0,0.0,0.0,5.248849,9.54197e-21,0.0,53.93552,203.0273,38.670525,96.0,0.024726354,15.861264,243.8867,185.05232,0.0,53.9398,0.110474885,0.0,51.24554,8.330017
9491,20009460.0,0.0,18.274048,17.06903,22.5513,22.571503,22.523712,22.552551,18.215912,18.159302,18.159302,18.150208,0.0,0.03118837,0.031192316,0.048078146,178.0,18.214905,0.0,0.0,0.0,3.644008,9.54197e-21,0.0,54.367035,195.21062,38.802162,96.0,0.024183169,15.676973,242.9175,180.97751,0.0,54.36969,0.110444635,0.0,51.65769,8.330017
9492,20009520.0,0.0,18.199371,17.067993,22.573761,22.59842,22.542236,22.572144,18.238037,18.187653,18.187683,18.178772,0.0,0.03122377,0.03122621,0.048109736,174.0,18.214905,0.0,0.0,0.0,-1.4876493,9.54197e-21,0.0,54.77736,188.43394,39.16443,96.0,0.022609474,15.169798,242.18622,177.49295,0.0,54.779,0.11054716,0.0,52.05535,8.330017
9493,20009580.0,0.0,18.40384,17.0672,22.596222,22.625275,22.56073,22.591736,18.263794,18.212158,18.212158,18.203766,0.0,0.03127435,0.031275883,0.048181895,170.0,18.298218,0.0,0.0,0.0,7.4229336,9.54197e-21,0.0,55.159294,182.51468,38.107826,96.0,0.02675192,16.649046,241.61247,174.47656,0.0,55.160324,0.11072083,0.0,52.428757,8.330017
9494,20009640.0,0.0,18.356384,17.06662,22.618683,22.65213,22.579224,22.611328,18.308594,18.244507,18.244537,18.235626,0.0,0.031321716,0.031322684,0.048254922,166.0,18.298218,0.0,0.0,0.0,3.22695,9.54197e-21,0.0,55.51696,177.16017,38.45747,96.0,0.025662186,16.15954,241.14365,171.74008,0.0,55.51761,0.11088675,0.0,52.780384,8.330017
9495,20009700.0,0.0,18.282898,17.066223,22.641144,22.678986,22.597778,22.630981,18.323761,18.27472,18.27472,18.26593,0.0,0.031362824,0.03136345,0.048320804,162.0,18.298218,0.0,0.0,0.0,-1.7180037,9.54197e-21,0.0,55.853115,172.25076,38.85612,96.0,0.024140852,15.601431,240.74922,169.21957,0.0,55.853535,0.11103633,0.0,53.11223,8.330017
9496,20009760.0,0.0,18.266235,17.06601,22.661804,22.703064,22.615112,22.649261,18.312988,18.29126,18.29126,18.284027,0.0,0.03139706,0.03139746,0.048376538,158.0,18.300018,0.0,0.0,0.0,-2.573169,9.54197e-21,0.0,56.174362,167.63364,38.93691,96.0,0.023830406,15.488327,240.40608,166.83307,0.0,56.17463,0.11116185,0.0,53.4302,8.330017
9497,20009820.0,0.0,18.290222,17.065948,22.682281,22.72702,22.632385,22.667542,18.297852,18.295197,18.295197,18.290253,0.0,0.031423893,0.03142414,0.04842043,154.0,18.300018,0.0,0.0,0.0,-0.71340084,9.54197e-21,0.0,56.484203,163.23093,38.84047,96.0,0.024277087,15.6233425,240.10353,164.53944,0.0,56.48437,0.11125992,0.0,53.737568,8.330017
9498,20009880.0,0.0,18.317596,17.06607,22.702667,22.750885,22.649628,22.68573,18.29309,18.293396,18.293396,18.290405,0.0,0.031442694,0.031442847,0.048450995,150.0,18.300018,0.0,0.0,0.0,1.1597657,9.54197e-21,0.0,56.785576,158.99055,38.73879,96.0,0.024721617,15.765698,239.83504,162.3113,0.0,56.78568,0.11132826,0.0,54.037148,8.330017
9499,20009940.0,0.0,18.320587,17.066315,22.72293,22.774567,22.666779,22.703857,18.299835,18.292908,18.292908,18.290894,0.0,0.031453785,0.03145388,0.048468523,146.0,18.300018,0.0,0.0,0.0,1.2217582,9.54197e-21,0.0,57.081623,154.86798,38.75699,96.0,0.024659775,15.740212,239.59593,160.1266,0.0,57.081688,0.11136812,0.0,54.33196,8.330017
9500,20010000.0,0.0,18.303467,17.06668,22.743134,22.798187,22.683868,22.721924,18.306946,18.29599,18.29599,18.29419,0.0,0.03145843,0.031458486,0.048475057,142.0,18.300018,0.0,0.0,0.0,-0.013499645,9.54197e-21,0.0,57.37583,150.82327,38.862343,96.0,0.024222607,15.592721,239.3826,157.96687,0.0,57.375866,0.11138403,0.0,54.625366,8.330017
9501,20010060.0,0.0,18.28894,17.067139,22.761688,22.819244,22.69983,22.73877,18.307037,18.299408,18.299408,18.29773,0.0,0.031457856,0.031457894,0.048472717,138.0,18.300018,0.0,0.0,0.0,-0.93254805,9.54197e-21,0.0,57.67036,146.83543,38.942974,96.0,0.023871358,15.4798355,239.19293,155.8236,0.0,57.670383,0.111380614,0.0,54.919453,8.330017
9502,20010120.0,0.0,18.293732,17.067688,22.78006,22.84018,22.71576,22.755554,18.301514,18.299835,18.299835,18.298584,0.0,0.031453177,0.031453203,0.048463356,134.0,18.300018,0.0,0.0,0.0,-0.52603424,9.54197e-21,0.0,57.967228,142.886,38.93587,96.0,0.023896847,15.489784,239.02542,153.68909,0.0,57.967247,0.11136195,0.0,55.21614,8.330017
9503,20010180.0,0.0,18.305817,17.068329,22.79834,22.861053,22.731628,22.772278,18.29837,18.298126,18.298126,18.297333,0.0,0.031444777,0.031444788,0.048447542,130.0,18.300018,0.0,0.0,0.0,0.30924812,9.54197e-21,0.0,58.268173,138.96155,38.901756,96.0,0.02403566,15.537542,238.87912,151.55705,0.0,58.268177,0.11132934,0.0,55.51712,8.330017
9504,20010240.0,0.0,18.310486,17.069,22.816528,22.881805,22.747467,22.78897,18.299866,18.296844,18.296844,18.296265,0.0,0.031432975,0.031432983,0.048425835,126.0,18.300018,0.0,0.0,0.0,0.5881815,9.54197e-21,0.0,58.574684,135.0534,38.90342,96.0,0.024014326,15.535214,238.7534,149.42365,0.0,58.574688,0.11128406,0.0,55.823864,8.330017
9505,20010300.0,0.0,18.303955,17.069733,22.834686,22.902435,22.763245,22.805603,18.303345,18.297363,18.297363,18.296722,0.0,0.03141831,0.031418312,0.048399143,122.0,18.300018,0.0,0.0,0.0,0.11262654,9.54197e-21,0.0,58.88812,131.15569,38.95286,96.0,0.023780443,15.465991,238.64775,147.28673,0.0,58.88812,0.11122805,0.0,56.13769,8.330017
9506,20010360.0,0.0,18.296387,17.070496,22.85141,22.920929,22.778076,22.821167,18.304047,18.298615,18.298615,18.297852,0.0,0.031401455,0.03140146,0.048368677,118.0,18.300018,0.0,0.0,0.0,-0.37831196,9.54197e-21,0.0,59.209587,127.265236,39.000763,96.0,0.023547517,15.398934,238.56169,145.14587,0.0,59.209587,0.111163884,0.0,56.45969,8.330017
9507,20010420.0,0.0,18.296112,17.071259,22.86795,22.939362,22.792847,22.83667,18.30243,18.29895,18.29895,18.298218,0.0,0.03138287,0.031382874,0.048335206,114.0,18.300018,0.0,0.0,0.0,-0.36695102,9.54197e-21,0.0,59.540016,123.38011,39.015976,96.0,0.023457425,15.377635,238.49481,143.00084,0.0,59.54002,0.11109319,0.0,56.790756,8.330017
9508,20010480.0,0.0,18.301727,17.071991,22.88446,22.957703,22.807587,22.852142,18.300232,18.298248,18.298248,18.297668,0.0,0.031362355,0.031362355,0.04829834,110.0,18.300018,0.0,0.0,0.0,0.028041393,9.54197e-21,0.0,59.87991,119.50087,39.00713,96.0,0.023473272,15.3900175,238.44673,140.85179,0.0,59.879917,0.11101536,0.0,57.131393,8.330017
9509,20010540.0,0.0,18.303589,17.072754,22.90091,22.975922,22.822266,22.867554,18.300629,18.29776,18.29776,18.29721,0.0,0.031342734,0.031342734,0.048263352,106.0,18.300018,0.0,0.0,0.0,0.14363863,9.54197e-21,0.0,60.23458,115.6025,39.016026,96.0,0.023409957,15.377564,238.41695,138.68823,0.0,60.23458,0.11093798,0.0,57.486874,8.330017
9510,20010600.0,0.0,18.302979,17.073456,22.917267,22.99405,22.836914,22.882904,18.30127,18.297668,18.297668,18.29712,0.0,0.031320836,0.031320836,0.048224207,102.0,18.300018,0.0,0.0,0.0,0.09697396,9.54197e-21,0.0,60.59993,111.714294,39.034393,96.0,0.023301382,15.351849,238.40523,136.52309,0.0,60.59993,0.110853344,0.0,57.853096,8.330017
9511,20010660.0,0.0,18.301422,17.074097,22.932404,23.010345,22.850739,22.897339,18.301697,18.29773,18.29773,18.29718,0.0,0.031294353,0.031294353,0.048176594,98.0,18.300018,0.0,0.0,0.0,-0.0006802435,9.54197e-21,0.0,60.97373,107.85027,39.054413,96.0,0.023180544,15.323822,238.41104,134.36235,0.0,60.97373,0.1107568,0.0,58.227875,8.330017
9512,20010720.0,0.0,18.300842,17.074677,22.947418,23.02655,22.864502,22.911713,18.301605,18.29776,18.29776,18.29718,0.0,0.0312686,0.0312686,0.04813103,94.0,18.300018,0.0,0.0,0.0,-0.034551892,9.54197e-21,0.0,61.364693,103.97374,39.06948,96.0,0.02308175,15.302724,238.43396,132.18938,0.0,61.364693,0.1106568,0.0,58.619736,8.330017
9513,20010780.0,0.0,18.300812,17.075165,22.962372,23.042725,22.878265,22.926056,18.301392,18.29773,18.29773,18.29715,0.0,0.031239538,0.031239538,0.048081413,90.0,18.300018,0.0,0.0,0.0,-0.029872874,9.54197e-21,0.0,61.770016,100.107666,39.08161,96.0,0.022993118,15.285742,238.4735,130.01437,0.0,61.770016,0.11054694,0.0,59.025253,8.330017
9514,20010840.0,0.0,18.300903,17.075562,22.977295,23.058838,22.891998,22.940369,18.301208,18.297638,18.297638,18.297089,0.0,0.031203888,0.031203888,0.04802187,86.0,18.300018,0.0,0.0,0.0,-0.016300596,9.54197e-21,0.0,62.186802,96.26962,39.092533,96.0,0.02290423,15.270455,238.52904,127.84489,0.0,62.186802,0.110421,0.0,59.441406,8.330017
9515,20010900.0,0.0,18.301025,17.075867,22.992188,23.07489,22.9057,22.954681,18.301117,18.297546,18.297546,18.296997,0.0,0.031168986,0.031168986,0.047964443,82.0,18.300018,0.0,0.0,0.0,-0.005483051,9.54197e-21,0.0,62.626904,92.41581,39.102894,96.0,0.022817394,15.255946,238.60045,125.66118,0.0,62.626904,0.110290244,0.0,59.879066,8.330017
9516,20010960.0,0.0,18.30075,17.07602,23.005981,23.089294,22.91867,22.96811,18.301056,18.297455,18.297455,18.296906,0.0,0.031126682,0.031126682,0.047895566,78.0,18.300018,0.0,0.0,0.0,-0.0121519845,9.54197e-21,0.0,63.080585,88.594124,39.112885,96.0,0.022725623,15.2419615,238.6868,123.48448,0.0,63.080585,0.11014015,0.0,60.329067,8.330017
9517,20011020.0,0.0,18.300568,17.07602,23.019684,23.103699,22.93161,22.981506,18.300934,18.297394,18.297394,18.296814,0.0,0.031081343,0.031081343,0.04782234,74.0,18.300018,0.0,0.0,0.0,-0.016563576,9.54197e-21,0.0,63.556187,84.77768,39.121586,96.0,0.022635994,15.229778,238.78789,121.302216,0.0,63.556187,0.109976165,0.0,60.798943,8.330017
9518,20011080.0,0.0,18.300568,17.075867,23.033356,23.118042,22.94455,22.994904,18.300842,18.297272,18.297272,18.296722,0.0,0.031036017,0.031036017,0.047749475,70.0,18.300018,0.0,0.0,0.0,-0.011547603,9.54197e-21,0.0,64.06156,80.94466,39.128883,96.0,0.022552151,15.219566,238.90349,119.106,0.0,64.06156,0.10980818,0.0,61.295784,8.330017
9519,20011140.0,0.0,18.300507,17.075531,23.046997,23.132355,22.957458,23.00827,18.30075,18.29718,18.29718,18.29663,0.0,0.030985938,0.030985938,0.047666702,66.0,18.300018,0.0,0.0,0.0,-0.009847159,9.54197e-21,0.0,64.59154,77.12829,39.135456,96.0,0.022466015,15.2103615,239.0327,116.90928,0.0,64.59154,0.10962178,0.0,61.81569,8.330017
9520,20011200.0,0.0,18.300293,17.075012,23.060638,23.146637,22.970367,23.021637,18.30066,18.297089,18.297089,18.29654,0.0,0.030925492,0.030925492,0.047563836,62.0,18.300018,0.0,0.0,0.0,-0.01540611,9.54197e-21,0.0,65.14079,73.35444,39.14135,96.0,0.022373097,15.202108,239.17462,114.72283,0.0,65.14079,0.109405674,0.0,62.35417,8.330017
9521,20011260.0,0.0,18.299957,17.07428,23.073303,23.159485,22.982635,23.03421,18.300507,18.296997,18.296997,18.296448,0.0,0.030860472,0.030860472,0.047452264,58.0,18.300018,0.0,0.0,0.0,-0.023929425,9.54197e-21,0.0,65.72154,69.592125,39.1455,96.0,0.022281427,15.196302,239.3294,112.53126,0.0,65.72154,0.10916392,0.0,62.923195,8.330017
9522,20011320.0,0.0,18.299896,17.073334,23.085876,23.172333,22.994873,23.046814,18.300354,18.296875,18.296875,18.296326,0.0,0.030798893,0.030798893,0.047347657,54.0,18.300018,0.0,0.0,0.0,-0.019442411,9.54197e-21,0.0,66.34667,65.82584,39.147343,96.0,0.022194868,15.193719,239.4976,110.32407,0.0,66.34667,0.108890206,0.0,63.535343,8.330017
9523,20011380.0,0.0,18.299805,17.072113,23.09848,23.18515,23.007141,23.059387,18.300201,18.296753,18.296753,18.296204,0.0,0.03071363,0.03071363,0.047198333,50.0,18.300018,0.0,0.0,0.0,-0.016768549,9.54197e-21,0.0,66.99666,62.085217,39.148335,96.0,0.02210428,15.192331,239.67717,108.12904,0.0,66.99666,0.10861601,0.0,64.17176,8.330017
9524,20011440.0,0.0,18.299591,17.070679,23.111053,23.198029,23.019379,23.07196,18.300049,18.2966,18.2966,18.296082,0.0,0.030626673,0.030626673,0.04704727,46.0,18.300018,0.0,0.0,0.0,-0.018508691,9.54197e-21,0.0,67.69239,58.37022,39.147804,96.0,0.022008982,15.193072,239.8693,105.92857,0.0,67.69239,0.10828851,0.0,64.85298,8.330017
9525,20011500.0,0.0,18.299316,17.06894,23.123657,23.210876,23.031647,23.084534,18.299896,18.296478,18.296478,18.295929,0.0,0.030525995,0.030525995,0.04687155,42.0,18.300018,0.0,0.0,0.0,-0.023293188,9.54197e-21,0.0,68.428566,54.69482,39.14583,96.0,0.02190674,15.195841,240.07283,103.73449,0.0,68.428566,0.10791725,0.0,65.5739,8.330017
9526,20011560.0,0.0,18.29898,17.066956,23.135437,23.222504,23.043365,23.096436,18.299683,18.296326,18.296326,18.295807,0.0,0.030415773,0.030415773,0.046679746,38.0,18.300018,0.0,0.0,0.0,-0.029693922,9.54197e-21,0.0,69.22156,51.035114,39.141453,96.0,0.021802684,15.201968,240.28844,101.53356,0.0,69.22156,0.10750095,0.0,66.35052,8.330017
9527,20011620.0,0.0,18.298828,17.064636,23.147156,23.234192,23.055084,23.108368,18.299469,18.296143,18.296143,18.295624,0.0,0.030292775,0.030292775,0.046465743,34.0,18.300018,0.0,0.0,0.0,-0.026794082,9.54197e-21,0.0,70.07828,47.396023,39.134487,96.0,0.021696221,15.211718,240.51564,99.32851,0.0,70.07828,0.107037336,0.0,67.1895,8.330017
9528,20011680.0,0.0,18.298492,17.062012,23.158936,23.24591,23.066864,23.12033,18.299255,18.29599,18.29599,18.29544,0.0,0.03014816,0.03014816,0.046213116,30.0,18.300018,0.0,0.0,0.0,-0.02948376,9.54197e-21,0.0,70.993004,43.81627,39.125652,96.0,0.021576745,15.224089,240.75337,97.135025,0.0,70.993004,0.10650467,0.0,68.08543,8.330017
9529,20011740.0,0.0,18.299713,17.059052,23.170746,23.25769,23.078644,23.132294,18.299011,18.295929,18.295929,18.29541,0.0,0.03007369,0.03007369,0.046093553,28.333334,18.300018,0.0,0.0,0.0,0.023786074,9.54197e-21,0.0,71.95311,40.605473,39.11472,96.0,0.021544792,15.239393,240.9585,95.23313,0.0,71.95311,0.10623534,0.0,69.02423,8.330017
9530,20011800.0,0.0,18.300598,17.055725,23.182587,23.26947,23.090424,23.144257,18.299164,18.296051,18.296051,18.295532,0.0,0.030025037,0.030025037,0.04601689,26.666666,18.300018,0.0,0.0,0.0,0.07110026,9.54197e-21,0.0,72.92634,37.71225,39.106987,96.0,0.02152781,15.250217,241.14273,93.54049,0.0,72.92634,0.106064625,0.0,69.9727,8.330017
9531,20011860.0,0.0,18.300018,17.052063,23.193573,23.279999,23.101654,23.155548,18.29953,18.296356,18.296356,18.295837,0.0,0.029996505,0.029996505,0.045974452,25.0,18.300018,0.0,0.0,0.0,0.031913094,9.54197e-21,0.0,73.913925,35.088158,39.104645,96.0,0.021507068,15.253499,241.30943,92.01905,0.0,73.913925,0.105959184,0.0,70.93284,8.330017
9532,20011920.0,0.0,18.300232,17.048004,23.204498,23.290497,23.112854,23.16681,18.299744,18.296814,18.296814,18.296295,0.0,0.030043723,0.030043723,0.04607011,25.0,18.300018,0.0,0.0,0.0,0.020543385,9.54197e-21,0.0,74.884285,32.89631,39.1035,96.0,0.021568814,15.255102,241.42973,90.831696,0.0,74.884285,0.10615104,0.0,71.87289,8.330017
9533,20011980.0,0.0,18.300598,17.043549,23.215332,23.300842,23.123962,23.177979,18.299957,18.297302,18.297302,18.296814,0.0,0.030131571,0.030131571,0.046234235,25.0,18.300018,0.0,0.0,0.0,0.027157944,9.54197e-21,0.0,75.80104,31.081305,39.10429,96.0,0.02166646,15.253997,241.51659,89.90076,0.0,75.80104,0.1064907,0.0,72.75675,8.330017
9534,20012040.0,0.0,18.300507,17.038696,23.226074,23.311035,23.13498,23.189087,18.30014,18.29779,18.29779,18.297363,0.0,0.030233216,0.030233216,0.046420276,25.0,18.300018,0.0,0.0,0.0,0.016640494,9.54197e-21,0.0,76.672585,29.521683,39.106476,96.0,0.021773085,15.250932,241.58414,89.12803,0.0,76.672585,0.10688091,0.0,73.59447,8.330017
9535,20012100.0,0.0,18.300293,17.033417,23.236664,23.321075,23.145935,23.200104,18.300232,18.298248,18.298248,18.297852,0.0,0.03035564,0.03035564,0.046640538,25.0,18.300018,0.0,0.0,0.0,-0.00030745534,9.54197e-21,0.0,77.48112,28.228039,39.109306,96.0,0.021900054,15.246975,241.62924,88.527885,0.0,77.48112,0.10734814,0.0,74.36843,8.330017
9536,20012160.0,0.0,18.300049,17.02768,23.24643,23.329895,23.15628,23.210419,18.300201,18.298615,18.298615,18.298248,0.0,0.030489251,0.030489251,0.046878245,25.0,18.300018,0.0,0.0,0.0,-0.013761695,9.54197e-21,0.0,78.224754,27.151278,39.111153,96.0,0.022043113,15.244387,241.65768,88.061226,0.0,78.224754,0.10785374,0.0,75.07755,8.330017
9537,20012220.0,0.0,18.299927,17.021484,23.255981,23.338501,23.166534,23.220612,18.30008,18.298859,18.298859,18.298553,0.0,0.030630542,0.030630542,0.04712726,25.0,18.300018,0.0,0.0,0.0,-0.014822777,9.54197e-21,0.0,78.89465,26.272623,39.11134,96.0,0.022201762,15.244126,241.67143,87.71413,0.0,78.89465,0.10838541,0.0,75.71369,8.330017
9538,20012280.0,0.0,18.299805,17.014832,23.265411,23.346924,23.176666,23.230743,18.299957,18.299042,18.299042,18.298798,0.0,0.03077358,0.03077358,0.04737763,25.0,18.300018,0.0,0.0,0.0,-0.015163964,9.54197e-21,0.0,79.50213,25.541643,39.110283,96.0,0.022368148,15.245607,241.67522,87.45216,0.0,79.50213,0.10892288,0.0,76.288506,8.330017
9539,20012340.0,0.0,18.299652,17.00766,23.274689,23.355194,23.186676,23.240753,18.299835,18.299133,18.299133,18.29895,0.0,0.030917486,0.030917486,0.04762779,25.0,18.300018,0.0,0.0,0.0,-0.016294023,9.54197e-21,0.0,80.035416,24.958508,39.10777,96.0,0.022541748,15.249123,241.6694,87.2743,0.0,80.035416,0.10946096,0.0,76.79086,8.330017
9540,20012400.0,0.0,18.299408,17.0,23.283844,23.363281,23.196625,23.250671,18.299683,18.299194,18.299194,18.299042,0.0,0.031058671,0.031058671,0.047871947,25.0,18.300018,0.0,0.0,0.0,-0.021448271,9.54197e-21,0.0,80.51333,24.476128,39.103886,96.0,0.02271875,15.25456,241.6579,87.15039,0.0,80.51333,0.10998807,0.0,77.23948,8.330017
9541,20012460.0,0.0,18.299164,16.992004,23.292206,23.370209,23.206024,23.259918,18.2995,18.299194,18.299194,18.299072,0.0,0.031196782,0.031196782,0.04810936,25.0,18.300018,0.0,0.0,0.0,-0.024725748,9.54197e-21,0.0,80.92071,24.106375,39.09783,96.0,0.022902217,15.263036,241.64015,87.08694,0.0,80.92071,0.110502064,0.0,77.61991,8.330017
9542,20012520.0,0.0,18.299164,16.983826,23.300354,23.376953,23.215332,23.269073,18.299347,18.299164,18.299164,18.299072,0.0,0.031328976,0.031328976,0.04833533,25.0,18.300018,0.0,0.0,0.0,-0.016904127,9.54197e-21,0.0,81.26049,23.832455,39.08991,96.0,0.023087634,15.274125,241.61809,87.07149,0.0,81.26049,0.11099256,0.0,77.935425,8.330017
9543,20012580.0,0.0,18.299103,16.975525,23.308441,23.383545,23.224518,23.278137,18.299194,18.299103,18.299103,18.299042,0.0,0.031455047,0.031455047,0.04854984,25.0,18.300018,0.0,0.0,0.0,-0.011658773,9.54197e-21,0.0,81.551704,23.622372,39.08117,96.0,0.023270126,15.286364,241.59377,87.085754,0.0,81.551704,0.1114595,0.0,78.20455,8.330017
9544,20012640.0,0.0,18.29898,16.967041,23.316376,23.390015,23.233643,23.28711,18.299103,18.299072,18.299072,18.299042,0.0,0.031574402,0.031574402,0.048751954,25.0,18.300018,0.0,0.0,0.0,-0.011300547,9.54197e-21,0.0,81.79173,23.475332,39.071636,96.0,0.023448816,15.299712,241.56747,87.12874,0.0,81.79173,0.11190054,0.0,78.42494,8.330017
9545,20012700.0,0.0,18.298828,16.958405,23.324219,23.396362,23.242676,23.29602,18.299011,18.299011,18.299011,18.29898,0.0,0.03168507,0.03168507,0.04893852,25.0,18.300018,0.0,0.0,0.0,-0.014496372,9.54197e-21,0.0,81.980255,23.386246,39.0611,96.0,0.023622414,15.31446,241.54013,87.195564,0.0,81.980255,0.11230861,0.0,78.59656,8.330017
9546,20012760.0,0.0,18.298523,16.949646,23.33136,23.401703,23.251251,23.304352,18.298859,18.29895,18.29895,18.29895,0.0,0.03178676,0.03178676,0.04910918,25.0,18.300018,0.0,0.0,0.0,-0.022466479,9.54197e-21,0.0,82.119804,23.349588,39.049274,96.0,0.023791868,15.331015,241.51219,87.282845,0.0,82.119804,0.11268266,0.0,78.72189,8.330017
9547,20012820.0,0.0,18.2984,16.940704,23.338379,23.40689,23.259766,23.312592,18.298706,18.29889,18.29889,18.29889,0.0,0.031878535,0.031878535,0.04926256,25.0,18.300018,0.0,0.0,0.0,-0.020839753,9.54197e-21,0.0,82.216034,23.355558,39.03553,96.0,0.023959024,15.350254,241.48457,87.38408,0.0,82.216034,0.11301969,0.0,78.80653,8.330017
9548,20012880.0,0.0,18.29837,16.931671,23.345306,23.412018,23.268158,23.32077,18.298553,18.298798,18.298798,18.298798,0.0,0.031960066,0.031960066,0.0493983,25.0,18.300018,0.0,0.0,0.0,-0.014826762,9.54197e-21,0.0,82.274734,23.395744,39.0203,96.0,0.02412141,15.371576,241.45792,87.49412,0.0,82.274734,0.11331855,0.0,78.85607,8.330017
