,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9549,20012940.0,0.0,18.298279,16.922485,23.352142,23.417023,23.27652,23.328888,18.2984,18.298676,18.298676,18.298706,0.0,0.032031547,0.032031547,0.049516875,25.0,18.300018,0.0,0.0,0.0,-0.011349142,9.54197e-21,0.0,82.30341,23.460611,39.003986,96.0,0.024277223,15.394421,241.43275,87.60765,0.0,82.30341,0.11357992,0.0,78.87768,8.330017
9550,20013000.0,0.0,18.298157,16.913177,23.358887,23.421936,23.28479,23.336914,18.29831,18.298584,18.298584,18.298615,0.0,0.03209081,0.03209081,0.04961482,25.0,18.300018,0.0,0.0,0.0,-0.011256203,9.54197e-21,0.0,82.29447,23.55734,38.986446,96.0,0.024424762,15.418975,241.40923,87.726776,0.0,82.29447,0.11379662,0.0,78.86422,8.330017
9551,20013060.0,0.0,18.297852,16.903778,23.365082,23.426025,23.292725,23.344482,18.298218,18.298492,18.298492,18.298523,0.0,0.03214189,0.03214189,0.049698897,25.0,18.300018,0.0,0.0,0.0,-0.019621516,9.54197e-21,0.0,82.2664,23.667725,38.96804,96.0,0.024566585,15.444745,241.38736,87.84506,0.0,82.2664,0.1139829,0.0,78.83306,8.330017
9552,20013120.0,0.0,18.297699,16.894226,23.371155,23.430054,23.300568,23.35199,18.298065,18.29837,18.29837,18.2984,0.0,0.03218349,0.03218349,0.04976704,25.0,18.300018,0.0,0.0,0.0,-0.022260612,9.54197e-21,0.0,82.21966,23.789574,38.94797,96.0,0.02470477,15.472844,241.36761,87.95991,0.0,82.21966,0.11413426,0.0,78.78472,8.330017
9553,20013180.0,0.0,18.297668,16.884583,23.377197,23.434021,23.30838,23.359467,18.297913,18.298248,18.298248,18.298279,0.0,0.03221592,0.03221592,0.049819816,25.0,18.300018,0.0,0.0,0.0,-0.016069334,9.54197e-21,0.0,82.15677,23.920284,38.926212,96.0,0.02483955,15.503301,241.3501,88.07016,0.0,82.15677,0.11425191,0.0,78.721596,8.330017
9554,20013240.0,0.0,18.297638,16.874817,23.38321,23.437958,23.316162,23.366882,18.29779,18.298126,18.298126,18.298157,0.0,0.032240145,0.032240145,0.049858853,25.0,18.300018,0.0,0.0,0.0,-0.009686394,9.54197e-21,0.0,82.08332,24.054058,38.903393,96.0,0.02496905,15.535252,241.33484,88.17345,0.0,82.08332,0.1143394,0.0,78.64892,8.330017
9555,20013300.0,0.0,18.297546,16.86499,23.38919,23.441864,23.323883,23.374268,18.297668,18.298004,18.298004,18.298035,0.0,0.03225742,0.03225742,0.049886283,25.0,18.300018,0.0,0.0,0.0,-0.0067753242,9.54197e-21,0.0,82.00428,24.186152,38.879772,96.0,0.025093334,15.568317,241.32176,88.268364,0.0,82.00428,0.11440141,0.0,78.57136,8.330017
9556,20013360.0,0.0,18.297363,16.855042,23.394653,23.445068,23.331299,23.381226,18.297577,18.297882,18.297882,18.297943,0.0,0.03226611,0.03226611,0.0498994,25.0,18.300018,0.0,0.0,0.0,-0.011833074,9.54197e-21,0.0,81.917274,24.317423,38.855164,96.0,0.025211213,15.602774,241.3113,88.35362,0.0,81.917274,0.11443184,0.0,78.48676,8.330017
9557,20013420.0,0.0,18.297272,16.845001,23.400085,23.448273,23.338654,23.388153,18.297485,18.29779,18.29779,18.297821,0.0,0.032267727,0.032267727,0.049900755,25.0,18.300018,0.0,0.0,0.0,-0.012521449,9.54197e-21,0.0,81.83014,24.439318,38.82913,96.0,0.025326079,15.639217,241.30351,88.42588,0.0,81.83014,0.114436366,0.0,78.40253,8.330017
9558,20013480.0,0.0,18.29721,16.83487,23.405487,23.451447,23.345978,23.39502,18.297424,18.297699,18.297699,18.29773,0.0,0.03226281,0.03226281,0.049891345,25.0,18.300018,0.0,0.0,0.0,-0.010909127,9.54197e-21,0.0,81.74987,24.54264,38.80171,96.0,0.025437962,15.677607,241.29889,88.48005,0.0,81.74987,0.11441593,0.0,78.32538,8.330017
9559,20013540.0,0.0,18.29715,16.824677,23.410858,23.45459,23.353302,23.401917,18.297333,18.297577,18.297577,18.297638,0.0,0.032258198,0.032258198,0.049882334,25.0,18.300018,0.0,0.0,0.0,-0.010003636,9.54197e-21,0.0,81.667915,24.64975,38.774506,96.0,0.025548529,15.715694,241.29376,88.537415,0.0,81.667915,0.11439894,0.0,78.24654,8.330017
9560,20013600.0,0.0,18.297058,16.814423,23.41623,23.457764,23.360626,23.408783,18.297241,18.297485,18.297485,18.297546,0.0,0.032250144,0.032250144,0.049867697,25.0,18.300018,0.0,0.0,0.0,-0.010172324,9.54197e-21,0.0,81.591064,24.745117,38.746315,96.0,0.02565764,15.75516,241.29048,88.58389,0.0,81.591064,0.11436806,0.0,78.17286,8.330017
9561,20013660.0,0.0,18.296936,16.804077,23.421173,23.460297,23.367645,23.415283,18.29715,18.297394,18.297394,18.297424,0.0,0.032239996,0.032239996,0.049849622,25.0,18.300018,0.0,0.0,0.0,-0.011699242,9.54197e-21,0.0,81.51846,24.831919,38.71735,96.0,0.02576617,15.795711,241.28831,88.62322,0.0,81.51846,0.11432977,0.0,78.10343,8.330017
9562,20013720.0,0.0,18.296844,16.79367,23.426086,23.4628,23.374664,23.421753,18.297058,18.297302,18.297302,18.297333,0.0,0.03222825,0.03222825,0.04982893,25.0,18.300018,0.0,0.0,0.0,-0.0109847775,9.54197e-21,0.0,81.45067,24.909979,38.687565,96.0,0.025874658,15.837407,241.28716,88.65572,0.0,81.45067,0.11428558,0.0,78.038734,8.330017
9563,20013780.0,0.0,18.296844,16.783203,23.43097,23.465332,23.381653,23.428192,18.296997,18.29721,18.29721,18.297241,0.0,0.032215167,0.032215167,0.049806103,25.0,18.300018,0.0,0.0,0.0,-0.007854799,9.54197e-21,0.0,81.389244,24.97732,38.65701,96.0,0.025983123,15.880187,241.28705,88.68057,0.0,81.389244,0.11423656,0.0,77.98028,8.330017
9564,20013840.0,0.0,18.296814,16.772675,23.435852,23.467834,23.388641,23.434631,18.296906,18.29712,18.29712,18.29715,0.0,0.032201476,0.032201476,0.04978235,25.0,18.300018,0.0,0.0,0.0,-0.005447547,9.54197e-21,0.0,81.334496,25.034508,38.62597,96.0,0.026091171,15.923645,241.28773,88.69892,0.0,81.334496,0.11418554,0.0,77.92832,8.330017
9565,20013900.0,0.0,18.296783,16.762115,23.440735,23.470337,23.3956,23.44107,18.296875,18.297028,18.297028,18.297058,0.0,0.032187,0.032187,0.0497574,25.0,18.300018,0.0,0.0,0.0,-0.0034159257,9.54197e-21,0.0,81.2876,25.079401,38.594357,96.0,0.026198696,15.967901,241.2894,88.70923,0.0,81.2876,0.11413147,0.0,77.884,8.330017
9566,20013960.0,0.0,18.29663,16.751495,23.44516,23.472229,23.402313,23.447144,18.296844,18.296967,18.296967,18.296997,0.0,0.032172557,0.032172557,0.049732585,25.0,18.300018,0.0,0.0,0.0,-0.0086678425,9.54197e-21,0.0,81.24636,25.1164,38.56248,96.0,0.026305515,16.012527,241.29153,88.71504,0.0,81.24636,0.114077754,0.0,77.84515,8.330017
9567,20014020.0,0.0,18.29657,16.740845,23.449585,23.474121,23.408997,23.453186,18.296753,18.296906,18.296906,18.296936,0.0,0.032158505,0.032158505,0.04970853,25.0,18.300018,0.0,0.0,0.0,-0.010685672,9.54197e-21,0.0,81.211784,25.144506,38.52981,96.0,0.026413975,16.058262,241.29408,88.71613,0.0,81.211784,0.11402559,0.0,77.812706,8.330017
9568,20014080.0,0.0,18.29657,16.730133,23.45398,23.475983,23.41565,23.459229,18.296692,18.296844,18.296844,18.296844,0.0,0.032145094,0.032145094,0.04968564,25.0,18.300018,0.0,0.0,0.0,-0.0063671116,9.54197e-21,0.0,81.18359,25.164457,38.496296,96.0,0.026524417,16.10518,241.29694,88.71319,0.0,81.18359,0.11397586,0.0,77.78639,8.330017
9569,20014140.0,0.0,18.29657,16.719421,23.458374,23.477875,23.422302,23.465271,18.29663,18.296753,18.296753,18.296783,0.0,0.032132566,0.032132566,0.04966431,25.0,18.300018,0.0,0.0,0.0,-0.0025894856,9.54197e-21,0.0,81.16125,25.177382,38.462395,96.0,0.026635306,16.152649,241.29994,88.70714,0.0,81.16125,0.113929465,0.0,77.76567,8.330017
9570,20014200.0,0.0,18.29657,16.70868,23.462769,23.479767,23.428925,23.471283,18.2966,18.296692,18.296692,18.296722,0.0,0.032121085,0.032121085,0.049644817,25.0,18.300018,0.0,0.0,0.0,-0.0010708154,9.54197e-21,0.0,81.14395,25.184692,38.42822,96.0,0.02674632,16.20049,241.30298,88.698975,0.0,81.14395,0.113887,0.0,77.749756,8.330017
9571,20014260.0,0.0,18.296417,16.697937,23.466797,23.48111,23.435333,23.47696,18.29657,18.29663,18.29663,18.296661,0.0,0.032110605,0.032110605,0.0496271,25.0,18.300018,0.0,0.0,0.0,-0.0060880557,9.54197e-21,0.0,81.13209,25.185726,38.393776,96.0,0.026857357,16.248716,241.3061,88.68826,0.0,81.13209,0.113848306,0.0,77.739044,8.330017
9572,20014320.0,0.0,18.296326,16.687164,23.470764,23.482452,23.44168,23.482635,18.296509,18.2966,18.2966,18.2966,0.0,0.032101307,0.032101307,0.049611416,25.0,18.300018,0.0,0.0,0.0,-0.009646384,9.54197e-21,0.0,81.12451,25.182447,38.358704,96.0,0.026969813,16.297813,241.30914,88.67634,0.0,81.12451,0.11381402,0.0,77.732376,8.330017
9573,20014380.0,0.0,18.296265,16.676361,23.474762,23.483795,23.448029,23.488312,18.296478,18.29654,18.29654,18.29657,0.0,0.032093167,0.032093167,0.04959773,25.0,18.300018,0.0,0.0,0.0,-0.010362496,9.54197e-21,0.0,81.12036,25.176096,38.323,96.0,0.027083583,16.3478,241.31203,88.66389,0.0,81.12036,0.113784045,0.0,77.72894,8.330017
9574,20014440.0,0.0,18.296265,16.665588,23.47873,23.485138,23.454376,23.493958,18.296387,18.296478,18.296478,18.296509,0.0,0.032086212,0.032086212,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.0064179883,9.54197e-21,0.0,81.12002,25.166134,38.286537,96.0,0.027198957,16.398848,241.31476,88.65063,0.0,81.12002,0.11375849,0.0,77.72911,8.330017
9575,20014500.0,0.0,18.296295,16.654785,23.482666,23.48648,23.460663,23.499603,18.296326,18.296417,18.296417,18.296448,0.0,0.032080382,0.032080382,0.049576364,25.0,18.300018,0.0,0.0,0.0,-0.0031585332,9.54197e-21,0.0,81.12232,25.154211,38.24965,96.0,0.027314635,16.45049,241.31729,88.63745,0.0,81.12232,0.11373711,0.0,77.73176,8.330017
9576,20014560.0,0.0,18.296173,16.644012,23.486267,23.487305,23.466736,23.504913,18.296295,18.296356,18.296356,18.296387,0.0,0.032075636,0.032075636,0.0495685,25.0,18.300018,0.0,0.0,0.0,-0.0060190056,9.54197e-21,0.0,81.12696,25.140713,38.21242,96.0,0.027430193,16.502611,241.3196,88.624535,0.0,81.12696,0.11371975,0.0,77.73658,8.330017
9577,20014620.0,0.0,18.296051,16.63324,23.489838,23.488129,23.472809,23.510223,18.296234,18.296326,18.296326,18.296326,0.0,0.032071892,0.032071892,0.049562335,25.0,18.300018,0.0,0.0,0.0,-0.009741325,9.54197e-21,0.0,81.133354,25.126364,38.174618,96.0,0.02754618,16.555538,241.32166,88.61221,0.0,81.133354,0.11370609,0.0,77.74303,8.330017
9578,20014680.0,0.0,18.29599,16.622467,23.493378,23.488953,23.47882,23.515533,18.296173,18.296265,18.296265,18.296265,0.0,0.032069035,0.032069035,0.049557675,25.0,18.300018,0.0,0.0,0.0,-0.009672947,9.54197e-21,0.0,81.14099,25.11175,38.135986,96.0,0.027663114,16.609621,241.32347,88.60069,0.0,81.14099,0.11369572,0.0,77.750626,8.330017
9579,20014740.0,0.0,18.29596,16.611755,23.496948,23.489777,23.484833,23.520813,18.296112,18.296204,18.296204,18.296204,0.0,0.03206692,0.03206692,0.049554262,25.0,18.300018,0.0,0.0,0.0,-0.0083301505,9.54197e-21,0.0,81.14937,25.097391,38.096775,96.0,0.02777978,16.664513,241.32504,88.59012,0.0,81.14937,0.11368807,0.0,77.758865,8.330017
9580,20014800.0,0.0,18.29599,16.601044,23.500458,23.4906,23.490814,23.526062,18.296051,18.296143,18.296143,18.296143,0.0,0.032065727,0.032065727,0.04955241,25.0,18.300018,0.0,0.0,0.0,-0.0042398116,9.54197e-21,0.0,81.15874,25.083183,38.056774,96.0,0.027898679,16.720516,241.32634,88.58063,0.0,81.15874,0.113683835,0.0,77.768005,8.330017
9581,20014860.0,0.0,18.296051,16.590363,23.503662,23.490936,23.496582,23.531036,18.29602,18.296082,18.296082,18.296082,0.0,0.03206506,0.03206506,0.049551446,25.0,18.300018,0.0,0.0,0.0,0.0011518934,9.54197e-21,0.0,81.16831,25.069473,38.016674,96.0,0.028018687,16.776655,241.32744,88.57199,0.0,81.16831,0.11368155,0.0,77.777306,8.330017
9582,20014920.0,0.0,18.296143,16.579712,23.506805,23.491272,23.50232,23.53601,18.29602,18.296051,18.296051,18.296051,0.0,0.032064937,0.032064937,0.04955138,25.0,18.300018,0.0,0.0,0.0,0.0054477495,9.54197e-21,0.0,81.17788,25.056583,37.9769,96.0,0.028138628,16.832344,241.32834,88.564415,0.0,81.17788,0.11368123,0.0,77.78655,8.330017
9583,20014980.0,0.0,18.296204,16.569122,23.50998,23.491577,23.508057,23.540955,18.296051,18.296051,18.296051,18.296051,0.0,0.03206529,0.03206529,0.04955212,25.0,18.300018,0.0,0.0,0.0,0.0076726135,9.54197e-21,0.0,81.18732,25.044615,37.937622,96.0,0.028257888,16.887327,241.32903,88.55789,0.0,81.18732,0.11368268,0.0,77.79565,8.330017
9584,20015040.0,0.0,18.296234,16.558563,23.513123,23.491913,23.513763,23.545868,18.296112,18.296051,18.296051,18.296051,0.0,0.032066006,0.032066006,0.049553458,25.0,18.300018,0.0,0.0,0.0,0.0070473994,9.54197e-21,0.0,81.19638,25.033731,37.898994,96.0,0.028375879,16.94141,241.32956,88.552376,0.0,81.19638,0.11368545,0.0,77.804344,8.330017
9585,20015100.0,0.0,18.296265,16.548065,23.516235,23.492218,23.51944,23.550781,18.296173,18.296082,18.296082,18.296082,0.0,0.03206697,0.03206697,0.049555194,25.0,18.300018,0.0,0.0,0.0,0.0060624937,9.54197e-21,0.0,81.204895,25.024002,37.860836,96.0,0.02849297,16.994835,241.32994,88.5478,0.0,81.204895,0.11368911,0.0,77.8125,8.330017
9586,20015160.0,0.0,18.296234,16.537598,23.519043,23.492065,23.524902,23.55542,18.296204,18.296143,18.296143,18.296112,0.0,0.032068223,0.032068223,0.049557414,25.0,18.300018,0.0,0.0,0.0,0.00098659,9.54197e-21,0.0,81.21291,25.015415,37.82314,96.0,0.028609237,17.047606,241.33015,88.54419,0.0,81.21291,0.113693856,0.0,77.82016,8.330017
9587,20015220.0,0.0,18.296234,16.527222,23.52182,23.491913,23.530334,23.560028,18.296234,18.296173,18.296173,18.296173,0.0,0.032069623,0.032069623,0.04955986,25.0,18.300018,0.0,0.0,0.0,6.883835e-05,9.54197e-21,0.0,81.22026,25.008024,37.785492,96.0,0.028725762,17.100315,241.33026,88.541435,0.0,81.22026,0.11369909,0.0,77.82714,8.330017
9588,20015280.0,0.0,18.296295,16.516907,23.524567,23.49176,23.535736,23.564636,18.296265,18.296204,18.296204,18.296204,0.0,0.032071084,0.032071084,0.0495624,25.0,18.300018,0.0,0.0,0.0,0.0012416434,9.54197e-21,0.0,81.22688,25.001745,37.748127,96.0,0.028841693,17.152618,241.33029,88.539375,0.0,81.22688,0.11370456,0.0,77.833435,8.330017
9589,20015340.0,0.0,18.296417,16.506653,23.527313,23.491577,23.541138,23.569244,18.296265,18.296234,18.296234,18.296234,0.0,0.032072637,0.032072637,0.04956508,25.0,18.300018,0.0,0.0,0.0,0.0066142315,9.54197e-21,0.0,81.2328,24.996628,37.7109,96.0,0.028957559,17.204744,241.33022,88.5381,0.0,81.2328,0.113710344,0.0,77.83904,8.330017
9590,20015400.0,0.0,18.296509,16.49646,23.53006,23.491425,23.54654,23.573822,18.296326,18.296265,18.296265,18.296265,0.0,0.032074183,0.032074183,0.04956774,25.0,18.300018,0.0,0.0,0.0,0.009328362,9.54197e-21,0.0,81.23799,24.99253,37.674335,96.0,0.029071568,17.25593,241.33006,88.5374,0.0,81.23799,0.11371611,0.0,77.84393,8.330017
9591,20015460.0,0.0,18.296478,16.48639,23.532501,23.490814,23.551697,23.578125,18.296387,18.296295,18.296295,18.296295,0.0,0.032075703,0.032075703,0.049570337,25.0,18.300018,0.0,0.0,0.0,0.005371841,9.54197e-21,0.0,81.24245,24.989405,37.63847,96.0,0.029183602,17.306143,241.32988,88.53723,0.0,81.24245,0.113721736,0.0,77.84813,8.330017
9592,20015520.0,0.0,18.296478,16.47638,23.534882,23.490204,23.556854,23.582428,18.296448,18.296356,18.296356,18.296356,0.0,0.032077152,0.032077152,0.04957281,25.0,18.300018,0.0,0.0,0.0,0.0016941549,9.54197e-21,0.0,81.24622,24.98715,37.60297,96.0,0.029294614,17.355843,241.32965,88.53749,0.0,81.24622,0.11372711,0.0,77.85166,8.330017
9593,20015580.0,0.0,18.296509,16.466461,23.537292,23.489594,23.562012,23.5867,18.296448,18.296387,18.296387,18.296387,0.0,0.032078512,0.032078512,0.049575124,25.0,18.300018,0.0,0.0,0.0,0.0026907052,9.54197e-21,0.0,81.24936,24.985655,37.567635,96.0,0.029405177,17.40531,241.3294,88.53809,0.0,81.24936,0.11373214,0.0,77.8546,8.330017
9594,20015640.0,0.0,18.2966,16.456635,23.539673,23.489014,23.567108,23.590973,18.296509,18.296448,18.296448,18.296417,0.0,0.03207976,0.03207976,0.04957724,25.0,18.300018,0.0,0.0,0.0,0.00448299,9.54197e-21,0.0,81.25195,24.984764,37.53276,96.0,0.02951437,17.454138,241.32916,88.538925,0.0,81.25195,0.113736756,0.0,77.857,8.330017
9595,20015700.0,0.0,18.296692,16.4469,23.542053,23.488403,23.572205,23.595245,18.29654,18.296478,18.296478,18.296478,0.0,0.032080904,0.032080904,0.04957917,25.0,18.300018,0.0,0.0,0.0,0.008532154,9.54197e-21,0.0,81.25395,24.984545,37.498226,96.0,0.029622544,17.502483,241.3289,88.54003,0.0,81.25395,0.11374098,0.0,77.85885,8.330017
9596,20015760.0,0.0,18.296692,16.437286,23.544128,23.487366,23.577118,23.599243,18.2966,18.296509,18.296509,18.296509,0.0,0.032081924,0.032081924,0.04958089,25.0,18.300018,0.0,0.0,0.0,0.0063371253,9.54197e-21,0.0,81.25546,24.984804,37.46442,96.0,0.02972847,17.54981,241.32866,88.541275,0.0,81.25546,0.11374474,0.0,77.86023,8.330017
9597,20015820.0,0.0,18.296722,16.427795,23.546204,23.486328,23.582,23.603241,18.296661,18.29657,18.29657,18.29657,0.0,0.03208282,0.03208282,0.049582392,25.0,18.300018,0.0,0.0,0.0,0.0039469493,9.54197e-21,0.0,81.25657,24.98544,37.431084,96.0,0.029832948,17.596481,241.32841,88.5426,0.0,81.25657,0.11374804,0.0,77.86123,8.330017
9598,20015880.0,0.0,18.296783,16.418396,23.548248,23.485321,23.586884,23.607239,18.296692,18.29663,18.29663,18.2966,0.0,0.03208359,0.03208359,0.049583677,25.0,18.300018,0.0,0.0,0.0,0.0042392104,9.54197e-21,0.0,81.2573,24.986403,37.398098,96.0,0.029936332,17.642664,241.3282,88.54399,0.0,81.2573,0.11375085,0.0,77.86188,8.330017
9599,20015940.0,0.0,18.296875,16.40915,23.550293,23.484283,23.591736,23.611206,18.296722,18.296661,18.296661,18.296661,0.0,0.032084238,0.032084238,0.049584758,25.0,18.300018,0.0,0.0,0.0,0.0065784496,9.54197e-21,0.0,81.25774,24.987587,37.365547,96.0,0.03003836,17.688234,241.32799,88.54537,0.0,81.25774,0.11375324,0.0,77.86224,8.330017
9600,20016000.0,0.0,18.296936,16.399994,23.552338,23.483276,23.596558,23.615173,18.296783,18.296722,18.296722,18.296692,0.0,0.032084774,0.032084774,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.007953865,9.54197e-21,0.0,81.257965,24.98889,37.333588,96.0,0.030138548,17.732979,241.32782,88.54671,0.0,81.257965,0.11375521,0.0,77.86242,8.330017
9601,20016060.0,0.0,18.296936,16.39093,23.554077,23.481842,23.601227,23.618896,18.296844,18.296753,18.296753,18.296753,0.0,0.0320852,0.0320852,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0058432384,9.54197e-21,0.0,81.257935,24.990353,37.3022,96.0,0.03023694,17.776917,241.32767,88.54801,0.0,81.257935,0.11375676,0.0,77.86236,8.330017
9602,20016120.0,0.0,18.296875,16.381836,23.555786,23.480377,23.605835,23.62259,18.296875,18.296814,18.296814,18.296783,0.0,0.032085527,0.032085527,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00010121613,9.54197e-21,0.0,81.25776,24.99186,37.271084,96.0,0.030334506,17.820482,241.32755,88.54923,0.0,81.25776,0.11375795,0.0,77.86216,8.330017
9603,20016180.0,0.0,18.296844,16.372772,23.557526,23.478943,23.610474,23.626312,18.296906,18.296844,18.296844,18.296814,0.0,0.032085773,0.032085773,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0030178896,9.54197e-21,0.0,81.25751,24.993359,37.239902,96.0,0.030432291,17.864136,241.32744,88.55036,0.0,81.25751,0.11375885,0.0,77.86189,8.330017
9604,20016240.0,0.0,18.296844,16.363678,23.559235,23.47754,23.615051,23.629974,18.296875,18.296875,18.296875,18.296844,0.0,0.032085933,0.032085933,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.003055757,9.54197e-21,0.0,81.25713,24.994873,37.208633,96.0,0.030530384,17.907915,241.32736,88.55141,0.0,81.25713,0.113759406,0.0,77.86152,8.330017
9605,20016300.0,0.0,18.296906,16.354584,23.560944,23.476105,23.61966,23.633667,18.296875,18.296875,18.296875,18.296875,0.0,0.032086022,0.032086022,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0006344935,9.54197e-21,0.0,81.25673,24.996328,37.17722,96.0,0.03062895,17.95189,241.3273,88.552345,0.0,81.25673,0.11375972,0.0,77.861115,8.330017
9606,20016360.0,0.0,18.296906,16.34552,23.562378,23.474243,23.624054,23.637115,18.296875,18.296875,18.296875,18.296875,0.0,0.03208605,0.03208605,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0016327025,9.54197e-21,0.0,81.25631,24.997704,37.145855,96.0,0.030727422,17.995802,241.32727,88.55317,0.0,81.25631,0.11375981,0.0,77.86071,8.330017
9607,20016420.0,0.0,18.296875,16.336426,23.563782,23.472412,23.628448,23.640533,18.296875,18.296875,18.296875,18.296875,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00051022833,9.54197e-21,0.0,81.2559,24.998974,37.114647,96.0,0.030825472,18.039494,241.32727,88.55388,0.0,81.2559,0.113759704,0.0,77.860306,8.330017
9608,20016480.0,0.0,18.296906,16.327362,23.565186,23.470581,23.632812,23.643951,18.296875,18.296875,18.296875,18.296875,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.000495879,9.54197e-21,0.0,81.25552,25.000128,37.083492,96.0,0.030923437,18.083113,241.32727,88.55448,0.0,81.25552,0.11375947,0.0,77.85995,8.330017
9609,20016540.0,0.0,18.296906,16.318268,23.56659,23.46875,23.637177,23.64737,18.296906,18.296875,18.296875,18.296875,0.0,0.03208588,0.03208588,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0008699341,9.54197e-21,0.0,81.255196,25.001156,37.052444,96.0,0.031021144,18.126577,241.3273,88.554985,0.0,81.255196,0.11375914,0.0,77.859634,8.330017
9610,20016600.0,0.0,18.296936,16.309204,23.567963,23.46695,23.64154,23.650787,18.296906,18.296906,18.296906,18.296906,0.0,0.03208576,0.03208576,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0020883228,9.54197e-21,0.0,81.25492,25.00206,37.021477,96.0,0.0311187,18.169935,241.32733,88.555374,0.0,81.25492,0.1137587,0.0,77.859375,8.330017
9611,20016660.0,0.0,18.296906,16.30017,23.569092,23.464722,23.645721,23.653961,18.296906,18.296906,18.296906,18.296906,0.0,0.032085627,0.032085627,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00012098191,9.54197e-21,0.0,81.2547,25.002834,36.990646,96.0,0.03121591,18.213095,241.3274,88.55568,0.0,81.2547,0.11375819,0.0,77.85917,8.330017
9612,20016720.0,0.0,18.296906,16.291107,23.57019,23.462494,23.649872,23.657135,18.296906,18.296906,18.296906,18.296906,0.0,0.032085486,0.032085486,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0010896465,9.54197e-21,0.0,81.254555,25.003489,36.95979,96.0,0.03131333,18.256298,241.32745,88.5559,0.0,81.254555,0.113757655,0.0,77.85903,8.330017
9613,20016780.0,0.0,18.296936,16.282074,23.57129,23.460297,23.654022,23.660309,18.296906,18.296906,18.296906,18.296906,0.0,0.032085337,0.032085337,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.0006473933,9.54197e-21,0.0,81.254486,25.004025,36.92888,96.0,0.031411026,18.29957,241.32753,88.55605,0.0,81.254486,0.113757096,0.0,77.85896,8.330017
9614,20016840.0,0.0,18.296967,16.273071,23.572388,23.4581,23.658142,23.663452,18.296936,18.296906,18.296906,18.296906,0.0,0.032085188,0.032085188,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.002827258,9.54197e-21,0.0,81.25448,25.00445,36.898106,96.0,0.03150841,18.342653,241.3276,88.55614,0.0,81.25448,0.11375655,0.0,77.85896,8.330017
9615,20016900.0,0.0,18.297028,16.264069,23.573486,23.455933,23.662262,23.666595,18.296936,18.296936,18.296936,18.296936,0.0,0.032085046,0.032085046,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0039158687,9.54197e-21,0.0,81.25453,25.004776,36.86758,96.0,0.031605143,18.385391,241.32768,88.556175,0.0,81.25453,0.113756016,0.0,77.85903,8.330017
9616,20016960.0,0.0,18.296967,16.255096,23.57434,23.453339,23.66623,23.669525,18.296967,18.296936,18.296936,18.296936,0.0,0.03208491,0.03208491,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.0008932493,9.54197e-21,0.0,81.25466,25.004995,36.837257,96.0,0.03170134,18.42784,241.32777,88.55615,0.0,81.25466,0.11375551,0.0,77.85916,8.330017
9617,20017020.0,0.0,18.296936,16.246124,23.575165,23.450775,23.670166,23.672455,18.296967,18.296967,18.296967,18.296936,0.0,0.03208478,0.03208478,0.049585477,25.0,18.300018,0.0,0.0,0.0,-0.0011420812,9.54197e-21,0.0,81.254845,25.005136,36.806957,96.0,0.031797618,18.470263,241.32787,88.5561,0.0,81.254845,0.11375504,0.0,77.859344,8.330017
9618,20017080.0,0.0,18.296967,16.237183,23.575989,23.448212,23.674103,23.675354,18.296967,18.296967,18.296967,18.296967,0.0,0.032084662,0.032084662,0.04958528,25.0,18.300018,0.0,0.0,0.0,-0.0013192628,9.54197e-21,0.0,81.25508,25.005215,36.7767,96.0,0.031893875,18.51262,241.32794,88.556015,0.0,81.25508,0.1137546,0.0,77.85959,8.330017
9619,20017140.0,0.0,18.297028,16.228241,23.576782,23.445679,23.678009,23.678284,18.296967,18.296967,18.296967,18.296967,0.0,0.03208456,0.03208456,0.049585104,25.0,18.300018,0.0,0.0,0.0,0.0016711305,9.54197e-21,0.0,81.25538,25.005222,36.7464,96.0,0.031990416,18.555046,241.32803,88.55591,0.0,81.25538,0.11375422,0.0,77.85987,8.330017
9620,20017200.0,0.0,18.297058,16.21936,23.577606,23.443146,23.681915,23.681183,18.296997,18.296967,18.296967,18.296967,0.0,0.032084465,0.032084465,0.049584948,25.0,18.300018,0.0,0.0,0.0,0.0041585607,9.54197e-21,0.0,81.25571,25.005178,36.716324,96.0,0.032086346,18.597145,241.32812,88.555786,0.0,81.25571,0.113753885,0.0,77.8602,8.330017
9621,20017260.0,0.0,18.297028,16.21048,23.578186,23.440247,23.685669,23.683868,18.297028,18.296997,18.296997,18.296997,0.0,0.03208439,0.03208439,0.049584817,25.0,18.300018,0.0,0.0,0.0,0.0018094913,9.54197e-21,0.0,81.25609,25.005087,36.686543,96.0,0.032181483,18.63884,241.32822,88.55565,0.0,81.25609,0.113753594,0.0,77.860565,8.330017
9622,20017320.0,0.0,18.297028,16.20163,23.578735,23.437347,23.689392,23.686554,18.297028,18.296997,18.296997,18.296997,0.0,0.032084323,0.032084323,0.049584713,25.0,18.300018,0.0,0.0,0.0,-0.00065778627,9.54197e-21,0.0,81.25649,25.004961,36.656864,96.0,0.032276418,18.680391,241.3283,88.555504,0.0,81.25649,0.11375336,0.0,77.860954,8.330017
9623,20017380.0,0.0,18.297058,16.19281,23.579285,23.434479,23.693115,23.68924,18.297028,18.297028,18.297028,18.297028,0.0,0.032084275,0.032084275,0.049584627,25.0,18.300018,0.0,0.0,0.0,0.00023209763,9.54197e-21,0.0,81.25691,25.004814,36.62716,96.0,0.032371562,18.72198,241.32838,88.55537,0.0,81.25691,0.11375318,0.0,77.86137,8.330017
9624,20017440.0,0.0,18.297089,16.184021,23.579834,23.43161,23.696808,23.691925,18.297058,18.297028,18.297028,18.297028,0.0,0.032084234,0.032084234,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.0015478961,9.54197e-21,0.0,81.257355,25.004654,36.59763,96.0,0.032466266,18.763319,241.32846,88.55523,0.0,81.257355,0.11375303,0.0,77.8618,8.330017
9625,20017500.0,0.0,18.29715,16.175232,23.580383,23.428772,23.7005,23.69458,18.297058,18.297028,18.297028,18.297028,0.0,0.032084204,0.032084204,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.004285089,9.54197e-21,0.0,81.25782,25.004477,36.568207,96.0,0.032560747,18.80451,241.32854,88.5551,0.0,81.25782,0.113752924,0.0,77.862236,8.330017
9626,20017560.0,0.0,18.29712,16.166504,23.580688,23.425537,23.70404,23.697052,18.297089,18.297058,18.297058,18.297058,0.0,0.03208419,0.03208419,0.04958449,25.0,18.300018,0.0,0.0,0.0,0.0016354129,9.54197e-21,0.0,81.258286,25.004292,36.53913,96.0,0.03265424,18.845217,241.32861,88.55497,0.0,81.258286,0.11375288,0.0,77.86269,8.330017
9627,20017620.0,0.0,18.297089,16.157806,23.580994,23.422333,23.70758,23.699524,18.297089,18.297058,18.297058,18.297058,0.0,0.032084182,0.032084182,0.04958448,25.0,18.300018,0.0,0.0,0.0,-0.00037354758,9.54197e-21,0.0,81.25876,25.004107,36.51013,96.0,0.03274758,18.88581,241.32867,88.554855,0.0,81.25876,0.11375284,0.0,77.863144,8.330017
9628,20017680.0,0.0,18.29712,16.14917,23.581299,23.419159,23.71109,23.701965,18.29712,18.297089,18.297089,18.297089,0.0,0.032084186,0.032084186,0.049584482,25.0,18.300018,0.0,0.0,0.0,0.00060346053,9.54197e-21,0.0,81.259224,25.003927,36.48114,96.0,0.03284104,18.926405,241.32875,88.554756,0.0,81.259224,0.11375285,0.0,77.8636,8.330017
9629,20017740.0,0.0,18.29718,16.140533,23.581573,23.415985,23.7146,23.704437,18.29712,18.297089,18.297089,18.297089,0.0,0.03208419,0.03208419,0.0495845,25.0,18.300018,0.0,0.0,0.0,0.0029905504,9.54197e-21,0.0,81.25969,25.003756,36.45228,96.0,0.032934174,18.96681,241.32881,88.554665,0.0,81.25969,0.11375289,0.0,77.864044,8.330017
9630,20017800.0,0.0,18.29721,16.131958,23.581879,23.412842,23.71811,23.706879,18.29712,18.29712,18.29712,18.29712,0.0,0.032084204,0.032084204,0.049584527,25.0,18.300018,0.0,0.0,0.0,0.004384586,9.54197e-21,0.0,81.26015,25.003593,36.423714,96.0,0.033026464,19.006804,241.32887,88.55459,0.0,81.26015,0.11375294,0.0,77.86448,8.330017
9631,20017860.0,0.0,18.29721,16.123413,23.58197,23.409393,23.721436,23.709137,18.29715,18.29712,18.29712,18.29712,0.0,0.032084223,0.032084223,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.0024556352,9.54197e-21,0.0,81.2606,25.003437,36.395393,96.0,0.03311805,19.046446,241.32893,88.55452,0.0,81.2606,0.11375301,0.0,77.864914,8.330017
9632,20017920.0,0.0,18.29718,16.114899,23.582062,23.405945,23.724792,23.711395,18.29718,18.29715,18.29715,18.29715,0.0,0.03208425,0.03208425,0.0495846,25.0,18.300018,0.0,0.0,0.0,0.0005411678,9.54197e-21,0.0,81.26104,25.003296,36.367233,96.0,0.033209242,19.085875,241.32898,88.55446,0.0,81.26104,0.1137531,0.0,77.86533,8.330017
9633,20017980.0,0.0,18.29721,16.106445,23.582153,23.402527,23.728119,23.713654,18.29721,18.29718,18.29718,18.29715,0.0,0.032084275,0.032084275,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.00010321458,9.54197e-21,0.0,81.26147,25.003166,36.3392,96.0,0.033300098,19.125118,241.32904,88.55441,0.0,81.26147,0.1137532,0.0,77.865746,8.330017
9634,20018040.0,0.0,18.297241,16.098022,23.582245,23.39914,23.731415,23.715912,18.29721,18.29718,18.29718,18.29718,0.0,0.032084305,0.032084305,0.049584698,25.0,18.300018,0.0,0.0,0.0,0.0020426803,9.54197e-21,0.0,81.26188,25.003054,36.311237,96.0,0.03339084,19.164268,241.32909,88.55438,0.0,81.26188,0.1137533,0.0,77.866135,8.330017
9635,20018100.0,0.0,18.297302,16.08966,23.582336,23.395752,23.73471,23.71814,18.29721,18.29721,18.29721,18.29718,0.0,0.032084335,0.032084335,0.04958475,25.0,18.300018,0.0,0.0,0.0,0.004101307,9.54197e-21,0.0,81.262276,25.002953,36.283516,96.0,0.033480875,19.203077,241.32915,88.55435,0.0,81.262276,0.11375342,0.0,77.866516,8.330017
9636,20018160.0,0.0,18.297302,16.08133,23.582214,23.39209,23.737885,23.720245,18.297241,18.29721,18.29721,18.29721,0.0,0.032084364,0.032084364,0.049584802,25.0,18.300018,0.0,0.0,0.0,0.0025335192,9.54197e-21,0.0,81.26266,25.002863,36.256096,96.0,0.03357003,19.241465,241.3292,88.55434,0.0,81.26266,0.113753535,0.0,77.86689,8.330017
9637,20018220.0,0.0,18.297272,16.07306,23.582092,23.388458,23.741028,23.72232,18.297272,18.297241,18.297241,18.297241,0.0,0.032084398,0.032084398,0.049584858,25.0,18.300018,0.0,0.0,0.0,0.0007409885,9.54197e-21,0.0,81.26303,25.002787,36.228855,96.0,0.033658683,19.2796,241.32924,88.55433,0.0,81.26303,0.11375366,0.0,77.86724,8.330017
9638,20018280.0,0.0,18.297302,16.06485,23.582,23.384827,23.744171,23.724365,18.297272,18.297272,18.297272,18.297241,0.0,0.032084428,0.032084428,0.04958491,25.0,18.300018,0.0,0.0,0.0,0.0014517484,9.54197e-21,0.0,81.26339,25.002724,36.201702,96.0,0.03374714,19.317616,241.32928,88.55432,0.0,81.26339,0.11375377,0.0,77.86758,8.330017
9639,20018340.0,0.0,18.297363,16.056671,23.581879,23.381226,23.747314,23.72644,18.297302,18.297272,18.297272,18.297272,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.0024478638,9.54197e-21,0.0,81.263725,25.00267,36.174786,96.0,0.03383491,19.355299,241.32933,88.55433,0.0,81.263725,0.113753885,0.0,77.867905,8.330017
9640,20018400.0,0.0,18.297424,16.048553,23.581787,23.377625,23.750427,23.728485,18.297333,18.297302,18.297302,18.297302,0.0,0.032084487,0.032084487,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.0044644424,9.54197e-21,0.0,81.264046,25.002626,36.148056,96.0,0.033922147,19.39272,241.32938,88.55434,0.0,81.264046,0.113754,0.0,77.86821,8.330017
9641,20018460.0,0.0,18.297394,16.040497,23.581512,23.37378,23.753418,23.730408,18.297363,18.297302,18.297302,18.297302,0.0,0.03208452,0.03208452,0.049585063,25.0,18.300018,0.0,0.0,0.0,0.0022621285,9.54197e-21,0.0,81.264366,25.00259,36.12169,96.0,0.03400829,19.429638,241.32942,88.554344,0.0,81.264366,0.11375411,0.0,77.86851,8.330017
9642,20018520.0,0.0,18.297394,16.032501,23.581207,23.369934,23.756409,23.7323,18.297363,18.297333,18.297333,18.297333,0.0,0.032084543,0.032084543,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.0007346894,9.54197e-21,0.0,81.26466,25.00256,36.095463,96.0,0.034094032,19.46635,241.32947,88.55435,0.0,81.26466,0.113754205,0.0,77.8688,8.330017
9643,20018580.0,0.0,18.297424,16.024567,23.580902,23.36612,23.759369,23.734192,18.297394,18.297363,18.297363,18.297363,0.0,0.032084573,0.032084573,0.049585152,25.0,18.300018,0.0,0.0,0.0,0.0016976192,9.54197e-21,0.0,81.264946,25.00254,36.069332,96.0,0.034179553,19.502937,241.32951,88.554375,0.0,81.264946,0.113754295,0.0,77.86907,8.330017
9644,20018640.0,0.0,18.297485,16.016693,23.580627,23.362335,23.76233,23.736084,18.297394,18.297363,18.297363,18.297363,0.0,0.032084595,0.032084595,0.049585197,25.0,18.300018,0.0,0.0,0.0,0.0036601047,9.54197e-21,0.0,81.26522,25.002523,36.043407,96.0,0.03426446,19.53923,241.32956,88.55439,0.0,81.26522,0.11375439,0.0,77.86933,8.330017
9645,20018700.0,0.0,18.297516,16.00885,23.580353,23.358551,23.765259,23.737946,18.297424,18.297394,18.297394,18.297394,0.0,0.032084618,0.032084618,0.049585234,25.0,18.300018,0.0,0.0,0.0,0.004749201,9.54197e-21,0.0,81.26549,25.00251,36.01782,96.0,0.034348346,19.575056,241.3296,88.554405,0.0,81.26549,0.113754466,0.0,77.86959,8.330017
9646,20018760.0,0.0,18.297516,16.001099,23.579895,23.354523,23.768097,23.739685,18.297455,18.297424,18.297424,18.297424,0.0,0.03208464,0.03208464,0.049585268,25.0,18.300018,0.0,0.0,0.0,0.0027453222,9.54197e-21,0.0,81.26575,25.002499,35.992523,96.0,0.034431335,19.610468,241.32965,88.55442,0.0,81.26575,0.113754556,0.0,77.869835,8.330017
9647,20018820.0,0.0,18.297516,15.993408,23.579407,23.350494,23.770905,23.741425,18.297485,18.297455,18.297455,18.297424,0.0,0.03208466,0.03208466,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.0010892506,9.54197e-21,0.0,81.26599,25.002491,35.96741,96.0,0.034513783,19.645622,241.32968,88.554436,0.0,81.26599,0.113754615,0.0,77.87006,8.330017
9648,20018880.0,0.0,18.297516,15.985779,23.578949,23.346497,23.773712,23.743134,18.297516,18.297455,18.297455,18.297455,0.0,0.032084677,0.032084677,0.049585335,25.0,18.300018,0.0,0.0,0.0,0.00082638283,9.54197e-21,0.0,81.26623,25.002483,35.94249,96.0,0.034595687,19.680515,241.32973,88.55445,0.0,81.26623,0.11375469,0.0,77.87029,8.330017
9649,20018940.0,0.0,18.297577,15.97821,23.578491,23.34253,23.77649,23.744843,18.297516,18.297485,18.297485,18.297485,0.0,0.032084692,0.032084692,0.04958536,25.0,18.300018,0.0,0.0,0.0,0.0029001753,9.54197e-21,0.0,81.266464,25.002481,35.917686,96.0,0.03467726,19.715239,241.32977,88.55447,0.0,81.266464,0.11375475,0.0,77.870514,8.330017
9650,20019000.0,0.0,18.297638,15.970734,23.578033,23.338562,23.779266,23.746552,18.297546,18.297516,18.297516,18.297516,0.0,0.032084707,0.032084707,0.049585387,25.0,18.300018,0.0,0.0,0.0,0.004778427,9.54197e-21,0.0,81.266685,25.002476,35.893192,96.0,0.03475788,19.749529,241.32982,88.55448,0.0,81.266685,0.1137548,0.0,77.87073,8.330017
9651,20019060.0,0.0,18.297638,15.963318,23.577393,23.33435,23.781952,23.748138,18.297577,18.297546,18.297546,18.297516,0.0,0.032084722,0.032084722,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.003002511,9.54197e-21,0.0,81.26691,25.00247,35.869057,96.0,0.03483739,19.783323,241.32986,88.55449,0.0,81.26691,0.11375485,0.0,77.87093,8.330017
9652,20019120.0,0.0,18.297638,15.955963,23.576752,23.33017,23.784607,23.749695,18.297607,18.297546,18.297546,18.297546,0.0,0.032084737,0.032084737,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.001205628,9.54197e-21,0.0,81.26711,25.002462,35.84513,96.0,0.034916256,19.816816,241.3299,88.554504,0.0,81.26711,0.1137549,0.0,77.87113,8.330017
9653,20019180.0,0.0,18.297668,15.9487,23.57611,23.325989,23.787231,23.751251,18.297607,18.297577,18.297577,18.297577,0.0,0.032084744,0.032084744,0.04958545,25.0,18.300018,0.0,0.0,0.0,0.0020166975,9.54197e-21,0.0,81.26732,25.002457,35.821335,96.0,0.034994762,19.850128,241.32994,88.55451,0.0,81.26732,0.11375495,0.0,77.87133,8.330017
9654,20019240.0,0.0,18.297699,15.941498,23.5755,23.321838,23.789886,23.752808,18.297638,18.297607,18.297607,18.297607,0.0,0.03208476,0.03208476,0.04958547,25.0,18.300018,0.0,0.0,0.0,0.003067734,9.54197e-21,0.0,81.26752,25.002447,35.797825,96.0,0.035072383,19.883043,241.32999,88.55452,0.0,81.26752,0.11375499,0.0,77.87152,8.330017
9655,20019300.0,0.0,18.29776,15.934387,23.57486,23.317719,23.792511,23.754364,18.297668,18.297638,18.297638,18.297638,0.0,0.03208477,0.03208477,0.049585488,25.0,18.300018,0.0,0.0,0.0,0.005098068,9.54197e-21,0.0,81.267715,25.002438,35.77455,96.0,0.035149276,19.915627,241.33003,88.55453,0.0,81.267715,0.113755025,0.0,77.871704,8.330017
9656,20019360.0,0.0,18.29776,15.927338,23.574066,23.313324,23.795013,23.755768,18.297699,18.297668,18.297668,18.297638,0.0,0.03208478,0.03208478,0.049585503,25.0,18.300018,0.0,0.0,0.0,0.0028154342,9.54197e-21,0.0,81.2679,25.002424,35.75169,96.0,0.03522487,19.947634,241.33008,88.55453,0.0,81.2679,0.11375506,0.0,77.87189,8.330017
9657,20019420.0,0.0,18.29776,15.92038,23.573273,23.30896,23.797516,23.757172,18.29773,18.297668,18.297668,18.297668,0.0,0.03208479,0.03208479,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0012464253,9.54197e-21,0.0,81.26809,25.00241,35.72902,96.0,0.035299882,19.979372,241.33011,88.55453,0.0,81.26809,0.1137551,0.0,77.87207,8.330017
9658,20019480.0,0.0,18.29779,15.913513,23.57248,23.304626,23.799988,23.758575,18.29776,18.297699,18.297699,18.297699,0.0,0.0320848,0.0320848,0.049585536,25.0,18.300018,0.0,0.0,0.0,0.0022311176,9.54197e-21,0.0,81.26827,25.002396,35.706482,96.0,0.035374507,20.010925,241.33015,88.55453,0.0,81.26827,0.11375514,0.0,77.87224,8.330017
9659,20019540.0,0.0,18.297852,15.906708,23.571716,23.300323,23.80249,23.75998,18.29776,18.29773,18.29773,18.29773,0.0,0.032084804,0.032084804,0.04958555,25.0,18.300018,0.0,0.0,0.0,0.004220855,9.54197e-21,0.0,81.26845,25.00238,35.6842,96.0,0.03544834,20.04212,241.3302,88.554535,0.0,81.26845,0.11375516,0.0,77.872406,8.330017
9660,20019600.0,0.0,18.297913,15.899994,23.570923,23.29602,23.804962,23.761383,18.29779,18.29776,18.29776,18.29776,0.0,0.032084815,0.032084815,0.049585562,25.0,18.300018,0.0,0.0,0.0,0.005998752,9.54197e-21,0.0,81.26862,25.00236,35.662426,96.0,0.035520535,20.072603,241.33023,88.55453,0.0,81.26862,0.1137552,0.0,77.872574,8.330017
9661,20019660.0,0.0,18.297821,15.893585,23.569427,23.290924,23.806671,23.762024,18.297821,18.29779,18.29779,18.29779,0.0,0.032084823,0.032084823,0.049585577,25.0,18.300018,0.0,0.0,0.0,-0.001241083,9.54197e-21,0.0,81.26879,25.002338,35.64082,96.0,0.035592232,20.102858,241.33028,88.55453,0.0,81.26879,0.113755226,0.0,77.872734,8.330017
9662,20019720.0,0.0,18.298004,15.887665,23.567871,23.285858,23.80835,23.762665,18.297852,18.297821,18.297821,18.297821,0.0,0.03208483,0.03208483,0.049585592,25.0,18.300018,0.0,0.0,0.0,0.006437804,9.54197e-21,0.0,81.26895,25.002314,35.61951,96.0,0.03566298,20.132689,241.33032,88.55452,0.0,81.26895,0.11375525,0.0,77.872894,8.330017
9663,20019780.0,0.0,18.298248,15.882172,23.566315,23.280823,23.810059,23.763275,18.297943,18.297852,18.297852,18.297852,0.0,0.032084838,0.032084838,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.014639755,9.54197e-21,0.0,81.26912,25.002275,35.599564,96.0,0.035729248,20.160614,241.33035,88.554504,0.0,81.26912,0.11375527,0.0,77.873055,8.330017
9664,20019840.0,0.0,18.298584,15.877167,23.564789,23.275818,23.811737,23.763916,18.298065,18.297943,18.297943,18.297913,0.0,0.032084838,0.032084838,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.027927283,9.54197e-21,0.0,81.26928,25.002222,35.580677,96.0,0.035792023,20.187054,241.3304,88.554474,0.0,81.26928,0.113755286,0.0,77.87321,8.330017
9665,20019900.0,0.0,18.298737,15.872589,23.563263,23.270813,23.813416,23.764526,18.298248,18.298035,18.298035,18.298035,0.0,0.03208484,0.03208484,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.026184335,9.54197e-21,0.0,81.26944,25.002142,35.5641,96.0,0.035847154,20.210262,241.33043,88.55443,0.0,81.26944,0.113755286,0.0,77.87336,8.330017
9666,20019960.0,0.0,18.298676,15.868408,23.561646,23.265717,23.815033,23.765106,18.298462,18.298187,18.298187,18.298157,0.0,0.032084838,0.032084838,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.013009943,9.54197e-21,0.0,81.26961,25.002039,35.549477,96.0,0.035895806,20.230734,241.33046,88.55437,0.0,81.26961,0.113755286,0.0,77.87352,8.330017
9667,20020020.0,0.0,18.298676,15.864624,23.560059,23.26065,23.81662,23.765656,18.298553,18.29834,18.29834,18.29831,0.0,0.03208484,0.03208484,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.006148533,9.54197e-21,0.0,81.26977,25.00193,35.535675,96.0,0.03594175,20.250057,241.33049,88.554306,0.0,81.26977,0.1137553,0.0,77.87367,8.330017
9668,20020080.0,0.0,18.298859,15.861237,23.558472,23.255615,23.818207,23.766205,18.298645,18.298462,18.298462,18.298431,0.0,0.032084845,0.032084845,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.009417024,9.54197e-21,0.0,81.26993,25.001822,35.522453,96.0,0.035985783,20.268566,241.33054,88.554245,0.0,81.26993,0.11375531,0.0,77.873825,8.330017
9669,20020140.0,0.0,18.299011,15.858246,23.556885,23.25061,23.819794,23.766754,18.298737,18.298584,18.298584,18.298553,0.0,0.03208485,0.03208485,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.012984618,9.54197e-21,0.0,81.27008,25.001707,35.510357,96.0,0.03602609,20.285503,241.33055,88.554184,0.0,81.27008,0.11375532,0.0,77.87398,8.330017
9670,20020200.0,0.0,18.299225,15.85556,23.555328,23.245636,23.82135,23.767303,18.298859,18.298676,18.298676,18.298645,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.019083,9.54197e-21,0.0,81.27023,25.001587,35.499264,96.0,0.036063064,20.301033,241.33058,88.55412,0.0,81.27023,0.113755345,0.0,77.87412,8.330017
9671,20020260.0,0.0,18.299011,15.85321,23.552826,23.239502,23.822113,23.766968,18.29898,18.298798,18.298798,18.298767,0.0,0.03208486,0.03208486,0.049585644,25.0,18.300018,0.0,0.0,0.0,0.0043624463,9.54197e-21,0.0,81.27039,25.00146,35.48958,96.0,0.036095347,20.314589,241.33061,88.554054,0.0,81.27039,0.113755375,0.0,77.87427,8.330017
9672,20020320.0,0.0,18.29898,15.851196,23.550262,23.233398,23.822845,23.766663,18.299042,18.29889,18.29889,18.298859,0.0,0.032084875,0.032084875,0.049585663,25.0,18.300018,0.0,0.0,0.0,-0.0030561283,9.54197e-21,0.0,81.27053,25.001343,35.48004,96.0,0.036127165,20.327942,241.33063,88.554,0.0,81.27053,0.11375541,0.0,77.87441,8.330017
9673,20020380.0,0.0,18.299164,15.849487,23.54773,23.227325,23.823608,23.766327,18.299042,18.29895,18.29895,18.29892,0.0,0.032084886,0.032084886,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.004385734,9.54197e-21,0.0,81.270676,25.001238,35.470432,96.0,0.03615924,20.341396,241.33066,88.553955,0.0,81.270676,0.11375546,0.0,77.87455,8.330017
9674,20020440.0,0.0,18.299377,15.848053,23.545227,23.221283,23.82434,23.765991,18.299103,18.299011,18.299011,18.29898,0.0,0.032084897,0.032084897,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.014765782,9.54197e-21,0.0,81.27081,25.001137,35.461548,96.0,0.036188897,20.353834,241.33067,88.55391,0.0,81.27081,0.11375551,0.0,77.87467,8.330017
9675,20020500.0,0.0,18.299438,15.846893,23.542755,23.215332,23.825073,23.765656,18.299164,18.299072,18.299072,18.299072,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.012869388,9.54197e-21,0.0,81.270935,25.00104,35.454826,96.0,0.03621135,20.363247,241.33069,88.55386,0.0,81.270935,0.11375556,0.0,77.87479,8.330017
9676,20020560.0,0.0,18.299469,15.845947,23.5401,23.209167,23.825623,23.765198,18.299255,18.299133,18.299133,18.299133,0.0,0.032084923,0.032084923,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.010527112,9.54197e-21,0.0,81.27105,25.00094,35.44772,96.0,0.036235087,20.373194,241.3307,88.553825,0.0,81.27105,0.113755606,0.0,77.87491,8.330017
9677,20020620.0,0.0,18.29956,15.845276,23.537445,23.203033,23.826172,23.76474,18.299347,18.299225,18.299225,18.299194,0.0,0.03208494,0.03208494,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.011326219,9.54197e-21,0.0,81.27117,25.000843,35.44154,96.0,0.036255736,20.381845,241.33072,88.55378,0.0,81.27117,0.11375564,0.0,77.875015,8.330017
9678,20020680.0,0.0,18.299622,15.844818,23.53482,23.19693,23.826721,23.764282,18.299438,18.299286,18.299286,18.299286,0.0,0.03208495,0.03208495,0.049585797,25.0,18.300018,0.0,0.0,0.0,0.010148853,9.54197e-21,0.0,81.27128,25.000744,35.436214,96.0,0.036273528,20.3893,241.33073,88.553734,0.0,81.27128,0.113755696,0.0,77.87512,8.330017
9679,20020740.0,0.0,18.299622,15.844543,23.532196,23.190857,23.82727,23.763824,18.29953,18.299377,18.299377,18.299347,0.0,0.032084964,0.032084964,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.0061938497,9.54197e-21,0.0,81.271385,25.000648,35.43169,96.0,0.036288653,20.395632,241.33073,88.553696,0.0,81.271385,0.11375575,0.0,77.87521,8.330017
9680,20020800.0,0.0,18.299652,15.844452,23.529602,23.184845,23.82782,23.763397,18.29956,18.299469,18.299469,18.299438,0.0,0.032084975,0.032084975,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.004598382,9.54197e-21,0.0,81.271484,25.00056,35.427605,96.0,0.036302313,20.40135,241.33075,88.55366,0.0,81.271484,0.11375579,0.0,77.87531,8.330017
9681,20020860.0,0.0,18.299683,15.844543,23.526855,23.17865,23.828247,23.762817,18.299622,18.29953,18.29953,18.2995,0.0,0.03208499,0.03208499,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.0037196213,9.54197e-21,0.0,81.27157,25.000479,35.423885,96.0,0.03631476,20.406555,241.33075,88.55363,0.0,81.27157,0.113755845,0.0,77.8754,8.330017
9682,20020920.0,0.0,18.299744,15.844757,23.52414,23.172516,23.828644,23.762268,18.299652,18.29956,18.29956,18.29956,0.0,0.032085005,0.032085005,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.0047873855,9.54197e-21,0.0,81.27166,25.000406,35.42047,96.0,0.03632619,20.411339,241.33076,88.5536,0.0,81.27166,0.1137559,0.0,77.87548,8.330017
9683,20020980.0,0.0,18.299805,15.845123,23.521423,23.166382,23.82904,23.761719,18.299683,18.299622,18.299622,18.299591,0.0,0.03208502,0.03208502,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0058643217,9.54197e-21,0.0,81.271736,25.00034,35.417496,96.0,0.036336165,20.41551,241.33076,88.55357,0.0,81.271736,0.11375596,0.0,77.87556,8.330017
9684,20021040.0,0.0,18.299835,15.845612,23.518738,23.160309,23.829407,23.76117,18.299744,18.299652,18.299652,18.299652,0.0,0.03208503,0.03208503,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.006035686,9.54197e-21,0.0,81.27181,25.000277,35.41494,96.0,0.03634472,20.419085,241.33078,88.55356,0.0,81.27181,0.11375601,0.0,77.87562,8.330017
9685,20021100.0,0.0,18.299866,15.846191,23.516052,23.154266,23.829803,23.76062,18.299774,18.299713,18.299713,18.299683,0.0,0.032085046,0.032085046,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.004700602,9.54197e-21,0.0,81.27187,25.00022,35.412865,96.0,0.036351666,20.421988,241.33078,88.553535,0.0,81.27187,0.11375605,0.0,77.87568,8.330017
9686,20021160.0,0.0,18.299805,15.846863,23.513245,23.14804,23.830048,23.759949,18.299805,18.299744,18.299744,18.299744,0.0,0.03208506,0.03208506,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.0004974904,9.54197e-21,0.0,81.27193,25.000168,35.411095,96.0,0.036357604,20.424469,241.33078,88.55352,0.0,81.27193,0.113756105,0.0,77.87574,8.330017
9687,20021220.0,0.0,18.299805,15.847595,23.510437,23.141876,23.830292,23.759277,18.299835,18.299774,18.299774,18.299774,0.0,0.032085072,0.032085072,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0006983413,9.54197e-21,0.0,81.27198,25.000126,35.409313,96.0,0.036363576,20.42696,241.33078,88.55351,0.0,81.27198,0.11375616,0.0,77.875786,8.330017
9688,20021280.0,0.0,18.299866,15.848358,23.50763,23.135742,23.830566,23.758606,18.299835,18.299805,18.299805,18.299805,0.0,0.032085083,0.032085083,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.001342436,9.54197e-21,0.0,81.27203,25.000093,35.407516,96.0,0.036369603,20.429478,241.33078,88.553505,0.0,81.27203,0.1137562,0.0,77.87583,8.330017
9689,20021340.0,0.0,18.299896,15.849182,23.504852,23.129639,23.83081,23.757965,18.299835,18.299805,18.299805,18.299805,0.0,0.0320851,0.0320851,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.0029802294,9.54197e-21,0.0,81.27207,25.000067,35.40588,96.0,0.036375083,20.431767,241.33078,88.553505,0.0,81.27207,0.11375624,0.0,77.87587,8.330017
9690,20021400.0,0.0,18.299896,15.850006,23.502106,23.123566,23.831055,23.757294,18.299835,18.299835,18.299835,18.299835,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0032578344,9.54197e-21,0.0,81.27211,25.000044,35.404404,96.0,0.036380045,20.433838,241.33078,88.553505,0.0,81.27211,0.11375629,0.0,77.8759,8.330017
9691,20021460.0,0.0,18.299835,15.85083,23.499207,23.11734,23.831146,23.756561,18.299866,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.00031158223,9.54197e-21,0.0,81.27214,25.000027,35.403122,96.0,0.03638434,20.435629,241.33078,88.553505,0.0,81.27214,0.11375633,0.0,77.87593,8.330017
9692,20021520.0,0.0,18.299805,15.851654,23.496338,23.111176,23.831268,23.755798,18.299866,18.299866,18.299866,18.299866,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,-0.003266382,9.54197e-21,0.0,81.27216,25.000015,35.401707,96.0,0.03638908,20.437609,241.33078,88.553505,0.0,81.27216,0.113756366,0.0,77.87595,8.330017
