,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9693,20021580.0,0.0,18.299774,15.852417,23.49347,23.105011,23.83136,23.755035,18.299866,18.299866,18.299866,18.299866,0.0,0.03208514,0.03208514,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0042889165,9.54197e-21,0.0,81.27219,25.000013,35.400085,96.0,0.036394514,20.43988,241.33078,88.55352,0.0,81.27219,0.1137564,0.0,77.87597,8.330017
9694,20021640.0,0.0,18.299805,15.853149,23.490631,23.098907,23.831482,23.754303,18.299835,18.299835,18.299835,18.299835,0.0,0.03208515,0.03208515,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.002328583,9.54197e-21,0.0,81.272194,25.000017,35.398205,96.0,0.036400817,20.442514,241.33078,88.55353,0.0,81.272194,0.11375644,0.0,77.87599,8.330017
9695,20021700.0,0.0,18.299805,15.853821,23.487793,23.092834,23.831573,23.75354,18.299805,18.299835,18.299835,18.299835,0.0,0.032085158,0.032085158,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.00082988036,9.54197e-21,0.0,81.27222,25.000029,35.39617,96.0,0.036407635,20.445362,241.33078,88.55354,0.0,81.27222,0.11375646,0.0,77.876,8.330017
9696,20021760.0,0.0,18.299744,15.854401,23.484863,23.086609,23.831573,23.752716,18.299805,18.299835,18.299835,18.299835,0.0,0.032085165,0.032085165,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.0026693994,9.54197e-21,0.0,81.27222,25.000044,35.39402,96.0,0.036414832,20.448372,241.3308,88.553566,0.0,81.27222,0.11375649,0.0,77.87601,8.330017
9697,20021820.0,0.0,18.299683,15.854889,23.481934,23.080444,23.831573,23.751862,18.299774,18.299805,18.299805,18.299805,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.005241823,9.54197e-21,0.0,81.272224,25.000065,35.391598,96.0,0.03642295,20.451767,241.3308,88.55358,0.0,81.272224,0.113756515,0.0,77.876015,8.330017
9698,20021880.0,0.0,18.299622,15.855255,23.479004,23.07431,23.831543,23.751038,18.299744,18.299774,18.299774,18.299774,0.0,0.032085177,0.032085177,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.0055631073,9.54197e-21,0.0,81.272224,25.000093,35.38871,96.0,0.036432613,20.455809,241.3308,88.553604,0.0,81.272224,0.11375654,0.0,77.876015,8.330017
9699,20021940.0,0.0,18.299591,15.855469,23.476105,23.068207,23.831543,23.750214,18.299683,18.299744,18.299744,18.299744,0.0,0.032085184,0.032085184,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0054016816,9.54197e-21,0.0,81.272224,25.000126,35.385406,96.0,0.03644366,20.46043,241.3308,88.553635,0.0,81.272224,0.11375657,0.0,77.876015,8.330017
9700,20022000.0,0.0,18.29956,15.85556,23.473236,23.062103,23.831543,23.74936,18.299652,18.299713,18.299713,18.299713,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.004230595,9.54197e-21,0.0,81.272224,25.000166,35.381676,96.0,0.036456145,20.465654,241.3308,88.55366,0.0,81.272224,0.113756575,0.0,77.876015,8.330017
9701,20022060.0,0.0,18.299469,15.855469,23.470245,23.055908,23.83142,23.748474,18.299622,18.299683,18.299683,18.299683,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.006545323,9.54197e-21,0.0,81.27222,25.00021,35.37756,96.0,0.03646992,20.471416,241.3308,88.55369,0.0,81.27222,0.113756604,0.0,77.87601,8.330017
9702,20022120.0,0.0,18.299408,15.855194,23.467255,23.049744,23.831299,23.747559,18.29956,18.299622,18.299622,18.299652,0.0,0.032085195,0.032085195,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.008232206,9.54197e-21,0.0,81.27222,25.00026,35.372837,96.0,0.036485724,20.478027,241.33081,88.55372,0.0,81.27222,0.11375661,0.0,77.876,8.330017
9703,20022180.0,0.0,18.299347,15.854736,23.464294,23.04361,23.831177,23.746643,18.2995,18.299591,18.299591,18.299591,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.008201866,9.54197e-21,0.0,81.27221,25.000317,35.367435,96.0,0.036503803,20.485592,241.33081,88.55376,0.0,81.27221,0.11375663,0.0,77.87599,8.330017
9704,20022240.0,0.0,18.299286,15.854065,23.461334,23.037506,23.831055,23.745728,18.299438,18.29953,18.29953,18.29953,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0074187005,9.54197e-21,0.0,81.272194,25.000378,35.361366,96.0,0.036524124,20.494091,241.33083,88.553795,0.0,81.272194,0.11375664,0.0,77.875984,8.330017
9705,20022300.0,0.0,18.299225,15.853119,23.458405,23.031433,23.830933,23.744843,18.299377,18.299469,18.299469,18.299469,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.00719595,9.54197e-21,0.0,81.272194,25.000444,35.35464,96.0,0.03654662,20.503502,241.33083,88.55384,0.0,81.272194,0.11375664,0.0,77.87598,8.330017
9706,20022360.0,0.0,18.299133,15.851959,23.455383,23.025238,23.830719,23.743866,18.299286,18.299408,18.299408,18.299408,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0091517335,9.54197e-21,0.0,81.27218,25.000515,35.34728,96.0,0.036571275,20.513811,241.33084,88.55388,0.0,81.27218,0.11375665,0.0,77.87597,8.330017
9707,20022420.0,0.0,18.299011,15.850525,23.452362,23.019073,23.830505,23.74289,18.299225,18.299347,18.299347,18.299347,0.0,0.03208521,0.03208521,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.011183049,9.54197e-21,0.0,81.27216,25.00059,35.339077,96.0,0.036598735,20.525291,241.33084,88.553925,0.0,81.27216,0.11375665,0.0,77.87595,8.330017
9708,20022480.0,0.0,18.29892,15.848816,23.44934,23.01294,23.830292,23.741913,18.299133,18.299255,18.299255,18.299286,0.0,0.03208521,0.03208521,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.012037739,9.54197e-21,0.0,81.272156,25.000671,35.329964,96.0,0.03662927,20.538054,241.33086,88.55397,0.0,81.272156,0.11375665,0.0,77.87594,8.330017
9709,20022540.0,0.0,18.298828,15.846802,23.44635,23.006836,23.830078,23.740936,18.299042,18.299194,18.299194,18.299194,0.0,0.03208521,0.03208521,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.011187066,9.54197e-21,0.0,81.27214,25.00076,35.31991,96.0,0.036662947,20.552128,241.33087,88.55402,0.0,81.27214,0.11375665,0.0,77.87593,8.330017
9710,20022600.0,0.0,18.298767,15.844452,23.44336,23.000763,23.829865,23.73996,18.29895,18.299103,18.299103,18.299103,0.0,0.03208521,0.03208521,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.010550357,9.54197e-21,0.0,81.27213,25.00085,35.308933,96.0,0.036699723,20.567493,241.33089,88.55408,0.0,81.27213,0.11375665,0.0,77.875916,8.330017
9711,20022660.0,0.0,18.298615,15.841766,23.440308,22.994568,23.82956,23.738922,18.298859,18.299011,18.299011,18.299042,0.0,0.03208521,0.03208521,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.012227274,9.54197e-21,0.0,81.27212,25.000946,35.29704,96.0,0.036739595,20.584145,241.3309,88.55413,0.0,81.27212,0.11375665,0.0,77.875916,8.330017
9712,20022720.0,0.0,18.298492,15.838776,23.437225,22.988403,23.829254,23.737885,18.298767,18.29892,18.29892,18.29895,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.013917669,9.54197e-21,0.0,81.27211,25.001047,35.28408,96.0,0.036783043,20.602283,241.33092,88.55419,0.0,81.27211,0.11375665,0.0,77.8759,8.330017
9713,20022780.0,0.0,18.2984,15.835388,23.434174,22.98227,23.82898,23.736847,18.298645,18.298828,18.298828,18.298828,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.013910942,9.54197e-21,0.0,81.2721,25.001152,35.269955,96.0,0.03683044,20.622065,241.33095,88.55425,0.0,81.2721,0.11375664,0.0,77.875885,8.330017
9714,20022840.0,0.0,18.298279,15.831604,23.431152,22.976196,23.828674,23.73581,18.298523,18.298706,18.298706,18.298737,0.0,0.032085206,0.032085206,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.013734315,9.54197e-21,0.0,81.27209,25.001263,35.25469,96.0,0.036881663,20.643433,241.33096,88.55431,0.0,81.27209,0.11375664,0.0,77.875885,8.330017
9715,20022900.0,0.0,18.298157,15.827423,23.428131,22.970123,23.82837,23.734772,18.298431,18.298584,18.298584,18.298615,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.01311076,9.54197e-21,0.0,81.27209,25.001377,35.238293,96.0,0.036936726,20.666391,241.331,88.554375,0.0,81.27209,0.11375664,0.0,77.87587,8.330017
9716,20022960.0,0.0,18.298004,15.822845,23.425018,22.963928,23.827972,23.733673,18.29831,18.298492,18.298492,18.298523,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.015546831,9.54197e-21,0.0,81.27207,25.001495,35.22076,96.0,0.036995616,20.690937,241.33102,88.55444,0.0,81.27207,0.11375663,0.0,77.87586,8.330017
9717,20023020.0,0.0,18.297852,15.817841,23.421936,22.957794,23.827606,23.732574,18.298187,18.29837,18.29837,18.2984,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.01700069,9.54197e-21,0.0,81.272064,25.001617,35.201878,96.0,0.03705908,20.717373,241.33105,88.55451,0.0,81.272064,0.11375663,0.0,77.87586,8.330017
9718,20023080.0,0.0,18.29773,15.812347,23.418854,22.95166,23.82721,23.731476,18.298035,18.298248,18.298248,18.298279,0.0,0.0320852,0.0320852,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.01662334,9.54197e-21,0.0,81.27206,25.001743,35.181587,96.0,0.03712731,20.745777,241.33109,88.55459,0.0,81.27206,0.11375661,0.0,77.875854,8.330017
9719,20023140.0,0.0,18.297607,15.806427,23.415771,22.945557,23.826843,23.730377,18.297913,18.298126,18.298126,18.298157,0.0,0.0320852,0.0320852,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.01573308,9.54197e-21,0.0,81.27206,25.001875,35.159935,96.0,0.037200168,20.77609,241.33112,88.554665,0.0,81.27206,0.11375661,0.0,77.87585,8.330017
9720,20023200.0,0.0,18.297516,15.800018,23.41272,22.939514,23.826447,23.72931,18.29776,18.298004,18.298004,18.298035,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.014644081,9.54197e-21,0.0,81.27205,25.002007,35.137093,96.0,0.037277065,20.80807,241.33115,88.55474,0.0,81.27205,0.11375661,0.0,77.87584,8.330017
9721,20023260.0,0.0,18.311249,15.793335,23.42691,22.927643,23.81897,23.721313,18.298218,18.297089,18.297089,18.297089,0.0,0.034597803,0.033997163,0.04712332,25.0,18.300018,11.481004,9.626324,0.0,0.6160188,9.54197e-21,0.0,84.93941,23.027666,35.116997,96.0,0.038128614,20.836205,241.29465,87.97347,0.0,84.455,0.11571226,0.0,78.35372,8.330017
9722,20023320.0,0.0,18.31137,15.786682,23.434296,22.916748,23.81015,23.712402,18.302612,18.298004,18.297974,18.297546,0.0,0.036728848,0.035559773,0.045708362,25.0,18.300018,16.206234,13.373381,0.0,0.5272688,9.54197e-21,0.0,88.494965,21.168543,35.158794,96.0,0.0389,20.777689,241.22198,87.54139,0.0,87.55973,0.11799104,0.0,79.43655,8.330017
9723,20023380.0,0.0,18.303284,15.779999,23.440948,22.906616,23.800049,23.702637,18.305939,18.300781,18.30066,18.299438,0.0,0.038994994,0.037209082,0.044375192,25.0,18.300018,20.824192,17.01864,0.0,-0.12727495,9.54197e-21,0.0,92.53589,19.346447,35.238194,96.0,0.039661277,20.666529,241.11932,87.20619,0.0,91.106705,0.12057579,0.0,80.82971,8.330017
9724,20023440.0,0.0,18.300964,15.773346,23.446136,22.897156,23.788635,23.692017,18.305206,18.302734,18.302582,18.301025,0.0,0.04131145,0.03889384,0.043164715,25.0,18.300018,25.321135,20.552954,0.0,-0.31169957,9.54197e-21,0.0,97.04278,17.65146,35.29069,96.0,0.040594928,20.59303,240.9892,86.99134,0.0,95.08526,0.123366155,0.0,82.53559,8.330017
9725,20023500.0,0.0,18.300934,15.766663,23.44165,22.888153,23.776306,23.68042,18.303314,18.30307,18.302948,18.301666,0.0,0.04187241,0.040899023,0.043165684,25.0,18.300018,29.689423,23.966747,0.0,-0.17043613,9.54197e-21,0.0,99.808334,16.527952,35.314793,96.0,0.041539527,20.55929,240.84096,87.04412,0.0,99.00375,0.12593713,0.0,84.40463,8.330017
9726,20023560.0,0.0,18.29596,15.76001,23.42212,22.878601,23.764435,23.668365,18.301483,18.302612,18.302582,18.30188,0.0,0.041360836,0.041346934,0.045051184,25.0,18.300018,33.941063,27.257412,0.0,-0.34301335,9.54197e-21,0.0,100.001976,16.388477,35.322735,96.0,0.042242363,20.54817,240.69672,87.47202,0.0,99.98839,0.12776071,0.0,85.756226,8.330017
9727,20023620.0,2.0,18.304169,15.753326,23.403748,22.868073,23.752594,23.656189,18.299103,18.301483,18.301453,18.301514,0.0,0.04203104,0.042031072,0.047397085,35.666668,18.300018,38.07497,30.425585,0.0,0.1223261,9.54197e-21,0.0,99.99997,17.082214,35.301598,96.0,0.04380226,20.57776,240.3532,88.92907,0.0,100.00061,0.13145973,0.0,86.390175,8.330017
9728,20023680.0,2.0,18.313599,15.746674,23.389679,22.856506,23.740112,23.643402,18.300781,18.301117,18.301117,18.301422,0.0,0.04360369,0.043603733,0.04958323,46.333332,18.300018,42.080746,33.462864,0.0,0.69930345,9.54197e-21,0.0,99.99996,18.39121,35.313217,96.0,0.045902446,20.561495,239.8657,91.22767,0.0,100.00006,0.13679096,0.0,86.38639,8.330017
9729,20023740.0,2.0,18.314209,15.740021,23.378876,22.843964,23.726562,23.629639,18.30542,18.303162,18.303131,18.302979,0.0,0.045958053,0.045958024,0.051548913,57.0,18.300018,45.945488,36.357327,0.0,0.5385773,9.54197e-21,0.0,100.0,20.28885,35.38798,96.0,0.04829659,20.456825,239.30682,94.287575,0.0,99.99998,0.14346746,0.0,85.85389,8.330017
9730,20023800.0,3.0,18.311554,15.733337,23.370758,22.830566,23.711304,23.614288,18.308441,18.30661,18.30661,18.305939,0.0,0.049134668,0.049134664,0.053241637,67.666664,18.300018,49.63409,39.07512,0.0,0.11050729,9.54197e-21,0.0,100.0,22.88174,35.493217,96.0,0.051096812,20.309492,238.76593,98.20375,0.0,100.0,0.15151171,0.0,84.81761,8.330017
9731,20023860.0,3.0,18.311768,15.726685,23.363617,22.815704,23.69397,23.596924,18.309113,18.309113,18.309113,18.308502,0.0,0.053006094,0.053006094,0.054634172,78.333336,18.300018,53.13669,41.60701,0.0,0.020352477,9.54197e-21,0.0,100.0,26.17237,35.589687,96.0,0.05432812,20.17444,238.42863,102.92783,0.0,100.0,0.16064733,0.0,83.41625,8.330017
9732,20023920.0,3.0,18.311981,15.720001,23.356812,22.800446,23.674469,23.577545,18.309235,18.310547,18.310547,18.310486,0.0,0.05747195,0.05747195,0.055714265,89.0,18.300018,56.445892,43.94772,0.0,0.0125631485,9.54197e-21,0.0,100.0,30.180553,35.68296,96.0,0.05786875,20.043854,238.56754,108.444176,0.0,100.0,0.17066503,0.0,81.75855,8.330017
9733,20023980.0,2.0,18.310974,15.713348,23.349457,22.78482,23.65213,23.555542,18.309021,18.311157,18.311157,18.31186,0.0,0.062552065,0.062552065,0.056477033,99.666664,18.300018,59.500294,46.038265,0.0,-0.058839377,9.54197e-21,0.0,100.0,35.031185,35.77254,96.0,0.061713584,19.918446,239.61247,114.87677,0.0,100.0,0.18158342,0.0,79.88546,8.330017
9734,20024040.0,2.0,18.308838,15.706665,23.340454,22.769012,23.627106,23.531097,18.308044,18.311096,18.311096,18.312744,0.0,0.06817927,0.06790368,0.056989755,110.333336,18.300018,62.30671,47.88757,0.0,-0.18014371,9.54197e-21,0.0,100.0,40.7475,35.849483,96.0,0.065759495,19.810724,242.19766,122.19211,0.0,99.86027,0.19309562,0.0,77.90253,8.330017
9735,20024100.0,2.0,18.30597,15.700012,23.32782,22.753052,23.598755,23.504364,18.306183,18.310272,18.310333,18.313202,0.0,0.07510319,0.07191534,0.057681013,121.0,18.300018,64.82,49.464455,0.0,-0.2899229,9.54197e-21,0.0,100.0,47.961353,35.903763,96.0,0.06987692,19.734732,247.24007,130.71568,0.0,98.519806,0.20471574,0.0,75.77792,8.330017
9736,20024160.0,2.0,18.30371,15.693329,23.311798,22.73703,23.56668,23.476776,18.303802,18.308563,18.308899,18.31314,0.0,0.083024085,0.07443193,0.05841094,131.66667,18.300018,66.9635,50.733765,0.0,-0.28789926,9.54197e-21,0.0,99.71578,57.215202,35.92891,96.0,0.0739226,19.69953,254.71959,140.7165,0.0,96.06773,0.21593028,0.0,73.43228,8.330017
9737,20024220.0,2.0,18.299225,15.686676,23.288422,22.720581,23.531372,23.44809,18.301239,18.30722,18.307861,18.313599,0.0,0.088243954,0.07710853,0.05978635,142.33333,18.300018,68.75374,51.725864,0.0,-0.40801966,9.54197e-21,0.0,97.22523,70.471954,35.929688,96.0,0.07731212,19.698435,263.37207,153.0908,0.0,92.91209,0.22513998,0.0,70.77989,8.330017
9738,20024280.0,2.0,18.295471,15.679993,23.260895,22.703644,23.494232,23.418488,18.298096,18.305725,18.306702,18.314484,0.0,0.0913044,0.07882033,0.060887028,153.0,18.300018,70.17748,52.429478,0.0,-0.42142913,9.54197e-21,0.0,93.52557,88.60383,35.897167,96.0,0.07965338,19.743963,272.0071,167.9718,0.0,89.07652,0.23104298,0.0,67.76174,8.330017
9739,20024340.0,2.0,18.29306,15.67334,23.232178,22.686462,23.456146,23.388489,18.295563,18.303955,18.305206,18.315002,0.0,0.092602044,0.0792105,0.061051715,163.66667,18.300018,71.17412,52.798798,0.0,-0.3079952,9.54197e-21,0.0,89.60818,110.78721,35.837532,96.0,0.08065803,19.827457,279.26108,184.28401,0.0,85.13199,0.2328843,0.0,64.63227,8.330017
9740,20024400.0,2.0,18.290833,15.666687,23.203705,22.669525,23.418152,23.358826,18.29367,18.30243,18.303894,18.315277,0.0,0.09251531,0.078570224,0.060310066,174.33333,18.300018,71.821014,52.89651,0.0,-0.24147372,9.54197e-21,0.0,86.032745,134.97713,35.764927,96.0,0.08052501,19.9291,284.77054,200.54018,0.0,81.56587,0.23142847,0.0,61.708904,8.330017
9741,20024460.0,2.0,18.29013,15.660004,23.177155,22.653534,23.382294,23.331085,18.292267,18.300476,18.302002,18.31424,0.0,0.09159923,0.07729239,0.058943372,185.0,18.300018,72.09537,52.70742,0.0,-0.1379996,9.54197e-21,0.0,83.136734,157.73228,35.679222,96.0,0.07967619,20.049091,288.37167,214.58109,0.0,78.66062,0.22785494,0.0,59.21346,8.330017
9742,20024520.0,0.0,18.288635,15.653351,23.151794,22.638336,23.347473,23.304352,18.291504,18.297455,18.298828,18.31073,0.0,0.08978848,0.075270794,0.05689976,181.0,18.300018,72.04985,52.273796,0.0,-0.14049664,9.54197e-21,0.0,81.02865,173.56216,35.591133,96.0,0.0779707,20.172413,288.5096,222.53374,0.0,76.500084,0.22198316,0.0,57.22133,8.330017
9743,20024580.0,0.0,18.28897,15.6466675,23.127655,22.624146,23.313873,23.278748,18.290588,18.294312,18.295319,18.305664,0.0,0.08807242,0.0733663,0.054896433,177.0,18.300018,71.6864,51.59914,0.0,-0.04962609,9.54197e-21,0.0,79.71484,182.24338,35.492596,96.0,0.07637407,20.310366,286.9728,225.59715,0.0,75.09941,0.216349,0.0,55.81345,8.330017
9744,20024640.0,0.0,18.28955,15.640015,23.104248,22.61087,23.281464,23.254211,18.290405,18.291992,18.292603,18.300568,0.0,0.086526245,0.07166767,0.05317978,173.0,18.300018,71.00583,50.68562,0.0,0.030679967,9.54197e-21,0.0,78.91173,185.74605,35.39509,96.0,0.0749932,20.446877,284.57025,225.47835,0.0,74.199646,0.21137753,0.0,54.88354,8.330017
9745,20024700.0,0.0,18.289856,15.633331,23.081207,22.598389,23.250122,23.230682,18.290558,18.29068,18.290955,18.296265,0.0,0.08511108,0.0701387,0.051809236,169.0,18.300018,70.01693,49.541267,0.0,0.03434248,9.54197e-21,0.0,78.43057,185.74725,35.301426,96.0,0.07381648,20.578007,281.72452,223.37616,0.0,73.621544,0.20705657,0.0,54.326267,8.330017
9746,20024760.0,0.0,18.290375,15.626678,23.059418,22.58667,23.221436,23.209198,18.290833,18.2901,18.2901,18.29303,0.0,0.08376289,0.06871837,0.050785076,165.0,18.300018,68.754265,48.192276,0.0,0.04392826,9.54197e-21,0.0,78.128975,183.71098,35.21058,96.0,0.07280782,20.70519,278.73557,220.22491,0.0,73.228226,0.20326085,0.0,54.039215,8.330017
9747,20024820.0,0.0,18.290527,15.619995,23.03778,22.575378,23.193695,23.188538,18.291107,18.289886,18.289734,18.290802,0.0,0.082418025,0.067345984,0.050058853,161.0,18.300018,67.21925,46.641148,0.0,0.029490415,9.54197e-21,0.0,77.91411,180.5789,35.12293,96.0,0.071902655,20.827902,275.73962,216.56207,0.0,72.92956,0.19981597,0.0,53.94016,8.330017
9748,20024880.0,0.0,18.290527,15.613342,23.016327,22.564453,23.166962,23.168732,18.29126,18.289886,18.289612,18.289368,0.0,0.0810192,0.06596753,0.049569424,157.0,18.300018,65.421425,44.8959,0.0,0.009608055,9.54197e-21,0.0,77.721565,176.94968,35.03647,96.0,0.071046256,20.948944,272.78876,212.69168,0.0,72.66259,0.19654873,0.0,53.966038,8.330017
9749,20024940.0,0.0,18.290497,15.606659,22.995117,22.553741,23.141205,23.14975,18.29132,18.289886,18.289581,18.288483,0.0,0.079521485,0.06453874,0.049245976,153.0,18.300018,63.373028,42.966625,0.0,-0.0013258476,9.54197e-21,0.0,77.504875,173.21132,34.949905,96.0,0.07018296,21.070131,269.89297,208.78506,0.0,72.380974,0.19329874,0.0,54.06416,8.330017
9750,20025000.0,0.0,18.290375,15.600006,22.974213,22.543182,23.116455,23.131592,18.29132,18.289886,18.28955,18.287933,0.0,0.07790495,0.063039206,0.04904662,149.0,18.300018,61.08349,40.860962,0.0,-0.009033496,9.54197e-21,0.0,77.24445,169.49745,34.86286,96.0,0.0692817,21.191994,267.0475,204.8884,0.0,72.06488,0.18998367,0.0,54.209484,8.330017
9751,20025060.0,0.0,18.290375,15.593353,22.954498,22.532806,23.094086,23.115234,18.29129,18.289886,18.28955,18.28769,0.0,0.07616572,0.06146186,0.048943087,145.0,18.300018,58.579056,38.59773,0.0,-0.0023176756,9.54197e-21,0.0,76.93221,165.85674,34.77549,96.0,0.068324804,21.314316,264.25333,201.01428,0.0,71.70528,0.18656364,0.0,54.38789,8.330017
9752,20025120.0,0.0,18.290161,15.58667,22.935272,22.522522,23.072845,23.099731,18.29126,18.289886,18.28955,18.287598,0.0,0.074290894,0.059791397,0.04888655,141.0,18.300018,55.870102,36.186028,0.0,-0.01011798,9.54197e-21,0.0,76.55467,162.35225,34.687675,96.0,0.067281365,21.437254,261.49866,197.16756,0.0,71.287605,0.18296224,0.0,54.57647,8.330017
9753,20025180.0,0.0,18.289825,15.580017,22.916565,22.512299,23.052795,23.085205,18.291138,18.289825,18.28949,18.287537,0.0,0.07228053,0.058026712,0.04886028,137.0,18.300018,52.967327,33.634354,0.0,-0.023222802,9.54197e-21,0.0,76.10949,158.96571,34.598392,96.0,0.06614737,21.562252,258.7869,193.32954,0.0,70.80911,0.17916133,0.0,54.770016,8.330017
9754,20025240.0,0.0,18.28949,15.573334,22.898346,22.502136,23.033905,23.071594,18.290955,18.289673,18.289368,18.287506,0.0,0.070138074,0.056169856,0.04885382,133.0,18.300018,49.878483,30.948856,0.0,-0.032864053,9.54197e-21,0.0,75.59563,155.67531,34.507,96.0,0.06492165,21.6902,256.12927,189.48543,0.0,70.2684,0.17515534,0.0,54.96609,8.330017
9755,20025300.0,0.0,18.289185,15.566681,22.880707,22.492035,23.016327,23.059021,18.29071,18.28949,18.289154,18.287415,0.0,0.06786843,0.05422297,0.048851423,129.0,18.300018,46.62265,28.144604,0.0,-0.03402885,9.54197e-21,0.0,75.01384,152.44142,34.412964,96.0,0.06360236,21.821852,253.53496,185.60889,0.0,69.66527,0.17093666,0.0,55.161858,8.330017
9756,20025360.0,0.0,18.289032,15.559998,22.864105,22.481934,23.000916,23.048065,18.290466,18.289215,18.28891,18.287292,0.0,0.06548353,0.052194618,0.048847187,125.0,18.300018,43.220955,25.236706,0.0,-0.024100801,9.54197e-21,0.0,74.36692,149.23013,34.31663,96.0,0.062191494,21.956713,251.02547,181.68713,0.0,69.00169,0.166519,0.0,55.35798,8.330017
9757,20025420.0,0.0,18.288727,15.553345,22.848022,22.471893,22.986847,23.038147,18.290283,18.28897,18.288635,18.28711,0.0,0.06299606,0.050094154,0.04883744,121.0,18.300018,39.68521,22.234959,0.0,-0.027776483,9.54197e-21,0.0,73.658195,146.00471,34.218674,96.0,0.060693078,22.093853,248.62512,177.70833,0.0,68.280205,0.16192128,0.0,55.556442,8.330017
9758,20025480.0,0.0,18.28836,15.546661,22.832489,22.461884,22.974152,23.029297,18.29007,18.288696,18.28836,18.286926,0.0,0.06041769,0.047930952,0.04882151,117.0,18.300018,36.032207,19.152536,0.0,-0.034092043,9.54197e-21,0.0,72.88914,142.74341,34.118282,96.0,0.059118144,22.234402,246.36859,173.67062,0.0,67.50195,0.15716383,0.0,55.7593,8.330017
9759,20025540.0,0.0,18.288055,15.540009,22.817413,22.451965,22.96286,23.021576,18.289825,18.288391,18.288025,18.286682,0.0,0.057760082,0.045714304,0.048798483,113.0,18.300018,32.274487,15.9992485,0.0,-0.036072336,9.54197e-21,0.0,72.06048,139.42996,34.015156,96.0,0.057475407,22.378782,244.4062,169.57535,0.0,66.66733,0.1522666,0.0,55.96826,8.330017
9760,20025600.0,0.0,18.28778,15.533325,22.802826,22.442108,22.953217,23.015137,18.28955,18.288025,18.287659,18.286407,0.0,0.055014804,0.043437924,0.04877014,109.0,18.300018,28.408264,12.7739935,0.0,-0.03206021,9.54197e-21,0.0,71.16362,136.05045,33.908978,96.0,0.05576459,22.527431,242.76775,165.41101,0.0,65.7681,0.14721629,0.0,56.1857,8.330017
9761,20025660.0,0.0,18.287628,15.526672,22.788818,22.432251,22.945465,23.010132,18.289307,18.28769,18.287292,18.286102,0.0,0.052222464,0.041133527,0.048733335,105.0,18.300018,24.477179,9.508089,0.0,-0.026047947,9.54197e-21,0.0,70.21054,132.59178,33.80068,96.0,0.05400196,22.67905,241.43803,161.20251,0.0,64.815,0.14208274,0.0,56.412846,8.330017
9762,20025720.0,0.0,18.287415,15.52002,22.775085,22.422455,22.93927,23.006317,18.289124,18.287323,18.286896,18.285797,0.0,0.0493892,0.038805753,0.04869105,101.0,18.300018,20.490454,6.20972,0.0,-0.024387795,9.54197e-21,0.0,69.197655,129.05042,33.690483,96.0,0.052195836,22.833324,240.38895,156.95561,0.0,63.804234,0.13687912,0.0,56.652157,8.330017
9763,20025780.0,0.0,18.2872,15.513336,22.761505,22.41272,22.934448,23.003601,18.28891,18.286987,18.286499,18.285492,0.0,0.046537474,0.036472686,0.048641242,97.0,18.300018,16.468248,2.893372,0.0,-0.024078207,9.54197e-21,0.0,68.12837,125.42561,33.578457,96.0,0.050361503,22.99016,239.59444,152.68825,0.0,62.738865,0.13164428,0.0,56.90431,8.330017
9764,20025840.0,0.0,18.287018,15.506683,22.747986,22.403076,22.93103,23.001953,18.288727,18.286621,18.286102,18.285217,0.0,0.043674577,0.03414821,0.048581123,93.0,18.300018,12.4224205,0.0,0.0,-0.022489037,9.54197e-21,0.0,66.99977,121.70701,33.4646,96.0,0.048512626,23.14956,239.0256,148.4037,0.0,61.620903,0.12639622,0.0,57.170647,8.330017
9765,20025900.0,0.0,18.289886,15.5,22.736572,22.393524,22.928864,23.001068,18.288574,18.285889,18.28534,18.284546,0.0,0.04070774,0.032856293,0.048349235,89.0,18.300018,8.366104,0.0,0.0,0.10579271,9.54197e-21,0.0,65.84076,117.08795,33.349194,96.0,0.04698221,23.311134,238.66144,143.9648,0.0,61.194504,0.12190332,0.0,57.479626,8.330017
9766,20025960.0,0.0,18.292908,15.493347,22.726654,22.384033,22.928162,23.00061,18.28955,18.285492,18.284882,18.284088,0.0,0.037781257,0.032184377,0.04814469,85.0,18.300018,4.310137,0.0,0.0,0.24144556,9.54197e-21,0.0,64.671646,112.032455,33.246918,96.0,0.045691833,23.454317,238.46815,139.6028,0.0,61.215317,0.118100286,0.0,57.86544,8.330017
9767,20026020.0,0.0,18.292542,15.486664,22.717255,22.374695,22.928925,23.000427,18.291168,18.285889,18.285248,18.284363,0.0,0.034908287,0.03175055,0.047988143,81.0,18.300018,0.26899323,0.0,0.0,0.14277981,9.54197e-21,0.0,63.444424,106.98535,33.165585,96.0,0.04446601,23.568184,238.40532,135.4182,0.0,61.411125,0.11463706,0.0,58.292835,8.330017
9768,20026080.0,0.0,18.29364,15.480011,22.709991,22.365448,22.930939,23.000427,18.292114,18.286285,18.285767,18.28482,0.0,0.032980002,0.03137982,0.047700312,77.0,18.300018,0.0,0.0,0.0,0.08768108,9.54197e-21,0.0,62.808464,101.36039,33.092083,96.0,0.04358905,23.671083,238.44208,131.28784,0.0,61.74398,0.112048075,0.0,58.77091,8.330017
9769,20026140.0,0.0,18.297943,15.473328,22.70523,22.356445,22.933624,23.00058,18.29309,18.28659,18.286194,18.285156,0.0,0.032077853,0.031083165,0.04740907,73.0,18.300018,0.0,0.0,0.0,0.25956985,9.54197e-21,0.0,62.906796,95.24007,33.025898,96.0,0.04316456,23.76374,238.54602,127.327255,0.0,62.23242,0.11055809,0.0,59.35224,8.330017
9770,20026200.0,0.0,18.299103,15.466675,22.701233,22.347565,22.936676,23.000885,18.294983,18.287445,18.28714,18.28601,0.0,0.031493682,0.030876188,0.04719592,69.0,18.300018,0.0,0.0,0.0,0.24260868,9.54197e-21,0.0,63.238895,89.29605,32.983013,96.0,0.042871024,23.823778,238.69249,123.65585,0.0,62.815678,0.109554276,0.0,59.9919,8.330017
9771,20026260.0,0.0,18.296967,15.459991,22.696991,22.337738,22.939514,23.000458,18.296661,18.288818,18.288574,18.287384,0.0,0.031113625,0.030729426,0.047041025,65.0,18.300018,0.0,0.0,0.0,0.046843566,9.54197e-21,0.0,63.728535,83.623146,32.95802,96.0,0.04265698,23.858776,238.8653,120.256165,0.0,63.46341,0.10887316,0.0,60.671097,8.330017
9772,20026320.0,0.0,18.295563,15.453339,22.693054,22.328033,22.942474,23.000122,18.29712,18.29013,18.289948,18.288757,0.0,0.030861655,0.030622741,0.04692624,61.0,18.300018,0.0,0.0,0.0,-0.07290649,9.54197e-21,0.0,64.323715,78.24782,32.932472,96.0,0.042536143,23.894539,239.05435,117.09583,0.0,64.15783,0.10840029,0.0,61.37882,8.330017
9773,20026380.0,0.0,18.296356,15.446686,22.689362,22.31842,22.945557,22.999817,18.296844,18.290955,18.290863,18.289703,0.0,0.03068874,0.03054088,0.04682956,57.0,18.300018,0.0,0.0,0.0,-0.0336073,9.54197e-21,0.0,64.99125,73.16499,32.8996,96.0,0.042493906,23.94056,239.25389,114.13852,0.0,64.887924,0.10804947,0.0,62.109955,8.330017
9774,20026440.0,0.0,18.297913,15.440002,22.685852,22.30893,22.94873,22.999573,18.296692,18.291443,18.291382,18.290314,0.0,0.030564312,0.030472472,0.04673939,53.0,18.300018,0.0,0.0,0.0,0.058154594,9.54197e-21,0.0,65.71331,68.349655,32.865295,96.0,0.042486455,23.988585,239.4605,111.35028,0.0,65.64869,0.10776673,0.0,62.864017,8.330017
9775,20026500.0,0.0,18.298279,15.43335,22.682526,22.2995,22.951904,22.99936,18.297058,18.29184,18.29181,18.290833,0.0,0.030473195,0.030413652,0.04665475,49.0,18.300018,0.0,0.0,0.0,0.06751326,9.54197e-21,0.0,66.48396,63.77536,32.837738,96.0,0.042476147,24.027164,239.67198,108.70839,0.0,66.44176,0.107529595,0.0,63.64472,8.330017
9776,20026560.0,0.0,18.297485,15.426666,22.678986,22.29007,22.95459,22.998718,18.297424,18.292328,18.292297,18.291382,0.0,0.030388243,0.030349566,0.046554394,45.0,18.300018,0.0,0.0,0.0,0.0130119305,9.54197e-21,0.0,67.29128,59.40454,32.814373,96.0,0.042445727,24.059881,239.89003,106.17253,0.0,67.26365,0.10728043,0.0,64.451195,8.330017
9777,20026620.0,0.0,18.297058,15.420013,22.675537,22.280762,22.957306,22.998138,18.297455,18.292664,18.292664,18.291779,0.0,0.030319694,0.0302933,0.046465755,41.0,18.300018,0.0,0.0,0.0,-0.013896651,9.54197e-21,0.0,68.14916,55.215862,32.78915,96.0,0.042411726,24.09519,240.1143,103.722115,0.0,68.13015,0.1069906,0.0,65.29947,8.330017
9778,20026680.0,0.0,18.296875,15.41333,22.67218,22.271545,22.960022,22.99759,18.297363,18.292969,18.292938,18.292114,0.0,0.030212471,0.030195251,0.04629691,37.0,18.300018,0.0,0.0,0.0,-0.021020351,9.54197e-21,0.0,69.036125,51.146812,32.762424,96.0,0.042362787,24.132607,240.34604,101.333824,0.0,69.02361,0.10669301,0.0,66.173615,8.330017
9779,20026740.0,0.0,18.296936,15.406677,22.668915,22.262451,22.9628,22.9971,18.297241,18.293121,18.293121,18.292328,0.0,0.030104764,0.030093346,0.046122022,33.0,18.300018,0.0,0.0,0.0,-0.012042143,9.54197e-21,0.0,69.97953,47.224037,32.734047,96.0,0.042287674,24.172338,240.58578,98.996605,0.0,69.97117,0.10630476,0.0,67.100296,8.330017
9780,20026800.0,0.0,18.296936,15.399994,22.665771,22.253479,22.965637,22.996643,18.29718,18.293243,18.293243,18.292511,0.0,0.02997355,0.029966256,0.04590137,29.0,18.300018,0.0,0.0,0.0,-0.0063676704,9.54197e-21,0.0,70.975784,43.426456,32.70523,96.0,0.042176563,24.212675,240.83372,96.70325,0.0,70.9704,0.10583539,0.0,68.07754,8.330017
9781,20026860.0,0.0,18.296509,15.393341,22.658813,22.240814,22.964111,22.992126,18.297028,18.293457,18.293457,18.292786,0.0,0.029924318,0.029919695,0.045832522,27.666666,18.300018,0.0,0.0,0.0,-0.026425105,9.54197e-21,0.0,72.00874,40.096317,32.67481,96.0,0.04220585,24.255266,241.04028,94.76894,0.0,72.00529,0.10567105,0.0,69.08776,8.330017
9782,20026920.0,0.0,18.296906,15.386658,22.651642,22.22821,22.962616,22.98764,18.296875,18.293701,18.293701,18.29306,0.0,0.02990761,0.029904697,0.045815706,26.333334,18.300018,0.0,0.0,0.0,-0.0031616383,9.54197e-21,0.0,73.038315,37.170315,32.642773,96.0,0.042293422,24.300116,241.21896,93.09764,0.0,73.03612,0.10562457,0.0,70.090256,8.330017
9783,20026980.0,0.0,18.297333,15.380005,22.64447,22.215698,22.96112,22.983154,18.296844,18.293945,18.293945,18.293365,0.0,0.029904207,0.029902406,0.045819595,25.0,18.300018,0.0,0.0,0.0,0.0200608,9.54197e-21,0.0,74.06549,34.552208,32.611362,96.0,0.042399496,24.344091,241.37878,91.61261,0.0,74.06412,0.10562409,0.0,71.08796,8.330017
9784,20027040.0,0.0,18.298035,15.373352,22.637268,22.203217,22.959625,22.978668,18.297028,18.294281,18.294281,18.293762,0.0,0.029978102,0.029976916,0.045962416,25.0,18.300018,0.0,0.0,0.0,0.04401485,9.54197e-21,0.0,75.06357,32.39597,32.582195,96.0,0.042626265,24.384926,241.49054,90.474594,0.0,75.06265,0.10591097,0.0,72.05325,8.330017
9785,20027100.0,0.0,18.298126,15.366669,22.629974,22.190735,22.958069,22.974152,18.297302,18.294739,18.294739,18.29425,0.0,0.030085843,0.030085046,0.046160992,25.0,18.300018,0.0,0.0,0.0,0.03778725,9.54197e-21,0.0,75.99869,30.61876,32.55729,96.0,0.042895738,24.419794,241.56995,89.58759,0.0,75.99806,0.1063253,0.0,72.95336,8.330017
9786,20027160.0,0.0,18.297913,15.360016,22.62268,22.178467,22.956177,22.969513,18.297546,18.295258,18.295258,18.2948,0.0,0.030207774,0.030207243,0.046381846,25.0,18.300018,0.0,0.0,0.0,0.014281378,9.54197e-21,0.0,76.877266,29.11539,32.534306,96.0,0.043182727,24.451973,241.62848,88.86975,0.0,76.87685,0.10679249,0.0,73.796135,8.330017
9787,20027220.0,0.0,18.297699,15.3533325,22.615295,22.166168,22.954193,22.964844,18.297638,18.295715,18.295715,18.295288,0.0,0.030343216,0.030342862,0.0466241,25.0,18.300018,0.0,0.0,0.0,-0.0021190315,9.54197e-21,0.0,77.68994,27.862965,32.511395,96.0,0.043491073,24.484047,241.66768,88.3068,0.0,77.68965,0.107306615,0.0,74.57277,8.330017
9788,20027280.0,0.0,18.29773,15.34668,22.60788,22.153809,22.952179,22.960114,18.297638,18.296082,18.296082,18.295715,0.0,0.030488566,0.030488325,0.046881396,25.0,18.300018,0.0,0.0,0.0,-0.0029892337,9.54197e-21,0.0,78.4266,26.838654,32.487804,96.0,0.043817595,24.517075,241.68971,87.88242,0.0,78.4264,0.10785475,0.0,75.27385,8.330017
9789,20027340.0,0.0,18.29776,15.339996,22.600433,22.141418,22.950104,22.955353,18.297638,18.296387,18.296387,18.296082,0.0,0.030635357,0.030635199,0.047139533,25.0,18.300018,0.0,0.0,0.0,-0.0009690083,9.54197e-21,0.0,79.10446,25.972198,32.464024,96.0,0.044147395,24.550367,241.70125,87.54819,0.0,79.104324,0.10840737,0.0,75.916954,8.330017
9790,20027400.0,0.0,18.29779,15.3333435,22.592926,22.128998,22.947937,22.9505,18.297638,18.2966,18.2966,18.296356,0.0,0.030785797,0.030785687,0.047402132,25.0,18.300018,0.0,0.0,0.0,0.0009958236,9.54197e-21,0.0,79.70555,25.276188,32.44018,96.0,0.04448332,24.583742,241.70082,87.31393,0.0,79.70547,0.108971804,0.0,76.48469,8.330017
9791,20027460.0,0.0,18.297638,15.32666,22.585052,22.116364,22.94513,22.94522,18.297607,18.296814,18.296814,18.2966,0.0,0.030935386,0.030935314,0.047661617,25.0,18.300018,0.0,0.0,0.0,-0.0049506696,9.54197e-21,0.0,80.235664,24.716717,32.416237,96.0,0.044817846,24.617268,241.69196,87.155556,0.0,80.2356,0.10953092,0.0,76.98323,8.330017
9792,20027520.0,0.0,18.297546,15.320007,22.577087,22.103699,22.94226,22.93988,18.297577,18.296936,18.296936,18.296783,0.0,0.031081669,0.031081619,0.047913805,25.0,18.300018,0.0,0.0,0.0,-0.007724735,9.54197e-21,0.0,80.690704,24.282677,32.391598,96.0,0.045149002,24.651762,241.67607,87.06446,0.0,80.69067,0.11007583,0.0,77.40907,8.330017
9793,20027580.0,0.0,18.297516,15.3133545,22.569122,22.091003,22.939331,22.93451,18.297516,18.297058,18.297058,18.296906,0.0,0.031222947,0.031222913,0.048156094,25.0,18.300018,0.0,0.0,0.0,-0.007207208,9.54197e-21,0.0,81.08522,23.940788,32.36634,96.0,0.045474086,24.687122,241.65573,87.0202,0.0,81.0852,0.11060117,0.0,77.77663,8.330017
9794,20027640.0,0.0,18.297485,15.306671,22.561096,22.078278,22.93634,22.929077,18.297455,18.29712,18.29712,18.297028,0.0,0.03135727,0.031357247,0.048385203,25.0,18.300018,0.0,0.0,0.0,-0.0058877463,9.54197e-21,0.0,81.411255,23.692253,32.340534,96.0,0.04578929,24.723253,241.63153,87.02143,0.0,81.41123,0.111099064,0.0,78.078545,8.330017
9795,20027700.0,0.0,18.297424,15.300018,22.55304,22.065521,22.93332,22.923584,18.297424,18.29718,18.29718,18.297089,0.0,0.031484812,0.031484798,0.04860176,25.0,18.300018,0.0,0.0,0.0,-0.0057813018,9.54197e-21,0.0,81.68828,23.505663,32.31437,96.0,0.046094548,24.759884,241.60538,87.05061,0.0,81.68827,0.111571,0.0,78.33377,8.330017
9796,20027760.0,0.0,18.297363,15.293335,22.545044,22.053009,22.930023,22.91809,18.297363,18.29721,18.29721,18.29715,0.0,0.031604923,0.031604912,0.04880474,25.0,18.300018,0.0,0.0,0.0,-0.0057655135,9.54197e-21,0.0,81.91382,23.380276,32.287804,96.0,0.046388827,24.797075,241.57759,87.106735,0.0,81.91381,0.1120144,0.0,78.54006,8.330017
9797,20027820.0,0.0,18.297302,15.286682,22.537018,22.040527,22.926697,22.912537,18.297333,18.297241,18.297241,18.29721,0.0,0.03171566,0.031715658,0.04899106,25.0,18.300018,0.0,0.0,0.0,-0.006303731,9.54197e-21,0.0,82.08789,23.310917,32.26078,96.0,0.046669163,24.83491,241.54906,87.1849,0.0,82.08788,0.112422355,0.0,78.69771,8.330017
9798,20027880.0,0.0,18.297241,15.279999,22.528992,22.028015,22.92334,22.906952,18.297272,18.297272,18.297272,18.297241,0.0,0.031816132,0.03181613,0.049159393,25.0,18.300018,0.0,0.0,0.0,-0.006807678,9.54197e-21,0.0,82.2181,23.28492,32.23323,96.0,0.046934593,24.87348,241.52083,87.27717,0.0,82.218094,0.11279245,0.0,78.814156,8.330017
9799,20027940.0,0.0,18.29718,15.273346,22.520966,22.015503,22.919922,22.901337,18.29721,18.297272,18.297272,18.297241,0.0,0.031905357,0.031905353,0.049308255,25.0,18.300018,0.0,0.0,0.0,-0.00719538,9.54197e-21,0.0,82.29422,23.313297,32.20507,96.0,0.04718289,24.912899,241.49268,87.38836,0.0,82.29422,0.11311904,0.0,78.8797,8.330017
9800,20028000.0,0.0,18.29712,15.266663,22.512909,22.003021,22.916504,22.895721,18.29718,18.297241,18.297241,18.297241,0.0,0.031980295,0.031980295,0.04943271,25.0,18.300018,0.0,0.0,0.0,-0.0067144204,9.54197e-21,0.0,82.325,23.380283,32.176224,96.0,0.04741023,24.953285,241.46634,87.506805,0.0,82.325,0.11339324,0.0,78.90294,8.330017
9801,20028060.0,0.0,18.297089,15.26001,22.504974,21.990845,22.912872,22.890076,18.29712,18.297241,18.297241,18.297241,0.0,0.032048102,0.032048102,0.0495449,25.0,18.300018,0.0,0.0,0.0,-0.005169679,9.54197e-21,0.0,82.33547,23.463556,32.147102,96.0,0.047626782,24.994055,241.44115,87.62717,0.0,82.33547,0.11364128,0.0,78.90732,8.330017
9802,20028120.0,0.0,18.297058,15.253326,22.49701,21.978668,22.909271,22.88446,18.297089,18.29721,18.29721,18.297241,0.0,0.032107316,0.032107312,0.049642544,25.0,18.300018,0.0,0.0,0.0,-0.0047739707,9.54197e-21,0.0,82.32367,23.563856,32.117702,96.0,0.047830146,25.035213,241.41747,87.74821,0.0,82.32367,0.11385738,0.0,78.89106,8.330017
9803,20028180.0,0.0,18.296997,15.246674,22.489075,21.966522,22.90564,22.878815,18.297058,18.29721,18.29721,18.29721,0.0,0.032156497,0.032156497,0.04972333,25.0,18.300018,0.0,0.0,0.0,-0.005189518,9.54197e-21,0.0,82.28966,23.679337,32.08794,96.0,0.048018195,25.076881,241.39586,87.86739,0.0,82.28966,0.11403655,0.0,78.854324,8.330017
9804,20028240.0,0.0,18.296936,15.240021,22.48117,21.954437,22.901978,22.873169,18.296997,18.29718,18.29718,18.29718,0.0,0.032196674,0.03219667,0.049788997,25.0,18.300018,0.0,0.0,0.0,-0.005280234,9.54197e-21,0.0,82.240036,23.803015,32.057808,96.0,0.04819249,25.11907,241.37646,87.98171,0.0,82.240036,0.114182375,0.0,78.803314,8.330017
9805,20028300.0,0.0,18.296906,15.233337,22.473297,21.942383,22.898346,22.867554,18.296967,18.29715,18.29715,18.29718,0.0,0.032225635,0.032225635,0.049835935,25.0,18.300018,0.0,0.0,0.0,-0.004853467,9.54197e-21,0.0,82.17014,23.938309,32.02722,96.0,0.04835005,25.161892,241.35965,88.09097,0.0,82.17014,0.11428744,0.0,78.7337,8.330017
9806,20028360.0,0.0,18.296936,15.226685,22.465515,21.930664,22.894562,22.861938,18.296936,18.29712,18.29712,18.29715,0.0,0.032247875,0.032247875,0.049871612,25.0,18.300018,0.0,0.0,0.0,-0.0022034245,9.54197e-21,0.0,82.09227,24.075462,31.996384,96.0,0.048497178,25.205061,241.34477,88.194115,0.0,82.09227,0.114367634,0.0,78.656906,8.330017
9807,20028420.0,0.0,18.296906,15.220001,22.457794,21.918976,22.890808,22.856354,18.296906,18.297089,18.297089,18.29712,0.0,0.032262772,0.032262772,0.049895037,25.0,18.300018,0.0,0.0,0.0,-0.0009244717,9.54197e-21,0.0,82.00816,24.211317,31.96545,96.0,0.048632406,25.248373,241.33215,88.288666,0.0,82.00816,0.114420846,0.0,78.574646,8.330017
9808,20028480.0,0.0,18.296875,15.213348,22.450104,21.907349,22.887054,22.8508,18.296906,18.297058,18.297058,18.297089,0.0,0.03227083,0.03227083,0.04990706,25.0,18.300018,0.0,0.0,0.0,-0.0017403739,9.54197e-21,0.0,81.91968,24.34412,31.934446,96.0,0.04875643,25.291773,241.32175,88.374146,0.0,81.91968,0.11444898,0.0,78.488655,8.330017
9809,20028540.0,0.0,18.296844,15.206665,22.442444,21.895813,22.883331,22.845245,18.296906,18.297058,18.297058,18.297058,0.0,0.032273296,0.032273296,0.049909767,25.0,18.300018,0.0,0.0,0.0,-0.0026382084,9.54197e-21,0.0,81.83066,24.470356,31.9033,96.0,0.048871607,25.33538,241.31342,88.44984,0.0,81.83066,0.11445661,0.0,78.402534,8.330017
9810,20028600.0,0.0,18.296844,15.200012,22.434814,21.884308,22.879578,22.839691,18.296875,18.297028,18.297028,18.297058,0.0,0.032271437,0.032271437,0.049905308,25.0,18.300018,0.0,0.0,0.0,-0.0027143501,9.54197e-21,0.0,81.74409,24.587702,31.872017,96.0,0.04898011,25.379175,241.3069,88.5158,0.0,81.74409,0.11444864,0.0,78.31906,8.330017
9811,20028660.0,0.0,18.296875,15.193329,22.427338,21.873138,22.875793,22.834229,18.296875,18.296997,18.296997,18.297028,0.0,0.0322643,0.0322643,0.049892094,25.0,18.300018,0.0,0.0,0.0,-0.00020891338,9.54197e-21,0.0,81.65962,24.694948,31.840593,96.0,0.04908004,25.423168,241.3026,88.570114,0.0,81.65962,0.11442088,0.0,78.23798,8.330017
9812,20028720.0,0.0,18.296875,15.186676,22.419922,21.862091,22.87201,22.828796,18.296875,18.296997,18.296997,18.296997,0.0,0.03225357,0.03225357,0.04987299,25.0,18.300018,0.0,0.0,0.0,0.000721154,9.54197e-21,0.0,81.5825,24.78714,31.809298,96.0,0.04917356,25.466982,241.30025,88.61191,0.0,81.5825,0.11438026,0.0,78.16423,8.330017
9813,20028780.0,0.0,18.296875,15.179993,22.412598,21.851135,22.868256,22.823395,18.296875,18.296967,18.296967,18.296997,0.0,0.032240536,0.032240536,0.049850244,25.0,18.300018,0.0,0.0,0.0,0.00073395023,9.54197e-21,0.0,81.518456,24.857718,31.778145,96.0,0.049262475,25.510593,241.29993,88.63854,0.0,81.518456,0.114330865,0.0,78.10326,8.330017
9814,20028840.0,0.0,18.296875,15.17334,22.405243,21.84018,22.864532,22.817993,18.296875,18.296967,18.296967,18.296997,0.0,0.032227393,0.032227393,0.049827218,25.0,18.300018,0.0,0.0,0.0,0.0007058411,9.54197e-21,0.0,81.45216,24.93182,31.746977,96.0,0.04935176,25.554234,241.29935,88.66742,0.0,81.45216,0.11428214,0.0,78.04011,8.330017
9815,20028900.0,0.0,18.296906,15.166687,22.39795,21.829315,22.86081,22.812622,18.296906,18.296967,18.296967,18.296967,0.0,0.032213226,0.032213226,0.04980264,25.0,18.300018,0.0,0.0,0.0,0.0006762792,9.54197e-21,0.0,81.39512,24.991388,31.71589,96.0,0.049438756,25.597752,241.29999,88.6866,0.0,81.39512,0.11422919,0.0,77.98596,8.330017
9816,20028960.0,0.0,18.296936,15.160004,22.390778,21.818726,22.857025,22.807312,18.296906,18.296967,18.296967,18.296967,0.0,0.032198776,0.032198776,0.049777634,25.0,18.300018,0.0,0.0,0.0,0.0022700161,9.54197e-21,0.0,81.34141,25.046,31.684866,96.0,0.049525067,25.641186,241.30101,88.70261,0.0,81.34141,0.11417528,0.0,77.93505,8.330017
9817,20029020.0,0.0,18.296967,15.153351,22.383667,21.808197,22.853241,22.802032,18.296906,18.296967,18.296967,18.296967,0.0,0.032184083,0.032184083,0.04975232,25.0,18.300018,0.0,0.0,0.0,0.0026846959,9.54197e-21,0.0,81.2947,25.090313,31.654057,96.0,0.049610198,25.68432,241.30273,88.71239,0.0,81.2947,0.11412056,0.0,77.89093,8.330017
9818,20029080.0,0.0,18.296936,15.1466675,22.376556,21.79776,22.849518,22.796783,18.296936,18.296967,18.296967,18.296967,0.0,0.032169603,0.032169603,0.049727462,25.0,18.300018,0.0,0.0,0.0,0.0016717636,9.54197e-21,0.0,81.25485,25.12515,31.623436,96.0,0.04969503,25.727192,241.30496,88.7169,0.0,81.25485,0.11406673,0.0,77.85342,8.330017
9819,20029140.0,0.0,18.296936,15.140015,22.369507,21.787354,22.845795,22.791534,18.296936,18.296967,18.296967,18.296967,0.0,0.03215573,0.03215573,0.049703725,25.0,18.300018,0.0,0.0,0.0,0.0009426861,9.54197e-21,0.0,81.22133,25.15183,31.592905,96.0,0.049780615,25.769932,241.3075,88.71738,0.0,81.22133,0.11401528,0.0,77.82199,8.330017
9820,20029200.0,0.0,18.296967,15.133331,22.362518,21.777039,22.842072,22.786316,18.296967,18.296967,18.296967,18.296967,0.0,0.03214253,0.03214253,0.049681235,25.0,18.300018,0.0,0.0,0.0,0.00054188503,9.54197e-21,0.0,81.195465,25.168444,31.562483,96.0,0.04986695,25.812525,241.31046,88.71272,0.0,81.195465,0.11396632,0.0,77.79791,8.330017
9821,20029260.0,0.0,18.296997,15.126678,22.355621,21.766998,22.838318,22.781189,18.296967,18.296967,18.296967,18.296967,0.0,0.032130126,0.032130126,0.049660143,25.0,18.300018,0.0,0.0,0.0,0.002587529,9.54197e-21,0.0,81.17438,25.17934,31.53212,96.0,0.049954467,25.855032,241.31352,88.70563,0.0,81.17438,0.11392041,0.0,77.778404,8.330017
9822,20029320.0,0.0,18.297028,15.119995,22.348785,21.757019,22.834595,22.776062,18.296997,18.296967,18.296967,18.296967,0.0,0.032118812,0.032118812,0.049640972,25.0,18.300018,0.0,0.0,0.0,0.0035212326,9.54197e-21,0.0,81.15854,25.18428,31.501997,96.0,0.050043024,25.897205,241.31662,88.69628,0.0,81.15854,0.11387861,0.0,77.7639,8.330017
9823,20029380.0,0.0,18.297028,15.113342,22.34198,21.74707,22.830872,22.770966,18.296997,18.296997,18.296997,18.296997,0.0,0.03210865,0.03210865,0.0496238,25.0,18.300018,0.0,0.0,0.0,0.002369578,9.54197e-21,0.0,81.14761,25.183819,31.472132,96.0,0.05013263,25.939014,241.3197,88.68504,0.0,81.14761,0.113841094,0.0,77.75406,8.330017
9824,20029440.0,0.0,18.297028,15.106659,22.335205,21.737213,22.827179,22.76587,18.297028,18.296997,18.296997,18.296997,0.0,0.0320997,0.0320997,0.049608722,25.0,18.300018,0.0,0.0,0.0,0.0008626054,9.54197e-21,0.0,81.14081,25.179224,31.442408,96.0,0.05022385,25.98063,241.32268,88.67274,0.0,81.14081,0.11380811,0.0,77.74812,8.330017
9825,20029500.0,0.0,18.297028,15.100006,22.32846,21.727417,22.823517,22.760834,18.297028,18.296997,18.296997,18.296997,0.0,0.032091934,0.032091934,0.04959568,25.0,18.300018,0.0,0.0,0.0,0.00014393477,9.54197e-21,0.0,81.13723,25.171728,31.41275,96.0,0.05031688,26.022152,241.32547,88.66003,0.0,81.13723,0.11377952,0.0,77.74523,8.330017
9826,20029560.0,0.0,18.297089,15.093353,22.321838,21.717865,22.819794,22.755829,18.297058,18.297028,18.297028,18.297028,0.0,0.032085378,0.032085378,0.049584728,25.0,18.300018,0.0,0.0,0.0,0.0018474843,9.54197e-21,0.0,81.13729,25.16079,31.38317,96.0,0.050411746,26.06356,241.32812,88.64664,0.0,81.13729,0.11375546,0.0,77.745766,8.330017
9827,20029620.0,0.0,18.29712,15.08667,22.315277,21.708374,22.816101,22.750854,18.297058,18.297028,18.297028,18.297028,0.0,0.032079957,0.032079957,0.049575724,25.0,18.300018,0.0,0.0,0.0,0.0031304567,9.54197e-21,0.0,81.13979,25.14805,31.353775,96.0,0.050507925,26.104715,241.33055,88.63344,0.0,81.13979,0.113735616,0.0,77.74858,8.330017
9828,20029680.0,0.0,18.29712,15.080017,22.308716,21.698914,22.812408,22.74591,18.297089,18.297028,18.297028,18.297028,0.0,0.032075558,0.032075558,0.04956844,25.0,18.300018,0.0,0.0,0.0,0.003305932,9.54197e-21,0.0,81.14401,25.13439,31.324556,96.0,0.050605237,26.145618,241.33273,88.6208,0.0,81.14401,0.11371952,0.0,77.75298,8.330017
9829,20029740.0,0.0,18.29712,15.073334,22.302185,21.689545,22.808746,22.740967,18.297089,18.297058,18.297058,18.297058,0.0,0.032072227,0.032072227,0.049562994,25.0,18.300018,0.0,0.0,0.0,0.0016107968,9.54197e-21,0.0,81.15025,25.11944,31.29557,96.0,0.050703596,26.186197,241.33467,88.60858,0.0,81.15025,0.11370743,0.0,77.75926,8.330017
9830,20029800.0,0.0,18.29712,15.066681,22.295715,21.680206,22.805084,22.736053,18.29712,18.297058,18.297058,18.297058,0.0,0.03206979,0.03206979,0.049559053,25.0,18.300018,0.0,0.0,0.0,0.00013945451,9.54197e-21,0.0,81.15755,25.10434,31.266663,96.0,0.05080324,26.22667,241.33635,88.59723,0.0,81.15755,0.11369861,0.0,77.766495,8.330017
9831,20029860.0,0.0,18.29715,15.059998,22.289337,21.671112,22.801422,22.731201,18.29712,18.297089,18.297089,18.297089,0.0,0.03206819,0.03206819,0.04955652,25.0,18.300018,0.0,0.0,0.0,0.0012459218,9.54197e-21,0.0,81.16567,25.089321,31.237793,96.0,0.050904214,26.26709,241.33778,88.58683,0.0,81.16567,0.11369287,0.0,77.77447,8.330017
9832,20029920.0,0.0,18.29718,15.053345,22.28299,21.662048,22.79773,22.726349,18.29712,18.297089,18.297089,18.297089,0.0,0.032067295,0.032067295,0.04955518,25.0,18.300018,0.0,0.0,0.0,0.0025956822,9.54197e-21,0.0,81.1742,25.074814,31.209045,96.0,0.051005993,26.307339,241.33897,88.57749,0.0,81.1742,0.11368974,0.0,77.78278,8.330017
9833,20029980.0,0.0,18.29718,15.046661,22.276672,21.653046,22.794098,22.721558,18.29715,18.29712,18.29712,18.297089,0.0,0.032066993,0.032066993,0.049554825,25.0,18.300018,0.0,0.0,0.0,0.002141778,9.54197e-21,0.0,81.18281,25.061115,31.180494,96.0,0.0511081,26.347307,241.33994,88.56925,0.0,81.18281,0.113688774,0.0,77.79114,8.330017
9834,20030040.0,0.0,18.29718,15.040009,22.270386,21.644104,22.790436,22.716736,18.29715,18.29712,18.29712,18.29712,0.0,0.03206713,0.03206713,0.04955521,25.0,18.300018,0.0,0.0,0.0,0.001452677,9.54197e-21,0.0,81.191185,25.048443,31.15204,96.0,0.051210657,26.387142,241.34071,88.56209,0.0,81.191185,0.113689445,0.0,77.799225,8.330017
