,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9835,20030100.0,0.0,18.29718,15.033325,22.26413,21.635193,22.786804,22.711945,18.29718,18.29715,18.29715,18.29712,0.0,0.03206778,0.03206778,0.049556445,25.0,18.300018,0.0,0.0,0.0,-9.345784e-06,9.54197e-21,0.0,81.19944,25.036724,31.123713,96.0,0.051313654,26.426802,241.34128,88.55602,0.0,81.19944,0.11369198,0.0,77.80717,8.330017
9836,20030160.0,0.0,18.29721,15.026672,22.257965,21.626495,22.783173,22.707214,18.29718,18.29715,18.29715,18.29715,0.0,0.032068763,0.032068763,0.049558226,25.0,18.300018,0.0,0.0,0.0,0.0012713553,9.54197e-21,0.0,81.20723,25.026207,31.095388,96.0,0.051417243,26.466455,241.34167,88.55101,0.0,81.20723,0.11369573,0.0,77.81463,8.330017
9837,20030220.0,0.0,18.297241,15.02002,22.251831,21.617859,22.77951,22.702515,18.29718,18.29715,18.29715,18.29715,0.0,0.03206998,0.03206998,0.04956039,25.0,18.300018,0.0,0.0,0.0,0.0022634233,9.54197e-21,0.0,81.21441,25.016933,31.067196,96.0,0.051520783,26.505926,241.34192,88.54697,0.0,81.21441,0.11370034,0.0,77.82148,8.330017
9838,20030280.0,0.0,18.297241,15.013336,22.245728,21.609253,22.775879,22.697815,18.29721,18.29718,18.29718,18.29715,0.0,0.032071393,0.032071393,0.049562864,25.0,18.300018,0.0,0.0,0.0,0.0017724629,9.54197e-21,0.0,81.22094,25.008911,31.039175,96.0,0.051624056,26.545153,241.34204,88.54385,0.0,81.22094,0.11370564,0.0,77.82769,8.330017
9839,20030340.0,0.0,18.29721,15.006683,22.239655,21.600677,22.772278,22.693146,18.29721,18.29718,18.29718,18.29718,0.0,0.032072905,0.032072905,0.049565498,25.0,18.300018,0.0,0.0,0.0,0.00059368345,9.54197e-21,0.0,81.22673,25.002104,31.011263,96.0,0.051727146,26.584232,241.34204,88.54156,0.0,81.22673,0.113711305,0.0,77.83318,8.330017
9840,20030400.0,0.0,18.29721,15.0,22.233612,21.592194,22.768677,22.688477,18.29721,18.29718,18.29718,18.29718,0.0,0.032074448,0.032074448,0.04956817,25.0,18.300018,0.0,0.0,0.0,0.00015999535,9.54197e-21,0.0,81.23178,24.996412,30.983425,96.0,0.051830024,26.623207,241.34198,88.53993,0.0,81.23178,0.113717064,0.0,77.83796,8.330017
9841,20030460.0,0.0,18.297272,14.993439,22.22763,21.583832,22.765045,22.683868,18.29721,18.29721,18.29721,18.29721,0.0,0.03207605,0.03207605,0.049570926,25.0,18.300018,0.0,0.0,0.0,0.0015099605,9.54197e-21,0.0,81.23609,24.991892,30.955618,96.0,0.0519329,26.662132,241.34183,88.53905,0.0,81.23609,0.113723025,0.0,77.84201,8.330017
9842,20030520.0,0.0,18.297363,14.9869995,22.22171,21.575562,22.761444,22.67926,18.297241,18.29721,18.29721,18.29721,0.0,0.032077614,0.032077614,0.049573604,25.0,18.300018,0.0,0.0,0.0,0.006011718,9.54197e-21,0.0,81.23966,24.988386,30.928125,96.0,0.052034616,26.700624,241.34161,88.53871,0.0,81.23966,0.113728836,0.0,77.845345,8.330017
9843,20030580.0,0.0,18.297455,14.980774,22.21582,21.567322,22.757843,22.674683,18.297272,18.297241,18.297241,18.297241,0.0,0.0320791,0.0320791,0.04957614,25.0,18.300018,0.0,0.0,0.0,0.008510528,9.54197e-21,0.0,81.242546,24.985743,30.901197,96.0,0.052134164,26.738321,241.34138,88.53878,0.0,81.242546,0.113734335,0.0,77.84804,8.330017
9844,20030640.0,0.0,18.297516,14.974701,22.20993,21.559113,22.754272,22.670105,18.297333,18.297272,18.297272,18.297272,0.0,0.032080516,0.032080516,0.049578555,25.0,18.300018,0.0,0.0,0.0,0.008686688,9.54197e-21,0.0,81.24473,24.984035,30.874863,96.0,0.052231476,26.775192,241.34111,88.53932,0.0,81.24473,0.11373959,0.0,77.850044,8.330017
9845,20030700.0,0.0,18.297516,14.9687805,22.204071,21.550934,22.750702,22.665558,18.297394,18.297333,18.297333,18.297302,0.0,0.032081824,0.032081824,0.04958077,25.0,18.300018,0.0,0.0,0.0,0.005626787,9.54197e-21,0.0,81.24631,24.983046,30.849154,96.0,0.05232635,26.811186,241.34082,88.54016,0.0,81.24631,0.11374442,0.0,77.85147,8.330017
9846,20030760.0,0.0,18.297516,14.963013,22.198303,21.542969,22.7471,22.661072,18.297455,18.297363,18.297363,18.297363,0.0,0.032083012,0.032083012,0.049582776,25.0,18.300018,0.0,0.0,0.0,0.0035008318,9.54197e-21,0.0,81.247314,24.982708,30.823889,96.0,0.052419417,26.846552,241.34053,88.541245,0.0,81.247314,0.11374879,0.0,77.852356,8.330017
9847,20030820.0,0.0,18.297577,14.957397,22.192566,21.535004,22.74353,22.656586,18.297485,18.297424,18.297424,18.297394,0.0,0.032084066,0.032084066,0.049584556,25.0,18.300018,0.0,0.0,0.0,0.0044873133,9.54197e-21,0.0,81.24781,24.982897,30.798895,96.0,0.052511312,26.881548,241.34024,88.54249,0.0,81.24781,0.11375269,0.0,77.852776,8.330017
9848,20030880.0,0.0,18.297638,14.951935,22.18686,21.5271,22.73999,22.6521,18.297516,18.297455,18.297455,18.297455,0.0,0.03208499,0.03208499,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.005607284,9.54197e-21,0.0,81.247894,24.983503,30.774303,96.0,0.052601513,26.915974,241.33997,88.54384,0.0,81.247894,0.11375609,0.0,77.85278,8.330017
9849,20030940.0,0.0,18.297699,14.946625,22.181183,21.519226,22.73645,22.647644,18.297577,18.297516,18.297516,18.297485,0.0,0.032085788,0.032085788,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0060186423,9.54197e-21,0.0,81.24764,24.984398,30.750158,96.0,0.052689902,26.949778,241.33972,88.54521,0.0,81.24764,0.113759026,0.0,77.852486,8.330017
9850,20031000.0,0.0,18.29773,14.941467,22.175507,21.511414,22.73291,22.643219,18.297607,18.297546,18.297546,18.297546,0.0,0.03208645,0.03208645,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0053822845,9.54197e-21,0.0,81.24702,24.985638,30.726484,96.0,0.052776374,26.982924,241.3395,88.54664,0.0,81.24702,0.113761455,0.0,77.85184,8.330017
9851,20031060.0,0.0,18.29776,14.936432,22.169922,21.503723,22.72937,22.638824,18.297668,18.297577,18.297577,18.297577,0.0,0.03208699,0.03208699,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.0048592165,9.54197e-21,0.0,81.24615,24.98706,30.703253,96.0,0.05286103,27.015448,241.33928,88.54804,0.0,81.24615,0.11376342,0.0,77.85095,8.330017
9852,20031120.0,0.0,18.29779,14.931549,22.164368,21.496094,22.72586,22.63446,18.297699,18.297638,18.297638,18.297638,0.0,0.032087415,0.032087415,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.0046233246,9.54197e-21,0.0,81.24508,24.988592,30.680408,96.0,0.052944098,27.047428,241.3391,88.549385,0.0,81.24508,0.11376497,0.0,77.8499,8.330017
9853,20031180.0,0.0,18.297821,14.926819,22.158844,21.488495,22.722351,22.630127,18.29773,18.297668,18.297668,18.297668,0.0,0.032087732,0.032087732,0.049590655,25.0,18.300018,0.0,0.0,0.0,0.0043542087,9.54197e-21,0.0,81.24386,24.990196,30.657944,96.0,0.053025614,27.078876,241.33894,88.55065,0.0,81.24386,0.11376613,0.0,77.848694,8.330017
9854,20031240.0,0.0,18.297852,14.922211,22.15332,21.480957,22.718842,22.625763,18.29779,18.29773,18.29773,18.297699,0.0,0.03208796,0.03208796,0.049591016,25.0,18.300018,0.0,0.0,0.0,0.0041643484,9.54197e-21,0.0,81.24254,24.991802,30.635838,96.0,0.0531057,27.109829,241.3388,88.55183,0.0,81.24254,0.11376693,0.0,77.847404,8.330017
9855,20031300.0,0.0,18.297882,14.917725,22.147858,21.47345,22.715363,22.62146,18.297821,18.29776,18.29776,18.29776,0.0,0.032088105,0.032088105,0.049591243,25.0,18.300018,0.0,0.0,0.0,0.004058781,9.54197e-21,0.0,81.24117,24.993357,30.614069,96.0,0.053184416,27.1403,241.3387,88.55288,0.0,81.24117,0.11376745,0.0,77.84608,8.330017
9856,20031360.0,0.0,18.297943,14.913361,22.142456,21.466064,22.711884,22.617188,18.297852,18.29779,18.29779,18.29779,0.0,0.03208817,0.03208817,0.049591333,25.0,18.300018,0.0,0.0,0.0,0.0049254266,9.54197e-21,0.0,81.239746,24.994883,30.592669,96.0,0.05326168,27.170265,241.33862,88.55383,0.0,81.239746,0.113767676,0.0,77.844696,8.330017
9857,20031420.0,0.0,18.297974,14.909119,22.137085,21.45874,22.708405,22.612915,18.297882,18.297821,18.297821,18.297821,0.0,0.03208817,0.03208817,0.049591318,25.0,18.300018,0.0,0.0,0.0,0.005019927,9.54197e-21,0.0,81.23833,24.996315,30.571672,96.0,0.053337365,27.199656,241.33858,88.55466,0.0,81.23833,0.11376767,0.0,77.84332,8.330017
9858,20031480.0,0.0,18.298004,14.904999,22.131714,21.451447,22.704926,22.608673,18.297913,18.297852,18.297852,18.297852,0.0,0.032088127,0.032088127,0.04959123,25.0,18.300018,0.0,0.0,0.0,0.004699115,9.54197e-21,0.0,81.236946,24.997631,30.551035,96.0,0.053411704,27.228552,241.33853,88.555374,0.0,81.236946,0.11376748,0.0,77.841995,8.330017
9859,20031540.0,0.0,18.298035,14.901001,22.126404,21.444183,22.701508,22.604462,18.297974,18.297913,18.297913,18.297882,0.0,0.03208803,0.03208803,0.04959105,25.0,18.300018,0.0,0.0,0.0,0.003470322,9.54197e-21,0.0,81.23559,24.998837,30.530783,96.0,0.05348455,27.256907,241.33852,88.55596,0.0,81.23559,0.11376711,0.0,77.8407,8.330017
9860,20031600.0,0.0,18.298035,14.897125,22.121094,21.436981,22.69806,22.60025,18.298004,18.297943,18.297943,18.297943,0.0,0.0320879,0.0320879,0.049590822,25.0,18.300018,0.0,0.0,0.0,0.002890378,9.54197e-21,0.0,81.23429,24.999907,30.510796,96.0,0.053556394,27.284885,241.33853,88.55644,0.0,81.23429,0.113766626,0.0,77.83946,8.330017
9861,20031660.0,0.0,18.298096,14.893341,22.115845,21.429901,22.694641,22.59607,18.298035,18.297974,18.297974,18.297974,0.0,0.032087747,0.032087747,0.04959055,25.0,18.300018,0.0,0.0,0.0,0.0040025576,9.54197e-21,0.0,81.23308,25.000841,30.491076,96.0,0.05362724,27.312496,241.33855,88.556816,0.0,81.23308,0.11376605,0.0,77.838295,8.330017
9862,20031720.0,0.0,18.298157,14.889679,22.110657,21.422852,22.691223,22.59195,18.298065,18.298004,18.298004,18.298004,0.0,0.032087576,0.032087576,0.049590252,25.0,18.300018,0.0,0.0,0.0,0.004702407,9.54197e-21,0.0,81.23193,25.00164,30.471706,96.0,0.053696793,27.339613,241.33858,88.55709,0.0,81.23193,0.1137654,0.0,77.837204,8.330017
9863,20031780.0,0.0,18.298157,14.886139,22.105469,21.415833,22.687805,22.5878,18.298096,18.298035,18.298035,18.298035,0.0,0.032087397,0.032087397,0.04958994,25.0,18.300018,0.0,0.0,0.0,0.0040778373,9.54197e-21,0.0,81.23089,25.002308,30.452707,96.0,0.053764995,27.366213,241.33862,88.55728,0.0,81.23089,0.11376473,0.0,77.836205,8.330017
9864,20031840.0,0.0,18.298187,14.88266,22.100311,21.408875,22.684418,22.58368,18.298126,18.298065,18.298065,18.298065,0.0,0.032087214,0.032087214,0.049589626,25.0,18.300018,0.0,0.0,0.0,0.003431502,9.54197e-21,0.0,81.22991,25.002855,30.433985,96.0,0.053832192,27.39242,241.33867,88.5574,0.0,81.22991,0.11376406,0.0,77.83529,8.330017
9865,20031900.0,0.0,18.298187,14.879303,22.095184,21.401917,22.68103,22.57959,18.298157,18.298096,18.298096,18.298096,0.0,0.03208703,0.03208703,0.049589306,25.0,18.300018,0.0,0.0,0.0,0.0024092589,9.54197e-21,0.0,81.229034,25.003275,30.415571,96.0,0.053898297,27.418201,241.33873,88.55745,0.0,81.229034,0.11376337,0.0,77.83445,8.330017
9866,20031960.0,0.0,18.298248,14.876038,22.090118,21.395111,22.677673,22.575531,18.298187,18.298126,18.298126,18.298126,0.0,0.03208685,0.03208685,0.049589,25.0,18.300018,0.0,0.0,0.0,0.0033669628,9.54197e-21,0.0,81.22824,25.003586,30.397356,96.0,0.05396369,27.443705,241.33879,88.557434,0.0,81.22824,0.1137627,0.0,77.8337,8.330017
9867,20032020.0,0.0,18.298279,14.872894,22.085083,21.388336,22.674316,22.571503,18.298187,18.298157,18.298157,18.298157,0.0,0.032086678,0.032086678,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0040758275,9.54197e-21,0.0,81.22753,25.0038,30.379438,96.0,0.05402801,27.468786,241.33885,88.55737,0.0,81.22753,0.113762066,0.0,77.83302,8.330017
9868,20032080.0,0.0,18.29831,14.869812,22.080048,21.381592,22.67096,22.567474,18.298248,18.298187,18.298187,18.298187,0.0,0.032086514,0.032086514,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.003649776,9.54197e-21,0.0,81.22689,25.003925,30.361853,96.0,0.05409118,27.493408,241.33893,88.55727,0.0,81.22689,0.11376147,0.0,77.83243,8.330017
9869,20032140.0,0.0,18.29831,14.866791,22.075043,21.374878,22.667633,22.563477,18.298248,18.298218,18.298218,18.298218,0.0,0.032086365,0.032086365,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0027017174,9.54197e-21,0.0,81.226326,25.003977,30.344534,96.0,0.0541534,27.517653,241.33899,88.55714,0.0,81.226326,0.113760926,0.0,77.83189,8.330017
9870,20032200.0,0.0,18.29834,14.863892,22.070068,21.368225,22.664307,22.559479,18.298279,18.298248,18.298248,18.298248,0.0,0.032086235,0.032086235,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0021427746,9.54197e-21,0.0,81.225815,25.00397,30.327421,96.0,0.054214906,27.54161,241.33905,88.55699,0.0,81.225815,0.11376043,0.0,77.83141,8.330017
9871,20032260.0,0.0,18.29837,14.861053,22.065186,21.361664,22.66098,22.555511,18.29831,18.298279,18.298279,18.298248,0.0,0.03208611,0.03208611,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.002696308,9.54197e-21,0.0,81.22537,25.003897,30.310532,96.0,0.054275632,27.565256,241.33913,88.556816,0.0,81.22537,0.11375998,0.0,77.830986,8.330017
9872,20032320.0,0.0,18.2984,14.858307,22.060272,21.355133,22.657684,22.551575,18.29834,18.298279,18.298279,18.298279,0.0,0.032086007,0.032086007,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.003272261,9.54197e-21,0.0,81.224976,25.003784,30.293879,96.0,0.054335535,27.588568,241.33919,88.55664,0.0,81.224976,0.11375959,0.0,77.83062,8.330017
9873,20032380.0,0.0,18.298431,14.855621,22.05542,21.348633,22.654419,22.547668,18.29834,18.29831,18.29831,18.29831,0.0,0.032085918,0.032085918,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0033709076,9.54197e-21,0.0,81.22462,25.003643,30.277466,96.0,0.0543946,27.611546,241.33925,88.55646,0.0,81.22462,0.11375925,0.0,77.83028,8.330017
9874,20032440.0,0.0,18.298431,14.853027,22.050568,21.342194,22.651123,22.543762,18.29837,18.29834,18.29834,18.29834,0.0,0.03208584,0.03208584,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0026760711,9.54197e-21,0.0,81.2243,25.003468,30.26132,96.0,0.05445274,27.634153,241.33931,88.556274,0.0,81.2243,0.113758974,0.0,77.82998,8.330017
9875,20032500.0,0.0,18.298431,14.850494,22.045776,21.335754,22.647858,22.539856,18.2984,18.29837,18.29837,18.29837,0.0,0.032085773,0.032085773,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0018945782,9.54197e-21,0.0,81.22401,25.003277,30.245367,96.0,0.05451021,27.656487,241.33936,88.55609,0.0,81.22401,0.113758735,0.0,77.82971,8.330017
9876,20032560.0,0.0,18.298462,14.847992,22.040985,21.329437,22.644623,22.53601,18.298431,18.29837,18.29837,18.29837,0.0,0.032085724,0.032085724,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00225596,9.54197e-21,0.0,81.22375,25.003073,30.229584,96.0,0.054567087,27.678585,241.33942,88.55592,0.0,81.22375,0.11375855,0.0,77.82946,8.330017
9877,20032620.0,0.0,18.298492,14.845581,22.036255,21.32315,22.641388,22.532196,18.298431,18.2984,18.2984,18.2984,0.0,0.032085683,0.032085683,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0027839968,9.54197e-21,0.0,81.2235,25.002865,30.213993,96.0,0.054623283,27.700409,241.33946,88.55576,0.0,81.2235,0.1137584,0.0,77.82923,8.330017
9878,20032680.0,0.0,18.298492,14.843231,22.031555,21.316895,22.638153,22.528381,18.298462,18.298431,18.298431,18.298431,0.0,0.032085657,0.032085657,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.002533761,9.54197e-21,0.0,81.22327,25.00266,30.198626,96.0,0.054678705,27.721924,241.33951,88.55561,0.0,81.22327,0.1137583,0.0,77.82901,8.330017
9879,20032740.0,0.0,18.298523,14.840942,22.026855,21.310669,22.634949,22.524567,18.298492,18.298431,18.298431,18.298431,0.0,0.032085635,0.032085635,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.002180158,9.54197e-21,0.0,81.223045,25.002462,30.183428,96.0,0.054733526,27.743202,241.33954,88.55547,0.0,81.223045,0.11375823,0.0,77.828804,8.330017
9880,20032800.0,0.0,18.298523,14.838684,22.022186,21.304474,22.631744,22.520782,18.298492,18.298462,18.298462,18.298462,0.0,0.032085624,0.032085624,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0014609533,9.54197e-21,0.0,81.222824,25.00227,30.168417,96.0,0.054787688,27.764215,241.33958,88.55535,0.0,81.222824,0.11375819,0.0,77.82859,8.330017
9881,20032860.0,0.0,18.298553,14.836487,22.017548,21.29837,22.62854,22.517029,18.298523,18.298492,18.298492,18.298492,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.001903262,9.54197e-21,0.0,81.22262,25.002089,30.153528,96.0,0.05484143,27.785059,241.33961,88.55524,0.0,81.22262,0.11375817,0.0,77.82839,8.330017
9882,20032920.0,0.0,18.298584,14.834351,22.01294,21.292297,22.625366,22.513275,18.298523,18.298492,18.298492,18.298492,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0022772385,9.54197e-21,0.0,81.2224,25.00192,30.138805,96.0,0.054894585,27.805672,241.33965,88.555145,0.0,81.2224,0.11375818,0.0,77.82818,8.330017
9883,20032980.0,0.0,18.298584,14.832245,22.008362,21.286255,22.622192,22.509552,18.298553,18.298523,18.298523,18.298523,0.0,0.032085624,0.032085624,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0020098004,9.54197e-21,0.0,81.22218,25.001768,30.124266,96.0,0.054947086,27.826029,241.33968,88.55506,0.0,81.22218,0.11375821,0.0,77.82797,8.330017
9884,20033040.0,0.0,18.298584,14.83017,22.003815,21.280243,22.619019,22.50586,18.298553,18.298523,18.298523,18.298523,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.001428364,9.54197e-21,0.0,81.22196,25.00163,30.10987,96.0,0.054999072,27.846182,241.3397,88.55499,0.0,81.22196,0.11375823,0.0,77.82776,8.330017
9885,20033100.0,0.0,18.298584,14.828125,21.999268,21.274261,22.615875,22.502136,18.298584,18.298553,18.298553,18.298553,0.0,0.032085646,0.032085646,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0010713562,9.54197e-21,0.0,81.22173,25.001509,30.095581,96.0,0.055050686,27.866188,241.33974,88.55493,0.0,81.22173,0.11375828,0.0,77.827545,8.330017
9886,20033160.0,0.0,18.298615,14.826141,21.994781,21.268372,22.612762,22.498505,18.298584,18.298553,18.298553,18.298553,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0014645541,9.54197e-21,0.0,81.2215,25.001402,30.08141,96.0,0.05510188,27.886026,241.33975,88.554886,0.0,81.2215,0.113758326,0.0,77.82732,8.330017
9887,20033220.0,0.0,18.298615,14.824158,21.990326,21.262512,22.60965,22.494843,18.298584,18.298584,18.298584,18.298584,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.001768321,9.54197e-21,0.0,81.22125,25.00131,30.067364,96.0,0.05515261,27.905691,241.33978,88.55485,0.0,81.22125,0.11375839,0.0,77.82709,8.330017
9888,20033280.0,0.0,18.298645,14.822235,21.98587,21.256683,22.606537,22.49121,18.298615,18.298584,18.298584,18.298584,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0017572525,9.54197e-21,0.0,81.22101,25.001232,30.05344,96.0,0.05520292,27.925184,241.3398,88.554825,0.0,81.22101,0.11375844,0.0,77.82684,8.330017
9889,20033340.0,0.0,18.298645,14.8203125,21.981445,21.250885,22.603424,22.48761,18.298615,18.298615,18.298615,18.298584,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0011857515,9.54197e-21,0.0,81.22075,25.00117,30.03965,96.0,0.055252735,27.944487,241.33981,88.5548,0.0,81.22075,0.113758504,0.0,77.8266,8.330017
9890,20033400.0,0.0,18.298645,14.81842,21.97705,21.245117,22.600342,22.484009,18.298645,18.298615,18.298615,18.298615,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00064417627,9.54197e-21,0.0,81.22048,25.001116,30.025942,96.0,0.055302262,27.963682,241.33984,88.55479,0.0,81.22048,0.113758564,0.0,77.82635,8.330017
9891,20033460.0,0.0,18.298645,14.816559,21.972687,21.23941,22.59726,22.480438,18.298645,18.298615,18.298615,18.298615,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0009701054,9.54197e-21,0.0,81.220215,25.001076,30.012295,96.0,0.05535157,27.98279,241.33986,88.55478,0.0,81.220215,0.113758616,0.0,77.82608,8.330017
9892,20033520.0,0.0,18.298676,14.814697,21.968353,21.233734,22.594208,22.476868,18.298645,18.298645,18.298645,18.298615,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0013405894,9.54197e-21,0.0,81.21993,25.001045,29.998735,96.0,0.055400565,28.001774,241.33987,88.55478,0.0,81.21993,0.11375866,0.0,77.82581,8.330017
9893,20033580.0,0.0,18.298676,14.812836,21.96405,21.228088,22.591156,22.473328,18.298645,18.298645,18.298645,18.298645,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0011013483,9.54197e-21,0.0,81.21965,25.001022,29.985275,96.0,0.055449188,28.020615,241.33989,88.55478,0.0,81.21965,0.11375871,0.0,77.82554,8.330017
9894,20033640.0,0.0,18.298676,14.811005,21.959747,21.222473,22.588135,22.469788,18.298676,18.298645,18.298645,18.298645,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0007994335,9.54197e-21,0.0,81.21936,25.001007,29.971874,96.0,0.055497598,28.039375,241.3399,88.55479,0.0,81.21936,0.113758765,0.0,77.82526,8.330017
9895,20033700.0,0.0,18.298676,14.809174,21.955444,21.216919,22.585083,22.466278,18.298676,18.298645,18.298645,18.298645,0.0,0.032085788,0.032085788,0.049587224,25.0,18.300018,0.0,0.0,0.0,0.00023268923,9.54197e-21,0.0,81.21906,25.001,29.95855,96.0,0.05554574,28.058035,241.33992,88.55479,0.0,81.21906,0.1137588,0.0,77.82498,8.330017
9896,20033760.0,0.0,18.298676,14.807343,21.951233,21.211395,22.582092,22.4628,18.298676,18.298676,18.298676,18.298676,0.0,0.032085795,0.032085795,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.00055594824,9.54197e-21,0.0,81.218765,25.000996,29.94524,96.0,0.055593822,28.076666,241.33995,88.5548,0.0,81.218765,0.113758825,0.0,77.82469,8.330017
9897,20033820.0,0.0,18.298706,14.805511,21.946991,21.205902,22.579102,22.45932,18.298676,18.298676,18.298676,18.298676,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0008380854,9.54197e-21,0.0,81.21846,25.000998,29.93198,96.0,0.05564171,28.095228,241.33997,88.55481,0.0,81.21846,0.11375886,0.0,77.8244,8.330017
9898,20033880.0,0.0,18.298706,14.80368,21.94281,21.20044,22.57611,22.455872,18.298676,18.298676,18.298676,18.298676,0.0,0.03208581,0.03208581,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0006307845,9.54197e-21,0.0,81.21816,25.001001,29.918787,96.0,0.05568937,28.113699,241.33998,88.55482,0.0,81.21816,0.113758884,0.0,77.824104,8.330017
9899,20033940.0,0.0,18.298676,14.801849,21.93863,21.195007,22.57312,22.452423,18.298676,18.298676,18.298676,18.298676,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00017107373,9.54197e-21,0.0,81.21785,25.001007,29.905628,96.0,0.055736896,28.13212,241.34,88.554825,0.0,81.21785,0.113758914,0.0,77.82381,8.330017
9900,20034000.0,0.0,18.298706,14.800018,21.934448,21.189606,22.57016,22.449005,18.298706,18.298676,18.298676,18.298676,0.0,0.03208582,0.03208582,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.000564157,9.54197e-21,0.0,81.21754,25.001017,29.892603,96.0,0.055783954,28.150358,241.34001,88.55484,0.0,81.21754,0.11375892,0.0,77.82351,8.330017
9901,20034060.0,0.0,18.298462,14.798431,21.929596,21.183502,22.566376,22.444794,18.298676,18.298676,18.298676,18.298676,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.01133203,9.54197e-21,0.0,81.21723,25.001022,29.879267,96.0,0.05583212,28.169027,241.34003,88.55485,0.0,81.21723,0.11375894,0.0,77.82321,8.330017
9902,20034120.0,0.0,18.298615,14.797363,21.924713,21.17743,22.562622,22.440613,18.298645,18.298676,18.298676,18.298676,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0030289625,9.54197e-21,0.0,81.2169,25.00102,29.865423,96.0,0.055882134,28.188408,241.34006,88.554855,0.0,81.2169,0.113758974,0.0,77.82291,8.330017
9903,20034180.0,0.0,18.298859,14.796783,21.91983,21.171387,22.558868,22.436432,18.298645,18.298676,18.298676,18.298676,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0074897204,9.54197e-21,0.0,81.21659,25.001034,29.852507,96.0,0.055928785,28.206491,241.34007,88.55486,0.0,81.21659,0.11375899,0.0,77.8226,8.330017
9904,20034240.0,0.0,18.299255,14.796722,21.914978,21.165375,22.555145,22.432281,18.298737,18.298676,18.298676,18.298676,0.0,0.03208583,0.03208583,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.027344326,9.54197e-21,0.0,81.21628,25.001059,29.840046,96.0,0.055973783,28.223938,241.34009,88.55487,0.0,81.21628,0.11375896,0.0,77.82229,8.330017
9905,20034300.0,0.0,18.299408,14.797119,21.910156,21.159424,22.551422,22.428131,18.29892,18.298767,18.298767,18.298737,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.027277786,9.54197e-21,0.0,81.215965,25.001112,29.829926,96.0,0.056010284,28.238106,241.3401,88.55488,0.0,81.215965,0.11375886,0.0,77.822,8.330017
9906,20034360.0,0.0,18.299316,14.797943,21.905457,21.153595,22.54773,22.424072,18.299103,18.29889,18.29889,18.298859,0.0,0.032085765,0.032085765,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.013578251,9.54197e-21,0.0,81.21568,25.001183,29.821846,96.0,0.056039378,28.249416,241.34013,88.55487,0.0,81.21568,0.11375871,0.0,77.821724,8.330017
9907,20034420.0,0.0,18.299286,14.799225,21.900757,21.147827,22.544098,22.420044,18.299225,18.299011,18.299011,18.29898,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.003656519,9.54197e-21,0.0,81.215416,25.00124,29.814594,96.0,0.05606548,28.259567,241.34015,88.554855,0.0,81.215416,0.11375853,0.0,77.82147,8.330017
9908,20034480.0,0.0,18.299408,14.800903,21.896088,21.14209,22.540436,22.416016,18.299286,18.299133,18.299133,18.299103,0.0,0.032085672,0.032085672,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00487131,9.54197e-21,0.0,81.21517,25.001276,29.80763,96.0,0.056090552,28.269318,241.34016,88.554825,0.0,81.21517,0.113758355,0.0,77.82124,8.330017
9909,20034540.0,0.0,18.29953,14.8029785,21.891449,21.136353,22.536804,22.412018,18.299347,18.299225,18.299225,18.299194,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.007888687,9.54197e-21,0.0,81.21496,25.001303,29.801481,96.0,0.056112662,28.277925,241.3402,88.55479,0.0,81.21496,0.11375818,0.0,77.82104,8.330017
9910,20034600.0,0.0,18.299744,14.80542,21.88681,21.130676,22.533203,22.40802,18.299438,18.299286,18.299286,18.299286,0.0,0.03208557,0.03208557,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.015866116,9.54197e-21,0.0,81.21476,25.001316,29.79597,96.0,0.056132473,28.28564,241.34021,88.55474,0.0,81.21476,0.11375799,0.0,77.820854,8.330017
9911,20034660.0,0.0,18.299347,14.808228,21.881165,21.12378,22.528564,22.402985,18.2995,18.299377,18.299377,18.299347,0.0,0.032085516,0.032085516,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0047332565,9.54197e-21,0.0,81.21459,25.001322,29.791487,96.0,0.056148577,28.29192,241.34024,88.55468,0.0,81.21459,0.1137578,0.0,77.820694,8.330017
9912,20034720.0,0.0,18.299255,14.811371,21.875458,21.116943,22.523987,22.39798,18.2995,18.299438,18.299438,18.299408,0.0,0.032085475,0.032085475,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.013480061,9.54197e-21,0.0,81.21444,25.001295,29.78638,96.0,0.056166932,28.299067,241.34026,88.55462,0.0,81.21444,0.11375763,0.0,77.82055,8.330017
9913,20034780.0,0.0,18.2995,14.81485,21.869781,21.110107,22.51941,22.392975,18.299438,18.299438,18.299438,18.299438,0.0,0.032085445,0.032085445,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00028890988,9.54197e-21,0.0,81.21431,25.001236,29.780474,96.0,0.056188215,28.307337,241.34029,88.55456,0.0,81.21431,0.11375752,0.0,77.82043,8.330017
9914,20034840.0,0.0,18.299835,14.8186035,21.864136,21.103333,22.514832,22.388,18.299469,18.299438,18.299438,18.299438,0.0,0.032085415,0.032085415,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0185915,9.54197e-21,0.0,81.21418,25.00118,29.775047,96.0,0.05620777,28.314936,241.3403,88.5545,0.0,81.21418,0.113757424,0.0,77.82031,8.330017
9915,20034900.0,0.0,18.299957,14.822662,21.85849,21.096588,22.510284,22.383026,18.299591,18.2995,18.2995,18.299469,0.0,0.032085378,0.032085378,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.020797167,9.54197e-21,0.0,81.21408,25.001144,29.771317,96.0,0.05622116,28.320154,241.34032,88.554436,0.0,81.21408,0.11375728,0.0,77.82021,8.330017
9916,20034960.0,0.0,18.299835,14.826965,21.852905,21.089935,22.505646,22.378052,18.299713,18.29956,18.29956,18.29956,0.0,0.032085333,0.032085333,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.008345517,9.54197e-21,0.0,81.214,25.00112,29.769152,96.0,0.056228895,28.323189,241.34033,88.55437,0.0,81.214,0.11375711,0.0,77.82014,8.330017
9917,20035020.0,0.0,18.299774,14.831543,21.84732,21.083282,22.501038,22.373108,18.299805,18.299652,18.299652,18.299622,0.0,0.03208529,0.03208529,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.0003416284,9.54197e-21,0.0,81.213936,25.00108,29.767355,96.0,0.056235302,28.325705,241.34035,88.5543,0.0,81.213936,0.11375695,0.0,77.820076,8.330017
9918,20035080.0,0.0,18.301605,14.836334,21.845367,21.08612,22.49646,22.368195,18.299835,18.299713,18.299713,21.88684,0.0,0.03208525,0.03208525,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.06884276,9.54197e-21,0.0,81.21389,25.001028,29.765753,96.0,0.056241028,28.327948,241.34038,88.55422,0.0,81.21389,0.1137568,2.6970458,77.82004,8.330017
9919,20035140.0,0.0,18.303589,14.841309,21.847107,21.096008,22.491882,22.363281,18.300568,18.299927,18.299927,21.167908,0.0,0.032085136,0.032085136,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.16853513,9.54197e-21,0.0,81.21388,25.00112,29.772919,96.0,0.05621492,28.317911,241.3404,88.55415,0.0,81.21388,0.11375638,9.014366,77.82003,8.330017
9920,20035200.0,0.0,18.30188,14.846497,21.8479,21.103912,22.487335,22.358398,18.301636,18.300507,18.300507,20.953491,0.0,0.032084905,0.032084905,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.034337018,9.54197e-21,0.0,81.21398,25.001373,29.794615,96.0,0.056136124,28.287539,241.34041,88.55405,0.0,81.21398,0.113755494,9.479552,77.82014,8.330017
9921,20035260.0,0.0,18.299957,14.851868,21.848175,21.110535,22.482758,22.353546,18.30185,18.301117,18.301117,20.808136,0.0,0.0320847,0.0320847,0.049585335,25.0,18.300018,0.0,0.0,0.0,-0.0960756,9.54197e-21,0.0,81.2142,25.001465,29.815561,96.0,0.0560601,28.258217,241.34044,88.55387,0.0,81.2142,0.11375474,8.802692,77.82036,8.330017
9922,20035320.0,0.0,18.300232,14.857391,21.848022,21.116272,22.47818,22.348694,18.30127,18.3013,18.3013,20.620178,0.0,0.03208461,0.03208461,0.04958519,25.0,18.300018,0.0,0.0,0.0,-0.06703811,9.54197e-21,0.0,81.214485,25.001291,29.826048,96.0,0.056022067,28.243532,241.34045,88.55368,0.0,81.214485,0.113754414,7.5715837,77.82063,8.330017
9923,20035380.0,0.0,18.301453,14.863037,21.847382,21.120789,22.473602,22.343872,18.300842,18.301178,18.301178,20.373993,0.0,0.032084577,0.032084577,0.04958514,25.0,18.300018,0.0,0.0,0.0,0.023380399,9.54197e-21,0.0,81.21476,25.001041,29.83208,96.0,0.056000225,28.235086,241.34047,88.5535,0.0,81.21476,0.113754295,6.1713514,77.82091,8.330017
9924,20035440.0,0.0,18.301697,14.868805,21.8461,21.12384,22.469055,22.33905,18.300934,18.301056,18.301056,20.088135,0.0,0.03208452,0.03208452,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.044666067,9.54197e-21,0.0,81.21506,25.000858,29.841524,96.0,0.055966016,28.221867,241.34048,88.55334,0.0,81.21506,0.11375409,4.8139377,77.8212,8.330017
9925,20035500.0,0.0,18.300903,14.874664,21.844147,21.125275,22.464539,22.334259,18.301178,18.301056,18.301056,19.787842,0.0,0.032084454,0.032084454,0.049584933,25.0,18.300018,0.0,0.0,0.0,-0.005597018,9.54197e-21,0.0,81.215385,25.000715,29.854282,96.0,0.055919815,28.204006,241.3405,88.55318,0.0,81.215385,0.11375385,3.6315255,77.82152,8.330017
9926,20035560.0,0.0,18.300018,14.880615,21.841278,21.124634,22.45996,22.329498,18.301086,18.301086,18.301086,19.517487,0.0,0.032084413,0.032084413,0.04958487,25.0,18.300018,0.0,0.0,0.0,-0.055500817,9.54197e-21,0.0,81.215744,25.000517,29.865324,96.0,0.05587987,28.188545,241.3405,88.55302,0.0,81.215744,0.1137537,2.967347,77.82186,8.330017
9927,20035620.0,0.0,18.300018,14.886627,21.83783,21.12268,22.455383,22.324738,18.30075,18.301025,18.301025,19.300385,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,-0.044477273,9.54197e-21,0.0,81.216095,25.000238,29.871235,96.0,0.05585856,28.180271,241.34052,88.55288,0.0,81.216095,0.11375377,2.5715425,77.822205,8.330017
9928,20035680.0,0.0,18.300568,14.8927,21.833984,21.119781,22.450836,22.319977,18.300446,18.300812,18.300812,19.148895,0.0,0.032084484,0.032084484,0.049585,25.0,18.300018,0.0,0.0,0.0,0.00094242994,9.54197e-21,0.0,81.216415,24.999947,29.874054,96.0,0.055848476,28.176325,241.3405,88.552765,0.0,81.216415,0.11375397,2.5467749,77.82251,8.330017
9929,20035740.0,0.0,18.300812,14.898773,21.829865,21.116333,22.44632,22.315247,18.300415,18.300629,18.300629,19.072784,0.0,0.03208453,0.03208453,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.021035012,9.54197e-21,0.0,81.21672,24.999722,29.877926,96.0,0.055834588,28.170908,241.3405,88.55269,0.0,81.21672,0.113754146,2.842884,77.82279,8.330017
9930,20035800.0,0.0,18.30066,14.904877,21.825714,21.112762,22.441803,22.310547,18.300507,18.300568,18.300568,19.070618,0.0,0.032084562,0.032084562,0.04958514,25.0,18.300018,0.0,0.0,0.0,0.01074436,9.54197e-21,0.0,81.216995,24.99956,29.883453,96.0,0.055814676,28.163164,241.34048,88.55263,0.0,81.216995,0.113754265,3.3990116,77.82306,8.330017
9931,20035860.0,0.0,18.300354,14.91095,21.821503,21.1091,22.437256,22.305847,18.300568,18.300568,18.300568,19.141876,0.0,0.032084595,0.032084595,0.049585197,25.0,18.300018,0.0,0.0,0.0,-0.0099641085,9.54197e-21,0.0,81.21726,24.99943,29.8895,96.0,0.055792905,28.154701,241.34048,88.55259,0.0,81.21726,0.11375438,4.2391562,77.82332,8.330017
9932,20035920.0,0.0,18.300385,14.916992,21.817566,21.106018,22.43274,22.301178,18.300537,18.300537,18.300537,19.270172,0.0,0.032084633,0.032084633,0.049585268,25.0,18.300018,0.0,0.0,0.0,-0.009121073,9.54197e-21,0.0,81.21751,24.999306,29.894505,96.0,0.05577491,28.147694,241.34047,88.55257,0.0,81.21751,0.11375454,5.1263514,77.82355,8.330017
9933,20035980.0,0.0,18.30069,14.923004,21.813965,21.10379,22.428223,22.296509,18.300476,18.300537,18.300537,19.43686,0.0,0.03208468,0.03208468,0.049585346,25.0,18.300018,0.0,0.0,0.0,0.008053349,9.54197e-21,0.0,81.217735,24.999205,29.899084,96.0,0.055758446,28.141281,241.34045,88.55255,0.0,81.217735,0.11375471,6.01241,77.82376,8.330017
9934,20036040.0,0.0,18.300934,14.928925,21.810791,21.102478,22.423737,22.29187,18.300568,18.300537,18.300537,19.622375,0.0,0.032084715,0.032084715,0.049585406,25.0,18.300018,0.0,0.0,0.0,0.020639595,9.54197e-21,0.0,81.21794,24.99915,29.904716,96.0,0.055738162,28.133396,241.34044,88.55256,0.0,81.21794,0.11375484,6.8088455,77.82396,8.330017
9935,20036100.0,0.0,18.300995,14.934784,21.808075,21.102173,22.41925,22.287231,18.30069,18.300568,18.300568,19.804688,0.0,0.03208473,0.03208473,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.016793612,9.54197e-21,0.0,81.21814,24.999138,29.9122,96.0,0.055711173,28.12292,241.34042,88.55257,0.0,81.21814,0.11375489,7.4389153,77.82415,8.330017
9936,20036160.0,0.0,18.300873,14.940552,21.805725,21.102783,22.414734,22.282654,18.300812,18.30066,18.30066,19.966003,0.0,0.032084733,0.032084733,0.04958543,25.0,18.300018,0.0,0.0,0.0,0.00560627,9.54197e-21,0.0,81.21834,24.999151,29.92089,96.0,0.055679794,28.110754,241.34041,88.552574,0.0,81.21834,0.1137549,7.8871546,77.82434,8.330017
9937,20036220.0,0.0,18.300842,14.946167,21.80368,21.104004,22.410248,22.278046,18.300842,18.30075,18.30075,20.099487,0.0,0.032084733,0.032084733,0.04958543,25.0,18.300018,0.0,0.0,0.0,0.00016631858,9.54197e-21,0.0,81.218544,24.999165,29.929644,96.0,0.055648185,28.0985,241.3404,88.55259,0.0,81.218544,0.1137549,8.121852,77.82453,8.330017
9938,20036280.0,0.0,18.300903,14.95166,21.80191,21.105774,22.405792,22.273499,18.300873,18.300781,18.300781,20.191376,0.0,0.032084737,0.032084737,0.049585436,25.0,18.300018,0.0,0.0,0.0,0.0012510943,9.54197e-21,0.0,81.218735,24.999174,29.938326,96.0,0.055616844,28.086346,241.34038,88.5526,0.0,81.218735,0.11375491,8.135334,77.82472,8.330017
9939,20036340.0,0.0,18.300934,14.957001,21.800293,21.10791,22.401337,22.26892,18.300873,18.300842,18.300842,20.237732,0.0,0.032084737,0.032084737,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.0026471852,9.54197e-21,0.0,81.21894,24.999186,29.947079,96.0,0.055585228,28.07409,241.34036,88.552605,0.0,81.21894,0.11375491,7.9534984,77.82491,8.330017
9940,20036400.0,0.0,18.300873,14.962158,21.798737,21.110138,22.396912,22.264404,18.300903,18.300842,18.300842,20.238098,0.0,0.032084737,0.032084737,0.049585436,25.0,18.300018,0.0,0.0,0.0,-0.00022099249,9.54197e-21,0.0,81.21914,24.999199,29.955997,96.0,0.055553023,28.061604,241.34035,88.55261,0.0,81.21914,0.11375491,7.6029935,77.8251,8.330017
9941,20036460.0,0.0,18.30066,14.967102,21.796997,21.111938,22.392456,22.259888,18.300873,18.300873,18.300873,20.205109,0.0,0.032084737,0.032084737,0.049585436,25.0,18.300018,0.0,0.0,0.0,-0.009868391,9.54197e-21,0.0,81.21933,24.999207,29.964703,96.0,0.05552158,28.049416,241.34035,88.55261,0.0,81.21933,0.11375491,7.2747765,77.825294,8.330017
9942,20036520.0,0.0,18.300537,14.971863,21.795135,21.113434,22.388031,22.255402,18.300812,18.300842,18.300842,20.146606,0.0,0.032084744,0.032084744,0.049585454,25.0,18.300018,0.0,0.0,0.0,-0.014963896,9.54197e-21,0.0,81.21953,24.999199,29.972366,96.0,0.055493932,28.038687,241.34033,88.55262,0.0,81.21953,0.11375495,6.849191,77.82548,8.330017
9943,20036580.0,0.0,18.300446,14.976379,21.793152,21.114563,22.383606,22.250916,18.30069,18.300812,18.300812,20.066986,0.0,0.032084767,0.032084767,0.049585488,25.0,18.300018,0.0,0.0,0.0,-0.013299736,9.54197e-21,0.0,81.21971,24.999176,29.978794,96.0,0.055470757,28.02969,241.34032,88.55263,0.0,81.21971,0.113755025,6.41914,77.82566,8.330017
9944,20036640.0,0.0,18.300415,14.980652,21.790955,21.115234,22.379211,22.24646,18.300598,18.30072,18.30072,19.979675,0.0,0.032084797,0.032084797,0.049585536,25.0,18.300018,0.0,0.0,0.0,-0.010495759,9.54197e-21,0.0,81.21989,24.999147,29.984182,96.0,0.05545136,28.022146,241.3403,88.55264,0.0,81.21989,0.11375512,6.0352654,77.82583,8.330017
9945,20036700.0,0.0,18.300323,14.98465,21.788544,21.115448,22.374847,22.242004,18.300507,18.30066,18.30066,19.892914,0.0,0.032084826,0.032084826,0.049585596,25.0,18.300018,0.0,0.0,0.0,-0.009855306,9.54197e-21,0.0,81.22005,24.999123,29.98868,96.0,0.05543518,28.015848,241.34029,88.552666,0.0,81.22005,0.11375525,5.725736,77.82597,8.330017
9946,20036760.0,0.0,18.30011,14.988342,21.785858,21.114868,22.370453,22.23761,18.300415,18.300568,18.300568,19.820007,0.0,0.032084864,0.032084864,0.04958566,25.0,18.300018,0.0,0.0,0.0,-0.014380111,9.54197e-21,0.0,81.220184,24.9991,29.99225,96.0,0.05542235,28.010849,241.34027,88.55269,0.0,81.220184,0.11375538,5.633648,77.8261,8.330017
9947,20036820.0,0.0,18.299988,14.99176,21.78302,21.114014,22.36612,22.233215,18.300293,18.300446,18.300446,19.769043,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.016575653,9.54197e-21,0.0,81.22031,24.999075,29.994566,96.0,0.05541407,28.007607,241.34026,88.55273,0.0,81.22031,0.11375556,5.6004267,77.82622,8.330017
9948,20036880.0,0.0,18.299927,14.994843,21.78009,21.112976,22.361755,22.22882,18.30017,18.300354,18.300354,19.7406,0.0,0.032084964,0.032084964,0.04958583,25.0,18.300018,0.0,0.0,0.0,-0.013860044,9.54197e-21,0.0,81.2204,24.999054,29.99557,96.0,0.05541054,28.006203,241.34024,88.55277,0.0,81.2204,0.113755755,5.6784024,77.82631,8.330017
9949,20036940.0,0.0,18.299896,14.997589,21.77716,21.111816,22.357422,22.224457,18.300049,18.300232,18.300232,19.7359,0.0,0.03208502,0.03208502,0.049585927,25.0,18.300018,0.0,0.0,0.0,-0.00895572,9.54197e-21,0.0,81.22047,24.999043,29.99552,96.0,0.055410836,28.006273,241.34023,88.552826,0.0,81.22047,0.11375597,5.8433475,77.82637,8.330017
9950,20037000.0,0.0,18.299835,14.9999695,21.774231,21.110748,22.353119,22.220123,18.299957,18.30014,18.30014,19.752167,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0067227446,9.54197e-21,0.0,81.220505,24.999046,29.994831,96.0,0.055413425,28.007236,241.34021,88.55289,0.0,81.220505,0.11375618,6.0649357,77.8264,8.330017
9951,20037060.0,0.0,18.299744,15.001984,21.771301,21.109589,22.348816,22.21582,18.299896,18.300049,18.300049,19.79184,0.0,0.03208513,0.03208513,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.008934671,9.54197e-21,0.0,81.22052,24.999067,29.99354,96.0,0.055418186,28.009045,241.3402,88.55296,0.0,81.22052,0.11375638,6.4081964,77.826416,8.330017
9952,20037120.0,0.0,18.299622,15.003601,21.768494,21.108704,22.344543,22.211517,18.299835,18.299957,18.299957,19.847778,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.010679249,9.54197e-21,0.0,81.220505,24.999096,29.991468,96.0,0.05542576,28.011946,241.34018,88.55304,0.0,81.220505,0.113756575,6.7196274,77.8264,8.330017
9953,20037180.0,0.0,18.299591,15.004791,21.765839,21.108154,22.340271,22.207245,18.299744,18.299896,18.299896,19.910461,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.009527953,9.54197e-21,0.0,81.220474,24.999136,29.988548,96.0,0.055436403,28.016031,241.34016,88.553116,0.0,81.220474,0.113756776,7.0063157,77.82636,8.330017
9954,20037240.0,0.0,18.29953,15.005554,21.763336,21.107971,22.33603,22.202972,18.299683,18.299805,18.299805,19.973938,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.0077812434,9.54197e-21,0.0,81.22041,24.999184,29.98491,96.0,0.05544964,28.021124,241.34015,88.5532,0.0,81.22041,0.11375698,7.2423806,77.826294,8.330017
9955,20037300.0,0.0,18.299469,15.005859,21.760986,21.108093,22.331787,22.19873,18.299622,18.299713,18.299713,20.034119,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.00714272,9.54197e-21,0.0,81.22032,24.99924,29.980629,96.0,0.055465188,28.027117,241.34013,88.55329,0.0,81.22032,0.11375716,7.4162164,77.82622,8.330017
9956,20037360.0,0.0,18.299377,15.005707,21.758728,21.108337,22.327576,22.194519,18.29953,18.299652,18.299652,20.08612,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.009078933,9.54197e-21,0.0,81.220215,24.999308,29.975594,96.0,0.05548347,28.034172,241.34012,88.55338,0.0,81.220215,0.11375735,7.570877,77.8261,8.330017
9957,20037420.0,0.0,18.299255,15.005066,21.756561,21.108856,22.323364,22.190338,18.299469,18.299591,18.299591,20.12439,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.01027219,9.54197e-21,0.0,81.22008,24.999378,29.96963,96.0,0.055505086,28.042519,241.34012,88.553474,0.0,81.22008,0.11375752,7.6128044,77.825966,8.330017
9958,20037480.0,0.0,18.299103,15.003906,21.754486,21.109497,22.319183,22.186157,18.299377,18.2995,18.2995,20.151672,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.014178681,9.54197e-21,0.0,81.219925,24.999449,29.962942,96.0,0.055529322,28.05188,241.3401,88.553566,0.0,81.219925,0.11375769,7.601494,77.82582,8.330017
9959,20037540.0,0.0,18.29895,15.002228,21.752441,21.110199,22.315002,22.181976,18.299255,18.299408,18.299408,20.163605,0.0,0.032085538,0.032085538,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.016594753,9.54197e-21,0.0,81.21974,24.999514,29.954973,96.0,0.0555582,28.063038,241.3401,88.55366,0.0,81.21974,0.11375788,7.5285664,77.825645,8.330017
9960,20037600.0,0.0,18.298828,15.0,21.750397,21.110931,22.310852,22.177826,18.299133,18.299316,18.299316,20.161194,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.016792381,9.54197e-21,0.0,81.21954,24.999577,29.945627,96.0,0.055592053,28.076124,241.34009,88.55376,0.0,81.21954,0.113758095,7.409492,77.825455,8.330017
9961,20037660.0,0.0,18.298248,14.997223,21.747406,21.10913,22.306702,22.173706,18.29898,18.299194,18.299194,19.437653,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.034630526,9.54197e-21,0.0,81.21931,24.999634,29.934729,96.0,0.055631515,28.09138,241.34009,88.553856,0.0,81.21931,0.11375832,0.0,77.825226,8.330017
9962,20037720.0,0.0,18.297455,14.993866,21.742981,21.104187,22.302582,22.169556,18.298645,18.299011,18.299011,18.97232,0.0,0.032085735,0.032085735,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.06372334,9.54197e-21,0.0,81.21905,24.999655,29.920202,96.0,0.055684134,28.111717,241.34009,88.55396,0.0,81.21905,0.11375862,0.0,77.82496,8.330017
9963,20037780.0,0.0,18.29721,14.98996,21.737732,21.097412,22.298462,22.165466,18.298157,18.298737,18.298737,18.69693,0.0,0.032085862,0.032085862,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.055215936,9.54197e-21,0.0,81.21873,24.999619,29.899805,96.0,0.055758025,28.14027,241.34007,88.55408,0.0,81.21873,0.1137591,0.0,77.82465,8.330017
9964,20037840.0,0.0,18.297394,14.985535,21.732025,21.08957,22.294373,22.161346,18.29776,18.29837,18.29837,18.533356,0.0,0.03208601,0.03208601,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.022646284,9.54197e-21,0.0,81.21832,24.999582,29.875237,96.0,0.055847034,28.17467,241.34007,88.55422,0.0,81.21832,0.11375966,0.0,77.82426,8.330017
9965,20037900.0,0.0,18.297455,14.980621,21.726044,21.081085,22.290283,22.157257,18.297546,18.298035,18.298035,18.43692,0.0,0.032086156,0.032086156,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.004666783,9.54197e-21,0.0,81.21786,24.999598,29.849552,96.0,0.055940054,28.210625,241.34006,88.55438,0.0,81.21786,0.11376019,0.0,77.82381,8.330017
9966,20037960.0,0.0,18.297241,14.97522,21.71991,21.072296,22.286224,22.153198,18.297485,18.29779,18.29779,18.379547,0.0,0.032086283,0.032086283,0.049588095,25.0,18.300018,0.0,0.0,0.0,-0.011384546,9.54197e-21,0.0,81.21732,24.99967,29.823828,96.0,0.056033194,28.246641,241.34006,88.554565,0.0,81.21732,0.113760665,0.0,77.82329,8.330017
9967,20038020.0,0.0,18.296936,14.96933,21.713715,21.063324,22.282166,22.14914,18.297363,18.297607,18.297607,18.345734,0.0,0.032086402,0.032086402,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.02262102,9.54197e-21,0.0,81.216736,24.99977,29.797009,96.0,0.056130283,28.28419,241.34006,88.55475,0.0,81.216736,0.11376111,0.0,77.822716,8.330017
9968,20038080.0,0.0,18.296814,14.963013,21.707489,21.05423,22.278137,22.145111,18.29718,18.297455,18.297455,18.325745,0.0,0.032086525,0.032086525,0.04958851,25.0,18.300018,0.0,0.0,0.0,-0.021458162,9.54197e-21,0.0,81.216095,24.999878,29.768175,96.0,0.056234647,28.324553,241.34006,88.55495,0.0,81.216095,0.11376156,0.0,77.8221,8.330017
9969,20038140.0,0.0,18.296814,14.956238,21.701263,21.045135,22.274109,22.141083,18.297028,18.297302,18.297302,18.31372,0.0,0.032086644,0.032086644,0.04958871,25.0,18.300018,0.0,0.0,0.0,-0.012481217,9.54197e-21,0.0,81.21539,25.000002,29.737762,96.0,0.056344714,28.367134,241.34006,88.555145,0.0,81.21539,0.11376199,0.0,77.82142,8.330017
9970,20038200.0,0.0,18.296844,14.949066,21.695007,21.036041,22.270111,22.137054,18.296936,18.29715,18.29715,18.306824,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.0053605684,9.54197e-21,0.0,81.214645,25.00015,29.706474,96.0,0.056457914,28.410934,241.34006,88.55535,0.0,81.214645,0.1137624,0.0,77.82069,8.330017
9971,20038260.0,0.0,18.296783,14.941528,21.688904,21.027191,22.266113,22.133057,18.296875,18.297028,18.297028,18.302734,0.0,0.032086845,0.032086845,0.049589057,25.0,18.300018,0.0,0.0,0.0,-0.005058509,9.54197e-21,0.0,81.21385,25.000326,29.674894,96.0,0.056572158,28.45515,241.34007,88.55555,0.0,81.21385,0.11376275,0.0,77.819916,8.330017
9972,20038320.0,0.0,18.296661,14.933594,21.68283,21.018372,22.262177,22.129059,18.296814,18.296936,18.296936,18.300201,0.0,0.032086927,0.032086927,0.04958919,25.0,18.300018,0.0,0.0,0.0,-0.008385568,9.54197e-21,0.0,81.21301,25.000515,29.642788,96.0,0.056688268,28.500097,241.34009,88.55575,0.0,81.21301,0.11376305,0.0,77.81911,8.330017
9973,20038380.0,0.0,18.296509,14.9253235,21.676758,21.009613,22.25821,22.125092,18.296753,18.296875,18.296875,18.298798,0.0,0.032087002,0.032087002,0.04958932,25.0,18.300018,0.0,0.0,0.0,-0.011951289,9.54197e-21,0.0,81.21214,25.000708,29.609934,96.0,0.056807067,28.546091,241.3401,88.55595,0.0,81.21214,0.11376332,0.0,77.81827,8.330017
9974,20038440.0,0.0,18.296448,14.916718,21.670715,21.000854,22.254272,22.121124,18.296661,18.296783,18.296783,18.297882,0.0,0.032087073,0.032087073,0.049589433,25.0,18.300018,0.0,0.0,0.0,-0.011259322,9.54197e-21,0.0,81.21124,25.000896,29.5761,96.0,0.056929406,28.593462,241.34012,88.55613,0.0,81.21124,0.11376358,0.0,77.8174,8.330017
9975,20038500.0,0.0,18.296448,14.907806,21.664703,20.992157,22.250336,22.117188,18.29657,18.296722,18.296722,18.297363,0.0,0.032087132,0.032087132,0.04958954,25.0,18.300018,0.0,0.0,0.0,-0.0074395677,9.54197e-21,0.0,81.21031,25.00108,29.541391,96.0,0.057054874,28.64205,241.34013,88.556305,0.0,81.21031,0.1137638,0.0,77.8165,8.330017
9976,20038560.0,0.0,18.296478,14.898621,21.658844,20.983765,22.24646,22.11325,18.296509,18.29663,18.29663,18.297028,0.0,0.03208719,0.03208719,0.049589634,25.0,18.300018,0.0,0.0,0.0,-0.0026556412,9.54197e-21,0.0,81.20935,25.001265,29.506195,96.0,0.057182096,28.691328,241.34016,88.556465,0.0,81.20935,0.11376402,0.0,77.815575,8.330017
9977,20038620.0,0.0,18.296448,14.88913,21.652985,20.975433,22.242584,22.109344,18.296478,18.29657,18.29657,18.296814,0.0,0.032087233,0.032087233,0.04958971,25.0,18.300018,0.0,0.0,0.0,-0.0022765708,9.54197e-21,0.0,81.20837,25.001448,29.470804,96.0,0.057309993,28.740873,241.34018,88.556625,0.0,81.20837,0.113764174,0.0,77.81464,8.330017
