,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9978,20038680.0,0.0,18.296387,14.879395,21.647186,20.967102,22.238708,22.105438,18.296448,18.296509,18.296509,18.29663,0.0,0.032087274,0.032087274,0.04958977,25.0,18.300018,0.0,0.0,0.0,-0.0032606348,9.54197e-21,0.0,81.20737,25.001625,29.435026,96.0,0.05743928,28.790962,241.34021,88.55676,0.0,81.20737,0.113764316,0.0,77.813675,8.330017
9979,20038740.0,0.0,18.296265,14.869446,21.641388,20.958832,22.234863,22.101562,18.296417,18.296478,18.296478,18.29654,0.0,0.032087304,0.032087304,0.049589824,25.0,18.300018,0.0,0.0,0.0,-0.007238883,9.54197e-21,0.0,81.20636,25.001795,29.398954,96.0,0.057569608,28.841465,241.34024,88.5569,0.0,81.20636,0.11376443,0.0,77.8127,8.330017
9980,20038800.0,0.0,18.296234,14.859253,21.63562,20.950623,22.231018,22.097656,18.296356,18.296448,18.296448,18.296478,0.0,0.032087334,0.032087334,0.04958987,25.0,18.300018,0.0,0.0,0.0,-0.0075638625,9.54197e-21,0.0,81.20533,25.001947,29.362259,96.0,0.057702173,28.89284,241.34029,88.557014,0.0,81.20533,0.11376454,0.0,77.811714,8.330017
9981,20038860.0,0.0,18.296265,14.848907,21.629974,20.942657,22.227203,22.093811,18.296295,18.296387,18.296387,18.296417,0.0,0.032087356,0.032087356,0.049589913,25.0,18.300018,0.0,0.0,0.0,-0.0027468868,9.54197e-21,0.0,81.20429,25.002087,29.325026,96.0,0.057836667,28.944963,241.34032,88.55713,0.0,81.20429,0.11376462,0.0,77.810715,8.330017
9982,20038920.0,0.0,18.296295,14.838348,21.62439,20.934753,22.223389,22.089966,18.296295,18.296356,18.296356,18.296356,0.0,0.03208738,0.03208738,0.049589947,25.0,18.300018,0.0,0.0,0.0,0.00041038683,9.54197e-21,0.0,81.20325,25.002218,29.287666,96.0,0.057971604,28.997267,241.34036,88.55722,0.0,81.20325,0.113764696,0.0,77.80971,8.330017
9983,20038980.0,0.0,18.296265,14.827637,21.618805,20.92688,22.219604,22.08612,18.296265,18.296326,18.296326,18.296326,0.0,0.03208739,0.03208739,0.04958997,25.0,18.300018,0.0,0.0,0.0,-0.00062116986,9.54197e-21,0.0,81.202194,25.002344,29.250324,96.0,0.058106452,29.049545,241.34041,88.55731,0.0,81.202194,0.11376475,0.0,77.80869,8.330017
9984,20039040.0,0.0,18.296204,14.816803,21.61325,20.919067,22.21582,22.082306,18.296265,18.296295,18.296295,18.296295,0.0,0.032087404,0.032087404,0.049589988,25.0,18.300018,0.0,0.0,0.0,-0.0018785656,9.54197e-21,0.0,81.20113,25.002455,29.212803,96.0,0.05824194,29.102076,241.34044,88.55739,0.0,81.20113,0.1137648,0.0,77.80768,8.330017
9985,20039100.0,0.0,18.296173,14.805847,21.607697,20.911285,22.212067,22.078491,18.296234,18.296265,18.296265,18.296295,0.0,0.03208741,0.03208741,0.049590003,25.0,18.300018,0.0,0.0,0.0,-0.004247628,9.54197e-21,0.0,81.200066,25.002554,29.175144,96.0,0.058377914,29.154799,241.34048,88.55746,0.0,81.200066,0.11376482,0.0,77.80665,8.330017
9986,20039160.0,0.0,18.296204,14.7948,21.602295,20.903717,22.208313,22.074707,18.296234,18.296265,18.296265,18.296265,0.0,0.03208742,0.03208742,0.049590014,25.0,18.300018,0.0,0.0,0.0,-0.00089079724,9.54197e-21,0.0,81.199,25.002638,29.137152,96.0,0.05851506,29.207983,241.34053,88.55751,0.0,81.199,0.11376486,0.0,77.805626,8.330017
9987,20039220.0,0.0,18.296265,14.783661,21.596893,20.89621,22.20459,22.070923,18.296204,18.296234,18.296234,18.296234,0.0,0.032087427,0.032087427,0.049590025,25.0,18.300018,0.0,0.0,0.0,0.001879527,9.54197e-21,0.0,81.19792,25.002714,29.099188,96.0,0.058652114,29.261139,241.34058,88.55756,0.0,81.19792,0.113764875,0.0,77.8046,8.330017
9988,20039280.0,0.0,18.296265,14.772491,21.591522,20.888763,22.200897,22.06717,18.296234,18.296234,18.296234,18.296234,0.0,0.032087427,0.032087427,0.049590025,25.0,18.300018,0.0,0.0,0.0,0.0020157257,9.54197e-21,0.0,81.19685,25.002783,29.061369,96.0,0.05878861,29.314085,241.34064,88.5576,0.0,81.19685,0.11376488,0.0,77.80357,8.330017
9989,20039340.0,0.0,18.296234,14.761261,21.586182,20.881317,22.197205,22.063416,18.296234,18.296234,18.296234,18.296234,0.0,0.032087427,0.032087427,0.049590025,25.0,18.300018,0.0,0.0,0.0,0.00045421132,9.54197e-21,0.0,81.19578,25.002844,29.023674,96.0,0.058924634,29.366858,241.34068,88.55764,0.0,81.19578,0.113764875,0.0,77.802536,8.330017
9990,20039400.0,0.0,18.296234,14.75,21.580872,20.873932,22.193512,22.059662,18.296234,18.296234,18.296234,18.296234,0.0,0.032087427,0.032087427,0.049590018,25.0,18.300018,0.0,0.0,0.0,-0.00038437304,9.54197e-21,0.0,81.19471,25.002893,28.98601,96.0,0.059060536,29.419586,241.34073,88.55766,0.0,81.19471,0.113764875,0.0,77.80151,8.330017
9991,20039460.0,0.0,18.296265,14.73877,21.575653,20.86676,22.18985,22.055939,18.296234,18.296234,18.296234,18.296234,0.0,0.032087423,0.032087423,0.049590014,25.0,18.300018,0.0,0.0,0.0,0.0010114246,9.54197e-21,0.0,81.193634,25.002934,28.94838,96.0,0.059196305,29.472271,241.34079,88.557686,0.0,81.193634,0.11376486,0.0,77.80048,8.330017
9992,20039520.0,0.0,18.296326,14.727539,21.570465,20.859589,22.186218,22.052246,18.296265,18.296234,18.296234,18.296234,0.0,0.032087415,0.032087415,0.049590006,25.0,18.300018,0.0,0.0,0.0,0.0032851421,9.54197e-21,0.0,81.19257,25.002968,28.910908,96.0,0.059331466,29.524725,241.34084,88.5577,0.0,81.19257,0.11376484,0.0,77.79945,8.330017
9993,20039580.0,0.0,18.296356,14.716339,21.565308,20.852478,22.182587,22.048553,18.296265,18.296265,18.296265,18.296265,0.0,0.032087408,0.032087408,0.049589995,25.0,18.300018,0.0,0.0,0.0,0.004409545,9.54197e-21,0.0,81.191505,25.002996,28.873724,96.0,0.059465587,29.576788,241.34088,88.55771,0.0,81.191505,0.11376481,0.0,77.79844,8.330017
9994,20039640.0,0.0,18.296387,14.7052,21.56015,20.845428,22.178955,22.04486,18.296295,18.296265,18.296265,18.296265,0.0,0.0320874,0.0320874,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.0040383902,9.54197e-21,0.0,81.190445,25.003021,28.836828,96.0,0.059598632,29.628437,241.34094,88.55772,0.0,81.190445,0.113764785,0.0,77.79742,8.330017
9995,20039700.0,0.0,18.296387,14.694153,21.555023,20.838379,22.175354,22.041168,18.296326,18.296295,18.296295,18.296295,0.0,0.03208739,0.03208739,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.003156596,9.54197e-21,0.0,81.189384,25.00304,28.800255,96.0,0.059730507,29.679644,241.34099,88.55772,0.0,81.189384,0.11376475,0.0,77.7964,8.330017
9996,20039760.0,0.0,18.296448,14.683197,21.549988,20.831543,22.171753,22.037537,18.296356,18.296326,18.296326,18.296326,0.0,0.03208738,0.03208738,0.04958994,25.0,18.300018,0.0,0.0,0.0,0.0041066143,9.54197e-21,0.0,81.18833,25.003054,28.763971,96.0,0.059861306,29.730442,241.34105,88.55771,0.0,81.18833,0.113764696,0.0,77.795395,8.330017
9997,20039820.0,0.0,18.296509,14.672363,21.544983,20.824738,22.168213,22.033875,18.296387,18.296356,18.296356,18.296356,0.0,0.032087367,0.032087367,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.005489218,9.54197e-21,0.0,81.18729,25.003063,28.728056,96.0,0.059990756,29.780722,241.3411,88.5577,0.0,81.18729,0.11376465,0.0,77.79439,8.330017
9998,20039880.0,0.0,18.29654,14.661652,21.540009,20.817963,22.164642,22.030243,18.296448,18.296387,18.296387,18.296387,0.0,0.03208735,0.03208735,0.049589887,25.0,18.300018,0.0,0.0,0.0,0.005661765,9.54197e-21,0.0,81.18625,25.00307,28.692616,96.0,0.060118478,29.83034,241.34116,88.557686,0.0,81.18625,0.113764584,0.0,77.793396,8.330017
9999,20039940.0,0.0,18.2966,14.651123,21.535065,20.811218,22.161102,22.026642,18.296478,18.296417,18.296417,18.296417,0.0,0.032087334,0.032087334,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.0056306007,9.54197e-21,0.0,81.18522,25.003075,28.657627,96.0,0.060244534,29.87932,241.3412,88.55767,0.0,81.18522,0.113764524,0.0,77.79241,8.330017
10000,20040000.0,0.0,18.29663,14.640747,21.53012,20.804504,22.157562,22.02304,18.29654,18.296448,18.296448,18.296448,0.0,0.03208731,0.03208731,0.049589824,25.0,18.300018,0.0,0.0,0.0,0.0051808893,9.54197e-21,0.0,81.1842,25.003075,28.623098,96.0,0.06036892,29.927662,241.34126,88.55765,0.0,81.1842,0.11376445,0.0,77.791435,8.330017
10001,20040060.0,0.0,18.296722,14.630585,21.525269,20.797974,22.154053,22.01944,18.29657,18.296509,18.296509,18.296509,0.0,0.03208729,0.03208729,0.049589787,25.0,18.300018,0.0,0.0,0.0,0.0070495605,9.54197e-21,0.0,81.18319,25.003073,28.589035,96.0,0.060491614,29.975351,241.34131,88.557625,0.0,81.18319,0.11376436,0.0,77.79047,8.330017
10002,20040120.0,0.0,18.296783,14.620605,21.520416,20.791443,22.150543,22.01587,18.29663,18.29654,18.29654,18.29654,0.0,0.032087266,0.032087266,0.04958975,25.0,18.300018,0.0,0.0,0.0,0.008165998,9.54197e-21,0.0,81.18219,25.003069,28.5556,96.0,0.060612015,30.022161,241.34135,88.557594,0.0,81.18219,0.11376428,0.0,77.789505,8.330017
10003,20040180.0,0.0,18.296844,14.61087,21.515625,20.784973,22.147064,22.012299,18.296692,18.2966,18.2966,18.2966,0.0,0.03208724,0.03208724,0.0495897,25.0,18.300018,0.0,0.0,0.0,0.007893427,9.54197e-21,0.0,81.1812,25.003065,28.522835,96.0,0.06072996,30.068031,241.34142,88.55756,0.0,81.1812,0.113764174,0.0,77.78856,8.330017
10004,20040240.0,0.0,18.296906,14.60141,21.510834,20.778534,22.143585,22.008759,18.296753,18.296661,18.296661,18.296661,0.0,0.03208721,0.03208721,0.04958965,25.0,18.300018,0.0,0.0,0.0,0.007247995,9.54197e-21,0.0,81.18023,25.00306,28.490713,96.0,0.060845576,30.112999,241.34146,88.557526,0.0,81.18023,0.11376406,0.0,77.78763,8.330017
10005,20040300.0,0.0,18.296967,14.592194,21.506042,20.772125,22.140137,22.005219,18.296844,18.296722,18.296722,18.296722,0.0,0.032087177,0.032087177,0.049589597,25.0,18.300018,0.0,0.0,0.0,0.007092074,9.54197e-21,0.0,81.17927,25.003052,28.45923,96.0,0.06095888,30.15708,241.34152,88.55749,0.0,81.17927,0.11376395,0.0,77.786705,8.330017
10006,20040360.0,0.0,18.297058,14.583282,21.501343,20.76587,22.136688,22.001678,18.296906,18.296783,18.296783,18.296783,0.0,0.032087147,0.032087147,0.04958954,25.0,18.300018,0.0,0.0,0.0,0.008680406,9.54197e-21,0.0,81.17832,25.003038,28.42837,96.0,0.06106991,30.200281,241.34157,88.55744,0.0,81.17832,0.11376383,0.0,77.785805,8.330017
10007,20040420.0,0.0,18.29715,14.5746765,21.496674,20.759644,22.13327,21.998169,18.296967,18.296844,18.296844,18.296844,0.0,0.03208711,0.03208711,0.049589477,25.0,18.300018,0.0,0.0,0.0,0.010247381,9.54197e-21,0.0,81.1774,25.003027,28.39829,96.0,0.061178103,30.242395,241.34163,88.557396,0.0,81.1774,0.11376369,0.0,77.78491,8.330017
10008,20040480.0,0.0,18.297241,14.566406,21.492035,20.753448,22.129852,21.99466,18.297058,18.296936,18.296936,18.296906,0.0,0.032087073,0.032087073,0.04958941,25.0,18.300018,0.0,0.0,0.0,0.010890051,9.54197e-21,0.0,81.17648,25.003014,28.369051,96.0,0.061283257,30.283329,241.34167,88.55735,0.0,81.17648,0.113763556,0.0,77.78404,8.330017
10009,20040540.0,0.0,18.297302,14.558472,21.487396,20.747284,22.126465,21.99118,18.29712,18.296997,18.296997,18.296997,0.0,0.032087028,0.032087028,0.04958934,25.0,18.300018,0.0,0.0,0.0,0.010184274,9.54197e-21,0.0,81.1756,25.003,28.340664,96.0,0.061385296,30.323067,241.34172,88.5573,0.0,81.1756,0.11376339,0.0,77.78319,8.330017
10010,20040600.0,0.0,18.297394,14.550934,21.482788,20.74115,22.123077,21.987701,18.29721,18.297089,18.297089,18.297058,0.0,0.032086983,0.032086983,0.04958926,25.0,18.300018,0.0,0.0,0.0,0.0096323,9.54197e-21,0.0,81.17473,25.002987,28.313118,96.0,0.06148431,30.361631,241.34178,88.557236,0.0,81.17473,0.113763236,0.0,77.782364,8.330017
10011,20040660.0,0.0,18.297516,14.543762,21.478241,20.735168,22.11972,21.984253,18.297302,18.29715,18.29715,18.29715,0.0,0.032086935,0.032086935,0.04958918,25.0,18.300018,0.0,0.0,0.0,0.010732608,9.54197e-21,0.0,81.17388,25.002968,28.286404,96.0,0.061580315,30.399033,241.34183,88.557175,0.0,81.17388,0.11376305,0.0,77.781555,8.330017
10012,20040720.0,0.0,18.297607,14.537018,21.473724,20.729187,22.116364,21.980804,18.297394,18.297241,18.297241,18.29721,0.0,0.032086886,0.032086886,0.049589094,25.0,18.300018,0.0,0.0,0.0,0.012028798,9.54197e-21,0.0,81.17306,25.002949,28.260612,96.0,0.061672963,30.435143,241.34187,88.55711,0.0,81.17306,0.11376286,0.0,77.78076,8.330017
10013,20040780.0,0.0,18.297699,14.530701,21.469238,20.723236,22.113007,21.977386,18.297485,18.297333,18.297333,18.297302,0.0,0.03208683,0.03208683,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.012174728,9.54197e-21,0.0,81.17226,25.00293,28.23584,96.0,0.06176194,30.469822,241.34193,88.557045,0.0,81.17226,0.11376268,0.0,77.78,8.330017
10014,20040840.0,0.0,18.297821,14.524811,21.464752,20.717346,22.10968,21.973969,18.297577,18.297424,18.297424,18.297394,0.0,0.032086775,0.032086775,0.049588908,25.0,18.300018,0.0,0.0,0.0,0.012135859,9.54197e-21,0.0,81.171486,25.002907,28.212067,96.0,0.061847303,30.503105,241.34198,88.55697,0.0,81.171486,0.11376246,0.0,77.77927,8.330017
10015,20040900.0,0.0,18.297913,14.519379,21.460297,20.711456,22.106384,21.97055,18.297699,18.297516,18.297516,18.297485,0.0,0.03208672,0.03208672,0.049588803,25.0,18.300018,0.0,0.0,0.0,0.01170847,9.54197e-21,0.0,81.17074,25.002884,28.189295,96.0,0.061929047,30.534986,241.34203,88.55689,0.0,81.17074,0.11376224,0.0,77.77855,8.330017
10016,20040960.0,0.0,18.298035,14.514465,21.455902,20.705688,22.103088,21.967163,18.29779,18.297607,18.297607,18.297607,0.0,0.032086655,0.032086655,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.013203688,9.54197e-21,0.0,81.17002,25.002857,28.167524,96.0,0.062007174,30.565468,241.34207,88.55681,0.0,81.17002,0.11376201,0.0,77.77787,8.330017
10017,20041020.0,0.0,18.298157,14.51004,21.451508,20.699951,22.099792,21.963776,18.297882,18.29773,18.29773,18.297699,0.0,0.032086592,0.032086592,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.014207061,9.54197e-21,0.0,81.169334,25.00283,28.146893,96.0,0.062081188,30.594349,241.34212,88.556725,0.0,81.169334,0.11376178,0.0,77.777214,8.330017
10018,20041080.0,0.0,18.298279,14.506134,21.447144,20.694244,22.096527,21.960419,18.298004,18.297821,18.297821,18.29779,0.0,0.032086525,0.032086525,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0142129315,9.54197e-21,0.0,81.16868,25.002802,28.127443,96.0,0.062150937,30.62158,241.34218,88.55663,0.0,81.16868,0.11376152,0.0,77.77659,8.330017
10019,20041140.0,0.0,18.29837,14.502808,21.44281,20.688599,22.093262,21.957062,18.298126,18.297943,18.297943,18.297913,0.0,0.032086454,0.032086454,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.013844926,9.54197e-21,0.0,81.16806,25.002773,28.109175,96.0,0.062216427,30.647152,241.34222,88.55654,0.0,81.16806,0.11376126,0.0,77.77599,8.330017
10020,20041200.0,0.0,18.298492,14.5,21.438477,20.682953,22.090027,21.953705,18.298248,18.298065,18.298065,18.298035,0.0,0.032086384,0.032086384,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.013136935,9.54197e-21,0.0,81.16748,25.002737,28.09196,96.0,0.062278125,30.671253,241.34227,88.55644,0.0,81.16748,0.113760985,0.0,77.77544,8.330017
10021,20041260.0,0.0,18.298584,14.497498,21.434235,20.67743,22.086792,21.950378,18.29837,18.298157,18.298157,18.298126,0.0,0.032086305,0.032086305,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.01329313,9.54197e-21,0.0,81.16692,25.002699,28.075966,96.0,0.062335428,30.693647,241.34232,88.556335,0.0,81.16692,0.11376071,0.0,77.77491,8.330017
10022,20041320.0,0.0,18.298492,14.494995,21.429993,20.671936,22.083588,21.947083,18.298431,18.298279,18.298279,18.298248,0.0,0.032086235,0.032086235,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0041167317,9.54197e-21,0.0,81.166405,25.002647,28.060663,96.0,0.062390257,30.715073,241.34236,88.55623,0.0,81.166405,0.11376044,0.0,77.774414,8.330017
10023,20041380.0,0.0,18.2984,14.492523,21.425781,20.666473,22.080383,21.943787,18.298492,18.29834,18.29834,18.29834,0.0,0.03208617,0.03208617,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.0024920579,9.54197e-21,0.0,81.16592,25.00257,28.045288,96.0,0.062445346,30.736599,241.34239,88.556114,0.0,81.16592,0.11376022,0.0,77.77396,8.330017
10024,20041440.0,0.0,18.29834,14.490021,21.4216,20.661072,22.077179,21.94049,18.298462,18.2984,18.2984,18.2984,0.0,0.032086123,0.032086123,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0077781896,9.54197e-21,0.0,81.16545,25.002464,28.029936,96.0,0.062500365,30.75809,241.34244,88.556,0.0,81.16545,0.11376003,0.0,77.77351,8.330017
10025,20041500.0,0.0,18.29837,14.487549,21.41742,20.65567,22.074005,21.937225,18.298431,18.298431,18.298431,18.298431,0.0,0.032086086,0.032086086,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.0037954603,9.54197e-21,0.0,81.165,25.002335,28.014046,96.0,0.06255735,30.780336,241.34248,88.555885,0.0,81.165,0.113759905,0.0,77.77309,8.330017
10026,20041560.0,0.0,18.298523,14.485046,21.4133,20.65036,22.070862,21.93396,18.2984,18.298431,18.298431,18.298431,0.0,0.032086063,0.032086063,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.004883926,9.54197e-21,0.0,81.164566,25.002195,27.997974,96.0,0.06261499,30.802834,241.34251,88.55578,0.0,81.164566,0.11375981,0.0,77.772675,8.330017
10027,20041620.0,0.0,18.298553,14.482574,21.40921,20.645111,22.067719,21.930725,18.298431,18.298431,18.298431,18.298431,0.0,0.032086037,0.032086037,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.006304903,9.54197e-21,0.0,81.16415,25.002068,27.982456,96.0,0.062670656,30.824562,241.34254,88.55568,0.0,81.16415,0.113759734,0.0,77.77226,8.330017
10028,20041680.0,0.0,18.298492,14.480133,21.405151,20.639893,22.064575,21.92752,18.298492,18.298431,18.298431,18.298431,0.0,0.03208602,0.03208602,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0022799058,9.54197e-21,0.0,81.16373,25.00195,27.967337,96.0,0.062724866,30.845728,241.34259,88.555595,0.0,81.16373,0.11375966,0.0,77.771866,8.330017
10029,20041740.0,0.0,18.298462,14.477661,21.401093,20.634674,22.061462,21.924286,18.298492,18.298462,18.298462,18.298462,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.00076507014,9.54197e-21,0.0,81.163315,25.001833,27.952217,96.0,0.0627791,30.866894,241.34262,88.55551,0.0,81.163315,0.11375961,0.0,77.77147,8.330017
10030,20041800.0,0.0,18.298431,14.47525,21.397034,20.629517,22.05832,21.921082,18.298492,18.298462,18.298462,18.298462,0.0,0.032085996,0.032085996,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.00365949,9.54197e-21,0.0,81.16291,25.001717,27.93715,96.0,0.06283315,30.88799,241.34265,88.555435,0.0,81.16291,0.113759585,0.0,77.77109,8.330017
10031,20041860.0,0.0,18.298492,14.472809,21.393066,20.62445,22.055237,21.917908,18.298492,18.298492,18.298492,18.298492,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0002563795,9.54197e-21,0.0,81.162506,25.001598,27.921772,96.0,0.062888324,30.909517,241.34267,88.55537,0.0,81.162506,0.113759585,0.0,77.7707,8.330017
10032,20041920.0,0.0,18.298553,14.470398,21.3891,20.619385,22.052155,21.914734,18.298492,18.298492,18.298492,18.298492,0.0,0.032086,0.032086,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0035374546,9.54197e-21,0.0,81.1621,25.001492,27.906534,96.0,0.062943,30.930853,241.3427,88.55531,0.0,81.1621,0.11375959,0.0,77.7703,8.330017
10033,20041980.0,0.0,18.298553,14.468018,21.385162,20.61438,22.049072,21.91159,18.298492,18.298492,18.298492,18.298492,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0035989464,9.54197e-21,0.0,81.16169,25.001402,27.891577,96.0,0.062996656,30.951796,241.34271,88.55526,0.0,81.16169,0.11375961,0.0,77.76991,8.330017
10034,20042040.0,0.0,18.298553,14.465637,21.381226,20.609375,22.04602,21.908417,18.298523,18.298492,18.298492,18.298492,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0012313658,9.54197e-21,0.0,81.16127,25.001326,27.876844,96.0,0.063049495,30.972418,241.34274,88.55522,0.0,81.16127,0.11375963,0.0,77.76951,8.330017
10035,20042100.0,0.0,18.298523,14.463287,21.37732,20.604431,22.042969,21.905273,18.298523,18.298523,18.298523,18.298492,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.0003518615,9.54197e-21,0.0,81.16086,25.001257,27.862137,96.0,0.06310224,30.993006,241.34276,88.55519,0.0,81.16086,0.113759644,0.0,77.76911,8.330017
10036,20042160.0,0.0,18.298523,14.460968,21.373444,20.599548,22.039948,21.90216,18.298553,18.298523,18.298523,18.298523,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.00072196714,9.54197e-21,0.0,81.16044,25.001196,27.847485,96.0,0.063154794,31.013521,241.34279,88.55516,0.0,81.16044,0.11375968,0.0,77.768715,8.330017
10037,20042220.0,0.0,18.298553,14.458649,21.369598,20.594696,22.036896,21.899078,18.298553,18.298523,18.298523,18.298523,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00083429826,9.54197e-21,0.0,81.16001,25.00114,27.832811,96.0,0.06320742,31.034061,241.3428,88.55514,0.0,81.16001,0.11375972,0.0,77.76831,8.330017
10038,20042280.0,0.0,18.298584,14.45636,21.365784,20.589874,22.033905,21.895966,18.298553,18.298523,18.298523,18.298523,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0018797182,9.54197e-21,0.0,81.15959,25.001097,27.818262,96.0,0.063259594,31.054434,241.34282,88.55512,0.0,81.15959,0.11375974,0.0,77.7679,8.330017
10039,20042340.0,0.0,18.298615,14.454102,21.361969,20.585083,22.030884,21.892883,18.298553,18.298553,18.298553,18.298553,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0025694892,9.54197e-21,0.0,81.15916,25.001062,27.80382,96.0,0.06331137,31.074652,241.34283,88.555115,0.0,81.15916,0.11375978,0.0,77.76748,8.330017
10040,20042400.0,0.0,18.298615,14.451843,21.358185,20.580292,22.027893,21.889801,18.298584,18.298553,18.298553,18.298553,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0016631975,9.54197e-21,0.0,81.15872,25.001038,27.78957,96.0,0.06336246,31.094603,241.34286,88.55511,0.0,81.15872,0.11375981,0.0,77.76706,8.330017
10041,20042460.0,0.0,18.298615,14.449646,21.354431,20.575592,22.024933,21.88675,18.298584,18.298553,18.298553,18.298553,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00083873473,9.54197e-21,0.0,81.15829,25.001019,27.775452,96.0,0.06341307,31.11437,241.34288,88.5551,0.0,81.15829,0.113759816,0.0,77.76665,8.330017
10042,20042520.0,0.0,18.298615,14.447479,21.350708,20.570923,22.021973,21.883728,18.298584,18.298584,18.298584,18.298584,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0009250576,9.54197e-21,0.0,81.157845,25.001007,27.761387,96.0,0.063463464,31.134056,241.3429,88.5551,0.0,81.157845,0.113759845,0.0,77.76622,8.330017
10043,20042580.0,0.0,18.298615,14.4453125,21.346985,20.566284,22.019012,21.880676,18.298615,18.298584,18.298584,18.298584,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0012191116,9.54197e-21,0.0,81.1574,25.000998,27.747408,96.0,0.06351355,31.153627,241.34291,88.5551,0.0,81.1574,0.11375985,0.0,77.76579,8.330017
10044,20042640.0,0.0,18.298645,14.443207,21.343292,20.561676,22.016083,21.877655,18.298615,18.298584,18.298584,18.298584,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0013978615,9.54197e-21,0.0,81.15696,25.000992,27.733538,96.0,0.063563235,31.173048,241.34293,88.5551,0.0,81.15696,0.11375987,0.0,77.765366,8.330017
10045,20042700.0,0.0,18.298645,14.441132,21.3396,20.557068,22.013153,21.874634,18.298615,18.298615,18.298615,18.298615,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0014663762,9.54197e-21,0.0,81.15652,25.000992,27.719774,96.0,0.06361254,31.192318,241.34294,88.5551,0.0,81.15652,0.11375987,0.0,77.76494,8.330017
10046,20042760.0,0.0,18.298676,14.439087,21.335968,20.552551,22.010223,21.871643,18.298645,18.298615,18.298615,18.298615,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0017476643,9.54197e-21,0.0,81.15607,25.000994,27.706142,96.0,0.06366136,31.2114,241.34296,88.5551,0.0,81.15607,0.11375987,0.0,77.76452,8.330017
10047,20042820.0,0.0,18.298676,14.437073,21.332336,20.548035,22.007324,21.868683,18.298645,18.298645,18.298645,18.298615,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0017267576,9.54197e-21,0.0,81.155624,25.001,27.692656,96.0,0.063709654,31.230282,241.34299,88.5551,0.0,81.155624,0.11375987,0.0,77.76409,8.330017
10048,20042880.0,0.0,18.298676,14.435089,21.328735,20.543549,22.004425,21.865692,18.298676,18.298645,18.298645,18.298645,0.0,0.03208607,0.03208607,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.0013430907,9.54197e-21,0.0,81.15518,25.001005,27.679304,96.0,0.06375745,31.248974,241.343,88.5551,0.0,81.15518,0.11375985,0.0,77.763664,8.330017
10049,20042940.0,0.0,18.298706,14.4331665,21.325134,20.539093,22.001526,21.862732,18.298676,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0010995908,9.54197e-21,0.0,81.15474,25.001013,27.666054,96.0,0.06380487,31.267525,241.34302,88.5551,0.0,81.15474,0.113759845,0.0,77.763245,8.330017
10050,20043000.0,0.0,18.298706,14.431274,21.321625,20.53476,21.998718,21.859833,18.298676,18.298676,18.298676,18.298676,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0010463739,9.54197e-21,0.0,81.15431,25.001019,27.653126,96.0,0.06385114,31.285624,241.34303,88.5551,0.0,81.15431,0.11375983,0.0,77.762825,8.330017
10051,20043060.0,0.0,18.298737,14.429413,21.318024,20.530304,21.99582,21.856842,18.298706,18.298676,18.298676,18.298676,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0017240293,9.54197e-21,0.0,81.15386,25.001024,27.639862,96.0,0.06389859,31.30419,241.34305,88.5551,0.0,81.15386,0.11375981,0.0,77.7624,8.330017
10052,20043120.0,0.0,18.298737,14.427582,21.314484,20.52597,21.99295,21.853943,18.298706,18.298706,18.298706,18.298676,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0020840466,9.54197e-21,0.0,81.15343,25.001032,27.626976,96.0,0.063944705,31.322235,241.34306,88.5551,0.0,81.15343,0.11375978,0.0,77.761986,8.330017
10053,20043180.0,0.0,18.298767,14.425812,21.310974,20.521637,21.990112,21.851013,18.298737,18.298706,18.298706,18.298706,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0021009722,9.54197e-21,0.0,81.153,25.001038,27.614233,96.0,0.06399029,31.34007,241.34308,88.55509,0.0,81.153,0.113759756,0.0,77.76157,8.330017
10054,20043240.0,0.0,18.298767,14.424103,21.307495,20.517334,21.987274,21.848114,18.298737,18.298706,18.298706,18.298706,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0015145413,9.54197e-21,0.0,81.15257,25.001045,27.601656,96.0,0.06403527,31.357681,241.34311,88.555084,0.0,81.15257,0.11375972,0.0,77.76116,8.330017
10055,20043300.0,0.0,18.298767,14.422424,21.304016,20.513062,21.984467,21.845215,18.298767,18.298737,18.298737,18.298737,0.0,0.03208603,0.03208603,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0011493225,9.54197e-21,0.0,81.152145,25.001049,27.58919,96.0,0.06407984,31.375132,241.34312,88.555084,0.0,81.152145,0.1137597,0.0,77.76076,8.330017
10056,20043360.0,0.0,18.298798,14.420807,21.300568,20.50885,21.981659,21.842346,18.298767,18.298737,18.298737,18.298737,0.0,0.03208602,0.03208602,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0016121246,9.54197e-21,0.0,81.15173,25.00105,27.576834,96.0,0.06412403,31.392435,241.34314,88.55507,0.0,81.15173,0.11375966,0.0,77.76035,8.330017
10057,20043420.0,0.0,18.298828,14.41922,21.29715,20.504639,21.978882,21.839478,18.298767,18.298767,18.298767,18.298767,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0020999445,9.54197e-21,0.0,81.15131,25.001053,27.564621,96.0,0.0641677,31.409533,241.34315,88.55506,0.0,81.15131,0.11375962,0.0,77.75996,8.330017
10058,20043480.0,0.0,18.298828,14.417694,21.293732,20.500458,21.976105,21.83664,18.298798,18.298767,18.298767,18.298767,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.002003696,9.54197e-21,0.0,81.15091,25.001055,27.552582,96.0,0.064210735,31.426388,241.34317,88.55505,0.0,81.15091,0.113759585,0.0,77.75957,8.330017
10059,20043540.0,0.0,18.298828,14.416229,21.290344,20.496307,21.973328,21.83377,18.298798,18.298798,18.298798,18.298767,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0018228028,9.54197e-21,0.0,81.150505,25.001053,27.540684,96.0,0.064253256,31.443045,241.3432,88.55504,0.0,81.150505,0.11375955,0.0,77.75918,8.330017
10060,20043600.0,0.0,18.298859,14.414825,21.286957,20.492188,21.97055,21.830933,18.298828,18.298798,18.298798,18.298798,0.0,0.032085977,0.032085977,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0013948358,9.54197e-21,0.0,81.1501,25.001053,27.528942,96.0,0.06429522,31.459484,241.34322,88.55503,0.0,81.1501,0.11375951,0.0,77.7588,8.330017
10061,20043660.0,0.0,18.298859,14.413452,21.2836,20.488098,21.967804,21.828125,18.298828,18.298828,18.298828,18.298798,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0017634955,9.54197e-21,0.0,81.149704,25.001049,27.517315,96.0,0.064336754,31.475758,241.34323,88.555016,0.0,81.149704,0.11375947,0.0,77.758415,8.330017
10062,20043720.0,0.0,18.29889,14.41217,21.280273,20.484009,21.965057,21.825317,18.298859,18.298828,18.298828,18.298828,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.002100738,9.54197e-21,0.0,81.149315,25.001045,27.505848,96.0,0.064377725,31.491814,241.34325,88.555,0.0,81.149315,0.113759436,0.0,77.75804,8.330017
10063,20043780.0,0.0,18.29892,14.410919,21.276947,20.47998,21.962341,21.82251,18.298859,18.298859,18.298859,18.298828,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0020766407,9.54197e-21,0.0,81.148926,25.00104,27.494553,96.0,0.06441808,31.507626,241.34326,88.554985,0.0,81.148926,0.11375938,0.0,77.757675,8.330017
10064,20043840.0,0.0,18.29892,14.409729,21.273651,20.475952,21.959625,21.819733,18.29889,18.298859,18.298859,18.298859,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0018158291,9.54197e-21,0.0,81.14855,25.001034,27.483421,96.0,0.06445783,31.52321,241.34328,88.55497,0.0,81.14855,0.11375935,0.0,77.75731,8.330017
10065,20043900.0,0.0,18.29892,14.4086,21.270355,20.471954,21.95691,21.816925,18.29889,18.29889,18.29889,18.298859,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0016604378,9.54197e-21,0.0,81.14818,25.001028,27.472439,96.0,0.06449705,31.538586,241.3433,88.554955,0.0,81.14818,0.113759294,0.0,77.75695,8.330017
10066,20043960.0,0.0,18.29895,14.407532,21.26709,20.468018,21.954224,21.814178,18.29892,18.29889,18.29889,18.29889,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0018698827,9.54197e-21,0.0,81.147804,25.001019,27.461607,96.0,0.06453573,31.553751,241.34332,88.55494,0.0,81.147804,0.11375926,0.0,77.75659,8.330017
10067,20044020.0,0.0,18.29898,14.406525,21.263824,20.46408,21.951538,21.811432,18.29892,18.29892,18.29892,18.29889,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0021420345,9.54197e-21,0.0,81.147446,25.00101,27.450937,96.0,0.064573824,31.568687,241.34334,88.55492,0.0,81.147446,0.11375921,0.0,77.75625,8.330017
10068,20044080.0,0.0,18.29898,14.405609,21.26059,20.460144,21.948853,21.808685,18.29895,18.29892,18.29892,18.29892,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.002242083,9.54197e-21,0.0,81.14709,25.001001,27.440443,96.0,0.06461129,31.583382,241.34335,88.5549,0.0,81.14709,0.113759175,0.0,77.755905,8.330017
10069,20044140.0,0.0,18.299011,14.404755,21.257385,20.456268,21.946198,21.805939,18.29898,18.29895,18.29895,18.29892,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0020880266,9.54197e-21,0.0,81.146736,25.000994,27.430126,96.0,0.064648114,31.597822,241.34337,88.554886,0.0,81.146736,0.11375912,0.0,77.75557,8.330017
10070,20044200.0,0.0,18.299011,14.403931,21.25415,20.452393,21.943542,21.803223,18.29898,18.29895,18.29895,18.29895,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0018976225,9.54197e-21,0.0,81.14639,25.000982,27.41998,96.0,0.06468434,31.612032,241.34338,88.55486,0.0,81.14639,0.113759086,0.0,77.75523,8.330017
10071,20044260.0,0.0,18.299042,14.403198,21.250977,20.448547,21.940887,21.800507,18.299011,18.29898,18.29898,18.29898,0.0,0.03208585,0.03208585,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.002044577,9.54197e-21,0.0,81.14604,25.000973,27.409992,96.0,0.064719975,31.626013,241.3434,88.55485,0.0,81.14604,0.11375903,0.0,77.754906,8.330017
10072,20044320.0,0.0,18.299072,14.402557,21.247803,20.444733,21.938263,21.79779,18.299011,18.29898,18.29898,18.29898,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0022522728,9.54197e-21,0.0,81.145706,25.000963,27.40018,96.0,0.064754985,31.63975,241.34341,88.554825,0.0,81.145706,0.113758996,0.0,77.754585,8.330017
10073,20044380.0,0.0,18.299072,14.401978,21.24466,20.440948,21.935638,21.795105,18.299042,18.299011,18.299011,18.299011,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.002237143,9.54197e-21,0.0,81.145386,25.000952,27.390554,96.0,0.06478932,31.653223,241.34343,88.55481,0.0,81.145386,0.11375895,0.0,77.75427,8.330017
10074,20044440.0,0.0,18.299103,14.401459,21.241516,20.437164,21.933044,21.79242,18.299042,18.299011,18.299011,18.299011,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0021851957,9.54197e-21,0.0,81.14506,25.00094,27.381111,96.0,0.06482302,31.666447,241.34346,88.55479,0.0,81.14506,0.1137589,0.0,77.75396,8.330017
10075,20044500.0,0.0,18.299103,14.4010315,21.238373,20.43341,21.93042,21.789734,18.299072,18.299042,18.299042,18.299042,0.0,0.032085802,0.032085802,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0020390858,9.54197e-21,0.0,81.14474,25.00093,27.371847,96.0,0.06485606,31.679413,241.34348,88.55476,0.0,81.14474,0.11375885,0.0,77.753654,8.330017
10076,20044560.0,0.0,18.299133,14.400665,21.23529,20.429688,21.927826,21.787079,18.299103,18.299072,18.299072,18.299042,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.002238901,9.54197e-21,0.0,81.144424,25.00092,27.362759,96.0,0.06488848,31.692139,241.34349,88.55475,0.0,81.144424,0.11375881,0.0,77.75336,8.330017
10077,20044620.0,0.0,18.299164,14.40036,21.232178,20.425964,21.925262,21.784424,18.299103,18.299072,18.299072,18.299072,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.002390341,9.54197e-21,0.0,81.14412,25.000908,27.353859,96.0,0.06492021,31.7046,241.3435,88.554726,0.0,81.14412,0.113758765,0.0,77.75307,8.330017
10078,20044680.0,0.0,18.299164,14.400177,21.229095,20.422302,21.922668,21.781769,18.299133,18.299103,18.299103,18.299103,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.002366547,9.54197e-21,0.0,81.14382,25.000896,27.345158,96.0,0.06495124,31.71678,241.34352,88.55471,0.0,81.14382,0.11375871,0.0,77.75278,8.330017
10079,20044740.0,0.0,18.299194,14.400055,21.226044,20.41861,21.920105,21.779144,18.299133,18.299103,18.299103,18.299103,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0022576856,9.54197e-21,0.0,81.143524,25.000887,27.33665,96.0,0.064981565,31.728687,241.34354,88.55469,0.0,81.143524,0.11375866,0.0,77.752495,8.330017
10080,20044800.0,0.0,18.299194,14.399994,21.223053,20.41504,21.917603,21.77655,18.299164,18.299133,18.299133,18.299133,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0021165193,9.54197e-21,0.0,81.14324,25.000875,27.328453,96.0,0.065010786,31.740166,241.34355,88.554665,0.0,81.14324,0.113758616,0.0,77.75223,8.330017
10081,20044860.0,0.0,20.778717,14.399994,21.249237,20.420685,21.925232,21.783142,18.317078,18.295776,18.295776,18.295654,0.0,0.00033551938,0.00033551938,0.00046932593,56.666668,18.300018,0.0,0.0,0.0,5.0894117,9.54197e-21,0.0,25.602701,22.469944,0.30829677,96.0,0.0011393225,69.56838,2.048854,54.130375,0.0,25.602701,0.0011556665,0.0,23.065094,8.330017
10082,20044920.0,0.0,20.8927,14.399994,21.263489,20.428223,21.934967,21.791687,18.318542,18.297852,18.297852,18.29712,0.0,0.001130533,0.001130533,0.0013309094,88.333336,18.300018,0.0,0.0,0.0,3.4924965,9.54197e-21,0.0,34.561985,32.505444,0.49762824,96.0,0.0035896883,69.30332,11.81705,59.29737,0.0,34.561985,0.003614767,0.0,30.198141,8.330017
10083,20044980.0,0.0,21.220154,14.399994,21.339172,20.435272,21.943848,21.799469,18.328156,18.308441,18.308441,18.305176,0.0,0.0052970503,0.0052970503,0.0055342736,120.0,18.300018,0.0,0.0,0.0,16.874947,9.54197e-21,0.0,47.76246,44.15838,0.7907927,96.0,0.016118625,68.89289,73.04369,68.457306,0.0,47.76246,0.016149094,0.0,42.09774,8.330017
10084,20045040.0,9.0,21.3685,14.399994,21.372803,20.440796,21.950287,21.805023,18.420502,18.323639,18.323639,18.318176,0.0,0.013152275,0.013152275,0.014448156,120.0,18.300018,0.0,0.0,0.0,51.377567,9.54197e-21,0.0,57.221294,46.757545,2.1697884,96.0,0.040736835,66.962296,213.27367,77.62624,0.0,57.221294,0.040750027,0.0,51.879585,8.330017
10085,20045100.0,9.0,21.319489,14.399994,21.33017,20.444092,21.953827,21.807953,18.783173,18.39804,18.39804,18.368256,0.0,0.019930234,0.019930234,0.025108157,120.0,18.300018,0.0,0.0,0.0,74.85601,9.54197e-21,0.0,62.70641,45.589035,8.068394,96.0,0.06476399,58.70425,243.298,84.85519,0.0,62.70641,0.064960815,0.0,58.51515,8.330017
10086,20045160.0,9.0,19.850677,14.399994,21.294617,20.44513,21.9552,21.80893,19.431427,18.653961,18.653961,18.573425,0.0,0.024628166,0.024628166,0.034262452,120.0,18.300018,0.0,0.0,0.0,28.162369,9.54197e-21,0.0,65.89973,46.43896,22.053133,96.0,0.06301996,39.125614,242.1776,91.25934,0.0,65.89973,0.08352259,0.0,62.42835,8.330017
10087,20045220.0,2.0,16.110535,14.399994,21.27478,20.445679,21.956085,21.80951,19.668396,19.046356,19.046356,18.929535,0.0,0.028049044,0.028049044,0.041255098,120.0,18.300018,0.0,0.0,0.0,-149.41324,9.54197e-21,0.0,67.61291,49.89486,38.2312,96.0,0.022025447,16.476315,241.03586,97.60471,0.0,67.61291,0.09736212,0.0,64.453354,8.330017
10088,20045280.0,2.0,15.704498,14.399994,21.263855,20.44629,21.956757,21.809906,18.645721,19.10913,19.10913,19.034393,0.0,0.030588385,0.030588385,0.046423748,120.0,18.300018,0.0,0.0,0.0,-169.38654,9.54197e-21,0.0,68.186325,55.913048,38.827286,96.0,0.023189336,15.6418,240.03189,104.320915,0.0,68.186325,0.10761476,0.0,65.132225,8.330017
10089,20045340.0,2.0,18.616333,14.399994,21.257416,20.44516,21.95578,21.808807,17.54422,18.592743,18.592743,18.609802,0.0,0.032430235,0.032430235,0.049946323,120.0,18.300018,0.0,0.0,0.0,34.615677,9.54197e-21,0.0,67.91004,63.948597,25.123926,96.0,0.07336317,34.826504,239.27252,111.29267,0.0,67.91004,0.11482351,0.0,64.881775,8.330017
10090,20045400.0,0.0,19.8768,14.399994,21.251282,20.440765,21.95227,21.805328,17.77835,18.121918,18.121918,18.177094,0.0,0.033816062,0.033816062,0.05241522,126.666664,18.300018,0.0,0.0,0.0,123.42652,9.54197e-21,0.0,67.00849,74.32632,19.062414,96.0,0.09584562,43.312622,238.71655,119.03906,0.0,67.00849,0.12007057,0.0,64.02565,8.330017
10091,20045460.0,0.0,18.810791,14.399994,21.244934,20.434784,21.94754,21.80072,18.555725,18.17804,18.17804,18.200226,0.0,0.034559865,0.034559865,0.05372603,133.33333,18.300018,0.0,0.0,0.0,30.971056,9.54197e-21,0.0,65.73564,86.76601,25.2516,96.0,0.077529036,34.64776,238.44048,127.168594,0.0,65.73564,0.12287124,0.0,62.821476,8.330017
10092,20045520.0,0.0,17.526154,14.399994,21.239716,20.429626,21.94339,21.79663,18.70108,18.438293,18.438293,18.426697,0.0,0.034886867,0.034886867,0.054324728,140.0,18.300018,0.0,0.0,0.0,-65.438965,9.54197e-21,0.0,64.34683,99.71648,31.12528,96.0,0.056241486,26.424608,238.43056,135.02979,0.0,64.34683,0.12412423,0.0,61.49971,8.330017
10093,20045580.0,0.0,17.80069,14.399994,21.235565,20.425232,21.939758,21.79309,18.28949,18.464325,18.464325,18.458466,0.0,0.03463814,0.03463814,0.053965446,136.0,18.300018,0.0,0.0,0.0,-37.344673,9.54197e-21,0.0,63.041832,109.93871,29.45556,96.0,0.062129635,28.762215,238.54591,140.48688,0.0,63.041832,0.123258635,0.0,60.24333,8.330017
10094,20045640.0,0.0,18.583527,14.399994,21.231506,20.420502,21.935913,21.789307,18.08319,18.311737,18.311737,18.324036,0.0,0.03418947,0.03418947,0.053247765,132.0,18.300018,0.0,0.0,0.0,24.586672,9.54197e-21,0.0,62.015343,117.0203,25.765661,96.0,0.07498657,33.928074,238.64545,143.81895,0.0,62.015343,0.12163797,0.0,59.23744,8.330017
10095,20045700.0,0.0,18.669098,14.399994,21.227356,20.415344,21.931824,21.785309,18.242523,18.239655,18.239655,18.252625,0.0,0.033667985,0.033667985,0.05237532,128.0,18.300018,0.0,0.0,0.0,27.448627,9.54197e-21,0.0,61.25601,121.41551,25.573519,96.0,0.07459017,34.19707,238.68777,145.48718,0.0,61.25601,0.11971754,0.0,58.481987,8.330017
10096,20045760.0,0.0,18.26828,14.399994,21.223724,20.410492,21.92807,21.781586,18.404999,18.289825,18.289825,18.291718,0.0,0.033170313,0.033170313,0.051513802,124.0,18.300018,0.0,0.0,0.0,-4.152179,9.54197e-21,0.0,60.748177,123.46864,27.546963,96.0,0.06642204,31.43425,238.6744,145.85698,0.0,60.748177,0.117856465,0.0,57.971436,8.330017
10097,20045820.0,0.0,18.060364,14.399994,21.22055,20.406158,21.924683,21.77826,18.374512,18.342255,18.342255,18.338562,0.0,0.032745063,0.032745063,0.05076048,120.0,18.300018,0.0,0.0,0.0,-17.829977,9.54197e-21,0.0,60.448433,123.65586,28.41801,96.0,0.06240203,30.214783,238.6251,145.29335,0.0,60.448433,0.11624949,0.0,57.669556,8.330017
10098,20045880.0,0.0,18.231964,14.399994,21.21762,20.40207,21.92154,21.775116,18.264008,18.327362,18.327362,18.327301,0.0,0.032396197,0.032396197,0.050135408,116.0,18.300018,0.0,0.0,0.0,-3.9620826,9.54197e-21,0.0,60.31351,122.47627,27.551586,96.0,0.06484136,31.42778,238.56123,144.09422,0.0,60.31351,0.11492439,0.0,57.534946,8.330017
10099,20045940.0,0.0,18.422516,14.399994,21.21457,20.39798,21.918396,21.772003,18.241089,18.287659,18.287659,18.291565,0.0,0.032111503,0.032111503,0.049623027,112.0,18.300018,0.0,0.0,0.0,9.262258,9.54197e-21,0.0,60.31064,120.323654,26.702175,96.0,0.067286424,32.616955,238.49916,142.46356,0.0,60.31064,0.11384102,0.0,57.534607,8.330017
10100,20046000.0,0.0,18.396576,14.399994,21.211456,20.39389,21.915283,21.76889,18.29837,18.278381,18.278381,18.281097,0.0,0.031880017,0.031880017,0.04920645,108.0,18.300018,0.0,0.0,0.0,6.403889,9.54197e-21,0.0,60.415394,117.49333,26.883238,96.0,0.0661624,32.363464,238.44925,140.54771,0.0,60.415394,0.11296036,0.0,57.643467,8.330017
10101,20046060.0,0.0,18.26419,14.399994,21.208466,20.390045,21.912384,21.76596,18.337341,18.297363,18.297363,18.29663,0.0,0.0316962,0.0316962,0.048876826,104.0,18.300018,0.0,0.0,0.0,-3.0211313,9.54197e-21,0.0,60.605812,114.202286,27.49893,96.0,0.063603766,31.5015,238.41713,138.45607,0.0,60.605812,0.11226234,0.0,57.83883,8.330017
10102,20046120.0,0.0,18.217468,14.399994,21.205536,20.386353,21.909607,21.763184,18.319366,18.31076,18.31076,18.308838,0.0,0.03155367,0.03155367,0.048622873,100.0,18.300018,0.0,0.0,0.0,-5.699915,9.54197e-21,0.0,60.86229,110.61062,27.675009,96.0,0.06269132,31.25499,238.40508,136.26456,0.0,60.86229,0.11172288,0.0,58.100395,8.330017
10103,20046180.0,0.0,18.28003,14.399994,21.202637,20.382782,21.90689,21.760437,18.28534,18.30429,18.30429,18.303741,0.0,0.031442616,0.031442616,0.048426334,96.0,18.300018,0.0,0.0,0.0,-0.995428,9.54197e-21,0.0,61.169304,106.838486,27.363073,96.0,0.06356988,31.691698,238.41345,134.02182,0.0,61.169304,0.111303985,0.0,58.412178,8.330017
10104,20046240.0,0.0,18.338135,14.399994,21.199677,20.37918,21.904175,21.75772,18.28067,18.292328,18.292328,18.293,0.0,0.03135418,0.03135418,0.0482721,92.0,18.300018,0.0,0.0,0.0,2.8369918,9.54197e-21,0.0,61.519398,102.956955,27.103912,96.0,0.064302,32.054523,238.4417,131.75185,0.0,61.519398,0.11097201,0.0,58.76626,8.330017
10105,20046300.0,0.0,18.334625,14.399994,21.196716,20.37564,21.90149,21.755005,18.29715,18.289062,18.289062,18.28946,0.0,0.03127727,0.03127727,0.048140123,88.0,18.300018,0.0,0.0,0.0,2.2969055,9.54197e-21,0.0,61.90139,99.037445,27.133512,96.0,0.0640429,32.013084,238.4887,129.47716,0.0,61.90139,0.11068685,0.0,59.151035,8.330017
10106,20046360.0,0.0,18.29181,14.399994,21.193817,20.372192,21.898895,21.75241,18.31131,18.29486,18.29486,18.294159,0.0,0.031210622,0.031210622,0.048027862,84.0,18.300018,0.0,0.0,0.0,-0.70888144,9.54197e-21,0.0,62.31447,95.09511,27.328491,96.0,0.063226044,31.74011,238.55334,127.2026,0.0,62.31447,0.11044129,0.0,59.56521,8.330017
10107,20046420.0,0.0,18.27069,14.399994,21.190948,20.368805,21.896362,21.749817,18.307434,18.30008,18.30008,18.29889,0.0,0.0311515,0.0311515,0.047930215,80.0,18.300018,0.0,0.0,0.0,-1.978195,9.54197e-21,0.0,62.754982,91.150505,27.408653,96.0,0.06282851,31.627884,238.63455,124.9352,0.0,62.754982,0.11022541,0.0,60.00483,8.330017
10108,20046480.0,0.0,18.288788,14.399994,21.18811,20.365509,21.89386,21.747284,18.295593,18.298737,18.298737,18.298004,0.0,0.031096721,0.031096721,0.047841296,76.0,18.300018,0.0,0.0,0.0,-0.6015815,9.54197e-21,0.0,63.2207,87.21768,27.311588,96.0,0.06306184,31.763777,238.73131,122.67779,0.0,63.2207,0.110026956,0.0,60.46738,8.330017
10109,20046540.0,0.0,18.311768,14.399994,21.185272,20.362183,21.891357,21.744781,18.29181,18.294647,18.294647,18.294403,0.0,0.03104345,0.03104345,0.047755912,72.0,18.300018,0.0,0.0,0.0,0.9281387,9.54197e-21,0.0,63.71175,83.30433,27.203114,96.0,0.06333649,31.915644,238.84273,120.4295,0.0,63.71175,0.10983244,0.0,60.952724,8.330017
10110,20046600.0,0.0,18.311768,14.399994,21.182495,20.358917,21.888916,21.74228,18.297241,18.293457,18.293457,18.293152,0.0,0.030990526,0.030990526,0.047670577,68.0,18.300018,0.0,0.0,0.0,0.8237637,9.54197e-21,0.0,64.23161,79.40413,27.203989,96.0,0.06322967,31.914415,238.96808,118.18652,0.0,64.23161,0.109641075,0.0,61.464016,8.330017
10111,20046660.0,0.0,18.30133,14.399994,21.17978,20.355743,21.886505,21.739838,18.301483,18.294739,18.294739,18.29419,0.0,0.030935103,0.030935103,0.04757849,64.0,18.300018,0.0,0.0,0.0,0.08196271,9.54197e-21,0.0,64.777565,75.537735,27.248562,96.0,0.06296172,31.852013,239.10664,115.95276,0.0,64.777565,0.10943134,0.0,61.99978,8.330017
10112,20046720.0,0.0,18.295593,14.399994,21.177155,20.3526,21.884125,21.737427,18.301514,18.29596,18.29596,18.295288,0.0,0.030876048,0.030876048,0.04747846,60.0,18.300018,0.0,0.0,0.0,-0.28013816,9.54197e-21,0.0,65.353905,71.68972,27.268183,96.0,0.06277509,31.824541,239.2579,113.72325,0.0,65.353905,0.10921272,0.0,62.564648,8.330017
10113,20046780.0,0.0,18.295654,14.399994,21.17456,20.349518,21.881805,21.735077,18.30011,18.296326,18.296326,18.295624,0.0,0.030808644,0.030808644,0.047362514,56.0,18.300018,0.0,0.0,0.0,-0.2506018,9.54197e-21,0.0,65.95782,67.87806,27.261724,96.0,0.062665574,31.833586,239.42126,111.503586,0.0,65.95782,0.108971655,0.0,63.156216,8.330017
10114,20046840.0,0.0,18.299194,14.399994,21.172028,20.346466,21.879486,21.732727,18.298859,18.295898,18.295898,18.295288,0.0,0.030736336,0.030736336,0.047237705,52.0,18.300018,0.0,0.0,0.0,-0.005750641,9.54197e-21,0.0,66.59756,64.09299,27.240974,96.0,0.06259142,31.862637,239.59702,109.28616,0.0,66.59756,0.10870074,0.0,63.782673,8.330017
10115,20046900.0,0.0,18.300934,14.399994,21.169525,20.343475,21.877228,21.730408,18.29895,18.295563,18.295563,18.295013,0.0,0.030657146,0.030657146,0.047100574,48.0,18.300018,0.0,0.0,0.0,0.09994823,9.54197e-21,0.0,67.278305,60.328365,27.22994,96.0,0.062468767,31.878084,239.78482,107.06899,0.0,67.278305,0.10840286,0.0,64.44911,8.330017
10116,20046960.0,0.0,18.30072,14.399994,21.167145,20.340546,21.87503,21.72818,18.29953,18.295563,18.295563,18.294983,0.0,0.030566303,0.030566303,0.046942513,44.0,18.300018,0.0,0.0,0.0,0.07360063,9.54197e-21,0.0,67.99882,56.60238,27.228489,96.0,0.06229055,31.880114,239.98412,104.85848,0.0,67.99882,0.10806511,0.0,65.154495,8.330017
10117,20047020.0,0.0,18.299774,14.399994,21.164825,20.337677,21.872864,21.725983,18.299927,18.295776,18.295776,18.295166,0.0,0.030464463,0.030464463,0.046765205,40.0,18.300018,0.0,0.0,0.0,0.004094736,9.54197e-21,0.0,68.76803,52.90765,27.230667,96.0,0.06207652,31.877062,240.19492,102.649925,0.0,68.76803,0.10768388,0.0,65.907616,8.330017
10118,20047080.0,0.0,18.299377,14.399994,21.162567,20.33487,21.870758,21.723816,18.299957,18.29596,18.29596,18.295319,0.0,0.030351207,0.030351207,0.046568155,36.0,18.300018,0.0,0.0,0.0,-0.021794911,9.54197e-21,0.0,69.596146,49.237404,27.230572,96.0,0.061845984,31.8772,240.41719,100.43945,0.0,69.596146,0.10725696,0.0,66.7184,8.330017
10119,20047140.0,0.0,18.29953,14.399994,21.1604,20.332123,21.868713,21.72171,18.299896,18.296051,18.296051,18.29544,0.0,0.030217785,0.030217785,0.046335045,32.0,18.300018,0.0,0.0,0.0,-0.013827566,9.54197e-21,0.0,70.47784,45.626156,27.228975,96.0,0.06158424,31.879436,240.64993,98.24123,0.0,70.47784,0.106765375,0.0,67.58179,8.330017
10120,20047200.0,0.0,18.29956,14.399994,21.158173,20.329437,21.8667,21.719635,18.299774,18.296173,18.296173,18.295563,0.0,0.030136758,0.030136758,0.04620101,29.666666,18.300018,0.0,0.0,0.0,-0.0066301045,9.54197e-21,0.0,71.40959,42.3129,27.225864,96.0,0.061431684,31.883791,240.86014,96.271736,0.0,71.40959,0.1064647,0.0,68.492676,8.330017
