,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10121,20047260.0,0.0,18.299591,14.399994,21.155975,20.326782,21.864716,21.71762,18.299713,18.296326,18.296326,18.295746,0.0,0.030066239,0.030066239,0.04608385,27.333334,18.300018,0.0,0.0,0.0,-0.002591779,9.54197e-21,0.0,72.36845,39.24288,27.222479,96.0,0.06130326,31.888529,241.0589,94.45228,0.0,72.36845,0.10620687,0.0,69.42809,8.330017
10122,20047320.0,0.0,18.299622,14.399994,21.153809,20.324219,21.862793,21.715637,18.299683,18.296478,18.296478,18.295898,0.0,0.030016305,0.030016305,0.046004478,25.0,18.300018,0.0,0.0,0.0,-0.00030455954,9.54197e-21,0.0,73.36698,36.387894,27.219143,96.0,0.06118085,31.8932,241.2489,92.75356,0.0,73.36698,0.10594862,0.0,70.40073,8.330017
10123,20047380.0,0.0,18.299042,14.399994,21.151459,20.321625,21.86087,21.713654,18.29956,18.296722,18.296722,18.296204,0.0,0.030027552,0.030027552,0.046035472,25.0,18.300018,0.0,0.0,0.0,-0.025583014,9.54197e-21,0.0,74.3486,33.97707,27.214155,96.0,0.06126345,31.900183,241.3868,91.42571,0.0,74.3486,0.10608349,0.0,71.3537,8.330017
10124,20047440.0,0.0,18.298767,14.399994,21.149017,20.319061,21.858948,21.71167,18.299316,18.296967,18.296967,18.296478,0.0,0.030100605,0.030100605,0.046174657,25.0,18.300018,0.0,0.0,0.0,-0.032900862,9.54197e-21,0.0,75.28275,31.999025,27.205828,96.0,0.061446194,31.91184,241.48769,90.38675,0.0,75.28275,0.10636857,0.0,72.2561,8.330017
10125,20047500.0,0.0,18.298767,14.399994,21.146515,20.316437,21.856995,21.709656,18.299103,18.29715,18.29715,18.296722,0.0,0.030190535,0.030190535,0.04634119,25.0,18.300018,0.0,0.0,0.0,-0.023812136,9.54197e-21,0.0,76.17541,30.296066,27.195444,96.0,0.061669804,31.926376,241.56749,89.5206,0.0,76.17541,0.10671592,0.0,73.115746,8.330017
10126,20047560.0,0.0,18.29892,14.399994,21.144012,20.313812,21.85498,21.707611,18.29892,18.297302,18.297302,18.296936,0.0,0.030305207,0.030305207,0.046548955,25.0,18.300018,0.0,0.0,0.0,-0.008005239,9.54197e-21,0.0,77.008896,28.878727,27.18342,96.0,0.061949268,31.943214,241.62268,88.84255,0.0,77.008896,0.1071553,0.0,73.915115,8.330017
10127,20047620.0,0.0,18.29895,14.399994,21.141418,20.311157,21.852936,21.705536,18.298859,18.297424,18.297424,18.29712,0.0,0.030435449,0.030435449,0.046781637,25.0,18.300018,0.0,0.0,0.0,-0.0018928713,9.54197e-21,0.0,77.77325,27.70958,27.171268,96.0,0.06225858,31.960222,241.65814,88.32024,0.0,77.77325,0.107648455,0.0,74.64514,8.330017
10128,20047680.0,0.0,18.29892,14.399994,21.138824,20.308472,21.85086,21.7034,18.298828,18.297607,18.297607,18.297333,0.0,0.030570006,0.030570006,0.04702007,25.0,18.300018,0.0,0.0,0.0,-0.0008770555,9.54197e-21,0.0,78.48284,26.713394,27.159145,96.0,0.0625763,31.977198,241.68141,87.89969,0.0,78.48284,0.10815692,0.0,75.320786,8.330017
10129,20047740.0,0.0,18.298859,14.399994,21.1362,20.305725,21.848755,21.701263,18.298798,18.29776,18.29776,18.297516,0.0,0.030712023,0.030712023,0.04726957,25.0,18.300018,0.0,0.0,0.0,-0.0037677533,9.54197e-21,0.0,79.1199,25.9031,27.146868,96.0,0.062908925,31.994387,241.69072,87.59194,0.0,79.1199,0.10869148,0.0,75.92477,8.330017
10130,20047800.0,0.0,18.298828,14.399994,21.133514,20.302948,21.846558,21.699036,18.298767,18.297882,18.297882,18.297699,0.0,0.030856298,0.030856298,0.047521144,25.0,18.300018,0.0,0.0,0.0,-0.0040229824,9.54197e-21,0.0,79.68223,25.252716,27.134184,96.0,0.063246265,32.012142,241.68925,87.37651,0.0,79.68223,0.1092317,0.0,76.45553,8.330017
10131,20047860.0,0.0,18.298859,14.399994,21.130829,20.30017,21.84433,21.696808,18.298737,18.298035,18.298035,18.297852,0.0,0.030998973,0.030998973,0.047768462,25.0,18.300018,0.0,0.0,0.0,-0.0017117203,9.54197e-21,0.0,80.18282,24.720661,27.121294,96.0,0.06358082,32.03019,241.68065,87.22621,0.0,80.18282,0.109765105,0.0,76.926216,8.330017
10132,20047920.0,0.0,18.29889,14.399994,21.128143,20.297333,21.842072,21.694519,18.298737,18.298126,18.298126,18.298004,0.0,0.031138778,0.031138778,0.048009403,25.0,18.300018,0.0,0.0,0.0,0.00064024254,9.54197e-21,0.0,80.61745,24.300253,27.108416,96.0,0.06390872,32.048218,241.66577,87.13584,0.0,80.61745,0.11028596,0.0,77.33302,8.330017
10133,20047980.0,0.0,18.29889,14.399994,21.125397,20.294464,21.839752,21.69223,18.298737,18.298248,18.298248,18.298126,0.0,0.031273402,0.031273402,0.04824008,25.0,18.300018,0.0,0.0,0.0,0.0015949225,9.54197e-21,0.0,80.98321,23.983122,27.095736,96.0,0.06422484,32.06597,241.64584,87.09845,0.0,80.98321,0.11078603,0.0,77.67354,8.330017
10134,20048040.0,0.0,18.29892,14.399994,21.12265,20.291565,21.837433,21.68988,18.298737,18.29834,18.29834,18.298248,0.0,0.031402286,0.031402286,0.04845989,25.0,18.300018,0.0,0.0,0.0,0.0020267419,9.54197e-21,0.0,81.299194,23.735094,27.083239,96.0,0.064528435,32.083466,241.6232,87.09412,0.0,81.299194,0.11126394,0.0,77.96641,8.330017
10135,20048100.0,0.0,18.29892,14.399994,21.119904,20.288635,21.835052,21.68747,18.298767,18.298462,18.298462,18.29837,0.0,0.0315249,0.0315249,0.04866799,25.0,18.300018,0.0,0.0,0.0,0.0020698719,9.54197e-21,0.0,81.56262,23.555182,27.07094,96.0,0.064818285,32.100685,241.5981,87.121826,0.0,81.56262,0.111717515,0.0,78.209114,8.330017
10136,20048160.0,0.0,18.29895,14.399994,21.117157,20.285706,21.832642,21.68509,18.298798,18.298553,18.298553,18.298492,0.0,0.03163943,0.03163943,0.048861455,25.0,18.300018,0.0,0.0,0.0,0.0027881428,9.54197e-21,0.0,81.771866,23.439709,27.058876,96.0,0.06509066,32.117577,241.57133,87.177666,0.0,81.771866,0.11214015,0.0,78.40035,8.330017
10137,20048220.0,0.0,18.29898,14.399994,21.11438,20.282776,21.8302,21.682678,18.298828,18.298645,18.298645,18.298584,0.0,0.031744737,0.031744737,0.049038555,25.0,18.300018,0.0,0.0,0.0,0.0034940206,9.54197e-21,0.0,81.9322,23.377775,27.047121,96.0,0.06534316,32.13403,241.54396,87.25432,0.0,81.9322,0.11252801,0.0,78.54539,8.330017
10138,20048280.0,0.0,18.299011,14.399994,21.111603,20.279785,21.827728,21.680206,18.298859,18.298737,18.298737,18.298676,0.0,0.031840578,0.031840578,0.049199015,25.0,18.300018,0.0,0.0,0.0,0.003763331,9.54197e-21,0.0,82.04633,23.364094,27.03571,96.0,0.06557516,32.150005,241.51639,87.348564,0.0,82.04633,0.11288019,0.0,78.64689,8.330017
10139,20048340.0,0.0,18.299042,14.399994,21.108826,20.276825,21.825226,21.677734,18.29889,18.298798,18.298798,18.298767,0.0,0.031926192,0.031926192,0.049341787,25.0,18.300018,0.0,0.0,0.0,0.003722086,9.54197e-21,0.0,82.121,23.388071,27.024668,96.0,0.065785244,32.165466,241.48952,87.453606,0.0,82.121,0.11319427,0.0,78.7114,8.330017
10140,20048400.0,0.0,18.299072,14.399994,21.106049,20.273804,21.822723,21.675262,18.29892,18.298859,18.298859,18.298859,0.0,0.03200166,0.03200166,0.049467176,25.0,18.300018,0.0,0.0,0.0,0.003707979,9.54197e-21,0.0,82.16377,23.439615,27.013987,96.0,0.0659735,32.180416,241.46399,87.5637,0.0,82.16377,0.11347051,0.0,78.74619,8.330017
10141,20048460.0,0.0,18.299103,14.399994,21.103302,20.270844,21.82022,21.67276,18.29895,18.29895,18.29895,18.29892,0.0,0.032064907,0.032064907,0.049571883,25.0,18.300018,0.0,0.0,0.0,0.0042308993,9.54197e-21,0.0,82.16668,23.526558,27.003754,96.0,0.06613593,32.194744,241.43987,87.68138,0.0,82.16668,0.11370188,0.0,78.74378,8.330017
10142,20048520.0,0.0,18.299133,14.399994,21.100555,20.267853,21.817688,21.670258,18.299011,18.299011,18.299011,18.29898,0.0,0.032114897,0.032114897,0.049654193,25.0,18.300018,0.0,0.0,0.0,0.0043040565,9.54197e-21,0.0,82.13922,23.635078,26.99407,96.0,0.066269666,32.208298,241.4184,87.79739,0.0,82.13922,0.11388414,0.0,78.713264,8.330017
10143,20048580.0,0.0,18.299164,14.399994,21.097809,20.264893,21.815155,21.667755,18.299042,18.299072,18.299072,18.299042,0.0,0.03215573,0.03215573,0.049721092,25.0,18.300018,0.0,0.0,0.0,0.0040968517,9.54197e-21,0.0,82.09482,23.753565,26.98477,96.0,0.06638372,32.221325,241.39905,87.90945,0.0,82.09482,0.11403268,0.0,78.6672,8.330017
10144,20048640.0,0.0,18.299164,14.399994,21.095062,20.261902,21.812622,21.665253,18.299072,18.299103,18.299103,18.299103,0.0,0.032190766,0.032190766,0.04977822,25.0,18.300018,0.0,0.0,0.0,0.0037901115,9.54197e-21,0.0,82.04084,23.87721,26.975704,96.0,0.06648538,32.234016,241.38112,88.01837,0.0,82.04084,0.11415997,0.0,78.61238,8.330017
10145,20048700.0,0.0,18.299194,14.399994,21.092346,20.258942,21.81009,21.66275,18.299103,18.299164,18.299164,18.299164,0.0,0.03221505,0.03221505,0.049817383,25.0,18.300018,0.0,0.0,0.0,0.0035422447,9.54197e-21,0.0,81.97266,24.005238,26.96708,96.0,0.066563934,32.246094,241.36613,88.118355,0.0,81.97266,0.11424766,0.0,78.54473,8.330017
10146,20048760.0,0.0,18.299225,14.399994,21.08963,20.256012,21.807587,21.660278,18.299133,18.299194,18.299194,18.299194,0.0,0.03223448,0.03223448,0.04984842,25.0,18.300018,0.0,0.0,0.0,0.0038689782,9.54197e-21,0.0,81.89951,24.133802,26.95868,96.0,0.06663202,32.25785,241.35255,88.21351,0.0,81.89951,0.1143176,0.0,78.47267,8.330017
10147,20048820.0,0.0,18.299255,14.399994,21.086975,20.253113,21.805084,21.657806,18.299194,18.299255,18.299255,18.299255,0.0,0.03224819,0.03224819,0.049869925,25.0,18.300018,0.0,0.0,0.0,0.0037470986,9.54197e-21,0.0,81.821625,24.26142,26.950573,96.0,0.06668763,32.2692,241.34074,88.30202,0.0,81.821625,0.11436657,0.0,78.396454,8.330017
10148,20048880.0,0.0,18.299286,14.399994,21.08429,20.250214,21.802582,21.655334,18.299225,18.299286,18.299286,18.299286,0.0,0.032255854,0.032255854,0.049881347,25.0,18.300018,0.0,0.0,0.0,0.003113828,9.54197e-21,0.0,81.7408,24.385069,26.942781,96.0,0.066730015,32.28011,241.33098,88.38176,0.0,81.7408,0.1143933,0.0,78.31784,8.330017
10149,20048940.0,0.0,18.299286,14.399994,21.081665,20.247314,21.80011,21.652863,18.299255,18.299316,18.299316,18.299316,0.0,0.03225871,0.03225871,0.04988478,25.0,18.300018,0.0,0.0,0.0,0.0025312006,9.54197e-21,0.0,81.66038,24.501875,26.935213,96.0,0.066762045,32.2907,241.32304,88.45244,0.0,81.66038,0.11440259,0.0,78.23996,8.330017
10150,20049000.0,0.0,18.299286,14.399994,21.07901,20.244446,21.797607,21.650421,18.299255,18.299316,18.299316,18.299347,0.0,0.032255646,0.032255646,0.049878396,25.0,18.300018,0.0,0.0,0.0,0.001988917,9.54197e-21,0.0,81.57955,24.61118,26.927933,96.0,0.0667811,32.300896,241.31734,88.51234,0.0,81.57955,0.11438989,0.0,78.1621,8.330017
10151,20049060.0,0.0,18.299316,14.399994,21.076447,20.241638,21.795166,21.64798,18.299286,18.299347,18.299347,18.299347,0.0,0.032249566,0.032249566,0.049867008,25.0,18.300018,0.0,0.0,0.0,0.002465507,9.54197e-21,0.0,81.50145,24.712831,26.920795,96.0,0.066793695,32.310886,241.31299,88.564606,0.0,81.50145,0.11436633,0.0,78.087074,8.330017
10152,20049120.0,0.0,18.299347,14.399994,21.073853,20.23883,21.792755,21.6456,18.299316,18.299377,18.299377,18.299377,0.0,0.03224066,0.03224066,0.04985097,25.0,18.300018,0.0,0.0,0.0,0.0025337457,9.54197e-21,0.0,81.42791,24.804329,26.913866,96.0,0.066799894,32.320587,241.31009,88.607956,0.0,81.42791,0.11433247,0.0,78.01663,8.330017
10153,20049180.0,0.0,18.299347,14.399994,21.07132,20.236023,21.790344,21.643188,18.299316,18.299377,18.299377,18.299377,0.0,0.032229368,0.032229368,0.04983102,25.0,18.300018,0.0,0.0,0.0,0.0017996953,9.54197e-21,0.0,81.35954,24.8853,26.907146,96.0,0.066800594,32.329998,241.30855,88.64263,0.0,81.35954,0.11428991,0.0,77.95135,8.330017
10154,20049240.0,0.0,18.299347,14.399994,21.068756,20.233276,21.787933,21.640808,18.299347,18.299377,18.299377,18.299408,0.0,0.032216605,0.032216605,0.049808707,25.0,18.300018,0.0,0.0,0.0,0.0009217317,9.54197e-21,0.0,81.2974,24.955437,26.900541,96.0,0.06679797,32.33924,241.30807,88.66945,0.0,81.2974,0.114242055,0.0,77.89218,8.330017
10155,20049300.0,0.0,18.299347,14.399994,21.066254,20.2305,21.785522,21.638458,18.299347,18.299408,18.299408,18.299408,0.0,0.03220314,0.03220314,0.04978531,25.0,18.300018,0.0,0.0,0.0,0.0003737079,9.54197e-21,0.0,81.24188,25.015236,26.893991,96.0,0.06679386,32.348415,241.30844,88.68956,0.0,81.24188,0.11419184,0.0,77.83944,8.330017
10156,20049360.0,0.0,18.299347,14.399994,21.063782,20.227814,21.783203,21.636108,18.299347,18.299408,18.299408,18.299408,0.0,0.032188762,0.032188762,0.049760506,25.0,18.300018,0.0,0.0,0.0,0.0007788149,9.54197e-21,0.0,81.19411,25.062546,26.887527,96.0,0.0667875,32.357464,241.30984,88.70137,0.0,81.19411,0.11413812,0.0,77.79425,8.330017
10157,20049420.0,0.0,18.299377,14.399994,21.06131,20.225128,21.780853,21.63382,18.299377,18.299408,18.299408,18.299408,0.0,0.03217464,0.03217464,0.049736265,25.0,18.300018,0.0,0.0,0.0,0.00082913303,9.54197e-21,0.0,81.15536,25.097206,26.881153,96.0,0.06678146,32.366386,241.31194,88.70618,0.0,81.15536,0.11408561,0.0,77.75778,8.330017
10158,20049480.0,0.0,18.299377,14.399994,21.058899,20.222504,21.778564,21.63153,18.299377,18.299408,18.299408,18.299408,0.0,0.03216195,0.03216195,0.049714614,25.0,18.300018,0.0,0.0,0.0,0.00061701424,9.54197e-21,0.0,81.12812,25.117289,26.874823,96.0,0.06677822,32.375248,241.31448,88.70409,0.0,81.12812,0.114038505,0.0,77.73233,8.330017
10159,20049540.0,0.0,18.299377,14.399994,21.056458,20.21988,21.776245,21.629242,18.299377,18.299408,18.299408,18.299408,0.0,0.032148942,0.032148942,0.049692366,25.0,18.300018,0.0,0.0,0.0,0.00037717583,9.54197e-21,0.0,81.099144,25.139463,26.868492,96.0,0.06677434,32.38411,241.317,88.70288,0.0,81.099144,0.113990285,0.0,77.70523,8.330017
10160,20049600.0,0.0,18.299377,14.399994,21.054047,20.217255,21.773956,21.626953,18.299377,18.299377,18.299377,18.299408,0.0,0.032137085,0.032137085,0.04967218,25.0,18.300018,0.0,0.0,0.0,0.0001396549,9.54197e-21,0.0,81.07764,25.152466,26.862167,96.0,0.066772774,32.392963,241.31972,88.6976,0.0,81.07764,0.11394636,0.0,77.685265,8.330017
10161,20049660.0,0.0,18.299377,14.399994,21.051636,20.21466,21.771698,21.624725,18.299377,18.299377,18.299377,18.299377,0.0,0.032125667,0.032125667,0.049652774,25.0,18.300018,0.0,0.0,0.0,0.0003961569,9.54197e-21,0.0,81.05862,25.162516,26.85585,96.0,0.066772096,32.40181,241.3225,88.69109,0.0,81.05862,0.113904126,0.0,77.66768,8.330017
10162,20049720.0,0.0,18.299377,14.399994,21.049286,20.212097,21.76944,21.622498,18.299377,18.299377,18.299377,18.299377,0.0,0.032115262,0.032115262,0.04963514,25.0,18.300018,0.0,0.0,0.0,0.00040064202,9.54197e-21,0.0,81.044525,25.16687,26.849562,96.0,0.066773385,32.410614,241.32532,88.68238,0.0,81.044525,0.113865666,0.0,77.65479,8.330017
10163,20049780.0,0.0,18.299377,14.399994,21.046906,20.209534,21.767212,21.62027,18.299377,18.299377,18.299377,18.299377,0.0,0.03210595,0.03210595,0.049619403,25.0,18.300018,0.0,0.0,0.0,4.382172e-05,9.54197e-21,0.0,81.03473,25.166578,26.843285,96.0,0.06677684,32.419403,241.3281,88.672165,0.0,81.03473,0.1138313,0.0,77.64599,8.330017
10164,20049840.0,0.0,18.299377,14.399994,21.044556,20.207,21.764984,21.618042,18.299377,18.299377,18.299377,18.299377,0.0,0.032097742,0.032097742,0.049605567,25.0,18.300018,0.0,0.0,0.0,-0.00022841811,9.54197e-21,0.0,81.02841,25.162868,26.836988,96.0,0.06678261,32.428215,241.33075,88.66116,0.0,81.02841,0.11380103,0.0,77.640465,8.330017
10165,20049900.0,0.0,18.299347,14.399994,21.042236,20.204498,21.762756,21.615845,18.299377,18.299377,18.299377,18.299377,0.0,0.03209065,0.03209065,0.049593672,25.0,18.300018,0.0,0.0,0.0,-0.0004816991,9.54197e-21,0.0,81.025955,25.155191,26.830679,96.0,0.06679071,32.43705,241.33333,88.649086,0.0,81.025955,0.113774955,0.0,77.6386,8.330017
10166,20049960.0,0.0,18.299377,14.399994,21.039917,20.201996,21.76056,21.613678,18.299377,18.299377,18.299377,18.299377,0.0,0.03208467,0.03208467,0.049583685,25.0,18.300018,0.0,0.0,0.0,6.810895e-05,9.54197e-21,0.0,81.02631,25.14508,26.824327,96.0,0.06680121,32.445942,241.33572,88.636795,0.0,81.02631,0.113753,0.0,77.63938,8.330017
10167,20050020.0,0.0,18.299377,14.399994,21.037598,20.199524,21.758392,21.611511,18.299377,18.299377,18.299377,18.299377,0.0,0.032079734,0.032079734,0.04957549,25.0,18.300018,0.0,0.0,0.0,0.000387836,9.54197e-21,0.0,81.02889,25.133322,26.817986,96.0,0.0668138,32.45482,241.33789,88.62468,0.0,81.02889,0.11373493,0.0,77.642235,8.330017
10168,20050080.0,0.0,18.299377,14.399994,21.035309,20.197052,21.756226,21.609344,18.299377,18.299377,18.299377,18.299377,0.0,0.032075815,0.032075815,0.049569014,25.0,18.300018,0.0,0.0,0.0,0.00017583079,9.54197e-21,0.0,81.03342,25.120268,26.811668,96.0,0.06682835,32.463665,241.33986,88.612915,0.0,81.03342,0.11372062,0.0,77.6469,8.330017
10169,20050140.0,0.0,18.299377,14.399994,21.03305,20.19461,21.754059,21.607208,18.299377,18.299347,18.299347,18.299347,0.0,0.032072794,0.032072794,0.049564067,25.0,18.300018,0.0,0.0,0.0,-0.00020580078,9.54197e-21,0.0,81.03927,25.106657,26.805347,96.0,0.066844724,32.47251,241.34158,88.6018,0.0,81.03927,0.11370963,0.0,77.65278,8.330017
10170,20050200.0,0.0,18.299377,14.399994,21.030762,20.1922,21.751892,21.605072,18.299377,18.299347,18.299347,18.299347,0.0,0.032070532,0.032070532,0.04956041,25.0,18.300018,0.0,0.0,0.0,-0.00039714662,9.54197e-21,0.0,81.045906,25.093073,26.799006,96.0,0.06686272,32.48139,241.34308,88.59152,0.0,81.045906,0.113701455,0.0,77.65936,8.330017
10171,20050260.0,0.0,18.299377,14.399994,21.028534,20.189789,21.749786,21.602936,18.299377,18.299347,18.299347,18.299347,0.0,0.032069102,0.032069102,0.049558155,25.0,18.300018,0.0,0.0,0.0,-8.0169644e-05,9.54197e-21,0.0,81.05356,25.07928,26.792643,96.0,0.06688246,32.490303,241.34435,88.582016,0.0,81.05356,0.11369634,0.0,77.66687,8.330017
10172,20050320.0,0.0,18.299377,14.399994,21.026276,20.187378,21.74765,21.60083,18.299377,18.299347,18.299347,18.299347,0.0,0.0320683,0.0320683,0.049556952,25.0,18.300018,0.0,0.0,0.0,0.00028241606,9.54197e-21,0.0,81.06152,25.06602,26.786283,96.0,0.06690347,32.499207,241.3454,88.573494,0.0,81.06152,0.113693535,0.0,77.67464,8.330017
10173,20050380.0,0.0,18.299377,14.399994,21.024048,20.184998,21.745544,21.598724,18.299377,18.299347,18.299347,18.299347,0.0,0.032067988,0.032067988,0.049556572,25.0,18.300018,0.0,0.0,0.0,0.00042518548,9.54197e-21,0.0,81.06945,25.053574,26.779938,96.0,0.0669254,32.50809,241.34625,88.56597,0.0,81.06945,0.11369253,0.0,77.68232,8.330017
10174,20050440.0,0.0,18.299377,14.399994,21.02185,20.182648,21.743439,21.59665,18.299377,18.299347,18.299347,18.299347,0.0,0.032068297,0.032068297,0.049557224,25.0,18.300018,0.0,0.0,0.0,0.00022484192,9.54197e-21,0.0,81.07742,25.04202,26.773617,96.0,0.06694849,32.516937,241.34688,88.55963,0.0,81.07742,0.113693796,0.0,77.69001,8.330017
10175,20050500.0,0.0,18.299377,14.399994,21.019623,20.180298,21.741333,21.594543,18.299377,18.299347,18.299347,18.299347,0.0,0.032069035,0.032069035,0.049558587,25.0,18.300018,0.0,0.0,0.0,7.5563774e-05,9.54197e-21,0.0,81.08486,25.031921,26.767302,96.0,0.06697242,32.52578,241.34727,88.554596,0.0,81.08486,0.113696635,0.0,77.69716,8.330017
10176,20050560.0,0.0,18.299377,14.399994,21.017456,20.177948,21.739258,21.592499,18.299377,18.299377,18.299377,18.299347,0.0,0.032069903,0.032069903,0.049560167,25.0,18.300018,0.0,0.0,0.0,0.00021137702,9.54197e-21,0.0,81.09209,25.022354,26.76099,96.0,0.066996604,32.53462,241.34761,88.55001,0.0,81.09209,0.11369995,0.0,77.70407,8.330017
10177,20050620.0,0.0,18.299377,14.399994,21.015259,20.175629,21.737183,21.590424,18.299377,18.299377,18.299377,18.299377,0.0,0.032071,0.032071,0.04956212,25.0,18.300018,0.0,0.0,0.0,0.00033008205,9.54197e-21,0.0,81.09878,25.01392,26.754696,96.0,0.06702116,32.543427,241.34781,88.54632,0.0,81.09878,0.1137041,0.0,77.710464,8.330017
10178,20050680.0,0.0,18.299377,14.399994,21.013092,20.17331,21.735138,21.588379,18.299377,18.299377,18.299377,18.299377,0.0,0.03207225,0.03207225,0.04956431,25.0,18.300018,0.0,0.0,0.0,0.00027677102,9.54197e-21,0.0,81.10486,25.006617,26.748428,96.0,0.067045934,32.5522,241.34789,88.54345,0.0,81.10486,0.113708794,0.0,77.716255,8.330017
10179,20050740.0,0.0,18.299377,14.399994,21.010925,20.17102,21.733063,21.586334,18.299377,18.299377,18.299377,18.299377,0.0,0.03207357,0.03207357,0.04956661,25.0,18.300018,0.0,0.0,0.0,0.00021915352,9.54197e-21,0.0,81.11029,25.000381,26.742182,96.0,0.06707078,32.560947,241.34789,88.54127,0.0,81.11029,0.113713734,0.0,77.721405,8.330017
10180,20050800.0,0.0,18.299377,14.399994,21.00879,20.168732,21.731018,21.58429,18.299377,18.299377,18.299377,18.299377,0.0,0.032074995,0.032074995,0.049569078,25.0,18.300018,0.0,0.0,0.0,0.0001152977,9.54197e-21,0.0,81.11507,24.995255,26.73595,96.0,0.06709577,32.56967,241.34778,88.53985,0.0,81.11507,0.11371906,0.0,77.72592,8.330017
10181,20050860.0,0.0,18.299377,14.399994,21.006653,20.166473,21.728973,21.582245,18.299377,18.299377,18.299377,18.299377,0.0,0.032076433,0.032076433,0.049571548,25.0,18.300018,0.0,0.0,0.0,0.00033936687,9.54197e-21,0.0,81.11917,24.991144,26.72973,96.0,0.06712073,32.578377,241.34761,88.53902,0.0,81.11917,0.1137244,0.0,77.72978,8.330017
10182,20050920.0,0.0,18.299408,14.399994,21.004517,20.164215,21.72696,21.58023,18.299377,18.299377,18.299377,18.299377,0.0,0.032077834,0.032077834,0.049573954,25.0,18.300018,0.0,0.0,0.0,0.00047975575,9.54197e-21,0.0,81.122604,24.987951,26.723545,96.0,0.0671455,32.587036,241.3474,88.53869,0.0,81.122604,0.11372962,0.0,77.733,8.330017
10183,20050980.0,0.0,18.299408,14.399994,21.00238,20.161957,21.724945,21.578217,18.299377,18.299377,18.299377,18.299377,0.0,0.032079186,0.032079186,0.04957626,25.0,18.300018,0.0,0.0,0.0,0.0004038578,9.54197e-21,0.0,81.1254,24.98563,26.7174,96.0,0.06717002,32.595642,241.34715,88.5388,0.0,81.1254,0.11373463,0.0,77.73561,8.330017
10184,20051040.0,0.0,18.299408,14.399994,21.000275,20.159698,21.72293,21.576233,18.299408,18.299377,18.299377,18.299377,0.0,0.032080457,0.032080457,0.049578425,25.0,18.300018,0.0,0.0,0.0,0.00025065956,9.54197e-21,0.0,81.12759,24.98405,26.711283,96.0,0.06719427,32.604206,241.34688,88.53926,0.0,81.12759,0.11373933,0.0,77.73764,8.330017
10185,20051100.0,0.0,18.299408,14.399994,20.998169,20.157501,21.720917,21.574219,18.299408,18.299377,18.299377,18.299377,0.0,0.032081623,0.032081623,0.049580403,25.0,18.300018,0.0,0.0,0.0,0.00016892498,9.54197e-21,0.0,81.12928,24.983068,26.705185,96.0,0.06721823,32.612743,241.3466,88.53995,0.0,81.12928,0.11374365,0.0,77.73918,8.330017
10186,20051160.0,0.0,18.299408,14.399994,20.996094,20.155273,21.718933,21.572235,18.299408,18.299377,18.299377,18.299377,0.0,0.032082696,0.032082696,0.04958222,25.0,18.300018,0.0,0.0,0.0,0.00030822243,9.54197e-21,0.0,81.1304,24.98275,26.699108,96.0,0.06724192,32.62125,241.34631,88.540924,0.0,81.1304,0.11374761,0.0,77.74019,8.330017
10187,20051220.0,0.0,18.299408,14.399994,20.994019,20.153076,21.71695,21.570251,18.299408,18.299408,18.299408,18.299408,0.0,0.032083653,0.032083653,0.04958383,25.0,18.300018,0.0,0.0,0.0,0.00044892146,9.54197e-21,0.0,81.13109,24.982899,26.693062,96.0,0.067265265,32.629715,241.34602,88.54204,0.0,81.13109,0.113751136,0.0,77.74079,8.330017
10188,20051280.0,0.0,18.299408,14.399994,20.991943,20.150879,21.714966,21.568298,18.299408,18.299408,18.299408,18.299408,0.0,0.03208449,0.03208449,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.0004890258,9.54197e-21,0.0,81.131424,24.983385,26.68705,96.0,0.06728825,32.63813,241.34575,88.54322,0.0,81.131424,0.11375423,0.0,77.74105,8.330017
10189,20051340.0,0.0,18.299408,14.399994,20.989868,20.148712,21.712982,21.566345,18.299408,18.299408,18.299408,18.299408,0.0,0.03208521,0.03208521,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0003736029,9.54197e-21,0.0,81.131355,24.984268,26.681074,96.0,0.06731086,32.646496,241.34549,88.54451,0.0,81.131355,0.11375687,0.0,77.74094,8.330017
10190,20051400.0,0.0,18.299408,14.399994,20.987823,20.146545,21.71103,21.564362,18.299408,18.299408,18.299408,18.299408,0.0,0.03208582,0.03208582,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00023855222,9.54197e-21,0.0,81.13102,24.985376,26.675125,96.0,0.06733314,32.654823,241.34525,88.5458,0.0,81.13102,0.1137591,0.0,77.74057,8.330017
10191,20051460.0,0.0,18.299408,14.399994,20.985779,20.144379,21.709076,21.562439,18.299408,18.299408,18.299408,18.299408,0.0,0.032086313,0.032086313,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.00028441267,9.54197e-21,0.0,81.13044,24.98667,26.669199,96.0,0.06735511,32.66312,241.34503,88.54708,0.0,81.13044,0.11376091,0.0,77.739975,8.330017
10192,20051520.0,0.0,18.299408,14.399994,20.983765,20.142242,21.707123,21.560486,18.299408,18.299408,18.299408,18.299408,0.0,0.0320867,0.0320867,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.00038702664,9.54197e-21,0.0,81.12968,24.988071,26.663298,96.0,0.06737677,32.671383,241.34483,88.54831,0.0,81.12968,0.11376233,0.0,77.73921,8.330017
10193,20051580.0,0.0,18.299438,14.399994,20.98175,20.140106,21.7052,21.558563,18.299408,18.299408,18.299408,18.299408,0.0,0.032087,0.032087,0.049589403,25.0,18.300018,0.0,0.0,0.0,0.0003803795,9.54197e-21,0.0,81.128784,24.989523,26.657429,96.0,0.06739814,32.6796,241.34467,88.54947,0.0,81.128784,0.11376341,0.0,77.73833,8.330017
10194,20051640.0,0.0,18.299438,14.399994,20.979736,20.13797,21.703278,21.55664,18.299408,18.299408,18.299408,18.299408,0.0,0.032087218,0.032087218,0.049589753,25.0,18.300018,0.0,0.0,0.0,0.0003449346,9.54197e-21,0.0,81.127815,24.990961,26.651588,96.0,0.06741924,32.68778,241.34453,88.55054,0.0,81.127815,0.11376419,0.0,77.73737,8.330017
10195,20051700.0,0.0,18.299438,14.399994,20.977722,20.135864,21.701324,21.554718,18.299438,18.299408,18.299408,18.299408,0.0,0.032087352,0.032087352,0.04958996,25.0,18.300018,0.0,0.0,0.0,0.00024355082,9.54197e-21,0.0,81.12675,24.992413,26.645773,96.0,0.06744007,32.695915,241.3444,88.55151,0.0,81.12675,0.11376466,0.0,77.736336,8.330017
10196,20051760.0,0.0,18.299438,14.399994,20.975739,20.133759,21.699432,21.552826,18.299438,18.299408,18.299408,18.299408,0.0,0.032087415,0.032087415,0.049590055,25.0,18.300018,0.0,0.0,0.0,0.00027736308,9.54197e-21,0.0,81.125656,24.993807,26.639982,96.0,0.06746069,32.704025,241.34431,88.55239,0.0,81.125656,0.1137649,0.0,77.735275,8.330017
10197,20051820.0,0.0,18.299438,14.399994,20.973755,20.131683,21.69754,21.550934,18.299438,18.299438,18.299438,18.299438,0.0,0.032087427,0.032087427,0.04959006,25.0,18.300018,0.0,0.0,0.0,0.0003242318,9.54197e-21,0.0,81.124565,24.995117,26.634212,96.0,0.067481115,32.7121,241.34424,88.55316,0.0,81.124565,0.11376492,0.0,77.73422,8.330017
10198,20051880.0,0.0,18.299438,14.399994,20.971771,20.129578,21.695618,21.549042,18.299438,18.299438,18.299438,18.299438,0.0,0.03208739,0.03208739,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.00032080634,9.54197e-21,0.0,81.12348,24.996332,26.628471,96.0,0.06750134,32.72014,241.34418,88.553825,0.0,81.12348,0.11376476,0.0,77.73318,8.330017
10199,20051940.0,0.0,18.299438,14.399994,20.969818,20.127533,21.693726,21.54715,18.299438,18.299438,18.299438,18.299438,0.0,0.032087315,0.032087315,0.049589843,25.0,18.300018,0.0,0.0,0.0,0.00027305345,9.54197e-21,0.0,81.12244,24.997435,26.622755,96.0,0.06752139,32.72814,241.34413,88.554375,0.0,81.12244,0.11376447,0.0,77.73218,8.330017
10200,20052000.0,0.0,18.299438,14.399994,20.967834,20.125458,21.691864,21.545288,18.299438,18.299438,18.299438,18.299438,0.0,0.032087218,0.032087218,0.049589664,25.0,18.300018,0.0,0.0,0.0,6.3988045e-05,9.54197e-21,0.0,81.12146,24.998419,26.617027,96.0,0.06754145,32.73616,241.34412,88.55484,0.0,81.12146,0.1137641,0.0,77.73123,8.330017
10201,20052060.0,0.0,18.299408,14.399933,20.965881,20.123383,21.689972,21.543396,18.299438,18.299438,18.299438,18.299438,0.0,0.032087088,0.032087088,0.049589437,25.0,18.300018,0.0,0.0,0.0,-0.0005488116,9.54197e-21,0.0,81.12052,24.999283,26.611324,96.0,0.06756135,32.744144,241.3441,88.5552,0.0,81.12052,0.113763615,0.0,77.73035,8.330017
10202,20052120.0,0.0,18.299347,14.399689,20.963928,20.121307,21.68811,21.541534,18.299438,18.299438,18.299438,18.299438,0.0,0.032086946,0.032086946,0.04958919,25.0,18.300018,0.0,0.0,0.0,-0.0032213063,9.54197e-21,0.0,81.11966,25.000021,26.605457,96.0,0.06758181,32.752357,241.34412,88.55547,0.0,81.11966,0.11376309,0.0,77.729515,8.330017
10203,20052180.0,0.0,18.299316,14.399292,20.961975,20.119263,21.686249,21.539673,18.299408,18.299408,18.299408,18.299438,0.0,0.032086805,0.032086805,0.049588945,25.0,18.300018,0.0,0.0,0.0,-0.0048868153,9.54197e-21,0.0,81.11886,25.000639,26.599249,96.0,0.06760346,32.76105,241.34412,88.55568,0.0,81.11886,0.113762565,0.0,77.72876,8.330017
10204,20052240.0,0.0,18.299255,14.398743,20.960052,20.117218,21.684418,21.537842,18.299377,18.299408,18.299408,18.299408,0.0,0.03208666,0.03208666,0.04958869,25.0,18.300018,0.0,0.0,0.0,-0.0055761044,9.54197e-21,0.0,81.11813,25.001127,26.592701,96.0,0.06762631,32.770218,241.34415,88.5558,0.0,81.11813,0.113762006,0.0,77.728065,8.330017
10205,20052300.0,0.0,18.299255,14.398041,20.95813,20.115173,21.682556,21.53598,18.299316,18.299377,18.299377,18.299377,0.0,0.032086514,0.032086514,0.04958845,25.0,18.300018,0.0,0.0,0.0,-0.0040404773,9.54197e-21,0.0,81.11747,25.001507,26.585737,96.0,0.067650646,32.77997,241.34418,88.55587,0.0,81.11747,0.113761485,0.0,77.72744,8.330017
10206,20052360.0,0.0,18.299255,14.397217,20.956177,20.113129,21.680725,21.53415,18.299286,18.299347,18.299347,18.299347,0.0,0.032086384,0.032086384,0.04958822,25.0,18.300018,0.0,0.0,0.0,-0.0021890877,9.54197e-21,0.0,81.116875,25.001785,26.578463,96.0,0.06767609,32.790154,241.34421,88.555885,0.0,81.116875,0.113760985,0.0,77.726875,8.330017
10207,20052420.0,0.0,18.299225,14.39624,20.954254,20.111084,21.678894,21.532288,18.299286,18.299316,18.299316,18.299316,0.0,0.032086253,0.032086253,0.049588002,25.0,18.300018,0.0,0.0,0.0,-0.0020303645,9.54197e-21,0.0,81.11633,25.001978,26.571035,96.0,0.06770207,32.80055,241.34424,88.55586,0.0,81.11633,0.113760516,0.0,77.726364,8.330017
10208,20052480.0,0.0,18.299194,14.395142,20.952332,20.10904,21.677094,21.530457,18.299255,18.299286,18.299286,18.299286,0.0,0.032086138,0.032086138,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.0026631549,9.54197e-21,0.0,81.115845,25.0021,26.563427,96.0,0.06772873,32.811203,241.34427,88.55581,0.0,81.115845,0.11376008,0.0,77.725914,8.330017
10209,20052540.0,0.0,18.299164,14.393921,20.95044,20.107025,21.675262,21.528656,18.299225,18.299255,18.299255,18.299286,0.0,0.032086033,0.032086033,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.003069632,9.54197e-21,0.0,81.11541,25.002163,26.555576,96.0,0.06775624,32.822193,241.34431,88.55573,0.0,81.11541,0.1137597,0.0,77.725494,8.330017
10210,20052600.0,0.0,18.299133,14.392609,20.948517,20.105011,21.673462,21.526825,18.299194,18.299255,18.299255,18.299255,0.0,0.032085944,0.032085944,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0032983643,9.54197e-21,0.0,81.11502,25.00216,26.547491,96.0,0.06778463,32.833515,241.34435,88.55563,0.0,81.11502,0.11375936,0.0,77.72513,8.330017
10211,20052660.0,0.0,18.299133,14.391144,20.946625,20.102966,21.671661,21.524994,18.299194,18.299225,18.299225,18.299225,0.0,0.032085866,0.032085866,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0027877523,9.54197e-21,0.0,81.11467,25.00211,26.53913,96.0,0.06781402,32.84522,241.34438,88.55552,0.0,81.11467,0.113759086,0.0,77.7248,8.330017
10212,20052720.0,0.0,18.299133,14.389618,20.944733,20.100922,21.66986,21.523193,18.299164,18.299194,18.299194,18.299194,0.0,0.032085802,0.032085802,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.0022274524,9.54197e-21,0.0,81.11435,25.002028,26.530558,96.0,0.06784417,32.85722,241.3444,88.555405,0.0,81.11435,0.11375885,0.0,77.72449,8.330017
10213,20052780.0,0.0,18.299103,14.38797,20.94284,20.098907,21.66809,21.521393,18.299133,18.299164,18.299164,18.299194,0.0,0.03208575,0.03208575,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0017998306,9.54197e-21,0.0,81.114044,25.001917,26.521809,96.0,0.06787497,32.86947,241.34445,88.55528,0.0,81.114044,0.11375866,0.0,77.724205,8.330017
10214,20052840.0,0.0,18.299103,14.3862,20.940948,20.096924,21.66629,21.519592,18.299133,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0017555213,9.54197e-21,0.0,81.11376,25.001791,26.512913,96.0,0.0679063,32.88192,241.34448,88.55517,0.0,81.11376,0.11375851,0.0,77.72394,8.330017
10215,20052900.0,0.0,18.299072,14.384369,20.939056,20.09491,21.66452,21.517792,18.299103,18.299133,18.299133,18.299133,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0017719454,9.54197e-21,0.0,81.113495,25.001656,26.503866,96.0,0.06793818,32.89459,241.3445,88.55506,0.0,81.113495,0.1137584,0.0,77.72368,8.330017
10216,20052960.0,0.0,18.299042,14.382477,20.937195,20.092896,21.66275,21.516022,18.299103,18.299133,18.299133,18.299133,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0022349583,9.54197e-21,0.0,81.11323,25.00151,26.494663,96.0,0.06797063,32.90747,241.34453,88.554955,0.0,81.11323,0.11375834,0.0,77.723434,8.330017
10217,20053020.0,0.0,18.299042,14.380463,20.935303,20.090881,21.66101,21.514221,18.299072,18.299103,18.299103,18.299103,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.0021390764,9.54197e-21,0.0,81.112976,25.001364,26.48528,96.0,0.06800374,32.92061,241.34454,88.554855,0.0,81.112976,0.1137583,0.0,77.72319,8.330017
10218,20053080.0,0.0,18.299042,14.378418,20.933441,20.088898,21.65924,21.512451,18.299072,18.299072,18.299072,18.299103,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0018582625,9.54197e-21,0.0,81.11272,25.001223,26.47576,96.0,0.06803734,32.933937,241.34457,88.55477,0.0,81.11272,0.1137583,0.0,77.722946,8.330017
10219,20053140.0,0.0,18.299011,14.376282,20.93158,20.086914,21.657501,21.510681,18.299042,18.299072,18.299072,18.299072,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0011244143,9.54197e-21,0.0,81.112465,25.001083,26.46608,96.0,0.0680715,32.947487,241.34459,88.5547,0.0,81.112465,0.113758326,0.0,77.7227,8.330017
10220,20053200.0,0.0,18.299011,14.374084,20.929749,20.08493,21.655762,21.508911,18.299042,18.299042,18.299042,18.299072,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.00072847557,9.54197e-21,0.0,81.112206,25.000956,26.456326,96.0,0.06810595,32.961143,241.3446,88.55464,0.0,81.112206,0.11375836,0.0,77.72245,8.330017
10221,20053260.0,0.0,18.299011,14.371826,20.927887,20.082947,21.654022,21.507141,18.299042,18.299042,18.299042,18.299042,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0011308555,9.54197e-21,0.0,81.11193,25.000841,26.446503,96.0,0.06814063,32.974895,241.34462,88.55459,0.0,81.11193,0.113758415,0.0,77.72219,8.330017
10222,20053320.0,0.0,18.29898,14.369537,20.926025,20.080933,21.652283,21.505402,18.299011,18.299042,18.299042,18.299042,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0014389276,9.54197e-21,0.0,81.11166,25.000738,26.436579,96.0,0.06817567,32.98879,241.34464,88.55455,0.0,81.11166,0.11375849,0.0,77.721924,8.330017
10223,20053380.0,0.0,18.29898,14.3671875,20.924194,20.07898,21.650574,21.503632,18.299011,18.299011,18.299011,18.299042,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.00116792,9.54197e-21,0.0,81.111374,25.000648,26.426544,96.0,0.06821111,33.002834,241.34464,88.55452,0.0,81.111374,0.113758564,0.0,77.72165,8.330017
10224,20053440.0,0.0,18.29898,14.364807,20.922363,20.076996,21.648865,21.501892,18.299011,18.299011,18.299011,18.299011,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0008314643,9.54197e-21,0.0,81.11108,25.00057,26.416454,96.0,0.068246745,33.016968,241.34465,88.5545,0.0,81.11108,0.11375865,0.0,77.72137,8.330017
10225,20053500.0,0.0,18.29898,14.362396,20.920532,20.075043,21.647125,21.500153,18.29898,18.299011,18.299011,18.299011,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.00022318857,9.54197e-21,0.0,81.11076,25.000507,26.406279,96.0,0.06828266,33.031208,241.34467,88.55449,0.0,81.11076,0.113758735,0.0,77.72106,8.330017
10226,20053560.0,0.0,18.29898,14.359955,20.91867,20.07306,21.645447,21.498413,18.29898,18.299011,18.299011,18.299011,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.00036511678,9.54197e-21,0.0,81.11044,25.00046,26.396095,96.0,0.068318605,33.045464,241.34467,88.55448,0.0,81.11044,0.113758825,0.0,77.72076,8.330017
10227,20053620.0,0.0,18.29898,14.357483,20.91687,20.071075,21.643738,21.496674,18.29898,18.29898,18.29898,18.29898,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0005755037,9.54197e-21,0.0,81.110115,25.000423,26.38588,96.0,0.06835466,33.05977,241.34468,88.55449,0.0,81.110115,0.1137589,0.0,77.720436,8.330017
10228,20053680.0,0.0,18.29898,14.355011,20.91504,20.069122,21.642029,21.494934,18.29898,18.29898,18.29898,18.29898,0.0,0.032085832,0.032085832,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.00043693613,9.54197e-21,0.0,81.10977,25.000397,26.375618,96.0,0.06839086,33.074135,241.34468,88.5545,0.0,81.10977,0.11375899,0.0,77.72011,8.330017
10229,20053740.0,0.0,18.29898,14.352509,20.913239,20.06717,21.64035,21.493225,18.29898,18.29898,18.29898,18.29898,0.0,0.032085855,0.032085855,0.04958735,25.0,18.300018,0.0,0.0,0.0,-3.3256863e-05,9.54197e-21,0.0,81.10942,25.000381,26.36534,96.0,0.06842713,33.088528,241.3447,88.55451,0.0,81.10942,0.11375906,0.0,77.71977,8.330017
10230,20053800.0,0.0,18.29898,14.350006,20.911407,20.065247,21.638672,21.491516,18.29898,18.29898,18.29898,18.29898,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0002703584,9.54197e-21,0.0,81.10906,25.000376,26.355076,96.0,0.068463326,33.102894,241.3447,88.55453,0.0,81.10906,0.11375912,0.0,77.71943,8.330017
10231,20053860.0,0.0,18.29898,14.347504,20.909607,20.063263,21.636993,21.489777,18.29898,18.29898,18.29898,18.29898,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.00017395723,9.54197e-21,0.0,81.108696,25.00038,26.344814,96.0,0.068499506,33.11726,241.3447,88.55454,0.0,81.108696,0.11375918,0.0,77.71907,8.330017
10232,20053920.0,0.0,18.29898,14.345001,20.907806,20.06131,21.635315,21.488068,18.29898,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0001259792,9.54197e-21,0.0,81.10832,25.00039,26.334572,96.0,0.06853561,33.131603,241.34471,88.554565,0.0,81.10832,0.113759235,0.0,77.71871,8.330017
10233,20053980.0,0.0,18.29898,14.342529,20.906006,20.059357,21.633667,21.486359,18.29898,18.29898,18.29898,18.29898,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.00021907715,9.54197e-21,0.0,81.10794,25.000404,26.324358,96.0,0.06857159,33.145897,241.34471,88.55459,0.0,81.10794,0.11375929,0.0,77.718346,8.330017
10234,20054040.0,0.0,18.299011,14.340057,20.904205,20.057434,21.631989,21.48468,18.29898,18.29898,18.29898,18.29898,0.0,0.03208592,0.03208592,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.00059074006,9.54197e-21,0.0,81.10756,25.000423,26.314167,96.0,0.068607494,33.160164,241.34473,88.55461,0.0,81.10756,0.113759324,0.0,77.71798,8.330017
10235,20054100.0,0.0,18.299011,14.337616,20.902435,20.055511,21.63034,21.482971,18.29898,18.29898,18.29898,18.29898,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0009810842,9.54197e-21,0.0,81.10717,25.000448,26.304039,96.0,0.06864316,33.174343,241.34473,88.55463,0.0,81.10717,0.11375935,0.0,77.717606,8.330017
10236,20054160.0,0.0,18.299011,14.335205,20.900635,20.053558,21.628693,21.481293,18.299011,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0007921833,9.54197e-21,0.0,81.10677,25.000475,26.29399,96.0,0.068678536,33.188416,241.34474,88.55465,0.0,81.10677,0.11375936,0.0,77.717224,8.330017
10237,20054220.0,0.0,18.299011,14.332825,20.898834,20.051636,21.627045,21.479584,18.299011,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0006467279,9.54197e-21,0.0,81.10639,25.000505,26.284006,96.0,0.06871368,33.202393,241.34476,88.55467,0.0,81.10639,0.11375937,0.0,77.71685,8.330017
10238,20054280.0,0.0,18.299042,14.330475,20.897064,20.049683,21.625427,21.477905,18.299011,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00090965984,9.54197e-21,0.0,81.105995,25.000534,26.274086,96.0,0.068748586,33.216278,241.34476,88.55469,0.0,81.105995,0.11375937,0.0,77.71648,8.330017
10239,20054340.0,0.0,18.299042,14.328186,20.895294,20.04779,21.62378,21.476227,18.299011,18.299011,18.299011,18.299011,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0011968883,9.54197e-21,0.0,81.105606,25.000563,26.26427,96.0,0.068783104,33.230022,241.34477,88.5547,0.0,81.105606,0.11375936,0.0,77.7161,8.330017
10240,20054400.0,0.0,18.299072,14.325928,20.893524,20.045868,21.622162,21.474548,18.299042,18.299011,18.299011,18.299011,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0016578281,9.54197e-21,0.0,81.10522,25.000593,26.254547,96.0,0.068817295,33.243633,241.34477,88.55472,0.0,81.10522,0.11375935,0.0,77.71573,8.330017
10241,20054460.0,0.0,18.299072,14.32373,20.891754,20.043945,21.620544,21.47287,18.299042,18.299011,18.299011,18.299011,0.0,0.032085925,0.032085925,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0014381136,9.54197e-21,0.0,81.10483,25.000622,26.244965,96.0,0.06885099,33.25705,241.34479,88.554726,0.0,81.10483,0.113759324,0.0,77.71536,8.330017
10242,20054520.0,0.0,18.299072,14.321594,20.889984,20.042023,21.618927,21.471222,18.299042,18.299042,18.299042,18.299042,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0012702612,9.54197e-21,0.0,81.10445,25.000648,26.235502,96.0,0.068884246,33.270298,241.3448,88.55473,0.0,81.10445,0.113759294,0.0,77.71499,8.330017
10243,20054580.0,0.0,18.299103,14.31955,20.888245,20.0401,21.61731,21.469543,18.299072,18.299042,18.299042,18.299042,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0015212087,9.54197e-21,0.0,81.10407,25.000675,26.22615,96.0,0.0689171,33.28339,241.34482,88.55474,0.0,81.10407,0.11375926,0.0,77.71463,8.330017
10244,20054640.0,0.0,18.299103,14.317535,20.886475,20.038208,21.615692,21.467896,18.299072,18.299072,18.299072,18.299042,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0019662846,9.54197e-21,0.0,81.10369,25.000698,26.216946,96.0,0.068949446,33.29628,241.34482,88.55474,0.0,81.10369,0.11375922,0.0,77.71427,8.330017
10245,20054700.0,0.0,18.299133,14.315643,20.884735,20.036316,21.614105,21.466248,18.299103,18.299072,18.299072,18.299072,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0022674142,9.54197e-21,0.0,81.103325,25.00072,26.207918,96.0,0.06898114,33.308914,241.34483,88.55474,0.0,81.103325,0.11375918,0.0,77.71392,8.330017
10246,20054760.0,0.0,18.299164,14.313812,20.882996,20.034393,21.612488,21.4646,18.299103,18.299072,18.299072,18.299072,0.0,0.032085873,0.032085873,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0020531241,9.54197e-21,0.0,81.10297,25.00074,26.19906,96.0,0.06901225,33.321316,241.34485,88.55473,0.0,81.10297,0.11375914,0.0,77.71357,8.330017
10247,20054820.0,0.0,18.299164,14.312042,20.881256,20.03247,21.6109,21.462921,18.299133,18.299103,18.299103,18.299103,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.001939936,9.54197e-21,0.0,81.10261,25.000757,26.190372,96.0,0.06904274,33.333477,241.34486,88.55473,0.0,81.10261,0.11375907,0.0,77.713234,8.330017
10248,20054880.0,0.0,18.299194,14.310394,20.879517,20.030579,21.609314,21.461304,18.299133,18.299133,18.299133,18.299103,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0020225875,9.54197e-21,0.0,81.102264,25.000772,26.181873,96.0,0.06907257,33.34538,241.34488,88.554726,0.0,81.102264,0.113759026,0.0,77.7129,8.330017
10249,20054940.0,0.0,18.299225,14.308868,20.877777,20.028687,21.607727,21.459656,18.299164,18.299133,18.299133,18.299133,0.0,0.03208583,0.03208583,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0024753916,9.54197e-21,0.0,81.10192,25.000784,26.173544,96.0,0.069101796,33.35704,241.3449,88.55471,0.0,81.10192,0.11375896,0.0,77.71257,8.330017
10250,20055000.0,0.0,18.299255,14.307404,20.876038,20.026794,21.60617,21.458038,18.299194,18.299164,18.299164,18.299164,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0029263704,9.54197e-21,0.0,81.10159,25.000795,26.165442,96.0,0.06913022,33.36838,241.34491,88.5547,0.0,81.10159,0.1137589,0.0,77.71226,8.330017
10251,20055060.0,0.0,18.299255,14.306091,20.874329,20.024902,21.604584,21.45639,18.299225,18.299164,18.299164,18.299164,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0027036446,9.54197e-21,0.0,81.101265,25.000805,26.157576,96.0,0.069157794,33.379395,241.34492,88.55469,0.0,81.101265,0.113758825,0.0,77.711945,8.330017
10252,20055120.0,0.0,18.299286,14.304871,20.87259,20.02301,21.603027,21.454773,18.299225,18.299194,18.299194,18.299194,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0024936115,9.54197e-21,0.0,81.10095,25.000813,26.149935,96.0,0.069184594,33.39009,241.34492,88.55467,0.0,81.10095,0.11375875,0.0,77.71164,8.330017
10253,20055180.0,0.0,18.299316,14.303772,20.87088,20.021118,21.60147,21.453125,18.299255,18.299225,18.299225,18.299225,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0027480016,9.54197e-21,0.0,81.10064,25.000816,26.142511,96.0,0.06921061,33.400486,241.34494,88.55465,0.0,81.10064,0.113758676,0.0,77.71135,8.330017
10254,20055240.0,0.0,18.299347,14.302795,20.869171,20.019257,21.599915,21.451508,18.299286,18.299255,18.299255,18.299225,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0030457147,9.54197e-21,0.0,81.10035,25.00082,26.135345,96.0,0.06923571,33.410515,241.34496,88.55463,0.0,81.10035,0.1137586,0.0,77.71107,8.330017
10255,20055300.0,0.0,18.299377,14.301971,20.867462,20.017395,21.598358,21.44992,18.299316,18.299255,18.299255,18.299255,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0035558925,9.54197e-21,0.0,81.10007,25.000822,26.128431,96.0,0.06925994,33.420197,241.34497,88.55461,0.0,81.10007,0.11375853,0.0,77.71079,8.330017
10256,20055360.0,0.0,18.299408,14.30127,20.865723,20.015503,21.596802,21.448303,18.299347,18.299286,18.299286,18.299286,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0033313592,9.54197e-21,0.0,81.09979,25.000822,26.121817,96.0,0.06928311,33.42946,241.34499,88.55458,0.0,81.09979,0.11375844,0.0,77.71053,8.330017
10257,20055420.0,0.0,18.299408,14.30072,20.864014,20.01361,21.595245,21.446686,18.299347,18.299316,18.299316,18.299316,0.0,0.032085665,0.032085665,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0031416756,9.54197e-21,0.0,81.099525,25.000822,26.115475,96.0,0.069305316,33.438335,241.345,88.55456,0.0,81.099525,0.113758355,0.0,77.71028,8.330017
10258,20055480.0,0.0,18.299438,14.3003235,20.862335,20.01175,21.59372,21.445068,18.299377,18.299347,18.299347,18.299347,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.003380496,9.54197e-21,0.0,81.09927,25.00082,26.109404,96.0,0.06932658,33.44684,241.34502,88.554535,0.0,81.09927,0.113758266,0.0,77.71004,8.330017
10259,20055540.0,0.0,18.2995,14.300079,20.860626,20.009888,21.592163,21.443481,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0038356949,9.54197e-21,0.0,81.09903,25.000816,26.10363,96.0,0.06934677,33.454914,241.34503,88.554504,0.0,81.09903,0.11375818,0.0,77.70981,8.330017
10260,20055600.0,0.0,18.29953,14.300018,20.858948,20.008026,21.590637,21.441895,18.299438,18.299408,18.299408,18.299377,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.003975025,9.54197e-21,0.0,81.09879,25.00081,26.098166,96.0,0.069365904,33.46257,241.34505,88.554474,0.0,81.09879,0.113758095,0.0,77.70959,8.330017
10261,20055660.0,0.0,18.29953,14.300018,20.857239,20.006165,21.589111,21.440308,18.299469,18.299438,18.299438,18.299408,0.0,0.032085568,0.032085568,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0036211703,9.54197e-21,0.0,81.09857,25.000807,26.093033,96.0,0.069383845,33.469753,241.34506,88.55444,0.0,81.09857,0.11375799,0.0,77.70937,8.330017
10262,20055720.0,0.0,18.2995,14.300018,20.85556,20.004333,21.587585,21.43872,18.2995,18.299469,18.299469,18.299438,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.000877102,9.54197e-21,0.0,81.09837,25.000797,26.088089,96.0,0.069401145,33.476677,241.34508,88.55441,0.0,81.09837,0.11375791,0.0,77.70918,8.330017
10263,20055780.0,0.0,18.2995,14.300018,20.853882,20.002472,21.58609,21.437134,18.2995,18.299469,18.299469,18.299469,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.00097588956,9.54197e-21,0.0,81.09817,25.000778,26.083115,96.0,0.06941854,33.48364,241.34508,88.554375,0.0,81.09817,0.11375782,0.0,77.70899,8.330017
