,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10264,20055840.0,0.0,18.299469,14.300018,20.852203,20.00064,21.584564,21.435547,18.2995,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.002144047,9.54197e-21,0.0,81.097984,25.000748,26.078133,96.0,0.06943598,33.490616,241.3451,88.554344,0.0,81.097984,0.11375776,0.0,77.70881,8.330017
10265,20055900.0,0.0,18.2995,14.300018,20.850555,19.99884,21.583069,21.43399,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0009136318,9.54197e-21,0.0,81.0978,25.00071,26.073006,96.0,0.06945393,33.49779,241.34511,88.554306,0.0,81.0978,0.11375771,0.0,77.70864,8.330017
10266,20055960.0,0.0,18.2995,14.300018,20.848877,19.99701,21.581543,21.432404,18.2995,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0009535536,9.54197e-21,0.0,81.09762,25.000666,26.067825,96.0,0.06947207,33.50504,241.34512,88.55427,0.0,81.09762,0.113757685,0.0,77.708466,8.330017
10267,20056020.0,0.0,18.29953,14.300018,20.847229,19.995178,21.580048,21.430847,18.2995,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0012399937,9.54197e-21,0.0,81.09745,25.000628,26.062763,96.0,0.06948981,33.512135,241.34512,88.55424,0.0,81.09745,0.11375765,0.0,77.7083,8.330017
10268,20056080.0,0.0,18.2995,14.300018,20.845581,19.993378,21.578552,21.42929,18.2995,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0005465758,9.54197e-21,0.0,81.097275,25.00059,26.057783,96.0,0.069507256,33.519104,241.34514,88.55421,0.0,81.097275,0.11375762,0.0,77.70814,8.330017
10269,20056140.0,0.0,18.2995,14.300018,20.843933,19.991577,21.577057,21.427734,18.2995,18.2995,18.2995,18.2995,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-1.385169e-06,9.54197e-21,0.0,81.09711,25.000551,26.052813,96.0,0.06952467,33.526062,241.34515,88.554184,0.0,81.09711,0.11375761,0.0,77.70798,8.330017
10270,20056200.0,0.0,18.2995,14.300018,20.842285,19.989777,21.575562,21.426178,18.2995,18.2995,18.2995,18.2995,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0005723959,9.54197e-21,0.0,81.09694,25.000515,26.047861,96.0,0.06954201,33.532993,241.34515,88.55416,0.0,81.09694,0.113757595,0.0,77.70782,8.330017
10271,20056260.0,0.0,18.2995,14.300018,20.840668,19.987976,21.574097,21.424652,18.2995,18.2995,18.2995,18.2995,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00034773964,9.54197e-21,0.0,81.09677,25.000479,26.042852,96.0,0.06955957,33.54001,241.34517,88.55414,0.0,81.09677,0.113757595,0.0,77.70766,8.330017
10272,20056320.0,0.0,18.2995,14.300018,20.83902,19.986176,21.572601,21.423096,18.2995,18.2995,18.2995,18.2995,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00014480363,9.54197e-21,0.0,81.0966,25.000444,26.037832,96.0,0.069577165,33.547035,241.34517,88.554115,0.0,81.0966,0.113757595,0.0,77.7075,8.330017
10273,20056380.0,0.0,18.29953,14.300018,20.837402,19.984406,21.571136,21.42157,18.2995,18.2995,18.2995,18.2995,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.000580643,9.54197e-21,0.0,81.096436,25.000414,26.03283,96.0,0.06959469,33.55404,241.34518,88.5541,0.0,81.096436,0.11375761,0.0,77.70733,8.330017
10274,20056440.0,0.0,18.29953,14.300018,20.835754,19.982635,21.569641,21.420013,18.2995,18.2995,18.2995,18.2995,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00054591073,9.54197e-21,0.0,81.09626,25.000387,26.02788,96.0,0.06961205,33.56097,241.34518,88.554085,0.0,81.09626,0.11375761,0.0,77.70717,8.330017
10275,20056500.0,0.0,18.29953,14.300018,20.834167,19.980865,21.568176,21.418488,18.2995,18.2995,18.2995,18.2995,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00041026797,9.54197e-21,0.0,81.09609,25.000364,26.022953,96.0,0.069629304,33.567867,241.3452,88.55408,0.0,81.09609,0.11375762,0.0,77.707,8.330017
10276,20056560.0,0.0,18.2995,14.300018,20.83252,19.979065,21.566711,21.416962,18.29953,18.2995,18.2995,18.2995,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.0002416022,9.54197e-21,0.0,81.095924,25.000345,26.018057,96.0,0.06964647,33.574722,241.3452,88.55407,0.0,81.095924,0.11375763,0.0,77.70684,8.330017
10277,20056620.0,0.0,18.2995,14.300018,20.830933,19.977325,21.565247,21.415436,18.2995,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00038537075,9.54197e-21,0.0,81.09575,25.000328,26.013136,96.0,0.06966372,33.58161,241.3452,88.55406,0.0,81.09575,0.11375763,0.0,77.70667,8.330017
10278,20056680.0,0.0,18.2995,14.300018,20.829315,19.975555,21.563812,21.41391,18.2995,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.00027527753,9.54197e-21,0.0,81.09557,25.000313,26.008213,96.0,0.06968097,33.588505,241.34521,88.554054,0.0,81.09557,0.11375765,0.0,77.706505,8.330017
10279,20056740.0,0.0,18.29953,14.300018,20.827728,19.973816,21.562347,21.412415,18.2995,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00033659907,9.54197e-21,0.0,81.0954,25.000301,26.00327,96.0,0.06969828,33.59542,241.34521,88.554054,0.0,81.0954,0.11375767,0.0,77.70633,8.330017
10280,20056800.0,0.0,18.29953,14.300018,20.82611,19.972076,21.560913,21.410889,18.29953,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0006223878,9.54197e-21,0.0,81.095215,25.000292,25.99837,96.0,0.069715455,33.602287,241.34521,88.554054,0.0,81.095215,0.113757685,0.0,77.70616,8.330017
10281,20056860.0,0.0,18.29953,14.300018,20.824524,19.970306,21.559448,21.409393,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00018128798,9.54197e-21,0.0,81.09504,25.000286,25.993507,96.0,0.06973248,33.609085,241.34523,88.554054,0.0,81.09504,0.113757685,0.0,77.70599,8.330017
10282,20056920.0,0.0,18.29953,14.300018,20.822937,19.968567,21.558014,21.407898,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.00023625261,9.54197e-21,0.0,81.09486,25.000282,25.988657,96.0,0.069749475,33.615883,241.34523,88.554054,0.0,81.09486,0.11375769,0.0,77.70582,8.330017
10283,20056980.0,0.0,18.29953,14.300018,20.82135,19.966827,21.55658,21.406372,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0001418746,9.54197e-21,0.0,81.09467,25.000278,25.983784,96.0,0.06976654,33.6227,241.34523,88.554054,0.0,81.09467,0.11375771,0.0,77.70564,8.330017
10284,20057040.0,0.0,18.29953,14.300018,20.819763,19.965118,21.555145,21.404877,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,3.6748006e-05,9.54197e-21,0.0,81.09449,25.000278,25.978926,96.0,0.06978355,33.629505,241.34525,88.554054,0.0,81.09449,0.11375772,0.0,77.70547,8.330017
10285,20057100.0,0.0,18.29953,14.300018,20.818207,19.96341,21.55371,21.403412,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00045359408,9.54197e-21,0.0,81.09431,25.000277,25.974068,96.0,0.06980056,33.636307,241.34525,88.554054,0.0,81.09431,0.11375772,0.0,77.70529,8.330017
10286,20057160.0,0.0,18.29953,14.300018,20.81662,19.96167,21.552277,21.401917,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00019247155,9.54197e-21,0.0,81.094124,25.000278,25.969246,96.0,0.06981744,33.643055,241.34525,88.55406,0.0,81.094124,0.11375773,0.0,77.70511,8.330017
10287,20057220.0,0.0,18.29953,14.300018,20.815063,19.95996,21.550842,21.400421,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.04958674,25.0,18.300018,0.0,0.0,0.0,-7.864089e-05,9.54197e-21,0.0,81.09394,25.00028,25.964436,96.0,0.06983428,33.64979,241.34526,88.55406,0.0,81.09394,0.11375773,0.0,77.70493,8.330017
10288,20057280.0,0.0,18.29953,14.300018,20.813477,19.958252,21.549438,21.398926,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,-5.8708905e-05,9.54197e-21,0.0,81.09375,25.000284,25.95962,96.0,0.06985114,33.656536,241.34526,88.55406,0.0,81.09375,0.11375773,0.0,77.70475,8.330017
10289,20057340.0,0.0,18.29953,14.300018,20.81192,19.956543,21.548004,21.39746,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00017743147,9.54197e-21,0.0,81.09356,25.000286,25.954807,96.0,0.069867976,33.663273,241.34526,88.55407,0.0,81.09356,0.11375773,0.0,77.704575,8.330017
10290,20057400.0,0.0,18.29953,14.300018,20.810364,19.954865,21.5466,21.395996,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.00033659194,9.54197e-21,0.0,81.093376,25.00029,25.950014,96.0,0.06988474,33.66998,241.34528,88.55407,0.0,81.093376,0.11375773,0.0,77.70439,8.330017
10291,20057460.0,0.0,18.29953,14.300018,20.808807,19.953156,21.545197,21.394531,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00014552234,9.54197e-21,0.0,81.09319,25.000294,25.94524,96.0,0.06990145,33.676662,241.34528,88.55407,0.0,81.09319,0.11375773,0.0,77.704216,8.330017
10292,20057520.0,0.0,18.29953,14.300018,20.807281,19.951447,21.543793,21.393036,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,-4.9040853e-05,9.54197e-21,0.0,81.093,25.000298,25.940472,96.0,0.069918126,33.68334,241.34528,88.55407,0.0,81.093,0.11375773,0.0,77.70403,8.330017
10293,20057580.0,0.0,18.29953,14.300018,20.805725,19.949768,21.542389,21.391602,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,-8.868607e-05,9.54197e-21,0.0,81.09282,25.0003,25.935709,96.0,0.069934785,33.690006,241.34529,88.55408,0.0,81.09282,0.11375773,0.0,77.70386,8.330017
10294,20057640.0,0.0,18.29953,14.300018,20.8042,19.94809,21.540985,21.390137,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.000120958,9.54197e-21,0.0,81.09263,25.000303,25.930946,96.0,0.06995145,33.696674,241.34529,88.55408,0.0,81.09263,0.11375773,0.0,77.70368,8.330017
10295,20057700.0,0.0,18.29953,14.300018,20.802643,19.946411,21.539581,21.388672,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00033481058,9.54197e-21,0.0,81.092445,25.000305,25.926203,96.0,0.069968045,33.70332,241.34529,88.55408,0.0,81.092445,0.11375773,0.0,77.7035,8.330017
10296,20057760.0,0.0,18.29953,14.300018,20.801117,19.944733,21.538177,21.387207,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,9.266396e-05,9.54197e-21,0.0,81.09226,25.000309,25.921478,96.0,0.06998456,33.70993,241.3453,88.55408,0.0,81.09226,0.11375773,0.0,77.70332,8.330017
10297,20057820.0,0.0,18.29953,14.300018,20.799591,19.943054,21.536804,21.385773,18.29953,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.000114904884,9.54197e-21,0.0,81.09208,25.00031,25.916758,96.0,0.07000107,33.716537,241.3453,88.55408,0.0,81.09208,0.11375772,0.0,77.70315,8.330017
10298,20057880.0,0.0,18.29953,14.300018,20.798065,19.941406,21.5354,21.384308,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,3.517521e-06,9.54197e-21,0.0,81.091896,25.000313,25.912031,96.0,0.07001759,33.723156,241.3453,88.55408,0.0,81.091896,0.11375772,0.0,77.70297,8.330017
10299,20057940.0,0.0,18.29953,14.300018,20.79654,19.939728,21.534027,21.382874,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00014545464,9.54197e-21,0.0,81.091705,25.000313,25.90732,96.0,0.07003406,33.72975,241.34532,88.55408,0.0,81.091705,0.11375772,0.0,77.70279,8.330017
10300,20058000.0,0.0,18.29953,14.300018,20.795044,19.93808,21.532654,21.38144,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.000398814,9.54197e-21,0.0,81.09152,25.000315,25.90262,96.0,0.07005049,33.736332,241.34532,88.55408,0.0,81.09152,0.11375771,0.0,77.70262,8.330017
10301,20058060.0,0.0,18.29953,14.300018,20.793518,19.936432,21.53128,21.380005,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,5.5292527e-05,9.54197e-21,0.0,81.09134,25.000317,25.897947,96.0,0.070066825,33.742874,241.34532,88.55408,0.0,81.09134,0.11375771,0.0,77.70244,8.330017
10302,20058120.0,0.0,18.29953,14.300018,20.791992,19.934784,21.529907,21.37857,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.00017028942,9.54197e-21,0.0,81.091156,25.000317,25.893274,96.0,0.070083156,33.749416,241.34534,88.55408,0.0,81.091156,0.11375771,0.0,77.70226,8.330017
10303,20058180.0,0.0,18.29953,14.300018,20.790497,19.933136,21.528534,21.377136,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-3.23159e-05,9.54197e-21,0.0,81.09097,25.000317,25.888592,96.0,0.070099525,33.755974,241.34534,88.55407,0.0,81.09097,0.11375769,0.0,77.702095,8.330017
10304,20058240.0,0.0,18.29953,14.300018,20.789001,19.931488,21.52716,21.375702,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0002511612,9.54197e-21,0.0,81.09079,25.000317,25.883917,96.0,0.07011586,33.762516,241.34534,88.55407,0.0,81.09079,0.11375769,0.0,77.70191,8.330017
10305,20058300.0,0.0,18.29956,14.300018,20.787506,19.92987,21.525818,21.374298,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00041325027,9.54197e-21,0.0,81.090614,25.000315,25.879265,96.0,0.07013211,33.769028,241.34535,88.55407,0.0,81.090614,0.11375769,0.0,77.701744,8.330017
10306,20058360.0,0.0,18.29953,14.300018,20.78598,19.928223,21.524445,21.372864,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00013749016,9.54197e-21,0.0,81.09043,25.000315,25.874636,96.0,0.07014829,33.775513,241.34535,88.55407,0.0,81.09043,0.113757685,0.0,77.70157,8.330017
10307,20058420.0,0.0,18.29953,14.300018,20.784485,19.926605,21.523071,21.37146,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.00010985679,9.54197e-21,0.0,81.09025,25.000315,25.87001,96.0,0.07016445,33.781986,241.34537,88.55407,0.0,81.09025,0.113757685,0.0,77.70139,8.330017
10308,20058480.0,0.0,18.29953,14.300018,20.78302,19.924957,21.521729,21.370026,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0001629274,9.54197e-21,0.0,81.09007,25.000315,25.865385,96.0,0.0701806,33.78846,241.34537,88.55407,0.0,81.09007,0.113757685,0.0,77.701225,8.330017
10309,20058540.0,0.0,18.29956,14.300018,20.781525,19.92334,21.520386,21.368622,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,9.5772244e-05,9.54197e-21,0.0,81.08989,25.000313,25.860756,96.0,0.07019677,33.79494,241.34537,88.55406,0.0,81.08989,0.11375767,0.0,77.70105,8.330017
10310,20058600.0,0.0,18.29956,14.300018,20.78006,19.921753,21.519043,21.367218,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00035807336,9.54197e-21,0.0,81.089714,25.000313,25.856146,96.0,0.07021287,33.8014,241.34538,88.55406,0.0,81.089714,0.11375767,0.0,77.700874,8.330017
10311,20058660.0,0.0,18.29956,14.300018,20.778564,19.920135,21.5177,21.365814,18.29956,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00012502841,9.54197e-21,0.0,81.08953,25.00031,25.851557,96.0,0.0702289,33.80782,241.34538,88.55406,0.0,81.08953,0.11375767,0.0,77.700714,8.330017
10312,20058720.0,0.0,18.29953,14.300018,20.7771,19.918518,21.516357,21.36441,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.00011756693,9.54197e-21,0.0,81.089355,25.00031,25.846975,96.0,0.0702449,33.81423,241.34538,88.55406,0.0,81.089355,0.11375767,0.0,77.70054,8.330017
10313,20058780.0,0.0,18.29956,14.300018,20.775604,19.9169,21.515015,21.363007,18.29956,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,-2.2209622e-05,9.54197e-21,0.0,81.08917,25.000309,25.842386,96.0,0.07026092,33.82066,241.3454,88.554054,0.0,81.08917,0.113757655,0.0,77.70036,8.330017
10314,20058840.0,0.0,18.29956,14.300018,20.77414,19.915314,21.513672,21.361603,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00011306324,9.54197e-21,0.0,81.089005,25.000307,25.837812,96.0,0.07027689,33.827065,241.3454,88.554054,0.0,81.089005,0.113757655,0.0,77.700195,8.330017
10315,20058900.0,0.0,18.29956,14.300018,20.772705,19.913727,21.51236,21.36023,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00038513276,9.54197e-21,0.0,81.08882,25.000307,25.833242,96.0,0.070292845,33.833458,241.3454,88.554054,0.0,81.08882,0.113757655,0.0,77.70003,8.330017
10316,20058960.0,0.0,18.29956,14.300018,20.77124,19.91211,21.511017,21.358826,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,6.564551e-05,9.54197e-21,0.0,81.088646,25.000305,25.828707,96.0,0.07030868,33.83981,241.34541,88.554054,0.0,81.088646,0.113757655,0.0,77.69986,8.330017
10317,20059020.0,0.0,18.29956,14.300018,20.769775,19.910522,21.509674,21.357452,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.00015637174,9.54197e-21,0.0,81.08846,25.000305,25.82417,96.0,0.070324525,33.846165,241.34541,88.554054,0.0,81.08846,0.113757655,0.0,77.699684,8.330017
10318,20059080.0,0.0,18.29956,14.300018,20.76831,19.908936,21.508362,21.35608,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,-3.289238e-05,9.54197e-21,0.0,81.088295,25.000303,25.81962,96.0,0.0703404,33.85253,241.34541,88.554054,0.0,81.088295,0.11375765,0.0,77.69952,8.330017
10319,20059140.0,0.0,18.29956,14.300018,20.766876,19.90738,21.50705,21.354706,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00023901602,9.54197e-21,0.0,81.08811,25.000301,25.815079,96.0,0.07035625,33.85889,241.34543,88.55405,0.0,81.08811,0.11375765,0.0,77.69935,8.330017
10320,20059200.0,0.0,18.29956,14.300018,20.765411,19.905792,21.505737,21.353333,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0003968635,9.54197e-21,0.0,81.087944,25.000301,25.810564,96.0,0.07037201,33.86521,241.34543,88.55405,0.0,81.087944,0.11375765,0.0,77.69918,8.330017
10321,20059260.0,0.0,18.29956,14.300018,20.763977,19.904236,21.504425,21.351929,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00020117295,9.54197e-21,0.0,81.08776,25.000301,25.806067,96.0,0.0703877,33.871506,241.34543,88.55405,0.0,81.08776,0.11375765,0.0,77.69901,8.330017
10322,20059320.0,0.0,18.29956,14.300018,20.762543,19.902649,21.503113,21.350586,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-2.2774571e-05,9.54197e-21,0.0,81.087585,25.0003,25.80158,96.0,0.070403345,33.877785,241.34544,88.55405,0.0,81.087585,0.11375765,0.0,77.69884,8.330017
10323,20059380.0,0.0,18.29956,14.300018,20.761108,19.901093,21.5018,21.349213,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-9.2255505e-05,9.54197e-21,0.0,81.08741,25.0003,25.797102,96.0,0.07041898,33.884056,241.34544,88.55405,0.0,81.08741,0.11375763,0.0,77.69867,8.330017
10324,20059440.0,0.0,18.29956,14.300018,20.759674,19.899536,21.500488,21.34784,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,7.256161e-05,9.54197e-21,0.0,81.087234,25.000298,25.79262,96.0,0.070434615,33.89033,241.34544,88.55405,0.0,81.087234,0.11375763,0.0,77.6985,8.330017
10325,20059500.0,0.0,18.29956,14.300018,20.75824,19.89801,21.499176,21.346497,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00028532936,9.54197e-21,0.0,81.08707,25.000298,25.788153,96.0,0.0704502,33.896587,241.34546,88.55404,0.0,81.08707,0.11375763,0.0,77.69834,8.330017
10326,20059560.0,0.0,18.29956,14.300018,20.756836,19.896454,21.497894,21.345154,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0001552232,9.54197e-21,0.0,81.08689,25.000298,25.783707,96.0,0.070465714,33.902813,241.34546,88.55404,0.0,81.08689,0.11375763,0.0,77.69817,8.330017
10327,20059620.0,0.0,18.29956,14.300018,20.755402,19.894928,21.496582,21.34378,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,-1.4194629e-05,9.54197e-21,0.0,81.086716,25.000296,25.779268,96.0,0.07048119,33.909027,241.34546,88.55404,0.0,81.086716,0.11375762,0.0,77.698006,8.330017
10328,20059680.0,0.0,18.29956,14.300018,20.753998,19.893372,21.4953,21.342438,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,3.8669918e-05,9.54197e-21,0.0,81.08654,25.000296,25.77483,96.0,0.070496656,33.915237,241.34547,88.55404,0.0,81.08654,0.11375762,0.0,77.69784,8.330017
10329,20059740.0,0.0,18.29956,14.300018,20.752594,19.891846,21.493988,21.341095,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00012376346,9.54197e-21,0.0,81.086365,25.000296,25.770409,96.0,0.070512086,33.921425,241.34547,88.55404,0.0,81.086365,0.11375762,0.0,77.69767,8.330017
10330,20059800.0,0.0,18.29956,14.300018,20.75119,19.89035,21.492706,21.339752,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00030722877,9.54197e-21,0.0,81.0862,25.000294,25.765995,96.0,0.07052747,33.92761,241.34547,88.55404,0.0,81.0862,0.11375762,0.0,77.6975,8.330017
10331,20059860.0,0.0,18.29956,14.300018,20.749786,19.888824,21.491425,21.33841,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,8.0010235e-05,9.54197e-21,0.0,81.08602,25.000294,25.761604,96.0,0.07054278,33.933754,241.34549,88.55403,0.0,81.08602,0.11375761,0.0,77.69734,8.330017
10332,20059920.0,0.0,18.29956,14.300018,20.748383,19.887299,21.490143,21.337097,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,-7.015472e-05,9.54197e-21,0.0,81.085846,25.000294,25.757217,96.0,0.07055808,33.939896,241.34549,88.55403,0.0,81.085846,0.11375761,0.0,77.697174,8.330017
10333,20059980.0,0.0,18.29956,14.300018,20.746979,19.885773,21.488861,21.335754,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,2.9039864e-05,9.54197e-21,0.0,81.08568,25.000292,25.752827,96.0,0.07057339,33.946045,241.34549,88.55403,0.0,81.08568,0.11375761,0.0,77.69701,8.330017
10334,20060040.0,0.0,18.29956,14.300018,20.745605,19.884277,21.48758,21.334442,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0002255345,9.54197e-21,0.0,81.08551,25.000292,25.748447,96.0,0.070588656,33.952175,241.3455,88.55403,0.0,81.08551,0.11375761,0.0,77.696846,8.330017
10335,20060100.0,0.0,18.29956,14.300018,20.744202,19.882782,21.486328,21.3331,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00033739334,9.54197e-21,0.0,81.085335,25.00029,25.744087,96.0,0.070603855,33.95828,241.3455,88.55403,0.0,81.085335,0.11375761,0.0,77.69668,8.330017
10336,20060160.0,0.0,18.29956,14.300018,20.742828,19.881287,21.485046,21.331787,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00011115884,9.54197e-21,0.0,81.08517,25.00029,25.739744,96.0,0.07061899,33.964355,241.3455,88.55403,0.0,81.08517,0.113757595,0.0,77.69652,8.330017
10337,20060220.0,0.0,18.29956,14.300018,20.741455,19.879791,21.483765,21.330475,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-6.975675e-05,9.54197e-21,0.0,81.085,25.00029,25.735409,96.0,0.0706341,33.970432,241.34552,88.55402,0.0,81.085,0.113757595,0.0,77.69635,8.330017
10338,20060280.0,0.0,18.29956,14.300018,20.740082,19.878326,21.482513,21.329163,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,1.4301655e-05,9.54197e-21,0.0,81.08482,25.00029,25.73109,96.0,0.07064913,33.976475,241.34552,88.55402,0.0,81.08482,0.113757595,0.0,77.69619,8.330017
10339,20060340.0,0.0,18.29956,14.300018,20.738708,19.876862,21.481262,21.32785,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.000108705986,9.54197e-21,0.0,81.084656,25.000288,25.726765,96.0,0.07066421,33.98253,241.34552,88.55402,0.0,81.084656,0.113757595,0.0,77.69603,8.330017
10340,20060400.0,0.0,18.299591,14.300018,20.737335,19.875366,21.47998,21.326538,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00022464443,9.54197e-21,0.0,81.08448,25.000288,25.722452,96.0,0.07067923,33.988564,241.34554,88.55402,0.0,81.08448,0.11375758,0.0,77.69586,8.330017
10341,20060460.0,0.0,18.29956,14.300018,20.735962,19.873901,21.47873,21.325226,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,2.9305123e-05,9.54197e-21,0.0,81.08432,25.000286,25.718155,96.0,0.07069421,33.994583,241.34554,88.55402,0.0,81.08432,0.11375758,0.0,77.6957,8.330017
10342,20060520.0,0.0,18.29956,14.300018,20.73462,19.872437,21.477478,21.323944,18.299591,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,-7.5900796e-05,9.54197e-21,0.0,81.08415,25.000286,25.713858,96.0,0.07070918,34.0006,241.34554,88.55402,0.0,81.08415,0.11375758,0.0,77.69554,8.330017
10343,20060580.0,0.0,18.299591,14.300018,20.733246,19.870972,21.476227,21.322632,18.299591,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,5.8452326e-05,9.54197e-21,0.0,81.083984,25.000284,25.709557,96.0,0.07072415,34.00662,241.34555,88.554016,0.0,81.083984,0.11375758,0.0,77.69538,8.330017
10344,20060640.0,0.0,18.299591,14.300018,20.731903,19.869507,21.474976,21.32135,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00018492024,9.54197e-21,0.0,81.08381,25.000284,25.705275,96.0,0.070739076,34.012615,241.34555,88.554016,0.0,81.08381,0.11375758,0.0,77.69522,8.330017
10345,20060700.0,0.0,18.299591,14.300018,20.73056,19.868073,21.473724,21.320068,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00035917424,9.54197e-21,0.0,81.08364,25.000282,25.701002,96.0,0.070753954,34.018597,241.34555,88.554016,0.0,81.08364,0.11375757,0.0,77.69506,8.330017
10346,20060760.0,0.0,18.299591,14.300018,20.729218,19.866608,21.472473,21.318756,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,4.3974123e-05,9.54197e-21,0.0,81.08347,25.000282,25.696758,96.0,0.07076874,34.02454,241.34557,88.554016,0.0,81.08347,0.11375757,0.0,77.6949,8.330017
10347,20060820.0,0.0,18.299591,14.300018,20.727844,19.865143,21.471222,21.317474,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.00014554289,9.54197e-21,0.0,81.08331,25.000282,25.69251,96.0,0.07078352,34.030487,241.34557,88.554016,0.0,81.08331,0.11375757,0.0,77.69474,8.330017
10348,20060880.0,0.0,18.299591,14.300018,20.726501,19.863708,21.46997,21.316193,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-1.513109e-05,9.54197e-21,0.0,81.083145,25.00028,25.688255,96.0,0.07079834,34.03644,241.34557,88.554016,0.0,81.083145,0.11375757,0.0,77.69458,8.330017
10349,20060940.0,0.0,18.299591,14.300018,20.72519,19.862274,21.46875,21.31491,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.00023138653,9.54197e-21,0.0,81.08298,25.00028,25.684006,96.0,0.07081313,34.042393,241.34558,88.554016,0.0,81.08298,0.11375757,0.0,77.69441,8.330017
10350,20061000.0,0.0,18.299591,14.300018,20.723846,19.86084,21.46753,21.31363,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.0003704853,9.54197e-21,0.0,81.08281,25.000278,25.679783,96.0,0.070827834,34.048306,241.34558,88.55401,0.0,81.08281,0.11375756,0.0,77.69425,8.330017
10351,20061060.0,0.0,18.299591,14.300018,20.722504,19.859406,21.466278,21.312378,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00012428699,9.54197e-21,0.0,81.08264,25.000278,25.675573,96.0,0.07084248,34.054195,241.34558,88.55401,0.0,81.08264,0.11375756,0.0,77.6941,8.330017
10352,20061120.0,0.0,18.299591,14.300018,20.721191,19.857971,21.465057,21.311096,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-9.3438444e-05,9.54197e-21,0.0,81.08247,25.000278,25.671371,96.0,0.070857115,34.060078,241.3456,88.55401,0.0,81.08247,0.11375756,0.0,77.69394,8.330017
10353,20061180.0,0.0,18.299591,14.300018,20.719849,19.856567,21.463806,21.309814,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00014031048,9.54197e-21,0.0,81.082306,25.000277,25.667173,96.0,0.070871726,34.06596,241.3456,88.55401,0.0,81.082306,0.11375756,0.0,77.69378,8.330017
10354,20061240.0,0.0,18.299591,14.300018,20.718536,19.855133,21.462585,21.308563,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,8.6292224e-05,9.54197e-21,0.0,81.082146,25.000277,25.662968,96.0,0.07088636,34.071846,241.3456,88.55401,0.0,81.082146,0.11375756,0.0,77.69363,8.330017
10355,20061300.0,0.0,18.299591,14.300018,20.717224,19.85373,21.461365,21.307281,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00031680817,9.54197e-21,0.0,81.08198,25.000275,25.658777,96.0,0.07090094,34.077713,241.3456,88.55401,0.0,81.08198,0.11375754,0.0,77.69347,8.330017
10356,20061360.0,0.0,18.299591,14.300018,20.715912,19.852325,21.460144,21.30603,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00012432958,9.54197e-21,0.0,81.08181,25.000275,25.654608,96.0,0.070915446,34.08355,241.34561,88.554,0.0,81.08181,0.11375754,0.0,77.6933,8.330017
10357,20061420.0,0.0,18.299591,14.300018,20.7146,19.850922,21.458923,21.30478,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,-8.618698e-05,9.54197e-21,0.0,81.08165,25.000275,25.650448,96.0,0.07092992,34.089375,241.34561,88.554,0.0,81.08165,0.11375754,0.0,77.693146,8.330017
10358,20061480.0,0.0,18.299591,14.300018,20.713287,19.849518,21.457703,21.303528,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,-1.2809784e-05,9.54197e-21,0.0,81.08148,25.000273,25.646282,96.0,0.07094442,34.095207,241.34561,88.554,0.0,81.08148,0.11375754,0.0,77.692986,8.330017
10359,20061540.0,0.0,18.299591,14.300018,20.711975,19.848114,21.456512,21.302277,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,9.832729e-05,9.54197e-21,0.0,81.08132,25.000273,25.642126,96.0,0.07095887,34.101025,241.34563,88.554,0.0,81.08132,0.11375754,0.0,77.69283,8.330017
10360,20061600.0,0.0,18.299591,14.300018,20.710693,19.84674,21.455292,21.301025,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.0003299999,9.54197e-21,0.0,81.08116,25.000273,25.637978,96.0,0.0709733,34.10683,241.34563,88.554,0.0,81.08116,0.113757536,0.0,77.69267,8.330017
10361,20061660.0,0.0,18.299591,14.300018,20.709381,19.845337,21.454071,21.299774,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.04958665,25.0,18.300018,0.0,0.0,0.0,6.704011e-05,9.54197e-21,0.0,81.08099,25.000273,25.633856,96.0,0.070987634,34.1126,241.34563,88.554,0.0,81.08099,0.113757536,0.0,77.69251,8.330017
10362,20061720.0,0.0,18.299591,14.300018,20.7081,19.843933,21.45288,21.298523,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.00011854941,9.54197e-21,0.0,81.08083,25.00027,25.629734,96.0,0.07100197,34.118374,241.34564,88.554,0.0,81.08083,0.113757536,0.0,77.69236,8.330017
10363,20061780.0,0.0,18.299591,14.300018,20.706787,19.84256,21.45166,21.297302,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-1.8516705e-05,9.54197e-21,0.0,81.080666,25.00027,25.625607,96.0,0.07101633,34.12415,241.34564,88.55399,0.0,81.080666,0.113757536,0.0,77.69221,8.330017
10364,20061840.0,0.0,18.299591,14.300018,20.705505,19.841187,21.45047,21.296051,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.00020730113,9.54197e-21,0.0,81.080505,25.000269,25.621487,96.0,0.07103066,34.12992,241.34564,88.55399,0.0,81.080505,0.113757536,0.0,77.69205,8.330017
10365,20061900.0,0.0,18.299591,14.300018,20.704224,19.839813,21.44928,21.29483,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00034009852,9.54197e-21,0.0,81.08034,25.000269,25.617386,96.0,0.071044914,34.135662,241.34566,88.55399,0.0,81.08034,0.11375752,0.0,77.69189,8.330017
10366,20061960.0,0.0,18.299591,14.300018,20.702942,19.83844,21.44809,21.29358,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00010660147,9.54197e-21,0.0,81.08018,25.000269,25.613298,96.0,0.071059115,34.14138,241.34566,88.55399,0.0,81.08018,0.11375752,0.0,77.691734,8.330017
10367,20062020.0,0.0,18.299591,14.300018,20.70166,19.837067,21.446869,21.292358,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,-9.434221e-05,9.54197e-21,0.0,81.08002,25.000269,25.609219,96.0,0.0710733,34.14709,241.34566,88.55399,0.0,81.08002,0.11375752,0.0,77.69158,8.330017
10368,20062080.0,0.0,18.299591,14.300018,20.700378,19.835693,21.445679,21.291138,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00013239232,9.54197e-21,0.0,81.07986,25.000267,25.605143,96.0,0.07108748,34.1528,241.34566,88.55399,0.0,81.07986,0.11375752,0.0,77.69142,8.330017
10369,20062140.0,0.0,18.299591,14.300018,20.699127,19.83435,21.444489,21.289917,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,9.31229e-05,9.54197e-21,0.0,81.0797,25.000267,25.601059,96.0,0.07110167,34.15852,241.34567,88.55399,0.0,81.0797,0.11375752,0.0,77.69127,8.330017
10370,20062200.0,0.0,18.299591,14.300018,20.697845,19.833008,21.443329,21.288696,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0003132339,9.54197e-21,0.0,81.07954,25.000265,25.59699,96.0,0.0711158,34.164215,241.34567,88.55399,0.0,81.07954,0.113757506,0.0,77.69112,8.330017
10371,20062260.0,0.0,18.299591,14.300018,20.696564,19.831635,21.442139,21.287476,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,9.775616e-05,9.54197e-21,0.0,81.07938,25.000265,25.592943,96.0,0.071129866,34.169876,241.34567,88.553986,0.0,81.07938,0.113757506,0.0,77.690956,8.330017
10372,20062320.0,0.0,18.299591,14.300018,20.695312,19.830292,21.440948,21.286255,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00011288917,9.54197e-21,0.0,81.079216,25.000265,25.588903,96.0,0.07114392,34.175537,241.34569,88.553986,0.0,81.079216,0.113757506,0.0,77.69081,8.330017
10373,20062380.0,0.0,18.299591,14.300018,20.69403,19.828949,21.439758,21.285034,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-2.3502334e-05,9.54197e-21,0.0,81.079056,25.000263,25.584852,96.0,0.071157984,34.181206,241.34569,88.553986,0.0,81.079056,0.113757506,0.0,77.69066,8.330017
10374,20062440.0,0.0,18.299591,14.300018,20.69278,19.827606,21.438599,21.283844,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,9.935933e-05,9.54197e-21,0.0,81.078896,25.000263,25.580814,96.0,0.071172014,34.18686,241.34569,88.553986,0.0,81.078896,0.113757506,0.0,77.6905,8.330017
10375,20062500.0,0.0,18.299622,14.300018,20.691528,19.826263,21.437408,21.282623,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00034073793,9.54197e-21,0.0,81.078735,25.000263,25.576786,96.0,0.07118601,34.1925,241.3457,88.553986,0.0,81.078735,0.113757506,0.0,77.690346,8.330017
10376,20062560.0,0.0,18.299591,14.300018,20.690277,19.82492,21.436249,21.281403,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,5.51093e-05,9.54197e-21,0.0,81.07857,25.000263,25.57278,96.0,0.071199924,34.19811,241.3457,88.553986,0.0,81.07857,0.1137575,0.0,77.69019,8.330017
10377,20062620.0,0.0,18.299591,14.300018,20.689026,19.823578,21.435059,21.280212,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00014473705,9.54197e-21,0.0,81.078415,25.000261,25.568775,96.0,0.07121384,34.203712,241.3457,88.553986,0.0,81.078415,0.1137575,0.0,77.69004,8.330017
10378,20062680.0,0.0,18.299591,14.300018,20.687775,19.822266,21.433899,21.279022,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-3.849167e-05,9.54197e-21,0.0,81.078255,25.000261,25.56476,96.0,0.07122778,34.209335,241.3457,88.55398,0.0,81.078255,0.1137575,0.0,77.68989,8.330017
10379,20062740.0,0.0,18.299622,14.300018,20.686523,19.820923,21.43274,21.277802,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00020290715,9.54197e-21,0.0,81.078094,25.00026,25.560751,96.0,0.07124171,34.214947,241.34572,88.55398,0.0,81.078094,0.1137575,0.0,77.689735,8.330017
10380,20062800.0,0.0,18.299622,14.300018,20.685303,19.81961,21.43158,21.276611,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0003180368,9.54197e-21,0.0,81.07794,25.00026,25.556759,96.0,0.07125557,34.22054,241.34572,88.55398,0.0,81.07794,0.1137575,0.0,77.68958,8.330017
10381,20062860.0,0.0,18.299591,14.299988,20.684052,19.818298,21.43042,21.275421,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00010953547,9.54197e-21,0.0,81.07778,25.00026,25.552786,96.0,0.07126937,34.2261,241.34572,88.55398,0.0,81.07778,0.1137575,0.0,77.68943,8.330017
10382,20062920.0,0.0,18.299591,14.299957,20.6828,19.816956,21.42926,21.274231,18.299591,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00083366525,9.54197e-21,0.0,81.077614,25.000257,25.548788,96.0,0.07128325,34.231697,241.34573,88.55398,0.0,81.077614,0.11375748,0.0,77.68928,8.330017
10383,20062980.0,0.0,18.299591,14.299896,20.68158,19.815643,21.4281,21.27304,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.0008121829,9.54197e-21,0.0,81.07746,25.000254,25.544706,96.0,0.07129743,34.23741,241.34573,88.55398,0.0,81.07746,0.1137575,0.0,77.68913,8.330017
10384,20063040.0,0.0,18.299591,14.299805,20.680328,19.814331,21.42694,21.27185,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00033022603,9.54197e-21,0.0,81.0773,25.000248,25.54056,96.0,0.071311824,34.243217,241.34573,88.55398,0.0,81.0773,0.1137575,0.0,77.68897,8.330017
10385,20063100.0,0.0,18.299591,14.299683,20.679108,19.813019,21.425781,21.27066,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-4.5846507e-05,9.54197e-21,0.0,81.07714,25.000242,25.536398,96.0,0.07132628,34.249046,241.34573,88.55397,0.0,81.07714,0.113757506,0.0,77.68882,8.330017
10386,20063160.0,0.0,18.299591,14.299561,20.677887,19.811707,21.424622,21.26947,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00047865306,9.54197e-21,0.0,81.07698,25.000238,25.532225,96.0,0.07134077,34.254883,241.34575,88.55397,0.0,81.07698,0.113757506,0.0,77.68867,8.330017
10387,20063220.0,0.0,18.29956,14.299408,20.676636,19.810394,21.423492,21.26831,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0007683289,9.54197e-21,0.0,81.07682,25.000235,25.528008,96.0,0.07135541,34.26079,241.34575,88.55397,0.0,81.07682,0.11375752,0.0,77.68851,8.330017
10388,20063280.0,0.0,18.29956,14.299225,20.675415,19.809082,21.422333,21.26712,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.00055934925,9.54197e-21,0.0,81.07665,25.00023,25.523731,96.0,0.07137026,34.266777,241.34575,88.55397,0.0,81.07665,0.113757536,0.0,77.688354,8.330017
10389,20063340.0,0.0,18.29956,14.299042,20.674194,19.80777,21.421173,21.26593,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.0003149495,9.54197e-21,0.0,81.07649,25.000227,25.519434,96.0,0.071385175,34.272793,241.34576,88.55398,0.0,81.07649,0.11375754,0.0,77.688194,8.330017
10390,20063400.0,0.0,18.299591,14.298859,20.672974,19.806488,21.420044,21.26477,18.29956,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.000107598586,9.54197e-21,0.0,81.076324,25.000223,25.515106,96.0,0.07140021,34.27885,241.34576,88.55398,0.0,81.076324,0.11375756,0.0,77.688034,8.330017
10391,20063460.0,0.0,18.29956,14.298645,20.671753,19.805176,21.418915,21.26358,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.00023609697,9.54197e-21,0.0,81.07615,25.000221,25.510784,96.0,0.0714152,34.2849,241.34576,88.55398,0.0,81.07615,0.11375757,0.0,77.687874,8.330017
10392,20063520.0,0.0,18.29956,14.298401,20.670532,19.803864,21.417755,21.26242,18.29956,18.29956,18.29956,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00052106526,9.54197e-21,0.0,81.07598,25.000221,25.506437,96.0,0.071430296,34.29099,241.34576,88.55398,0.0,81.07598,0.11375757,0.0,77.68771,8.330017
10393,20063580.0,0.0,18.29956,14.298157,20.669312,19.802582,21.416626,21.26123,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00040597486,9.54197e-21,0.0,81.07581,25.00022,25.50205,96.0,0.071445525,34.29713,241.34578,88.553986,0.0,81.07581,0.11375758,0.0,77.687546,8.330017
10394,20063640.0,0.0,18.29956,14.297913,20.66809,19.80127,21.415497,21.26007,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-6.087541e-05,9.54197e-21,0.0,81.07564,25.00022,25.497643,96.0,0.07146082,34.303303,241.34578,88.553986,0.0,81.07564,0.113757595,0.0,77.68738,8.330017
10395,20063700.0,0.0,18.29956,14.297668,20.6669,19.799988,21.414368,21.258911,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0001670852,9.54197e-21,0.0,81.07546,25.000221,25.49324,96.0,0.071476094,34.309464,241.34578,88.55399,0.0,81.07546,0.11375761,0.0,77.68721,8.330017
10396,20063760.0,0.0,18.29956,14.297394,20.66568,19.798706,21.413239,21.257751,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586687,25.0,18.300018,0.0,0.0,0.0,-6.261843e-05,9.54197e-21,0.0,81.075294,25.000223,25.488836,96.0,0.07149138,34.31563,241.34578,88.55399,0.0,81.075294,0.11375762,0.0,77.68704,8.330017
10397,20063820.0,0.0,18.29956,14.297119,20.66446,19.797394,21.41211,21.256592,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.00028107697,9.54197e-21,0.0,81.07511,25.000225,25.484419,96.0,0.071506694,34.321815,241.3458,88.554,0.0,81.07511,0.11375762,0.0,77.686874,8.330017
10398,20063880.0,0.0,18.29956,14.2968445,20.663269,19.796112,21.41098,21.255432,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00030710865,9.54197e-21,0.0,81.07494,25.000229,25.479994,96.0,0.07152204,34.328007,241.3458,88.554,0.0,81.07494,0.11375763,0.0,77.68671,8.330017
10399,20063940.0,0.0,18.29956,14.29657,20.662048,19.79483,21.409851,21.254272,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-1.7218865e-05,9.54197e-21,0.0,81.07476,25.00023,25.47555,96.0,0.071537465,34.33423,241.3458,88.55401,0.0,81.07476,0.11375763,0.0,77.68653,8.330017
10400,20064000.0,0.0,18.29956,14.296295,20.660858,19.793549,21.408722,21.253113,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00029596046,9.54197e-21,0.0,81.074585,25.000235,25.471115,96.0,0.071552835,34.34044,241.3458,88.55401,0.0,81.074585,0.11375765,0.0,77.68636,8.330017
10401,20064060.0,0.0,18.29956,14.2960205,20.659637,19.792267,21.407593,21.251953,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,5.690202e-05,9.54197e-21,0.0,81.0744,25.000238,25.466702,96.0,0.07156814,34.34662,241.34581,88.554016,0.0,81.0744,0.11375765,0.0,77.68619,8.330017
10402,20064120.0,0.0,18.29956,14.295746,20.658447,19.790985,21.406494,21.250793,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.0001737403,9.54197e-21,0.0,81.07423,25.000244,25.462288,96.0,0.07158344,34.3528,241.34581,88.554016,0.0,81.07423,0.11375765,0.0,77.68602,8.330017
10403,20064180.0,0.0,18.29956,14.295471,20.657257,19.789703,21.405365,21.249634,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,-2.5859477e-05,9.54197e-21,0.0,81.07405,25.000248,25.457863,96.0,0.07159878,34.358994,241.34581,88.554016,0.0,81.07405,0.11375765,0.0,77.685844,8.330017
10404,20064240.0,0.0,18.29956,14.295197,20.656067,19.788422,21.404266,21.248505,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00016049253,9.54197e-21,0.0,81.07387,25.000252,25.453457,96.0,0.07161405,34.365158,241.34581,88.55402,0.0,81.07387,0.11375765,0.0,77.68567,8.330017
10405,20064300.0,0.0,18.299591,14.294952,20.654877,19.78717,21.403137,21.247345,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00050106243,9.54197e-21,0.0,81.073685,25.000257,25.449062,96.0,0.07162928,34.371315,241.34583,88.55402,0.0,81.073685,0.11375765,0.0,77.6855,8.330017
10406,20064360.0,0.0,18.29956,14.294678,20.653656,19.785858,21.402039,21.246185,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00019282268,9.54197e-21,0.0,81.0735,25.000261,25.444708,96.0,0.071644366,34.37741,241.34583,88.55402,0.0,81.0735,0.11375765,0.0,77.68533,8.330017
10407,20064420.0,0.0,18.29956,14.294434,20.652466,19.784607,21.40091,21.245056,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-3.1963933e-05,9.54197e-21,0.0,81.073326,25.000267,25.440363,96.0,0.07165942,34.38349,241.34583,88.55402,0.0,81.073326,0.11375765,0.0,77.68516,8.330017
