,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10408,20064480.0,0.0,18.29956,14.294189,20.651276,19.783325,21.39981,21.243896,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00011794302,9.54197e-21,0.0,81.07315,25.00027,25.43602,96.0,0.07167446,34.389572,241.34584,88.55403,0.0,81.07315,0.11375763,0.0,77.68499,8.330017
10409,20064540.0,0.0,18.299591,14.293976,20.650116,19.782074,21.398712,21.242767,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00044372142,9.54197e-21,0.0,81.072975,25.000275,25.431698,96.0,0.07168943,34.39562,241.34584,88.55403,0.0,81.072975,0.11375763,0.0,77.68482,8.330017
10410,20064600.0,0.0,18.299591,14.293762,20.648926,19.780823,21.397614,21.241638,18.299591,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00064927485,9.54197e-21,0.0,81.07279,25.000278,25.427425,96.0,0.07170423,34.401604,241.34584,88.55403,0.0,81.07279,0.11375762,0.0,77.68465,8.330017
10411,20064660.0,0.0,18.299591,14.293549,20.647766,19.779572,21.396484,21.240509,18.299591,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00083321636,9.54197e-21,0.0,81.072624,25.000284,25.423197,96.0,0.07171887,34.407528,241.34586,88.55403,0.0,81.072624,0.11375762,0.0,77.68448,8.330017
10412,20064720.0,0.0,18.299591,14.2933655,20.646606,19.77835,21.395386,21.23938,18.299591,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00073692825,9.54197e-21,0.0,81.07245,25.00029,25.419035,96.0,0.07173327,34.413353,241.34586,88.55403,0.0,81.07245,0.11375761,0.0,77.68431,8.330017
10413,20064780.0,0.0,18.299591,14.293213,20.645447,19.77713,21.394287,21.23825,18.299591,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00061669765,9.54197e-21,0.0,81.07227,25.000294,25.414923,96.0,0.07174751,34.419106,241.34586,88.55403,0.0,81.07227,0.113757595,0.0,77.68414,8.330017
10414,20064840.0,0.0,18.299591,14.29306,20.644287,19.77591,21.393219,21.237122,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00039329682,9.54197e-21,0.0,81.072105,25.0003,25.410864,96.0,0.071761556,34.42479,241.34587,88.55402,0.0,81.072105,0.11375757,0.0,77.68398,8.330017
10415,20064900.0,0.0,18.299622,14.292908,20.643127,19.77472,21.39212,21.236023,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0004303732,9.54197e-21,0.0,81.07194,25.000303,25.406841,96.0,0.07177548,34.430428,241.34587,88.55402,0.0,81.07194,0.11375756,0.0,77.68382,8.330017
10416,20064960.0,0.0,18.299622,14.292816,20.641968,19.773499,21.391022,21.234894,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00043945882,9.54197e-21,0.0,81.07177,25.000307,25.40285,96.0,0.07178929,34.436012,241.34587,88.55402,0.0,81.07177,0.11375754,0.0,77.68366,8.330017
10417,20065020.0,0.0,18.299622,14.292725,20.640839,19.772278,21.389923,21.233765,18.299622,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.000551369,9.54197e-21,0.0,81.0716,25.000309,25.3989,96.0,0.07180296,34.441544,241.34589,88.554016,0.0,81.0716,0.113757536,0.0,77.68351,8.330017
10418,20065080.0,0.0,18.299622,14.292664,20.639679,19.771088,21.388824,21.232666,18.299622,18.299622,18.299622,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00071554334,9.54197e-21,0.0,81.07144,25.00031,25.395,96.0,0.07181644,34.447,241.34589,88.554016,0.0,81.07144,0.113757506,0.0,77.68335,8.330017
10419,20065140.0,0.0,18.299622,14.292603,20.63855,19.769897,21.387756,21.231537,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00082133774,9.54197e-21,0.0,81.07128,25.000313,25.391167,96.0,0.07182969,34.452366,241.34589,88.55401,0.0,81.07128,0.1137575,0.0,77.6832,8.330017
10420,20065200.0,0.0,18.299652,14.292603,20.63742,19.768707,21.386658,21.230438,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0008718599,9.54197e-21,0.0,81.07113,25.000313,25.387398,96.0,0.07184273,34.45764,241.3459,88.55401,0.0,81.07113,0.11375747,0.0,77.683044,8.330017
10421,20065260.0,0.0,18.299652,14.292603,20.636261,19.767517,21.38559,21.22934,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00056681,9.54197e-21,0.0,81.07097,25.000315,25.3837,96.0,0.07185552,34.462826,241.3459,88.554,0.0,81.07097,0.11375746,0.0,77.68289,8.330017
10422,20065320.0,0.0,18.299652,14.292664,20.635132,19.766327,21.384491,21.228241,18.299652,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00046099478,9.54197e-21,0.0,81.070816,25.000317,25.380043,96.0,0.07186817,34.46794,241.3459,88.55399,0.0,81.070816,0.11375743,0.0,77.682755,8.330017
10423,20065380.0,0.0,18.299652,14.292725,20.634003,19.765137,21.383423,21.227142,18.299652,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.00069798017,9.54197e-21,0.0,81.07066,25.000315,25.37643,96.0,0.07188065,34.473,241.34592,88.55399,0.0,81.07066,0.113757424,0.0,77.6826,8.330017
10424,20065440.0,0.0,18.299683,14.292847,20.632874,19.763977,21.382355,21.226044,18.299652,18.299652,18.299652,18.299652,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0009873384,9.54197e-21,0.0,81.07052,25.000315,25.372887,96.0,0.0718929,34.477962,241.34592,88.553986,0.0,81.07052,0.113757394,0.0,77.682465,8.330017
10425,20065500.0,0.0,18.299683,14.292969,20.631744,19.762787,21.381287,21.224945,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0011446854,9.54197e-21,0.0,81.070366,25.000315,25.36943,96.0,0.071904846,34.4828,241.34592,88.55398,0.0,81.070366,0.11375737,0.0,77.68232,8.330017
10426,20065560.0,0.0,18.299683,14.293152,20.630615,19.761627,21.380188,21.223846,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00088839367,9.54197e-21,0.0,81.07023,25.000315,25.366053,96.0,0.07191651,34.487526,241.34593,88.55397,0.0,81.07023,0.11375735,0.0,77.68218,8.330017
10427,20065620.0,0.0,18.299683,14.2933655,20.629517,19.760437,21.37912,21.222748,18.299683,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00069370784,9.54197e-21,0.0,81.07009,25.000315,25.362747,96.0,0.07192794,34.492153,241.34593,88.55396,0.0,81.07009,0.11375732,0.0,77.68205,8.330017
10428,20065680.0,0.0,18.299683,14.29361,20.628387,19.759277,21.378052,21.22165,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0006741352,9.54197e-21,0.0,81.069954,25.000315,25.359512,96.0,0.07193912,34.49668,241.34595,88.553955,0.0,81.069954,0.11375731,0.0,77.68192,8.330017
10429,20065740.0,0.0,18.299713,14.293884,20.627289,19.758118,21.376984,21.220581,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00094483537,9.54197e-21,0.0,81.069824,25.000313,25.356337,96.0,0.07195007,34.501125,241.34595,88.55395,0.0,81.069824,0.11375728,0.0,77.6818,8.330017
10430,20065800.0,0.0,18.299713,14.29422,20.62616,19.756958,21.375946,21.219482,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.001225757,9.54197e-21,0.0,81.06969,25.00031,25.353256,96.0,0.071960725,34.505444,241.34595,88.55394,0.0,81.06969,0.11375726,0.0,77.68167,8.330017
10431,20065860.0,0.0,18.299713,14.294586,20.625061,19.755798,21.374878,21.218384,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0010760931,9.54197e-21,0.0,81.06956,25.00031,25.35027,96.0,0.07197104,34.509624,241.34596,88.55393,0.0,81.06956,0.11375724,0.0,77.68155,8.330017
10432,20065920.0,0.0,18.299744,14.295013,20.623932,19.754639,21.37381,21.217316,18.299713,18.299713,18.299713,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.000884189,9.54197e-21,0.0,81.069435,25.000309,25.34737,96.0,0.07198104,34.513683,241.34596,88.553925,0.0,81.069435,0.1137572,0.0,77.68143,8.330017
10433,20065980.0,0.0,18.299744,14.295441,20.622833,19.753479,21.372742,21.216217,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0009689574,9.54197e-21,0.0,81.06931,25.000307,25.344551,96.0,0.07199079,34.51763,241.34596,88.55392,0.0,81.06931,0.11375717,0.0,77.68131,8.330017
10434,20066040.0,0.0,18.299744,14.295959,20.621735,19.75235,21.371674,21.215149,18.299744,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0010988734,9.54197e-21,0.0,81.0692,25.000305,25.341824,96.0,0.07200019,34.521446,241.34598,88.55391,0.0,81.0692,0.11375715,0.0,77.6812,8.330017
10435,20066100.0,0.0,18.299774,14.296509,20.620636,19.75119,21.370636,21.21408,18.299744,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0013670971,9.54197e-21,0.0,81.06909,25.000305,25.33919,96.0,0.07200929,34.525135,241.34598,88.553894,0.0,81.06909,0.113757126,0.0,77.68109,8.330017
10436,20066160.0,0.0,18.299774,14.297089,20.619537,19.750061,21.369568,21.213013,18.299744,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0011800217,9.54197e-21,0.0,81.06898,25.000303,25.336668,96.0,0.07201798,34.528667,241.34598,88.55389,0.0,81.06898,0.11375709,0.0,77.68099,8.330017
10437,20066220.0,0.0,18.299774,14.29776,20.618439,19.748901,21.36853,21.211945,18.299774,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.0010336972,9.54197e-21,0.0,81.06887,25.000301,25.334242,96.0,0.07202636,34.532063,241.346,88.55388,0.0,81.06887,0.11375706,0.0,77.68089,8.330017
10438,20066280.0,0.0,18.299805,14.298462,20.61734,19.747772,21.367462,21.210846,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0011424855,9.54197e-21,0.0,81.06877,25.0003,25.331905,96.0,0.07203441,34.53533,241.346,88.55386,0.0,81.06877,0.11375702,0.0,77.68079,8.330017
10439,20066340.0,0.0,18.299805,14.299194,20.616241,19.746643,21.366425,21.209808,18.299774,18.299774,18.299774,18.299774,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0013767198,9.54197e-21,0.0,81.06867,25.000298,25.329674,96.0,0.072042115,34.53846,241.346,88.553856,0.0,81.06867,0.113757,0.0,77.6807,8.330017
10440,20066400.0,0.0,18.299805,14.300018,20.615173,19.745514,21.365387,21.20874,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0015277469,9.54197e-21,0.0,81.06857,25.000296,25.32756,96.0,0.07204939,34.541412,241.34601,88.55385,0.0,81.06857,0.11375696,0.0,77.68061,8.330017
10441,20066460.0,0.0,18.299835,14.300873,20.614075,19.744385,21.36435,21.207672,18.299805,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0013249542,9.54197e-21,0.0,81.06849,25.000294,25.325567,96.0,0.07205626,34.544205,241.34601,88.55383,0.0,81.06849,0.113756925,0.0,77.68053,8.330017
10442,20066520.0,0.0,18.299835,14.301788,20.612976,19.743256,21.363281,21.206604,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.0011535509,9.54197e-21,0.0,81.068405,25.000292,25.32368,96.0,0.07206276,34.54685,241.34601,88.553825,0.0,81.068405,0.11375689,0.0,77.68044,8.330017
10443,20066580.0,0.0,18.299835,14.302765,20.611908,19.742126,21.362244,21.205536,18.299835,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.001263548,9.54197e-21,0.0,81.06833,25.000288,25.321886,96.0,0.072068945,34.54936,241.34602,88.55381,0.0,81.06833,0.113756865,0.0,77.68037,8.330017
10444,20066640.0,0.0,18.299866,14.303772,20.61084,19.740997,21.361206,21.204498,18.299835,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0014177451,9.54197e-21,0.0,81.068245,25.000284,25.320202,96.0,0.07207475,34.55172,241.34602,88.553795,0.0,81.068245,0.11375683,0.0,77.6803,8.330017
10445,20066700.0,0.0,18.299866,14.30484,20.609741,19.739899,21.360168,21.20343,18.299835,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0014214941,9.54197e-21,0.0,81.06818,25.000282,25.318638,96.0,0.07208013,34.55391,241.34602,88.55379,0.0,81.06818,0.11375679,0.0,77.68023,8.330017
10446,20066760.0,0.0,18.299866,14.305969,20.608673,19.73877,21.35913,21.202362,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0010499842,9.54197e-21,0.0,81.06811,25.000278,25.317183,96.0,0.07208513,34.555943,241.34604,88.55377,0.0,81.06811,0.11375675,0.0,77.68017,8.330017
10447,20066820.0,0.0,18.299896,14.307129,20.607605,19.73767,21.358093,21.201324,18.299866,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0008831778,9.54197e-21,0.0,81.068054,25.000273,25.315813,96.0,0.07208985,34.557865,241.34604,88.55376,0.0,81.068054,0.113756716,0.0,77.68011,8.330017
10448,20066880.0,0.0,18.299896,14.308319,20.606537,19.736572,21.357056,21.200256,18.299866,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.00103944,9.54197e-21,0.0,81.06799,25.000267,25.314518,96.0,0.07209431,34.559673,241.34604,88.55375,0.0,81.06799,0.11375668,0.0,77.68005,8.330017
10449,20066940.0,0.0,18.299896,14.309601,20.605469,19.735443,21.356049,21.199219,18.299896,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.001184357,9.54197e-21,0.0,81.06794,25.00026,25.313324,96.0,0.07209841,34.561348,241.34604,88.553734,0.0,81.06794,0.11375665,0.0,77.68,8.330017
10450,20067000.0,0.0,18.299927,14.310883,20.6044,19.734375,21.355011,21.198181,18.299896,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0013825159,9.54197e-21,0.0,81.06789,25.000254,25.312223,96.0,0.0721022,34.56289,241.34605,88.55372,0.0,81.06789,0.11375661,0.0,77.679955,8.330017
10451,20067060.0,0.0,18.299927,14.312225,20.603333,19.733246,21.353973,21.197144,18.299896,18.299896,18.299896,18.299896,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.001002057,9.54197e-21,0.0,81.06784,25.000246,25.311235,96.0,0.072105594,34.56427,241.34605,88.5537,0.0,81.06784,0.113756575,0.0,77.67991,8.330017
10452,20067120.0,0.0,18.299927,14.313599,20.602264,19.732147,21.352966,21.196075,18.299896,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.000740188,9.54197e-21,0.0,81.0678,25.000238,25.310322,96.0,0.07210873,34.56555,241.34605,88.55369,0.0,81.0678,0.11375655,0.0,77.67987,8.330017
10453,20067180.0,0.0,18.299927,14.315033,20.601227,19.73108,21.351929,21.195038,18.299927,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.0008098096,9.54197e-21,0.0,81.067764,25.00023,25.309473,96.0,0.072111644,34.56674,241.34605,88.55368,0.0,81.067764,0.113756515,0.0,77.67984,8.330017
10454,20067240.0,0.0,18.299957,14.316467,20.600159,19.72998,21.350922,21.194,18.299927,18.299927,18.299927,18.299896,0.0,0.032085158,0.032085158,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0010373734,9.54197e-21,0.0,81.067726,25.000221,25.308699,96.0,0.0721143,34.567825,241.34607,88.553665,0.0,81.067726,0.11375649,0.0,77.67981,8.330017
10455,20067300.0,0.0,18.299957,14.317963,20.599121,19.728912,21.349884,21.192993,18.299927,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0011672719,9.54197e-21,0.0,81.067696,25.000212,25.308014,96.0,0.07211666,34.56878,241.34607,88.55365,0.0,81.067696,0.11375646,0.0,77.67978,8.330017
10456,20067360.0,0.0,18.299957,14.319489,20.598053,19.727814,21.348877,21.191956,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.00094988506,9.54197e-21,0.0,81.06767,25.000204,25.307413,96.0,0.07211871,34.56962,241.34607,88.553635,0.0,81.06767,0.113756426,0.0,77.679756,8.330017
10457,20067420.0,0.0,18.299957,14.321075,20.597015,19.726746,21.34787,21.190918,18.299957,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.0007000235,9.54197e-21,0.0,81.06765,25.000195,25.306887,96.0,0.07212051,34.57036,241.34607,88.55363,0.0,81.06765,0.1137564,0.0,77.67973,8.330017
10458,20067480.0,0.0,18.299957,14.322662,20.595947,19.725647,21.346832,21.18988,18.299957,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.00060783717,9.54197e-21,0.0,81.067635,25.000185,25.306425,96.0,0.0721221,34.571007,241.34608,88.55361,0.0,81.067635,0.11375638,0.0,77.67971,8.330017
10459,20067540.0,0.0,18.299988,14.32428,20.59491,19.724579,21.345825,21.188843,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.00074583804,9.54197e-21,0.0,81.06762,25.000175,25.306019,96.0,0.07212348,34.57157,241.34608,88.5536,0.0,81.06762,0.11375635,0.0,77.6797,8.330017
10460,20067600.0,0.0,18.299988,14.325928,20.593872,19.72351,21.344818,21.187836,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0009185177,9.54197e-21,0.0,81.067604,25.000166,25.305683,96.0,0.07212464,34.572044,241.34608,88.55359,0.0,81.067604,0.11375633,0.0,77.67968,8.330017
10461,20067660.0,0.0,18.299988,14.327606,20.592834,19.722443,21.343811,21.186798,18.299988,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0007362212,9.54197e-21,0.0,81.06759,25.000158,25.305418,96.0,0.07212554,34.57242,241.34608,88.55357,0.0,81.06759,0.113756314,0.0,77.67967,8.330017
10462,20067720.0,0.0,18.299988,14.329315,20.591797,19.721375,21.342804,21.18576,18.299988,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.0005400557,9.54197e-21,0.0,81.06759,25.000149,25.305208,96.0,0.07212624,34.57271,241.34608,88.553566,0.0,81.06759,0.11375629,0.0,77.679665,8.330017
10463,20067780.0,0.0,18.299988,14.331055,20.59076,19.720306,21.341797,21.184753,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.00058134744,9.54197e-21,0.0,81.06758,25.00014,25.305048,96.0,0.0721268,34.572937,241.34608,88.55355,0.0,81.06758,0.11375627,0.0,77.679665,8.330017
10464,20067840.0,0.0,18.300018,14.332794,20.589722,19.719269,21.34079,21.183746,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.00065244175,9.54197e-21,0.0,81.06757,25.00013,25.304941,96.0,0.07212714,34.573082,241.3461,88.55354,0.0,81.06757,0.113756254,0.0,77.67966,8.330017
10465,20067900.0,0.0,18.300018,14.334595,20.588715,19.7182,21.339783,21.182709,18.299988,18.299988,18.299988,18.299988,0.0,0.03208509,0.03208509,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.00081249024,9.54197e-21,0.0,81.06757,25.000122,25.30489,96.0,0.07212731,34.573154,241.3461,88.553535,0.0,81.06757,0.11375623,0.0,77.67966,8.330017
10466,20067960.0,0.0,18.300018,14.336395,20.587677,19.717133,21.338776,21.181702,18.300018,18.299988,18.299988,18.299988,0.0,0.032085087,0.032085087,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.00052710355,9.54197e-21,0.0,81.06757,25.000114,25.304905,96.0,0.07212725,34.573135,241.3461,88.55352,0.0,81.06757,0.11375622,0.0,77.67966,8.330017
10467,20068020.0,0.0,18.300018,14.338196,20.58664,19.716095,21.337769,21.180695,18.300018,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.00033568172,9.54197e-21,0.0,81.06758,25.000105,25.304955,96.0,0.07212707,34.573063,241.3461,88.55351,0.0,81.06758,0.1137562,0.0,77.679665,8.330017
10468,20068080.0,0.0,18.300018,14.340027,20.585632,19.715057,21.336792,21.179688,18.300018,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.00040477145,9.54197e-21,0.0,81.06758,25.000097,25.305037,96.0,0.072126776,34.57295,241.3461,88.553505,0.0,81.06758,0.113756195,0.0,77.67967,8.330017
10469,20068140.0,0.0,18.300018,14.341888,20.584595,19.71399,21.335785,21.17868,18.300018,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.00058208214,9.54197e-21,0.0,81.06759,25.00009,25.305159,96.0,0.07212635,34.57278,241.3461,88.5535,0.0,81.06759,0.113756165,0.0,77.67967,8.330017
10470,20068200.0,0.0,18.300049,14.34375,20.583588,19.712952,21.334808,21.177673,18.300018,18.300018,18.300018,18.300018,0.0,0.032085072,0.032085072,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.0006765893,9.54197e-21,0.0,81.0676,25.000082,25.305328,96.0,0.072125755,34.57254,241.3461,88.55349,0.0,81.0676,0.11375616,0.0,77.67968,8.330017
10471,20068260.0,0.0,18.300049,14.345642,20.582611,19.712006,21.333801,21.176666,18.300018,18.300018,18.300018,18.300018,0.0,0.03208507,0.03208507,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.0013535164,9.54197e-21,0.0,81.06761,25.000074,25.305567,96.0,0.072124936,34.57221,241.3461,88.55348,0.0,81.06761,0.11375614,0.0,77.679695,8.330017
10472,20068320.0,0.0,18.300049,14.347534,20.581635,19.71103,21.332794,21.17569,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049586,25.0,18.300018,0.0,0.0,0.0,0.0013830578,9.54197e-21,0.0,81.06762,25.00007,25.305916,96.0,0.072123714,34.57172,241.3461,88.553474,0.0,81.06762,0.11375613,0.0,77.6797,8.330017
10473,20068380.0,0.0,18.300049,14.349426,20.580658,19.710083,21.331818,21.174683,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0011070747,9.54197e-21,0.0,81.067635,25.000069,25.306326,96.0,0.07212228,34.571144,241.3461,88.55347,0.0,81.067635,0.11375612,0.0,77.67972,8.330017
10474,20068440.0,0.0,18.300049,14.351349,20.579681,19.709137,21.330841,21.173706,18.300049,18.300049,18.300049,18.300049,0.0,0.032085054,0.032085054,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.00017718937,9.54197e-21,0.0,81.06765,25.000067,25.30683,96.0,0.07212053,34.57044,241.34612,88.55346,0.0,81.06765,0.11375609,0.0,77.67973,8.330017
10475,20068500.0,0.0,18.300049,14.3532715,20.578735,19.70819,21.329865,21.17273,18.300049,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.04958598,25.0,18.300018,0.0,0.0,0.0,-0.0002479864,9.54197e-21,0.0,81.06767,25.000061,25.307331,96.0,0.07211879,34.569736,241.34612,88.55345,0.0,81.06767,0.11375608,0.0,77.679756,8.330017
10476,20068560.0,0.0,18.30008,14.355194,20.57779,19.707336,21.328857,21.171783,18.300049,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.00085754535,9.54197e-21,0.0,81.06769,25.000055,25.30783,96.0,0.072117046,34.569035,241.34612,88.553444,0.0,81.06769,0.11375607,0.0,77.67977,8.330017
10477,20068620.0,0.0,18.30008,14.357147,20.576874,19.706512,21.32788,21.170807,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0015468798,9.54197e-21,0.0,81.06771,25.000053,25.308428,96.0,0.07211499,34.568203,241.34612,88.55344,0.0,81.06771,0.11375605,0.0,77.679794,8.330017
10478,20068680.0,0.0,18.30008,14.35907,20.575958,19.705658,21.326904,21.16986,18.30008,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.0010470408,9.54197e-21,0.0,81.06773,25.000051,25.30913,96.0,0.07211254,34.567215,241.34612,88.55343,0.0,81.06773,0.11375603,0.0,77.67982,8.330017
10479,20068740.0,0.0,18.30008,14.361023,20.575043,19.704834,21.325928,21.168915,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0004769994,9.54197e-21,0.0,81.067764,25.000048,25.309866,96.0,0.07210999,34.566185,241.34612,88.55343,0.0,81.067764,0.113756016,0.0,77.67984,8.330017
10480,20068800.0,0.0,18.30008,14.362976,20.574158,19.70398,21.324951,21.167969,18.30008,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.049585942,25.0,18.300018,0.0,0.0,0.0,-0.00048381145,9.54197e-21,0.0,81.06779,25.000046,25.310656,96.0,0.07210725,34.56508,241.34612,88.55342,0.0,81.06779,0.11375599,0.0,77.67987,8.330017
10481,20068860.0,0.0,18.30008,14.364899,20.573273,19.703247,21.323975,21.167023,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.00044589018,9.54197e-21,0.0,81.067825,25.00004,25.311407,96.0,0.07210465,34.564026,241.34612,88.55341,0.0,81.067825,0.11375598,0.0,77.6799,8.330017
10482,20068920.0,0.0,18.30011,14.366852,20.572418,19.702515,21.322998,21.166107,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0011868591,9.54197e-21,0.0,81.067856,25.000034,25.312218,96.0,0.07210184,34.562893,241.34612,88.553406,0.0,81.067856,0.11375597,0.0,77.67993,8.330017
10483,20068980.0,0.0,18.30011,14.368805,20.571564,19.701782,21.322021,21.165192,18.30008,18.30008,18.30008,18.30008,0.0,0.032085016,0.032085016,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.000935525,9.54197e-21,0.0,81.06789,25.000032,25.313118,96.0,0.072098725,34.561638,241.34612,88.5534,0.0,81.06789,0.11375596,0.0,77.67996,8.330017
10484,20069040.0,0.0,18.30011,14.370728,20.57071,19.70105,21.321045,21.164276,18.30011,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.00012184068,9.54197e-21,0.0,81.067924,25.000029,25.314066,96.0,0.07209543,34.560307,241.34612,88.55339,0.0,81.067924,0.11375594,0.0,77.68,8.330017
10485,20069100.0,0.0,18.30008,14.37265,20.569885,19.700317,21.320099,21.16336,18.30011,18.30008,18.30008,18.30008,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0004099236,9.54197e-21,0.0,81.06796,25.000023,25.315002,96.0,0.072092205,34.559,241.34612,88.55338,0.0,81.06796,0.113755934,0.0,77.68003,8.330017
10486,20069160.0,0.0,18.30011,14.374573,20.569061,19.699677,21.319122,21.162445,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.00022918815,9.54197e-21,0.0,81.068,25.000017,25.315943,96.0,0.07208894,34.55768,241.34612,88.553375,0.0,81.068,0.11375592,0.0,77.68008,8.330017
10487,20069220.0,0.0,18.30011,14.376495,20.568268,19.699036,21.318146,21.16156,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.00084086595,9.54197e-21,0.0,81.06805,25.000011,25.316921,96.0,0.07208556,34.556313,241.34612,88.553375,0.0,81.06805,0.113755904,0.0,77.680115,8.330017
10488,20069280.0,0.0,18.30011,14.378418,20.567474,19.698395,21.3172,21.160675,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0009485846,9.54197e-21,0.0,81.068085,25.000006,25.317934,96.0,0.07208205,34.554893,241.34612,88.55337,0.0,81.068085,0.1137559,0.0,77.68015,8.330017
10489,20069340.0,0.0,18.30011,14.38031,20.56668,19.697784,21.316254,21.15979,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.0002491595,9.54197e-21,0.0,81.06813,25.000002,25.319008,96.0,0.07207833,34.553387,241.34612,88.55336,0.0,81.06813,0.11375588,0.0,77.68019,8.330017
10490,20069400.0,0.0,18.30011,14.382172,20.565887,19.697144,21.315277,21.158905,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.00049852056,9.54197e-21,0.0,81.06817,24.999998,25.320074,96.0,0.07207464,34.551895,241.34612,88.55335,0.0,81.06817,0.11375588,0.0,77.68024,8.330017
10491,20069460.0,0.0,18.30011,14.384064,20.565125,19.696625,21.314331,21.15805,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.00013841609,9.54197e-21,0.0,81.068214,24.99999,25.321117,96.0,0.07207103,34.550434,241.34612,88.55335,0.0,81.068214,0.11375587,0.0,77.680275,8.330017
10492,20069520.0,0.0,18.30014,14.385895,20.564392,19.696075,21.313385,21.157196,18.30011,18.30011,18.30011,18.30011,0.0,0.03208499,0.03208499,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.00076045777,9.54197e-21,0.0,81.06826,24.999985,25.322184,96.0,0.07206734,34.548943,241.34612,88.553345,0.0,81.06826,0.11375587,0.0,77.68033,8.330017
10493,20069580.0,0.0,18.30011,14.387726,20.56366,19.695557,21.312439,21.156342,18.30011,18.30011,18.30011,18.30011,0.0,0.03208499,0.03208499,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.00044263812,9.54197e-21,0.0,81.068306,24.999979,25.3233,96.0,0.07206348,34.54738,241.34612,88.55334,0.0,81.068306,0.11375586,0.0,77.68037,8.330017
10494,20069640.0,0.0,18.30011,14.389557,20.562927,19.695007,21.311493,21.155487,18.30011,18.30011,18.30011,18.30011,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,1.7552426e-05,9.54197e-21,0.0,81.06835,24.999975,25.324408,96.0,0.07205966,34.545834,241.34612,88.55334,0.0,81.06835,0.11375586,0.0,77.68041,8.330017
10495,20069700.0,0.0,18.30011,14.391357,20.562195,19.694489,21.310547,21.154633,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0007906866,9.54197e-21,0.0,81.068405,24.99997,25.325521,96.0,0.072055794,34.54427,241.34612,88.55333,0.0,81.068405,0.11375586,0.0,77.680466,8.330017
10496,20069760.0,0.0,18.30011,14.393127,20.561493,19.694061,21.3096,21.153809,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,5.5268796e-05,9.54197e-21,0.0,81.06845,24.999962,25.326576,96.0,0.07205215,34.542793,241.34612,88.55333,0.0,81.06845,0.11375586,0.0,77.680504,8.330017
10497,20069820.0,0.0,18.30014,14.394897,20.560791,19.693604,21.308685,21.152985,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0006617507,9.54197e-21,0.0,81.0685,24.999956,25.327652,96.0,0.07204843,34.541286,241.34612,88.55332,0.0,81.0685,0.11375586,0.0,77.68055,8.330017
10498,20069880.0,0.0,18.30011,14.396606,20.56012,19.693176,21.30774,21.15216,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.00031862635,9.54197e-21,0.0,81.06854,24.999952,25.328773,96.0,0.07204456,34.53972,241.34612,88.55332,0.0,81.06854,0.11375586,0.0,77.6806,8.330017
10499,20069940.0,0.0,18.30011,14.398315,20.559448,19.692749,21.306824,21.151337,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.00046973795,9.54197e-21,0.0,81.068596,24.999949,25.329893,96.0,0.07204069,34.53815,241.34612,88.55332,0.0,81.068596,0.11375586,0.0,77.68064,8.330017
10500,20070000.0,0.0,18.30011,14.399994,20.558746,19.692322,21.305878,21.150513,18.30011,18.30011,18.30011,18.30011,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.00093346875,9.54197e-21,0.0,81.06864,24.999945,25.330957,96.0,0.07203701,34.53666,241.34612,88.553314,0.0,81.06864,0.11375586,0.0,77.68069,8.330017
10501,20070060.0,0.0,18.186737,14.401672,20.386719,19.727203,21.306763,21.159393,18.290405,18.295837,20.672455,27.54071,0.0,0.026281664,0.026281664,0.06817886,25.0,18.300018,0.0,0.0,0.0,-5.7220674,9.54197e-21,0.0,83.01946,17.957798,25.232775,96.0,0.076379135,34.674118,241.20944,86.42366,0.0,83.01946,0.120713405,100.0,93.366066,8.330017
10502,20070120.0,0.0,18.289307,14.403351,20.410217,19.815033,21.308655,21.166016,18.257233,18.285461,19.743866,31.80597,0.0,0.02628349,0.02628349,0.07209053,25.0,18.300018,0.0,0.0,0.0,0.48261803,9.54197e-21,0.0,86.74498,15.534249,24.64946,96.0,0.08075972,35.490757,241.02644,86.09084,0.0,86.74498,0.124656536,100.0,99.575554,8.330017
10503,20070180.0,0.0,18.401398,14.404999,20.498535,19.924072,21.31009,21.17044,18.271698,18.275055,19.149841,33.770203,0.0,0.027893066,0.027893066,0.0710298,25.0,18.300018,0.0,0.0,0.0,7.59675,9.54197e-21,0.0,88.896225,15.255487,24.337868,96.0,0.083152175,35.926987,240.86111,86.52695,0.0,88.896225,0.1268159,100.0,99.98933,8.330017
10504,20070240.0,2.0,18.371246,14.406677,20.580505,20.04242,21.311035,21.173279,18.32251,18.285309,18.793823,34.751465,0.0,0.02955195,0.02955195,0.071706,35.666668,18.300018,0.0,0.0,0.0,3.8705895,9.54197e-21,0.0,90.12684,15.848738,24.78125,96.0,0.08385778,35.30625,240.49283,88.00052,0.0,90.12684,0.13081145,100.0,100.000084,8.330017
10505,20070300.0,2.0,18.296143,14.408325,20.654327,20.166931,21.311493,21.174927,18.343872,18.308716,18.59549,35.025482,0.0,0.031107923,0.031107923,0.07419541,46.333332,18.300018,0.0,0.0,0.0,-2.6786711,9.54197e-21,0.0,90.57662,17.096556,25.380634,96.0,0.08480669,34.46711,239.97615,90.32941,0.0,90.57662,0.13641426,100.0,100.0,8.330017
10506,20070360.0,2.0,18.284698,14.410004,20.72055,20.290863,21.311493,21.175537,18.324615,18.321411,18.478119,34.745453,0.0,0.032560684,0.032560684,0.07825577,57.0,18.300018,0.0,0.0,0.0,-3.199951,9.54197e-21,0.0,90.34558,18.926836,25.571602,96.0,0.08801531,34.199757,239.38397,93.41723,0.0,90.34558,0.14337525,100.0,100.0,8.330017
10507,20070420.0,1.0,18.316284,14.411682,20.783447,20.416687,21.311035,21.175476,18.306854,18.31845,18.403229,34.043396,0.0,0.033785366,0.033785366,0.08357173,65.333336,18.300018,0.0,0.0,0.0,0.15385886,9.54197e-21,0.0,89.490906,21.28188,25.527182,96.0,0.09260621,34.261944,238.84,97.09339,0.0,89.490906,0.15114738,100.0,100.0,8.330017
10508,20070480.0,1.0,18.326294,14.41333,20.845062,20.542328,21.310242,21.174896,18.30951,18.314362,18.358643,33.110107,0.0,0.0347932,0.0347932,0.09000394,73.666664,18.300018,0.0,0.0,0.0,1.1869545,9.54197e-21,0.0,88.18255,24.217855,25.612854,96.0,0.097046636,34.142006,238.47023,101.37521,0.0,88.18255,0.15959677,100.0,100.0,8.330017
10509,20070540.0,1.0,18.316864,14.415009,20.906494,20.666443,21.309174,21.17398,18.316559,18.315338,18.338287,32.04895,0.0,0.035564557,0.035564557,0.0975432,82.0,18.300018,0.0,0.0,0.0,-0.0006975493,9.54197e-21,0.0,86.506325,27.81555,25.81057,96.0,0.10133615,33.8652,238.46082,106.325554,0.0,86.506325,0.16868022,100.0,100.0,8.330017
10510,20070600.0,1.0,18.315247,14.416687,20.96878,20.787567,21.307892,21.172821,18.315826,18.317749,18.329315,30.95224,0.0,0.036138203,0.036138203,0.10597131,90.333336,18.300018,0.0,0.0,0.0,-0.3353337,9.54197e-21,0.0,84.57245,32.148468,25.971716,96.0,0.10602443,33.6396,239.08731,111.97816,0.0,84.57245,0.17825505,100.0,99.92135,8.330017
10511,20070660.0,1.0,18.320648,14.418335,21.032013,20.899475,21.307404,21.172546,18.31491,18.31903,18.324799,29.949005,0.0,0.03713809,0.03713809,0.11326057,98.666664,18.300018,0.0,0.0,0.0,0.23461796,9.54197e-21,0.0,82.309906,38.238472,26.111525,96.0,0.110618465,33.443867,240.69923,118.81175,0.0,82.309906,0.18754359,100.0,98.425064,8.330017
10512,20070720.0,1.0,18.321564,14.420013,21.095276,21.00531,21.306488,21.171875,18.317352,18.321594,18.324493,29.233795,0.0,0.03843275,0.03843275,0.1182734,107.0,18.300018,0.0,0.0,0.0,0.25212148,9.54197e-21,0.0,79.31815,47.605183,26.29554,96.0,0.11401859,33.186245,243.54651,127.4598,0.0,79.31815,0.19514798,100.0,94.99619,8.330017
10513,20070780.0,1.0,18.320343,14.421661,21.156128,21.106232,21.305206,21.170868,18.319061,18.32547,18.326874,28.765533,0.0,0.039399482,0.039399482,0.12135235,115.333336,18.300018,0.0,0.0,0.0,0.046619277,9.54197e-21,0.0,75.80168,60.794582,26.496208,96.0,0.115850486,32.905308,247.57933,138.00601,0.0,75.80168,0.2001838,100.0,90.72294,8.330017
10514,20070840.0,1.0,18.319427,14.42334,21.214447,21.202698,21.30365,21.169617,18.32013,18.330536,18.331207,28.585571,0.0,0.04028429,0.04028429,0.11977637,123.666664,18.300018,0.0,0.0,0.0,0.009012922,9.54197e-21,0.0,71.945114,80.1759,26.701773,96.0,0.1149327,32.617523,251.55173,151.14255,0.0,71.945114,0.20039235,100.0,85.112206,8.330017
10515,20070900.0,1.0,18.317535,14.425018,21.267548,21.294495,21.301788,21.16809,18.321228,18.337006,18.33731,28.899506,0.0,0.04069177,0.04069177,0.1108983,132.0,18.300018,0.0,0.0,0.0,-0.034400474,9.54197e-21,0.0,67.78699,108.1652,26.919165,96.0,0.109401554,32.313168,253.6641,166.65356,0.0,67.78699,0.19235496,100.0,78.031075,8.330017
10516,20070960.0,0.0,18.315735,14.426666,21.31076,21.378326,21.300201,21.166779,18.322174,18.34137,18.341522,29.88443,0.0,0.039747275,0.039747275,0.0947348,128.0,18.300018,0.0,0.0,0.0,-0.05973221,9.54197e-21,0.0,63.9296,137.97849,27.145853,96.0,0.098451376,31.995806,251.84088,178.19016,0.0,63.9296,0.17429338,100.0,70.53602,8.330017
10517,20071020.0,0.0,18.315765,14.428345,21.343048,21.458374,21.299042,21.165833,18.322327,18.34137,18.341461,31.726898,0.0,0.038122527,0.038122527,0.0746974,124.0,18.300018,0.0,0.0,0.0,-0.010087497,9.54197e-21,0.0,60.966377,161.55011,27.370283,96.0,0.08487105,31.681602,247.68687,181.97827,0.0,60.966377,0.1509759,100.0,63.04266,8.330017
10518,20071080.0,0.0,18.312561,14.429993,21.37024,21.527588,21.298584,21.165527,18.320618,18.333221,18.333282,29.19522,0.0,0.03570171,0.03570171,0.063471705,120.0,18.300018,0.0,0.0,0.0,-0.23815504,9.54197e-21,0.0,59.15216,165.93848,27.57117,96.0,0.07543191,31.400358,243.95609,177.0198,0.0,59.15216,0.13486995,0.0,59.151787,8.330017
10519,20071140.0,0.0,18.298248,14.431671,21.378906,21.552032,21.298828,21.165863,18.316833,18.324066,18.324097,24.05478,0.0,0.033961978,0.033961978,0.057570513,116.0,18.300018,0.0,0.0,0.0,-0.91812265,9.54197e-21,0.0,58.378326,160.78387,27.728605,96.0,0.06982597,31.179953,241.61066,169.79904,0.0,58.378326,0.12548049,0.0,57.369984,8.330017
10520,20071200.0,0.0,18.292389,14.43335,21.377228,21.552551,21.29953,21.166595,18.309387,18.315338,18.315338,21.499207,0.0,0.03277038,0.03277038,0.053747512,112.0,18.300018,0.0,0.0,0.0,-0.93660104,9.54197e-21,0.0,58.145332,152.75395,27.79316,96.0,0.06628813,31.089577,240.15363,162.5643,0.0,58.145332,0.11927101,0.0,56.456398,8.330017
10521,20071260.0,0.0,18.296814,14.434998,21.370453,21.53955,21.30069,21.167755,18.302582,18.306854,18.306885,20.133606,0.0,0.03198243,0.03198243,0.051211834,108.0,18.300018,0.0,0.0,0.0,-0.3395032,9.54197e-21,0.0,58.25846,143.92087,27.785158,96.0,0.0641337,31.100777,239.28761,155.92046,0.0,58.25846,0.115159094,0.0,56.14291,8.330017
10522,20071320.0,0.0,18.301727,14.436676,21.36203,21.521423,21.302063,21.169067,18.299744,18.30017,18.30017,19.36972,0.0,0.031471565,0.031471565,0.049579486,104.0,18.300018,0.0,0.0,0.0,0.114978805,9.54197e-21,0.0,58.591278,135.16539,27.76474,96.0,0.06279573,31.129364,238.79756,150.00952,0.0,58.591278,0.11250573,0.0,56.225407,8.330017
10523,20071380.0,0.0,18.300903,14.4383545,21.353058,21.50064,21.303558,21.170502,18.299927,18.296234,18.296234,18.932068,0.0,0.03115136,0.03115136,0.048569452,100.0,18.300018,0.0,0.0,0.0,0.096454054,9.54197e-21,0.0,59.061695,126.89037,27.762571,96.0,0.061925136,31.132402,238.54135,144.8129,0.0,59.061695,0.11085639,0.0,56.55098,8.330017
10524,20071440.0,0.0,18.296936,14.440002,21.343842,21.478424,21.305115,21.171997,18.300293,18.294525,18.294525,18.67743,0.0,0.030961208,0.030961208,0.04796945,96.0,18.300018,0.0,0.0,0.0,-0.14098074,9.54197e-21,0.0,59.61305,119.25321,27.767733,96.0,0.061384924,31.125174,238.42911,140.24968,0.0,59.61305,0.109877296,0.0,57.018246,8.330017
10525,20071500.0,0.0,18.295319,14.441681,21.334534,21.455536,21.306702,21.173553,18.299316,18.293701,18.293701,18.523163,0.0,0.030855024,0.030855024,0.047623474,92.0,18.300018,0.0,0.0,0.0,-0.20953837,9.54197e-21,0.0,60.205467,112.27861,27.757654,96.0,0.061123174,31.139288,238.40565,136.21724,0.0,60.205467,0.10932049,0.0,57.56038,8.330017
10526,20071560.0,0.0,18.297363,14.443329,21.325592,21.433136,21.308472,21.17517,18.297943,18.292938,18.292938,18.430756,0.0,0.03080341,0.03080341,0.047440086,88.0,18.300018,0.0,0.0,0.0,-0.052011676,9.54197e-21,0.0,60.81735,105.9123,27.730543,96.0,0.061065365,31.17724,238.4378,132.6186,0.0,60.81735,0.109034985,0.0,58.1426,8.330017
10527,20071620.0,0.0,18.299469,14.445007,21.31668,21.410522,21.310211,21.176819,18.297516,18.292389,18.292389,18.37445,0.0,0.03078277,0.03078277,0.047350224,84.0,18.300018,0.0,0.0,0.0,0.0932847,9.54197e-21,0.0,61.434765,100.07719,27.702908,96.0,0.06109204,31.21593,238.50583,129.3633,0.0,61.434765,0.10890487,0.0,58.741867,8.330017
10528,20071680.0,0.0,18.2995,14.446686,21.30774,21.387848,21.311981,21.178436,18.298004,18.292297,18.292297,18.341461,0.0,0.030777467,0.030777467,0.047316313,80.0,18.300018,0.0,0.0,0.0,0.08880156,9.54197e-21,0.0,62.052612,94.69888,27.684334,96.0,0.061133184,31.241932,238.5979,126.38345,0.0,62.052612,0.108861074,0.0,59.347504,8.330017
10529,20071740.0,0.0,18.298126,14.448334,21.298828,21.365143,21.31372,21.180084,18.298492,18.292633,18.292633,18.32135,0.0,0.030775903,0.030775903,0.047303718,76.0,18.300018,0.0,0.0,0.0,-0.0039785365,9.54197e-21,0.0,62.669563,89.68545,27.671305,96.0,0.06117064,31.260174,238.70775,123.607796,0.0,62.669563,0.108847275,0.0,59.953415,8.330017
10530,20071800.0,0.0,18.29718,14.450012,21.289948,21.342499,21.31546,21.181702,18.298523,18.29303,18.29303,18.309143,0.0,0.030772718,0.030772718,0.047297277,72.0,18.300018,0.0,0.0,0.0,-0.06371201,9.54197e-21,0.0,63.287292,84.96753,27.65598,96.0,0.06121735,31.281626,238.83163,120.98857,0.0,63.287292,0.108834945,0.0,60.559547,8.330017
10531,20071860.0,0.0,18.297638,14.45166,21.28186,21.321716,21.317291,21.18338,18.298187,18.293304,18.293304,18.303162,0.0,0.030768055,0.030768055,0.04729456,68.0,18.300018,0.0,0.0,0.0,-0.034570247,9.54197e-21,0.0,63.907475,80.51583,27.63613,96.0,0.061279293,31.30942,238.96599,118.509384,0.0,63.907475,0.10882012,0.0,61.16658,8.330017
10532,20071920.0,0.0,18.298279,14.453339,21.273865,21.301056,21.319153,21.185059,18.298126,18.293457,18.293457,18.299774,0.0,0.030761648,0.030761648,0.047288667,64.0,18.300018,0.0,0.0,0.0,0.0048679905,9.54197e-21,0.0,64.53665,76.26909,27.616394,96.0,0.061322458,31.337048,239.11082,116.1217,0.0,64.53665,0.10875911,0.0,61.78073,8.330017
10533,20071980.0,0.0,18.298584,14.455017,21.26593,21.280487,21.320984,21.186737,18.298187,18.29364,18.29364,18.297516,0.0,0.0307337,0.0307337,0.04724114,60.0,18.300018,0.0,0.0,0.0,0.019683484,9.54197e-21,0.0,65.175674,72.132324,27.59869,96.0,0.061341617,31.361834,239.2665,113.78746,0.0,65.175674,0.108690366,0.0,62.404167,8.330017
10534,20072040.0,0.0,18.298584,14.456665,21.257996,21.25998,21.322845,21.188416,18.29834,18.293854,18.293854,18.29602,0.0,0.030695515,0.030695515,0.047174912,56.0,18.300018,0.0,0.0,0.0,0.016857384,9.54197e-21,0.0,65.83045,68.12478,27.58271,96.0,0.061324127,31.384205,239.43285,111.49793,0.0,65.83045,0.10855595,0.0,63.043056,8.330017
10535,20072100.0,0.0,18.298492,14.4583435,21.250183,21.239655,21.324677,21.190125,18.298431,18.294067,18.294067,18.295197,0.0,0.030647889,0.030647889,0.047092035,52.0,18.300018,0.0,0.0,0.0,0.006351144,9.54197e-21,0.0,66.51112,64.20395,27.567785,96.0,0.061279934,31.4051,239.61014,109.2375,0.0,66.51112,0.10837576,0.0,63.707428,8.330017
10536,20072160.0,0.0,18.298737,14.459991,21.243042,21.220947,21.32663,21.191864,18.298523,18.29425,18.29425,18.294708,0.0,0.030586217,0.030586217,0.04698399,48.0,18.300018,0.0,0.0,0.0,0.0128585035,9.54197e-21,0.0,67.21953,60.36018,27.553507,96.0,0.061206426,31.425089,239.79831,107.00054,0.0,67.21953,0.10814639,0.0,64.39918,8.330017
10537,20072220.0,0.0,18.298859,14.46167,21.236023,21.202362,21.328613,21.193634,18.298645,18.294434,18.294434,18.294464,0.0,0.030511525,0.030511525,0.04685314,44.0,18.300018,0.0,0.0,0.0,0.014856095,9.54197e-21,0.0,67.96415,56.577724,27.540552,96.0,0.061101176,31.443226,239.99747,104.778496,0.0,67.96415,0.10786603,0.0,65.12665,8.330017
10538,20072280.0,0.0,18.298859,14.463348,21.229095,21.18393,21.330597,21.195435,18.298737,18.294586,18.294586,18.294373,0.0,0.030423943,0.030423943,0.04669997,40.0,18.300018,0.0,0.0,0.0,0.010089466,9.54197e-21,0.0,68.75474,52.841293,27.5288,96.0,0.060964674,31.45968,240.20775,102.563675,0.0,68.75474,0.10753476,0.0,65.89937,8.330017
10539,20072340.0,0.0,18.298859,14.464996,21.222229,21.165619,21.332611,21.197235,18.298859,18.294739,18.294739,18.294373,0.0,0.030316727,0.030316727,0.04651179,36.0,18.300018,0.0,0.0,0.0,0.007204751,9.54197e-21,0.0,69.588905,49.1716,27.517673,96.0,0.06079016,31.475258,240.42848,100.36427,0.0,69.588905,0.10713917,0.0,66.71504,8.330017
10540,20072400.0,0.0,18.298859,14.466675,21.215485,21.147491,21.334656,21.199066,18.29889,18.294922,18.294922,18.294434,0.0,0.030207489,0.030207489,0.046322256,32.333332,18.300018,0.0,0.0,0.0,0.0041678,9.54197e-21,0.0,70.481026,45.59804,27.507036,96.0,0.060605757,31.49015,240.6539,98.21298,0.0,70.481026,0.106726594,0.0,67.58749,8.330017
10541,20072460.0,0.0,18.299164,14.468353,21.20932,21.130707,21.336792,21.200989,18.29898,18.295074,18.295074,18.294525,0.0,0.030083474,0.030083474,0.046106603,28.666666,18.300018,0.0,0.0,0.0,0.014161269,9.54197e-21,0.0,71.43112,42.11527,27.497173,96.0,0.060390566,31.503958,240.88576,96.09642,0.0,71.43112,0.10626268,0.0,68.5165,8.330017
10542,20072520.0,0.0,18.299286,14.470001,21.203308,21.114075,21.338959,21.202911,18.299103,18.295227,18.295227,18.294647,0.0,0.029942838,0.029942838,0.04586225,25.0,18.300018,0.0,0.0,0.0,0.016872497,9.54197e-21,0.0,72.45409,38.707092,27.488998,96.0,0.060134266,31.515402,241.12515,94.00164,0.0,72.45409,0.105732605,0.0,69.51677,8.330017
10543,20072580.0,0.0,18.298553,14.47168,21.197296,21.097565,21.341156,21.204865,18.299103,18.295593,18.295593,18.295013,0.0,0.029922241,0.029922241,0.045842562,25.0,18.300018,0.0,0.0,0.0,-0.023418413,9.54197e-21,0.0,73.49626,35.858112,27.480406,96.0,0.060134128,31.527433,241.30122,92.37127,0.0,73.49626,0.10568196,0.0,70.5329,8.330017
10544,20072640.0,0.0,18.297943,14.473328,21.191315,21.081116,21.343353,21.206818,18.29892,18.29599,18.29599,18.29544,0.0,0.029964492,0.029964492,0.0459303,25.0,18.300018,0.0,0.0,0.0,-0.050748315,9.54197e-21,0.0,74.5052,33.486458,27.468908,96.0,0.06026605,31.54353,241.43404,91.07754,0.0,74.5052,0.10585498,0.0,71.51123,8.330017
10545,20072700.0,0.0,18.29834,14.475006,21.18573,21.066284,21.34552,21.20877,18.298523,18.296234,18.296234,20.25772,0.0,0.030044394,0.030044394,0.046082083,25.0,18.300018,0.0,0.0,0.0,-0.025323888,9.54197e-21,0.0,75.47356,31.485313,27.452616,96.0,0.06048953,31.566338,241.53477,90.033676,0.0,75.47356,0.10616724,90.91065,72.44644,8.330017
10546,20072760.0,0.0,18.302704,14.476685,21.187561,21.068512,21.347656,21.210663,18.298615,18.296448,18.296448,21.815796,0.0,0.030151706,0.030151706,0.04627939,25.0,18.300018,0.0,0.0,0.0,0.18288945,9.54197e-21,0.0,76.38959,29.804976,27.437464,96.0,0.06076328,31.58755,241.60852,89.19981,0.0,76.38959,0.10657977,15.43833,73.32757,8.330017
10547,20072820.0,0.0,18.303467,14.4783325,21.190033,21.071808,21.349792,21.212555,18.299896,18.297028,18.297028,22.223694,0.0,0.03027826,0.03027826,0.046507884,25.0,18.300018,0.0,0.0,0.0,0.1894156,9.54197e-21,0.0,77.2447,28.401632,27.440578,96.0,0.061011665,31.58319,241.65973,88.54218,0.0,77.2447,0.10706187,18.8751,74.14686,8.330017
10548,20072880.0,0.0,18.301239,14.480011,21.193542,21.077606,21.351837,21.214386,18.301178,18.298065,18.298065,22.731262,0.0,0.03041784,0.03041784,0.0467568,25.0,18.300018,0.0,0.0,0.0,0.015109648,9.54197e-21,0.0,78.03306,27.236511,27.459007,96.0,0.061231945,31.55739,241.69228,88.03227,0.0,78.03306,0.10759039,20.537025,74.899216,8.330017
10549,20072940.0,0.0,18.299835,14.481659,21.19806,21.085693,21.353851,21.216187,18.301392,18.299072,18.299072,23.13562,0.0,0.030565597,0.030565597,0.04701782,25.0,18.300018,0.0,0.0,0.0,-0.085840575,9.54197e-21,0.0,78.750984,26.275639,27.475044,96.0,0.061475437,31.534937,241.70956,87.64585,0.0,78.750984,0.10814732,20.881573,75.58161,8.330017
10550,20073000.0,0.0,18.30072,14.483337,21.203217,21.095306,21.355835,21.217926,18.300903,18.299622,18.299622,23.358704,0.0,0.030717826,0.030717826,0.04728463,25.0,18.300018,0.0,0.0,0.0,-0.03154015,9.54197e-21,0.0,79.39662,25.490496,27.482414,96.0,0.06175665,31.52462,241.71436,87.363,0.0,79.39662,0.1087189,20.257984,76.19274,8.330017
