,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10551,20073060.0,0.0,18.302216,14.485016,21.20874,21.105713,21.357758,21.219635,18.30075,18.299866,18.299866,23.37439,0.0,0.030871028,0.030871028,0.047551278,25.0,18.300018,0.0,0.0,0.0,0.06188813,9.54197e-21,0.0,79.96948,24.856657,27.488342,96.0,0.062043693,31.51632,241.70917,87.16639,0.0,79.96948,0.10929229,18.784002,76.73265,8.330017
10552,20073120.0,0.0,18.302338,14.486664,21.21405,21.115631,21.35962,21.221283,18.301117,18.30011,18.30011,23.196655,0.0,0.03102261,0.03102261,0.04781342,25.0,18.300018,0.0,0.0,0.0,0.06370927,9.54197e-21,0.0,80.47051,24.353554,27.500612,96.0,0.06230414,31.499144,241.69609,87.04176,0.0,80.47051,0.10985781,16.805094,77.20269,8.330017
10553,20073180.0,0.0,18.301178,14.488342,21.21875,21.124115,21.36145,21.2229,18.301483,18.300446,18.300446,22.861938,0.0,0.031170141,0.031170141,0.04806704,25.0,18.300018,0.0,0.0,0.0,-0.011549057,9.54197e-21,0.0,80.90176,23.962637,27.517092,96.0,0.062540606,31.476072,241.67702,86.976234,0.0,80.90176,0.11040675,14.533992,77.605286,8.330017
10554,20073240.0,0.0,18.300018,14.490021,21.222565,21.130585,21.36322,21.224487,18.301392,18.30075,18.30075,22.414886,0.0,0.031312138,0.031312138,0.048309773,25.0,18.300018,0.0,0.0,0.0,-0.07533224,9.54197e-21,0.0,81.26587,23.668854,27.531015,96.0,0.06277383,31.456577,241.65338,86.95978,0.0,81.26587,0.110933475,12.215824,77.94333,8.330017
10555,20073300.0,0.0,18.299805,14.491669,21.22525,21.134521,21.36493,21.226013,18.300873,18.300842,18.300842,21.906067,0.0,0.031447023,0.031447023,0.048539102,25.0,18.300018,0.0,0.0,0.0,-0.068598546,9.54197e-21,0.0,81.56595,23.459047,27.537827,96.0,0.06301725,31.447044,241.62651,86.98352,0.0,81.56595,0.111432806,10.078441,78.22014,8.330017
10556,20073360.0,0.0,18.300201,14.493347,21.226776,21.135803,21.366638,21.22754,18.300385,18.30066,18.30066,21.395111,0.0,0.03157335,0.03157335,0.048752792,25.0,18.300018,0.0,0.0,0.0,-0.02228689,9.54197e-21,0.0,81.80632,23.32089,27.539316,96.0,0.063261785,31.444958,241.59766,87.03894,0.0,81.80632,0.111899294,8.334444,78.44015,8.330017
10557,20073420.0,0.0,18.300232,14.494995,21.227173,21.134583,21.368317,21.229004,18.30017,18.300446,18.300446,20.933685,0.0,0.03169003,0.03169003,0.048949204,25.0,18.300018,0.0,0.0,0.0,-0.001711919,9.54197e-21,0.0,81.99173,23.243786,27.539856,96.0,0.06349004,31.4442,241.56783,87.11896,0.0,81.99173,0.112329185,7.1247287,78.60815,8.330017
10558,20073480.0,0.0,18.299805,14.496674,21.226562,21.131134,21.369904,21.230438,18.30011,18.300293,18.300293,20.557861,0.0,0.03179642,0.03179642,0.04912748,25.0,18.300018,0.0,0.0,0.0,-0.017220898,9.54197e-21,0.0,82.126564,23.21934,27.540392,96.0,0.063697554,31.443453,241.53777,87.2182,0.0,82.126564,0.112720326,6.511689,78.72849,8.330017
10559,20073540.0,0.0,18.299377,14.498352,21.22522,21.126099,21.37149,21.231842,18.299957,18.30017,18.30017,20.299133,0.0,0.03189191,0.03189191,0.049286798,25.0,18.300018,0.0,0.0,0.0,-0.03461973,9.54197e-21,0.0,82.216606,23.238111,27.539248,96.0,0.06388921,31.445053,241.50826,87.33069,0.0,82.216606,0.113070704,6.506752,78.806816,8.330017
10560,20073600.0,0.0,18.299316,14.5,21.22348,21.120178,21.373047,21.233215,18.299744,18.300049,18.300049,20.16922,0.0,0.031976264,0.031976264,0.049427,25.0,18.300018,0.0,0.0,0.0,-0.02842795,9.54197e-21,0.0,82.26765,23.291887,27.535557,96.0,0.06406777,31.450218,241.4799,87.45151,0.0,82.26765,0.11337964,7.040176,78.84872,8.330017
10561,20073660.0,0.0,18.301422,14.502045,21.225037,21.117615,21.378265,21.238281,18.299744,18.299927,18.299927,20.075226,0.0,0.03204866,0.03204866,0.049546868,25.0,18.300018,0.0,0.0,0.0,0.075360134,9.54197e-21,0.0,82.28103,23.377987,27.532097,96.0,0.064221896,31.455063,241.45312,87.57832,0.0,82.28103,0.11364437,6.5302343,78.85554,8.330017
10562,20073720.0,0.0,18.302155,14.504822,21.226654,21.114716,21.383423,21.243317,18.300293,18.300018,18.300018,20.031006,0.0,0.03210997,0.03210997,0.049647953,25.0,18.300018,0.0,0.0,0.0,0.10113117,9.54197e-21,0.0,82.26612,23.486086,27.53741,96.0,0.06432269,31.447622,241.42828,87.70609,0.0,82.26612,0.11386811,6.8687944,78.83613,8.330017
10563,20073780.0,0.0,18.301666,14.508331,21.228241,21.111786,21.38858,21.248291,18.300964,18.300385,18.300385,20.043427,0.0,0.032161124,0.032161124,0.049731933,25.0,18.300018,0.0,0.0,0.0,0.045684814,9.54197e-21,0.0,82.229034,23.609766,27.550062,96.0,0.064377144,31.429914,241.40552,87.832115,0.0,82.229034,0.11405443,7.376825,78.796265,8.330017
10564,20073840.0,0.0,18.300995,14.512512,21.229889,21.10904,21.393707,21.253265,18.3013,18.300812,18.300812,20.108612,0.0,0.032202054,0.032202054,0.04979877,25.0,18.300018,0.0,0.0,0.0,-0.015568587,9.54197e-21,0.0,82.172516,23.745407,27.565157,96.0,0.064402655,31.408777,241.38506,87.95423,0.0,82.172516,0.11420316,8.017271,78.738556,8.330017
10565,20073900.0,0.0,18.301178,14.517395,21.23172,21.106812,21.398773,21.25821,18.3013,18.301086,18.301086,20.21347,0.0,0.032233533,0.032233533,0.049849786,25.0,18.300018,0.0,0.0,0.0,-0.013351926,9.54197e-21,0.0,82.10153,23.887571,27.578289,96.0,0.06441655,31.390396,241.36703,88.07008,0.0,82.10153,0.11431714,8.709662,78.66768,8.330017
10566,20073960.0,0.0,18.302002,14.522888,21.233978,21.105743,21.403748,21.263031,18.30133,18.30127,18.30127,20.33545,0.0,0.032255206,0.032255206,0.049884424,25.0,18.300018,0.0,0.0,0.0,0.030039255,9.54197e-21,0.0,82.0188,24.032421,27.591423,96.0,0.064411126,31.372007,241.35178,88.177055,0.0,82.0188,0.114395104,9.205355,78.586235,8.330017
10567,20074020.0,0.0,18.302582,14.528992,21.23648,21.105255,21.40866,21.267822,18.301575,18.301422,18.301422,20.458466,0.0,0.032270063,0.032270063,0.04990768,25.0,18.300018,0.0,0.0,0.0,0.05350455,9.54197e-21,0.0,81.93047,24.176214,27.607939,96.0,0.064380184,31.348886,241.33861,88.27616,0.0,81.93047,0.114448085,9.688032,78.49989,8.330017
10568,20074080.0,0.0,18.302704,14.535706,21.239258,21.105377,21.413574,21.272583,18.30194,18.301636,18.301636,20.572144,0.0,0.03227804,0.03227804,0.049919467,25.0,18.300018,0.0,0.0,0.0,0.043537706,9.54197e-21,0.0,81.838936,24.315653,27.628899,96.0,0.06431977,31.31954,241.32774,88.3654,0.0,81.838936,0.11447584,10.035084,78.41093,8.330017
10569,20074140.0,0.0,18.302612,14.542999,21.242249,21.106018,21.418457,21.277344,18.302246,18.30191,18.30191,20.666412,0.0,0.032280114,0.032280114,0.049921434,25.0,18.300018,0.0,0.0,0.0,0.023114482,9.54197e-21,0.0,81.74694,24.4482,27.652601,96.0,0.06423794,31.286358,241.31906,88.44433,0.0,81.74694,0.11448195,10.234116,78.32193,8.330017
10570,20074200.0,0.0,18.302551,14.550812,21.245453,21.107147,21.42334,21.282104,18.30243,18.302155,18.302155,20.737122,0.0,0.032276828,0.032276828,0.04991451,25.0,18.300018,0.0,0.0,0.0,0.0059619443,9.54197e-21,0.0,81.6558,24.572643,27.678028,96.0,0.06413941,31.250763,241.31247,88.5128,0.0,81.6558,0.1144684,10.28303,78.23414,8.330017
10571,20074260.0,0.0,18.303253,14.559174,21.249817,21.109772,21.429169,21.287903,18.302582,18.302368,18.302368,20.74643,0.0,0.03226937,0.03226937,0.049900673,25.0,18.300018,0.0,0.0,0.0,0.033601843,9.54197e-21,0.0,81.56827,24.686665,27.704096,96.0,0.06403046,31.214264,241.30774,88.57076,0.0,81.56827,0.11443962,9.7002125,78.150085,8.330017
10572,20074320.0,0.0,18.303589,14.567993,21.25415,21.112213,21.434998,21.293701,18.302826,18.302582,18.302582,20.704193,0.0,0.032258715,0.032258715,0.04988157,25.0,18.300018,0.0,0.0,0.0,0.044275757,9.54197e-21,0.0,81.48607,24.789186,27.733189,96.0,0.06390445,31.173536,241.30464,88.61862,0.0,81.48607,0.11439921,9.188553,78.0714,8.330017
10573,20074380.0,0.0,18.303375,14.577332,21.258362,21.114319,21.440796,21.299469,18.3031,18.302795,18.302795,20.621857,0.0,0.032245487,0.032245487,0.049858253,25.0,18.300018,0.0,0.0,0.0,0.01957855,9.54197e-21,0.0,81.410065,24.879725,27.765608,96.0,0.06376151,31.12815,241.30304,88.65675,0.0,81.410065,0.114349395,8.582375,77.998856,8.330017
10574,20074440.0,0.0,18.30304,14.587097,21.262299,21.115875,21.446594,21.305237,18.303253,18.303009,18.303009,20.514008,0.0,0.03223062,0.03223062,0.0498323,25.0,18.300018,0.0,0.0,0.0,-0.008087304,9.54197e-21,0.0,81.34126,24.957922,27.798758,96.0,0.063612856,31.081741,241.30266,88.685974,0.0,81.34126,0.1142937,7.9853086,77.93338,8.330017
10575,20074500.0,0.0,18.302948,14.5972595,21.265991,21.11679,21.452393,21.310974,18.303253,18.303131,18.303131,20.393097,0.0,0.032214742,0.032214742,0.049804762,25.0,18.300018,0.0,0.0,0.0,-0.016335499,9.54197e-21,0.0,81.280045,25.023916,27.83097,96.0,0.06346565,31.036642,241.30333,88.70702,0.0,81.280045,0.114234366,7.4442625,77.87529,8.330017
10576,20074560.0,0.0,18.303131,14.607849,21.26947,21.11734,21.45816,21.31665,18.303162,18.303192,18.303192,20.26184,0.0,0.03219831,0.03219831,0.049776424,25.0,18.300018,0.0,0.0,0.0,-0.0025805132,9.54197e-21,0.0,81.2276,25.076513,27.86213,96.0,0.063321255,30.993021,241.30496,88.71972,0.0,81.2276,0.11417312,6.8738356,77.82572,8.330017
10577,20074620.0,0.0,18.303284,14.618805,21.272614,21.117126,21.463898,21.322327,18.303162,18.303192,18.303192,20.142365,0.0,0.03218206,0.03218206,0.049748525,25.0,18.300018,0.0,0.0,0.0,0.005767183,9.54197e-21,0.0,81.18388,25.11686,27.893686,96.0,0.06317592,30.948841,241.3073,88.725525,0.0,81.18388,0.11411271,6.5209084,77.78457,8.330017
10578,20074680.0,0.0,18.303314,14.630127,21.275574,21.116486,21.469635,21.328003,18.303192,18.303223,18.303223,20.041382,0.0,0.032166272,0.032166272,0.04972148,25.0,18.300018,0.0,0.0,0.0,0.0074919993,9.54197e-21,0.0,81.14631,25.149035,27.92584,96.0,0.063029386,30.903822,241.30997,88.72709,0.0,81.14631,0.11405408,6.2957644,77.74934,8.330017
10579,20074740.0,0.0,18.303314,14.641785,21.27832,21.115387,21.475372,21.333649,18.303253,18.303223,18.303223,19.963745,0.0,0.032151118,0.032151118,0.049695604,25.0,18.300018,0.0,0.0,0.0,0.00402148,9.54197e-21,0.0,81.11526,25.172716,27.958557,96.0,0.06288216,30.858019,241.31297,88.72443,0.0,81.11526,0.11399788,6.2121415,77.72037,8.330017
10580,20074800.0,0.0,18.303314,14.653717,21.280945,21.114044,21.48108,21.339294,18.303284,18.303253,18.303253,19.917053,0.0,0.03213696,0.03213696,0.0496715,25.0,18.300018,0.0,0.0,0.0,0.0014971184,9.54197e-21,0.0,81.09083,25.188265,27.991524,96.0,0.06273607,30.811867,241.31618,88.71813,0.0,81.09083,0.11394545,6.2718563,77.69772,8.330017
10581,20074860.0,0.0,18.303406,14.665924,21.2836,21.112915,21.486755,21.344849,18.303314,18.303284,18.303284,19.894684,0.0,0.032124076,0.032124076,0.04964964,25.0,18.300018,0.0,0.0,0.0,0.0049964716,9.54197e-21,0.0,81.073395,25.1955,28.024765,96.0,0.06259153,30.765327,241.31952,88.70841,0.0,81.073395,0.1138978,6.302178,77.68177,8.330017
10582,20074920.0,0.0,18.303528,14.678406,21.286285,21.111725,21.492401,21.350433,18.303375,18.303314,18.303314,19.891785,0.0,0.0321123,0.0321123,0.04962971,25.0,18.300018,0.0,0.0,0.0,0.009312419,9.54197e-21,0.0,81.060745,25.19744,28.058485,96.0,0.06244749,30.71812,241.32283,88.69682,0.0,81.060745,0.11385432,6.4763107,77.670364,8.330017
10583,20074980.0,0.0,18.30362,14.691101,21.28894,21.110657,21.498047,21.355957,18.303436,18.303345,18.303345,19.909973,0.0,0.03210185,0.03210185,0.049612083,25.0,18.300018,0.0,0.0,0.0,0.01042694,9.54197e-21,0.0,81.0529,25.194378,28.093035,96.0,0.062303085,30.669752,241.32607,88.68378,0.0,81.0529,0.11381577,6.702076,77.66351,8.330017
10584,20075040.0,0.0,18.30365,14.70401,21.291687,21.10971,21.503662,21.361511,18.303497,18.303406,18.303406,19.945068,0.0,0.032092735,0.032092735,0.049596757,25.0,18.300018,0.0,0.0,0.0,0.009266573,9.54197e-21,0.0,81.04931,25.187157,28.12838,96.0,0.062158458,30.620272,241.32915,88.66978,0.0,81.04931,0.11378222,6.957065,77.66068,8.330017
10585,20075100.0,0.0,18.30371,14.717102,21.294525,21.109009,21.509277,21.367004,18.303589,18.303467,18.303467,19.993927,0.0,0.032084957,0.032084957,0.049583733,25.0,18.300018,0.0,0.0,0.0,0.007187802,9.54197e-21,0.0,81.049576,25.176336,28.164444,96.0,0.062013853,30.569777,241.33206,88.65513,0.0,81.049576,0.113753624,7.22344,77.6615,8.330017
10586,20075160.0,0.0,18.303833,14.730347,21.297638,21.10907,21.514862,21.372498,18.30365,18.303528,18.303528,20.036163,0.0,0.032078627,0.032078627,0.04957319,25.0,18.300018,0.0,0.0,0.0,0.010178891,9.54197e-21,0.0,81.05321,25.162851,28.201267,96.0,0.061869357,30.518229,241.3347,88.64051,0.0,81.05321,0.11373042,7.2653522,77.66546,8.330017
10587,20075220.0,0.0,18.303894,14.743713,21.300873,21.109375,21.520447,21.37793,18.30371,18.303589,18.303589,20.065674,0.0,0.03207389,0.03207389,0.049565364,25.0,18.300018,0.0,0.0,0.0,0.00926774,9.54197e-21,0.0,81.05975,25.14759,28.239166,96.0,0.06172405,30.465164,241.33698,88.62659,0.0,81.05975,0.1137131,7.314833,77.67213,8.330017
10588,20075280.0,0.0,18.303925,14.757202,21.304138,21.109741,21.52597,21.383362,18.303802,18.30368,18.30368,20.090485,0.0,0.032069698,0.032069698,0.04955846,25.0,18.300018,0.0,0.0,0.0,0.0074976636,9.54197e-21,0.0,81.06719,25.131895,28.277412,96.0,0.06157857,30.411621,241.33913,88.61301,0.0,81.06719,0.11369783,7.335995,77.67961,8.330017
10589,20075340.0,0.0,18.303955,14.770752,21.307434,21.110168,21.531525,21.388794,18.303864,18.303741,18.303741,20.105042,0.0,0.032066528,0.032066528,0.049553283,25.0,18.300018,0.0,0.0,0.0,0.005238992,9.54197e-21,0.0,81.07601,25.115757,28.316168,96.0,0.061433192,30.357365,241.34099,88.600266,0.0,81.07601,0.11368631,7.310433,77.68837,8.330017
10590,20075400.0,0.0,18.303955,14.784393,21.3107,21.110657,21.537048,21.394196,18.303894,18.303802,18.303802,20.110168,0.0,0.0320642,0.0320642,0.049549546,25.0,18.300018,0.0,0.0,0.0,0.0031333657,9.54197e-21,0.0,81.08562,25.099806,28.355164,96.0,0.061288577,30.302769,241.34259,88.588554,0.0,81.08562,0.11367793,7.2536783,77.697815,8.330017
10591,20075460.0,0.0,18.304016,14.798035,21.314148,21.111572,21.542511,21.399536,18.303925,18.303833,18.303833,20.094604,0.0,0.03206281,0.03206281,0.049547378,25.0,18.300018,0.0,0.0,0.0,0.0038668911,9.54197e-21,0.0,81.09627,25.083788,28.394566,96.0,0.061144266,30.247608,241.34392,88.577805,0.0,81.09627,0.11367297,6.9893346,77.708206,8.330017
10592,20075520.0,0.0,18.303986,14.811707,21.317535,21.112335,21.547974,21.404877,18.303955,18.303894,18.303894,20.063416,0.0,0.032062124,0.032062124,0.049546402,25.0,18.300018,0.0,0.0,0.0,0.0023966562,9.54197e-21,0.0,81.10719,25.068472,28.43422,96.0,0.061000377,30.192093,241.345,88.56822,0.0,81.10719,0.113670625,6.7728386,77.71881,8.330017
10593,20075580.0,0.0,18.303955,14.825378,21.320831,21.112885,21.553436,21.410217,18.303986,18.303925,18.303925,20.023376,0.0,0.03206204,0.03206204,0.049546417,25.0,18.300018,0.0,0.0,0.0,-0.0010595698,9.54197e-21,0.0,81.1181,25.05411,28.473898,96.0,0.060857505,30.136541,241.34584,88.55983,0.0,81.1181,0.11367046,6.5557113,77.729355,8.330017
10594,20075640.0,0.0,18.303864,14.838989,21.324005,21.11325,21.558868,21.415497,18.303955,18.303925,18.303925,19.977234,0.0,0.032062486,0.032062486,0.04954733,25.0,18.300018,0.0,0.0,0.0,-0.0049077244,9.54197e-21,0.0,81.12886,25.040796,28.513422,96.0,0.060716186,30.08121,241.34647,88.55263,0.0,81.12886,0.11367227,6.3544526,77.73972,8.330017
10595,20075700.0,0.0,18.303802,14.852539,21.327087,21.113342,21.56427,21.420776,18.303925,18.303925,18.303925,19.931976,0.0,0.03206333,0.03206333,0.0495489,25.0,18.300018,0.0,0.0,0.0,-0.0060959337,9.54197e-21,0.0,81.139175,25.028727,28.552464,96.0,0.060577333,30.026552,241.3469,88.54658,0.0,81.139175,0.11367555,6.1947675,77.74962,8.330017
10596,20075760.0,0.0,18.303864,14.865997,21.33017,21.113556,21.569641,21.426025,18.303894,18.303925,18.303925,19.88147,0.0,0.03206455,0.03206455,0.04955108,25.0,18.300018,0.0,0.0,0.0,-0.002466863,9.54197e-21,0.0,81.148865,25.018131,28.591043,96.0,0.0604408,29.972542,241.34714,88.54177,0.0,81.148865,0.11368016,5.935883,77.75888,8.330017
10597,20075820.0,0.0,18.303833,14.879364,21.33313,21.113525,21.575012,21.431244,18.303864,18.303894,18.303894,19.832642,0.0,0.032065965,0.032065965,0.049553577,25.0,18.300018,0.0,0.0,0.0,-0.0015487946,9.54197e-21,0.0,81.15794,25.00871,28.629515,96.0,0.060304996,29.91868,241.34723,88.53786,0.0,81.15794,0.11368549,5.787133,77.76755,8.330017
10598,20075880.0,0.0,18.303772,14.892578,21.335999,21.113281,21.580322,21.436432,18.303833,18.303864,18.303864,19.791779,0.0,0.03206753,0.03206753,0.049556315,25.0,18.300018,0.0,0.0,0.0,-0.0040350943,9.54197e-21,0.0,81.16626,25.00062,28.667763,96.0,0.06017024,29.865133,241.34721,88.53487,0.0,81.16626,0.11369136,5.696258,77.775475,8.330017
10599,20075940.0,0.0,18.30368,14.90564,21.338776,21.112854,21.585663,21.44162,18.303802,18.303833,18.303833,19.761353,0.0,0.03206919,0.03206919,0.049559202,25.0,18.300018,0.0,0.0,0.0,-0.006765247,9.54197e-21,0.0,81.17378,24.99381,28.70556,96.0,0.06003725,29.812214,241.34708,88.53273,0.0,81.17378,0.113697566,5.6669283,77.782616,8.330017
10600,20076000.0,0.0,18.303589,14.918518,21.341492,21.112274,21.590942,21.446777,18.303741,18.303802,18.303802,19.742645,0.0,0.03207092,0.03207092,0.049562182,25.0,18.300018,0.0,0.0,0.0,-0.0080803735,9.54197e-21,0.0,81.180504,24.988249,28.742786,96.0,0.05990642,29.760098,241.34685,88.53138,0.0,81.180504,0.11370401,5.697287,77.78898,8.330017
10601,20076060.0,0.0,18.30365,14.931183,21.3443,21.11203,21.596191,21.451874,18.30371,18.303772,18.303772,19.727844,0.0,0.032072637,0.032072637,0.049565133,25.0,18.300018,0.0,0.0,0.0,-0.0035402286,9.54197e-21,0.0,81.1863,24.983982,28.779375,96.0,0.05977782,29.708874,241.34656,88.53077,0.0,81.1863,0.113710396,5.618125,77.79444,8.330017
10602,20076120.0,0.0,18.30362,14.943634,21.347076,21.111725,21.60141,21.45697,18.30368,18.303741,18.303741,19.720612,0.0,0.03207426,0.03207426,0.04956791,25.0,18.300018,0.0,0.0,0.0,-0.0025573464,9.54197e-21,0.0,81.19105,24.981083,28.815714,96.0,0.059649922,29.658,241.34619,88.530846,0.0,81.19105,0.11371643,5.645095,77.79891,8.330017
10603,20076180.0,0.0,18.303558,14.955811,21.349854,21.11142,21.606628,21.462036,18.30365,18.30368,18.30368,19.716736,0.0,0.032075845,0.032075845,0.049570616,25.0,18.300018,0.0,0.0,0.0,-0.004456658,9.54197e-21,0.0,81.19542,24.978647,28.85195,96.0,0.059522282,29.60727,241.34583,88.53114,0.0,81.19542,0.1137223,5.681959,77.80302,8.330017
10604,20076240.0,0.0,18.303436,14.967712,21.3526,21.111115,21.611816,21.467102,18.303589,18.30365,18.30365,19.718933,0.0,0.03207733,0.03207733,0.049573142,25.0,18.300018,0.0,0.0,0.0,-0.008280629,9.54197e-21,0.0,81.199104,24.977037,28.887674,96.0,0.059396286,29.557259,241.34544,88.53182,0.0,81.199104,0.11372781,5.7369537,77.80646,8.330017
10605,20076300.0,0.0,18.303345,14.979309,21.355377,21.11084,21.617004,21.472137,18.303528,18.30362,18.30362,19.725647,0.0,0.032078706,0.032078706,0.04957547,25.0,18.300018,0.0,0.0,0.0,-0.010410606,9.54197e-21,0.0,81.20216,24.976114,28.922684,96.0,0.059272613,29.508245,241.34503,88.53276,0.0,81.20216,0.11373288,5.800803,77.80931,8.330017
10606,20076360.0,0.0,18.303345,14.99057,21.358276,21.111023,21.622131,21.477112,18.303467,18.303558,18.303558,19.726807,0.0,0.032079943,0.032079943,0.049577568,25.0,18.300018,0.0,0.0,0.0,-0.0067590214,9.54197e-21,0.0,81.20453,24.975971,28.95689,96.0,0.05915156,29.460352,241.34464,88.53402,0.0,81.20453,0.11373746,5.7097626,77.8115,8.330017
10607,20076420.0,0.0,18.303314,15.001465,21.361176,21.111176,21.627228,21.482086,18.303406,18.303497,18.303497,19.722809,0.0,0.032080993,0.032080993,0.049579334,25.0,18.300018,0.0,0.0,0.0,-0.005185445,9.54197e-21,0.0,81.206215,24.976484,28.99051,96.0,0.05903224,29.413282,241.34424,88.535446,0.0,81.206215,0.113741316,5.6778703,77.81304,8.330017
10608,20076480.0,0.0,18.303223,15.011993,21.364044,21.111267,21.632294,21.48703,18.303375,18.303467,18.303467,19.717224,0.0,0.032081913,0.032081913,0.04958087,25.0,18.300018,0.0,0.0,0.0,-0.006704199,9.54197e-21,0.0,81.2075,24.977345,29.023558,96.0,0.05891473,29.367022,241.34387,88.53693,0.0,81.2075,0.11374469,5.6434026,77.81421,8.330017
10609,20076540.0,0.0,18.30304,15.022125,21.366913,21.111359,21.63736,21.491974,18.303284,18.303406,18.303406,19.710999,0.0,0.032082766,0.032082766,0.049582303,25.0,18.300018,0.0,0.0,0.0,-0.012384188,9.54197e-21,0.0,81.2086,24.97835,29.056221,96.0,0.05879847,29.32129,241.3435,88.53843,0.0,81.2086,0.113747835,5.609047,77.81521,8.330017
10610,20076600.0,0.0,18.302887,15.03183,21.369751,21.11142,21.642426,21.496918,18.303192,18.303314,18.303314,19.70404,0.0,0.032083496,0.032083496,0.04958353,25.0,18.300018,0.0,0.0,0.0,-0.016602164,9.54197e-21,0.0,81.20937,24.979599,29.087683,96.0,0.0586863,29.277245,241.34317,88.53994,0.0,81.20937,0.11375053,5.578084,77.815895,8.330017
10611,20076660.0,0.0,18.302856,15.041077,21.372711,21.111816,21.6474,21.50177,18.30307,18.303223,18.303223,19.686646,0.0,0.0320841,0.0320841,0.049584527,25.0,18.300018,0.0,0.0,0.0,-0.012913002,9.54197e-21,0.0,81.209816,24.981062,29.117716,96.0,0.05857903,29.235199,241.34286,88.541435,0.0,81.209816,0.11375273,5.397348,77.81628,8.330017
10612,20076720.0,0.0,18.302765,15.049866,21.37561,21.112091,21.652405,21.506653,18.302979,18.303131,18.303131,19.66397,0.0,0.032084607,0.032084607,0.04958536,25.0,18.300018,0.0,0.0,0.0,-0.010874457,9.54197e-21,0.0,81.21006,24.982628,29.146885,96.0,0.05847468,29.194359,241.34258,88.542885,0.0,81.21006,0.11375458,5.284176,77.81647,8.330017
10613,20076780.0,0.0,18.302612,15.058136,21.378448,21.112244,21.657349,21.511505,18.302856,18.30304,18.30304,19.639893,0.0,0.032085005,0.032085005,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.013372933,9.54197e-21,0.0,81.21012,24.984253,29.175053,96.0,0.058373757,29.154926,241.34232,88.54426,0.0,81.21012,0.113756046,5.1830235,77.81649,8.330017
10614,20076840.0,0.0,18.30243,15.065887,21.381226,21.112274,21.662292,21.516327,18.302734,18.302917,18.302917,19.616455,0.0,0.03208532,0.03208532,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.016963016,9.54197e-21,0.0,81.21004,24.985891,29.201948,96.0,0.05827724,29.117271,241.34209,88.54554,0.0,81.21004,0.11375717,5.1038527,77.81638,8.330017
10615,20076900.0,0.0,18.302246,15.07309,21.383942,21.112183,21.667236,21.521149,18.302612,18.302826,18.302826,19.595093,0.0,0.03208555,0.03208555,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.01978145,9.54197e-21,0.0,81.20984,24.987516,29.227388,96.0,0.05818582,29.081654,241.34189,88.54673,0.0,81.20984,0.113758005,5.0503154,77.81618,8.330017
10616,20076960.0,0.0,18.302185,15.079712,21.386719,21.112366,21.672089,21.52591,18.30246,18.302673,18.302673,19.569244,0.0,0.032085706,0.032085706,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.015947886,9.54197e-21,0.0,81.20956,24.98907,29.251034,96.0,0.058100734,29.048553,241.34172,88.54779,0.0,81.20956,0.113758564,4.879876,77.81589,8.330017
10617,20077020.0,0.0,18.302094,15.085754,21.389435,21.112335,21.67694,21.53064,18.302338,18.302551,18.302551,19.545013,0.0,0.03208578,0.03208578,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.013501889,9.54197e-21,0.0,81.209236,24.990503,29.273129,96.0,0.058021102,29.017622,241.34157,88.548706,0.0,81.209236,0.11375884,4.8093977,77.81557,8.330017
10618,20077080.0,0.0,18.301819,15.091156,21.39209,21.112244,21.681793,21.53537,18.302216,18.30243,18.30243,19.522583,0.0,0.032085836,0.032085836,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.01896024,9.54197e-21,0.0,81.20891,24.991884,29.294628,96.0,0.05794357,28.98752,241.34145,88.54956,0.0,81.20891,0.11375901,4.7513986,77.81524,8.330017
10619,20077140.0,0.0,18.301575,15.095917,21.394714,21.11206,21.686615,21.5401,18.302063,18.302277,18.302277,19.505035,0.0,0.032085855,0.032085855,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.024963876,9.54197e-21,0.0,81.20857,24.993145,29.314322,96.0,0.057872485,28.959948,241.34134,88.55031,0.0,81.20857,0.11375907,4.7241044,77.81492,8.330017
10620,20077200.0,0.0,18.301392,15.100006,21.397278,21.111816,21.691406,21.5448,18.30188,18.302124,18.302124,19.493317,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.02675511,9.54197e-21,0.0,81.20825,24.994282,29.332125,96.0,0.057808194,28.935024,241.34123,88.550964,0.0,81.20825,0.11375905,4.723524,77.814606,8.330017
10621,20077260.0,0.0,18.304138,15.103607,21.406433,21.118439,21.703278,21.55658,18.30194,18.302002,18.302002,19.304382,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.10397898,9.54197e-21,0.0,81.20795,24.995346,29.35087,96.0,0.057740375,28.908781,241.34117,88.551506,0.0,81.20795,0.11375881,1.9294258,77.81431,8.330017
10622,20077320.0,0.0,18.304474,15.106903,21.415344,21.123535,21.715118,21.568298,18.302673,18.302185,18.302185,19.003174,0.0,0.03208559,0.03208559,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.10701618,9.54197e-21,0.0,81.20772,24.996496,29.38082,96.0,0.05763185,28.866852,241.34111,88.55196,0.0,81.20772,0.113758065,0.14547953,77.814095,8.330017
10623,20077380.0,0.0,18.302826,15.109894,21.423553,21.127106,21.726898,21.579987,18.303345,18.302582,18.302582,18.722809,0.0,0.032085318,0.032085318,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.011210626,9.54197e-21,0.0,81.20763,24.997585,29.41767,96.0,0.05749827,28.815264,241.34108,88.55229,0.0,81.20763,0.11375702,0.0,77.81401,8.330017
10624,20077440.0,0.0,18.301453,15.11261,21.431213,21.129486,21.738647,21.591614,18.303223,18.302917,18.302917,18.552643,0.0,0.03208508,0.03208508,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.09235679,9.54197e-21,0.0,81.20767,24.99837,29.450306,96.0,0.057379954,28.769571,241.34105,88.55248,0.0,81.20767,0.11375614,0.0,77.81407,8.330017
10625,20077500.0,0.0,18.301666,15.115051,21.438538,21.131165,21.750366,21.603241,18.302612,18.302887,18.302887,18.453613,0.0,0.03208493,0.03208493,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.05861114,9.54197e-21,0.0,81.2078,24.998821,29.47349,96.0,0.05729596,28.737112,241.34103,88.55259,0.0,81.2078,0.1137556,0.0,77.81419,8.330017
10626,20077560.0,0.0,18.302307,15.117218,21.445526,21.132568,21.761688,21.61444,18.302216,18.302643,18.302643,18.391357,0.0,0.032084815,0.032084815,0.049585536,25.0,18.300018,0.0,0.0,0.0,-0.00022520994,9.54197e-21,0.0,81.20796,24.999138,29.493391,96.0,0.057223875,28.709253,241.34102,88.55265,0.0,81.20796,0.11375516,0.0,77.81436,8.330017
10627,20077620.0,0.0,18.302551,15.119141,21.452362,21.133728,21.77295,21.62558,18.302155,18.30243,18.30243,18.354645,0.0,0.03208469,0.03208469,0.04958532,25.0,18.300018,0.0,0.0,0.0,0.021969931,9.54197e-21,0.0,81.20818,24.999407,29.514439,96.0,0.057147633,28.679789,241.341,88.552666,0.0,81.20818,0.113754705,0.0,77.814575,8.330017
10628,20077680.0,0.0,18.302277,15.120819,21.459137,21.134735,21.78418,21.636719,18.302246,18.302338,18.302338,18.332367,0.0,0.032084554,0.032084554,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.005196319,9.54197e-21,0.0,81.20846,24.999626,29.537205,96.0,0.057065155,28.647915,241.341,88.55265,0.0,81.20846,0.11375419,0.0,77.81486,8.330017
10629,20077740.0,0.0,18.30188,15.122253,21.46582,21.13565,21.79538,21.647797,18.302246,18.302277,18.302277,18.318848,0.0,0.03208443,0.03208443,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.01652591,9.54197e-21,0.0,81.2088,24.99976,29.559511,96.0,0.056984376,28.616684,241.341,88.5526,0.0,81.2088,0.11375374,0.0,77.81519,8.330017
10630,20077800.0,0.0,18.301605,15.123444,21.472443,21.136505,21.80655,21.658844,18.302124,18.302246,18.302246,18.312012,0.0,0.032084335,0.032084335,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.028175069,9.54197e-21,0.0,81.2092,24.9998,29.580376,96.0,0.056908842,28.587475,241.34099,88.55251,0.0,81.2092,0.113753386,0.0,77.815575,8.330017
10631,20077860.0,0.0,18.302002,15.12442,21.479767,21.138428,21.818085,21.67035,18.301971,18.302155,18.302155,18.307892,0.0,0.032084264,0.032084264,0.04958461,25.0,18.300018,0.0,0.0,0.0,-0.001335689,9.54197e-21,0.0,81.20962,24.99976,29.59909,96.0,0.056841116,28.56127,241.34099,88.55242,0.0,81.20962,0.11375314,0.0,77.81599,8.330017
10632,20077920.0,0.0,18.302246,15.125214,21.487091,21.14035,21.82962,21.681824,18.30194,18.302063,18.302063,18.305328,0.0,0.032084204,0.032084204,0.049584504,25.0,18.300018,0.0,0.0,0.0,0.015854202,9.54197e-21,0.0,81.21007,24.999706,29.618279,96.0,0.056771707,28.534409,241.34099,88.55232,0.0,81.21007,0.11375292,0.0,77.81643,8.330017
10633,20077980.0,0.0,18.302124,15.125793,21.494354,21.142212,21.841095,21.693268,18.302002,18.302002,18.302002,18.303955,0.0,0.032084137,0.032084137,0.049584396,25.0,18.300018,0.0,0.0,0.0,0.009058553,9.54197e-21,0.0,81.21054,24.999645,29.638586,96.0,0.056698244,28.505981,241.34097,88.552216,0.0,81.21054,0.11375268,0.0,77.81689,8.330017
10634,20078040.0,0.0,18.301819,15.12616,21.501617,21.144073,21.85254,21.70465,18.302032,18.302002,18.302002,18.3031,0.0,0.032084085,0.032084085,0.049584307,25.0,18.300018,0.0,0.0,0.0,-0.008529818,9.54197e-21,0.0,81.21105,24.999563,29.659054,96.0,0.056624223,28.477325,241.34097,88.55211,0.0,81.21105,0.11375247,0.0,77.817375,8.330017
10635,20078100.0,0.0,18.301636,15.126373,21.50885,21.145935,21.863953,21.716003,18.302002,18.302002,18.302002,18.30252,0.0,0.032084048,0.032084048,0.049584243,25.0,18.300018,0.0,0.0,0.0,-0.018820958,9.54197e-21,0.0,81.21156,24.999453,29.678478,96.0,0.056553997,28.450129,241.34096,88.552,0.0,81.21156,0.11375234,0.0,77.81788,8.330017
10636,20078160.0,0.0,18.301483,15.126404,21.515991,21.14804,21.87503,21.72702,18.30188,18.301971,18.301971,18.302307,0.0,0.03208403,0.03208403,0.049584217,25.0,18.300018,0.0,0.0,0.0,-0.022244044,9.54197e-21,0.0,81.212105,24.999304,29.696829,96.0,0.056487698,28.424442,241.34094,88.5519,0.0,81.212105,0.11375228,0.0,77.81839,8.330017
10637,20078220.0,0.0,18.301575,15.126282,21.523132,21.150146,21.886078,21.737976,18.301758,18.30191,18.30191,18.302094,0.0,0.032084033,0.032084033,0.049584232,25.0,18.300018,0.0,0.0,0.0,-0.011366464,9.54197e-21,0.0,81.21263,24.999138,29.713652,96.0,0.056426946,28.400888,241.34093,88.55181,0.0,81.21263,0.11375229,0.0,77.8189,8.330017
10638,20078280.0,0.0,18.301636,15.126007,21.530212,21.152252,21.897064,21.74887,18.301666,18.301819,18.301819,18.30194,0.0,0.032084044,0.032084044,0.049584255,25.0,18.300018,0.0,0.0,0.0,-0.0027383293,9.54197e-21,0.0,81.21315,24.998983,29.73012,96.0,0.05636749,28.37783,241.34091,88.551735,0.0,81.21315,0.11375234,0.0,77.819405,8.330017
10639,20078340.0,0.0,18.301727,15.12558,21.537292,21.154327,21.90805,21.759766,18.301636,18.301727,18.301727,18.301819,0.0,0.032084066,0.032084066,0.049584292,25.0,18.300018,0.0,0.0,0.0,0.0062653846,9.54197e-21,0.0,81.21367,24.998835,29.74604,96.0,0.05631003,28.355541,241.34088,88.551674,0.0,81.21367,0.11375243,0.0,77.81989,8.330017
10640,20078400.0,0.0,18.301636,15.125,21.544342,21.156403,21.918976,21.7706,18.301636,18.301697,18.301697,18.301727,0.0,0.03208409,0.03208409,0.04958433,25.0,18.300018,0.0,0.0,0.0,0.0021732964,9.54197e-21,0.0,81.21417,24.998713,29.762411,96.0,0.05625095,28.332624,241.34087,88.55162,0.0,81.21417,0.11375251,0.0,77.82038,8.330017
10641,20078460.0,0.0,18.301453,15.124329,21.55133,21.158752,21.929596,21.781128,18.301636,18.301666,18.301666,18.301697,0.0,0.03208411,0.03208411,0.049584366,25.0,18.300018,0.0,0.0,0.0,-0.009228914,9.54197e-21,0.0,81.21467,24.998606,29.778788,96.0,0.056191843,28.309696,241.34084,88.55159,0.0,81.21467,0.11375259,0.0,77.82085,8.330017
10642,20078520.0,0.0,18.301361,15.123505,21.558289,21.161072,21.940186,21.791595,18.301575,18.301636,18.301636,18.301666,0.0,0.032084145,0.032084145,0.049584426,25.0,18.300018,0.0,0.0,0.0,-0.01244073,9.54197e-21,0.0,81.21514,24.9985,29.794195,96.0,0.05613626,28.288126,241.34082,88.55156,0.0,81.21514,0.113752715,0.0,77.82131,8.330017
10643,20078580.0,0.0,18.301361,15.12262,21.565216,21.16336,21.950714,21.802032,18.301483,18.301575,18.301575,18.301605,0.0,0.032084186,0.032084186,0.049584497,25.0,18.300018,0.0,0.0,0.0,-0.007864724,9.54197e-21,0.0,81.2156,24.998405,29.808697,96.0,0.05608397,28.267824,241.34079,88.55155,0.0,81.2156,0.113752864,0.0,77.82175,8.330017
10644,20078640.0,0.0,18.301392,15.121613,21.572113,21.16565,21.961243,21.812439,18.301422,18.301544,18.301544,18.301544,0.0,0.032084227,0.032084227,0.04958457,25.0,18.300018,0.0,0.0,0.0,-0.0037358913,9.54197e-21,0.0,81.21604,24.998327,29.822878,96.0,0.05603283,28.24797,241.34076,88.55155,0.0,81.21604,0.11375303,0.0,77.82217,8.330017
10645,20078700.0,0.0,18.301422,15.120514,21.57898,21.167938,21.97171,21.822815,18.301392,18.301483,18.301483,18.301483,0.0,0.03208427,0.03208427,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.0016845117,9.54197e-21,0.0,81.21646,24.998266,29.836613,96.0,0.055983305,28.228743,241.34073,88.55157,0.0,81.21646,0.113753185,0.0,77.82256,8.330017
10646,20078760.0,0.0,18.301361,15.119354,21.585815,21.17044,21.981903,21.832886,18.301392,18.301453,18.301453,18.301453,0.0,0.032084312,0.032084312,0.049584717,25.0,18.300018,0.0,0.0,0.0,-0.0010027115,9.54197e-21,0.0,81.21686,24.998234,29.850552,96.0,0.05593304,28.20923,241.3407,88.55159,0.0,81.21686,0.11375333,0.0,77.822945,8.330017
10647,20078820.0,0.0,18.3013,15.118103,21.59259,21.172974,21.992096,21.842926,18.301392,18.301422,18.301422,18.301422,0.0,0.03208435,0.03208435,0.04958478,25.0,18.300018,0.0,0.0,0.0,-0.0049197674,9.54197e-21,0.0,81.21724,24.998215,29.864279,96.0,0.055883538,28.19001,241.34067,88.55162,0.0,81.21724,0.11375348,0.0,77.82331,8.330017
10648,20078880.0,0.0,18.301239,15.116821,21.599365,21.175446,22.002228,21.852905,18.301361,18.301392,18.301392,18.301392,0.0,0.03208439,0.03208439,0.04958485,25.0,18.300018,0.0,0.0,0.0,-0.0064495592,9.54197e-21,0.0,81.217606,24.998205,29.877588,96.0,0.05583554,28.17138,241.34064,88.55166,0.0,81.217606,0.113753624,0.0,77.823654,8.330017
10649,20078940.0,0.0,18.301239,15.115448,21.60611,21.177948,22.01233,21.862885,18.3013,18.301361,18.301361,18.301361,0.0,0.032084428,0.032084428,0.049584914,25.0,18.300018,0.0,0.0,0.0,-0.0043071676,9.54197e-21,0.0,81.21795,24.998205,29.89042,96.0,0.055789262,28.15341,241.3406,88.5517,0.0,81.21795,0.11375377,0.0,77.82398,8.330017
10650,20079000.0,0.0,18.301239,15.114075,21.612823,21.18039,22.0224,21.872833,18.30127,18.30133,18.30133,18.30133,0.0,0.032084465,0.032084465,0.049584974,25.0,18.300018,0.0,0.0,0.0,-0.0023097133,9.54197e-21,0.0,81.21828,24.998219,29.903067,96.0,0.055743665,28.135704,241.34058,88.55174,0.0,81.21828,0.11375389,0.0,77.8243,8.330017
10651,20079060.0,0.0,18.30127,15.11264,21.619537,21.183167,22.032196,21.882507,18.30127,18.3013,18.3013,18.3013,0.0,0.0320845,0.0320845,0.049585033,25.0,18.300018,0.0,0.0,0.0,0.0007108352,9.54197e-21,0.0,81.21859,24.998241,29.91546,96.0,0.05569897,28.118355,241.34055,88.551796,0.0,81.21859,0.113754034,0.0,77.8246,8.330017
10652,20079120.0,0.0,18.30127,15.111206,21.62622,21.185913,22.041992,21.89215,18.301239,18.30127,18.30127,18.3013,0.0,0.032084525,0.032084525,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.00058424915,9.54197e-21,0.0,81.21889,24.99828,29.927927,96.0,0.055653997,28.100903,241.34052,88.55185,0.0,81.21889,0.11375413,0.0,77.824875,8.330017
10653,20079180.0,0.0,18.301208,15.109741,21.632874,21.18866,22.051727,21.901764,18.301239,18.30127,18.30127,18.30127,0.0,0.032084547,0.032084547,0.04958512,25.0,18.300018,0.0,0.0,0.0,-0.0013124759,9.54197e-21,0.0,81.21917,24.998323,29.940382,96.0,0.05560907,28.083464,241.34048,88.551895,0.0,81.21917,0.11375422,0.0,77.82515,8.330017
10654,20079240.0,0.0,18.301178,15.108307,21.639526,21.191406,22.061462,21.911346,18.301239,18.30127,18.30127,18.30127,0.0,0.03208457,0.03208457,0.049585156,25.0,18.300018,0.0,0.0,0.0,-0.002759784,9.54197e-21,0.0,81.21945,24.998373,29.952696,96.0,0.055564646,28.066227,241.34045,88.55195,0.0,81.21945,0.113754295,0.0,77.825424,8.330017
10655,20079300.0,0.0,18.301178,15.106842,21.646118,21.194092,22.071136,21.920898,18.301208,18.301239,18.301239,18.301239,0.0,0.032084588,0.032084588,0.049585186,25.0,18.300018,0.0,0.0,0.0,-0.0022092396,9.54197e-21,0.0,81.21972,24.998423,29.964792,96.0,0.055520996,28.049294,241.34044,88.552,0.0,81.21972,0.11375437,0.0,77.825676,8.330017
10656,20079360.0,0.0,18.301208,15.105408,21.65274,21.197113,22.080597,21.930237,18.301208,18.301239,18.301239,18.301239,0.0,0.032084607,0.032084607,0.049585216,25.0,18.300018,0.0,0.0,0.0,6.305831e-05,9.54197e-21,0.0,81.219986,24.998474,29.976744,96.0,0.055477865,28.032558,241.34041,88.55205,0.0,81.219986,0.11375443,0.0,77.82592,8.330017
10657,20079420.0,0.0,18.301239,15.104004,21.659332,21.200104,22.089996,21.939514,18.301208,18.301208,18.301208,18.301239,0.0,0.032084618,0.032084618,0.049585234,25.0,18.300018,0.0,0.0,0.0,0.0011952224,9.54197e-21,0.0,81.22023,24.99853,29.988749,96.0,0.055434547,28.015753,241.34038,88.55209,0.0,81.22023,0.113754466,0.0,77.826164,8.330017
10658,20079480.0,0.0,18.301208,15.102631,21.665894,21.203064,22.099396,21.948792,18.301208,18.301208,18.301208,18.301208,0.0,0.032084625,0.032084625,0.04958525,25.0,18.300018,0.0,0.0,0.0,0.00051505736,9.54197e-21,0.0,81.22048,24.998587,30.00086,96.0,0.05539083,27.998798,241.34036,88.55213,0.0,81.22048,0.1137545,0.0,77.8264,8.330017
10659,20079540.0,0.0,18.301208,15.101288,21.672424,21.206024,22.108734,21.958008,18.301208,18.301208,18.301208,18.301208,0.0,0.032084633,0.032084633,0.049585257,25.0,18.300018,0.0,0.0,0.0,-0.00026386758,9.54197e-21,0.0,81.22073,24.998642,30.012985,96.0,0.05534704,27.981817,241.34033,88.55217,0.0,81.22073,0.11375452,0.0,77.826645,8.330017
10660,20079600.0,0.0,18.301208,15.100006,21.678925,21.208984,22.118073,21.967224,18.301208,18.301208,18.301208,18.301208,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,-0.00037826307,9.54197e-21,0.0,81.220985,24.998693,30.025097,96.0,0.055303317,27.964863,241.34032,88.55221,0.0,81.220985,0.113754526,0.0,77.82688,8.330017
10661,20079660.0,0.0,18.301239,15.098785,21.685455,21.212189,22.127167,21.976227,18.301208,18.301208,18.301208,18.301208,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.0011472047,9.54197e-21,0.0,81.22123,24.998741,30.037197,96.0,0.055259626,27.947924,241.34029,88.55223,0.0,81.22123,0.11375454,0.0,77.82712,8.330017
10662,20079720.0,0.0,18.30127,15.097656,21.691925,21.215393,22.136261,21.985199,18.301239,18.301208,18.301208,18.301208,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.0021027278,9.54197e-21,0.0,81.22148,24.998789,30.04943,96.0,0.05521545,27.930796,241.34027,88.55226,0.0,81.22148,0.113754526,0.0,77.827354,8.330017
10663,20079780.0,0.0,18.30127,15.096588,21.698395,21.218597,22.145294,21.99411,18.301239,18.301239,18.301239,18.301239,0.0,0.03208463,0.03208463,0.04958525,25.0,18.300018,0.0,0.0,0.0,0.0020151874,9.54197e-21,0.0,81.221725,24.998833,30.061838,96.0,0.05517065,27.913427,241.34026,88.55228,0.0,81.221725,0.11375452,0.0,77.8276,8.330017
10664,20079840.0,0.0,18.30127,15.095612,21.704834,21.221771,22.154297,22.003021,18.30127,18.301239,18.301239,18.301239,0.0,0.03208462,0.03208462,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.0015087733,9.54197e-21,0.0,81.22198,24.998873,30.0744,96.0,0.055125292,27.895842,241.34023,88.55229,0.0,81.22198,0.11375449,0.0,77.827835,8.330017
10665,20079900.0,0.0,18.3013,15.094727,21.711243,21.224915,22.1633,22.011902,18.30127,18.301239,18.301239,18.301239,0.0,0.032084614,0.032084614,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.001318006,9.54197e-21,0.0,81.22224,24.998907,30.087095,96.0,0.055079427,27.878063,241.34021,88.55231,0.0,81.22224,0.11375445,0.0,77.82809,8.330017
10666,20079960.0,0.0,18.30133,15.093964,21.717651,21.228333,22.172058,22.0206,18.30127,18.30127,18.30127,18.30127,0.0,0.032084607,0.032084607,0.04958521,25.0,18.300018,0.0,0.0,0.0,0.001973189,9.54197e-21,0.0,81.222496,24.998938,30.099926,96.0,0.055033095,27.860106,241.3402,88.552315,0.0,81.222496,0.113754414,0.0,77.82834,8.330017
10667,20080020.0,0.0,18.301361,15.093323,21.72406,21.23172,22.180817,22.029236,18.3013,18.30127,18.30127,18.30127,0.0,0.032084595,0.032084595,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.0029554865,9.54197e-21,0.0,81.22276,24.998962,30.112955,96.0,0.05498604,27.841866,241.34018,88.552315,0.0,81.22276,0.11375438,0.0,77.82859,8.330017
10668,20080080.0,0.0,18.301392,15.092804,21.730408,21.235077,22.189545,22.037872,18.30133,18.3013,18.3013,18.3013,0.0,0.03208458,0.03208458,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.003489398,9.54197e-21,0.0,81.22304,24.998983,30.126242,96.0,0.054938044,27.823261,241.34016,88.552315,0.0,81.22304,0.11375433,0.0,77.82886,8.330017
10669,20080140.0,0.0,18.301422,15.092438,21.736755,21.238434,22.198212,22.046478,18.301361,18.3013,18.3013,18.3013,0.0,0.03208457,0.03208457,0.049585145,25.0,18.300018,0.0,0.0,0.0,0.0034771273,9.54197e-21,0.0,81.22331,24.999,30.13979,96.0,0.054889113,27.804296,241.34013,88.55231,0.0,81.22331,0.11375428,0.0,77.829124,8.330017
10670,20080200.0,0.0,18.301453,15.092194,21.743073,21.24176,22.206879,22.055023,18.301392,18.30133,18.30133,18.30133,0.0,0.032084554,0.032084554,0.049585115,25.0,18.300018,0.0,0.0,0.0,0.003271716,9.54197e-21,0.0,81.22361,24.999014,30.153624,96.0,0.054839134,27.784925,241.34012,88.5523,0.0,81.22361,0.11375422,0.0,77.8294,8.330017
10671,20080260.0,0.0,18.301483,15.092102,21.74939,21.245361,22.215363,22.063416,18.301392,18.301361,18.301361,18.301361,0.0,0.032084536,0.032084536,0.04958509,25.0,18.300018,0.0,0.0,0.0,0.0036737886,9.54197e-21,0.0,81.2239,24.999022,30.167744,96.0,0.054788135,27.765158,241.3401,88.552284,0.0,81.2239,0.11375415,0.0,77.82968,8.330017
10672,20080320.0,0.0,18.301514,15.092194,21.755676,21.248901,22.223785,22.071808,18.301422,18.301392,18.301392,18.301392,0.0,0.03208452,0.03208452,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.0042377664,9.54197e-21,0.0,81.224205,24.999027,30.182186,96.0,0.05473598,27.744944,241.34009,88.55227,0.0,81.224205,0.11375409,0.0,77.82997,8.330017
10673,20080380.0,0.0,18.301544,15.092468,21.761932,21.252441,22.232208,22.08014,18.301483,18.301422,18.301422,18.301422,0.0,0.032084502,0.032084502,0.049585026,25.0,18.300018,0.0,0.0,0.0,0.0044113616,9.54197e-21,0.0,81.22451,24.999027,30.19699,96.0,0.054682508,27.724215,241.34007,88.55225,0.0,81.22451,0.113754034,0.0,77.83028,8.330017
10674,20080440.0,0.0,18.301605,15.092926,21.768188,21.255981,22.2406,22.08844,18.301514,18.301453,18.301453,18.301453,0.0,0.032084484,0.032084484,0.049584996,25.0,18.300018,0.0,0.0,0.0,0.0045141275,9.54197e-21,0.0,81.22484,24.999023,30.212168,96.0,0.05462769,27.702969,241.34006,88.55223,0.0,81.22484,0.11375396,0.0,77.83058,8.330017
10675,20080500.0,0.0,18.301636,15.093567,21.774414,21.25946,22.248932,22.09674,18.301544,18.301483,18.301483,18.301483,0.0,0.03208446,0.03208446,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.00451675,9.54197e-21,0.0,81.22517,24.999016,30.227709,96.0,0.05457155,27.681204,241.34004,88.5522,0.0,81.22517,0.113753885,0.0,77.8309,8.330017
10676,20080560.0,0.0,18.301697,15.094391,21.78064,21.263184,22.25711,22.104858,18.301575,18.301514,18.301514,18.301514,0.0,0.032084443,0.032084443,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.0054512946,9.54197e-21,0.0,81.2255,24.999004,30.24365,96.0,0.054513976,27.658888,241.34003,88.55218,0.0,81.2255,0.11375381,0.0,77.83123,8.330017
10677,20080620.0,0.0,18.301727,15.095459,21.786835,21.266907,22.265259,22.112946,18.301636,18.301575,18.301575,18.301544,0.0,0.03208442,0.03208442,0.049584888,25.0,18.300018,0.0,0.0,0.0,0.0059611253,9.54197e-21,0.0,81.225845,24.998991,30.260069,96.0,0.054454688,27.635904,241.34,88.55215,0.0,81.225845,0.113753736,0.0,77.83156,8.330017
10678,20080680.0,0.0,18.301788,15.096741,21.793,21.2706,22.273376,22.121002,18.301666,18.301605,18.301605,18.301605,0.0,0.032084398,0.032084398,0.04958485,25.0,18.300018,0.0,0.0,0.0,0.0058690677,9.54197e-21,0.0,81.22621,24.998974,30.276978,96.0,0.05439362,27.61223,241.33998,88.55211,0.0,81.22621,0.11375365,0.0,77.83191,8.330017
10679,20080740.0,0.0,18.301819,15.098267,21.799164,21.274261,22.281494,22.129059,18.301727,18.301636,18.301636,18.301636,0.0,0.032084376,0.032084376,0.049584813,25.0,18.300018,0.0,0.0,0.0,0.0056800707,9.54197e-21,0.0,81.22658,24.998955,30.294376,96.0,0.054330792,27.587873,241.33997,88.55207,0.0,81.22658,0.11375356,0.0,77.83226,8.330017
10680,20080800.0,0.0,18.30188,15.100006,21.805298,21.277924,22.28955,22.137085,18.301788,18.301697,18.301697,18.301697,0.0,0.032084353,0.032084353,0.049584772,25.0,18.300018,0.0,0.0,0.0,0.00586686,9.54197e-21,0.0,81.22696,24.99893,30.312304,96.0,0.054266058,27.562777,241.33995,88.55203,0.0,81.22696,0.113753475,0.0,77.832634,8.330017
10681,20080860.0,0.0,18.303894,15.102081,21.8154,21.28189,22.297302,22.144989,18.30194,18.301636,18.301636,18.301636,0.0,0.03281479,0.03193133,0.049277697,25.0,18.300018,2.514378,0.0,0.0,0.09559323,9.54197e-21,0.0,82.03161,24.729816,30.331549,96.0,0.054328036,27.535831,241.33484,88.47443,0.0,81.30535,0.11402336,0.0,77.897415,8.330017
10682,20080920.0,0.0,18.303558,15.104492,21.823944,21.28592,22.304749,22.152924,18.302551,18.301819,18.301819,18.301788,0.0,0.0333143,0.031848934,0.049154904,25.0,18.300018,3.377282,0.0,0.0,0.060041048,9.54197e-21,0.0,82.6237,24.496964,30.359606,96.0,0.054369908,27.496555,241.32547,88.42483,0.0,81.42134,0.114317656,0.0,78.02172,8.330017
10683,20080980.0,0.0,18.302612,15.107269,21.832703,21.289948,22.31195,22.160858,18.302948,18.302185,18.302155,18.302094,0.0,0.03387557,0.03177469,0.049031828,25.0,18.300018,4.310979,0.0,0.0,-0.018216563,9.54197e-21,0.0,83.28781,24.24184,30.391582,96.0,0.054431133,27.451784,241.3118,88.38233,0.0,81.567726,0.114681564,0.0,78.16879,8.330017
10684,20081040.0,0.0,18.302551,15.110352,21.841522,21.294006,22.318878,22.168793,18.302887,18.30243,18.302399,18.302307,0.0,0.03448334,0.031710304,0.048924897,25.0,18.300018,5.3124557,0.0,0.0,-0.028124817,9.54197e-21,0.0,84.01064,23.967003,30.420422,96.0,0.0545386,27.411407,241.29343,88.34915,0.0,81.745445,0.11511797,0.0,78.34511,8.330017
10685,20081100.0,0.0,18.303253,15.1138,21.850464,21.298065,22.3255,22.176758,18.302765,18.30249,18.30246,18.302399,0.0,0.035144664,0.03165271,0.048828878,25.0,18.300018,6.378534,0.0,0.0,0.01289779,9.54197e-21,0.0,84.79522,23.67718,30.44728,96.0,0.05468746,27.373808,241.2701,88.32758,0.0,81.94977,0.11562565,0.0,78.546265,8.330017
10686,20081160.0,0.0,18.303864,15.117523,21.859497,21.30243,22.331696,22.18457,18.302856,18.30252,18.30249,18.30243,0.0,0.035857722,0.03160153,0.048743654,25.0,18.300018,7.504715,0.0,0.0,0.04522947,9.54197e-21,0.0,85.637535,23.376835,30.47603,96.0,0.05486241,27.333557,241.24168,88.31944,0.0,82.17827,0.11620229,0.0,78.77015,8.330017
10687,20081220.0,0.0,18.303864,15.1215515,21.868591,21.306763,22.337555,22.192413,18.303162,18.302643,18.302612,18.30252,0.0,0.036620885,0.031556293,0.04866838,25.0,18.300018,8.687797,0.0,0.0,0.03218074,9.54197e-21,0.0,86.533356,23.070614,30.508879,96.0,0.055053797,27.287569,241.20811,88.32649,0.0,82.42807,0.11684494,0.0,79.01395,8.330017
10688,20081280.0,0.0,18.30365,15.1258545,21.877686,21.311127,22.343048,22.200226,18.303375,18.302826,18.302765,18.302673,0.0,0.03743173,0.031516526,0.048602354,25.0,18.300018,9.923218,0.0,0.0,0.008169138,9.54197e-21,0.0,87.477715,22.762894,30.543497,96.0,0.0552682,27.239105,241.16939,88.350136,0.0,82.69606,0.11754995,0.0,79.27474,8.330017
10689,20081340.0,0.0,18.303589,15.130432,21.88675,21.31549,22.348175,22.208038,18.303467,18.303009,18.302917,18.302826,0.0,0.038287878,0.031481873,0.04854499,25.0,18.300018,11.207446,0.0,0.0,-0.0041491496,9.54197e-21,0.0,88.46672,22.456665,30.578375,96.0,0.05550942,27.190277,241.12556,88.3911,0.0,82.98018,0.11831406,0.0,79.550545,8.330017
10690,20081400.0,0.0,18.303741,15.135254,21.895752,21.319824,22.352875,22.21585,18.303467,18.303131,18.30304,18.302948,0.0,0.03918743,0.031452022,0.048495784,25.0,18.300018,12.537907,0.0,0.0,0.0013688919,9.54197e-21,0.0,89.49763,22.154018,30.613077,96.0,0.05577767,27.141693,241.07674,88.4498,0.0,83.27902,0.11913464,0.0,79.84002,8.330017
10691,20081460.0,0.0,18.304047,15.14032,21.904785,21.324432,22.357147,22.223541,18.303497,18.303192,18.3031,18.30304,0.0,0.04012652,0.031426743,0.048454363,25.0,18.300018,13.908909,0.02629532,0.0,0.017133832,9.54197e-21,0.0,90.56474,21.858372,30.648079,96.0,0.0560689,27.09269,241.02313,88.52684,0.0,83.58978,0.12000704,0.0,80.14047,8.330017
10692,20081520.0,0.0,18.304169,15.145599,21.913666,21.32901,22.360992,22.231232,18.30362,18.303284,18.303192,18.303131,0.0,0.0411016,0.03140578,0.048420303,25.0,18.300018,15.3159485,0.15727295,0.0,0.018992785,9.54197e-21,0.0,91.66348,21.572071,30.68472,96.0,0.056376006,27.041393,240.96492,88.62238,0.0,83.91035,0.120927125,0.0,80.44988,8.330017
