,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10693,20081580.0,0.0,18.30423,15.151123,21.922668,21.333588,22.36438,22.238892,18.303741,18.303406,18.303284,18.303223,0.0,0.042085543,0.031465158,0.048358846,25.0,18.300018,16.754911,0.36231157,0.0,0.012982497,9.54197e-21,0.0,92.794975,21.27718,30.722805,96.0,0.056706317,26.988073,240.90204,88.7298,0.0,84.325516,0.12190893,0.0,80.770645,8.330017
10694,20081640.0,0.0,18.304321,15.156799,21.93164,21.338165,22.36731,22.24646,18.303864,18.303497,18.303406,18.303314,0.0,0.043091223,0.031567916,0.04829464,25.0,18.300018,18.220617,0.64289725,0.0,0.01063878,9.54197e-21,0.0,93.969086,20.977013,30.761772,96.0,0.057062075,26.933517,240.83427,88.85112,0.0,84.80289,0.12295306,0.0,81.1125,8.330017
10695,20081700.0,0.0,18.304352,15.162689,21.94049,21.342743,22.369812,22.253998,18.303925,18.30362,18.303497,18.303436,0.0,0.04411755,0.03170238,0.048232075,25.0,18.300018,19.70856,0.9982528,0.0,0.007797725,9.54197e-21,0.0,95.17934,20.679102,30.80143,96.0,0.057439867,26.877996,240.76189,88.98838,0.0,85.326485,0.1240513,0.0,81.471344,8.330017
10696,20081760.0,1.0,18.305878,15.168762,21.948639,21.347473,22.371826,22.261292,18.303802,18.303864,18.303772,18.30371,0.0,0.045665037,0.03226339,0.048850637,33.333332,18.300018,21.215366,1.4255724,0.0,0.05657356,9.54197e-21,0.0,96.292435,20.960001,30.838871,96.0,0.058602717,26.82558,240.52443,89.93665,0.0,85.81688,0.12677969,0.0,81.74642,8.330017
10697,20081820.0,1.0,18.30722,15.174988,21.956024,21.351898,22.373077,22.26825,18.30423,18.304352,18.30429,18.30426,0.0,0.047576327,0.033156645,0.04991894,41.666668,18.300018,22.730394,1.9208074,0.0,0.11617654,9.54197e-21,0.0,96.98628,21.92945,30.882614,96.0,0.0602873,26.76434,240.16492,91.62928,0.0,86.027534,0.13065231,0.0,81.69945,8.330017
10698,20081880.0,1.0,18.307251,15.181335,21.962616,21.355896,22.373444,22.27478,18.304932,18.305145,18.305145,18.305145,0.0,0.049757507,0.034306876,0.051284906,50.0,18.300018,24.244455,2.4792519,0.0,0.07716603,9.54197e-21,0.0,97.168175,23.62254,30.935162,96.0,0.06232674,26.690775,239.72758,94.00895,0.0,85.88111,0.13535315,0.0,81.27759,8.330017
10699,20081940.0,1.0,18.306763,15.187836,21.968475,21.359406,22.372803,22.280792,18.30539,18.306152,18.306244,18.306274,0.0,0.052135162,0.035666596,0.052853927,58.333332,18.300018,25.747728,3.0955336,0.0,0.004959297,9.54197e-21,0.0,96.751305,26.191069,30.991518,96.0,0.0646321,26.611877,239.25772,97.12005,0.0,85.30806,0.14065965,0.0,80.4362,8.330017
10700,20082000.0,1.0,18.306488,15.194458,21.97345,21.362366,22.371124,22.286224,18.30542,18.307007,18.307312,18.307465,0.0,0.05460446,0.0371651,0.054522544,66.666664,18.300018,27.227554,3.76224,0.0,-0.025804883,9.54197e-21,0.0,95.68064,29.863207,31.04591,96.0,0.067059115,26.535725,238.8243,101.01995,0.0,84.255104,0.14621851,0.0,79.14835,8.330017
10701,20082060.0,1.0,18.306305,15.201172,21.97754,21.36499,22.36853,22.290924,18.305267,18.307678,18.30832,18.308655,0.0,0.056955118,0.038670603,0.05611422,75.0,18.300018,28.675789,4.4783335,0.0,-0.024123672,9.54197e-21,0.0,93.90217,34.997555,31.097816,96.0,0.06946277,26.463053,238.50764,105.86849,0.0,82.668304,0.15174273,0.0,77.372925,8.330017
10702,20082120.0,1.0,18.305603,15.207977,21.980713,21.367126,22.36499,22.294983,18.305084,18.30832,18.309357,18.309906,0.0,0.05907052,0.04007679,0.057506345,83.333336,18.300018,30.082651,5.2315106,0.0,-0.045528296,9.54197e-21,0.0,91.60108,41.842564,31.147825,96.0,0.07157827,26.393044,238.40694,111.66604,0.0,80.666534,0.15665765,0.0,75.21763,8.330017
10703,20082180.0,1.0,18.304626,15.214844,21.983276,21.368896,22.360687,22.298584,18.30478,18.30899,18.310394,18.31128,0.0,0.06079222,0.041252714,0.058509976,91.666664,18.300018,31.445175,6.0144877,0.0,-0.07475203,9.54197e-21,0.0,88.98682,50.542885,31.19421,96.0,0.07322417,26.328104,238.59091,118.38161,0.0,78.4002,0.16056702,0.0,72.81206,8.330017
10704,20082240.0,1.0,18.30362,15.221802,21.985504,21.370422,22.355835,22.301758,18.30429,18.309479,18.31137,18.312592,0.0,0.062032536,0.04211192,0.058988545,100.0,18.300018,32.75685,6.826002,0.0,-0.09023132,9.54197e-21,0.0,86.24871,61.125145,31.235102,96.0,0.07425523,26.270857,239.08183,125.89786,0.0,76.010635,0.16313183,0.0,70.27831,8.330017
10705,20082300.0,1.0,18.302948,15.22879,21.987793,21.371857,22.350494,22.304626,18.303741,18.309631,18.31192,18.313568,0.0,0.06276455,0.042610694,0.05886394,108.333336,18.300018,34.00763,7.667589,0.0,-0.078183405,9.54197e-21,0.0,83.603745,73.13587,31.269377,96.0,0.07463306,26.222874,239.83667,133.8407,0.0,73.67435,0.16425236,0.0,67.76985,8.330017
10706,20082360.0,1.0,18.302582,15.23584,21.990753,21.37381,22.345459,22.307404,18.303314,18.30951,18.312134,18.314209,0.0,0.06312391,0.042834003,0.058260642,116.666664,18.300018,35.209415,8.536567,0.0,-0.054483306,9.54197e-21,0.0,81.23984,85.81201,31.299791,96.0,0.07449076,26.180294,240.78358,141.77034,0.0,71.55954,0.16423486,0.0,65.441284,8.330017
10707,20082420.0,1.0,18.302307,15.242889,21.99408,21.376007,22.340332,22.31012,18.302979,18.309235,18.312073,18.314484,0.0,0.06325561,0.0428886,0.057345737,125.0,18.300018,36.363686,9.430246,0.0,-0.03628894,9.54197e-21,0.0,79.22063,98.46945,31.327984,96.0,0.074028336,26.140823,241.86472,149.36774,0.0,69.73427,0.16351633,0.0,63.359173,8.330017
10708,20082480.0,0.0,18.301208,15.2499695,21.998077,21.37854,22.335297,22.312897,18.302917,18.3078,18.310547,18.313202,0.0,0.062811285,0.042510353,0.055751722,121.0,18.300018,37.46939,10.3508,0.0,-0.06466377,9.54197e-21,0.0,77.72488,107.55854,31.356937,96.0,0.07276792,26.10029,242.36223,154.02707,0.0,68.349434,0.1610894,0.0,61.65141,8.330017
10709,20082540.0,0.0,18.301422,15.257019,22.00293,21.381592,22.330475,22.315796,18.30243,18.305817,18.308167,18.31076,0.0,0.06243061,0.04216057,0.05409637,117.0,18.300018,38.52807,11.301111,0.0,-0.043232586,9.54197e-21,0.0,76.88462,112.63235,31.37888,96.0,0.07155053,26.069567,242.43204,156.17764,0.0,67.54362,0.1586953,0.0,60.4477,8.330017
10710,20082600.0,0.0,18.302307,15.264069,22.008118,21.385162,22.325806,22.318787,18.302216,18.303955,18.305664,18.307953,0.0,0.062200733,0.041960668,0.052600004,113.0,18.300018,39.54087,12.281808,0.0,0.031046178,9.54197e-21,0.0,76.525154,114.572205,31.399567,96.0,0.07055543,26.040607,242.24687,156.5812,0.0,67.19577,0.15676239,0.0,59.661015,8.330017
10711,20082660.0,0.0,18.302948,15.271088,22.013641,21.389252,22.321777,22.3219,18.30243,18.302612,18.30362,18.30539,0.0,0.06214358,0.041940723,0.051323246,109.0,18.300018,40.516457,13.294263,0.0,0.05936465,9.54197e-21,0.0,76.53731,114.10566,31.42446,96.0,0.06981235,26.005754,241.92445,155.75478,0.0,67.21671,0.15540466,0.0,59.219395,8.330017
10712,20082720.0,0.0,18.3031,15.278046,22.019012,21.393677,22.317749,22.324951,18.302765,18.30188,18.302216,18.303284,0.0,0.062242463,0.04209906,0.050288536,105.0,18.300018,41.451904,14.337143,0.0,0.038421754,9.54197e-21,0.0,76.82219,111.9981,31.453661,96.0,0.06932193,25.964876,241.56065,154.17133,0.0,67.5226,0.15462422,0.0,59.05004,8.330017
10713,20082780.0,0.0,18.303162,15.284973,22.024017,21.398376,22.31369,22.327911,18.302979,18.301483,18.3013,18.301697,0.0,0.062463354,0.042414166,0.04947793,101.0,18.300018,42.346504,15.409048,0.0,0.016157266,9.54197e-21,0.0,77.31212,108.77723,31.484472,96.0,0.06906113,25.921738,241.2014,152.11783,0.0,68.05279,0.15434827,0.0,59.095604,8.330017
10714,20082840.0,0.0,18.303314,15.291809,22.028656,21.40332,22.30954,22.330688,18.30307,18.301239,18.30072,18.300507,0.0,0.06277167,0.042859625,0.048857845,97.0,18.300018,43.199203,16.50805,0.0,0.011739432,9.54197e-21,0.0,77.951645,104.87433,31.515562,96.0,0.06899026,25.878212,240.87163,149.80966,0.0,68.75501,0.15448084,0.0,59.304523,8.330017
10715,20082900.0,0.0,18.303436,15.298553,22.032867,21.408386,22.305267,22.333252,18.303131,18.301117,18.300385,18.299652,0.0,0.06313242,0.043405406,0.04838368,93.0,18.300018,44.008373,17.63113,0.0,0.010549206,9.54197e-21,0.0,78.69207,100.63465,31.547102,96.0,0.06905668,25.834057,240.58139,147.40544,0.0,69.58137,0.15491208,0.0,59.628613,8.330017
10716,20082960.0,0.0,18.303528,15.305206,22.036865,21.413513,22.301392,22.335663,18.303192,18.301056,18.300232,18.299072,0.0,0.063527614,0.04403444,0.04803111,89.0,18.300018,44.78067,18.777761,0.0,0.009907002,9.54197e-21,0.0,79.51842,96.183426,31.579252,96.0,0.06923229,25.789043,240.32832,144.95291,0.0,70.515205,0.1555842,0.0,60.050304,8.330017
10717,20083020.0,0.0,18.303467,15.311737,22.040497,21.418701,22.297333,22.337769,18.303253,18.301086,18.300201,18.298737,0.0,0.063936606,0.044724356,0.04776315,85.0,18.300018,45.5118,19.944113,0.0,0.0012638957,9.54197e-21,0.0,80.40532,91.68697,31.61183,96.0,0.0694793,25.74344,240.10985,142.51785,0.0,71.52887,0.15641516,0.0,60.54054,8.330017
10718,20083080.0,0.0,18.303375,15.318176,22.043762,21.42395,22.293152,22.33957,18.303223,18.301117,18.300232,18.298523,0.0,0.06434077,0.045456707,0.047552194,81.0,18.300018,46.200012,21.126404,0.0,-0.0062181624,9.54197e-21,0.0,81.33759,87.22754,31.643936,96.0,0.0697713,25.698492,239.91998,140.12411,0.0,72.60556,0.15734056,0.0,61.08188,8.330017
10719,20083140.0,0.0,18.303284,15.324432,22.046753,21.42923,22.288818,22.341064,18.303162,18.301147,18.300262,18.2984,0.0,0.06472962,0.04621988,0.047379594,77.0,18.300018,46.844128,22.321762,0.0,-0.010071647,9.54197e-21,0.0,82.309685,82.83997,31.675264,96.0,0.07009061,25.654633,239.75331,137.77725,0.0,73.73803,0.15831976,0.0,61.666943,8.330017
10720,20083200.0,0.0,18.303192,15.330566,22.049438,21.43454,22.284363,22.342255,18.3031,18.301147,18.300323,18.29834,0.0,0.06509567,0.047005534,0.047231287,73.0,18.300018,47.443344,23.528128,0.0,-0.0111709125,9.54197e-21,0.0,83.31919,78.5449,31.705725,96.0,0.07042429,25.611984,239.60573,135.4795,0.0,74.92268,0.15932405,0.0,62.292385,8.330017
10721,20083260.0,0.0,18.303131,15.336517,22.052063,21.439758,22.280243,22.3432,18.303009,18.301117,18.300354,18.29831,0.0,0.06543115,0.047801487,0.047092408,69.0,18.300018,48.00332,24.74284,0.0,-0.008741826,9.54197e-21,0.0,84.36467,74.35385,31.73531,96.0,0.07075534,25.570566,239.4724,133.22556,0.0,76.15518,0.1603168,0.0,62.95379,8.330017
10722,20083320.0,0.0,18.303009,15.342285,22.054443,21.444977,22.276031,22.343811,18.302917,18.301086,18.300385,18.29831,0.0,0.06573077,0.048599094,0.046953056,65.0,18.300018,48.52048,25.961367,0.0,-0.010474988,9.54197e-21,0.0,85.449646,70.261826,31.764116,96.0,0.07107252,25.530237,239.34969,131.00511,0.0,77.436775,0.1612745,0.0,63.65149,8.330017
10723,20083380.0,0.0,18.302826,15.34787,22.05661,21.450226,22.271729,22.344086,18.302826,18.301056,18.300415,18.29831,0.0,0.06598922,0.049392197,0.046808127,61.0,18.300018,48.994366,27.181757,0.0,-0.016098961,9.54197e-21,0.0,86.57671,66.27237,31.791952,96.0,0.071369655,25.491268,239.23581,128.81647,0.0,78.769394,0.16218168,0.0,64.38671,8.330017
10724,20083440.0,0.0,18.302673,15.353241,22.058594,21.455505,22.267365,22.344055,18.302704,18.300995,18.300415,18.29831,0.0,0.066202484,0.050173815,0.04665087,57.0,18.300018,49.4241,28.399464,0.0,-0.019004762,9.54197e-21,0.0,87.754135,62.372303,31.818317,96.0,0.071640074,25.454353,239.12825,126.646324,0.0,80.15938,0.1630189,0.0,65.163864,8.330017
10725,20083500.0,0.0,18.30249,15.358398,22.060394,21.460815,22.26297,22.343689,18.302551,18.300934,18.300385,18.298279,0.0,0.06636638,0.0509377,0.046476785,53.0,18.300018,49.809406,29.611761,0.0,-0.019582767,9.54197e-21,0.0,88.98913,58.56031,31.843182,96.0,0.07187754,25.419544,239.02605,124.490776,0.0,81.61279,0.16377193,0.0,65.98722,8.330017
10726,20083560.0,0.0,18.302399,15.363312,22.062164,21.466003,22.258972,22.34314,18.30243,18.300812,18.300323,18.298218,0.0,0.06647998,0.05168292,0.046285406,49.0,18.300018,50.150024,30.817455,0.0,-0.015125551,9.54197e-21,0.0,90.29953,54.815365,31.866499,96.0,0.07208039,25.386902,238.92854,122.33679,0.0,83.146996,0.16443618,0.0,66.869194,8.330017
10727,20083620.0,0.0,18.302216,15.367981,22.063812,21.471252,22.254974,22.342255,18.302307,18.30072,18.300262,18.298187,0.0,0.06653805,0.052399263,0.04606985,45.0,18.300018,50.447124,32.01143,0.0,-0.016231058,9.54197e-21,0.0,91.69409,51.14813,31.88867,96.0,0.07223688,25.35586,238.83557,120.18579,0.0,84.76823,0.16498974,0.0,67.81393,8.330017
10728,20083680.0,0.0,18.301971,15.372406,22.065338,21.476532,22.250977,22.341156,18.302155,18.300629,18.300201,18.298126,0.0,0.0665281,0.053068653,0.045813598,41.0,18.300018,50.711296,33.19414,0.0,-0.021170186,9.54197e-21,0.0,93.17086,47.590004,31.909588,96.0,0.072336435,25.326574,238.74788,118.052246,0.0,86.47206,0.1654088,0.0,68.81619,8.330017
10729,20083740.0,0.0,18.301758,15.376556,22.066803,21.481873,22.24704,22.339752,18.302002,18.300537,18.30014,18.298065,0.0,0.06646222,0.05370214,0.045527406,37.0,18.300018,50.93318,34.360413,0.0,-0.02352747,9.54197e-21,0.0,94.76767,44.11106,31.928509,96.0,0.07237599,25.300089,238.66539,115.91448,0.0,88.29558,0.1656777,0.0,69.901375,8.330017
10730,20083800.0,0.0,18.301544,15.380402,22.068176,21.487335,22.243195,22.338104,18.301819,18.300385,18.300049,18.298004,0.0,0.06632423,0.05428319,0.045199085,33.0,18.300018,51.113773,35.506992,0.0,-0.022865577,9.54197e-21,0.0,96.50646,40.710033,31.945518,96.0,0.07234936,25.276274,238.58958,113.77023,0.0,90.25902,0.16578418,0.0,71.08303,8.330017
10731,20083860.0,0.0,18.30133,15.383942,22.069702,21.492676,22.239868,22.336487,18.301666,18.300262,18.299957,18.297913,0.0,0.06611886,0.054808754,0.0448287,29.0,18.300018,51.26823,36.639236,0.0,-0.023191983,9.54197e-21,0.0,98.39231,37.43936,31.96109,96.0,0.07223822,25.254477,238.52283,111.644325,0.0,92.36554,0.16569145,0.0,72.35879,8.330017
10732,20083920.0,1.0,18.302551,15.3871765,22.069489,21.498016,22.236603,22.334595,18.3013,18.300507,18.300262,18.2984,0.0,0.066110045,0.05609376,0.04538262,37.333332,18.300018,51.394608,37.753384,0.0,0.04144051,9.54197e-21,0.0,99.82391,35.632427,31.97166,96.0,0.07305236,25.239674,238.55507,111.05587,0.0,94.4038,0.16758516,0.0,73.5886,8.330017
10733,20083980.0,1.0,18.302551,15.390076,22.066772,21.50296,22.23349,22.332031,18.301514,18.301147,18.300995,18.299469,0.0,0.06566232,0.057990473,0.046724346,45.666668,18.300018,51.491577,38.839355,0.0,0.026181936,9.54197e-21,0.0,99.99996,35.47451,31.98739,96.0,0.07425713,25.217651,238.67381,111.79589,0.0,95.84886,0.17037661,0.0,74.41268,8.330017
10734,20084040.0,1.0,18.303009,15.392609,22.064484,21.507416,22.230408,22.328735,18.301605,18.301727,18.301697,18.30066,0.0,0.066069596,0.05988908,0.0481067,54.0,18.300018,51.55841,39.888584,0.0,0.023438672,9.54197e-21,0.0,99.98527,36.31292,32.003857,96.0,0.0758667,25.194601,238.93121,113.45547,0.0,96.68264,0.17406748,0.0,74.8114,8.330017
10735,20084100.0,2.0,18.304077,15.394806,22.062714,21.511414,22.22696,22.324646,18.301758,18.302307,18.302338,18.30188,0.0,0.06766252,0.06184344,0.049560115,64.666664,18.300018,51.58919,40.89326,0.0,0.0701438,9.54197e-21,0.0,100.000275,38.168648,32.021576,96.0,0.07806207,25.169796,239.48425,116.1882,0.0,96.96886,0.17906725,0.0,74.8363,8.330017
10736,20084160.0,2.0,18.304413,15.396637,22.06134,21.514648,22.2229,22.320068,18.302216,18.30307,18.303131,18.303223,0.0,0.07041973,0.063747056,0.05099945,75.333336,18.300018,51.572155,41.844482,0.0,0.05636318,9.54197e-21,0.0,99.95102,41.20938,32.04604,96.0,0.080726914,25.135544,240.56151,120.07278,0.0,96.60639,0.18518782,0.0,74.42595,8.330017
10737,20084220.0,2.0,18.303406,15.398102,22.05835,21.517365,22.217773,22.314728,18.302368,18.304016,18.304138,18.30484,0.0,0.07283793,0.06597118,0.052783705,86.0,18.300018,51.500492,42.74096,0.0,-0.03805204,9.54197e-21,0.0,98.883865,45.904636,32.071358,96.0,0.08351421,25.1001,242.39285,125.20594,0.0,95.610466,0.1916177,0.0,73.603714,8.330017
10738,20084280.0,2.0,18.302216,15.399139,22.053589,21.519379,22.211823,22.308441,18.30185,18.304718,18.304932,18.30664,0.0,0.07467457,0.068230905,0.05473234,96.666664,18.300018,51.361603,43.56647,0.0,-0.09945904,9.54197e-21,0.0,96.619934,53.046516,32.087696,96.0,0.08614595,25.077227,245.23708,131.92644,0.0,93.72982,0.19762556,0.0,72.207825,8.330017
10739,20084340.0,2.0,18.301086,15.39978,22.048004,21.520813,22.205292,22.301422,18.301147,18.305206,18.305481,18.308472,0.0,0.076021396,0.07014485,0.05646729,107.333336,18.300018,51.156734,44.32012,0.0,-0.11118954,9.54197e-21,0.0,93.675865,62.812744,32.095516,96.0,0.088356934,25.066277,249.1334,140.1896,0.0,91.20131,0.20263432,0.0,70.3502,8.330017
10740,20084400.0,2.0,18.299805,15.399994,22.041931,21.521698,22.198395,22.293793,18.300415,18.305634,18.306,18.310333,0.0,0.076704815,0.0715099,0.057773296,118.0,18.300018,50.8841,44.997616,0.0,-0.12000519,9.54197e-21,0.0,90.3253,75.49607,32.09624,96.0,0.08986198,25.065264,253.41019,149.9557,0.0,88.26216,0.20599368,0.0,68.14606,8.330017
10741,20084460.0,2.0,18.298706,15.399506,22.036163,21.522064,22.191895,22.286194,18.299683,18.305908,18.306274,18.312012,0.0,0.07662125,0.07216759,0.058376234,128.66667,18.300018,50.541443,45.59125,0.0,-0.11058015,9.54197e-21,0.0,86.86634,90.905594,32.089035,96.0,0.090434626,25.075352,257.51056,160.82541,0.0,85.18089,0.20718075,0.0,65.736595,8.330017
10742,20084520.0,2.0,18.297516,15.398071,22.030975,21.5224,22.185638,22.278503,18.299042,18.30606,18.306427,18.313385,0.0,0.0759025,0.07221133,0.058288563,139.33333,18.300018,50.142204,46.11369,0.0,-0.10887518,9.54197e-21,0.0,83.631424,108.0219,32.076237,96.0,0.09016692,25.09327,261.1458,172.05376,0.0,82.28305,0.20643064,0.0,63.365597,8.330017
10743,20084580.0,2.0,18.296753,15.39566,22.02658,21.522827,22.17978,22.270966,18.29834,18.305695,18.30603,18.314026,0.0,0.07477204,0.07182533,0.057623427,150.0,18.300018,49.688293,46.56333,0.0,-0.091597244,9.54197e-21,0.0,80.812546,125.384796,32.05648,96.0,0.089290924,25.120926,264.13727,182.7256,0.0,79.7608,0.20424624,0.0,61.188637,8.330017
10744,20084640.0,0.0,18.295471,15.3923645,22.023346,21.52359,22.17453,22.263733,18.297943,18.30371,18.303986,18.312256,0.0,0.07289815,0.07067677,0.056083176,146.0,18.300018,49.1849,46.942207,0.0,-0.10450102,9.54197e-21,0.0,78.633575,137.94806,32.034737,96.0,0.087354936,25.151365,264.6075,189.04834,0.0,77.84397,0.19967817,0.0,59.377323,8.330017
10745,20084700.0,0.0,18.295563,15.388214,22.02127,21.524933,22.170105,22.257019,18.29718,18.301086,18.30127,18.308746,0.0,0.07113804,0.06959653,0.05439591,142.0,18.300018,48.64149,47.256516,0.0,-0.06195784,9.54197e-21,0.0,77.230316,144.85696,32.002716,96.0,0.08546946,25.196201,263.74335,191.55833,0.0,76.679825,0.19514307,0.0,58.088337,8.330017
10746,20084760.0,0.0,18.296051,15.383209,22.020233,21.526703,22.16684,22.25122,18.296814,18.298767,18.298828,18.30481,0.0,0.06961719,0.06871918,0.052843545,138.0,18.300018,48.07135,47.51735,0.0,0.012301447,9.54197e-21,0.0,76.37256,147.48503,31.968721,96.0,0.08384306,25.243792,262.20676,191.50406,0.0,76.049164,0.19118188,0.0,57.23845,8.330017
10747,20084820.0,0.0,18.296173,15.37738,22.019562,21.528961,22.164185,22.245758,18.296814,18.29715,18.29718,18.301239,0.0,0.06834724,0.06806165,0.051531125,134.0,18.300018,47.477715,47.725315,0.0,0.012066841,9.54197e-21,0.0,75.90371,147.07713,31.936789,96.0,0.08252369,25.288496,260.38492,189.81721,0.0,75.79985,0.18793678,0.0,56.743515,8.330017
10748,20084880.0,0.0,18.296234,15.370789,22.018951,21.531586,22.162048,22.24054,18.296814,18.296082,18.296082,18.29834,0.0,0.06729535,0.067594334,0.05049129,130.0,18.300018,46.865223,47.882668,0.0,0.0015356889,9.54197e-21,0.0,75.70586,144.70073,31.904694,96.0,0.08151044,25.333427,258.5131,187.19188,0.0,75.815704,0.18537442,0.0,56.52358,8.330017
10749,20084940.0,0.0,18.296265,15.363434,22.01831,21.534515,22.160278,22.235535,18.296753,18.29535,18.29538,18.296082,0.0,0.06641494,0.06727187,0.04970462,126.0,18.300018,46.23732,47.990833,0.0,-0.0015851555,9.54197e-21,0.0,75.6981,141.09154,31.871807,96.0,0.08075799,25.37947,256.69995,184.05177,0.0,76.01611,0.18338361,0.0,56.511982,8.330017
10750,20085000.0,0.0,18.296265,15.355347,22.017517,21.537659,22.158905,22.230652,18.296661,18.294891,18.294922,18.294434,0.0,0.06566216,0.06705075,0.049133644,122.0,18.300018,45.597137,48.050983,0.0,-0.0038215304,9.54197e-21,0.0,75.817245,136.81287,31.838188,96.0,0.08020972,25.42654,255.00378,180.6945,0.0,76.3377,0.18183762,0.0,56.650753,8.330017
10751,20085060.0,0.0,18.296265,15.346588,22.016815,21.540771,22.158112,22.226318,18.2966,18.294617,18.294647,18.293304,0.0,0.06499951,0.06689333,0.04873047,118.0,18.300018,44.952118,48.070194,0.0,-0.004924251,9.54197e-21,0.0,76.01723,132.24248,31.803835,96.0,0.07981069,25.474632,253.44246,177.30016,0.0,76.733986,0.18061408,0.0,56.892467,8.330017
10752,20085120.0,0.0,18.296173,15.337158,22.016052,21.543976,22.157593,22.222046,18.296509,18.294434,18.294495,18.292511,0.0,0.06439655,0.06676823,0.048446335,114.0,18.300018,44.303696,48.047295,0.0,-0.0094036,9.54197e-21,0.0,76.26538,127.61345,31.76856,96.0,0.07951139,25.524014,252.00822,173.96373,0.0,77.17167,0.17960174,0.0,57.199986,8.330017
10753,20085180.0,0.0,18.29602,15.327118,22.015198,21.547241,22.157318,22.217834,18.296417,18.294312,18.294403,18.292053,0.0,0.063839614,0.06666114,0.048260212,110.0,18.300018,43.65325,47.982697,0.0,-0.015356575,9.54197e-21,0.0,76.550575,123.000015,31.732124,96.0,0.07929113,25.575024,250.68925,170.70836,0.0,77.639114,0.17875192,0.0,57.559734,8.330017
10754,20085240.0,0.0,18.295868,15.316437,22.014313,21.550568,22.157257,22.213715,18.296265,18.29422,18.294312,18.291718,0.0,0.06330866,0.06655023,0.048132103,106.0,18.300018,43.003883,47.8774,0.0,-0.017684082,9.54197e-21,0.0,76.85478,118.49508,31.694136,96.0,0.0791139,25.628208,249.46474,167.55646,0.0,78.11748,0.17798221,0.0,57.948227,8.330017
10755,20085300.0,0.0,18.295746,15.305206,22.013428,21.553894,22.15744,22.209686,18.296112,18.294128,18.29422,18.291534,0.0,0.06279549,0.066426486,0.048044804,102.0,18.300018,42.357426,47.73209,0.0,-0.017608777,9.54197e-21,0.0,77.17323,114.11143,31.65466,96.0,0.078963734,25.683481,248.3201,164.50125,0.0,78.601494,0.17725828,0.0,58.357708,8.330017
10756,20085360.0,0.0,18.295654,15.293457,22.012665,21.556976,22.157959,22.206024,18.29599,18.294037,18.294128,18.291443,0.0,0.062299445,0.066285044,0.04799228,98.0,18.300018,41.71866,47.545807,0.0,-0.013139359,9.54197e-21,0.0,77.50523,109.853355,31.613716,96.0,0.07883474,25.740797,247.2489,161.53975,0.0,79.088585,0.17656709,0.0,58.785393,8.330017
10757,20085420.0,0.0,18.295563,15.281158,22.011993,21.560028,22.158783,22.202515,18.295898,18.293945,18.294067,18.291382,0.0,0.06182048,0.066120036,0.047959514,94.0,18.300018,41.092525,47.313717,0.0,-0.012125157,9.54197e-21,0.0,77.85007,105.721436,31.571602,96.0,0.07870643,25.799757,246.2432,158.65341,0.0,79.57546,0.17586079,0.0,59.225136,8.330017
10758,20085480.0,0.0,18.295471,15.268402,22.011353,21.56311,22.15979,22.199097,18.295807,18.293854,18.293976,18.29132,0.0,0.06133875,0.06591917,0.04792121,90.0,18.300018,40.4778,47.04953,0.0,-0.012107692,9.54197e-21,0.0,78.20646,101.66647,31.528564,96.0,0.07857282,25.860008,245.319,155.81369,0.0,80.063995,0.17514506,0.0,59.67356,8.330017
10759,20085540.0,0.0,18.295319,15.255188,22.010803,21.566193,22.16092,22.19574,18.295685,18.293793,18.293915,18.29132,0.0,0.060852073,0.0656879,0.047873452,86.0,18.300018,39.87234,46.762276,0.0,-0.014521442,9.54197e-21,0.0,78.573975,97.68848,31.484747,96.0,0.07842781,25.921356,244.4692,153.01491,0.0,80.55668,0.17440416,0.0,60.129623,8.330017
10760,20085600.0,0.0,18.295227,15.241577,22.010345,21.569275,22.162292,22.192566,18.295593,18.293701,18.293854,18.29126,0.0,0.060387306,0.06543746,0.047834862,82.0,18.300018,39.287025,46.433987,0.0,-0.012990363,9.54197e-21,0.0,78.96725,93.77202,31.439499,96.0,0.07827286,25.984701,243.68498,150.23961,0.0,81.06115,0.17361633,0.0,60.602413,8.330017
10761,20085660.0,0.0,18.295135,15.227539,22.01001,21.572083,22.163849,22.189728,18.295502,18.29361,18.293762,18.29123,0.0,0.05990763,0.06514733,0.04777376,78.0,18.300018,38.713627,46.08979,0.0,-0.011029042,9.54197e-21,0.0,79.37587,89.89528,31.393723,96.0,0.07810732,26.048792,242.96649,147.48872,0.0,81.57427,0.17281948,0.0,61.084835,8.330017
10762,20085720.0,0.0,18.295074,15.213165,22.009766,21.57489,22.165558,22.187012,18.29541,18.293549,18.29367,18.291199,0.0,0.05943999,0.06483824,0.04770859,74.0,18.300018,38.158764,45.71943,0.0,-0.009816365,9.54197e-21,0.0,79.81213,86.0643,31.347162,96.0,0.07792662,26.113972,242.30658,144.75305,0.0,82.104996,0.17197748,0.0,61.584866,8.330017
10763,20085780.0,0.0,18.295044,15.198486,22.009735,21.577698,22.167542,22.184479,18.29535,18.293457,18.29361,18.291138,0.0,0.05899538,0.06451095,0.047643654,70.0,18.300018,37.631668,45.317215,0.0,-0.0071695163,9.54197e-21,0.0,80.28999,82.24472,31.299936,96.0,0.0777339,26.180092,241.70184,142.01404,0.0,82.66265,0.17109734,0.0,62.112556,8.330017
10764,20085840.0,0.0,18.295013,15.183472,22.009796,21.580566,22.169647,22.182129,18.295288,18.293396,18.293549,18.291077,0.0,0.05854759,0.0641471,0.04755639,66.0,18.300018,37.12675,44.893707,0.0,-0.005194197,9.54197e-21,0.0,80.80225,78.43505,31.252432,96.0,0.077529676,26.246595,241.15372,139.28009,0.0,83.24369,0.17020385,0.0,62.663292,8.330017
10765,20085900.0,0.0,18.294952,15.168213,22.009949,21.583405,22.171906,22.179901,18.295258,18.293335,18.293518,18.291077,0.0,0.058092378,0.06375064,0.047445185,62.0,18.300018,36.638943,44.455345,0.0,-0.0050119013,9.54197e-21,0.0,81.34382,74.66931,31.204742,96.0,0.07730688,26.313362,240.66081,136.56647,0.0,83.84618,0.16927852,0.0,63.23381,8.330017
10766,20085960.0,0.0,18.294922,15.15271,22.010254,21.58603,22.174316,22.178009,18.295227,18.293304,18.293488,18.291046,0.0,0.05765133,0.0633383,0.04732656,58.0,18.300018,36.17591,44.000553,0.0,-0.004144098,9.54197e-21,0.0,81.932945,70.92697,31.156713,96.0,0.07706543,26.380602,240.21895,133.85541,0.0,84.48566,0.16830629,0.0,63.836777,8.330017
10767,20086020.0,0.0,18.294922,15.136993,22.010712,21.588684,22.17688,22.17633,18.295197,18.293274,18.293427,18.291016,0.0,0.057220362,0.062902756,0.0471938,54.0,18.300018,35.742,43.528744,0.0,-0.0016013883,9.54197e-21,0.0,82.57936,67.18546,31.108564,96.0,0.07680889,26.448011,239.82758,131.13905,0.0,85.170456,0.16730416,0.0,64.47887,8.330017
10768,20086080.0,0.0,18.294952,15.121094,22.011322,21.59134,22.179596,22.174805,18.295197,18.293243,18.293427,18.290985,0.0,0.05679193,0.06244118,0.047040734,50.0,18.300018,35.334023,43.044422,0.0,3.764988e-05,9.54197e-21,0.0,83.2811,63.46844,31.060509,96.0,0.07653144,26.515287,239.48618,128.4299,0.0,85.90045,0.16626339,0.0,65.15874,8.330017
10769,20086140.0,0.0,18.294952,15.1050415,22.012115,21.594086,22.182465,22.173492,18.295227,18.293243,18.293427,18.290985,0.0,0.056373622,0.061956856,0.046870463,46.0,18.300018,34.95861,42.54741,0.0,0.0016486442,9.54197e-21,0.0,84.056046,59.755917,31.012669,96.0,0.07623468,26.582264,239.19316,125.716736,0.0,86.69133,0.16518685,0.0,65.88864,8.330017
10770,20086200.0,0.0,18.294983,15.088898,22.013062,21.596863,22.185486,22.172394,18.295227,18.293243,18.293427,18.290985,0.0,0.05595121,0.061442606,0.046671886,42.0,18.300018,34.609486,42.042553,0.0,0.0027472998,9.54197e-21,0.0,84.8966,56.086113,30.965117,96.0,0.075910375,26.648838,238.94817,123.0197,0.0,87.53845,0.16406061,0.0,66.663345,8.330017
10771,20086260.0,0.0,18.295044,15.072662,22.014282,21.599792,22.188599,22.171692,18.295288,18.293274,18.293457,18.291016,0.0,0.055536717,0.060906418,0.046451285,38.0,18.300018,34.294147,41.532513,0.0,0.0051793973,9.54197e-21,0.0,85.830185,52.429493,30.918032,96.0,0.07555823,26.714754,238.74927,120.320114,0.0,88.467125,0.16288269,0.0,67.50181,8.330017
10772,20086320.0,0.0,18.295105,15.056366,22.015747,21.602814,22.191864,22.171234,18.295319,18.293304,18.293488,18.291046,0.0,0.055124998,0.06034349,0.04620153,34.0,18.300018,34.015423,41.019173,0.0,0.00632914,9.54197e-21,0.0,86.87054,48.78944,30.871645,96.0,0.075176224,26.7797,238.59612,117.620705,0.0,89.49114,0.16165282,0.0,68.41339,8.330017
10773,20086380.0,0.0,18.295135,15.040039,22.017395,21.605896,22.195251,22.17096,18.29538,18.293365,18.293549,18.291107,0.0,0.054697827,0.059742153,0.045908023,30.0,18.300018,33.76611,40.505436,0.0,0.006797673,9.54197e-21,0.0,88.00788,45.21618,30.825863,96.0,0.074752025,26.843792,238.4882,114.94623,0.0,90.6035,0.16034648,0.0,69.391045,8.330017
10774,20086440.0,0.0,18.29541,15.023712,22.019135,21.60907,22.198792,22.17096,18.29544,18.293518,18.293701,18.29129,0.0,0.05440189,0.05925298,0.045740657,28.333334,18.300018,33.555733,39.99258,0.0,0.014429313,9.54197e-21,0.0,89.23356,41.99441,30.780252,96.0,0.07448944,26.907644,238.43268,112.607925,0.0,91.78955,0.15938386,0.0,70.428604,8.330017
10775,20086500.0,0.0,18.295593,15.007416,22.020935,21.612274,22.202423,22.171112,18.295563,18.293732,18.293884,18.291565,0.0,0.05416563,0.058797434,0.045625113,26.666666,18.300018,33.385468,39.482986,0.0,0.0180311,9.54197e-21,0.0,90.50425,39.089317,30.736477,96.0,0.07429103,26.968933,238.40863,110.52071,0.0,93.003235,0.15857327,0.0,71.49174,8.330017
10776,20086560.0,0.0,18.295685,14.991211,22.022919,21.615631,22.205994,22.17163,18.295685,18.294006,18.294128,18.2919,0.0,0.053952966,0.058345634,0.04551873,25.0,18.300018,33.24729,38.980312,0.0,0.015607255,9.54197e-21,0.0,91.81791,36.430542,30.694052,96.0,0.07410646,27.028328,238.40633,108.605675,0.0,94.246254,0.15780674,0.0,72.576706,8.330017
10777,20086620.0,0.0,18.295929,14.975067,22.024872,21.618988,22.209595,22.172272,18.295776,18.294281,18.294403,18.292328,0.0,0.053865522,0.058004357,0.045540895,25.0,18.300018,33.14547,38.485126,0.0,0.017857818,9.54197e-21,0.0,93.143906,34.178368,30.652231,96.0,0.07409185,27.086874,238.41656,107.05916,0.0,95.48437,0.15740198,0.0,73.66007,8.330017
10778,20086680.0,0.0,18.296112,14.959076,22.026825,21.622314,22.213196,22.173035,18.295898,18.294586,18.294678,18.292786,0.0,0.053860947,0.05772535,0.04564307,25.0,18.300018,33.082726,37.99916,0.0,0.018979061,9.54197e-21,0.0,94.43764,32.289295,30.612066,96.0,0.074177526,27.143106,238.43062,105.80936,0.0,96.66949,0.15721974,0.0,74.70625,8.330017
10779,20086740.0,0.0,18.296234,14.943237,22.028778,21.62558,22.216766,22.17389,18.29602,18.294891,18.294983,18.293274,0.0,0.05389647,0.057471696,0.04577767,25.0,18.300018,33.04946,37.521,0.0,0.016930217,9.54197e-21,0.0,95.70085,30.659782,30.57304,96.0,0.07430561,27.197742,238.44585,104.752785,0.0,97.80795,0.15713596,0.0,75.71701,8.330017
10780,20086800.0,2.0,18.297516,14.927582,22.030151,21.628693,22.220215,22.174713,18.295868,18.29538,18.29544,18.294037,0.0,0.054591488,0.05789236,0.046674017,35.666668,18.300018,33.046814,37.050472,0.0,0.0532278,9.54197e-21,0.0,96.76658,30.13922,30.530766,96.0,0.075461835,27.256927,238.42168,105.02095,0.0,98.72248,0.15915854,0.0,76.57998,8.330017
10781,20086860.0,2.0,18.298187,14.91214,22.030762,21.63153,22.223083,22.175415,18.296234,18.296082,18.296112,18.295135,0.0,0.05574395,0.058756884,0.048127305,46.333332,18.300018,33.070354,36.586018,0.0,0.07878115,9.54197e-21,0.0,97.24115,30.850971,30.49436,96.0,0.07729958,27.307896,238.40652,106.50226,0.0,99.005356,0.16263008,0.0,77.02163,8.330017
10782,20086920.0,2.0,18.298004,14.896942,22.0307,21.633759,22.225403,22.17569,18.2966,18.297028,18.297028,18.296478,0.0,0.05722112,0.059925675,0.04995133,57.0,18.300018,33.11405,36.122227,0.0,0.02279151,9.54197e-21,0.0,97.01375,32.79196,30.462044,96.0,0.07960676,27.353138,238.48976,109.07801,0.0,98.55329,0.16709876,0.0,76.96286,8.330017
10783,20086980.0,2.0,18.297821,14.882019,22.029877,21.635193,22.22699,22.175415,18.2966,18.297943,18.297913,18.298004,0.0,0.058932066,0.061296724,0.0520502,67.666664,18.300018,33.17192,35.653316,0.0,-0.008889039,9.54197e-21,0.0,95.91483,36.320763,30.4286,96.0,0.08226687,27.39996,238.80495,112.918144,0.0,97.2016,0.17227343,0.0,76.28859,8.330017
10784,20087040.0,2.0,18.297638,14.867401,22.028412,21.635925,22.227875,22.174652,18.29654,18.298828,18.298767,18.299652,0.0,0.060668,0.06265549,0.05420808,78.333336,18.300018,33.233788,35.17396,0.0,-0.017331067,9.54197e-21,0.0,94.02908,41.633137,30.393406,96.0,0.084975556,27.449232,239.49942,117.99099,0.0,95.05167,0.17752564,0.0,75.05212,8.330017
10785,20087100.0,2.0,18.29715,14.853119,22.026276,21.635925,22.228088,22.173431,18.296417,18.299774,18.299713,18.301453,0.0,0.062219873,0.06379308,0.0562498,89.0,18.300018,33.29373,34.680164,0.0,-0.030694632,9.54197e-21,0.0,91.43893,49.20663,30.357159,96.0,0.08743678,27.499977,240.7103,124.444115,0.0,92.20014,0.18224342,0.0,73.28487,8.330017
10786,20087160.0,2.0,18.29654,14.839233,22.023712,21.635468,22.227661,22.171967,18.296295,18.300842,18.30075,18.303467,0.0,0.06331303,0.064442344,0.05791149,99.666664,18.300018,33.345814,34.169132,0.0,-0.042318147,9.54197e-21,0.0,88.242546,59.702106,30.319315,96.0,0.08928718,27.55296,242.50389,132.47345,0.0,88.75702,0.18567443,0.0,70.99929,8.330017
10787,20087220.0,2.0,18.295837,14.825714,22.021057,21.634583,22.226929,22.17041,18.296173,18.302032,18.301971,18.305695,0.0,0.06381526,0.0644801,0.05895079,110.333336,18.300018,33.389103,33.642883,0.0,-0.046176814,9.54197e-21,0.0,84.84615,73.04327,30.28056,96.0,0.09024765,27.607218,244.77753,141.79242,0.0,85.13392,0.18726124,0.0,68.45386,8.330017
10788,20087280.0,2.0,18.29535,14.812622,22.018799,21.633484,22.226135,22.168976,18.296082,18.3031,18.30307,18.30783,0.0,0.06369079,0.063889205,0.05919606,121.0,18.300018,33.424183,33.1032,0.0,-0.036750514,9.54197e-21,0.0,81.535706,88.72973,30.24099,96.0,0.09019991,27.662617,247.28146,151.87433,0.0,81.618385,0.18676358,0.0,65.84345,8.330017
10789,20087340.0,0.0,18.294586,14.800018,22.01764,21.632538,22.225586,22.167969,18.296326,18.302734,18.302704,18.308136,0.0,0.06244174,0.06218284,0.057995986,117.0,18.300018,33.454754,32.55488,0.0,-0.03624844,9.54197e-21,0.0,78.742,102.16147,30.205503,96.0,0.088371,27.712294,248.1643,159.00865,0.0,78.63541,0.18264416,0.0,63.481213,8.330017
10790,20087400.0,0.0,18.294952,14.787872,22.017822,21.63211,22.225616,22.167664,18.296173,18.3013,18.30133,18.306732,0.0,0.060988512,0.06028571,0.05624972,113.0,18.300018,33.488903,32.007645,0.0,-0.0035415662,9.54197e-21,0.0,76.770775,111.44949,30.16673,96.0,0.08606701,27.766577,247.91185,162.93604,0.0,76.48066,0.17754915,0.0,61.661606,8.330017
10791,20087460.0,0.0,18.295898,14.776245,22.01941,21.632782,22.22638,22.168335,18.296356,18.2995,18.29956,18.30423,0.0,0.059677638,0.05854256,0.054456998,109.0,18.300018,33.534946,31.472492,0.0,0.05678248,9.54197e-21,0.0,75.56405,116.11923,30.130392,96.0,0.0838546,27.817451,246.93849,163.92781,0.0,75.090614,0.17268287,0.0,60.416542,8.330017
10792,20087520.0,0.0,18.29657,14.765167,22.021698,21.634003,22.2276,22.169586,18.296753,18.298035,18.298065,18.301605,0.0,0.058574922,0.05701442,0.052811228,105.0,18.300018,33.5948,30.95219,0.0,0.06744934,9.54197e-21,0.0,74.8429,117.73278,30.099392,96.0,0.081895985,27.860853,245.73488,163.20367,0.0,74.183426,0.1684009,0.0,59.572655,8.330017
10793,20087580.0,0.0,18.297089,14.7547,22.024475,21.635742,22.229218,22.171356,18.29718,18.296936,18.296967,18.299225,0.0,0.05773325,0.05575122,0.05141523,101.0,18.300018,33.67298,30.452692,0.0,0.058058567,9.54197e-21,0.0,74.54465,116.76378,30.07289,96.0,0.08029341,27.897957,244.51047,161.19011,0.0,73.6953,0.16489531,0.0,59.10472,8.330017
10794,20087640.0,0.0,18.297546,14.744812,22.027557,21.637909,22.23114,22.173584,18.297546,18.296234,18.296234,18.297241,0.0,0.057124667,0.054724414,0.050291426,97.0,18.300018,33.771694,29.977585,0.0,0.048860356,9.54197e-21,0.0,74.56568,114.006546,30.049854,96.0,0.079037614,27.930206,243.38829,158.38951,0.0,73.52291,0.1621337,0.0,58.93812,8.330017
10795,20087700.0,0.0,18.297943,14.735565,22.030792,21.640442,22.233246,22.176178,18.297852,18.295868,18.295807,18.295746,0.0,0.056708477,0.053893078,0.049424466,93.0,18.300018,33.892563,29.52995,0.0,0.04367773,9.54197e-21,0.0,74.8217,110.135544,30.0298,96.0,0.078083925,27.95828,242.42078,155.18123,0.0,73.582466,0.16001745,0.0,59.002537,8.330017
10796,20087760.0,0.0,18.29834,14.72699,22.03418,21.643524,22.235535,22.179108,18.298157,18.295715,18.295624,18.294678,0.0,0.056442536,0.053215995,0.04877279,89.0,18.300018,34.037235,29.113739,0.0,0.041708842,9.54197e-21,0.0,75.24723,105.65303,30.012613,96.0,0.07737272,27.982342,241.61472,151.81863,0.0,73.80934,0.15842195,0.0,59.23627,8.330017
10797,20087820.0,0.0,18.298676,14.719116,22.037598,21.64679,22.237885,22.182281,18.298431,18.295746,18.295593,18.294006,0.0,0.05628727,0.052655045,0.048283946,85.0,18.300018,34.205975,28.730831,0.0,0.03710354,9.54197e-21,0.0,75.791534,100.90718,29.998169,96.0,0.07684059,28.002563,240.95392,148.4562,0.0,74.153725,0.15721594,0.0,59.587574,8.330017
10798,20087880.0,0.0,18.29892,14.711975,22.040985,21.650208,22.240295,22.185669,18.298706,18.295898,18.295715,18.29367,0.0,0.056221664,0.052189846,0.047931083,81.0,18.300018,34.39885,28.382195,0.0,0.03082107,9.54197e-21,0.0,76.437195,96.02651,29.986277,96.0,0.07645628,28.01921,240.41496,145.14035,0.0,74.59854,0.15633288,0.0,60.036934,8.330017
10799,20087940.0,0.0,18.299164,14.705597,22.044403,21.653717,22.242706,22.189178,18.29892,18.296143,18.295929,18.293549,0.0,0.05621766,0.05179415,0.0476651,77.0,18.300018,34.615704,28.0698,0.0,0.028066827,9.54197e-21,0.0,77.15379,91.17917,29.976511,96.0,0.07616953,28.032885,239.97629,141.92856,0.0,75.11425,0.15566708,0.0,60.549534,8.330017
10800,20088000.0,0.0,18.299438,14.700012,22.047821,21.657288,22.245056,22.19284,18.299164,18.296387,18.296143,18.29361,0.0,0.05625984,0.051453676,0.04746211,73.0,18.300018,34.8562,27.79461,0.0,0.02793557,9.54197e-21,0.0,77.93161,86.41351,29.968924,96.0,0.07595449,28.043505,239.61917,138.8273,0.0,75.6915,0.15516585,0.0,61.112923,8.330017
10801,20088060.0,0.0,18.29956,14.694885,22.051361,21.661316,22.247375,22.196625,18.299347,18.296661,18.296387,18.293762,0.0,0.056349073,0.05117112,0.04731321,69.0,18.300018,35.12355,27.564445,0.0,0.022547226,9.54197e-21,0.0,78.77259,81.750206,29.963707,96.0,0.07580711,28.05081,239.33147,135.84383,0.0,76.333244,0.15482163,0.0,61.72566,8.330017
10802,20088120.0,0.0,18.299591,14.689941,22.054932,21.665344,22.249634,22.200531,18.2995,18.296906,18.29663,18.293976,0.0,0.056462582,0.05092641,0.047182184,65.0,18.300018,35.414906,27.377192,0.0,0.012780991,9.54197e-21,0.0,79.66359,77.2213,29.959599,96.0,0.0756941,28.056562,239.09744,132.968,0.0,77.02713,0.15455702,0.0,62.373585,8.330017
10803,20088180.0,0.0,18.299622,14.68515,22.058563,21.669403,22.251831,22.204468,18.299591,18.29712,18.296814,18.29419,0.0,0.056578234,0.050696902,0.047044717,61.0,18.300018,35.724068,27.223337,0.0,0.0073473286,9.54197e-21,0.0,80.59782,72.82238,29.955894,96.0,0.075588286,28.061749,238.90558,130.17517,0.0,77.76521,0.15431172,0.0,63.050262,8.330017
10804,20088240.0,0.0,18.299683,14.680481,22.062195,21.673492,22.253967,22.208496,18.299652,18.297272,18.296997,18.294434,0.0,0.05669973,0.05048639,0.046901774,57.0,18.300018,36.052345,27.106174,0.0,0.006443856,9.54197e-21,0.0,81.58312,68.54528,29.952595,96.0,0.0754876,28.066366,238.75082,127.458275,0.0,78.555145,0.15407948,0.0,63.76041,8.330017
10805,20088300.0,0.0,18.299744,14.675995,22.065918,21.677612,22.256042,22.212555,18.299713,18.297424,18.29712,18.294617,0.0,0.056825574,0.050295364,0.04674762,53.0,18.300018,36.400898,27.030138,0.0,0.0070120497,9.54197e-21,0.0,82.63193,64.35963,29.949808,96.0,0.07539095,28.070269,238.62859,124.79859,0.0,79.40958,0.15385982,0.0,64.51183,8.330017
10806,20088360.0,0.0,18.299835,14.671661,22.069763,21.682129,22.258026,22.216675,18.299774,18.297546,18.297241,18.2948,0.0,0.05694967,0.05011923,0.046576545,49.0,18.300018,36.769016,26.995295,0.0,0.008972768,9.54197e-21,0.0,83.74846,60.269505,29.94768,96.0,0.075290106,28.073246,238.53546,122.19361,0.0,80.33266,0.15363735,0.0,65.30714,8.330017
10807,20088420.0,0.0,18.299866,14.66748,22.0737,21.686676,22.259949,22.220825,18.299835,18.297638,18.297363,18.294952,0.0,0.057067513,0.049954753,0.046382148,45.0,18.300018,37.156044,27.00227,0.0,0.007255315,9.54197e-21,0.0,84.94365,56.263126,29.946337,96.0,0.07517682,28.075129,238.46854,119.63125,0.0,81.33484,0.15339644,0.0,66.15325,8.330017
10808,20088480.0,0.0,18.299896,14.663452,22.077698,21.691315,22.26181,22.225037,18.299896,18.29776,18.297455,18.295105,0.0,0.05717482,0.04979891,0.046159294,41.0,18.300018,37.561306,27.051548,0.0,0.0054876083,9.54197e-21,0.0,86.23154,52.331043,29.945547,96.0,0.075045705,28.076237,238.42592,117.10199,0.0,82.42932,0.1531242,0.0,67.05953,8.330017
10809,20088540.0,0.0,18.299927,14.659607,22.081757,21.695984,22.26361,22.229279,18.299957,18.297882,18.297546,18.295258,0.0,0.057265475,0.049647056,0.04590213,37.0,18.300018,37.984394,27.143467,0.0,0.0050184308,9.54197e-21,0.0,87.62496,48.476795,29.945261,96.0,0.074889034,28.076633,238.40646,114.60358,0.0,83.627975,0.15280452,0.0,68.03433,8.330017
10810,20088600.0,0.0,18.299988,14.655884,22.085938,21.700745,22.26538,22.233551,18.300018,18.297943,18.297638,18.29538,0.0,0.05734016,0.049502756,0.045607567,33.0,18.300018,38.428,27.285835,0.0,0.0053111236,9.54197e-21,0.0,89.155716,44.679283,29.945547,96.0,0.07470619,28.076237,238.40953,112.12342,0.0,84.961624,0.15243635,0.0,69.09849,8.330017
10811,20088660.0,0.0,18.300049,14.652344,22.090302,21.705933,22.26712,22.237854,18.30008,18.298065,18.29773,18.295502,0.0,0.0573922,0.049358778,0.045274552,29.0,18.300018,38.888615,27.471,0.0,0.0068434086,9.54197e-21,0.0,90.828606,40.985596,29.946524,96.0,0.074474044,28.074867,238.43501,109.677025,0.0,86.43273,0.15197225,0.0,70.25426,8.330017
10812,20088720.0,0.0,18.30008,14.648987,22.094788,21.711243,22.26883,22.242188,18.30014,18.298157,18.297852,18.295624,0.0,0.05739555,0.049194053,0.044874195,25.0,18.300018,39.367264,27.702559,0.0,0.006271947,9.54197e-21,0.0,92.67922,37.368477,29.948238,96.0,0.074189976,28.072468,238.48332,107.2489,0.0,88.07392,0.15141222,0.0,71.52406,8.330017
10813,20088780.0,0.0,18.300293,14.645782,22.099121,21.716644,22.270477,22.246521,18.30011,18.2984,18.298096,18.295929,0.0,0.057587832,0.04921909,0.044692595,25.0,18.300018,39.86115,27.975134,0.0,0.009199689,9.54197e-21,0.0,94.62036,34.335087,29.949114,96.0,0.07421975,28.071243,238.52533,105.37695,0.0,89.80613,0.15148607,0.0,72.84882,8.330017
10814,20088840.0,0.0,18.300446,14.642731,22.103271,21.722015,22.272003,22.250793,18.30017,18.298645,18.29837,18.296326,0.0,0.057884034,0.04936422,0.044641547,25.0,18.300018,40.370647,28.293642,0.0,0.01238806,9.54197e-21,0.0,96.58205,31.806255,29.951063,96.0,0.07440287,28.068512,238.55678,103.911194,0.0,91.56618,0.15187493,0.0,74.17428,8.330017
10815,20088900.0,0.0,18.300476,14.639862,22.10733,21.727386,22.273376,22.255005,18.300232,18.29895,18.298676,18.296783,0.0,0.058206793,0.049555767,0.044634268,25.0,18.300018,40.890713,28.646317,0.0,0.009374173,9.54197e-21,0.0,98.558,29.635107,29.953691,96.0,0.07463987,28.064833,238.581,102.69928,0.0,93.34391,0.15237872,0.0,75.4929,8.330017
10816,20088960.0,1.0,18.30066,14.637146,22.109863,21.73294,22.274658,22.258942,18.300049,18.299408,18.299194,18.297577,0.0,0.05851123,0.05046832,0.04551803,33.333332,18.300018,41.422237,29.035303,0.0,-0.001995546,9.54197e-21,0.0,99.86555,28.643814,29.953157,96.0,0.07568362,28.06558,238.53319,102.699776,0.0,94.964325,0.15449709,0.0,76.67635,8.330017
10817,20089020.0,1.0,18.300568,14.6345825,22.110657,21.737976,22.27594,22.26242,18.299866,18.299866,18.299774,18.298615,0.0,0.05853224,0.05191753,0.047069523,41.666668,18.300018,41.965733,29.455093,0.0,-0.014026376,9.54197e-21,0.0,99.99197,28.911665,29.951338,96.0,0.077182144,28.068129,238.45695,103.75815,0.0,95.981445,0.15752017,0.0,77.40145,8.330017
10818,20089080.0,1.0,18.30133,14.632233,22.11203,21.742401,22.277008,22.265259,18.299744,18.300201,18.300201,18.29956,0.0,0.05943733,0.053394496,0.048623595,50.0,18.300018,42.51924,29.900513,0.0,0.027856018,9.54197e-21,0.0,99.98338,30.008623,29.947952,96.0,0.07913962,28.07287,238.40613,105.617096,0.0,96.38658,0.16145855,0.0,77.661125,8.330017
10819,20089140.0,2.0,18.302124,14.630035,22.113983,21.746246,22.277435,22.267517,18.299866,18.300629,18.30066,18.300537,0.0,0.061493907,0.05496219,0.05024227,60.666668,18.300018,43.074387,30.365171,0.0,0.059438705,9.54197e-21,0.0,100.00031,32.026684,29.946878,96.0,0.08172923,28.07437,238.46886,108.46524,0.0,96.2368,0.16669863,0.0,77.50503,8.330017
10820,20089200.0,2.0,18.302307,14.627991,22.11615,21.749512,22.276764,22.269135,18.300201,18.30127,18.301361,18.301636,0.0,0.06459413,0.0565242,0.051833767,71.333336,18.300018,43.616833,30.842457,0.0,0.04179901,9.54197e-21,0.0,99.944595,35.061474,29.950289,96.0,0.084797226,28.069597,238.80592,112.30267,0.0,95.49997,0.17295101,0.0,76.91647,8.330017
10821,20089260.0,2.0,18.301636,14.626129,22.116974,21.75241,22.274841,22.27008,18.300354,18.302124,18.302277,18.30304,0.0,0.067495376,0.05838875,0.053746432,82.0,18.300018,44.133804,31.326803,0.0,-0.02424001,9.54197e-21,0.0,98.82419,39.739143,29.954926,96.0,0.08807342,28.063103,239.63591,117.39724,0.0,94.09097,0.17964073,0.0,75.84295,8.330017
10822,20089320.0,2.0,18.300995,14.624451,22.11621,21.754608,22.271881,22.270264,18.30011,18.302948,18.303253,18.304718,0.0,0.069873184,0.060309023,0.055787418,92.666664,18.300018,44.616104,31.808836,0.0,-0.058400013,9.54197e-21,0.0,96.56015,46.62748,29.955153,96.0,0.09119763,28.06279,241.17819,123.91977,0.0,91.91166,0.1859803,0.0,74.216965,8.330017
10823,20089380.0,2.0,18.300507,14.622925,22.114471,21.756073,22.268036,22.269745,18.299805,18.303741,18.30423,18.30658,0.0,0.071754664,0.06193279,0.05761296,103.333336,18.300018,45.054962,32.28172,0.0,-0.048362944,9.54197e-21,0.0,93.53966,56.208927,29.951778,96.0,0.09384332,28.06751,243.6029,132.00758,0.0,89.084595,0.19131331,0.0,72.07962,8.330017
10824,20089440.0,2.0,18.299835,14.621613,22.112091,21.756927,22.26355,22.268677,18.299652,18.304688,18.305328,18.308716,0.0,0.0729236,0.06303639,0.058936387,114.0,18.300018,45.445908,32.741158,0.0,-0.045764897,9.54197e-21,0.0,90.062325,68.887024,29.947428,96.0,0.09564542,28.073603,246.90869,141.67863,0.0,85.85374,0.19492272,0.0,69.559944,8.330017
10825,20089500.0,2.0,18.299255,14.620453,22.10965,21.757416,22.258728,22.267273,18.29953,18.305573,18.306366,18.310822,0.0,0.073287904,0.06347515,0.059459645,124.666664,18.300018,45.781906,33.18324,0.0,-0.04232313,9.54197e-21,0.0,86.50547,84.42874,29.94195,96.0,0.096324004,28.08127,250.51584,152.49376,0.0,82.53852,0.1962372,0.0,66.85595,8.330017
10826,20089560.0,2.0,18.29898,14.619476,22.108002,21.758362,22.254272,22.266052,18.2995,18.306244,18.30719,18.312592,0.0,0.07297556,0.06332115,0.059185788,135.33333,18.300018,46.075527,33.61419,0.0,-0.02238695,9.54197e-21,0.0,83.243706,101.62906,29.936615,96.0,0.09599098,28.088743,253.80536,163.59148,0.0,79.48188,0.19550239,0.0,64.243164,8.330017
10827,20089620.0,2.0,18.298828,14.618683,22.106964,21.759552,22.250092,22.264984,18.29953,18.30661,18.307617,18.313843,0.0,0.07223819,0.062783286,0.05832144,146.0,18.300018,46.332127,34.036167,0.0,-0.007352558,9.54197e-21,0.0,80.43999,119.140656,29.932112,96.0,0.09496721,28.095043,256.6505,174.1997,0.0,76.8433,0.1933777,0.0,61.87581,8.330017
10828,20089680.0,0.0,18.298431,14.618042,22.106903,21.76117,22.246368,22.264221,18.299835,18.305298,18.306244,18.312775,0.0,0.07078482,0.06158637,0.056562807,142.0,18.300018,46.554672,34.45237,0.0,-0.010129355,9.54197e-21,0.0,78.33523,131.83563,29.932293,96.0,0.09279552,28.09479,257.31604,180.55643,0.0,74.85217,0.18895668,0.0,59.933292,8.330017
10829,20089740.0,0.0,18.29892,14.617615,22.10785,21.763458,22.243256,22.263947,18.299774,18.303314,18.304077,18.309998,0.0,0.06947287,0.06050121,0.054713782,138.0,18.300018,46.749516,34.868366,0.0,0.007558079,9.54197e-21,0.0,77.05611,138.81567,29.929325,96.0,0.09071151,28.098948,256.79785,183.18327,0.0,73.64623,0.18469848,0.0,58.563465,8.330017
10830,20089800.0,0.0,18.29956,14.617371,22.109406,21.766388,22.240662,22.264038,18.299866,18.301514,18.302002,18.306732,0.0,0.06842521,0.059669536,0.05303911,134.0,18.300018,46.92095,35.287262,0.0,0.043727994,9.54197e-21,0.0,76.35554,141.48482,29.927958,96.0,0.088960715,28.10086,255.68723,183.3254,0.0,73.005104,0.18113543,0.0,57.662563,8.330017
