,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10831,20089860.0,0.0,18.300018,14.61731,22.111755,21.770447,22.23883,22.26471,18.30011,18.300201,18.300415,18.30368,0.0,0.06764987,0.059105247,0.05162815,130.0,18.300018,47.07795,35.71571,0.0,0.04552088,9.54197e-21,0.0,76.078186,141.00441,29.930092,96.0,0.08759075,28.097874,254.30446,181.83179,0.0,72.78356,0.17837986,0.0,57.144844,8.330017
10832,20089920.0,0.0,18.300201,14.617401,22.114227,21.774963,22.237305,22.265564,18.300323,18.299377,18.299408,18.301147,0.0,0.06710812,0.05877814,0.050512128,126.0,18.300018,47.221226,36.153587,0.0,0.027553935,9.54197e-21,0.0,76.09356,138.52261,29.934479,96.0,0.08658854,28.091728,252.88255,179.4292,0.0,72.85804,0.17639157,0.0,56.92071,8.330017
10833,20089980.0,0.0,18.300354,14.617706,22.116669,21.779816,22.235962,22.26651,18.300476,18.29889,18.298767,18.299194,0.0,0.06674916,0.058642596,0.049666855,122.0,18.300018,47.35219,36.601242,0.0,0.015180378,9.54197e-21,0.0,76.31799,134.77733,29.939682,96.0,0.085902,28.084448,251.52008,176.52829,0.0,73.14768,0.17505051,0.0,56.920135,8.330017
10834,20090040.0,0.0,18.300537,14.618195,22.119019,21.784912,22.234772,22.267456,18.300537,18.298615,18.2984,18.29779,0.0,0.066524856,0.058653772,0.049049832,118.0,18.300018,47.47185,37.058586,0.0,0.013759465,9.54197e-21,0.0,76.685394,130.33829,29.945269,96.0,0.08546532,28.076626,250.26912,173.41843,0.0,73.58776,0.17421918,0.0,57.0819,8.330017
10835,20090100.0,0.0,18.30066,14.618866,22.121246,21.790161,22.233673,22.268372,18.300598,18.298492,18.298218,18.296814,0.0,0.06639061,0.058768563,0.04860462,114.0,18.300018,47.58089,37.524925,0.0,0.011908673,9.54197e-21,0.0,77.14292,125.61547,29.95148,96.0,0.085205965,28.067926,249.14476,170.28586,0.0,74.125694,0.17375314,0.0,57.351948,8.330017
10836,20090160.0,0.0,18.300842,14.619751,22.123657,21.79599,22.23288,22.26947,18.30069,18.298462,18.298187,18.296204,0.0,0.066322066,0.058962997,0.04829705,110.0,18.300018,47.683575,38.00315,0.0,0.014940925,9.54197e-21,0.0,77.6685,120.77288,29.958496,96.0,0.085084215,28.05811,248.14001,167.19312,0.0,74.739136,0.17357251,0.0,57.705223,8.330017
10837,20090220.0,0.0,18.300903,14.620789,22.125946,21.80191,22.232117,22.270477,18.300781,18.298553,18.298279,18.295898,0.0,0.06629482,0.05921206,0.04808373,106.0,18.300018,47.77877,38.490902,0.0,0.009842918,9.54197e-21,0.0,78.23716,115.97026,29.966507,96.0,0.08505113,28.046894,247.2416,164.19585,0.0,75.40255,0.17358118,0.0,58.11188,8.330017
10838,20090280.0,0.0,18.300934,14.62204,22.128113,21.807861,22.231354,22.271362,18.300812,18.298645,18.29837,18.295776,0.0,0.06628928,0.059495464,0.0479315,102.0,18.300018,47.866543,38.986694,0.0,0.004785213,9.54197e-21,0.0,78.83424,111.27515,29.974905,96.0,0.08507405,28.035133,246.43517,161.30467,0.0,76.10063,0.17370702,0.0,58.553474,8.330017
10839,20090340.0,0.0,18.300964,14.623474,22.130188,21.813812,22.230621,22.272125,18.300873,18.298737,18.298492,18.295746,0.0,0.06629554,0.05980248,0.04782214,98.0,18.300018,47.946907,39.48936,0.0,0.003281126,9.54197e-21,0.0,79.45445,106.70425,29.983557,96.0,0.08513445,28.023022,245.72127,158.51341,0.0,76.82753,0.17391121,0.0,59.021812,8.330017
10840,20090400.0,0.0,18.300995,14.625122,22.132172,21.819794,22.229858,22.272736,18.300873,18.298828,18.298615,18.295837,0.0,0.06631166,0.060132105,0.047750536,94.0,18.300018,48.01856,39.99878,0.0,0.0038926136,9.54197e-21,0.0,80.09692,102.26506,29.992516,96.0,0.08522737,28.010479,245.09026,155.82237,0.0,77.582825,0.17418393,0.0,59.514545,8.330017
10841,20090460.0,0.0,18.301117,14.626923,22.134308,21.826141,22.22934,22.273407,18.300934,18.29892,18.298737,18.295929,0.0,0.066322856,0.06046634,0.047689006,90.0,18.300018,48.086235,40.515564,0.0,0.008125962,9.54197e-21,0.0,80.756226,97.95313,30.002113,96.0,0.085322715,27.99704,244.51588,153.20657,0.0,78.35945,0.17446803,0.0,60.021847,8.330017
10842,20090520.0,0.0,18.301147,14.628967,22.136383,21.832489,22.22879,22.273895,18.300995,18.299011,18.298828,18.296051,0.0,0.06633304,0.060810205,0.04763759,86.0,18.300018,48.146694,41.037655,0.0,0.0062788953,9.54197e-21,0.0,81.43857,93.74601,30.012459,96.0,0.085421294,27.982557,243.99106,150.65295,0.0,79.16421,0.17476523,0.0,60.547085,8.330017
10843,20090580.0,0.0,18.301178,14.631165,22.138397,21.838806,22.228271,22.274323,18.301056,18.299133,18.29895,18.296204,0.0,0.066323794,0.061139222,0.0475748,82.0,18.300018,48.20375,41.561573,0.0,0.0050860927,9.54197e-21,0.0,82.13753,89.640114,30.02315,96.0,0.085500576,27.967592,243.49826,148.14197,0.0,79.98784,0.17502783,0.0,61.083023,8.330017
10844,20090640.0,0.0,18.301178,14.633575,22.14038,21.845123,22.227753,22.274536,18.301086,18.299194,18.299042,18.296326,0.0,0.066312246,0.06147351,0.0475117,78.0,18.300018,48.253914,42.087193,0.0,0.0040829643,9.54197e-21,0.0,82.87017,85.59341,30.034233,96.0,0.08557388,27.952076,243.03757,145.65701,0.0,80.84907,0.17528099,0.0,61.642544,8.330017
10845,20090700.0,0.0,18.301208,14.6362,22.142273,21.85144,22.227264,22.274628,18.301117,18.299255,18.299133,18.296448,0.0,0.06628688,0.061798066,0.047436256,74.0,18.300018,48.299217,42.61239,0.0,0.003899782,9.54197e-21,0.0,83.632866,81.61468,30.045677,96.0,0.085628524,27.93605,242.60234,143.19528,0.0,81.74279,0.1755,0.0,62.223488,8.330017
10846,20090760.0,0.0,18.30133,14.639008,22.14441,21.858124,22.22696,22.274872,18.301178,18.299347,18.299225,18.29657,0.0,0.0662384,0.062101856,0.047338177,70.0,18.300018,48.344604,43.14097,0.0,0.008586684,9.54197e-21,0.0,84.42212,77.71631,30.057743,96.0,0.0856546,27.919159,242.18945,140.75966,0.0,82.66488,0.1756683,0.0,62.82215,8.330017
10847,20090820.0,0.0,18.301361,14.642029,22.146515,21.864838,22.226685,22.274963,18.301239,18.299438,18.299316,18.296661,0.0,0.066201426,0.06242042,0.047245316,66.0,18.300018,48.386707,43.669582,0.0,0.0071122837,9.54197e-21,0.0,85.26881,73.84392,30.070692,96.0,0.08565911,27.90103,241.79597,138.3197,0.0,83.6472,0.1757955,0.0,63.460945,8.330017
10848,20090880.0,0.0,18.301392,14.645264,22.14859,21.871521,22.22644,22.274963,18.3013,18.2995,18.299408,18.296783,0.0,0.06613131,0.06270755,0.04712168,62.0,18.300018,48.4268,44.1969,0.0,0.005362194,9.54197e-21,0.0,86.16193,69.995514,30.084038,96.0,0.085645534,27.882349,241.42355,135.87955,0.0,84.677574,0.17589526,0.0,64.132355,8.330017
10849,20090940.0,0.0,18.301422,14.648682,22.150665,21.878265,22.226227,22.274872,18.30133,18.299591,18.2995,18.296875,0.0,0.066025466,0.06295866,0.046964925,58.0,18.300018,48.465637,44.72281,0.0,0.004885399,9.54197e-21,0.0,87.0957,66.21572,30.09774,96.0,0.08560091,27.86316,241.0713,133.45851,0.0,85.74993,0.17593831,0.0,64.83141,8.330017
10850,20091000.0,0.0,18.301453,14.652283,22.15271,21.88501,22.226074,22.274658,18.301392,18.299652,18.29956,18.296967,0.0,0.065918766,0.06320817,0.046801135,54.0,18.300018,48.503036,45.245693,0.0,0.0047294004,9.54197e-21,0.0,88.10119,62.473392,30.111933,96.0,0.085522726,27.843296,240.73575,131.0338,0.0,86.895836,0.17591342,0.0,65.57921,8.330017
10851,20091060.0,0.0,18.301544,14.656128,22.154999,21.89215,22.226135,22.274628,18.301453,18.299713,18.299652,18.297058,0.0,0.06578854,0.063432835,0.04661096,50.0,18.300018,48.54268,45.769768,0.0,0.008668982,9.54197e-21,0.0,89.17692,58.77708,30.126846,96.0,0.08540771,27.822414,240.41844,128.61209,0.0,88.113716,0.17582075,0.0,66.37409,8.330017
10852,20091120.0,0.0,18.301575,14.660156,22.157288,21.899323,22.226257,22.274506,18.301544,18.299805,18.299744,18.29718,0.0,0.06563728,0.06363427,0.04639505,46.0,18.300018,48.58394,46.29219,0.0,0.0071637197,9.54197e-21,0.0,90.339966,55.11802,30.142614,96.0,0.08525284,27.800339,240.11916,126.186874,0.0,89.420746,0.17565449,0.0,67.227196,8.330017
10853,20091180.0,0.0,18.301575,14.664398,22.159607,21.906586,22.22644,22.274323,18.301605,18.299896,18.299835,18.297241,0.0,0.06546439,0.06381045,0.04615211,42.0,18.300018,48.627834,46.81203,0.0,0.005250887,9.54197e-21,0.0,91.610435,51.488667,30.158932,96.0,0.085056834,27.777496,239.83821,123.75258,0.0,90.83695,0.17540896,0.0,68.15171,8.330017
10854,20091240.0,0.0,18.301605,14.668854,22.161957,21.91388,22.226715,22.274109,18.301666,18.299957,18.299927,18.297363,0.0,0.06525114,0.06394116,0.04586752,38.0,18.300018,48.674564,47.3295,0.0,0.004640328,9.54197e-21,0.0,92.97978,47.93861,30.175701,96.0,0.084807724,27.754017,239.57738,121.33486,0.0,92.353935,0.17505975,0.0,69.140205,8.330017
10855,20091300.0,0.0,18.301636,14.673523,22.164337,21.921265,22.227081,22.273804,18.301697,18.300049,18.300018,18.297455,0.0,0.06501394,0.064042315,0.045551043,34.0,18.300018,48.72576,47.843662,0.0,0.00435647,9.54197e-21,0.0,94.491554,44.439384,30.192999,96.0,0.08449921,27.729803,239.33534,118.91232,0.0,94.01592,0.17459273,0.0,70.22031,8.330017
10856,20091360.0,0.0,18.301727,14.678375,22.167023,21.929077,22.227722,22.273804,18.301788,18.30014,18.30011,18.297546,0.0,0.0647322,0.06409198,0.045185637,30.0,18.300018,48.78503,48.359367,0.0,0.008092853,9.54197e-21,0.0,96.158554,41.01109,30.21109,96.0,0.08412281,27.704473,239.1148,116.495415,0.0,95.83623,0.17399403,0.0,71.3985,8.330017
10857,20091420.0,0.0,18.301727,14.683472,22.1698,21.937012,22.228485,22.273773,18.30185,18.300232,18.300201,18.297668,0.0,0.06440768,0.064090624,0.044771098,26.0,18.300018,48.853317,48.874733,0.0,0.0065563694,9.54197e-21,0.0,98.0178,37.66036,30.230108,96.0,0.08366592,27.677849,238.91742,114.08244,0.0,97.8529,0.17323811,0.0,72.69595,8.330017
10858,20091480.0,2.0,18.302704,14.688782,22.171814,21.944885,22.229218,22.27359,18.301605,18.30072,18.30069,18.2984,0.0,0.064847715,0.064785026,0.045428284,36.666668,18.300018,48.927723,49.38791,0.0,0.034864288,9.54197e-21,0.0,99.590645,36.033066,30.244287,96.0,0.08448128,27.657997,238.99278,113.57216,0.0,99.55747,0.17505898,0.0,73.90916,8.330017
10859,20091540.0,2.0,18.302795,14.694275,22.172241,21.95224,22.229706,22.273193,18.301727,18.301514,18.301514,18.299774,0.0,0.06543951,0.06543715,0.04711023,47.333332,18.300018,49.005802,49.895702,0.0,0.024190033,9.54197e-21,0.0,99.9843,36.35786,30.262173,96.0,0.08582417,27.632957,239.26875,114.669754,0.0,99.983055,0.17798834,0.0,74.64028,8.330017
10860,20091600.0,2.0,18.303345,14.700012,22.172882,21.958923,22.229889,22.27243,18.301788,18.302185,18.302185,18.301178,0.0,0.06664469,0.06664469,0.04872905,58.0,18.300018,49.083607,50.394543,0.0,0.028438248,9.54197e-21,0.0,100.00271,37.792015,30.280197,96.0,0.08770016,27.607727,239.81851,116.836655,0.0,100.00292,0.18201873,0.0,74.864555,8.330017
10861,20091660.0,2.0,18.30307,14.706329,22.17041,21.961365,22.225616,22.267426,18.301697,18.302582,18.302582,18.302368,0.0,0.068608314,0.06870867,0.050084125,68.666664,18.300018,49.09214,50.816856,0.0,-0.007013527,9.54197e-21,0.0,99.94954,40.11622,30.297142,96.0,0.09024457,27.584002,240.85944,120.02835,0.0,100.00023,0.18741694,0.0,74.67847,8.330017
10862,20091720.0,2.0,18.303253,14.713623,22.167114,21.963287,22.220612,22.261505,18.301636,18.30304,18.30304,18.303589,0.0,0.07039651,0.071431905,0.051667262,79.333336,18.300018,49.049038,51.177776,0.0,0.005188052,9.54197e-21,0.0,99.14591,43.69206,30.312654,96.0,0.09313599,27.562284,242.61037,124.31198,0.0,99.64528,0.19352685,0.0,74.14348,8.330017
10863,20091780.0,2.0,18.302948,14.721832,22.162384,21.964508,22.214935,22.25467,18.301666,18.303833,18.303802,18.305206,0.0,0.07220885,0.073668525,0.053692367,90.0,18.300018,48.94839,51.4687,0.0,-0.012511582,9.54197e-21,0.0,97.35857,49.413834,30.32927,96.0,0.09597597,27.539024,245.32922,130.07756,0.0,98.024765,0.19955279,0.0,73.103516,8.330017
10864,20091840.0,2.0,18.302673,14.7309265,22.156769,21.964874,22.208557,22.246979,18.301605,18.304749,18.304688,18.307098,0.0,0.07371642,0.07557384,0.055618636,100.666664,18.300018,48.774017,51.67102,0.0,-0.0190734,9.54197e-21,0.0,94.66599,57.804768,30.345068,96.0,0.098484114,27.516905,249.15225,137.52036,0.0,95.46162,0.20489042,0.0,71.45399,8.330017
10865,20091900.0,2.0,18.302246,14.740906,22.150574,21.96457,22.201721,22.23877,18.301636,18.305847,18.305756,18.309357,0.0,0.074701644,0.07690738,0.057240468,111.333336,18.300018,48.531704,51.791317,0.0,-0.022009676,9.54197e-21,0.0,91.42805,69.088165,30.361431,96.0,0.10031394,27.493996,253.46327,146.56923,0.0,92.31583,0.20885201,0.0,69.379944,8.330017
10866,20091960.0,2.0,18.30188,14.751648,22.144623,21.964294,22.19513,22.230804,18.301727,18.307007,18.306885,18.311737,0.0,0.07497725,0.07748769,0.058258068,122.0,18.300018,48.220913,51.828938,0.0,-0.016503442,9.54197e-21,0.0,87.92164,83.41663,30.3791,96.0,0.101133995,27.46926,257.71884,157.03004,0.0,88.87871,0.21073589,0.0,66.997894,8.330017
10867,20092020.0,2.0,18.301453,14.763184,22.138855,21.963806,22.18866,22.22284,18.30185,18.308075,18.307892,18.314026,0.0,0.07454652,0.07732757,0.058527056,132.66667,18.300018,47.84575,51.786797,0.0,-0.01608645,9.54197e-21,0.0,84.51578,100.03393,30.398453,96.0,0.1008803,27.442165,261.4953,168.21124,0.0,85.5332,0.21041912,0.0,64.54922,8.330017
10868,20092080.0,2.0,18.301208,14.775482,22.133514,21.963348,22.182526,22.215118,18.302002,18.308868,18.308624,18.315857,0.0,0.073570035,0.07659462,0.05812111,143.33333,18.300018,47.416058,51.675026,0.0,-0.008082695,9.54197e-21,0.0,81.44407,117.706436,30.418957,96.0,0.0997592,27.413464,264.60724,179.27841,0.0,82.52042,0.20831777,0.0,62.225437,8.330017
10869,20092140.0,2.0,18.3013,14.788452,22.128754,21.963165,22.17688,22.207825,18.302094,18.309052,18.308777,18.316833,0.0,0.07230036,0.0755477,0.05724262,154.0,18.300018,46.934307,51.494366,0.0,0.007838814,9.54197e-21,0.0,78.84403,134.87082,30.440203,96.0,0.09810911,27.383718,267.01526,189.35117,0.0,79.981064,0.205125,0.0,60.15805,8.330017
10870,20092200.0,0.0,18.300964,14.8020935,22.124756,21.96344,22.171906,22.20108,18.30249,18.307587,18.307312,18.315308,0.0,0.07043005,0.07386841,0.05564233,150.0,18.300018,46.405804,51.248837,0.0,-0.0032048684,9.54197e-21,0.0,76.88057,146.5736,30.467123,96.0,0.09548833,27.346027,266.91077,194.77419,0.0,78.08583,0.19996022,0.0,58.477455,8.330017
10871,20092260.0,0.0,18.301666,14.816345,22.121887,21.9646,22.167847,22.195282,18.30243,18.305542,18.305328,18.312195,0.0,0.06873899,0.072364986,0.053967588,146.0,18.300018,45.841393,50.950504,0.0,0.026957113,9.54197e-21,0.0,75.64756,152.44867,30.490906,96.0,0.093016095,27.312735,265.56833,196.40152,0.0,76.929184,0.19507934,0.0,57.31145,8.330017
10872,20092320.0,0.0,18.302307,14.831207,22.119598,21.9664,22.164429,22.190094,18.302673,18.303894,18.303741,18.308868,0.0,0.06728874,0.07109329,0.052480422,142.0,18.300018,45.246777,50.603413,0.0,0.05719854,9.54197e-21,0.0,74.892426,154.32996,30.518368,96.0,0.090847455,27.274286,263.68265,195.71446,0.0,76.25224,0.19086309,0.0,56.557083,8.330017
10873,20092380.0,0.0,18.302704,14.846619,22.117798,21.968689,22.161621,22.185394,18.303009,18.302765,18.302704,18.305878,0.0,0.06608651,0.0700608,0.051248927,138.0,18.300018,44.626595,50.21149,0.0,0.04762334,9.54197e-21,0.0,74.49312,153.30534,30.549864,96.0,0.08902041,27.23019,261.56882,193.5108,0.0,75.93094,0.187392,0.0,56.13923,8.330017
10874,20092440.0,0.0,18.3031,14.862518,22.116302,21.971375,22.159271,22.181091,18.303284,18.302094,18.302124,18.303528,0.0,0.06508512,0.069217876,0.05029203,134.0,18.300018,43.985584,49.778725,0.0,0.039866947,9.54197e-21,0.0,74.32947,150.52164,30.584064,96.0,0.08750418,27.18231,259.45764,190.50871,0.0,75.843,0.18458788,0.0,55.97244,8.330017
10875,20092500.0,0.0,18.303467,14.878906,22.115051,21.974396,22.157318,22.177124,18.303558,18.301758,18.30185,18.301788,0.0,0.06423888,0.06851749,0.04958096,130.0,18.300018,43.327095,49.307903,0.0,0.037629884,9.54197e-21,0.0,74.328995,146.66885,30.62076,96.0,0.08624112,27.130938,257.4409,187.09413,0.0,75.914894,0.1823292,0.0,55.993088,8.330017
10876,20092560.0,0.0,18.303925,14.895752,22.11444,21.97815,22.156036,22.17395,18.303833,18.301666,18.301788,18.300598,0.0,0.063506536,0.06791831,0.049073026,126.0,18.300018,42.658955,48.809624,0.0,0.04353206,9.54197e-21,0.0,74.43571,142.26067,30.660316,96.0,0.08516796,27.07556,255.56458,183.53061,0.0,76.09028,0.18048878,0.0,56.146843,8.330017
10877,20092620.0,0.0,18.3042,14.912964,22.113983,21.982056,22.15506,22.171051,18.304138,18.301758,18.30188,18.299896,0.0,0.06284891,0.067380615,0.048712347,122.0,18.300018,41.98297,48.28401,0.0,0.03725908,9.54197e-21,0.0,74.60421,137.6629,30.70283,96.0,0.08421947,27.016037,253.83777,179.98396,0.0,76.32341,0.17893234,0.0,56.384872,8.330017
10878,20092680.0,0.0,18.304352,14.930542,22.113708,21.986053,22.154327,22.168396,18.304382,18.30191,18.302094,18.29956,0.0,0.062244326,0.06688197,0.048465233,118.0,18.300018,41.30133,47.732918,0.0,0.026592406,9.54197e-21,0.0,74.81452,133.01932,30.747536,96.0,0.08336174,26.95345,252.24844,176.50659,0.0,76.59396,0.17758204,0.0,56.68367,8.330017
10879,20092740.0,0.0,18.304474,14.948456,22.113586,21.990143,22.1539,22.165955,18.304565,18.302124,18.302307,18.2995,0.0,0.06168522,0.066412315,0.048321098,114.0,18.300018,40.61539,47.153908,0.0,0.018945737,9.54197e-21,0.0,75.05751,128.4097,30.794127,96.0,0.0825822,26.888224,250.79385,173.13254,0.0,76.89166,0.17640841,0.0,57.03317,8.330017
10880,20092800.0,0.0,18.304596,14.966675,22.113647,21.994232,22.153778,22.163788,18.304688,18.302338,18.30249,18.29956,0.0,0.06115426,0.06595166,0.048239373,110.0,18.300018,39.930035,46.548203,0.0,0.016781395,9.54197e-21,0.0,75.313446,123.951996,30.842247,96.0,0.08183756,26.820854,249.45137,169.89084,0.0,77.195595,0.17531008,0.0,57.40732,8.330017
10881,20092860.0,0.0,18.30484,14.985138,22.114105,21.998749,22.153961,22.16214,18.30484,18.30252,18.302704,18.299713,0.0,0.060619395,0.06547668,0.048163787,106.0,18.300018,39.248817,45.93651,0.0,0.020728119,9.54197e-21,0.0,75.57524,119.58526,30.891514,96.0,0.0810989,26.751879,248.18446,166.72717,0.0,77.50261,0.17425014,0.0,57.79097,8.330017
10882,20092920.0,0.0,18.304932,15.003784,22.114746,22.003265,22.154388,22.160706,18.304993,18.302704,18.302887,18.299896,0.0,0.060096703,0.065001085,0.048110053,102.0,18.300018,38.573093,45.31174,0.0,0.01799566,9.54197e-21,0.0,75.8464,115.33716,30.942476,96.0,0.08036259,26.680532,246.99216,163.64612,0.0,77.81477,0.1731983,0.0,58.18702,8.330017
10883,20092980.0,0.0,18.305023,15.022644,22.11557,22.007751,22.15506,22.159546,18.305115,18.302887,18.30304,18.30011,0.0,0.059585214,0.064518705,0.048071615,98.0,18.300018,37.90868,44.673084,0.0,0.013573399,9.54197e-21,0.0,76.12958,111.183876,30.994774,96.0,0.07963024,26.607317,245.89342,160.63579,0.0,78.13263,0.17216241,0.0,58.595592,8.330017
10884,20093040.0,0.0,18.305084,15.041595,22.116547,22.012238,22.155945,22.15857,18.305206,18.303009,18.303192,18.300293,0.0,0.059077624,0.06402631,0.04803373,94.0,18.300018,37.255295,44.026775,0.0,0.011102306,9.54197e-21,0.0,76.42442,107.10487,31.047836,96.0,0.07889401,26.533028,244.89864,157.67517,0.0,78.45745,0.1711222,0.0,59.01362,8.330017
10885,20093100.0,0.0,18.305145,15.060669,22.117645,22.016724,22.156982,22.157745,18.305298,18.303131,18.303314,18.300476,0.0,0.058567308,0.063521676,0.04798837,90.0,18.300018,36.609848,43.376236,0.0,0.009627928,9.54197e-21,0.0,76.729485,103.09315,31.101412,96.0,0.07814946,26.458025,243.9964,154.75633,0.0,78.78959,0.17006814,0.0,59.439312,8.330017
10886,20093160.0,0.0,18.305267,15.079834,22.11908,22.021545,22.158264,22.15738,18.30539,18.303253,18.303406,18.30066,0.0,0.058062725,0.06301091,0.047940325,86.0,18.300018,35.978996,42.725445,0.0,0.011172414,9.54197e-21,0.0,77.05257,99.12638,31.155857,96.0,0.07739951,26.3818,243.18,151.86722,0.0,79.13569,0.16900475,0.0,59.87783,8.330017
10887,20093220.0,0.0,18.305298,15.098999,22.120758,22.026367,22.15982,22.157288,18.305481,18.303314,18.303497,18.300781,0.0,0.057571035,0.062497478,0.047890667,82.0,18.300018,35.370995,42.07558,0.0,0.008894001,9.54197e-21,0.0,77.40327,95.173355,31.21127,96.0,0.07664978,26.304222,242.44366,148.9935,0.0,79.50365,0.1679455,0.0,60.334743,8.330017
10888,20093280.0,0.0,18.305328,15.118134,22.122528,22.031189,22.161499,22.157349,18.305542,18.303406,18.303589,18.300903,0.0,0.05707693,0.061973315,0.04782878,78.0,18.300018,34.7751,41.42732,0.0,0.0055809347,9.54197e-21,0.0,77.77098,91.26992,31.266987,96.0,0.075891666,26.22622,241.78192,146.14989,0.0,79.88596,0.16686977,0.0,60.802776,8.330017
10889,20093340.0,0.0,18.305359,15.137238,22.124512,22.03601,22.163422,22.157684,18.305573,18.303436,18.30362,18.300995,0.0,0.056599773,0.06145085,0.047763832,74.0,18.300018,34.20714,40.78552,0.0,0.0041181985,9.54197e-21,0.0,78.176544,87.357635,31.32302,96.0,0.07513824,26.147768,241.18996,143.30826,0.0,80.300224,0.16579989,0.0,61.29523,8.330017
10890,20093400.0,0.0,18.305359,15.15625,22.126648,22.040833,22.165558,22.158234,18.305603,18.303467,18.30365,18.301086,0.0,0.056131106,0.06092528,0.04768738,70.0,18.300018,33.66221,40.151154,0.0,0.002795035,9.54197e-21,0.0,78.61476,83.46411,31.379217,96.0,0.074383646,26.069096,240.66455,140.4819,0.0,80.74273,0.16472511,0.0,61.80938,8.330017
10891,20093460.0,0.0,18.305328,15.17514,22.128937,22.045685,22.167755,22.158997,18.305603,18.303497,18.30368,18.301147,0.0,0.055659484,0.0603896,0.047591273,66.0,18.300018,33.132713,39.524208,0.0,0.0004490051,9.54197e-21,0.0,79.07826,79.61635,31.435453,96.0,0.07362017,25.990364,240.20204,137.68254,0.0,81.20809,0.16363075,0.0,62.340927,8.330017
10892,20093520.0,0.0,18.305328,15.193878,22.131378,22.050537,22.170197,22.160004,18.305603,18.303497,18.30368,18.301178,0.0,0.055201113,0.059856303,0.047485445,62.0,18.300018,32.63079,38.909622,0.0,-0.0010440018,9.54197e-21,0.0,79.5874,75.76781,31.491545,96.0,0.07285827,25.911835,239.79858,134.88632,0.0,81.71482,0.16253102,0.0,62.90403,8.330017
10893,20093580.0,0.0,18.305267,15.212402,22.133972,22.05545,22.17276,22.161163,18.305603,18.303497,18.30368,18.301208,0.0,0.05474564,0.059317198,0.047361743,58.0,18.300018,32.15147,38.306282,0.0,-0.0033871296,9.54197e-21,0.0,80.13691,71.94451,31.547415,96.0,0.07209238,25.833616,239.45189,132.10677,0.0,82.258644,0.16141768,0.0,63.49519,8.330017
10894,20093640.0,0.0,18.305206,15.230682,22.136719,22.060364,22.175507,22.162567,18.305573,18.303467,18.30365,18.301239,0.0,0.05430264,0.058780003,0.047225237,54.0,18.300018,31.702763,37.71905,0.0,-0.0047539477,9.54197e-21,0.0,80.74328,68.11904,31.602842,96.0,0.07132816,25.756021,239.15884,129.32927,0.0,82.85507,0.16029763,0.0,64.12592,8.330017
10895,20093700.0,0.0,18.305176,15.248718,22.139648,22.065338,22.178406,22.164154,18.305542,18.303436,18.303589,18.301208,0.0,0.053871278,0.058243915,0.047073007,50.0,18.300018,31.287067,37.150795,0.0,-0.005344967,9.54197e-21,0.0,81.41375,64.29319,31.657774,96.0,0.07056688,25.679117,238.91743,126.55638,0.0,83.51137,0.15917484,0.0,64.80114,8.330017
10896,20093760.0,0.0,18.305054,15.266418,22.14267,22.070282,22.181427,22.165985,18.305481,18.303375,18.303528,18.301178,0.0,0.05344311,0.05770273,0.04689828,46.0,18.300018,30.899426,36.600513,0.0,-0.008516964,9.54197e-21,0.0,82.14593,60.494213,31.71212,96.0,0.069800995,25.60303,238.72523,123.79983,0.0,84.22615,0.15803325,0.0,65.519394,8.330017
10897,20093820.0,0.0,18.304962,15.283752,22.145844,22.075287,22.1846,22.167969,18.30539,18.303314,18.303467,18.301147,0.0,0.05302167,0.057159696,0.046701625,42.0,18.300018,30.544498,36.071663,0.0,-0.010591237,9.54197e-21,0.0,82.953835,56.71413,31.765572,96.0,0.06903207,25.528202,238.57985,121.05448,0.0,85.01328,0.15687172,0.0,66.290535,8.330017
10898,20093880.0,0.0,18.30484,15.30072,22.149231,22.080353,22.187927,22.170197,18.305298,18.303223,18.303375,18.301086,0.0,0.052609038,0.05661648,0.046481542,38.0,18.300018,30.226929,35.568474,0.0,-0.011293525,9.54197e-21,0.0,83.854126,52.945457,31.817997,96.0,0.06826115,25.454803,238.47926,118.31628,0.0,85.889305,0.15569119,0.0,67.12617,8.330017
10899,20093940.0,0.0,18.304657,15.317261,22.15271,22.08548,22.191376,22.172607,18.305206,18.303162,18.303284,18.301025,0.0,0.052187957,0.05605779,0.04622351,34.0,18.300018,29.939291,35.086716,0.0,-0.015245144,9.54197e-21,0.0,84.83773,49.233845,31.869463,96.0,0.06747466,25.382753,238.42162,115.60558,0.0,86.846176,0.15446557,0.0,68.01996,8.330017
10900,20094000.0,0.0,18.304657,15.3333435,22.156372,22.090698,22.195007,22.175201,18.305084,18.3031,18.303223,18.301025,0.0,0.051825628,0.0555524,0.046003338,31.0,18.300018,29.691517,34.634163,0.0,-0.010717828,9.54197e-21,0.0,85.919716,45.69734,31.91934,96.0,0.06675699,25.312923,238.405,113.051575,0.0,87.89736,0.1533693,0.0,68.9822,8.330017
10901,20094060.0,0.0,18.304565,15.348907,22.160095,22.095856,22.198608,22.177948,18.304993,18.30307,18.303192,18.301025,0.0,0.051480997,0.0550578,0.045777168,28.0,18.300018,29.48004,34.209778,0.0,-0.01011385,9.54197e-21,0.0,87.086365,42.32567,31.968561,96.0,0.06605807,25.244015,238.42096,110.61537,0.0,89.02924,0.15230373,0.0,70.00162,8.330017
10902,20094120.0,0.0,18.304413,15.363953,22.16397,22.101135,22.202362,22.180847,18.30487,18.30304,18.303162,18.301056,0.0,0.051150512,0.05457047,0.04553465,25.0,18.300018,29.310242,33.818462,0.0,-0.014031873,9.54197e-21,0.0,88.357574,39.09096,32.016666,96.0,0.065365724,25.176672,238.46503,108.269554,0.0,90.262024,0.15123777,0.0,71.09047,8.330017
10903,20094180.0,0.0,18.304749,15.378418,22.167877,22.106415,22.206207,22.183899,18.304749,18.3031,18.303223,18.301208,0.0,0.05098434,0.05424991,0.045474928,25.0,18.300018,29.175919,33.45595,0.0,0.004155754,9.54197e-21,0.0,89.66564,36.363514,32.0633,96.0,0.0649209,25.111378,238.51349,106.404976,0.0,91.52558,0.15069902,0.0,72.199646,8.330017
10904,20094240.0,0.0,18.304932,15.392273,22.171844,22.111664,22.210052,22.187042,18.30481,18.303284,18.303375,18.301514,0.0,0.050918136,0.054024935,0.045520365,25.0,18.300018,29.083542,33.12818,0.0,0.013339472,9.54197e-21,0.0,90.95672,34.076614,32.11144,96.0,0.064605586,25.043985,238.5582,104.90421,0.0,92.76329,0.1504523,0.0,73.28422,8.330017
10905,20094300.0,0.0,18.30484,15.405487,22.175812,22.116882,22.213867,22.190216,18.30484,18.303497,18.303589,18.30188,0.0,0.050896637,0.0538413,0.045604177,25.0,18.300018,29.023031,32.82736,0.0,0.004085544,9.54197e-21,0.0,92.22987,32.09757,32.160034,96.0,0.06434594,24.975952,238.59969,103.63266,0.0,93.97663,0.15033072,0.0,74.34285,8.330017
10906,20094360.0,0.0,18.304688,15.417999,22.179626,22.121887,22.21753,22.19336,18.30481,18.30368,18.303772,18.302216,0.0,0.05093772,0.05371586,0.04573821,25.0,18.300018,29.00114,32.559864,0.0,-0.009704674,9.54197e-21,0.0,93.47263,30.421595,32.20789,96.0,0.06417012,24.90895,238.63269,102.60198,0.0,95.15155,0.15038525,0.0,75.361694,8.330017
10907,20094420.0,0.0,18.304565,15.429779,22.183441,22.12677,22.22116,22.196503,18.304688,18.303802,18.303864,18.30252,0.0,0.051031385,0.053639285,0.04590882,25.0,18.300018,29.01809,32.326706,0.0,-0.012327988,9.54197e-21,0.0,94.670555,29.010424,32.254192,96.0,0.06406117,24.844131,238.6569,101.774826,0.0,96.27396,0.15057224,0.0,76.3287,8.330017
10908,20094480.0,0.0,18.304413,15.440796,22.187195,22.131592,22.2247,22.199646,18.304565,18.303864,18.303894,18.302765,0.0,0.051152486,0.053587876,0.0460921,25.0,18.300018,29.064066,32.119766,0.0,-0.017093496,9.54197e-21,0.0,95.83146,27.791695,32.29923,96.0,0.06398743,24.78108,238.67511,101.08632,0.0,97.35357,0.1508255,0.0,77.25278,8.330017
10909,20094540.0,2.0,18.306946,15.451019,22.190735,22.13623,22.228088,22.202698,18.30426,18.304108,18.304138,18.303284,0.0,0.05191915,0.054202158,0.04704429,35.666668,18.300018,29.140038,31.940147,0.0,0.10079101,9.54197e-21,0.0,96.79013,27.574675,32.339996,96.0,0.0648734,24.724007,238.59279,101.63578,0.0,98.218445,0.1531663,0.0,78.01862,8.330017
10910,20094600.0,2.0,18.308563,15.460419,22.193817,22.14029,22.231018,22.205383,18.305084,18.30484,18.30487,18.30423,0.0,0.05313428,0.055266418,0.048545144,46.333332,18.300018,29.243023,31.785593,0.0,0.18102719,9.54197e-21,0.0,97.152084,28.490305,32.393917,96.0,0.06635279,24.648518,238.47214,103.32217,0.0,98.46415,0.1569458,0.0,78.345535,8.330017
10911,20094660.0,2.0,18.308105,15.468933,22.196106,22.143463,22.233185,22.207428,18.306091,18.306183,18.306213,18.305756,0.0,0.05469972,0.05667724,0.050450403,57.0,18.300018,29.366287,31.650469,0.0,0.069012366,9.54197e-21,0.0,96.74181,30.680586,32.460926,96.0,0.06826275,24.554705,238.405,106.154594,0.0,97.91736,0.16182408,0.0,78.10917,8.330017
10912,20094720.0,2.0,18.307495,15.476532,22.197693,22.145782,22.23462,22.208862,18.306335,18.307495,18.307465,18.307495,0.0,0.05645538,0.05826862,0.05257373,67.666664,18.300018,29.49979,31.52605,0.0,-0.0146669075,9.54197e-21,0.0,95.52731,34.293434,32.52644,96.0,0.07042823,24.462986,238.52095,110.10382,0.0,96.55313,0.1672906,0.0,77.29444,8.330017
10913,20094780.0,2.0,18.306732,15.483185,22.198547,22.147247,22.235352,22.209686,18.306122,18.308533,18.308472,18.309235,0.0,0.058227725,0.05986203,0.054746702,78.333336,18.300018,29.635817,31.405704,0.0,-0.05851261,9.54197e-21,0.0,93.533875,39.660923,32.58683,96.0,0.07263111,24.378439,238.96817,115.25932,0.0,94.404564,0.17282988,0.0,75.913864,8.330017
10914,20094840.0,2.0,18.30545,15.488861,22.1987,22.147888,22.235413,22.20996,18.305573,18.309357,18.309296,18.310974,0.0,0.05980505,0.061244924,0.056793034,89.0,18.300018,29.768356,31.284481,0.0,-0.104995534,9.54197e-21,0.0,90.84864,47.27573,32.640556,96.0,0.07460741,24.303225,239.8902,121.777115,0.0,91.5676,0.17782441,0.0,74.00166,8.330017
10915,20094900.0,2.0,18.303772,15.4935,22.198212,22.147675,22.234863,22.209686,18.304718,18.309998,18.309906,18.312653,0.0,0.0609185,0.062152423,0.058435656,99.666664,18.300018,29.891638,31.158178,0.0,-0.14667886,9.54197e-21,0.0,87.57536,57.811058,32.683502,96.0,0.07604401,24.243097,241.37111,129.85884,0.0,88.15386,0.1815137,0.0,71.575134,8.330017
10916,20094960.0,2.0,18.301758,15.49707,22.197357,22.146973,22.233948,22.209229,18.30362,18.310425,18.310333,18.31427,0.0,0.061421942,0.062443174,0.05939361,110.333336,18.300018,30.003834,31.025383,0.0,-0.18202808,9.54197e-21,0.0,84.10339,71.24861,32.713924,96.0,0.076678,24.200504,243.33118,139.23486,0.0,84.55733,0.18326996,0.0,68.8836,8.330017
10917,20095020.0,2.0,18.299622,15.499542,22.196503,22.146088,22.233002,22.20874,18.302307,18.310577,18.310486,18.315613,0.0,0.061294843,0.062103476,0.05955001,121.0,18.300018,30.1068,30.888355,0.0,-0.20501694,9.54197e-21,0.0,80.748146,87.01455,32.73118,96.0,0.076464295,24.17635,245.57684,149.37228,0.0,81.09368,0.18296963,0.0,66.16639,8.330017
10918,20095080.0,0.0,18.296112,15.500885,22.195984,22.145386,22.2323,22.208588,18.300964,18.309052,18.30893,18.314972,0.0,0.06007509,0.06067655,0.058273382,117.0,18.300018,30.203905,30.751102,0.0,-0.28785124,9.54197e-21,0.0,77.90603,100.7101,32.736153,96.0,0.07472002,24.169388,246.52718,156.70503,0.0,78.15959,0.17905556,0.0,63.71299,8.330017
10919,20095140.0,0.0,18.295105,15.501068,22.196167,22.145355,22.232147,22.209045,18.29889,18.305939,18.305878,18.312134,0.0,0.058656603,0.059066746,0.056445155,113.0,18.300018,30.302677,30.621635,0.0,-0.23009168,9.54197e-21,0.0,75.92911,110.054504,32.715553,96.0,0.072661355,24.198229,246.41814,160.72809,0.0,76.10228,0.17418715,0.0,61.847286,8.330017
10920,20095200.0,0.0,18.295776,15.5,22.197021,22.146088,22.232574,22.210083,18.297455,18.302368,18.302338,18.308167,0.0,0.057349063,0.057581242,0.054572843,109.0,18.300018,30.408426,30.505577,0.0,-0.06288072,9.54197e-21,0.0,74.65839,115.173035,32.68275,96.0,0.070732586,24.24415,245.69435,162.06381,0.0,74.757286,0.169509,0.0,60.523285,8.330017
10921,20095260.0,0.0,18.258911,15.498352,22.197357,22.149994,22.240753,22.218658,18.295715,18.310638,18.310608,18.315948,0.0,0.042203743,0.04228741,0.05675605,105.0,18.300018,0.0,0.0,0.0,-2.1135714,9.54197e-21,0.0,64.32848,144.9081,32.6638,96.0,0.05818617,24.270681,242.60954,167.96707,0.0,64.3718,0.14125729,0.0,58.36881,8.330017
10922,20095320.0,0.0,18.285492,15.496674,22.205353,22.154846,22.252655,22.230804,18.282745,18.298126,18.298096,18.303314,0.0,0.037990946,0.038039617,0.05362725,101.0,18.300018,0.0,0.0,0.0,-0.010463219,9.54197e-21,0.0,62.014496,144.12947,32.42164,96.0,0.05390113,24.609705,240.68279,162.41626,0.0,62.041843,0.12964992,0.0,57.147736,8.330017
10923,20095380.0,0.0,18.308868,15.494995,22.214691,22.160645,22.26596,22.244263,18.284302,18.287964,18.287964,18.291931,0.0,0.03522404,0.03525203,0.051432963,97.0,18.300018,0.0,0.0,0.0,1.4897441,9.54197e-21,0.0,60.79244,138.47153,32.25015,96.0,0.05102488,24.849792,239.50648,155.87529,0.0,60.809254,0.121895015,0.0,56.71465,8.330017
10924,20095440.0,0.0,18.307281,15.493347,22.225159,22.167206,22.280151,22.258545,18.293854,18.28543,18.28543,18.287445,0.0,0.03346828,0.033484872,0.049789052,93.0,18.300018,0.0,0.0,0.0,0.94391966,9.54197e-21,0.0,60.30588,130.74992,32.228,96.0,0.048752345,24.880796,238.84619,149.39925,0.0,60.316364,0.116726,0.0,56.71359,8.330017
10925,20095500.0,0.0,18.295746,15.491669,22.236328,22.174286,22.294922,22.273376,18.300049,18.287628,18.287628,18.287933,0.0,0.03234828,0.032358307,0.048650634,89.0,18.300018,0.0,0.0,0.0,-0.10709895,9.54197e-21,0.0,60.286606,122.4429,32.264484,96.0,0.04708234,24.82972,238.524,143.42038,0.0,60.293163,0.11334076,0.0,57.008316,8.330017
10926,20095560.0,0.0,18.292847,15.490021,22.24759,22.18161,22.30951,22.287994,18.299896,18.289856,18.289856,18.289215,0.0,0.031635027,0.03164115,0.04789751,85.0,18.300018,0.0,0.0,0.0,-0.37706262,9.54197e-21,0.0,60.561924,114.29218,32.2684,96.0,0.04607731,24.824242,238.41145,138.05956,0.0,60.566013,0.11115829,0.0,57.48925,8.330017
10927,20095620.0,0.0,18.299683,15.488342,22.259125,22.189148,22.32431,22.302795,18.298187,18.290436,18.290436,18.28952,0.0,0.03120997,0.031213854,0.047451284,81.0,18.300018,0.0,0.0,0.0,0.039591562,9.54197e-21,0.0,61.037098,106.64055,32.23876,96.0,0.04559168,24.86573,238.42392,133.34279,0.0,61.03971,0.109858796,0.0,58.092678,8.330017
10928,20095680.0,0.0,18.305023,15.486664,22.270782,22.196808,22.339172,22.317688,18.298553,18.290863,18.290863,18.289795,0.0,0.030929236,0.030931644,0.047162767,77.0,18.300018,0.0,0.0,0.0,0.32947186,9.54197e-21,0.0,61.60996,99.55068,32.223793,96.0,0.045257732,24.886686,238.51,129.11426,0.0,61.61159,0.10901021,0.0,58.752094,8.330017
10929,20095740.0,0.0,18.305023,15.485016,22.282501,22.204529,22.354126,22.332611,18.300537,18.2919,18.2919,18.29071,0.0,0.030752866,0.030754346,0.046993405,73.0,18.300018,0.0,0.0,0.0,0.2641643,9.54197e-21,0.0,62.251972,93.01931,32.23764,96.0,0.044972267,24.867302,238.63992,125.31535,0.0,62.25298,0.10848793,0.0,59.448307,8.330017
10930,20095800.0,0.0,18.301697,15.483337,22.294281,22.21228,22.36905,22.347565,18.302002,18.293488,18.293488,18.292206,0.0,0.030659335,0.030660288,0.046919808,69.0,18.300018,0.0,0.0,0.0,0.014189823,9.54197e-21,0.0,62.941933,87.057144,32.268047,96.0,0.044747856,24.824732,238.7925,121.92183,0.0,62.94258,0.10822508,0.0,60.165237,8.330017
10931,20095860.0,0.0,18.30011,15.481659,22.305878,22.220123,22.383575,22.362122,18.302063,18.29477,18.29477,18.293518,0.0,0.030598197,0.030598812,0.046879068,65.0,18.300018,0.0,0.0,0.0,-0.093371786,9.54197e-21,0.0,63.653267,81.547356,32.290367,96.0,0.044596776,24.793486,238.96054,118.80809,0.0,63.65369,0.10806269,0.0,60.88795,8.330017
10932,20095920.0,0.0,18.30075,15.480011,22.317444,22.227936,22.398071,22.376617,18.301605,18.295502,18.295502,18.294342,0.0,0.030557483,0.030557886,0.046854723,61.0,18.300018,0.0,0.0,0.0,-0.050196435,9.54197e-21,0.0,64.38098,76.43177,32.303307,96.0,0.044503424,24.77537,239.13809,115.92554,0.0,64.381256,0.107955046,0.0,61.614727,8.330017
10933,20095980.0,0.0,18.301666,15.4783325,22.32901,22.235748,22.412537,22.391113,18.301361,18.29596,18.29596,18.294891,0.0,0.030519187,0.030519448,0.046818662,57.0,18.300018,0.0,0.0,0.0,0.010734867,9.54197e-21,0.0,65.122734,71.61682,32.31519,96.0,0.04441219,24.758738,239.32454,113.202774,0.0,65.12292,0.1078452,0.0,62.349094,8.330017
10934,20096040.0,0.0,18.30191,15.476685,22.340546,22.24353,22.42694,22.405579,18.301453,18.296326,18.296326,18.29535,0.0,0.030494476,0.030494653,0.046795543,53.0,18.300018,0.0,0.0,0.0,0.02287727,9.54197e-21,0.0,65.88571,67.093605,32.33033,96.0,0.044307444,24.737535,239.51642,110.62898,0.0,65.88583,0.1077124,0.0,63.099266,8.330017
10935,20096100.0,0.0,18.301758,15.475006,22.352081,22.251282,22.441345,22.420013,18.301544,18.296661,18.296661,18.295746,0.0,0.030454261,0.030454382,0.046737563,49.0,18.300018,0.0,0.0,0.0,0.0128092095,9.54197e-21,0.0,66.66855,62.748543,32.346718,96.0,0.04418758,24.714596,239.71608,108.14742,0.0,66.66863,0.10757246,0.0,63.86672,8.330017
10936,20096160.0,0.0,18.301239,15.473328,22.363098,22.258759,22.454987,22.433655,18.301605,18.296967,18.296967,18.296112,0.0,0.03038797,0.030388048,0.04662806,45.0,18.300018,0.0,0.0,0.0,-0.012036044,9.54197e-21,0.0,67.4692,58.56105,32.362938,96.0,0.04404325,24.691885,239.92442,105.73645,0.0,67.46926,0.1073929,0.0,64.65071,8.330017
10937,20096220.0,0.0,18.301025,15.47168,22.374054,22.266235,22.468597,22.447296,18.301483,18.29715,18.29715,18.296356,0.0,0.030332584,0.030332636,0.046538558,41.0,18.300018,0.0,0.0,0.0,-0.019348592,9.54197e-21,0.0,68.31569,54.536755,32.376842,96.0,0.043880284,24.672424,240.14119,103.382645,0.0,68.315735,0.107119866,0.0,65.47855,8.330017
10938,20096280.0,0.0,18.300995,15.470001,22.38504,22.273743,22.482208,22.460938,18.301361,18.297272,18.297272,18.296509,0.0,0.030249225,0.030249262,0.04639596,37.0,18.300018,0.0,0.0,0.0,-0.015940338,9.54197e-21,0.0,69.20141,50.604378,32.38939,96.0,0.04370117,24.654852,240.36642,101.06972,0.0,69.20144,0.10682108,0.0,66.34436,8.330017
10939,20096340.0,0.0,18.300873,15.468353,22.396027,22.28125,22.49585,22.474548,18.30127,18.297333,18.297333,18.29663,0.0,0.030134538,0.030134562,0.04619516,33.0,18.300018,0.0,0.0,0.0,-0.0135841,9.54197e-21,0.0,70.1236,46.79262,32.40124,96.0,0.04348869,24.638262,240.60007,98.80054,0.0,70.12361,0.10645291,0.0,67.245865,8.330017
10940,20096400.0,0.0,18.300781,15.466675,22.407043,22.288849,22.50946,22.48819,18.301147,18.297394,18.297394,18.296722,0.0,0.030009935,0.030009953,0.045978684,29.0,18.300018,0.0,0.0,0.0,-0.012915778,9.54197e-21,0.0,71.11235,43.07997,32.41203,96.0,0.043241013,24.62316,240.8436,96.554,0.0,71.11236,0.10598293,0.0,68.21265,8.330017
10941,20096460.0,0.0,18.300446,15.464996,22.417664,22.296204,22.52243,22.50116,18.301025,18.297394,18.297394,18.296753,0.0,0.029858312,0.029858321,0.045714278,25.0,18.300018,0.0,0.0,0.0,-0.020687554,9.54197e-21,0.0,72.16842,39.46213,32.421654,96.0,0.042954523,24.609684,241.09663,94.33166,0.0,72.16843,0.105418794,0.0,69.24552,8.330017
10942,20096520.0,0.0,18.301697,15.463348,22.428192,22.303589,22.5354,22.51413,18.300934,18.297607,18.297607,18.296997,0.0,0.029851606,0.029851615,0.045719575,25.0,18.300018,0.0,0.0,0.0,0.02846213,9.54197e-21,0.0,73.243484,36.496784,32.430103,96.0,0.04292202,24.597855,241.27571,92.65115,0.0,73.243484,0.105413854,0.0,70.293076,8.330017
10943,20096580.0,0.0,18.302582,15.46167,22.43863,22.310883,22.54831,22.527008,18.301208,18.298035,18.298035,18.297455,0.0,0.029909426,0.029909432,0.045834754,25.0,18.300018,0.0,0.0,0.0,0.062439993,9.54197e-21,0.0,74.272606,34.06472,32.443798,96.0,0.042978454,24.578684,241.4075,91.34207,0.0,74.272606,0.105644464,0.0,71.29023,8.330017
10944,20096640.0,0.0,18.302643,15.459991,22.449005,22.318085,22.561127,22.539856,18.301605,18.298584,18.298584,18.298035,0.0,0.0299882,0.029988203,0.045984026,25.0,18.300018,0.0,0.0,0.0,0.052326914,9.54197e-21,0.0,75.26229,31.978615,32.461826,96.0,0.043054227,24.553438,241.51364,90.24945,0.0,75.2623,0.10595151,0.0,72.246155,8.330017
10945,20096700.0,0.0,18.302246,15.4583435,22.459259,22.325195,22.573883,22.552612,18.30191,18.299194,18.299194,18.298676,0.0,0.030097988,0.030097991,0.04618537,25.0,18.300018,0.0,0.0,0.0,0.014391679,9.54197e-21,0.0,76.19478,30.243748,32.483135,96.0,0.0431715,24.52361,241.58968,89.38914,0.0,76.19478,0.10637621,0.0,73.14312,8.330017
10946,20096760.0,0.0,18.30188,15.456665,22.468994,22.33191,22.585968,22.564667,18.302002,18.299744,18.299744,18.299255,0.0,0.030225812,0.030225812,0.046415914,25.0,18.300018,0.0,0.0,0.0,-0.011042745,9.54197e-21,0.0,77.064186,28.795492,32.50387,96.0,0.043318532,24.494587,241.64322,88.70819,0.0,77.064186,0.10686333,0.0,73.97625,8.330017
10947,20096820.0,0.0,18.30194,15.455017,22.478577,22.33844,22.59793,22.5766,18.30194,18.30014,18.30014,18.299744,0.0,0.030367214,0.030367214,0.04666781,25.0,18.300018,0.0,0.0,0.0,-0.0082890615,9.54197e-21,0.0,77.859085,27.60602,32.52304,96.0,0.043492,24.467747,241.67679,88.18688,0.0,77.859085,0.10739802,0.0,74.73487,8.330017
10948,20096880.0,0.0,18.302124,15.453339,22.488037,22.34488,22.609772,22.58847,18.30191,18.300476,18.300476,18.30011,0.0,0.030513493,0.030513497,0.046926282,25.0,18.300018,0.0,0.0,0.0,0.0014233235,9.54197e-21,0.0,78.589554,26.609402,32.54188,96.0,0.043674286,24.441362,241.69664,87.779274,0.0,78.589554,0.107950516,0.0,75.4296,8.330017
10949,20096940.0,0.0,18.302185,15.45166,22.497375,22.351135,22.621521,22.60022,18.30194,18.30072,18.30072,18.300446,0.0,0.030664548,0.030664548,0.0471911,25.0,18.300018,0.0,0.0,0.0,0.004731956,9.54197e-21,0.0,79.24177,25.803194,32.56119,96.0,0.043861236,24.414331,241.70311,87.48351,0.0,79.24177,0.10851751,0.0,76.047295,8.330017
10950,20097000.0,0.0,18.302124,15.450012,22.506592,22.35727,22.633179,22.611877,18.30194,18.300964,18.300964,18.30072,0.0,0.030814493,0.030814493,0.047452502,25.0,18.300018,0.0,0.0,0.0,0.0018513149,9.54197e-21,0.0,79.83467,25.127544,32.58077,96.0,0.044044763,24.386925,241.70149,87.259995,0.0,79.83467,0.10907954,0.0,76.60696,8.330017
10951,20097060.0,0.0,18.30188,15.448334,22.51529,22.362976,22.644226,22.622894,18.30194,18.301147,18.301147,18.300964,0.0,0.030964207,0.030964207,0.047711816,25.0,18.300018,0.0,0.0,0.0,-0.008759656,9.54197e-21,0.0,80.351166,24.594961,32.60008,96.0,0.04422774,24.35989,241.69078,87.116974,0.0,80.351166,0.1096389,0.0,77.0922,8.330017
10952,20097120.0,0.0,18.301788,15.446686,22.523834,22.36853,22.65512,22.63379,18.30188,18.3013,18.3013,18.301117,0.0,0.031110108,0.031110108,0.047962993,25.0,18.300018,0.0,0.0,0.0,-0.010743782,9.54197e-21,0.0,80.792786,24.184305,32.618286,96.0,0.044407047,24.334402,241.67343,87.03868,0.0,80.792786,0.110182025,0.0,77.50501,8.330017
10953,20097180.0,0.0,18.301788,15.445007,22.532288,22.373962,22.665955,22.644592,18.301788,18.301392,18.301392,18.301239,0.0,0.031250767,0.031250767,0.048204,25.0,18.300018,0.0,0.0,0.0,-0.008601237,9.54197e-21,0.0,81.179825,23.8555,32.63582,96.0,0.04457933,24.309853,241.65236,87.0011,0.0,81.179825,0.11070478,0.0,77.86534,8.330017
10954,20097240.0,0.0,18.301788,15.443329,22.54065,22.379272,22.676697,22.655334,18.301727,18.301453,18.301453,18.301361,0.0,0.031385884,0.031385884,0.04843433,25.0,18.300018,0.0,0.0,0.0,-0.00466522,9.54197e-21,0.0,81.50895,23.60675,32.65279,96.0,0.044743624,24.286097,241.62782,87.00299,0.0,81.50895,0.11120571,0.0,78.170135,8.330017
10955,20097300.0,0.0,18.301727,15.441681,22.54889,22.38446,22.687347,22.665955,18.301697,18.301483,18.301483,18.301422,0.0,0.031513184,0.031513184,0.048650276,25.0,18.300018,0.0,0.0,0.0,-0.0040201093,9.54197e-21,0.0,81.7786,23.432028,32.669434,96.0,0.044895396,24.262793,241.60092,87.038635,0.0,81.7786,0.111676514,0.0,78.41827,8.330017
10956,20097360.0,0.0,18.301514,15.440002,22.556702,22.389282,22.69748,22.676025,18.301636,18.301514,18.301514,18.301483,0.0,0.03163231,0.03163231,0.04885135,25.0,18.300018,0.0,0.0,0.0,-0.011856265,9.54197e-21,0.0,81.99119,23.324085,32.685627,96.0,0.045034513,24.240122,241.57225,87.10361,0.0,81.99119,0.11211582,0.0,78.612175,8.330017
10957,20097420.0,0.0,18.301361,15.4383545,22.564392,22.393982,22.707489,22.686005,18.301544,18.301544,18.301544,18.301483,0.0,0.03174184,0.03174184,0.049035355,25.0,18.300018,0.0,0.0,0.0,-0.015568263,9.54197e-21,0.0,82.15196,23.27168,32.70074,96.0,0.04516111,24.21896,241.54295,87.19018,0.0,82.15196,0.11251899,0.0,78.757126,8.330017
10958,20097480.0,0.0,18.30133,15.436676,22.571991,22.39859,22.717438,22.695923,18.301453,18.301514,18.301514,18.301483,0.0,0.031841036,0.031841036,0.049201302,25.0,18.300018,0.0,0.0,0.0,-0.011750143,9.54197e-21,0.0,82.266846,23.264738,32.71473,96.0,0.04527428,24.199383,241.5139,87.29184,0.0,82.266846,0.11288342,0.0,78.85895,8.330017
10959,20097540.0,0.0,18.3013,15.434998,22.579498,22.403137,22.727325,22.70575,18.301361,18.301483,18.301483,18.301483,0.0,0.031929623,0.031929623,0.049348924,25.0,18.300018,0.0,0.0,0.0,-0.008185993,9.54197e-21,0.0,82.34374,23.292004,32.72808,96.0,0.04537192,24.180689,241.48587,87.40191,0.0,82.34374,0.1132084,0.0,78.925285,8.330017
10960,20097600.0,0.0,18.3013,15.43335,22.586914,22.407532,22.737091,22.715515,18.3013,18.301453,18.301453,18.301453,0.0,0.03200578,0.03200578,0.049475335,25.0,18.300018,0.0,0.0,0.0,-0.004463454,9.54197e-21,0.0,82.373474,23.36273,32.74066,96.0,0.045451652,24.163076,241.45888,87.52382,0.0,82.373474,0.11348704,0.0,78.947464,8.330017
10961,20097660.0,0.0,18.301086,15.431671,22.593994,22.411682,22.74646,22.724792,18.30127,18.301422,18.301422,18.301422,0.0,0.03207299,0.03207299,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.01042313,9.54197e-21,0.0,82.37783,23.453768,32.752956,96.0,0.045517534,24.145866,241.4333,87.64799,0.0,82.37783,0.113732636,0.0,78.946045,8.330017
10962,20097720.0,0.0,18.300964,15.429993,22.600983,22.415741,22.755737,22.734009,18.301178,18.301361,18.301361,18.301392,0.0,0.032129664,0.032129664,0.04967981,25.0,18.300018,0.0,0.0,0.0,-0.014095641,9.54197e-21,0.0,82.35647,23.563564,32.76432,96.0,0.045569316,24.129953,241.40973,87.771835,0.0,82.35647,0.11393936,0.0,78.92084,8.330017
10963,20097780.0,0.0,18.300934,15.428345,22.60791,22.41977,22.764984,22.743164,18.301086,18.3013,18.3013,18.30133,0.0,0.032176007,0.032176007,0.0497558,25.0,18.300018,0.0,0.0,0.0,-0.011300154,9.54197e-21,0.0,82.31227,23.689026,32.77463,96.0,0.045607883,24.115519,241.38829,87.8938,0.0,82.31227,0.11410807,0.0,78.874565,8.330017
10964,20097840.0,0.0,18.300934,15.426666,22.614807,22.423737,22.77417,22.752289,18.300995,18.301239,18.301239,18.30127,0.0,0.032212816,0.032212816,0.0498158,25.0,18.300018,0.0,0.0,0.0,-0.006041605,9.54197e-21,0.0,82.25168,23.823137,32.78423,96.0,0.045633312,24.102077,241.36916,88.01066,0.0,82.25168,0.1142417,0.0,78.813286,8.330017
10965,20097900.0,0.0,18.300903,15.425018,22.621674,22.427643,22.783295,22.761383,18.300934,18.301178,18.301178,18.301208,0.0,0.03224132,0.03224132,0.049861886,25.0,18.300018,0.0,0.0,0.0,-0.0029595285,9.54197e-21,0.0,82.18072,23.959887,32.793465,96.0,0.04564635,24.089148,241.35237,88.120186,0.0,82.18072,0.11434471,0.0,78.74267,8.330017
10966,20097960.0,0.0,18.300781,15.42334,22.628204,22.431335,22.792053,22.77002,18.300903,18.301117,18.301117,18.301147,0.0,0.032259498,0.032259498,0.049890764,25.0,18.300018,0.0,0.0,0.0,-0.0063010673,9.54197e-21,0.0,82.095856,24.101332,32.802155,96.0,0.045644645,24.076988,241.33835,88.221504,0.0,82.095856,0.11441001,0.0,78.65945,8.330017
10967,20098020.0,0.0,18.30072,15.421661,22.634674,22.434967,22.800781,22.778625,18.300842,18.301056,18.301056,18.301086,0.0,0.032268718,0.032268718,0.049904704,25.0,18.300018,0.0,0.0,0.0,-0.0074389526,9.54197e-21,0.0,82.006226,24.237139,32.810028,96.0,0.045631103,24.065964,241.32736,88.309944,0.0,82.006226,0.11444231,0.0,78.57227,8.330017
10968,20098080.0,0.0,18.30069,15.420013,22.641083,22.438568,22.809448,22.7872,18.300812,18.301025,18.301025,18.301056,0.0,0.032269035,0.032269035,0.04990391,25.0,18.300018,0.0,0.0,0.0,-0.006353967,9.54197e-21,0.0,81.91934,24.356882,32.817146,96.0,0.045605138,24.055996,241.32011,88.379135,0.0,81.91934,0.11444059,0.0,78.48839,8.330017
10969,20098140.0,0.0,18.30066,15.418335,22.647522,22.44217,22.818085,22.795746,18.30075,18.300964,18.300964,18.300995,0.0,0.03226975,0.03226975,0.049903654,25.0,18.300018,0.0,0.0,0.0,-0.005196384,9.54197e-21,0.0,81.83139,24.479906,32.824345,96.0,0.04558084,24.045918,241.3123,88.45154,0.0,81.83139,0.11444337,0.0,78.40338,8.330017
10970,20098200.0,0.0,18.30066,15.416687,22.65393,22.44577,22.826721,22.80429,18.30072,18.300903,18.300903,18.300934,0.0,0.032265246,0.032265246,0.049894813,25.0,18.300018,0.0,0.0,0.0,-0.0038583265,9.54197e-21,0.0,81.747055,24.590826,32.831146,96.0,0.0455488,24.036394,241.30692,88.510864,0.0,81.747055,0.114425465,0.0,78.32225,8.330017
