,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10971,20098260.0,0.0,18.300568,15.415009,22.660095,22.449158,22.835052,22.81247,18.30069,18.300873,18.300873,18.300873,0.0,0.032258425,0.032258425,0.049882147,25.0,18.300018,0.0,0.0,0.0,-0.0057646567,9.54197e-21,0.0,81.66533,24.695385,32.83768,96.0,0.04551401,24.027248,241.3026,88.56404,0.0,81.66533,0.11439919,0.0,78.24379,8.330017
10972,20098320.0,0.0,18.300537,15.41333,22.66623,22.452545,22.843353,22.820618,18.300629,18.300812,18.300812,18.300842,0.0,0.032249123,0.032249123,0.04986539,25.0,18.300018,0.0,0.0,0.0,-0.0055206725,9.54197e-21,0.0,81.58754,24.79133,32.843796,96.0,0.045476668,24.018686,241.29953,88.60954,0.0,81.58754,0.11436382,0.0,78.16929,8.330017
10973,20098380.0,0.0,18.300537,15.411682,22.672333,22.455933,22.851624,22.828766,18.300598,18.30075,18.30075,18.300781,0.0,0.03223757,0.03223757,0.049844954,25.0,18.300018,0.0,0.0,0.0,-0.002960638,9.54197e-21,0.0,81.51552,24.876259,32.84957,96.0,0.045436908,24.010601,241.2978,88.64623,0.0,81.51552,0.11432026,0.0,78.100494,8.330017
10974,20098440.0,0.0,18.300537,15.410004,22.678406,22.45929,22.859863,22.836853,18.300568,18.30072,18.30072,18.30075,0.0,0.032224666,0.032224666,0.049822357,25.0,18.300018,0.0,0.0,0.0,-0.000943313,9.54197e-21,0.0,81.45006,24.95023,32.855247,96.0,0.045395415,24.002651,241.29713,88.67516,0.0,81.45006,0.114272006,0.0,78.03813,8.330017
10975,20098500.0,0.0,18.300568,15.408325,22.684479,22.462677,22.868103,22.84497,18.300568,18.30069,18.30069,18.30069,0.0,0.03221008,0.03221008,0.049797058,25.0,18.300018,0.0,0.0,0.0,0.00048596592,9.54197e-21,0.0,81.3922,25.011063,32.860798,96.0,0.04535155,23.994884,241.29778,88.69457,0.0,81.3922,0.11421733,0.0,77.98322,8.330017
10976,20098560.0,0.0,18.300476,15.406677,22.690338,22.46585,22.876038,22.852722,18.300568,18.30066,18.30066,18.30066,0.0,0.03219507,0.03219507,0.049771134,25.0,18.300018,0.0,0.0,0.0,-0.0034320308,9.54197e-21,0.0,81.340256,25.062979,32.866344,96.0,0.045307137,23.98712,241.29907,88.70841,0.0,81.340256,0.114161365,0.0,77.93407,8.330017
10977,20098620.0,0.0,18.300446,15.404999,22.696136,22.469025,22.883972,22.860474,18.300537,18.300629,18.300629,18.300629,0.0,0.032180045,0.032180045,0.049745284,25.0,18.300018,0.0,0.0,0.0,-0.004935529,9.54197e-21,0.0,81.29547,25.104727,32.871567,96.0,0.045263886,23.979803,241.30098,88.71635,0.0,81.29547,0.11410545,0.0,77.89182,8.330017
10978,20098680.0,0.0,18.300476,15.403351,22.701935,22.472198,22.891876,22.868195,18.300507,18.300598,18.300598,18.300598,0.0,0.032165237,0.032165237,0.049719907,25.0,18.300018,0.0,0.0,0.0,-0.0019776453,9.54197e-21,0.0,81.25773,25.136715,32.876446,96.0,0.04522227,23.972973,241.30342,88.718864,0.0,81.25773,0.11405044,0.0,77.85638,8.330017
10979,20098740.0,0.0,18.300507,15.401672,22.707733,22.475372,22.89975,22.875916,18.300507,18.300568,18.300568,18.300568,0.0,0.03215108,0.03215108,0.049695723,25.0,18.300018,0.0,0.0,0.0,0.0014718368,9.54197e-21,0.0,81.22665,25.160126,32.881287,96.0,0.04518191,23.966198,241.30618,88.717125,0.0,81.22665,0.11399792,0.0,77.82731,8.330017
10980,20098800.0,0.0,18.300537,15.399994,22.713501,22.478516,22.907623,22.883606,18.300507,18.300537,18.300537,18.300537,0.0,0.032137856,0.032137856,0.049673185,25.0,18.300018,0.0,0.0,0.0,0.0030800188,9.54197e-21,0.0,81.20146,25.176422,32.88624,96.0,0.045142733,23.959263,241.30911,88.71228,0.0,81.20146,0.11394895,0.0,77.803894,8.330017
10981,20098860.0,0.0,18.300476,15.398346,22.719025,22.481476,22.915222,22.890991,18.300507,18.300537,18.300537,18.300537,0.0,0.032125693,0.032125693,0.049652547,25.0,18.300018,0.0,0.0,0.0,-0.0008830551,9.54197e-21,0.0,81.1835,25.18387,32.89124,96.0,0.045105144,23.952263,241.31226,88.703445,0.0,81.1835,0.11390394,0.0,77.787384,8.330017
10982,20098920.0,0.0,18.300446,15.3966675,22.724518,22.484406,22.92276,22.898315,18.300476,18.300507,18.300507,18.300507,0.0,0.03211514,0.03211514,0.049634706,25.0,18.300018,0.0,0.0,0.0,-0.0019162537,9.54197e-21,0.0,81.1721,25.184242,32.895977,96.0,0.045071177,23.945633,241.31534,88.692276,0.0,81.1721,0.11386498,0.0,77.777115,8.330017
10983,20098980.0,0.0,18.300446,15.39502,22.72995,22.487305,22.930298,22.90564,18.300476,18.300507,18.300507,18.300507,0.0,0.032106936,0.032106936,0.04962092,25.0,18.300018,0.0,0.0,0.0,-0.0012821408,9.54197e-21,0.0,81.1677,25.17803,32.90063,96.0,0.04504138,23.939116,241.31813,88.67984,0.0,81.1677,0.11383478,0.0,77.77346,8.330017
10984,20099040.0,0.0,18.300446,15.393341,22.735413,22.490234,22.937836,22.912933,18.300476,18.300476,18.300476,18.300507,0.0,0.032098155,0.032098155,0.049606122,25.0,18.300018,0.0,0.0,0.0,-0.0005930355,9.54197e-21,0.0,81.16174,25.1732,32.905273,96.0,0.045010664,23.932615,241.32101,88.66757,0.0,81.16174,0.11380241,0.0,77.76832,8.330017
10985,20099100.0,0.0,18.300476,15.391663,22.740875,22.493134,22.945343,22.920258,18.300476,18.300476,18.300476,18.300476,0.0,0.032090563,0.032090563,0.04959339,25.0,18.300018,0.0,0.0,0.0,0.00040900754,9.54197e-21,0.0,81.15925,25.165165,32.909904,96.0,0.044981983,23.926134,241.32375,88.65474,0.0,81.15925,0.11377449,0.0,77.76646,8.330017
10986,20099160.0,0.0,18.300415,15.390015,22.746063,22.49582,22.952606,22.927246,18.300476,18.300476,18.300476,18.300476,0.0,0.032084156,0.032084156,0.049582683,25.0,18.300018,0.0,0.0,0.0,-0.0022630815,9.54197e-21,0.0,81.15989,25.154387,32.9145,96.0,0.04495535,23.919697,241.3263,88.6416,0.0,81.15989,0.113750964,0.0,77.76753,8.330017
10987,20099220.0,0.0,18.300385,15.388336,22.751251,22.498474,22.959839,22.934204,18.300446,18.300446,18.300446,18.300446,0.0,0.032078877,0.032078877,0.04957391,25.0,18.300018,0.0,0.0,0.0,-0.0030494602,9.54197e-21,0.0,81.16301,25.141737,32.91887,96.0,0.044931382,23.91358,241.32861,88.62861,0.0,81.16301,0.113731645,0.0,77.770935,8.330017
10988,20099280.0,0.0,18.300415,15.386658,22.756409,22.50113,22.967041,22.941162,18.300446,18.300446,18.300446,18.300446,0.0,0.032074645,0.032074645,0.049566917,25.0,18.300018,0.0,0.0,0.0,-0.0008472424,9.54197e-21,0.0,81.16802,25.127954,32.923065,96.0,0.04490976,23.907713,241.33069,88.61608,0.0,81.16802,0.11371617,0.0,77.77609,8.330017
10989,20099340.0,0.0,18.300446,15.38501,22.761536,22.503784,22.974243,22.94812,18.300415,18.300446,18.300446,18.300446,0.0,0.032071315,0.032071315,0.049561456,25.0,18.300018,0.0,0.0,0.0,0.00082389935,9.54197e-21,0.0,81.17428,25.113777,32.927288,96.0,0.0448895,23.901794,241.33253,88.60431,0.0,81.17428,0.11370406,0.0,77.78238,8.330017
10990,20099400.0,0.0,18.300476,15.383331,22.766663,22.506409,22.981415,22.955017,18.300415,18.300415,18.300415,18.300415,0.0,0.03206896,0.03206896,0.049557652,25.0,18.300018,0.0,0.0,0.0,0.002449752,9.54197e-21,0.0,81.18205,25.0989,32.931526,96.0,0.0448708,23.895866,241.33412,88.59318,0.0,81.18205,0.11369555,0.0,77.79007,8.330017
10991,20099460.0,0.0,18.300385,15.381683,22.771545,22.50882,22.988342,22.96164,18.300446,18.300415,18.300415,18.300415,0.0,0.032067396,0.032067396,0.04955518,25.0,18.300018,0.0,0.0,0.0,-0.002405455,9.54197e-21,0.0,81.19055,25.084208,32.935898,96.0,0.04485289,23.88974,241.33546,88.58301,0.0,81.19055,0.113689944,0.0,77.79839,8.330017
10992,20099520.0,0.0,18.300323,15.380005,22.776428,22.5112,22.99524,22.968262,18.300415,18.300415,18.300415,18.300415,0.0,0.03206651,0.03206651,0.04955385,25.0,18.300018,0.0,0.0,0.0,-0.0047249906,9.54197e-21,0.0,81.19939,25.070066,32.940002,96.0,0.044837046,23.883993,241.33658,88.57388,0.0,81.19939,0.11368684,0.0,77.80701,8.330017
10993,20099580.0,0.0,18.300354,15.378326,22.78125,22.51358,23.002136,22.974854,18.300385,18.300415,18.300415,18.300415,0.0,0.032066237,0.032066237,0.049553547,25.0,18.300018,0.0,0.0,0.0,-0.002163625,9.54197e-21,0.0,81.20841,25.056623,32.94377,96.0,0.044823386,23.87872,241.33746,88.565834,0.0,81.20841,0.113685995,0.0,77.81575,8.330017
10994,20099640.0,0.0,18.300415,15.376678,22.786072,22.51596,23.008972,22.981415,18.300385,18.300385,18.300385,18.300385,0.0,0.03206645,0.03206645,0.049554046,25.0,18.300018,0.0,0.0,0.0,0.001296441,9.54197e-21,0.0,81.21727,25.044159,32.94748,96.0,0.044810724,23.87353,241.33815,88.55886,0.0,81.21727,0.11368693,0.0,77.8243,8.330017
10995,20099700.0,0.0,18.300415,15.375,22.790863,22.51831,23.015778,22.987915,18.300385,18.300385,18.300385,18.300385,0.0,0.03206741,0.03206741,0.049555786,25.0,18.300018,0.0,0.0,0.0,0.0011668424,9.54197e-21,0.0,81.225,25.034502,32.951355,96.0,0.044798672,23.868103,241.33846,88.55432,0.0,81.225,0.11369058,0.0,77.8317,8.330017
10996,20099760.0,0.0,18.300354,15.373352,22.79544,22.520416,23.0224,22.994202,18.300385,18.300385,18.300385,18.300385,0.0,0.032068267,0.032068267,0.049557354,25.0,18.300018,0.0,0.0,0.0,-0.0015925545,9.54197e-21,0.0,81.23303,25.024261,32.955162,96.0,0.044786695,23.86277,241.3388,88.54934,0.0,81.23303,0.11369387,0.0,77.8394,8.330017
10997,20099820.0,0.0,18.300293,15.371674,22.799988,22.522552,23.028992,23.000458,18.300385,18.300385,18.300385,18.300385,0.0,0.03206937,0.03206937,0.049559318,25.0,18.300018,0.0,0.0,0.0,-0.0035425476,9.54197e-21,0.0,81.2405,25.015198,32.958786,96.0,0.044775758,23.857697,241.33904,88.54529,0.0,81.2405,0.11369804,0.0,77.84654,8.330017
10998,20099880.0,0.0,18.300293,15.369995,22.804504,22.524658,23.035553,23.006714,18.300354,18.300385,18.300385,18.300385,0.0,0.032070614,0.032070614,0.04956151,25.0,18.300018,0.0,0.0,0.0,-0.0036795547,9.54197e-21,0.0,81.24733,25.007288,32.96226,96.0,0.04476559,23.852837,241.33914,88.54207,0.0,81.24733,0.11370274,0.0,77.85305,8.330017
10999,20099940.0,0.0,18.300323,15.368347,22.809021,22.526764,23.042084,23.012909,18.300354,18.300354,18.300354,18.300354,0.0,0.03207205,0.03207205,0.04956401,25.0,18.300018,0.0,0.0,0.0,-0.0006148877,9.54197e-21,0.0,81.25355,25.000559,32.96549,96.0,0.044756584,23.84832,241.33911,88.53973,0.0,81.25355,0.1137081,0.0,77.85895,8.330017
11000,20100000.0,0.0,18.300354,15.366669,22.813507,22.52884,23.048615,23.019104,18.300323,18.300354,18.300354,18.300354,0.0,0.03207354,0.03207354,0.049566597,25.0,18.300018,0.0,0.0,0.0,0.0016213055,9.54197e-21,0.0,81.25904,24.994953,32.968742,96.0,0.044747557,23.843761,241.339,88.53809,0.0,81.25904,0.11371366,0.0,77.86415,8.330017
11001,20100060.0,0.0,18.300293,15.365021,22.81781,22.5307,23.054901,23.025055,18.300323,18.300354,18.300354,18.300354,0.0,0.03207506,0.03207506,0.049569212,25.0,18.300018,0.0,0.0,0.0,-0.0013988678,9.54197e-21,0.0,81.263824,24.990433,32.97206,96.0,0.044738352,23.839111,241.33882,88.537125,0.0,81.263824,0.11371932,0.0,77.86867,8.330017
11002,20100120.0,0.0,18.300262,15.363342,22.822052,22.532562,23.061188,23.031006,18.300323,18.300323,18.300323,18.300323,0.0,0.03207656,0.03207656,0.04957179,25.0,18.300018,0.0,0.0,0.0,-0.003951685,9.54197e-21,0.0,81.26789,24.98691,32.97521,96.0,0.044729725,23.83471,241.3386,88.536705,0.0,81.26789,0.1137249,0.0,77.87248,8.330017
11003,20100180.0,0.0,18.300262,15.361664,22.826294,22.534424,23.067444,23.036896,18.300293,18.300323,18.300323,18.300323,0.0,0.032078005,0.032078005,0.049574256,25.0,18.300018,0.0,0.0,0.0,-0.0025648864,9.54197e-21,0.0,81.27127,24.98428,32.978073,96.0,0.044722,23.8307,241.33832,88.53674,0.0,81.27127,0.11373027,0.0,77.87565,8.330017
11004,20100240.0,0.0,18.300293,15.360016,22.830536,22.536255,23.0737,23.042786,18.300293,18.300323,18.300323,18.300323,0.0,0.03207936,0.03207936,0.049576566,25.0,18.300018,0.0,0.0,0.0,-0.00097453117,9.54197e-21,0.0,81.27405,24.982393,32.980885,96.0,0.044714306,23.826765,241.33803,88.53712,0.0,81.27405,0.113735296,0.0,77.87823,8.330017
11005,20100300.0,0.0,18.300323,15.358337,22.834717,22.538086,23.079926,23.048676,18.300293,18.300293,18.300293,18.300293,0.0,0.032080643,0.032080643,0.04957874,25.0,18.300018,0.0,0.0,0.0,0.0018423459,9.54197e-21,0.0,81.27618,24.98132,32.98358,96.0,0.04470688,23.822987,241.3377,88.53787,0.0,81.27618,0.11374003,0.0,77.880196,8.330017
11006,20100360.0,0.0,18.300232,15.356659,22.838745,22.539703,23.085938,23.05429,18.300293,18.300293,18.300293,18.300293,0.0,0.03208181,0.03208181,0.049580716,25.0,18.300018,0.0,0.0,0.0,-0.0017050466,9.54197e-21,0.0,81.277756,24.980873,32.98641,96.0,0.044698812,23.819027,241.33739,88.53887,0.0,81.277756,0.11374433,0.0,77.88164,8.330017
11007,20100420.0,0.0,18.300201,15.355011,22.842712,22.54129,23.09195,23.059937,18.300262,18.300293,18.300293,18.300293,0.0,0.032082856,0.032082856,0.04958248,25.0,18.300018,0.0,0.0,0.0,-0.004051827,9.54197e-21,0.0,81.27885,24.980934,32.98903,96.0,0.04469128,23.81536,241.33707,88.54004,0.0,81.27885,0.11374819,0.0,77.882614,8.330017
11008,20100480.0,0.0,18.300201,15.3533325,22.84668,22.542877,23.09793,23.065521,18.300262,18.300262,18.300262,18.300262,0.0,0.03208378,0.03208378,0.049584035,25.0,18.300018,0.0,0.0,0.0,-0.0025724005,9.54197e-21,0.0,81.279495,24.981451,32.991356,96.0,0.044684585,23.812105,241.33676,88.54133,0.0,81.279495,0.1137516,0.0,77.88317,8.330017
11009,20100540.0,0.0,18.300262,15.351685,22.850616,22.544464,23.103882,23.071106,18.300232,18.300262,18.300262,18.300262,0.0,0.032084577,0.032084577,0.049585376,25.0,18.300018,0.0,0.0,0.0,0.0003112563,9.54197e-21,0.0,81.27978,24.982302,32.993565,96.0,0.044678092,23.809008,241.33646,88.54269,0.0,81.27978,0.11375454,0.0,77.88338,8.330017
11010,20100600.0,0.0,18.300232,15.350006,22.854523,22.54602,23.109772,23.07663,18.300232,18.300262,18.300262,18.300262,0.0,0.0320851,0.0320851,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.00046094807,9.54197e-21,0.0,81.27944,24.983604,32.995857,96.0,0.044670843,23.8058,241.33623,88.54399,0.0,81.27944,0.113756426,0.0,77.883026,8.330017
11011,20100660.0,0.0,18.300232,15.348328,22.858337,22.547546,23.11554,23.082031,18.300232,18.300232,18.300232,18.300262,0.0,0.03208567,0.03208567,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0005205281,9.54197e-21,0.0,81.2792,24.984858,32.99812,96.0,0.044663806,23.802637,241.33598,88.545334,0.0,81.2792,0.11375851,0.0,77.882744,8.330017
11012,20100720.0,0.0,18.300201,15.34668,22.862122,22.549042,23.121277,23.087372,18.300232,18.300232,18.300232,18.300232,0.0,0.032086127,0.032086127,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0017580503,9.54197e-21,0.0,81.27875,24.98624,33.000298,96.0,0.04465685,23.79958,241.33575,88.54663,0.0,81.27875,0.1137602,0.0,77.88228,8.330017
11013,20100780.0,0.0,18.30017,15.345001,22.865906,22.550568,23.126984,23.092743,18.300232,18.300232,18.300232,18.300232,0.0,0.032086495,0.032086495,0.049588546,25.0,18.300018,0.0,0.0,0.0,-0.0020738808,9.54197e-21,0.0,81.27816,24.987679,33.002388,96.0,0.04465008,23.796656,241.33556,88.54785,0.0,81.27816,0.113761544,0.0,77.881676,8.330017
11014,20100840.0,0.0,18.300201,15.343353,22.86966,22.552063,23.13269,23.098053,18.300201,18.300232,18.300232,18.300232,0.0,0.03208676,0.03208676,0.049588975,25.0,18.300018,0.0,0.0,0.0,-0.0009083975,9.54197e-21,0.0,81.2774,24.9892,33.004345,96.0,0.04464362,23.793919,241.33537,88.54902,0.0,81.2774,0.1137625,0.0,77.88093,8.330017
11015,20100900.0,0.0,18.300201,15.341675,22.873413,22.553528,23.138336,23.103363,18.300201,18.300201,18.300201,18.300232,0.0,0.032086942,0.032086942,0.04958927,25.0,18.300018,0.0,0.0,0.0,0.0003641568,9.54197e-21,0.0,81.276566,24.99071,33.006268,96.0,0.044637136,23.791227,241.33524,88.55009,0.0,81.276566,0.11376316,0.0,77.88011,8.330017
11016,20100960.0,0.0,18.30017,15.339996,22.877075,22.555023,23.14386,23.10852,18.300201,18.300201,18.300201,18.300201,0.0,0.03208705,0.03208705,0.049589433,25.0,18.300018,0.0,0.0,0.0,-0.0005145534,9.54197e-21,0.0,81.27568,24.992184,33.008194,96.0,0.044630505,23.788527,241.33511,88.551056,0.0,81.27568,0.11376354,0.0,77.87924,8.330017
11017,20101020.0,0.0,18.30017,15.338348,22.880707,22.556458,23.149353,23.113647,18.300201,18.300201,18.300201,18.300201,0.0,0.03208709,0.03208709,0.04958949,25.0,18.300018,0.0,0.0,0.0,-0.0016339027,9.54197e-21,0.0,81.274765,24.993586,33.010063,96.0,0.044623986,23.785912,241.335,88.55191,0.0,81.274765,0.11376368,0.0,77.87836,8.330017
11018,20101080.0,0.0,18.30017,15.33667,22.884308,22.557922,23.154816,23.118774,18.30017,18.300201,18.300201,18.300201,0.0,0.032087088,0.032087088,0.049589463,25.0,18.300018,0.0,0.0,0.0,-0.0012436134,9.54197e-21,0.0,81.273865,24.994894,33.01181,96.0,0.044617817,23.783468,241.33493,88.55266,0.0,81.273865,0.113763645,0.0,77.87749,8.330017
11019,20101140.0,0.0,18.30017,15.334991,22.887909,22.559357,23.160248,23.12387,18.30017,18.300201,18.300201,18.300201,0.0,0.03208704,0.03208704,0.04958937,25.0,18.300018,0.0,0.0,0.0,-0.0006824498,9.54197e-21,0.0,81.273,24.996092,33.013515,96.0,0.04461172,23.781078,241.33487,88.5533,0.0,81.273,0.11376346,0.0,77.87665,8.330017
11020,20101200.0,0.0,18.30017,15.3333435,22.89151,22.560791,23.16568,23.128937,18.30017,18.30017,18.30017,18.300201,0.0,0.03208695,0.03208695,0.049589206,25.0,18.300018,0.0,0.0,0.0,0.00048743692,9.54197e-21,0.0,81.27216,24.997183,33.01516,96.0,0.044605777,23.778778,241.33482,88.55383,0.0,81.27216,0.11376311,0.0,77.87585,8.330017
11021,20101260.0,0.0,18.30014,15.331665,22.89502,22.562225,23.17096,23.13388,18.30017,18.30017,18.30017,18.30017,0.0,0.03208683,0.03208683,0.049588993,25.0,18.300018,0.0,0.0,0.0,-0.00073265913,9.54197e-21,0.0,81.27138,24.998152,33.016838,96.0,0.044599675,23.77643,241.3348,88.55427,0.0,81.27138,0.11376266,0.0,77.8751,8.330017
11022,20101320.0,0.0,18.30014,15.330017,22.898499,22.56363,23.176208,23.138824,18.30017,18.30017,18.30017,18.30017,0.0,0.032086696,0.032086696,0.049588755,25.0,18.300018,0.0,0.0,0.0,-0.0015939436,9.54197e-21,0.0,81.27067,24.998993,33.01843,96.0,0.044593837,23.7742,241.33478,88.5546,0.0,81.27067,0.113762155,0.0,77.87441,8.330017
11023,20101380.0,0.0,18.30014,15.328339,22.901978,22.565033,23.181458,23.143707,18.30017,18.30017,18.30017,18.30017,0.0,0.032086547,0.032086547,0.049588494,25.0,18.300018,0.0,0.0,0.0,-0.0010753075,9.54197e-21,0.0,81.27001,24.99971,33.019905,96.0,0.044588394,23.772137,241.33478,88.554855,0.0,81.27001,0.11376158,0.0,77.8738,8.330017
11024,20101440.0,0.0,18.30014,15.32666,22.905457,22.566437,23.186676,23.14859,18.30014,18.30017,18.30017,18.30017,0.0,0.032086387,0.032086387,0.049588222,25.0,18.300018,0.0,0.0,0.0,-1.7986133e-05,9.54197e-21,0.0,81.26945,25.000309,33.021324,96.0,0.04458313,23.770145,241.3348,88.55503,0.0,81.26945,0.113761,0.0,77.87327,8.330017
11025,20101500.0,0.0,18.30017,15.325012,22.908905,22.56784,23.191864,23.153473,18.30014,18.30017,18.30017,18.30017,0.0,0.032086235,0.032086235,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.00054049224,9.54197e-21,0.0,81.26895,25.000803,33.02275,96.0,0.044577837,23.768145,241.3348,88.55515,0.0,81.26895,0.11376041,0.0,77.872795,8.330017
11026,20101560.0,0.0,18.30014,15.323334,22.912262,22.569214,23.19693,23.158234,18.30014,18.30014,18.30014,18.30014,0.0,0.032086074,0.032086074,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0004537092,9.54197e-21,0.0,81.26853,25.001183,33.024178,96.0,0.04457256,23.766151,241.33482,88.5552,0.0,81.26853,0.11375983,0.0,77.8724,8.330017
11027,20101620.0,0.0,18.30011,15.321686,22.915619,22.570587,23.201965,23.162933,18.30014,18.30014,18.30014,18.30014,0.0,0.032085918,0.032085918,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.0013453804,9.54197e-21,0.0,81.26818,25.001467,33.02554,96.0,0.04456751,23.764244,241.33485,88.5552,0.0,81.26818,0.11375926,0.0,77.87207,8.330017
11028,20101680.0,0.0,18.30011,15.320007,22.918945,22.57193,23.207,23.167664,18.30014,18.30014,18.30014,18.30014,0.0,0.032085776,0.032085776,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.0015280697,9.54197e-21,0.0,81.2679,25.001673,33.026836,96.0,0.04456272,23.762432,241.33487,88.55516,0.0,81.2679,0.11375873,0.0,77.87181,8.330017
11029,20101740.0,0.0,18.30011,15.318329,22.922302,22.573303,23.212006,23.172363,18.30014,18.30014,18.30014,18.30014,0.0,0.032085642,0.032085642,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0005296793,9.54197e-21,0.0,81.267685,25.001791,33.028027,96.0,0.044558294,23.76076,241.3349,88.555084,0.0,81.267685,0.11375823,0.0,77.87161,8.330017
11030,20101800.0,0.0,18.30014,15.316681,22.925598,22.574646,23.21698,23.177032,18.30014,18.30014,18.30014,18.30014,0.0,0.03208552,0.03208552,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00039328943,9.54197e-21,0.0,81.267525,25.001846,33.02921,96.0,0.044553928,23.759104,241.33493,88.554985,0.0,81.267525,0.11375778,0.0,77.87147,8.330017
11031,20101860.0,0.0,18.30011,15.315002,22.928864,22.575989,23.221863,23.18158,18.30014,18.30014,18.30014,18.30014,0.0,0.03208541,0.03208541,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.00036150473,9.54197e-21,0.0,81.26742,25.001842,33.030407,96.0,0.044549536,23.757431,241.33496,88.55486,0.0,81.26742,0.11375737,0.0,77.871376,8.330017
11032,20101920.0,0.0,18.30011,15.3133545,22.932068,22.577332,23.226685,23.186127,18.30011,18.30014,18.30014,18.30014,0.0,0.03208531,0.03208531,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.0012493106,9.54197e-21,0.0,81.26736,25.001793,33.031555,96.0,0.04454533,23.755821,241.33499,88.55473,0.0,81.26736,0.113757014,0.0,77.87132,8.330017
11033,20101980.0,0.0,18.30011,15.311676,22.935303,22.578674,23.231506,23.190643,18.30011,18.30011,18.30011,18.30011,0.0,0.03208523,0.03208523,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.0009404935,9.54197e-21,0.0,81.26734,25.001707,33.03261,96.0,0.04454148,23.754343,241.33502,88.55459,0.0,81.26734,0.1137567,0.0,77.87131,8.330017
11034,20102040.0,0.0,18.30011,15.309998,22.938507,22.579987,23.236328,23.19516,18.30011,18.30011,18.30011,18.30011,0.0,0.032085154,0.032085154,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.0005022694,9.54197e-21,0.0,81.26734,25.001598,33.033638,96.0,0.044537745,23.752903,241.33505,88.55445,0.0,81.26734,0.11375644,0.0,77.87132,8.330017
11035,20102100.0,0.0,18.30011,15.30835,22.941711,22.581299,23.24112,23.199677,18.30011,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.00040902922,9.54197e-21,0.0,81.26739,25.001461,33.03462,96.0,0.0445342,23.751534,241.33507,88.554306,0.0,81.26739,0.11375623,0.0,77.87136,8.330017
11036,20102160.0,0.0,18.30008,15.306671,22.944824,22.582611,23.245789,23.20404,18.30011,18.30011,18.30011,18.30011,0.0,0.03208505,0.03208505,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.0005247458,9.54197e-21,0.0,81.26745,25.00131,33.035625,96.0,0.04453057,23.75012,241.3351,88.55417,0.0,81.26745,0.11375605,0.0,77.87143,8.330017
11037,20102220.0,0.0,18.30008,15.304993,22.947937,22.583893,23.250427,23.208405,18.30011,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0012019738,9.54197e-21,0.0,81.26753,25.001152,33.036575,96.0,0.04452718,23.748796,241.33511,88.55404,0.0,81.26753,0.113755934,0.0,77.871506,8.330017
11038,20102280.0,0.0,18.30008,15.303345,22.95105,22.585175,23.255066,23.212769,18.30011,18.30011,18.30011,18.30011,0.0,0.03208499,0.03208499,0.049585853,25.0,18.300018,0.0,0.0,0.0,-0.0008314218,9.54197e-21,0.0,81.26762,25.00099,33.037434,96.0,0.04452412,23.747597,241.33513,88.55392,0.0,81.26762,0.11375583,0.0,77.871605,8.330017
11039,20102340.0,0.0,18.30008,15.301666,22.954132,22.586487,23.259705,23.217102,18.30008,18.30011,18.30011,18.30011,0.0,0.03208497,0.03208497,0.049585827,25.0,18.300018,0.0,0.0,0.0,-3.2406588e-05,9.54197e-21,0.0,81.26772,25.000832,33.038246,96.0,0.044521224,23.746454,241.33514,88.55381,0.0,81.26772,0.11375577,0.0,77.8717,8.330017
11040,20102400.0,0.0,18.30011,15.300018,22.957214,22.587738,23.264313,23.221436,18.30008,18.30011,18.30011,18.30011,0.0,0.032084964,0.032084964,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.001049334,9.54197e-21,0.0,81.26782,25.000679,33.039192,96.0,0.044517875,23.745132,241.33516,88.55371,0.0,81.26782,0.11375573,0.0,77.871796,8.330017
11041,20102460.0,0.0,18.30017,15.298553,22.960236,22.58905,23.268799,23.225677,18.30011,18.30011,18.30011,18.30011,0.0,0.03208496,0.03208496,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.0018798106,9.54197e-21,0.0,81.26793,25.000532,33.040092,96.0,0.04451469,23.743866,241.33516,88.55362,0.0,81.26793,0.11375572,0.0,77.8719,8.330017
11042,20102520.0,0.0,18.300385,15.297577,22.963257,22.590363,23.273285,23.229889,18.30014,18.30011,18.30011,18.30011,0.0,0.032084957,0.032084957,0.049585804,25.0,18.300018,0.0,0.0,0.0,0.011614702,9.54197e-21,0.0,81.26803,25.000397,33.04159,96.0,0.044509415,23.74177,241.33517,88.55354,0.0,81.26803,0.11375572,0.0,77.872,8.330017
11043,20102580.0,0.0,18.300568,15.297028,22.966278,22.591644,23.27774,23.2341,18.300201,18.30014,18.30014,18.30014,0.0,0.032084953,0.032084953,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.01784572,9.54197e-21,0.0,81.268135,25.000269,33.044357,96.0,0.044499673,23.737898,241.33517,88.55347,0.0,81.268135,0.11375571,0.0,77.8721,8.330017
11044,20102640.0,0.0,18.30072,15.296875,22.969269,22.592926,23.282196,23.238312,18.300354,18.300201,18.300201,18.300201,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.020934377,9.54197e-21,0.0,81.26825,25.00015,33.04837,96.0,0.04448553,23.732279,241.33517,88.55339,0.0,81.26825,0.113755696,0.0,77.87221,8.330017
11045,20102700.0,0.0,18.30075,15.29715,22.97226,22.594208,23.286621,23.242493,18.300507,18.300293,18.300293,18.300293,0.0,0.032084942,0.032084942,0.04958578,25.0,18.300018,0.0,0.0,0.0,0.014959084,9.54197e-21,0.0,81.268364,25.000038,33.05394,96.0,0.044465903,23.724482,241.33517,88.553314,0.0,81.268364,0.11375566,0.0,77.872314,8.330017
11046,20102760.0,0.0,18.30072,15.297821,22.97522,22.59552,23.290955,23.246582,18.300629,18.300415,18.300415,18.300415,0.0,0.03208493,0.03208493,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.0065036593,9.54197e-21,0.0,81.268486,24.99993,33.060627,96.0,0.04444234,23.715118,241.33517,88.55324,0.0,81.268486,0.11375562,0.0,77.87243,8.330017
11047,20102820.0,0.0,18.300842,15.298889,22.97815,22.596832,23.295288,23.250671,18.30069,18.300537,18.300537,18.300507,0.0,0.032084923,0.032084923,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.007072922,9.54197e-21,0.0,81.2686,24.999823,33.067738,96.0,0.0444173,23.705166,241.33517,88.55317,0.0,81.2686,0.1137556,0.0,77.87255,8.330017
11048,20102880.0,0.0,18.300995,15.3003235,22.98108,22.598145,23.299591,23.25473,18.30075,18.300629,18.300629,18.300598,0.0,0.032084916,0.032084916,0.049585734,25.0,18.300018,0.0,0.0,0.0,0.011571352,9.54197e-21,0.0,81.26873,24.999722,33.075577,96.0,0.0443897,23.694191,241.33516,88.5531,0.0,81.26873,0.11375557,0.0,77.87267,8.330017
11049,20102940.0,0.0,18.301117,15.302124,22.984009,22.599426,23.303864,23.25879,18.300842,18.30072,18.30072,18.30069,0.0,0.03208491,0.03208491,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.014142227,9.54197e-21,0.0,81.26886,24.999624,33.08445,96.0,0.044358462,23.681774,241.33516,88.55304,0.0,81.26886,0.11375553,0.0,77.872795,8.330017
11050,20103000.0,0.0,18.301208,15.304291,22.986908,22.600708,23.308136,23.262848,18.300964,18.300812,18.300812,18.300781,0.0,0.032084897,0.032084897,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.014633382,9.54197e-21,0.0,81.26899,24.999529,33.09437,96.0,0.04432351,23.667875,241.33514,88.55297,0.0,81.26899,0.113755494,0.0,77.872925,8.330017
11051,20103060.0,0.0,18.301208,15.306793,22.989777,22.60202,23.312317,23.266815,18.301056,18.300903,18.300903,18.300873,0.0,0.032084886,0.032084886,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.009218748,9.54197e-21,0.0,81.269135,24.999437,33.10547,96.0,0.044284463,23.652344,241.33513,88.55291,0.0,81.269135,0.11375546,0.0,77.873055,8.330017
11052,20103120.0,0.0,18.30127,15.309601,22.992645,22.603333,23.316498,23.270752,18.301147,18.300995,18.300995,18.300964,0.0,0.032084875,0.032084875,0.049585667,25.0,18.300018,0.0,0.0,0.0,0.0064067068,9.54197e-21,0.0,81.26928,24.999344,33.11722,96.0,0.044243094,23.635887,241.33513,88.55284,0.0,81.26928,0.11375542,0.0,77.8732,8.330017
11053,20103180.0,0.0,18.301361,15.312744,22.995483,22.604614,23.320648,23.27472,18.301208,18.301086,18.301086,18.301056,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0076496,9.54197e-21,0.0,81.269424,24.999254,33.129543,96.0,0.04419975,23.61864,241.33511,88.55278,0.0,81.269424,0.11375538,0.0,77.873344,8.330017
11054,20103240.0,0.0,18.301483,15.316193,22.998322,22.605927,23.324799,23.278656,18.30127,18.301147,18.301147,18.301147,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.010096596,9.54197e-21,0.0,81.26958,24.999165,33.142574,96.0,0.044153906,23.600393,241.3351,88.55272,0.0,81.26958,0.113755345,0.0,77.87349,8.330017
11055,20103300.0,0.0,18.301575,15.319916,23.00116,22.607208,23.328918,23.282562,18.301361,18.301239,18.301239,18.301208,0.0,0.03208485,0.03208485,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.011192101,9.54197e-21,0.0,81.26974,24.999077,33.156433,96.0,0.04410517,23.580992,241.33508,88.55266,0.0,81.26974,0.11375532,0.0,77.87364,8.330017
11056,20103360.0,0.0,18.301636,15.323944,23.003967,22.60852,23.332947,23.286407,18.301453,18.3013,18.3013,18.3013,0.0,0.032084838,0.032084838,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.010108554,9.54197e-21,0.0,81.2699,24.998991,33.171154,96.0,0.04405342,23.560385,241.33505,88.5526,0.0,81.2699,0.113755286,0.0,77.873795,8.330017
11057,20103420.0,0.0,18.301666,15.328247,23.006744,22.609802,23.336975,23.290253,18.301514,18.301392,18.301392,18.301361,0.0,0.032084834,0.032084834,0.049585592,25.0,18.300018,0.0,0.0,0.0,0.0075302524,9.54197e-21,0.0,81.27006,24.998905,33.186626,96.0,0.04399903,23.538723,241.33504,88.552536,0.0,81.27006,0.11375526,0.0,77.873955,8.330017
11058,20103480.0,0.0,18.301697,15.332794,23.009521,22.611115,23.340973,23.294067,18.301575,18.301453,18.301453,18.301453,0.0,0.032084823,0.032084823,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.0060749217,9.54197e-21,0.0,81.27023,24.99882,33.202686,96.0,0.043942597,23.516237,241.33502,88.55248,0.0,81.27023,0.113755226,0.0,77.874115,8.330017
11059,20103540.0,0.0,18.301758,15.337585,23.012299,22.612396,23.34497,23.297882,18.301636,18.301544,18.301544,18.301514,0.0,0.03208482,0.03208482,0.049585566,25.0,18.300018,0.0,0.0,0.0,0.0058940053,9.54197e-21,0.0,81.2704,24.998735,33.219334,96.0,0.04388412,23.492931,241.33499,88.55243,0.0,81.2704,0.1137552,0.0,77.87428,8.330017
11060,20103600.0,0.0,18.30185,15.34259,23.015045,22.613678,23.348938,23.301666,18.301697,18.301605,18.301605,18.301575,0.0,0.03208481,0.03208481,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0070937867,9.54197e-21,0.0,81.27058,24.998653,33.236504,96.0,0.043823827,23.468897,241.33498,88.55237,0.0,81.27058,0.11375519,0.0,77.87445,8.330017
11061,20103660.0,0.0,18.30191,15.347839,23.017761,22.61499,23.352844,23.30539,18.301758,18.301666,18.301666,18.301636,0.0,0.032084808,0.032084808,0.04958555,25.0,18.300018,0.0,0.0,0.0,0.007812375,9.54197e-21,0.0,81.27075,24.998573,33.25427,96.0,0.043761462,23.444025,241.33495,88.55232,0.0,81.27075,0.11375516,0.0,77.87462,8.330017
11062,20103720.0,0.0,18.30194,15.353302,23.020477,22.616272,23.35675,23.309113,18.301819,18.301727,18.301727,18.301697,0.0,0.0320848,0.0320848,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.0067977253,9.54197e-21,0.0,81.270935,24.998493,33.272682,96.0,0.04369684,23.418245,241.33492,88.55227,0.0,81.270935,0.11375515,0.0,77.874794,8.330017
11063,20103780.0,0.0,18.301971,15.358948,23.023163,22.617554,23.360596,23.312836,18.30188,18.301788,18.301788,18.301758,0.0,0.0320848,0.0320848,0.049585536,25.0,18.300018,0.0,0.0,0.0,0.0057623107,9.54197e-21,0.0,81.27111,24.998415,33.291622,96.0,0.043630384,23.391727,241.3349,88.55222,0.0,81.27111,0.11375514,0.0,77.87496,8.330017
11064,20103840.0,0.0,18.302032,15.364807,23.025848,22.618835,23.364471,23.316528,18.30194,18.30185,18.30185,18.301819,0.0,0.032084797,0.032084797,0.049585532,25.0,18.300018,0.0,0.0,0.0,0.0051850528,9.54197e-21,0.0,81.27129,24.998339,33.311028,96.0,0.04356233,23.364561,241.33487,88.55217,0.0,81.27129,0.11375512,0.0,77.87514,8.330017
11065,20103900.0,0.0,18.302063,15.370819,23.028534,22.620117,23.368317,23.32022,18.301971,18.30188,18.30188,18.30188,0.0,0.032084797,0.032084797,0.04958553,25.0,18.300018,0.0,0.0,0.0,0.0051545235,9.54197e-21,0.0,81.27148,24.998264,33.3309,96.0,0.04349266,23.33674,241.33484,88.55213,0.0,81.27148,0.11375512,0.0,77.87531,8.330017
11066,20103960.0,0.0,18.302124,15.377014,23.031189,22.621399,23.3721,23.323822,18.302002,18.30194,18.30194,18.30191,0.0,0.032084797,0.032084797,0.04958553,25.0,18.300018,0.0,0.0,0.0,0.004995946,9.54197e-21,0.0,81.27166,24.998192,33.35119,96.0,0.04342155,23.308334,241.33481,88.552086,0.0,81.27166,0.11375512,0.0,77.87549,8.330017
11067,20104020.0,0.0,18.302155,15.383331,23.033813,22.62268,23.375854,23.327423,18.302063,18.301971,18.301971,18.301971,0.0,0.032084797,0.032084797,0.049585532,25.0,18.300018,0.0,0.0,0.0,0.0048246863,9.54197e-21,0.0,81.271835,24.998123,33.371887,96.0,0.043349043,23.279358,241.33476,88.55205,0.0,81.271835,0.11375512,0.0,77.87566,8.330017
11068,20104080.0,0.0,18.302185,15.389801,23.036438,22.623962,23.379578,23.331024,18.302094,18.302032,18.302032,18.302002,0.0,0.0320848,0.0320848,0.049585536,25.0,18.300018,0.0,0.0,0.0,0.0045510735,9.54197e-21,0.0,81.272026,24.998055,33.392982,96.0,0.04327517,23.249825,241.33473,88.55201,0.0,81.272026,0.11375512,0.0,77.87584,8.330017
11069,20104140.0,0.0,18.302216,15.396423,23.039062,22.625214,23.383331,23.334625,18.302124,18.302063,18.302063,18.302063,0.0,0.0320848,0.0320848,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.004199114,9.54197e-21,0.0,81.2722,24.99799,33.41444,96.0,0.043200053,23.219784,241.3347,88.55197,0.0,81.2722,0.11375514,0.0,77.876015,8.330017
11070,20104200.0,0.0,18.302246,15.403137,23.041687,22.626495,23.387054,23.338196,18.302185,18.302094,18.302094,18.302094,0.0,0.0320848,0.0320848,0.049585544,25.0,18.300018,0.0,0.0,0.0,0.0038719224,9.54197e-21,0.0,81.272385,24.997929,33.43622,96.0,0.043123852,23.189297,241.33466,88.55194,0.0,81.272385,0.11375515,0.0,77.87619,8.330017
11071,20104260.0,0.0,18.302246,15.409943,23.04419,22.627625,23.390686,23.341675,18.302216,18.302155,18.302155,18.302124,0.0,0.032084808,0.032084808,0.04958555,25.0,18.300018,0.0,0.0,0.0,0.0022917753,9.54197e-21,0.0,81.27256,24.997868,33.45831,96.0,0.04304658,23.15837,241.33463,88.55191,0.0,81.27256,0.11375516,0.0,77.87635,8.330017
11072,20104320.0,0.0,18.302246,15.41687,23.046692,22.628754,23.394318,23.345154,18.302216,18.302185,18.302185,18.302155,0.0,0.03208481,0.03208481,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0016043052,9.54197e-21,0.0,81.272736,24.997812,33.480564,96.0,0.042968765,23.12721,241.3346,88.55189,0.0,81.272736,0.11375519,0.0,77.87652,8.330017
11073,20104380.0,0.0,18.302277,15.423859,23.049194,22.629883,23.39795,23.348633,18.302246,18.302216,18.302216,18.302185,0.0,0.03208482,0.03208482,0.049585573,25.0,18.300018,0.0,0.0,0.0,0.0015989087,9.54197e-21,0.0,81.2729,24.997759,33.503006,96.0,0.04289032,23.095789,241.33455,88.55186,0.0,81.2729,0.11375521,0.0,77.876686,8.330017
11074,20104440.0,0.0,18.302307,15.430908,23.051666,22.631012,23.40155,23.352081,18.302246,18.302216,18.302216,18.302216,0.0,0.032084826,0.032084826,0.049585585,25.0,18.300018,0.0,0.0,0.0,0.002868446,9.54197e-21,0.0,81.27307,24.99771,33.52561,96.0,0.042811356,23.064142,241.3345,88.55184,0.0,81.27307,0.11375523,0.0,77.87685,8.330017
11075,20104500.0,0.0,18.302338,15.438049,23.054138,22.632141,23.405151,23.3555,18.302277,18.302246,18.302246,18.302246,0.0,0.032084834,0.032084834,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.0029612202,9.54197e-21,0.0,81.27324,24.997663,33.548462,96.0,0.04273156,23.03215,241.33447,88.55182,0.0,81.27324,0.11375526,0.0,77.87701,8.330017
11076,20104560.0,0.0,18.302307,15.445221,23.056519,22.633118,23.408691,23.358856,18.302307,18.302277,18.302277,18.302277,0.0,0.03208484,0.03208484,0.04958561,25.0,18.300018,0.0,0.0,0.0,0.0006065405,9.54197e-21,0.0,81.2734,24.997622,33.57152,96.0,0.042651087,22.999872,241.33443,88.5518,0.0,81.2734,0.1137553,0.0,77.87716,8.330017
11077,20104620.0,0.0,18.302307,15.452393,23.058868,22.634094,23.4122,23.362213,18.302307,18.302277,18.302277,18.302277,0.0,0.032084852,0.032084852,0.049585626,25.0,18.300018,0.0,0.0,0.0,-0.00058893464,9.54197e-21,0.0,81.27356,24.997583,33.59458,96.0,0.04257063,22.967587,241.33438,88.551796,0.0,81.27356,0.11375532,0.0,77.877304,8.330017
11078,20104680.0,0.0,18.302307,15.459625,23.061218,22.63504,23.41571,23.36554,18.302307,18.302307,18.302307,18.302307,0.0,0.03208486,0.03208486,0.049585644,25.0,18.300018,0.0,0.0,0.0,0.0002138305,9.54197e-21,0.0,81.27371,24.997547,33.61761,96.0,0.042490304,22.935343,241.33434,88.55178,0.0,81.27371,0.113755375,0.0,77.87746,8.330017
11079,20104740.0,0.0,18.302338,15.466858,23.063568,22.636017,23.41919,23.368835,18.302307,18.302307,18.302307,18.302307,0.0,0.03208487,0.03208487,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.0008669592,9.54197e-21,0.0,81.27386,24.997517,33.640705,96.0,0.042409804,22.903011,241.3343,88.55178,0.0,81.27386,0.11375541,0.0,77.877594,8.330017
11080,20104800.0,0.0,18.302338,15.474091,23.065887,22.636993,23.422668,23.372131,18.302307,18.302307,18.302307,18.302307,0.0,0.032084882,0.032084882,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.0016299305,9.54197e-21,0.0,81.273994,24.99749,33.663857,96.0,0.042329136,22.870602,241.33426,88.55177,0.0,81.273994,0.11375545,0.0,77.87773,8.330017
11081,20104860.0,0.0,18.302307,15.481293,23.068146,22.637787,23.426086,23.375366,18.302338,18.302307,18.302307,18.302307,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,-0.0011413787,9.54197e-21,0.0,81.27413,24.997467,33.687107,96.0,0.04224816,22.83805,241.33421,88.55177,0.0,81.27413,0.11375549,0.0,77.87786,8.330017
11082,20104920.0,0.0,18.302277,15.488495,23.070343,22.63861,23.429504,23.37857,18.302307,18.302307,18.302307,18.302307,0.0,0.032084905,0.032084905,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.0026922275,9.54197e-21,0.0,81.27426,24.997448,33.710205,96.0,0.042167746,22.805714,241.33417,88.55177,0.0,81.27426,0.11375553,0.0,77.87798,8.330017
11083,20104980.0,0.0,18.302277,15.495636,23.07257,22.639435,23.432892,23.381775,18.302307,18.302307,18.302307,18.302307,0.0,0.032084916,0.032084916,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.0019915479,9.54197e-21,0.0,81.2744,24.997433,33.7331,96.0,0.04208808,22.77366,241.33412,88.55178,0.0,81.2744,0.11375557,0.0,77.878105,8.330017
11084,20105040.0,0.0,18.302277,15.502747,23.074768,22.640228,23.436249,23.384949,18.302277,18.302307,18.302307,18.302307,0.0,0.03208493,0.03208493,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.0007172284,9.54197e-21,0.0,81.27451,24.997421,33.755867,96.0,0.0420089,22.741789,241.33408,88.55179,0.0,81.27451,0.11375562,0.0,77.87822,8.330017
11085,20105100.0,0.0,18.302277,15.509766,23.076965,22.641022,23.439636,23.388123,18.302277,18.302307,18.302307,18.302307,0.0,0.032084946,0.032084946,0.049585786,25.0,18.300018,0.0,0.0,0.0,-0.00025372682,9.54197e-21,0.0,81.27463,24.997414,33.77854,96.0,0.04193006,22.710041,241.33403,88.551796,0.0,81.27463,0.11375567,0.0,77.878334,8.330017
11086,20105160.0,0.0,18.302216,15.516724,23.07904,22.641663,23.442932,23.391205,18.302277,18.302277,18.302277,18.302277,0.0,0.032084957,0.032084957,0.049585804,25.0,18.300018,0.0,0.0,0.0,-0.0024181467,9.54197e-21,0.0,81.274734,24.997412,33.801136,96.0,0.041851543,22.67841,241.33398,88.5518,0.0,81.274734,0.11375572,0.0,77.87843,8.330017
11087,20105220.0,0.0,18.302155,15.523621,23.081116,22.642273,23.446228,23.394287,18.302246,18.302277,18.302277,18.302277,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,-0.0044381935,9.54197e-21,0.0,81.27483,24.997412,33.82346,96.0,0.041774,22.647158,241.33394,88.55182,0.0,81.27483,0.11375577,0.0,77.87853,8.330017
11088,20105280.0,0.0,18.302124,15.5303955,23.08316,22.642914,23.449493,23.397339,18.302216,18.302246,18.302246,18.302246,0.0,0.032084983,0.032084983,0.049585853,25.0,18.300018,0.0,0.0,0.0,-0.0051380214,9.54197e-21,0.0,81.27493,24.997417,33.84546,96.0,0.041697625,22.61636,241.3339,88.55184,0.0,81.27493,0.11375582,0.0,77.87862,8.330017
11089,20105340.0,0.0,18.302124,15.537079,23.085205,22.643524,23.452759,23.40039,18.302185,18.302216,18.302216,18.302246,0.0,0.032084998,0.032084998,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0037881588,9.54197e-21,0.0,81.27502,24.997427,33.867092,96.0,0.04162254,22.58607,241.33386,88.55186,0.0,81.27502,0.11375587,0.0,77.8787,8.330017
11090,20105400.0,0.0,18.302094,15.54364,23.08725,22.644135,23.456024,23.403442,18.302155,18.302216,18.302216,18.302216,0.0,0.03208501,0.03208501,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.002564316,9.54197e-21,0.0,81.2751,24.99744,33.888435,96.0,0.041548505,22.556192,241.33382,88.55189,0.0,81.2751,0.11375592,0.0,77.87878,8.330017
11091,20105460.0,0.0,18.302032,15.550079,23.089172,22.644562,23.459198,23.406372,18.302124,18.302185,18.302185,18.302185,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,-0.004739122,9.54197e-21,0.0,81.27518,24.99746,33.909534,96.0,0.041475337,22.52665,241.33377,88.55191,0.0,81.27518,0.11375598,0.0,77.87885,8.330017
11092,20105520.0,0.0,18.301971,15.556335,23.091095,22.644958,23.462372,23.409332,18.302094,18.302155,18.302155,18.302155,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.006552554,9.54197e-21,0.0,81.275246,24.99748,33.930195,96.0,0.04140374,22.497728,241.33372,88.55194,0.0,81.275246,0.11375603,0.0,77.878914,8.330017
11093,20105580.0,0.0,18.30194,15.5624695,23.092987,22.645386,23.465546,23.412262,18.302032,18.302094,18.302094,18.302124,0.0,0.032085054,0.032085054,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.006098208,9.54197e-21,0.0,81.27531,24.997507,33.95031,96.0,0.04133404,22.469563,241.33368,88.55197,0.0,81.27531,0.11375608,0.0,77.878975,8.330017
11094,20105640.0,0.0,18.30188,15.56842,23.09488,22.645813,23.468689,23.415192,18.302002,18.302063,18.302063,18.302063,0.0,0.03208507,0.03208507,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.00552948,9.54197e-21,0.0,81.27536,24.997538,33.969982,96.0,0.04126593,22.442028,241.33363,88.552,0.0,81.27536,0.11375613,0.0,77.87903,8.330017
11095,20105700.0,0.0,18.30185,15.574219,23.096771,22.64621,23.471832,23.41809,18.30194,18.302032,18.302032,18.302032,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.004415144,9.54197e-21,0.0,81.275406,24.997574,33.98918,96.0,0.04119946,22.415146,241.3336,88.55204,0.0,81.275406,0.113756195,0.0,77.879074,8.330017
11096,20105760.0,0.0,18.301758,15.579803,23.098541,22.646423,23.474915,23.420929,18.30191,18.301971,18.301971,18.302002,0.0,0.0320851,0.0320851,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.007113451,9.54197e-21,0.0,81.27545,24.997612,34.00798,96.0,0.041134406,22.388826,241.33356,88.55208,0.0,81.27545,0.11375624,0.0,77.87911,8.330017
11097,20105820.0,0.0,18.301666,15.585175,23.100311,22.646667,23.477966,23.423767,18.30185,18.30194,18.30194,18.30194,0.0,0.03208511,0.03208511,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.008796987,9.54197e-21,0.0,81.27549,24.997656,34.026127,96.0,0.04107163,22.36342,241.33351,88.55212,0.0,81.27549,0.11375629,0.0,77.87914,8.330017
11098,20105880.0,0.0,18.301636,15.590363,23.10205,22.646881,23.481018,23.426575,18.301788,18.30188,18.30188,18.30188,0.0,0.032085124,0.032085124,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.008251258,9.54197e-21,0.0,81.27552,24.997705,34.04356,96.0,0.041011363,22.339016,241.33348,88.55216,0.0,81.27552,0.11375634,0.0,77.87917,8.330017
11099,20105940.0,0.0,18.301575,15.595306,23.10382,22.647095,23.48407,23.429382,18.301727,18.301819,18.301819,18.301819,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0069826404,9.54197e-21,0.0,81.275536,24.997757,34.060337,96.0,0.040953368,22.315525,241.33344,88.55221,0.0,81.275536,0.11375639,0.0,77.87919,8.330017
11100,20106000.0,0.0,18.301544,15.600006,23.10556,22.647339,23.487091,23.43216,18.301666,18.301758,18.301758,18.301758,0.0,0.032085154,0.032085154,0.04958614,25.0,18.300018,0.0,0.0,0.0,-0.0059700515,9.54197e-21,0.0,81.27555,24.997814,34.076614,96.0,0.040897142,22.292744,241.3334,88.55225,0.0,81.27555,0.11375644,0.0,77.87921,8.330017
11101,20106060.0,0.0,18.3013,15.604645,23.106567,22.646759,23.48941,23.434204,18.301575,18.301697,18.301697,18.301697,0.0,0.032085165,0.032085165,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.014907574,9.54197e-21,0.0,81.275566,24.997875,34.092083,96.0,0.0408437,22.27108,241.33336,88.5523,0.0,81.275566,0.11375649,0.0,77.87921,8.330017
11102,20106120.0,0.0,18.30133,15.6093445,23.107544,22.64618,23.4917,23.43628,18.301483,18.301636,18.301636,18.301636,0.0,0.03208518,0.03208518,0.049586188,25.0,18.300018,0.0,0.0,0.0,-0.010036161,9.54197e-21,0.0,81.275566,24.997942,34.106598,96.0,0.040793594,22.250765,241.33333,88.55236,0.0,81.275566,0.11375655,0.0,77.87921,8.330017
11103,20106180.0,0.0,18.301422,15.614105,23.10852,22.64563,23.493988,23.438324,18.301453,18.301575,18.301575,18.301575,0.0,0.03208519,0.03208519,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.003014762,9.54197e-21,0.0,81.275566,24.998007,34.12112,96.0,0.040743466,22.230433,241.3333,88.55241,0.0,81.275566,0.11375659,0.0,77.87921,8.330017
11104,20106240.0,0.0,18.301666,15.618927,23.109497,22.64508,23.496277,23.440338,18.301453,18.301514,18.301514,18.301514,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.011438873,9.54197e-21,0.0,81.27555,24.998075,34.1353,96.0,0.040694527,22.21058,241.33327,88.55245,0.0,81.27555,0.11375661,0.0,77.87921,8.330017
11105,20106300.0,0.0,18.301727,15.62384,23.110474,22.644531,23.498566,23.442383,18.301483,18.301483,18.301483,18.301514,0.0,0.0320852,0.0320852,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.012424106,9.54197e-21,0.0,81.27554,24.998133,34.150513,96.0,0.040642034,22.189283,241.33324,88.55249,0.0,81.27554,0.11375663,0.0,77.879196,8.330017
11106,20106360.0,0.0,18.301575,15.628784,23.11139,22.64389,23.500793,23.444366,18.301575,18.301514,18.301514,18.301514,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0016538688,9.54197e-21,0.0,81.27554,24.99818,34.166565,96.0,0.04058664,22.166807,241.3332,88.55251,0.0,81.27554,0.113756604,0.0,77.87919,8.330017
11107,20106420.0,0.0,18.301483,15.633789,23.112305,22.64325,23.503021,23.44635,18.301575,18.301544,18.301544,18.301544,0.0,0.03208519,0.03208519,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.0058292435,9.54197e-21,0.0,81.27554,24.998222,34.18253,96.0,0.040531576,22.144457,241.33318,88.55253,0.0,81.27554,0.11375659,0.0,77.87919,8.330017
11108,20106480.0,0.0,18.301514,15.638794,23.11322,22.642609,23.505219,23.448334,18.301575,18.301575,18.301575,18.301544,0.0,0.032085188,0.032085188,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.0037892712,9.54197e-21,0.0,81.275536,24.998259,34.198044,96.0,0.040478095,22.12274,241.33315,88.55255,0.0,81.275536,0.113756575,0.0,77.87919,8.330017
11109,20106540.0,0.0,18.301575,15.64386,23.114136,22.641968,23.507446,23.450317,18.301575,18.301575,18.301575,18.301575,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.00066399237,9.54197e-21,0.0,81.27554,24.998291,34.213604,96.0,0.040424455,22.100952,241.33311,88.55257,0.0,81.27554,0.11375657,0.0,77.87919,8.330017
11110,20106600.0,0.0,18.301666,15.648956,23.11502,22.641357,23.509644,23.45227,18.301575,18.301575,18.301575,18.301575,0.0,0.03208518,0.03208518,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.0050361166,9.54197e-21,0.0,81.27554,24.998316,34.229137,96.0,0.04037093,22.079205,241.33308,88.552574,0.0,81.27554,0.11375654,0.0,77.87919,8.330017
11111,20106660.0,0.0,18.301392,15.654083,23.115051,22.639648,23.511047,23.45337,18.301575,18.301575,18.301575,18.301575,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0073702047,9.54197e-21,0.0,81.27554,24.998335,34.24491,96.0,0.04031661,22.057127,241.33305,88.55258,0.0,81.27554,0.11375653,0.0,77.879196,8.330017
11112,20106720.0,0.0,18.3013,15.65921,23.11499,22.63794,23.512451,23.454468,18.301544,18.301544,18.301544,18.301544,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.013035562,9.54197e-21,0.0,81.27555,24.998356,34.259922,96.0,0.04026493,22.036112,241.33302,88.55259,0.0,81.27555,0.113756515,0.0,77.8792,8.330017
11113,20106780.0,0.0,18.301392,15.664337,23.11496,22.63623,23.513855,23.455566,18.301453,18.301514,18.301514,18.301544,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0050395094,9.54197e-21,0.0,81.27556,24.998377,34.274033,96.0,0.040216364,22.016354,241.333,88.552605,0.0,81.27556,0.11375653,0.0,77.87921,8.330017
