,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11114,20106840.0,0.0,18.301544,15.669495,23.11493,22.634521,23.515259,23.456665,18.301422,18.301483,18.301483,18.301483,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.004873615,9.54197e-21,0.0,81.275566,24.998398,34.288082,96.0,0.04016803,21.996685,241.33296,88.55261,0.0,81.275566,0.11375653,0.0,77.87921,8.330017
11115,20106900.0,0.0,18.301544,15.674622,23.114899,22.632874,23.516632,23.457764,18.301453,18.301483,18.301483,18.301483,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.004337313,9.54197e-21,0.0,81.27557,24.998407,34.302803,96.0,0.040117383,21.976074,241.33295,88.55262,0.0,81.27557,0.113756515,0.0,77.87922,8.330017
11116,20106960.0,0.0,18.301514,15.679749,23.114746,22.631042,23.517883,23.45877,18.301453,18.301453,18.301453,18.301483,0.0,0.032085173,0.032085173,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0030100546,9.54197e-21,0.0,81.27557,24.998419,34.317444,96.0,0.040067047,21.955576,241.33292,88.55263,0.0,81.27557,0.113756515,0.0,77.87923,8.330017
11117,20107020.0,0.0,18.301453,15.684845,23.114594,22.629211,23.519104,23.459747,18.301483,18.301453,18.301453,18.301483,0.0,0.03208517,0.03208517,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0014126917,9.54197e-21,0.0,81.27558,24.998426,34.3322,96.0,0.04001632,21.934917,241.33289,88.55263,0.0,81.27558,0.1137565,0.0,77.879234,8.330017
11118,20107080.0,0.0,18.301392,15.689941,23.11441,22.62738,23.520355,23.460754,18.301483,18.301453,18.301453,18.301453,0.0,0.03208517,0.03208517,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0038449252,9.54197e-21,0.0,81.2756,24.998434,34.346786,96.0,0.039966203,21.914497,241.33286,88.55263,0.0,81.2756,0.1137565,0.0,77.87924,8.330017
11119,20107140.0,0.0,18.301392,15.694977,23.114258,22.62558,23.521576,23.461761,18.301453,18.301453,18.301453,18.301453,0.0,0.03208517,0.03208517,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.0039866623,9.54197e-21,0.0,81.2756,24.998438,34.361183,96.0,0.039916746,21.894342,241.33284,88.552635,0.0,81.2756,0.1137565,0.0,77.87925,8.330017
11120,20107200.0,0.0,18.301422,15.700012,23.114105,22.62378,23.522827,23.462738,18.301422,18.301453,18.301453,18.301453,0.0,0.03208517,0.03208517,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0012168791,9.54197e-21,0.0,81.275604,24.998444,34.37533,96.0,0.039868176,21.874537,241.33281,88.552635,0.0,81.275604,0.1137565,0.0,77.87926,8.330017
11121,20107260.0,0.0,18.301422,15.704987,23.113861,22.621857,23.523926,23.463684,18.301422,18.301453,18.301453,18.301453,0.0,0.03208517,0.03208517,0.04958617,25.0,18.300018,0.0,0.0,0.0,2.969811e-05,9.54197e-21,0.0,81.27562,24.99845,34.38938,96.0,0.039819956,21.85487,241.33278,88.55264,0.0,81.27562,0.1137565,0.0,77.879265,8.330017
11122,20107320.0,0.0,18.301392,15.7099,23.113586,22.619934,23.525024,23.4646,18.301422,18.301422,18.301422,18.301422,0.0,0.032085173,0.032085173,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.0014006022,9.54197e-21,0.0,81.27563,24.998453,34.40344,96.0,0.039771713,21.835188,241.33275,88.55264,0.0,81.27563,0.113756515,0.0,77.87927,8.330017
11123,20107380.0,0.0,18.301361,15.714783,23.113342,22.618042,23.526123,23.465515,18.301392,18.301422,18.301422,18.301422,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0024444188,9.54197e-21,0.0,81.27563,24.998459,34.417343,96.0,0.03972401,21.81572,241.33273,88.55265,0.0,81.27563,0.113756515,0.0,77.87928,8.330017
11124,20107440.0,0.0,18.301361,15.7196045,23.113068,22.61615,23.527222,23.46643,18.301392,18.301422,18.301422,18.301422,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.0020514464,9.54197e-21,0.0,81.27563,24.998465,34.430912,96.0,0.039677482,21.796724,241.3327,88.55266,0.0,81.27563,0.11375653,0.0,77.87928,8.330017
11125,20107500.0,0.0,18.30133,15.724365,23.112823,22.614258,23.52832,23.467346,18.301361,18.301392,18.301392,18.301392,0.0,0.032085177,0.032085177,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0017757781,9.54197e-21,0.0,81.275635,24.99847,34.44452,96.0,0.039630834,21.777674,241.33267,88.55266,0.0,81.275635,0.11375654,0.0,77.87929,8.330017
11126,20107560.0,0.0,18.30127,15.729034,23.112457,22.612244,23.529297,23.468231,18.301361,18.301392,18.301392,18.301392,0.0,0.03208518,0.03208518,0.049586188,25.0,18.300018,0.0,0.0,0.0,-0.0043418934,9.54197e-21,0.0,81.275635,24.998478,34.457947,96.0,0.03958483,21.758879,241.33264,88.552666,0.0,81.275635,0.11375654,0.0,77.87929,8.330017
11127,20107620.0,0.0,18.301239,15.733643,23.112091,22.610199,23.530273,23.469086,18.30133,18.301361,18.301361,18.301361,0.0,0.032085184,0.032085184,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0049913432,9.54197e-21,0.0,81.27564,24.998487,34.470985,96.0,0.03954015,21.740618,241.33263,88.55268,0.0,81.27564,0.11375657,0.0,77.87929,8.330017
11128,20107680.0,0.0,18.301239,15.738129,23.111725,22.608185,23.53125,23.46994,18.3013,18.30133,18.30133,18.30133,0.0,0.03208519,0.03208519,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.0032655324,9.54197e-21,0.0,81.275635,24.998499,34.48365,96.0,0.039496787,21.722893,241.3326,88.55269,0.0,81.275635,0.113756575,0.0,77.87929,8.330017
11129,20107740.0,0.0,18.301239,15.742554,23.111359,22.606201,23.532227,23.470795,18.30127,18.3013,18.3013,18.3013,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0017957918,9.54197e-21,0.0,81.275635,24.998514,34.49609,96.0,0.039454192,21.705473,241.33257,88.552704,0.0,81.275635,0.113756604,0.0,77.87928,8.330017
11130,20107800.0,0.0,18.301208,15.746887,23.111023,22.604218,23.533173,23.471619,18.301239,18.3013,18.3013,18.3013,0.0,0.032085195,0.032085195,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.0017086667,9.54197e-21,0.0,81.27563,24.998531,34.50818,96.0,0.03941281,21.688547,241.33255,88.55272,0.0,81.27563,0.11375661,0.0,77.87927,8.330017
11131,20107860.0,0.0,18.301117,15.751099,23.110474,22.601929,23.534027,23.472382,18.301239,18.30127,18.30127,18.30127,0.0,0.032085203,0.032085203,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.0041130492,9.54197e-21,0.0,81.27562,24.998549,34.520325,96.0,0.039371263,21.671547,241.33252,88.552734,0.0,81.27562,0.11375663,0.0,77.879265,8.330017
11132,20107920.0,0.0,18.301025,15.7552185,23.109955,22.59964,23.534912,23.473145,18.301178,18.301239,18.301239,18.301239,0.0,0.032085206,0.032085206,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.0077967173,9.54197e-21,0.0,81.275604,24.99857,34.532,96.0,0.039331324,21.6552,241.33249,88.55275,0.0,81.275604,0.11375665,0.0,77.87926,8.330017
11133,20107980.0,0.0,18.300995,15.759186,23.109406,22.597351,23.535767,23.473877,18.301147,18.301208,18.301208,18.301208,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.008762899,9.54197e-21,0.0,81.2756,24.998594,34.543167,96.0,0.03929315,21.63957,241.33247,88.55277,0.0,81.2756,0.113756664,0.0,77.87924,8.330017
11134,20108040.0,0.0,18.300995,15.763062,23.108856,22.595093,23.53659,23.47464,18.301086,18.301178,18.301178,18.301178,0.0,0.032085218,0.032085218,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.005360743,9.54197e-21,0.0,81.27557,24.998623,34.553707,96.0,0.039257113,21.624811,241.33244,88.552795,0.0,81.27557,0.11375669,0.0,77.87923,8.330017
11135,20108100.0,0.0,18.301025,15.766815,23.108337,22.592834,23.537445,23.475403,18.301056,18.301117,18.301117,18.301117,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0021416305,9.54197e-21,0.0,81.27556,24.998655,34.56391,96.0,0.039222237,21.610523,241.33243,88.55282,0.0,81.27556,0.113756716,0.0,77.87921,8.330017
11136,20108160.0,0.0,18.300934,15.770416,23.107605,22.59024,23.538208,23.476044,18.301025,18.301086,18.301086,18.301086,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0042548077,9.54197e-21,0.0,81.275536,24.998692,34.57388,96.0,0.039188176,21.59657,241.3324,88.55285,0.0,81.275536,0.11375674,0.0,77.87918,8.330017
11137,20108220.0,0.0,18.300842,15.773865,23.106873,22.587646,23.53897,23.476685,18.300964,18.301025,18.301025,18.301056,0.0,0.032085236,0.032085236,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0076421616,9.54197e-21,0.0,81.27551,24.998728,34.58344,96.0,0.039155528,21.583189,241.33238,88.55287,0.0,81.27551,0.11375676,0.0,77.87916,8.330017
11138,20108280.0,0.0,18.300781,15.777191,23.10617,22.585083,23.539703,23.477356,18.300934,18.300995,18.300995,18.300995,0.0,0.032085244,0.032085244,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.0075439448,9.54197e-21,0.0,81.27549,24.99877,34.592354,96.0,0.039125077,21.570705,241.33237,88.5529,0.0,81.27549,0.113756776,0.0,77.879135,8.330017
11139,20108340.0,0.0,18.30075,15.780334,23.105438,22.58255,23.540466,23.477997,18.300873,18.300964,18.300964,18.300964,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0066931513,9.54197e-21,0.0,81.27546,24.998814,34.60078,96.0,0.039096314,21.55891,241.33234,88.55294,0.0,81.27546,0.1137568,0.0,77.879105,8.330017
11140,20108400.0,0.0,18.30075,15.783325,23.104736,22.579987,23.541199,23.478638,18.300812,18.300903,18.300903,18.300903,0.0,0.03208525,0.03208525,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0040253256,9.54197e-21,0.0,81.27542,24.998861,34.60865,96.0,0.03906944,21.54789,241.33232,88.55297,0.0,81.27542,0.11375683,0.0,77.879074,8.330017
11141,20108460.0,0.0,18.30066,15.786163,23.10382,22.577118,23.54187,23.479187,18.300781,18.300842,18.300842,18.300873,0.0,0.03208526,0.03208526,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0065444796,9.54197e-21,0.0,81.27539,24.998913,34.616173,96.0,0.039043766,21.537361,241.3323,88.553,0.0,81.27539,0.113756835,0.0,77.87904,8.330017
11142,20108520.0,0.0,18.300568,15.788818,23.102936,22.57425,23.542511,23.479736,18.30072,18.300812,18.300812,18.300812,0.0,0.032085262,0.032085262,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.008613809,9.54197e-21,0.0,81.27535,24.998964,34.623085,96.0,0.039020177,21.527681,241.33229,88.55304,0.0,81.27535,0.11375685,0.0,77.879005,8.330017
11143,20108580.0,0.0,18.300507,15.791321,23.10202,22.571411,23.543152,23.480316,18.30066,18.30075,18.30075,18.30075,0.0,0.032085266,0.032085266,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.008088243,9.54197e-21,0.0,81.275314,24.999022,34.629303,96.0,0.03899896,21.518976,241.33226,88.55308,0.0,81.275314,0.11375687,0.0,77.87897,8.330017
11144,20108640.0,0.0,18.300476,15.79361,23.101135,22.568573,23.543823,23.480865,18.300598,18.30069,18.30069,18.30072,0.0,0.03208527,0.03208527,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.006247289,9.54197e-21,0.0,81.27527,24.99908,34.634903,96.0,0.03897985,21.511135,241.33224,88.553116,0.0,81.27527,0.11375689,0.0,77.87894,8.330017
11145,20108700.0,0.0,18.300446,15.795715,23.10025,22.565765,23.544464,23.481415,18.300537,18.300629,18.300629,18.30066,0.0,0.032085273,0.032085273,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.005263656,9.54197e-21,0.0,81.27523,24.999142,34.640003,96.0,0.03896247,21.503998,241.33224,88.553154,0.0,81.27523,0.1137569,0.0,77.87889,8.330017
11146,20108760.0,0.0,18.300323,15.797607,23.099182,22.562622,23.545044,23.481903,18.300476,18.300568,18.300568,18.300598,0.0,0.032085277,0.032085277,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.0076004863,9.54197e-21,0.0,81.27519,24.999205,34.64456,96.0,0.038946915,21.497614,241.33223,88.5532,0.0,81.27519,0.11375691,0.0,77.87885,8.330017
11147,20108820.0,0.0,18.300232,15.799316,23.098114,22.559479,23.545593,23.48236,18.300415,18.300507,18.300507,18.300537,0.0,0.03208528,0.03208528,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.009735239,9.54197e-21,0.0,81.27514,24.999271,34.648426,96.0,0.038933747,21.492208,241.33221,88.55324,0.0,81.27514,0.113756925,0.0,77.8788,8.330017
11148,20108880.0,0.0,18.30017,15.800812,23.097046,22.556366,23.546173,23.48285,18.300354,18.300446,18.300446,18.300476,0.0,0.032085285,0.032085285,0.049586363,25.0,18.300018,0.0,0.0,0.0,-0.010294579,9.54197e-21,0.0,81.27509,24.999338,34.651554,96.0,0.03892307,21.487825,241.3322,88.55328,0.0,81.27509,0.11375694,0.0,77.87876,8.330017
11149,20108940.0,0.0,18.30014,15.8020935,23.095978,22.553253,23.546722,23.483307,18.300262,18.300385,18.300385,18.300415,0.0,0.032085285,0.032085285,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.008326813,9.54197e-21,0.0,81.27505,24.99941,34.653896,96.0,0.038915087,21.484547,241.3322,88.55333,0.0,81.27505,0.11375695,0.0,77.878716,8.330017
11150,20109000.0,0.0,18.30008,15.803131,23.09491,22.55017,23.547272,23.483795,18.300201,18.300323,18.300323,18.300323,0.0,0.03208529,0.03208529,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0066199736,9.54197e-21,0.0,81.275,24.999483,34.655598,96.0,0.038909283,21.48216,241.33218,88.553375,0.0,81.275,0.11375695,0.0,77.87866,8.330017
11151,20109060.0,0.0,18.299957,15.803955,23.093689,22.546753,23.54776,23.484192,18.30014,18.300262,18.300262,18.300262,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.00881601,9.54197e-21,0.0,81.27495,24.999557,34.656696,96.0,0.038905542,21.480625,241.33217,88.55341,0.0,81.27495,0.11375696,0.0,77.87862,8.330017
11152,20109120.0,0.0,18.299866,15.804535,23.092468,22.543365,23.548248,23.484589,18.30008,18.30017,18.30017,18.300201,0.0,0.032085292,0.032085292,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.010945063,9.54197e-21,0.0,81.274895,24.999634,34.657013,96.0,0.03890447,21.480183,241.33217,88.55347,0.0,81.274895,0.11375698,0.0,77.87856,8.330017
11153,20109180.0,0.0,18.299805,15.804871,23.091248,22.539978,23.548737,23.485016,18.299988,18.30011,18.30011,18.30014,0.0,0.032085296,0.032085296,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.010265331,9.54197e-21,0.0,81.27484,24.999714,34.656433,96.0,0.038906448,21.480993,241.33217,88.55351,0.0,81.27484,0.11375698,0.0,77.87852,8.330017
11154,20109240.0,0.0,18.299744,15.804993,23.090027,22.536621,23.549225,23.485413,18.299896,18.300049,18.300049,18.300049,0.0,0.0320853,0.0320853,0.049586385,25.0,18.300018,0.0,0.0,0.0,-0.009341175,9.54197e-21,0.0,81.27479,24.999794,34.6551,96.0,0.038910992,21.482859,241.33217,88.55356,0.0,81.27479,0.113756984,0.0,77.87847,8.330017
11155,20109300.0,0.0,18.299683,15.80481,23.088806,22.533295,23.549713,23.48581,18.299835,18.299957,18.299957,18.299988,0.0,0.0320853,0.0320853,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.007479506,9.54197e-21,0.0,81.274734,24.999876,34.652977,96.0,0.03891824,21.485832,241.33217,88.55361,0.0,81.274734,0.113756984,0.0,77.87842,8.330017
11156,20109360.0,0.0,18.29956,15.804413,23.087433,22.529602,23.55011,23.486145,18.299744,18.299896,18.299896,18.299896,0.0,0.0320853,0.0320853,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.010480722,9.54197e-21,0.0,81.27468,24.99996,34.650196,96.0,0.038927715,21.489723,241.33215,88.55366,0.0,81.27468,0.113756984,0.0,77.878365,8.330017
11157,20109420.0,0.0,18.299438,15.803711,23.08606,22.52594,23.550507,23.48648,18.299683,18.299805,18.299805,18.299835,0.0,0.032085303,0.032085303,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.012411113,9.54197e-21,0.0,81.27463,25.000046,34.64649,96.0,0.03894038,21.494919,241.33217,88.55371,0.0,81.27463,0.113757,0.0,77.87831,8.330017
11158,20109480.0,0.0,18.299377,15.802765,23.084686,22.522308,23.550903,23.486816,18.299591,18.299713,18.299713,18.299744,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.011424138,9.54197e-21,0.0,81.274574,25.000134,34.641766,96.0,0.038956486,21.501526,241.33217,88.553764,0.0,81.274574,0.113757,0.0,77.87826,8.330017
11159,20109540.0,0.0,18.299316,15.801514,23.083313,22.518707,23.5513,23.487152,18.2995,18.299622,18.299622,18.299652,0.0,0.032085303,0.032085303,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.009398558,9.54197e-21,0.0,81.27451,25.000223,34.63616,96.0,0.038975608,21.50937,241.33217,88.55382,0.0,81.27451,0.113757014,0.0,77.878204,8.330017
11160,20109600.0,0.0,18.299194,15.800018,23.08194,22.515106,23.551697,23.487488,18.299377,18.29953,18.29953,18.29956,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.009773217,9.54197e-21,0.0,81.27446,25.000317,34.629517,96.0,0.03899829,21.518677,241.33217,88.55387,0.0,81.27446,0.113757014,0.0,77.87815,8.330017
11161,20109660.0,0.0,18.30658,15.79776,23.090363,22.505188,23.545319,23.481201,18.299652,18.29898,18.29898,18.29898,0.0,0.033544734,0.033151682,0.0482083,25.0,18.300018,6.2771873,5.0581346,0.0,0.33121055,9.54197e-21,0.0,83.38169,23.849987,34.62463,96.0,0.039484866,21.525517,241.31071,88.218346,0.0,83.06182,0.1149026,0.0,78.15522,8.330017
11162,20109720.0,0.0,18.304718,15.794434,23.09195,22.495728,23.538239,23.474426,18.30185,18.299438,18.299438,18.299255,0.0,0.03462501,0.033863273,0.047643688,25.0,18.300018,8.291702,6.4359307,0.0,0.18713753,9.54197e-21,0.0,85.11915,22.877455,34.651333,96.0,0.039897244,21.488132,241.27065,88.00695,0.0,84.502945,0.11613124,0.0,78.72008,8.330017
11163,20109780.0,0.0,18.299866,15.790009,23.09311,22.486542,23.530579,23.467316,18.302917,18.300598,18.300568,18.30017,0.0,0.035767905,0.03459998,0.04715833,25.0,18.300018,10.226551,7.7408776,0.0,-0.16340305,9.54197e-21,0.0,86.97533,21.926754,34.688465,96.0,0.0403401,21.43615,241.21492,87.85226,0.0,86.034966,0.11752411,0.0,79.37479,8.330017
11164,20109840.0,0.0,18.299011,15.784546,23.093414,22.47763,23.522278,23.45987,18.30188,18.301117,18.301086,18.30066,0.0,0.036937725,0.035345368,0.04678152,25.0,18.300018,12.075229,8.9692135,0.0,-0.20259443,9.54197e-21,0.0,88.91901,21.013601,34.704277,96.0,0.04091631,21.414013,241.14412,87.75775,0.0,87.64056,0.119062826,0.0,80.12561,8.330017
11165,20109900.0,0.0,18.301025,15.778046,23.092804,22.468872,23.513367,23.452026,18.30066,18.300812,18.300812,18.300507,0.0,0.038115118,0.036091186,0.04650633,25.0,18.300018,13.831327,10.117226,0.0,-0.03012961,9.54197e-21,0.0,90.91564,20.164072,34.704937,96.0,0.041590955,21.413086,241.05963,87.728195,0.0,89.29225,0.120711096,0.0,80.948715,8.330017
11166,20109960.0,0.0,18.302216,15.770599,23.091309,22.460144,23.504059,23.444061,18.300415,18.300323,18.300323,18.30014,0.0,0.039288383,0.036832657,0.0463209,25.0,18.300018,15.492434,11.185154,0.0,0.07910104,9.54197e-21,0.0,92.939514,19.393608,34.706688,96.0,0.04229581,21.410635,240.96286,87.76474,0.0,90.968094,0.12244053,0.0,81.821556,8.330017
11167,20110020.0,0.0,18.300903,15.7621765,23.088837,22.451508,23.49411,23.43573,18.300781,18.300201,18.300201,18.300018,0.0,0.04044532,0.03756368,0.046216164,25.0,18.300018,17.051077,12.168119,0.0,-0.0015676005,9.54197e-21,0.0,94.961914,18.712725,34.71598,96.0,0.042996373,21.397627,240.85562,87.866264,0.0,92.642715,0.12422398,0.0,82.72164,8.330017
11168,20110080.0,0.0,18.299347,15.752838,23.085419,22.442932,23.483582,23.427094,18.30066,18.300201,18.30017,18.299988,0.0,0.04157461,0.038277335,0.046183486,25.0,18.300018,18.500261,13.062067,0.0,-0.0939856,9.54197e-21,0.0,96.95255,18.12716,34.721355,96.0,0.04372271,21.390102,240.74004,88.02926,0.0,94.28829,0.12603511,0.0,83.626114,8.330017
11169,20110140.0,0.0,18.298523,15.742615,23.081024,22.434418,23.472473,23.41809,18.300049,18.300018,18.299988,18.299866,0.0,0.04267026,0.03897015,0.046218053,25.0,18.300018,19.835108,13.864157,0.0,-0.121307775,9.54197e-21,0.0,98.89063,17.635439,34.718224,96.0,0.044486247,21.394485,240.61777,88.249596,0.0,95.88545,0.12786016,0.0,84.51964,8.330017
11170,20110200.0,2.0,18.304108,15.731567,23.072327,22.42572,23.460785,23.40863,18.299225,18.299835,18.299866,18.299866,0.0,0.043807693,0.040412724,0.04747985,35.666668,18.300018,21.051983,14.570549,0.0,0.17120144,9.54197e-21,0.0,99.95356,17.949148,34.7054,96.0,0.046115343,21.412437,240.28766,89.522285,0.0,97.229965,0.13170165,0.0,85.229,8.330017
11171,20110260.0,2.0,18.307983,15.719666,23.060425,22.415314,23.448334,23.39801,18.30072,18.300385,18.300385,18.300385,0.0,0.04518913,0.042331386,0.049457934,46.333332,18.300018,22.140135,15.164964,0.0,0.3793905,9.54197e-21,0.0,100.00465,19.163301,34.716347,96.0,0.04825338,21.397118,239.81483,91.75383,0.0,97.78368,0.13698086,0.0,85.3239,8.330017
11172,20110320.0,2.0,18.307892,15.70697,23.050293,22.404114,23.434845,23.386444,18.303131,18.302124,18.302094,18.30191,0.0,0.047656525,0.0442922,0.051517848,57.0,18.300018,23.088129,15.638505,0.0,0.23417917,9.54197e-21,0.0,100.00106,21.137125,34.75893,96.0,0.05076429,21.337498,239.27388,94.812904,0.0,97.52142,0.14346679,0.0,84.8266,8.330017
11173,20110380.0,2.0,18.306488,15.6935425,23.040771,22.391968,23.419678,23.37384,18.304474,18.304382,18.304321,18.304077,0.0,0.051038455,0.046284787,0.053695414,67.666664,18.300018,23.864258,15.970889,0.0,0.025655974,9.54197e-21,0.0,99.65321,24.120588,34.812923,96.0,0.0536575,21.261906,238.75587,98.84193,0.0,96.382034,0.1510243,0.0,83.71649,8.330017
11174,20110440.0,2.0,18.304108,15.679382,23.027924,22.378937,23.402924,23.36029,18.304321,18.30606,18.306122,18.306152,0.0,0.054111496,0.048490956,0.05626456,78.333336,18.300018,24.471947,16.169115,0.0,-0.14787489,9.54197e-21,0.0,97.89129,28.634413,34.857235,96.0,0.056695633,21.199875,238.4344,103.983475,0.0,94.32881,0.15888616,0.0,81.97058,8.330017
11175,20110500.0,2.0,18.301239,15.66452,23.012238,22.364838,23.384735,23.345734,18.302948,18.306854,18.307098,18.30783,0.0,0.05684576,0.05058673,0.058963872,89.0,18.300018,24.894588,16.22002,0.0,-0.26886457,9.54197e-21,0.0,94.91956,35.365654,34.88086,96.0,0.059634108,21.166798,238.51102,110.50717,0.0,91.29647,0.1663361,0.0,79.51085,8.330017
11176,20110560.0,2.0,18.29773,15.648987,22.994385,22.349579,23.365784,23.33075,18.30072,18.306885,18.307373,18.309113,0.0,0.05890941,0.052172337,0.061357755,99.666664,18.300018,25.118753,16.114986,0.0,-0.3414171,9.54197e-21,0.0,90.93018,45.33374,34.878353,96.0,0.06213212,21.170307,239.18616,118.82544,0.0,87.36448,0.1724607,0.0,76.34219,8.330017
11177,20110620.0,2.0,18.293152,15.632843,22.975342,22.333588,23.3461,23.315277,18.297974,18.306519,18.307343,18.310211,0.0,0.060036894,0.052972738,0.06296305,110.333336,18.300018,25.147776,15.8566265,0.0,-0.43524235,9.54197e-21,0.0,86.418106,59.331455,34.84619,96.0,0.06370806,21.215334,240.51184,129.02782,0.0,82.95608,0.17599267,0.0,72.73104,8.330017
11178,20110680.0,2.0,18.288452,15.616119,22.956116,22.31726,23.326263,23.299713,18.294647,18.305664,18.306824,18.310913,0.0,0.059995618,0.052750394,0.063349985,121.0,18.300018,24.977741,15.442514,0.0,-0.48527178,9.54197e-21,0.0,81.84363,77.430954,34.778576,96.0,0.0640604,21.309994,242.28818,140.73018,0.0,78.48216,0.17610215,0.0,68.98578,8.330017
11179,20110740.0,0.0,18.28189,15.598785,22.93814,22.30127,23.306946,23.284637,18.291046,18.302826,18.30429,18.309357,0.0,0.05828806,0.051017575,0.061707746,117.0,18.300018,24.609924,14.87479,0.0,-0.5955693,9.54197e-21,0.0,77.851555,94.81428,34.67353,96.0,0.06247864,21.457056,243.16841,149.93379,0.0,74.53372,0.17104575,0.0,65.58458,8.330017
11180,20110800.0,0.0,18.279877,15.580963,22.92212,22.286224,23.288757,23.27066,18.286804,18.298035,18.299652,18.305298,0.0,0.056063853,0.048789278,0.059242796,113.0,18.300018,24.073114,14.177929,0.0,-0.44180042,9.54197e-21,0.0,74.883095,108.10936,34.52254,96.0,0.06030027,21.668444,243.1488,155.56252,0.0,71.5388,0.16413903,0.0,62.9448,8.330017
11181,20110860.0,0.0,18.282013,15.562622,22.908112,22.27246,23.272614,23.258575,18.28421,18.292511,18.294067,18.29956,0.0,0.05386231,0.04657894,0.056729443,109.0,18.300018,23.379078,13.365117,0.0,-0.07273949,9.54197e-21,0.0,72.83906,116.09909,34.348606,96.0,0.058150336,21.911951,242.5274,157.67406,0.0,69.42353,0.15718243,0.0,61.073864,8.330017
11182,20110920.0,0.0,18.283722,15.543823,22.894928,22.259735,23.25766,23.247559,18.283783,18.2883,18.28955,18.29419,0.0,0.05186033,0.044565517,0.054508515,105.0,18.300018,22.546999,12.452008,0.0,0.097752176,9.54197e-21,0.0,71.44063,119.80204,34.182594,96.0,0.056218795,22.144365,241.69373,157.36479,0.0,67.93278,0.1509381,0.0,59.792835,8.330017
11183,20110980.0,0.0,18.284851,15.524567,22.882294,22.247925,23.243744,23.237518,18.284363,18.285736,18.28656,18.289978,0.0,0.050118297,0.042811945,0.05267422,101.0,18.300018,21.58168,11.444004,0.0,0.12535368,9.54197e-21,0.0,70.52453,120.21625,34.028614,96.0,0.05458576,22.359941,240.85422,155.42998,0.0,66.91637,0.14560238,0.0,59.000706,8.330017
11184,20111040.0,0.0,18.285797,15.504913,22.869843,22.236847,23.230743,23.228363,18.285217,18.284454,18.28482,18.286957,0.0,0.04859388,0.04128431,0.05123327,97.0,18.300018,20.49125,10.348552,0.0,0.112904824,9.54197e-21,0.0,69.942406,118.38246,33.884575,96.0,0.05324323,22.561596,240.11612,152.51917,0.0,66.23477,0.14110596,0.0,58.59328,8.330017
11185,20111100.0,0.0,18.286652,15.484894,22.857239,22.22638,23.218628,23.21994,18.286041,18.283966,18.283997,18.285004,0.0,0.047225308,0.03992817,0.050155696,93.0,18.300018,19.283386,9.172611,0.0,0.10069455,9.54197e-21,0.0,69.57732,115.170616,33.748775,96.0,0.05214425,22.751717,239.52217,149.10716,0.0,65.77651,0.13730177,0.0,58.47276,8.330017
11186,20111160.0,0.0,18.287323,15.464539,22.844604,22.216278,23.207825,23.212646,18.286804,18.283905,18.28366,18.283813,0.0,0.045957208,0.038692035,0.049375203,89.0,18.300018,17.974112,7.9294047,0.0,0.08718237,9.54197e-21,0.0,69.34299,111.214264,33.62012,96.0,0.05122519,22.931828,239.07458,145.49843,0.0,65.45786,0.13401607,0.0,58.55365,8.330017
11187,20111220.0,0.0,18.287659,15.443878,22.831665,22.206482,23.197723,23.205994,18.287445,18.284119,18.283691,18.283234,0.0,0.04474395,0.03753265,0.048822116,85.0,18.300018,16.567926,6.6231785,0.0,0.06309362,9.54197e-21,0.0,69.178925,106.91617,33.497257,96.0,0.050426953,23.103836,238.75758,141.86125,0.0,65.21944,0.13109,0.0,58.771973,8.330017
11188,20111280.0,0.0,18.28775,15.423187,22.818542,22.197083,23.188416,23.200012,18.287903,18.284424,18.283875,18.28302,0.0,0.04356933,0.036433928,0.048448462,81.04603,18.300018,15.088344,5.2749195,0.0,0.035596106,9.54197e-21,0.0,69.05103,102.53927,33.37973,96.0,0.049719196,23.268375,238.55345,138.31194,0.0,65.02833,0.12844293,0.0,59.084755,8.330017
11189,20111340.0,0.0,18.287811,15.401764,22.80481,22.187622,23.179565,23.194458,18.288177,18.284698,18.284088,18.28305,0.0,0.042366344,0.03533238,0.04818949,77.0,18.300018,13.489448,3.8427308,0.0,0.018520692,9.54197e-21,0.0,68.92412,98.08481,33.26132,96.0,0.04904192,23.434155,238.43904,134.7725,0.0,64.84729,0.12587965,0.0,59.468796,8.330017
11190,20111400.0,0.0,18.287872,15.380371,22.790985,22.178406,23.171509,23.189514,18.28833,18.284912,18.284271,18.283173,0.0,0.041158997,0.034248613,0.048014864,73.0,18.300018,11.831821,2.3807812,0.0,0.011595117,9.54197e-21,0.0,68.783646,93.77526,33.145187,96.0,0.048390172,23.59674,238.405,131.37419,0.0,64.663536,0.12341424,0.0,59.889423,8.330017
11191,20111460.0,0.0,18.287994,15.358795,22.777008,22.169128,23.164429,23.185455,18.288422,18.285095,18.284424,18.283356,0.0,0.03992791,0.033163268,0.04789901,69.0,18.300018,10.107312,0.8816093,0.0,0.010937257,9.54197e-21,0.0,68.62088,89.57666,33.029877,96.0,0.047741637,23.75817,238.43808,128.07133,0.0,64.46747,0.120982006,0.0,60.34081,8.330017
11192,20111520.0,0.0,18.288177,15.337067,22.763,22.159973,23.15802,23.181946,18.288513,18.285187,18.284515,18.283539,0.0,0.038656533,0.032128777,0.04780059,65.0,18.300018,8.322123,0.0,0.0,0.011886675,9.54197e-21,0.0,68.42886,85.45464,32.915337,96.0,0.047094196,23.91853,238.52924,124.841354,0.0,64.29826,0.118577376,0.0,60.813175,8.330017
11193,20111580.0,0.0,18.290009,15.315247,22.750977,22.15091,23.152344,23.178802,18.288696,18.285126,18.284454,18.28357,0.0,0.037295286,0.031613078,0.047624025,61.0,18.300018,6.48371,0.0,0.0,0.088994056,9.54197e-21,0.0,68.23116,81.06834,32.802444,96.0,0.046588663,24.076576,238.66826,121.60778,0.0,64.539024,0.11652362,0.0,61.326546,8.330017
11194,20111640.0,0.0,18.290985,15.293335,22.739655,22.141968,23.14743,23.175903,18.289368,18.285248,18.284576,18.283722,0.0,0.035917927,0.03128162,0.04747052,57.0,18.300018,4.5996385,0.0,0.0,0.11775844,9.54197e-21,0.0,68.03412,76.671524,32.698593,96.0,0.046129707,24.221972,238.8457,118.4525,0.0,64.94454,0.11466143,0.0,61.88855,8.330017
11195,20111700.0,0.0,18.290405,15.271362,22.728699,22.133118,23.143219,23.173157,18.290192,18.285645,18.285034,18.28418,0.0,0.034523606,0.031048039,0.04733169,53.0,18.300018,2.6773717,0.0,0.0,0.046409197,9.54197e-21,0.0,67.82209,72.353004,32.604145,96.0,0.0456747,24.354195,239.05508,115.38884,0.0,65.44823,0.11289488,0.0,62.486588,8.330017
11196,20111760.0,0.0,18.289734,15.24939,22.717957,22.124176,23.139862,23.170715,18.290558,18.286102,18.285583,18.284729,0.0,0.033114914,0.030876914,0.047202114,49.0,18.300018,0.7259524,0.0,0.0,-0.01607521,9.54197e-21,0.0,67.59185,68.131065,32.511734,96.0,0.04523344,24.48357,239.29128,112.41217,0.0,66.02623,0.11118567,0.0,63.118393,8.330017
11197,20111820.0,0.0,18.290619,15.227417,22.70813,22.115295,23.137268,23.168396,18.290497,18.286316,18.28592,18.285095,0.0,0.031875033,0.030715842,0.0470229,45.0,18.300018,0.0,0.0,0.0,0.010806859,9.54197e-21,0.0,67.49346,63.900288,32.41679,96.0,0.044854145,24.616495,239.54964,109.4863,0.0,66.66678,0.10960489,0.0,63.7868,8.330017
11198,20111880.0,0.0,18.293884,15.205475,22.701324,22.106598,23.135132,23.166138,18.290741,18.286255,18.28598,18.285187,0.0,0.031250264,0.030509153,0.046722133,41.0,18.300018,0.0,0.0,0.0,0.16169947,9.54197e-21,0.0,67.93641,59.382343,32.324116,96.0,0.04466484,24.746235,239.81976,106.559944,0.0,67.40304,0.1084723,0.0,64.53624,8.330017
11199,20111940.0,0.0,18.29477,15.183655,22.695374,22.098083,23.13327,23.164032,18.2919,18.28653,18.286346,18.285522,0.0,0.030785732,0.03032273,0.046437453,37.0,18.300018,0.0,0.0,0.0,0.17075627,9.54197e-21,0.0,68.570045,54.8905,32.247017,96.0,0.04450814,24.854174,240.09738,103.71939,0.0,68.234695,0.10753708,0.0,65.37005,8.330017
11200,20112000.0,0.0,18.293152,15.161896,22.690063,22.089691,23.131653,23.161987,18.29306,18.287262,18.28711,18.286255,0.0,0.03043534,0.030141989,0.0461491,33.0,18.300018,0.0,0.0,0.0,0.03344664,9.54197e-21,0.0,69.36322,50.488766,32.18313,96.0,0.044356402,24.94362,240.38037,100.97092,0.0,69.1494,0.10671747,0.0,66.27896,8.330017
11201,20112060.0,0.0,18.2919,15.14032,22.68512,22.081207,23.130096,23.160309,18.293365,18.287994,18.287903,18.286987,0.0,0.030147357,0.029962197,0.045853987,29.0,18.300018,0.0,0.0,0.0,-0.062027242,9.54197e-21,0.0,70.283714,46.210125,32.119286,96.0,0.044229005,25.033,240.66756,98.31274,0.0,70.14783,0.1059551,0.0,67.26555,8.330017
11202,20112120.0,0.0,18.292358,15.1188965,22.680511,22.072906,23.128693,23.158691,18.293182,18.288452,18.288391,18.287506,0.0,0.029891634,0.029776119,0.045542747,25.0,18.300018,0.0,0.0,0.0,-0.041454725,9.54197e-21,0.0,71.31908,42.070145,32.05011,96.0,0.044121005,25.129848,240.95891,95.736725,0.0,71.233635,0.10519846,0.0,68.33479,8.330017
11203,20112180.0,0.0,18.295227,15.097687,22.675903,22.064697,23.12741,23.157166,18.292938,18.28888,18.288818,18.288025,0.0,0.029805832,0.029732686,0.045493644,25.0,18.300018,0.0,0.0,0.0,0.09178717,9.54197e-21,0.0,72.42408,38.581375,31.977867,96.0,0.044287805,25.230984,241.17871,93.71203,0.0,72.36936,0.10502724,0.0,69.44764,8.330017
11204,20112240.0,0.0,18.296967,15.076721,22.671295,22.05655,23.12613,23.15564,18.293549,18.28949,18.28946,18.288696,0.0,0.029805502,0.029759424,0.045560487,25.0,18.300018,0.0,0.0,0.0,0.16970105,9.54197e-21,0.0,73.50876,35.692066,31.915417,96.0,0.044544723,25.318415,241.34718,92.10644,0.0,73.473854,0.10512438,0.0,70.52267,8.330017
11205,20112300.0,0.0,18.296478,15.05603,22.666687,22.04837,23.124847,23.154114,18.294434,18.290375,18.290344,18.289612,0.0,0.029855095,0.029826613,0.045694362,25.0,18.300018,0.0,0.0,0.0,0.11350704,9.54197e-21,0.0,74.560844,33.26065,31.86422,96.0,0.0448354,25.390095,241.47833,90.80453,0.0,74.53898,0.105377406,0.0,71.55488,8.330017
11206,20112360.0,0.0,18.29486,15.035645,22.661957,22.039825,23.123383,23.152863,18.295044,18.291382,18.291351,18.29068,0.0,0.02996058,0.029941773,0.04590901,25.0,18.300018,0.0,0.0,0.0,-0.0038930487,9.54197e-21,0.0,75.56021,31.270617,31.819366,96.0,0.045186054,25.452885,241.57,89.80271,0.0,75.54558,0.105805345,0.0,72.52534,8.330017
11207,20112420.0,0.0,18.294586,15.0155945,22.657196,22.03125,23.121857,23.15152,18.295044,18.292175,18.292145,18.291534,0.0,0.03009001,0.030077362,0.046155374,25.0,18.300018,0.0,0.0,0.0,-0.030147519,9.54197e-21,0.0,76.48915,29.630705,31.770348,96.0,0.045589857,25.521511,241.63393,89.021904,0.0,76.47918,0.10631666,0.0,73.42147,8.330017
11208,20112480.0,0.0,18.295044,14.99588,22.652374,22.022614,23.12027,23.150146,18.294983,18.292755,18.292755,18.292236,0.0,0.030227441,0.030219205,0.04641014,25.0,18.300018,0.0,0.0,0.0,-0.009265459,9.54197e-21,0.0,77.36086,28.235994,31.719545,96.0,0.04601172,25.592636,241.68073,88.3851,0.0,77.35428,0.10685139,0.0,74.25885,8.330017
11209,20112540.0,0.0,18.295746,14.976593,22.647491,22.013916,23.118622,23.148712,18.294983,18.293182,18.293182,18.292725,0.0,0.030378424,0.030372923,0.046683062,25.0,18.300018,0.0,0.0,0.0,0.027951768,9.54197e-21,0.0,78.155396,27.09641,31.669125,96.0,0.04645429,25.663223,241.70784,87.90508,0.0,78.150955,0.10743118,0.0,75.01793,8.330017
11210,20112600.0,0.0,18.295898,14.957733,22.642548,22.005127,23.116882,23.147186,18.295166,18.29358,18.29358,18.293213,0.0,0.030536072,0.030532334,0.046963558,25.0,18.300018,0.0,0.0,0.0,0.029220572,9.54197e-21,0.0,78.86772,26.174408,31.622087,96.0,0.04689465,25.729078,241.71957,87.552956,0.0,78.86467,0.10802881,0.0,75.69504,8.330017
11211,20112660.0,0.0,18.29541,14.939362,22.636353,21.994781,23.11493,23.143585,18.295319,18.293976,18.293976,18.29364,0.0,0.030694157,0.030691646,0.047242038,25.0,18.300018,0.0,0.0,0.0,-0.00030185113,9.54197e-21,0.0,79.511246,25.412493,31.576231,96.0,0.04733176,25.793276,241.72096,87.29092,0.0,79.50918,0.10862582,0.0,76.30423,8.330017
11212,20112720.0,0.0,18.295288,14.921448,22.630005,21.984375,23.112915,23.139923,18.295319,18.294281,18.294281,18.294006,0.0,0.030851679,0.030849984,0.047517084,25.0,18.300018,0.0,0.0,0.0,-0.008968993,9.54197e-21,0.0,80.080185,24.799437,31.52947,96.0,0.047770552,25.858742,241.7131,87.11152,0.0,80.07878,0.109217174,0.0,76.840324,8.330017
11213,20112780.0,0.0,18.295563,14.904083,22.623627,21.973907,23.11081,23.13617,18.295319,18.294495,18.294495,18.294281,0.0,0.031006051,0.03100489,0.047784492,25.0,18.300018,0.0,0.0,0.0,0.0033436802,9.54197e-21,0.0,80.569916,24.322702,31.4823,96.0,0.04820513,25.924778,241.69753,87.00539,0.0,80.56895,0.10979401,0.0,77.299385,8.330017
11214,20112840.0,0.0,18.295807,14.887268,22.617218,21.96341,23.108643,23.132385,18.29535,18.294708,18.294708,18.294525,0.0,0.031155357,0.031154588,0.048041645,25.0,18.300018,0.0,0.0,0.0,0.015366937,9.54197e-21,0.0,81.0016,23.937717,31.43604,96.0,0.048628144,25.989542,241.67752,86.94553,0.0,81.00095,0.11035065,0.0,77.702385,8.330017
11215,20112900.0,0.0,18.295929,14.871063,22.610779,21.95285,23.106415,23.12851,18.295471,18.294891,18.294891,18.294739,0.0,0.03129839,0.03129787,0.048286375,25.0,18.300018,0.0,0.0,0.0,0.017589735,9.54197e-21,0.0,81.360245,23.655842,31.391436,96.0,0.04903449,26.051989,241.65283,86.9373,0.0,81.3598,0.11088201,0.0,78.0351,8.330017
11216,20112960.0,0.0,18.295929,14.855469,22.604095,21.9422,23.103973,23.124115,18.295624,18.295105,18.295105,18.294983,0.0,0.031434886,0.031434543,0.048518695,25.0,18.300018,0.0,0.0,0.0,0.010950343,9.54197e-21,0.0,81.66608,23.44287,31.348053,96.0,0.04942544,26.112726,241.6257,86.9611,0.0,81.66579,0.111387804,0.0,78.31733,8.330017
11217,20113020.0,0.0,18.29596,14.840546,22.597382,21.93155,23.10147,23.11966,18.295715,18.295288,18.295288,18.295197,0.0,0.031562563,0.03156234,0.048734892,25.0,18.300018,0.0,0.0,0.0,0.007337865,9.54197e-21,0.0,81.912384,23.300549,31.305525,96.0,0.04979827,26.172266,241.59673,87.01567,0.0,81.9122,0.111859694,0.0,78.54296,8.330017
11218,20113080.0,0.0,18.296112,14.826294,22.590607,21.920837,23.098907,23.115143,18.295776,18.295471,18.295471,18.29538,0.0,0.03168111,0.03168096,0.048934568,25.0,18.300018,0.0,0.0,0.0,0.010331071,9.54197e-21,0.0,82.10184,23.221954,31.263739,96.0,0.050152734,26.230768,241.56647,87.09684,0.0,82.101715,0.11229654,0.0,78.714676,8.330017
11219,20113140.0,0.0,18.296295,14.812775,22.583862,21.910156,23.096313,23.110596,18.295898,18.295624,18.295624,18.295563,0.0,0.03178911,0.031789012,0.04911565,25.0,18.300018,0.0,0.0,0.0,0.015786093,9.54197e-21,0.0,82.24122,23.19441,31.223063,96.0,0.05048527,26.287716,241.53615,87.19605,0.0,82.24114,0.11269382,0.0,78.839226,8.330017
11220,20113200.0,0.0,18.296448,14.800018,22.577087,21.899445,23.093658,23.106018,18.29602,18.295776,18.295776,18.295746,0.0,0.031886112,0.031886052,0.0492776,25.0,18.300018,0.0,0.0,0.0,0.017973706,9.54197e-21,0.0,82.338745,23.205687,31.183668,96.0,0.05079445,26.342863,241.50668,87.30591,0.0,82.33869,0.11305016,0.0,78.9246,8.330017
11221,20113260.0,0.0,18.295105,14.787628,22.56668,21.88498,23.087006,23.097504,18.296051,18.295929,18.295929,18.295868,0.0,0.03197246,0.03197242,0.049421176,25.0,18.300018,0.0,0.0,0.0,-0.04427434,9.54197e-21,0.0,82.390495,23.260998,31.144556,96.0,0.051084176,26.39762,241.4777,87.42966,0.0,82.39046,0.113366194,0.0,78.96701,8.330017
11222,20113320.0,0.0,18.294556,14.775269,22.55603,21.870575,23.080322,23.088959,18.295746,18.29596,18.29596,18.295929,0.0,0.03204743,0.032047402,0.04954533,25.0,18.300018,0.0,0.0,0.0,-0.0694187,9.54197e-21,0.0,82.407104,23.345537,31.100714,96.0,0.051371496,26.459,241.4503,87.55829,0.0,82.40709,0.113640346,0.0,78.97671,8.330017
11223,20113380.0,0.0,18.295044,14.762909,22.54541,21.85617,23.073608,23.080414,18.29538,18.295807,18.295807,18.295837,0.0,0.032111287,0.03211127,0.049650677,25.0,18.300018,0.0,0.0,0.0,-0.030289663,9.54197e-21,0.0,82.39451,23.452305,31.052801,96.0,0.051654432,26.526075,241.42487,87.687996,0.0,82.3945,0.11387345,0.0,78.95932,8.330017
11224,20113440.0,0.0,18.295868,14.750549,22.53482,21.841827,23.066895,23.071869,18.295197,18.295624,18.295624,18.295654,0.0,0.032164168,0.032164153,0.049737554,25.0,18.300018,0.0,0.0,0.0,0.029660828,9.54197e-21,0.0,82.35581,23.57792,31.003506,96.0,0.05192358,26.595095,241.40157,87.816986,0.0,82.355804,0.11406613,0.0,78.9178,8.330017
11225,20113500.0,0.0,18.29596,14.73819,22.524261,21.827515,23.06018,23.063354,18.295288,18.295532,18.295532,18.295563,0.0,0.03220677,0.032206766,0.049807172,25.0,18.300018,0.0,0.0,0.0,0.03642608,9.54197e-21,0.0,82.29805,23.714672,30.95715,96.0,0.05216445,26.659988,241.38063,87.94152,0.0,82.29805,0.114220984,0.0,78.85879,8.330017
11226,20113560.0,0.0,18.295471,14.725861,22.513885,21.813568,23.053528,23.054901,18.295502,18.295532,18.295532,18.295563,0.0,0.03223946,0.032239456,0.04986019,25.0,18.300018,0.0,0.0,0.0,0.0007867479,9.54197e-21,0.0,82.22396,23.859787,30.913248,96.0,0.05237938,26.721455,241.36215,88.06038,0.0,82.22396,0.1143394,0.0,78.78485,8.330017
11227,20113620.0,0.0,18.295044,14.7135315,22.50357,21.799683,23.046844,23.046478,18.295532,18.295593,18.295593,18.295624,0.0,0.03226318,0.032263175,0.049898222,25.0,18.300018,0.0,0.0,0.0,-0.0260562,9.54197e-21,0.0,82.13879,24.007818,30.86869,96.0,0.052581143,26.783833,241.34618,88.171394,0.0,82.13879,0.11442487,0.0,78.70092,8.330017
11228,20113680.0,0.0,18.295135,14.701233,22.493286,21.785858,23.040192,23.038086,18.29541,18.295593,18.295593,18.295624,0.0,0.032279,0.032279,0.04992307,25.0,18.300018,0.0,0.0,0.0,-0.01897533,9.54197e-21,0.0,82.04699,24.154388,30.82213,96.0,0.05277643,26.849016,241.33266,88.27315,0.0,82.04699,0.11448137,0.0,78.6112,8.330017
11229,20113740.0,0.0,18.295288,14.688934,22.483063,21.772095,23.033539,23.029724,18.29535,18.295593,18.295593,18.295593,0.0,0.032288343,0.032288343,0.04993712,25.0,18.300018,0.0,0.0,0.0,-0.0076601114,9.54197e-21,0.0,81.95317,24.295406,30.77538,96.0,0.052961178,26.914469,241.3214,88.3648,0.0,81.95317,0.11451424,0.0,78.51996,8.330017
11230,20113800.0,0.0,18.295563,14.676636,22.47287,21.758423,23.026917,23.021362,18.295319,18.295532,18.295532,18.295532,0.0,0.032289714,0.03228971,0.049937923,25.0,18.300018,0.0,0.0,0.0,0.012581947,9.54197e-21,0.0,81.855705,24.43077,30.728176,96.0,0.053133518,26.980555,241.31287,88.444565,0.0,81.855705,0.11451759,0.0,78.42578,8.330017
11231,20113860.0,0.0,18.295502,14.664368,22.462585,21.74472,23.02008,23.012848,18.29538,18.295502,18.295502,18.295532,0.0,0.032286804,0.0322868,0.0499316,25.0,18.300018,0.0,0.0,0.0,0.008231252,9.54197e-21,0.0,81.75985,24.558681,30.682247,96.0,0.053293798,27.044853,241.30605,88.51548,0.0,81.75985,0.11450545,0.0,78.333435,8.330017
11232,20113920.0,0.0,18.29535,14.65213,22.452332,21.73108,23.013245,23.004333,18.29544,18.295502,18.295502,18.295532,0.0,0.032279726,0.032279726,0.049918383,25.0,18.300018,0.0,0.0,0.0,-0.0030196349,9.54197e-21,0.0,81.66784,24.675962,30.636683,96.0,0.053445436,27.108646,241.30112,88.575745,0.0,81.66784,0.11447807,0.0,78.24507,8.330017
11233,20113980.0,0.0,18.295258,14.639893,22.442108,21.71753,23.00644,22.99588,18.29541,18.295532,18.295532,18.295532,0.0,0.032269035,0.032269035,0.049899198,25.0,18.300018,0.0,0.0,0.0,-0.008439752,9.54197e-21,0.0,81.58061,24.781887,30.590836,96.0,0.053591684,27.17283,241.29794,88.625534,0.0,81.58061,0.11443746,0.0,78.16156,8.330017
11234,20114040.0,0.0,18.29535,14.627655,22.431976,21.70404,22.999664,22.987427,18.29538,18.295502,18.295502,18.295532,0.0,0.032255888,0.032255888,0.049876,25.0,18.300018,0.0,0.0,0.0,-0.002249466,9.54197e-21,0.0,81.49993,24.875505,30.544483,96.0,0.053735416,27.237722,241.29625,88.66556,0.0,81.49993,0.11438796,0.0,78.08451,8.330017
11235,20114100.0,0.0,18.29544,14.6154785,22.421875,21.690674,22.99295,22.979034,18.29538,18.295502,18.295502,18.295502,0.0,0.032241292,0.032241292,0.049850468,25.0,18.300018,0.0,0.0,0.0,0.0031192666,9.54197e-21,0.0,81.42664,24.956913,30.498367,96.0,0.053875823,27.302286,241.2957,88.69699,0.0,81.42664,0.11433342,0.0,78.0147,8.330017
11236,20114160.0,0.0,18.295593,14.6032715,22.412018,21.677643,22.986267,22.970795,18.29541,18.295471,18.295471,18.295502,0.0,0.0322249,0.0322249,0.049822066,25.0,18.300018,0.0,0.0,0.0,0.010047688,9.54197e-21,0.0,81.36192,25.023664,30.452595,96.0,0.05401156,27.366367,241.2966,88.717865,0.0,81.36192,0.11427198,0.0,77.953285,8.330017
11237,20114220.0,0.0,18.295563,14.5911255,22.402222,21.664734,22.979645,22.962585,18.295471,18.295502,18.295502,18.295502,0.0,0.03220819,0.03220819,0.04979328,25.0,18.300018,0.0,0.0,0.0,0.0064184302,9.54197e-21,0.0,81.30795,25.074717,30.40773,96.0,0.05414355,27.429178,241.29854,88.72937,0.0,81.30795,0.11420974,0.0,77.90228,8.330017
11238,20114280.0,0.0,18.295532,14.5789795,22.392487,21.651917,22.973053,22.954437,18.295502,18.295502,18.295502,18.295532,0.0,0.03219179,0.03219179,0.04976513,25.0,18.300018,0.0,0.0,0.0,0.0031909,9.54197e-21,0.0,81.26169,25.11527,30.363039,96.0,0.054275464,27.491745,241.301,88.73514,0.0,81.26169,0.11414877,0.0,77.858696,8.330017
11239,20114340.0,0.0,18.295532,14.566864,22.382782,21.63913,22.966492,22.94629,18.295532,18.295532,18.295532,18.295532,0.0,0.032175593,0.032175593,0.04973736,25.0,18.300018,0.0,0.0,0.0,0.0013196878,9.54197e-21,0.0,81.219055,25.15099,30.318398,96.0,0.054407522,27.554243,241.3037,88.73832,0.0,81.219055,0.11408861,0.0,77.81861,8.330017
11240,20114400.0,0.0,18.295563,14.554779,22.373108,21.626434,22.95993,22.938171,18.295532,18.295532,18.295532,18.295563,0.0,0.032160096,0.032160096,0.049710874,25.0,18.300018,0.0,0.0,0.0,0.0015917468,9.54197e-21,0.0,81.1837,25.177248,30.273857,96.0,0.054540426,27.6166,241.30676,88.73677,0.0,81.1837,0.114031106,0.0,77.785515,8.330017
11241,20114460.0,0.0,18.295654,14.542694,22.363647,21.614044,22.95346,22.930206,18.295563,18.295563,18.295563,18.295563,0.0,0.03214545,0.03214545,0.04968593,25.0,18.300018,0.0,0.0,0.0,0.0056595504,9.54197e-21,0.0,81.15537,25.194624,30.229527,96.0,0.054674115,27.678663,241.31012,88.73102,0.0,81.15537,0.113976866,0.0,77.759155,8.330017
11242,20114520.0,0.0,18.295715,14.53064,22.354248,21.601746,22.947021,22.922302,18.295593,18.295563,18.295563,18.295563,0.0,0.03213193,0.03213193,0.049662955,25.0,18.300018,0.0,0.0,0.0,0.0061659114,9.54197e-21,0.0,81.13345,25.204388,30.18571,96.0,0.054807916,27.740002,241.31358,88.72206,0.0,81.13345,0.11392682,0.0,77.73892,8.330017
11243,20114580.0,0.0,18.295685,14.518616,22.34488,21.589539,22.940613,22.914398,18.295654,18.295593,18.295593,18.295593,0.0,0.032119673,0.032119673,0.049642198,25.0,18.300018,0.0,0.0,0.0,0.0032475006,9.54197e-21,0.0,81.11721,25.20781,30.142303,96.0,0.05494253,27.800774,241.31708,88.71081,0.0,81.11721,0.11388155,0.0,77.72409,8.330017
11244,20114640.0,0.0,18.295685,14.506622,22.335571,21.577362,22.934235,22.906525,18.295685,18.295624,18.295624,18.295624,0.0,0.032108746,0.032108746,0.049623743,25.0,18.300018,0.0,0.0,0.0,0.0012234347,9.54197e-21,0.0,81.105644,25.206434,30.099049,96.0,0.05507897,27.86133,241.32045,88.69823,0.0,81.105644,0.11384123,0.0,77.71369,8.330017
11245,20114700.0,0.0,18.295685,14.494659,22.326324,21.565277,22.927856,22.898712,18.295685,18.295654,18.295654,18.295654,0.0,0.03209915,0.03209915,0.0496076,25.0,18.300018,0.0,0.0,0.0,-0.00026040408,9.54197e-21,0.0,81.09923,25.19956,30.05597,96.0,0.05521718,27.921644,241.32378,88.6839,0.0,81.09923,0.11380589,0.0,77.70818,8.330017
11246,20114760.0,0.0,18.295807,14.482727,22.31726,21.553528,22.92157,22.891022,18.295685,18.295654,18.295654,18.295654,0.0,0.03209093,0.03209093,0.04959383,25.0,18.300018,0.0,0.0,0.0,0.004845733,9.54197e-21,0.0,81.09669,25.189123,30.012917,96.0,0.055357773,27.981916,241.3269,88.669,0.0,81.09669,0.11377566,0.0,77.70632,8.330017
11247,20114820.0,0.0,18.295868,14.470825,22.308228,21.54184,22.915314,22.883392,18.295746,18.295685,18.295685,18.295685,0.0,0.03208403,0.03208403,0.049582314,25.0,18.300018,0.0,0.0,0.0,0.007037907,9.54197e-21,0.0,81.097275,25.176153,29.970327,96.0,0.055499073,28.041542,241.32979,88.65407,0.0,81.097275,0.113750346,0.0,77.7074,8.330017
11248,20114880.0,0.0,18.295837,14.458954,22.299255,21.530212,22.909088,22.875763,18.295776,18.295715,18.295715,18.295715,0.0,0.032078408,0.032078408,0.049572986,25.0,18.300018,0.0,0.0,0.0,0.004133679,9.54197e-21,0.0,81.10063,25.161118,29.928251,96.0,0.05564084,28.100447,241.33243,88.63932,0.0,81.10063,0.11372977,0.0,77.71106,8.330017
11249,20114940.0,0.0,18.295807,14.4470825,22.290314,21.518646,22.902863,22.868164,18.295807,18.295746,18.295746,18.295746,0.0,0.032073952,0.032073952,0.049565643,25.0,18.300018,0.0,0.0,0.0,0.00059853576,9.54197e-21,0.0,81.10597,25.144987,29.886395,96.0,0.055783942,28.15905,241.3348,88.6252,0.0,81.10597,0.11371351,0.0,77.716545,8.330017
11250,20115000.0,0.0,18.295807,14.435272,22.281433,21.507141,22.896667,22.860626,18.295837,18.295776,18.295776,18.295746,0.0,0.0320705,0.0320705,0.049560003,25.0,18.300018,0.0,0.0,0.0,-0.00093035377,9.54197e-21,0.0,81.11257,25.128567,29.844608,96.0,0.055928595,28.217548,241.33687,88.61199,0.0,81.11257,0.11370097,0.0,77.72319,8.330017
11251,20115060.0,0.0,18.295898,14.423492,22.272705,21.49591,22.890533,22.85321,18.295837,18.295776,18.295776,18.295776,0.0,0.03206813,0.03206813,0.049556196,25.0,18.300018,0.0,0.0,0.0,0.0028455188,9.54197e-21,0.0,81.120735,25.111528,29.802895,96.0,0.056074966,28.27595,241.33867,88.5996,0.0,81.120735,0.113692425,0.0,77.73126,8.330017
11252,20115120.0,0.0,18.29596,14.411743,22.264038,21.484772,22.88443,22.845825,18.295868,18.295807,18.295807,18.295807,0.0,0.03206661,0.03206661,0.04955382,25.0,18.300018,0.0,0.0,0.0,0.005890472,9.54197e-21,0.0,81.129524,25.0949,29.761501,96.0,0.056221712,28.333897,241.3402,88.588356,0.0,81.129524,0.113687,0.0,77.73988,8.330017
11253,20115180.0,0.0,18.29599,14.400024,22.255402,21.473663,22.878357,22.83844,18.295898,18.295837,18.295837,18.295837,0.0,0.03206576,0.03206576,0.049552567,25.0,18.300018,0.0,0.0,0.0,0.0064963736,9.54197e-21,0.0,81.138466,25.079102,29.720446,96.0,0.056368478,28.391373,241.34146,88.57832,0.0,81.138466,0.11368406,0.0,77.7486,8.330017
11254,20115240.0,0.0,18.29596,14.388336,22.246796,21.462646,22.872284,22.831116,18.295929,18.295868,18.295868,18.295837,0.0,0.032065663,0.032065663,0.04955258,25.0,18.300018,0.0,0.0,0.0,0.0029749218,9.54197e-21,0.0,81.14775,25.063976,29.679834,96.0,0.056515016,28.448233,241.34247,88.56948,0.0,81.14775,0.11368387,0.0,77.75759,8.330017
11255,20115300.0,0.0,18.295929,14.376709,22.23825,21.45166,22.866241,22.823792,18.29596,18.295898,18.295898,18.295868,0.0,0.03206608,0.03206608,0.049553446,25.0,18.300018,0.0,0.0,0.0,-8.6305736e-05,9.54197e-21,0.0,81.156784,25.05003,29.63936,96.0,0.056661993,28.504896,241.34325,88.56188,0.0,81.156784,0.113685586,0.0,77.7663,8.330017
