,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11256,20115360.0,0.0,18.29602,14.365082,22.229858,21.440948,22.86026,22.81662,18.29596,18.295898,18.295898,18.295898,0.0,0.032066956,0.032066956,0.049555074,25.0,18.300018,0.0,0.0,0.0,0.0021306353,9.54197e-21,0.0,81.165436,25.037338,29.598936,96.0,0.05680963,28.561487,241.34381,88.5555,0.0,81.165436,0.11368896,0.0,77.7746,8.330017
11257,20115420.0,0.0,18.296082,14.353516,22.221527,21.430298,22.85431,22.809448,18.29599,18.295929,18.295929,18.295929,0.0,0.032068167,0.032068167,0.049557254,25.0,18.300018,0.0,0.0,0.0,0.005190075,9.54197e-21,0.0,81.17349,25.026022,29.558743,96.0,0.05695706,28.61776,241.34421,88.55027,0.0,81.17349,0.11369357,0.0,77.78231,8.330017
11258,20115480.0,0.0,18.296082,14.34198,22.213196,21.419708,22.848389,22.802338,18.29602,18.29596,18.29596,18.29596,0.0,0.032069616,0.032069616,0.049559813,25.0,18.300018,0.0,0.0,0.0,0.0044574123,9.54197e-21,0.0,81.18084,25.016115,29.518955,96.0,0.057103436,28.673464,241.34444,88.54611,0.0,81.18084,0.11369902,0.0,77.789314,8.330017
11259,20115540.0,0.0,18.296082,14.330505,22.204926,21.40915,22.842468,22.795227,18.296051,18.29599,18.29599,18.29599,0.0,0.032071188,0.032071188,0.049562566,25.0,18.300018,0.0,0.0,0.0,0.0031977964,9.54197e-21,0.0,81.1874,25.007557,29.479382,96.0,0.05724929,28.728867,241.34454,88.54286,0.0,81.1874,0.113704935,0.0,77.79554,8.330017
11260,20115600.0,0.0,18.296082,14.319061,22.196686,21.398682,22.836578,22.788147,18.296051,18.29602,18.29602,18.29599,0.0,0.032072935,0.032072935,0.049565595,25.0,18.300018,0.0,0.0,0.0,0.00026480833,9.54197e-21,0.0,81.19318,25.00039,29.440084,96.0,0.057394445,28.783882,241.34453,88.5406,0.0,81.19318,0.113711454,0.0,77.80101,8.330017
11261,20115660.0,0.0,18.296143,14.307648,22.188599,21.388428,22.83075,22.781158,18.296082,18.296051,18.296051,18.29602,0.0,0.032074723,0.032074723,0.049568687,25.0,18.300018,0.0,0.0,0.0,0.0028424624,9.54197e-21,0.0,81.198105,24.994522,29.40082,96.0,0.05753957,28.838852,241.3444,88.53915,0.0,81.198105,0.11371813,0.0,77.80565,8.330017
11262,20115720.0,0.0,18.296204,14.296295,22.180573,21.378235,22.82492,22.774231,18.296112,18.296051,18.296051,18.296051,0.0,0.0320765,0.0320765,0.049571738,25.0,18.300018,0.0,0.0,0.0,0.004892533,9.54197e-21,0.0,81.202194,24.989857,29.361847,96.0,0.057683602,28.893414,241.34422,88.53837,0.0,81.202194,0.11372474,0.0,77.80948,8.330017
11263,20115780.0,0.0,18.296204,14.284973,22.172546,21.368103,22.819122,22.767303,18.296143,18.296082,18.296082,18.296082,0.0,0.032078236,0.032078236,0.049574707,25.0,18.300018,0.0,0.0,0.0,0.003976906,9.54197e-21,0.0,81.20545,24.986334,29.323254,96.0,0.05782618,28.947445,241.34398,88.5382,0.0,81.20545,0.11373117,0.0,77.81251,8.330017
11264,20115840.0,0.0,18.296173,14.273682,22.164581,21.358002,22.813354,22.760437,18.296173,18.296112,18.296112,18.296112,0.0,0.032079883,0.032079883,0.049577516,25.0,18.300018,0.0,0.0,0.0,0.0017192209,9.54197e-21,0.0,81.20794,24.983799,29.284916,96.0,0.057967674,29.001118,241.3437,88.53851,0.0,81.20794,0.11373728,0.0,77.8148,8.330017
11265,20115900.0,0.0,18.296204,14.262451,22.156647,21.347992,22.807617,22.75354,18.296173,18.296143,18.296143,18.296143,0.0,0.032081414,0.032081414,0.04958012,25.0,18.300018,0.0,0.0,0.0,0.00053274585,9.54197e-21,0.0,81.20974,24.982073,29.246706,96.0,0.058108497,29.054611,241.3434,88.53917,0.0,81.20974,0.113742955,0.0,77.81643,8.330017
11266,20115960.0,0.0,18.296265,14.251251,22.148834,21.338165,22.80191,22.746796,18.296204,18.296173,18.296173,18.296143,0.0,0.032082845,0.032082845,0.04958254,25.0,18.300018,0.0,0.0,0.0,0.0028016227,9.54197e-21,0.0,81.210815,24.981237,29.208649,96.0,0.05824855,29.107895,241.3431,88.54022,0.0,81.210815,0.11374822,0.0,77.817375,8.330017
11267,20116020.0,0.0,18.296326,14.240112,22.141113,21.32843,22.796265,22.740082,18.296204,18.296173,18.296173,18.296173,0.0,0.03208413,0.03208413,0.049584713,25.0,18.300018,0.0,0.0,0.0,0.0047652805,9.54197e-21,0.0,81.211296,24.981049,29.170877,96.0,0.058387298,29.160774,241.34277,88.5415,0.0,81.211296,0.11375296,0.0,77.81776,8.330017
11268,20116080.0,0.0,18.296326,14.229034,22.133392,21.318726,22.790588,22.733398,18.296234,18.296204,18.296204,18.296204,0.0,0.032085266,0.032085266,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0051248395,9.54197e-21,0.0,81.211296,24.981346,29.1334,96.0,0.058524705,29.213242,241.34247,88.5429,0.0,81.211296,0.11375717,0.0,77.81767,8.330017
11269,20116140.0,0.0,18.296326,14.217987,22.125702,21.309082,22.784973,22.726715,18.296265,18.296234,18.296234,18.296234,0.0,0.03208626,0.03208626,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0027454102,9.54197e-21,0.0,81.21075,24.9822,29.096287,96.0,0.05866051,29.265196,241.34218,88.544464,0.0,81.21075,0.11376082,0.0,77.817085,8.330017
11270,20116200.0,0.0,18.296326,14.207001,22.118073,21.2995,22.779358,22.720062,18.296295,18.296265,18.296265,18.296265,0.0,0.03208711,0.03208711,0.049589712,25.0,18.300018,0.0,0.0,0.0,0.00075019,9.54197e-21,0.0,81.20982,24.983389,29.059338,96.0,0.058795452,29.316925,241.3419,88.54606,0.0,81.20982,0.11376393,0.0,77.81613,8.330017
11271,20116260.0,0.0,18.296387,14.196045,22.110565,21.2901,22.773834,22.713531,18.296326,18.296295,18.296295,18.296265,0.0,0.032087814,0.032087814,0.049590886,25.0,18.300018,0.0,0.0,0.0,0.0028484017,9.54197e-21,0.0,81.20855,24.984858,29.022503,96.0,0.058929693,29.368496,241.34166,88.54767,0.0,81.20855,0.113766514,0.0,77.81485,8.330017
11272,20116320.0,0.0,18.296448,14.185181,22.103088,21.280792,22.76831,22.707,18.296356,18.296295,18.296295,18.296295,0.0,0.03208838,0.03208838,0.04959183,25.0,18.300018,0.0,0.0,0.0,0.0049227267,9.54197e-21,0.0,81.20701,24.98651,28.985947,96.0,0.05906266,29.419672,241.34145,88.54923,0.0,81.20701,0.1137686,0.0,77.813324,8.330017
11273,20116380.0,0.0,18.296448,14.174316,22.095673,21.271515,22.762817,22.700531,18.296387,18.296326,18.296326,18.296326,0.0,0.032088824,0.032088824,0.049592555,25.0,18.300018,0.0,0.0,0.0,0.003930447,9.54197e-21,0.0,81.20527,24.988264,28.94977,96.0,0.059194013,29.470322,241.34126,88.55073,0.0,81.20527,0.11377021,0.0,77.81162,8.330017
11274,20116440.0,0.0,18.296448,14.163544,22.088257,21.262268,22.757324,22.694061,18.296387,18.296356,18.296356,18.296356,0.0,0.032089163,0.032089163,0.049593106,25.0,18.300018,0.0,0.0,0.0,0.0027645633,9.54197e-21,0.0,81.20341,24.990032,28.9138,96.0,0.059324414,29.520681,241.3411,88.55211,0.0,81.20341,0.11377144,0.0,77.80981,8.330017
11275,20116500.0,0.0,18.296448,14.1528015,22.080902,21.253082,22.751862,22.687622,18.296417,18.296387,18.296387,18.296387,0.0,0.03208939,0.03208939,0.049593464,25.0,18.300018,0.0,0.0,0.0,0.00062846026,9.54197e-21,0.0,81.20139,24.99185,28.87808,96.0,0.059453666,29.570684,241.34097,88.553406,0.0,81.20139,0.11377225,0.0,77.807846,8.330017
11276,20116560.0,0.0,18.296509,14.142151,22.07367,21.24411,22.74646,22.681305,18.296448,18.296417,18.296417,18.296387,0.0,0.032089524,0.032089524,0.04959367,25.0,18.300018,0.0,0.0,0.0,0.0033554037,9.54197e-21,0.0,81.19932,24.993618,28.842438,96.0,0.059582483,29.620588,241.34088,88.554565,0.0,81.19932,0.11377272,0.0,77.80584,8.330017
11277,20116620.0,0.0,18.29657,14.131531,22.066498,21.235168,22.741089,22.674988,18.296448,18.296417,18.296417,18.296417,0.0,0.03208958,0.03208958,0.049593747,25.0,18.300018,0.0,0.0,0.0,0.00508677,9.54197e-21,0.0,81.19723,24.995298,28.80712,96.0,0.059709944,29.670033,241.3408,88.5556,0.0,81.19723,0.11377291,0.0,77.80382,8.330017
11278,20116680.0,0.0,18.29657,14.120972,22.059326,21.226288,22.735718,22.668701,18.296509,18.296448,18.296448,18.296448,0.0,0.03208957,0.03208957,0.049593702,25.0,18.300018,0.0,0.0,0.0,0.003835298,9.54197e-21,0.0,81.19513,24.99688,28.772194,96.0,0.05983585,29.718933,241.34076,88.5565,0.0,81.19513,0.11377285,0.0,77.8018,8.330017
11279,20116740.0,0.0,18.29654,14.110443,22.052185,21.217438,22.730408,22.662445,18.29654,18.296478,18.296478,18.296478,0.0,0.0320895,0.0320895,0.049593575,25.0,18.300018,0.0,0.0,0.0,0.0016590892,9.54197e-21,0.0,81.19307,24.99833,28.737509,96.0,0.059960753,29.767487,241.34074,88.55727,0.0,81.19307,0.113772586,0.0,77.79983,8.330017
11280,20116800.0,0.0,18.29654,14.100006,22.045105,21.208649,22.725067,22.65622,18.29654,18.296509,18.296509,18.296509,0.0,0.0320894,0.0320894,0.049593385,25.0,18.300018,0.0,0.0,0.0,0.00054360647,9.54197e-21,0.0,81.19108,24.99963,28.702953,96.0,0.06008512,29.815865,241.34074,88.55791,0.0,81.19108,0.11377218,0.0,77.79791,8.330017
11281,20116860.0,0.0,18.29663,14.0896,22.038147,21.200043,22.719818,22.650085,18.29657,18.29654,18.29654,18.296509,0.0,0.032089252,0.032089252,0.049593125,25.0,18.300018,0.0,0.0,0.0,0.0026960764,9.54197e-21,0.0,81.18914,25.00079,28.668552,96.0,0.060208827,29.864025,241.34076,88.55842,0.0,81.18914,0.11377164,0.0,77.79605,8.330017
11282,20116920.0,0.0,18.296661,14.079163,22.03122,21.191498,22.7146,22.643982,18.29657,18.29654,18.29654,18.29654,0.0,0.032089084,0.032089084,0.04959283,25.0,18.300018,0.0,0.0,0.0,0.0035886748,9.54197e-21,0.0,81.18728,25.001795,28.634388,96.0,0.06033163,29.911858,241.34079,88.558815,0.0,81.18728,0.11377101,0.0,77.79428,8.330017
11283,20116980.0,0.0,18.296661,14.068787,22.024323,21.182983,22.709381,22.637909,18.2966,18.29657,18.29657,18.29657,0.0,0.0320889,0.0320889,0.049592517,25.0,18.300018,0.0,0.0,0.0,0.0033491587,9.54197e-21,0.0,81.18551,25.002655,28.6004,96.0,0.060453746,29.95944,241.34084,88.55912,0.0,81.18551,0.11377032,0.0,77.79259,8.330017
11284,20117040.0,0.0,18.29663,14.05838,22.017426,21.1745,22.704193,22.631836,18.29663,18.2966,18.2966,18.29657,0.0,0.032088708,0.032088708,0.049592175,25.0,18.300018,0.0,0.0,0.0,0.00091410277,9.54197e-21,0.0,81.18383,25.003365,28.566656,96.0,0.060574934,30.006683,241.3409,88.55932,0.0,81.18383,0.11376959,0.0,77.790985,8.330017
11285,20117100.0,0.0,18.29663,14.048004,22.01059,21.166077,22.699005,22.625793,18.29663,18.2966,18.2966,18.2966,0.0,0.032088507,0.032088507,0.049591836,25.0,18.300018,0.0,0.0,0.0,-0.00025532878,9.54197e-21,0.0,81.18224,25.003933,28.532944,96.0,0.060695976,30.053879,241.34097,88.55943,0.0,81.18224,0.11376886,0.0,77.789474,8.330017
11286,20117160.0,0.0,18.296692,14.037628,22.003876,21.157837,22.693909,22.619873,18.29663,18.29663,18.29663,18.2966,0.0,0.032088317,0.032088317,0.0495915,25.0,18.300018,0.0,0.0,0.0,0.0024003643,9.54197e-21,0.0,81.18075,25.004368,28.499273,96.0,0.060816873,30.101019,241.34105,88.55948,0.0,81.18075,0.11376814,0.0,77.78805,8.330017
11287,20117220.0,0.0,18.296722,14.027283,21.997192,21.149628,22.688812,22.613983,18.296661,18.29663,18.29663,18.29663,0.0,0.032088127,0.032088127,0.049591184,25.0,18.300018,0.0,0.0,0.0,0.0041714283,9.54197e-21,0.0,81.17934,25.004686,28.465849,96.0,0.06093686,30.147812,241.34113,88.559456,0.0,81.17934,0.113767445,0.0,77.786705,8.330017
11288,20117280.0,0.0,18.296722,14.016968,21.99057,21.14148,22.683746,22.608093,18.296692,18.296661,18.296661,18.29663,0.0,0.03208795,0.03208795,0.04959088,25.0,18.300018,0.0,0.0,0.0,0.0029018116,9.54197e-21,0.0,81.17802,25.004904,28.43273,96.0,0.06105574,30.194178,241.34122,88.55939,0.0,81.17802,0.113766775,0.0,77.78545,8.330017
11289,20117340.0,0.0,18.296722,14.006683,21.983948,21.133362,22.67868,22.602203,18.296692,18.296661,18.296661,18.296661,0.0,0.03208778,0.03208778,0.049590595,25.0,18.300018,0.0,0.0,0.0,0.0016746274,9.54197e-21,0.0,81.17677,25.005037,28.399748,96.0,0.061174143,30.240355,241.3413,88.55929,0.0,81.17677,0.11376616,0.0,77.784256,8.330017
11290,20117400.0,0.0,18.296722,13.996429,21.977356,21.125275,22.673645,22.596375,18.296722,18.296692,18.296692,18.296692,0.0,0.03208763,0.03208763,0.049590338,25.0,18.300018,0.0,0.0,0.0,-0.00016479175,9.54197e-21,0.0,81.1756,25.005077,28.366932,96.0,0.06129194,30.286295,241.34138,88.55914,0.0,81.1756,0.113765605,0.0,77.78314,8.330017
11291,20117460.0,0.0,18.296783,13.986206,21.970856,21.11737,22.668701,22.590637,18.296722,18.296692,18.296692,18.296692,0.0,0.032087497,0.032087497,0.04959011,25.0,18.300018,0.0,0.0,0.0,0.0027444428,9.54197e-21,0.0,81.174484,25.005045,28.33413,96.0,0.061409716,30.33222,241.34148,88.55898,0.0,81.174484,0.113765106,0.0,77.7821,8.330017
11292,20117520.0,0.0,18.296814,13.976013,21.964417,21.109497,22.663727,22.5849,18.296753,18.296722,18.296722,18.296722,0.0,0.032087374,0.032087374,0.04958991,25.0,18.300018,0.0,0.0,0.0,0.0045471275,9.54197e-21,0.0,81.17344,25.00496,28.301609,96.0,0.061526466,30.377747,241.34155,88.55881,0.0,81.17344,0.11376466,0.0,77.78109,8.330017
11293,20117580.0,0.0,18.296814,13.965851,21.958008,21.101654,22.658813,22.579224,18.296783,18.296753,18.296753,18.296722,0.0,0.03208727,0.03208727,0.04958973,25.0,18.300018,0.0,0.0,0.0,0.002327241,9.54197e-21,0.0,81.17244,25.004835,28.269482,96.0,0.061641816,30.422726,241.34164,88.55862,0.0,81.17244,0.11376426,0.0,77.780136,8.330017
11294,20117640.0,0.0,18.296814,13.9557495,21.95163,21.093872,22.6539,22.573547,18.296783,18.296753,18.296753,18.296753,0.0,0.03208718,0.03208718,0.04958958,25.0,18.300018,0.0,0.0,0.0,0.00032059828,9.54197e-21,0.0,81.17148,25.004673,28.237495,96.0,0.06175666,30.467505,241.34172,88.558426,0.0,81.17148,0.11376394,0.0,77.77923,8.330017
11295,20117700.0,0.0,18.296844,13.945709,21.945251,21.08612,22.648987,22.567871,18.296814,18.296783,18.296783,18.296783,0.0,0.032087106,0.032087106,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.0013941134,9.54197e-21,0.0,81.170555,25.00448,28.205507,96.0,0.06187152,30.512291,241.3418,88.558235,0.0,81.170555,0.11376367,0.0,77.77834,8.330017
11296,20117760.0,0.0,18.296936,13.935699,21.939026,21.078644,22.644165,22.562317,18.296814,18.296783,18.296783,18.563965,0.0,0.032087047,0.032087047,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.0049016275,9.54197e-21,0.0,81.169655,25.004274,28.17369,96.0,0.061985772,30.556831,241.34186,88.55805,0.0,81.169655,0.11376346,100.0,77.77749,8.330017
11297,20117820.0,0.0,18.300201,13.925751,21.939667,21.087677,22.639343,22.556763,18.297089,18.296844,18.296844,21.45517,0.0,0.032086976,0.032086976,0.04958924,25.0,18.300018,0.0,0.0,0.0,0.15422249,9.54197e-21,0.0,81.168785,25.004124,28.144547,96.0,0.06209036,30.597633,241.34193,88.55789,0.0,81.168785,0.1137632,8.9099865,77.77665,8.330017
11298,20117880.0,0.0,18.299957,13.915894,21.940369,21.095886,22.634552,22.55127,18.298187,18.29721,18.29721,21.181335,0.0,0.03208676,0.03208676,0.04958886,25.0,18.300018,0.0,0.0,0.0,0.11681687,9.54197e-21,0.0,81.16799,25.004307,28.130325,96.0,0.062141027,30.617544,241.34201,88.55776,0.0,81.16799,0.11376238,10.757148,77.7759,8.330017
11299,20117940.0,0.0,18.297394,13.906067,21.940735,21.103363,22.629791,22.545746,18.29889,18.297852,18.297852,21.102112,0.0,0.032086488,0.032086488,0.049588386,25.0,18.300018,0.0,0.0,0.0,-0.064608194,9.54197e-21,0.0,81.16734,25.004519,28.123579,96.0,0.062164735,30.626987,241.34209,88.55759,0.0,81.16734,0.11376137,10.682411,77.77529,8.330017
11300,20118000.0,0.0,18.296875,13.896301,21.940887,21.110321,22.62503,22.540283,18.298492,18.298248,18.298248,20.99997,0.0,0.03208634,0.03208634,0.049588136,25.0,18.300018,0.0,0.0,0.0,-0.09628735,9.54197e-21,0.0,81.1668,25.004368,28.107796,96.0,0.06222116,30.649086,241.34216,88.557335,0.0,81.1668,0.113760814,9.713164,77.77479,8.330017
11301,20118060.0,0.0,18.29831,13.886627,21.940552,21.115997,22.62033,22.534912,18.297913,18.298218,18.298218,20.830048,0.0,0.032086294,0.032086294,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.009160648,9.54197e-21,0.0,81.166275,25.003994,28.083902,96.0,0.062306903,30.682537,241.34222,88.557076,0.0,81.166275,0.113760665,8.530824,77.77428,8.330017
11302,20118120.0,0.0,18.29898,13.877014,21.939728,21.120514,22.615631,22.529541,18.297943,18.298065,18.298065,20.594238,0.0,0.03208624,0.03208624,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.057818133,9.54197e-21,0.0,81.16575,25.003712,28.062782,96.0,0.06238265,30.712105,241.34229,88.556854,0.0,81.16575,0.113760464,7.1247144,77.77379,8.330017
11303,20118180.0,0.0,18.298096,13.867462,21.938293,21.123596,22.610992,22.5242,18.298248,18.298096,18.298096,20.313782,0.0,0.03208615,0.03208615,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0029059642,9.54197e-21,0.0,81.16527,25.003532,28.0464,96.0,0.062441304,30.735039,241.34235,88.55665,0.0,81.16527,0.11376013,5.759308,77.77332,8.330017
11304,20118240.0,0.0,18.29718,13.858002,21.936188,21.125153,22.606323,22.51886,18.298218,18.298126,18.298126,20.020874,0.0,0.032086097,0.032086097,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.050982043,9.54197e-21,0.0,81.16481,25.003286,28.028471,96.0,0.06250558,30.760141,241.3424,88.55645,0.0,81.16481,0.11375993,4.5861387,77.772896,8.330017
11305,20118300.0,0.0,18.296997,13.848633,21.93341,21.125122,22.601715,22.51355,18.297913,18.298096,18.298096,19.736542,0.0,0.032086104,0.032086104,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0533243,9.54197e-21,0.0,81.164375,25.002926,28.006258,96.0,0.06258534,30.791235,241.34245,88.55625,0.0,81.164375,0.11375996,3.678526,77.772484,8.330017
11306,20118360.0,0.0,18.297546,13.839355,21.92987,21.1232,22.597137,22.508331,18.297546,18.297913,18.297913,19.505524,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.005535246,9.54197e-21,0.0,81.1639,25.002506,27.97993,96.0,0.06267997,30.828098,241.34248,88.556076,0.0,81.1639,0.11376019,3.3315156,77.77202,8.330017
11307,20118420.0,0.0,18.297821,13.830139,21.925873,21.12027,22.59259,22.503143,18.297485,18.29773,18.29773,19.34488,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.019074613,9.54197e-21,0.0,81.16338,25.002163,27.954102,96.0,0.06277277,30.864256,241.34253,88.55595,0.0,81.16338,0.11376043,3.277233,77.77153,8.330017
11308,20118480.0,0.0,18.297546,13.821045,21.92157,21.11673,22.588074,22.497955,18.297577,18.297638,18.297638,19.26123,0.0,0.03208627,0.03208627,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.0019146008,9.54197e-21,0.0,81.16285,25.001915,27.930084,96.0,0.06285905,30.897882,241.34256,88.555855,0.0,81.16285,0.11376061,3.5640259,77.77101,8.330017
11309,20118540.0,0.0,18.297302,13.812042,21.917267,21.113068,22.583557,22.492798,18.297577,18.297607,18.297607,19.252869,0.0,0.032086328,0.032086328,0.049588162,25.0,18.300018,0.0,0.0,0.0,-0.013257314,9.54197e-21,0.0,81.16228,25.001696,27.905802,96.0,0.062946275,30.931877,241.34259,88.555786,0.0,81.16228,0.11376082,4.109455,77.77046,8.330017
11310,20118600.0,0.0,18.297363,13.803131,21.913025,21.10962,22.57904,22.48764,18.297546,18.297577,18.297577,19.311523,0.0,0.032086395,0.032086395,0.049588274,25.0,18.300018,0.0,0.0,0.0,-0.010914101,9.54197e-21,0.0,81.16169,25.001495,27.880764,96.0,0.0630362,30.966932,241.3426,88.55574,0.0,81.16169,0.11376106,4.8380895,77.76989,8.330017
11311,20118660.0,0.0,18.297668,13.794342,21.908905,21.106384,22.574615,22.482605,18.297485,18.297546,18.297546,19.434143,0.0,0.03208646,0.03208646,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.007210768,9.54197e-21,0.0,81.161064,25.001328,27.855268,96.0,0.06312776,31.002623,241.34264,88.55572,0.0,81.161064,0.11376132,5.7732058,77.769295,8.330017
11312,20118720.0,0.0,18.297974,13.785645,21.905151,21.103943,22.57019,22.47757,18.297546,18.297516,18.297516,19.598999,0.0,0.032086518,0.032086518,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.022317052,9.54197e-21,0.0,81.16041,25.001228,27.830877,96.0,0.06321532,31.03677,241.34265,88.55572,0.0,81.16041,0.11376153,6.6756063,77.76866,8.330017
11313,20118780.0,0.0,18.298065,13.777039,21.901825,21.102478,22.565765,22.472534,18.297699,18.297577,18.297577,19.785492,0.0,0.03208655,0.03208655,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.021482617,9.54197e-21,0.0,81.159744,25.001205,27.808466,96.0,0.063295715,31.068146,241.34268,88.55574,0.0,81.159744,0.11376164,7.5022244,77.76801,8.330017
11314,20118840.0,0.0,18.298035,13.768585,21.898956,21.10202,22.561401,22.46753,18.297852,18.297668,18.297668,19.973541,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.010591536,9.54197e-21,0.0,81.15906,25.001236,27.787748,96.0,0.06336998,31.097149,241.3427,88.55577,0.0,81.15906,0.11376168,8.173971,77.76736,8.330017
11315,20118900.0,0.0,18.298096,13.760223,21.896515,21.102478,22.557007,22.462555,18.297974,18.29779,18.29779,20.141602,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.006548611,9.54197e-21,0.0,81.15839,25.001282,27.767763,96.0,0.063441604,31.125132,241.34273,88.5558,0.0,81.15839,0.11376168,8.636847,77.76671,8.330017
11316,20118960.0,0.0,18.298248,13.752014,21.894379,21.103607,22.552704,22.457642,18.298035,18.297882,18.297882,20.283691,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.010207629,9.54197e-21,0.0,81.157715,25.001337,27.748352,96.0,0.06351113,31.152308,241.34274,88.555824,0.0,81.157715,0.113761656,8.95155,77.76607,8.330017
11317,20119020.0,0.0,18.29837,13.7438965,21.892517,21.105347,22.548431,22.452759,18.298126,18.297974,18.297974,20.385864,0.0,0.03208654,0.03208654,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.013871469,9.54197e-21,0.0,81.15704,25.001408,27.729862,96.0,0.06357733,31.178194,241.34277,88.55585,0.0,81.15704,0.1137616,9.003047,77.76543,8.330017
11318,20119080.0,0.0,18.2984,13.735931,21.890839,21.107422,22.544128,22.447906,18.298218,18.298065,18.298065,20.441559,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.011121769,9.54197e-21,0.0,81.156395,25.001488,27.712408,96.0,0.06363978,31.20263,241.34279,88.55586,0.0,81.156395,0.11376149,8.854706,77.7648,8.330017
11319,20119140.0,0.0,18.29837,13.728088,21.889252,21.10962,22.539886,22.443054,18.298279,18.298157,18.298157,20.451752,0.0,0.032086477,0.032086477,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.00512422,9.54197e-21,0.0,81.15576,25.001562,27.695602,96.0,0.06369989,31.226154,241.34282,88.55586,0.0,81.15576,0.11376136,8.540169,77.7642,8.330017
11320,20119200.0,0.0,18.29831,13.720367,21.887634,21.111816,22.535645,22.438202,18.29834,18.298218,18.298218,20.418488,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.00090006494,9.54197e-21,0.0,81.15514,25.001623,27.679125,96.0,0.06375882,31.249228,241.34285,88.55586,0.0,81.15514,0.113761224,8.089767,77.7636,8.330017
11321,20119260.0,0.0,18.298248,13.712799,21.885773,21.113312,22.531464,22.433441,18.29834,18.298279,18.298279,20.355774,0.0,0.03208641,0.03208641,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.003983924,9.54197e-21,0.0,81.15454,25.001652,27.66233,96.0,0.06381888,31.272736,241.34288,88.55585,0.0,81.15454,0.11376111,7.716609,77.76302,8.330017
11322,20119320.0,0.0,18.298248,13.705383,21.883728,21.11435,22.527283,22.42871,18.29831,18.298279,18.298279,20.27591,0.0,0.032086387,0.032086387,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0029014435,9.54197e-21,0.0,81.15395,25.001654,27.645128,96.0,0.063880414,31.296822,241.34291,88.555824,0.0,81.15395,0.11376102,7.2980633,77.76247,8.330017
11323,20119380.0,0.0,18.298279,13.69809,21.88153,21.11502,22.523132,22.424011,18.298279,18.298279,18.298279,20.19046,0.0,0.03208637,0.03208637,0.04958822,25.0,18.300018,0.0,0.0,0.0,-0.00055288145,9.54197e-21,0.0,81.153366,25.001646,27.627798,96.0,0.063942395,31.321081,241.34294,88.55579,0.0,81.153366,0.11376096,6.9168925,77.76191,8.330017
11324,20119440.0,0.0,18.298279,13.690979,21.87915,21.115265,22.518982,22.419281,18.298279,18.298279,18.298279,20.105988,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.00015592185,9.54197e-21,0.0,81.152794,25.001629,27.610445,96.0,0.06400445,31.345377,241.34296,88.55577,0.0,81.152794,0.113760896,6.6101813,77.76136,8.330017
11325,20119500.0,0.0,18.298248,13.6839905,21.876587,21.115082,22.514862,22.414612,18.298279,18.298279,18.298279,20.02948,0.0,0.03208634,0.03208634,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0005743828,9.54197e-21,0.0,81.15222,25.001604,27.593058,96.0,0.06406663,31.369717,241.34299,88.55574,0.0,81.15222,0.11376085,6.3946567,77.76081,8.330017
11326,20119560.0,0.0,18.298187,13.677155,21.87378,21.114197,22.510803,22.410004,18.298248,18.298279,18.298279,19.973206,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.0037149694,9.54197e-21,0.0,81.15166,25.00157,27.575558,96.0,0.06412922,31.394218,241.34302,88.55571,0.0,81.15166,0.113760814,6.405445,77.76027,8.330017
11327,20119620.0,0.0,18.298218,13.670502,21.87088,21.113098,22.506775,22.405396,18.298248,18.298248,18.298248,19.942139,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0018410466,9.54197e-21,0.0,81.1511,25.001528,27.557749,96.0,0.0641929,31.419151,241.34305,88.55568,0.0,81.1511,0.1137608,6.476878,77.75973,8.330017
11328,20119680.0,0.0,18.29831,13.664001,21.86795,21.111938,22.502747,22.400818,18.298218,18.298248,18.298248,19.935211,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0029639362,9.54197e-21,0.0,81.150536,25.001488,27.539984,96.0,0.06425643,31.444025,241.34306,88.55566,0.0,81.150536,0.113760784,6.63661,77.759186,8.330017
11329,20119740.0,0.0,18.2984,13.657684,21.86502,21.11081,22.498718,22.39624,18.298248,18.298248,18.298248,19.951263,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.007168821,9.54197e-21,0.0,81.14997,25.001455,27.522532,96.0,0.064318806,31.468454,241.3431,88.55563,0.0,81.14997,0.11376078,6.8674235,77.75865,8.330017
11330,20119800.0,0.0,18.298431,13.65152,21.862152,21.109802,22.49472,22.391693,18.29831,18.298248,18.298248,19.985107,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.007503917,9.54197e-21,0.0,81.149414,25.00144,27.505728,96.0,0.06437885,31.491978,241.34312,88.55562,0.0,81.149414,0.11376075,7.1292095,77.75812,8.330017
11331,20119860.0,0.0,18.298431,13.645508,21.859375,21.108826,22.490784,22.387207,18.29837,18.298279,18.298279,20.038696,0.0,0.032086298,0.032086298,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.004458908,9.54197e-21,0.0,81.148865,25.001436,27.489504,96.0,0.06443682,31.514696,241.34314,88.555595,0.0,81.148865,0.1137607,7.49339,77.75758,8.330017
11332,20119920.0,0.0,18.298492,13.639709,21.85669,21.108185,22.486847,22.382751,18.2984,18.29834,18.29834,20.103607,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.004907596,9.54197e-21,0.0,81.14832,25.001434,27.47363,96.0,0.06449351,31.536917,241.34317,88.55558,0.0,81.14832,0.113760635,7.797322,77.757065,8.330017
11333,20119980.0,0.0,18.298615,13.634064,21.854218,21.10788,22.48294,22.378296,18.298462,18.29837,18.29837,20.169952,0.0,0.032086264,0.032086264,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.007889234,9.54197e-21,0.0,81.14778,25.001438,27.458282,96.0,0.064548306,31.558403,241.34319,88.555565,0.0,81.14778,0.11376056,8.0560875,77.75655,8.330017
11334,20120040.0,0.0,18.298706,13.628632,21.851868,21.10794,22.479034,22.37387,18.298523,18.298431,18.298431,20.232056,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0098266555,9.54197e-21,0.0,81.14726,25.00145,27.443657,96.0,0.064600505,31.57888,241.34322,88.55554,0.0,81.14726,0.11376048,8.24805,77.75605,8.330017
11335,20120100.0,0.0,18.298767,13.623383,21.84967,21.108276,22.475159,22.369446,18.298584,18.298492,18.298492,20.286255,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.00922218,9.54197e-21,0.0,81.14674,25.00147,27.429823,96.0,0.064649865,31.59825,241.34325,88.55552,0.0,81.14674,0.11376037,8.365341,77.75556,8.330017
11336,20120160.0,0.0,18.298737,13.618317,21.847534,21.108673,22.471344,22.365112,18.298645,18.298553,18.298553,20.3302,0.0,0.03208617,0.03208617,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0049789255,9.54197e-21,0.0,81.146255,25.001492,27.416718,96.0,0.064696595,31.616596,241.34326,88.5555,0.0,81.146255,0.113760225,8.479202,77.7551,8.330017
11337,20120220.0,0.0,18.298767,13.613434,21.84549,21.109253,22.46753,22.360748,18.298706,18.298615,18.298615,20.36264,0.0,0.032086138,0.032086138,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0039366474,9.54197e-21,0.0,81.14578,25.001503,27.403889,96.0,0.064742334,31.634558,241.34329,88.555466,0.0,81.14578,0.11376009,8.491315,77.75463,8.330017
11338,20120280.0,0.0,18.298859,13.608765,21.843506,21.109955,22.463745,22.356445,18.298737,18.298676,18.298676,20.379852,0.0,0.032086104,0.032086104,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0060772565,9.54197e-21,0.0,81.145325,25.001507,27.391392,96.0,0.06478688,31.652048,241.34332,88.55543,0.0,81.145325,0.113759965,8.436609,77.754196,8.330017
11339,20120340.0,0.0,18.29892,13.604279,21.841522,21.110687,22.45996,22.352142,18.298798,18.298706,18.298706,20.38205,0.0,0.032086067,0.032086067,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0065397397,9.54197e-21,0.0,81.144875,25.001509,27.379408,96.0,0.06482959,31.668827,241.34334,88.55539,0.0,81.144875,0.11375983,8.32963,77.75378,8.330017
11340,20120400.0,0.0,18.29892,13.600006,21.83957,21.11139,22.456177,22.34784,18.298828,18.298767,18.298767,20.37085,0.0,0.03208603,0.03208603,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0050721485,9.54197e-21,0.0,81.144455,25.001505,27.367887,96.0,0.06487065,31.68496,241.34337,88.55534,0.0,81.144455,0.1137597,8.185644,77.753365,8.330017
11341,20120460.0,0.0,18.298615,13.596039,21.836761,21.111023,22.45166,22.342834,18.298828,18.298798,18.298798,20.372986,0.0,0.032085996,0.032085996,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.010421331,9.54197e-21,0.0,81.14404,25.001478,27.356237,96.0,0.06491216,31.701267,241.3434,88.5553,0.0,81.14404,0.113759585,8.413868,77.752975,8.330017
11342,20120520.0,0.0,18.298706,13.592438,21.833954,21.110748,22.447144,22.33783,18.298798,18.298798,18.298798,20.385162,0.0,0.03208598,0.03208598,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.005603422,9.54197e-21,0.0,81.14364,25.00142,27.343708,96.0,0.064956844,31.718805,241.34341,88.555244,0.0,81.14364,0.11375953,8.488837,77.752594,8.330017
11343,20120580.0,0.0,18.298859,13.589203,21.831207,21.110565,22.442657,22.332825,18.298798,18.298798,18.298798,20.399628,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0026575623,9.54197e-21,0.0,81.14325,25.001368,27.33158,96.0,0.065000094,31.73579,241.34344,88.5552,0.0,81.14325,0.11375947,8.564797,77.75222,8.330017
11344,20120640.0,0.0,18.299072,13.586304,21.82846,21.110413,22.438171,22.32785,18.298828,18.298798,18.298798,20.414948,0.0,0.03208595,0.03208595,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.012119694,9.54197e-21,0.0,81.14286,25.001326,27.319822,96.0,0.06504201,31.752249,241.34346,88.55516,0.0,81.14286,0.113759406,8.637569,77.751854,8.330017
11345,20120700.0,0.0,18.299194,13.583771,21.825775,21.110352,22.433716,22.322876,18.29892,18.298828,18.298828,20.430603,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.015344228,9.54197e-21,0.0,81.14249,25.001308,27.309216,96.0,0.06507979,31.7671,241.34349,88.555115,0.0,81.14249,0.11375931,8.698063,77.75149,8.330017
11346,20120760.0,0.0,18.299164,13.581543,21.82312,21.11023,22.429321,22.318054,18.299011,18.29889,18.29889,20.449463,0.0,0.032085884,0.032085884,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0086206095,9.54197e-21,0.0,81.14213,25.00131,27.299824,96.0,0.06511321,31.780243,241.3435,88.55508,0.0,81.14213,0.113759175,8.803508,77.751144,8.330017
11347,20120820.0,0.0,18.299133,13.579651,21.820496,21.110199,22.424957,22.313232,18.299072,18.29895,18.29895,20.468445,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0034120895,9.54197e-21,0.0,81.141785,25.001308,27.29089,96.0,0.06514501,31.792753,241.34354,88.55504,0.0,81.141785,0.11375903,8.868201,77.75082,8.330017
11348,20120880.0,0.0,18.299225,13.578064,21.817963,21.11023,22.420624,22.30841,18.299133,18.299011,18.299011,20.485077,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0042056413,9.54197e-21,0.0,81.14146,25.001297,27.282244,96.0,0.065175764,31.804857,241.34355,88.55499,0.0,81.14146,0.1137589,8.912183,77.75051,8.330017
11349,20120940.0,0.0,18.299286,13.576752,21.81543,21.110352,22.41629,22.30362,18.299164,18.299072,18.299072,20.497955,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0056644226,9.54197e-21,0.0,81.14115,25.001286,27.274132,96.0,0.06520463,31.816217,241.34358,88.55495,0.0,81.14115,0.113758765,8.934663,77.75022,8.330017
11350,20121000.0,0.0,18.299408,13.575714,21.812958,21.110565,22.411987,22.298859,18.299225,18.299133,18.299133,20.507446,0.0,0.03208574,0.03208574,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00936834,9.54197e-21,0.0,81.14086,25.00127,27.266487,96.0,0.0652318,31.82692,241.3436,88.55489,0.0,81.14086,0.11375862,8.934404,77.74994,8.330017
11351,20121060.0,0.0,18.29898,13.574921,21.809448,21.109528,22.406738,22.29309,18.299225,18.299194,18.299194,20.546051,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.011377246,9.54197e-21,0.0,81.14059,25.001244,27.259022,96.0,0.06525835,31.837368,241.34361,88.55484,0.0,81.14059,0.11375849,9.439441,77.74968,8.330017
11352,20121120.0,0.0,18.299042,13.574402,21.806091,21.108887,22.40155,22.287384,18.299194,18.299194,18.299194,20.601868,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.008713822,9.54197e-21,0.0,81.14033,25.001171,27.250368,96.0,0.065289184,31.84949,241.34364,88.55479,0.0,81.14033,0.11375844,9.709784,77.74943,8.330017
11353,20121180.0,0.0,18.299286,13.574127,21.802795,21.108429,22.396332,22.281647,18.299133,18.299164,18.299164,20.660278,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.005173102,9.54197e-21,0.0,81.14007,25.001095,27.241484,96.0,0.06532083,31.861921,241.34366,88.55473,0.0,81.14007,0.113758415,9.970041,77.74918,8.330017
11354,20121240.0,0.0,18.29953,13.574066,21.799652,21.108246,22.391174,22.27594,18.299194,18.299164,18.299164,20.718048,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.016924597,9.54197e-21,0.0,81.13981,25.001043,27.23349,96.0,0.06534928,31.873114,241.34367,88.55469,0.0,81.13981,0.113758355,10.179753,77.74894,8.330017
11355,20121300.0,0.0,18.299591,13.574219,21.79663,21.108398,22.385986,22.270264,18.299286,18.299194,18.299194,20.770355,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.017357804,9.54197e-21,0.0,81.139565,25.001024,27.226793,96.0,0.06537309,31.882488,241.34369,88.55465,0.0,81.139565,0.11375825,10.326526,77.7487,8.330017
11356,20121360.0,0.0,18.299469,13.574585,21.79364,21.108551,22.380798,22.264618,18.299377,18.299255,18.299255,20.819183,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.005399647,9.54197e-21,0.0,81.139336,25.001022,27.221245,96.0,0.0653928,31.890259,241.3437,88.55461,0.0,81.139336,0.11375813,10.495519,77.74849,8.330017
11357,20121420.0,0.0,18.299408,13.575134,21.790771,21.108948,22.37564,22.258972,18.299438,18.299347,18.299347,20.85968,0.0,0.03208557,0.03208557,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.0010562803,9.54197e-21,0.0,81.13913,25.001009,27.2158,96.0,0.06541214,31.897882,241.34372,88.554565,0.0,81.13913,0.113758005,10.563217,77.74828,8.330017
11358,20121480.0,0.0,18.2995,13.575867,21.787964,21.109497,22.370453,22.253357,18.299469,18.299377,18.299377,20.887207,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0016561635,9.54197e-21,0.0,81.13893,25.000982,27.21034,96.0,0.065431535,31.905523,241.34373,88.55452,0.0,81.13893,0.11375791,10.566463,77.74809,8.330017
11359,20121540.0,0.0,18.299652,13.576752,21.785217,21.110138,22.365326,22.247772,18.299469,18.299408,18.299408,20.90097,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00824688,9.54197e-21,0.0,81.13874,25.000954,27.205124,96.0,0.06545008,31.912827,241.34375,88.554474,0.0,81.13874,0.113757804,10.507387,77.747925,8.330017
11360,20121600.0,0.0,18.299683,13.577789,21.782501,21.11081,22.360199,22.242188,18.29953,18.299469,18.299469,20.901031,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.008383608,9.54197e-21,0.0,81.13857,25.000933,27.200594,96.0,0.06546615,31.919167,241.34378,88.55443,0.0,81.13857,0.11375769,10.402004,77.74776,8.330017
11361,20121660.0,0.0,18.29956,13.578949,21.779663,21.111206,22.355072,22.236664,18.29956,18.2995,18.2995,20.894135,0.0,0.032085456,0.032085456,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00066829415,9.54197e-21,0.0,81.13841,25.000912,27.196577,96.0,0.0654804,31.92479,241.3438,88.55438,0.0,81.13841,0.11375758,10.366352,77.747604,8.330017
11362,20121720.0,0.0,18.29953,13.580261,21.776794,21.111511,22.349945,22.23114,18.299591,18.29953,18.29953,20.882874,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0029685732,9.54197e-21,0.0,81.13827,25.000877,27.192417,96.0,0.06549518,31.930616,241.3438,88.55434,0.0,81.13827,0.11375748,10.276486,77.74747,8.330017
11363,20121780.0,0.0,18.299591,13.581696,21.773926,21.111786,22.344849,22.225647,18.29956,18.29956,18.29956,20.867493,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.0006340516,9.54197e-21,0.0,81.13814,25.00083,27.188072,96.0,0.06551062,31.936699,241.34381,88.55429,0.0,81.13814,0.113757424,10.18832,77.74734,8.330017
11364,20121840.0,0.0,18.299622,13.583191,21.770996,21.111938,22.339752,22.220154,18.299591,18.29956,18.29956,20.849854,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.002541089,9.54197e-21,0.0,81.138,25.00078,27.183802,96.0,0.06552579,31.942677,241.34383,88.554245,0.0,81.138,0.11375736,10.106982,77.74722,8.330017
11365,20121900.0,0.0,18.299652,13.584808,21.768066,21.112,22.334686,22.214691,18.299591,18.299591,18.299591,20.831177,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.003533254,9.54197e-21,0.0,81.13788,25.000732,27.17975,96.0,0.0655402,31.948353,241.34384,88.5542,0.0,81.13788,0.11375731,10.037172,77.7471,8.330017
11366,20121960.0,0.0,18.29956,13.586487,21.764984,21.111725,22.32962,22.20929,18.299622,18.299591,18.299591,20.820343,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0018160595,9.54197e-21,0.0,81.137764,25.000689,27.175926,96.0,0.06555379,31.953701,241.34386,88.55416,0.0,81.137764,0.11375726,10.091887,77.746994,8.330017
11367,20122020.0,0.0,18.29956,13.588257,21.761902,21.11139,22.324554,22.203857,18.299591,18.299591,18.299591,20.817078,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.003346075,9.54197e-21,0.0,81.13765,25.000635,27.17188,96.0,0.06556819,31.95937,241.34386,88.55412,0.0,81.13765,0.11375722,10.126741,77.74689,8.330017
11368,20122080.0,0.0,18.299622,13.590057,21.75882,21.111084,22.319519,22.198486,18.299591,18.299591,18.299591,20.820038,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0012258718,9.54197e-21,0.0,81.13754,25.000576,27.167591,96.0,0.06558346,31.965372,241.34387,88.554085,0.0,81.13754,0.11375721,10.185654,77.74678,8.330017
11369,20122140.0,0.0,18.299683,13.591888,21.755768,21.11081,22.314484,22.193115,18.299591,18.299591,18.299591,20.828094,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.0042188796,9.54197e-21,0.0,81.13743,25.000528,27.163517,96.0,0.06559797,31.971077,241.34389,88.554054,0.0,81.13743,0.11375721,10.2543545,77.74667,8.330017
11370,20122200.0,0.0,18.299713,13.59375,21.752747,21.110596,22.309479,22.187744,18.299622,18.299591,18.299591,20.838867,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0049968166,9.54197e-21,0.0,81.13732,25.000486,27.159681,96.0,0.065611616,31.976446,241.34389,88.55402,0.0,81.13732,0.1137572,10.321946,77.74657,8.330017
11371,20122260.0,0.0,18.299622,13.595642,21.749664,21.11026,22.304443,22.182434,18.299622,18.299622,18.299622,20.859467,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0004970368,9.54197e-21,0.0,81.137215,25.000456,27.15612,96.0,0.06562428,31.98143,241.3439,88.554,0.0,81.137215,0.11375717,10.48059,77.74647,8.330017
11372,20122320.0,0.0,18.299622,13.597504,21.746704,21.110077,22.299469,22.177155,18.299652,18.299622,18.299622,20.883698,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.00040173295,9.54197e-21,0.0,81.13711,25.000423,27.152475,96.0,0.06563726,31.986534,241.3439,88.55398,0.0,81.13711,0.11375717,10.584321,77.74637,8.330017
11373,20122380.0,0.0,18.299652,13.599396,21.743774,21.110016,22.294495,22.171875,18.299652,18.299622,18.299622,20.906708,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0003678188,9.54197e-21,0.0,81.13701,25.000395,27.14886,96.0,0.065650135,31.991598,241.34392,88.55396,0.0,81.13701,0.11375717,10.666208,77.74627,8.330017
11374,20122440.0,0.0,18.299683,13.601227,21.740875,21.110016,22.28952,22.166595,18.299652,18.299622,18.299622,20.92871,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0012250002,9.54197e-21,0.0,81.1369,25.000366,27.145279,96.0,0.06566289,31.99661,241.34392,88.55395,0.0,81.1369,0.11375717,10.736348,77.74616,8.330017
11375,20122500.0,0.0,18.299683,13.603058,21.738037,21.110138,22.284576,22.161346,18.299652,18.299652,18.299652,20.947327,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0014096264,9.54197e-21,0.0,81.136795,25.000343,27.1418,96.0,0.065675266,32.001476,241.34392,88.55393,0.0,81.136795,0.11375717,10.779397,77.74606,8.330017
11376,20122560.0,0.0,18.299652,13.604797,21.735199,21.110138,22.279633,22.156128,18.299652,18.299652,18.299652,20.966461,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.0008327011,9.54197e-21,0.0,81.13669,25.000324,27.13838,96.0,0.06568746,32.00627,241.34393,88.553925,0.0,81.13669,0.11375717,10.87472,77.745964,8.330017
11377,20122620.0,0.0,18.299622,13.606506,21.73236,21.110199,22.274689,22.15094,18.299652,18.299652,18.299652,20.983795,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0017563562,9.54197e-21,0.0,81.13658,25.000301,27.134838,96.0,0.065700054,32.011227,241.34393,88.55391,0.0,81.13658,0.11375717,10.915125,77.74586,8.330017
11378,20122680.0,0.0,18.299622,13.608124,21.729584,21.110382,22.269775,22.145782,18.299652,18.299652,18.299652,20.996857,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0009510846,9.54197e-21,0.0,81.136475,25.00028,27.131176,96.0,0.0657131,32.016354,241.34393,88.5539,0.0,81.136475,0.113757186,10.931482,77.74576,8.330017
11379,20122740.0,0.0,18.299622,13.60968,21.726837,21.110565,22.264893,22.140625,18.299622,18.299652,18.299652,21.005188,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.00045375412,9.54197e-21,0.0,81.13637,25.00026,27.12745,96.0,0.06572638,32.02157,241.34395,88.553894,0.0,81.13637,0.11375721,10.927183,77.74565,8.330017
11380,20122800.0,0.0,18.299622,13.6111145,21.724121,21.11084,22.26001,22.135468,18.299622,18.299652,18.299652,21.008698,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-6.909743e-05,9.54197e-21,0.0,81.13625,25.00024,27.123678,96.0,0.065739825,32.02685,241.34395,88.553894,0.0,81.13625,0.11375722,10.899103,77.745544,8.330017
11381,20122860.0,0.0,18.29956,13.612457,21.721344,21.11087,22.255127,22.130371,18.299622,18.299622,18.299622,21.012024,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0030782511,9.54197e-21,0.0,81.13614,25.000223,27.119797,96.0,0.06575365,32.032284,241.34395,88.55389,0.0,81.13614,0.113757245,10.936884,77.74543,8.330017
11382,20122920.0,0.0,18.29953,13.613647,21.718567,21.110931,22.250275,22.125305,18.299591,18.299622,18.299622,21.013977,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.0030448155,9.54197e-21,0.0,81.13602,25.000204,27.11552,96.0,0.06576889,32.03827,241.34395,88.55389,0.0,81.13602,0.11375728,10.931234,77.745316,8.330017
11383,20122980.0,0.0,18.2995,13.614716,21.71582,21.111023,22.245453,22.12024,18.29956,18.299591,18.299591,21.015167,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.003346989,9.54197e-21,0.0,81.135895,25.000181,27.111113,96.0,0.0657846,32.04444,241.34396,88.55389,0.0,81.135895,0.113757335,10.923858,77.74519,8.330017
11384,20123040.0,0.0,18.2995,13.615662,21.713043,21.111084,22.240631,22.115204,18.29956,18.299591,18.299591,21.014923,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.003194703,9.54197e-21,0.0,81.13576,25.00016,27.106428,96.0,0.06580131,32.051,241.34396,88.553894,0.0,81.13576,0.11375739,10.91207,77.74507,8.330017
11385,20123100.0,0.0,18.299469,13.616425,21.710297,21.111145,22.23584,22.110168,18.29953,18.29956,18.29956,21.013641,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0030602592,9.54197e-21,0.0,81.13562,25.00014,27.101484,96.0,0.06581893,32.05792,241.34396,88.553894,0.0,81.13562,0.11375745,10.898371,77.744934,8.330017
11386,20123160.0,0.0,18.299408,13.617004,21.707489,21.111023,22.231049,22.105194,18.2995,18.29953,18.29953,21.015991,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0038083352,9.54197e-21,0.0,81.13547,25.00012,27.096228,96.0,0.06583769,32.065285,241.34396,88.5539,0.0,81.13547,0.11375752,10.956402,77.74479,8.330017
11387,20123220.0,0.0,18.299377,13.617401,21.704712,21.110931,22.226288,22.10022,18.299469,18.2995,18.2995,21.0206,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.004451988,9.54197e-21,0.0,81.13531,25.000101,27.09066,96.0,0.06585753,32.073074,241.34396,88.55392,0.0,81.13531,0.113757595,10.986598,77.74464,8.330017
11388,20123280.0,0.0,18.299347,13.617615,21.701935,21.11084,22.221558,22.095276,18.299438,18.299469,18.299469,21.026306,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.004073864,9.54197e-21,0.0,81.13514,25.000082,27.084742,96.0,0.065878645,32.081364,241.34396,88.55393,0.0,81.13514,0.113757685,11.016796,77.74447,8.330017
11389,20123340.0,0.0,18.299347,13.617584,21.699188,21.11081,22.216827,22.090332,18.299408,18.299438,18.299438,21.032776,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0032055748,9.54197e-21,0.0,81.13496,25.000067,27.078497,96.0,0.06590091,32.090103,241.34396,88.55395,0.0,81.13496,0.11375777,11.044236,77.74429,8.330017
11390,20123400.0,0.0,18.299316,13.617371,21.696472,21.11081,22.212097,22.085419,18.299377,18.299408,18.299408,21.03897,0.0,0.03208553,0.03208553,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0031796165,9.54197e-21,0.0,81.134766,25.000055,27.071985,96.0,0.065924115,32.099216,241.34396,88.55397,0.0,81.134766,0.113757856,11.065624,77.74411,8.330017
11391,20123460.0,0.0,18.299255,13.616913,21.693726,21.110657,22.207428,22.080566,18.299347,18.299377,18.299377,21.04889,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.004614155,9.54197e-21,0.0,81.13456,25.000048,27.065119,96.0,0.0659486,32.108833,241.34398,88.55399,0.0,81.13456,0.11375795,11.147138,77.74391,8.330017
11392,20123520.0,0.0,18.299194,13.61618,21.69101,21.110565,22.202759,22.075714,18.299286,18.299347,18.299347,21.060303,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0054684863,9.54197e-21,0.0,81.134346,25.00004,27.05788,96.0,0.06597441,32.11897,241.34398,88.554016,0.0,81.134346,0.11375806,11.1953745,77.7437,8.330017
11393,20123580.0,0.0,18.299164,13.615204,21.688324,21.110565,22.19812,22.070892,18.299255,18.299316,18.299316,21.07138,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.005097861,9.54197e-21,0.0,81.13411,25.000034,27.050198,96.0,0.0660018,32.129726,241.34398,88.55405,0.0,81.13411,0.11375817,11.234653,77.74348,8.330017
11394,20123640.0,0.0,18.299133,13.613953,21.685669,21.110565,22.193481,22.06607,18.299225,18.299286,18.299286,21.080872,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0047061993,9.54197e-21,0.0,81.13386,25.00003,27.042124,96.0,0.06603058,32.14103,241.34398,88.55408,0.0,81.13386,0.11375829,11.261414,77.74324,8.330017
11395,20123700.0,0.0,18.299103,13.612427,21.683044,21.110657,22.188843,22.06128,18.299164,18.299255,18.299255,21.089233,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0039748945,9.54197e-21,0.0,81.1336,25.000029,27.033653,96.0,0.06606075,32.152885,241.34398,88.554115,0.0,81.1336,0.1137584,11.275849,77.74298,8.330017
11396,20123760.0,0.0,18.299042,13.610596,21.68039,21.110626,22.184265,22.05655,18.299133,18.299194,18.299194,21.098816,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0054309177,9.54197e-21,0.0,81.13332,25.000032,27.024776,96.0,0.06609239,32.165314,241.34398,88.554146,0.0,81.13332,0.11375853,11.338741,77.742714,8.330017
11397,20123820.0,0.0,18.29895,13.608429,21.677795,21.110626,22.179718,22.051819,18.299103,18.299164,18.299164,21.108276,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.006791724,9.54197e-21,0.0,81.133026,25.000036,27.015448,96.0,0.06612562,32.17837,241.34398,88.554184,0.0,81.133026,0.11375865,11.366471,77.742424,8.330017
