,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11398,20123880.0,0.0,18.29892,13.605957,21.675201,21.110687,22.17514,22.04712,18.299042,18.299103,18.299103,21.11615,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0064999345,9.54197e-21,0.0,81.13271,25.000036,27.00554,96.0,0.06616092,32.19224,241.34398,88.55423,0.0,81.13271,0.11375879,11.383086,77.74213,8.330017
11399,20123940.0,0.0,18.29889,13.603149,21.672638,21.110779,22.170624,22.04242,18.29898,18.299072,18.299072,21.121796,0.0,0.032085817,0.032085817,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0057210694,9.54197e-21,0.0,81.132385,25.00004,26.995113,96.0,0.06619806,32.20684,241.34398,88.55427,0.0,81.132385,0.11375892,11.387466,77.74181,8.330017
11400,20124000.0,0.0,18.298828,13.600006,21.670074,21.11087,22.166107,22.03772,18.29895,18.299011,18.299011,21.125153,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.0051508946,9.54197e-21,0.0,81.13204,25.000048,26.984245,96.0,0.066236764,32.22206,241.34398,88.55431,0.0,81.13204,0.11375906,11.382332,77.74148,8.330017
11401,20124060.0,0.0,18.298065,13.59668,21.666168,21.107483,22.161621,22.033081,18.298859,18.29898,18.29898,20.027618,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0356265,9.54197e-21,0.0,81.131676,25.000048,26.972576,96.0,0.0662783,32.23839,241.34398,88.55436,0.0,81.131676,0.11375922,0.0,77.74113,8.330017
11402,20124120.0,0.0,18.297058,13.593353,21.660126,21.099304,22.157135,22.028473,18.298523,18.298859,18.298859,19.321198,0.0,0.03208598,0.03208598,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.07800063,9.54197e-21,0.0,81.13129,24.999945,26.956781,96.0,0.06633461,32.260506,241.34398,88.5544,0.0,81.13129,0.11375955,0.0,77.740746,8.330017
11403,20124180.0,0.0,18.297089,13.589996,21.652863,21.088348,22.15268,22.023865,18.297943,18.298553,18.298553,18.903137,0.0,0.03208614,0.03208614,0.04958786,25.0,18.300018,0.0,0.0,0.0,-0.05255801,9.54197e-21,0.0,81.13081,24.999691,26.933813,96.0,0.066416524,32.29266,241.34398,88.55442,0.0,81.13081,0.11376014,0.0,77.74029,8.330017
11404,20124240.0,0.0,18.297668,13.58667,21.644867,21.075745,22.148254,22.019287,18.297577,18.298187,18.298187,18.654938,0.0,0.032086328,0.032086328,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.00057219114,9.54197e-21,0.0,81.13025,24.999445,26.907402,96.0,0.0665107,32.329636,241.34396,88.55449,0.0,81.13025,0.11376085,0.0,77.73974,8.330017
11405,20124300.0,0.0,18.29776,13.5833435,21.636444,21.062256,22.14383,22.01471,18.297546,18.297882,18.297882,18.508728,0.0,0.03208649,0.03208649,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.01364414,9.54197e-21,0.0,81.1296,24.999334,26.88212,96.0,0.06660076,32.36503,241.34396,88.554596,0.0,81.1296,0.11376145,0.0,77.739105,8.330017
11406,20124360.0,0.0,18.297394,13.580017,21.62793,21.048462,22.139435,22.010162,18.297577,18.29773,18.29773,18.421906,0.0,0.032086622,0.032086622,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.0075865397,9.54197e-21,0.0,81.12888,24.999334,26.858183,96.0,0.06668598,32.398544,241.34395,88.55474,0.0,81.12888,0.11376193,0.0,77.73842,8.330017
11407,20124420.0,0.0,18.29718,13.57666,21.619293,21.034424,22.13507,22.005646,18.297516,18.297668,18.297668,18.370728,0.0,0.03208675,0.03208675,0.049588904,25.0,18.300018,0.0,0.0,0.0,-0.019246375,9.54197e-21,0.0,81.12812,24.999357,26.833263,96.0,0.06677465,32.433434,241.34393,88.55489,0.0,81.12812,0.1137624,0.0,77.73767,8.330017
11408,20124480.0,0.0,18.297302,13.573334,21.610626,21.020233,22.130707,22.00116,18.297424,18.297577,18.297577,18.340149,0.0,0.03208688,0.03208688,0.049589124,25.0,18.300018,0.0,0.0,0.0,-0.007771638,9.54197e-21,0.0,81.12729,24.99939,26.806808,96.0,0.06686874,32.47047,241.34393,88.555046,0.0,81.12729,0.113762885,0.0,77.73687,8.330017
11409,20124540.0,0.0,18.297516,13.570007,21.601929,21.005981,22.126373,21.996674,18.297363,18.297485,18.297485,18.322388,0.0,0.032087,0.032087,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.0076788818,9.54197e-21,0.0,81.1264,24.999466,26.78006,96.0,0.0669638,32.507915,241.34392,88.55522,0.0,81.1264,0.11376332,0.0,77.73601,8.330017
11410,20124600.0,0.0,18.297546,13.566681,21.593262,20.99176,22.12204,21.992218,18.297394,18.297424,18.297424,18.312164,0.0,0.032087088,0.032087088,0.049589474,25.0,18.300018,0.0,0.0,0.0,0.007986312,9.54197e-21,0.0,81.125465,24.99961,26.754158,96.0,0.06705577,32.544178,241.34392,88.555405,0.0,81.125465,0.11376365,0.0,77.73511,8.330017
11411,20124660.0,0.0,18.297485,13.5633545,21.584808,20.978088,22.117767,21.987793,18.297455,18.297424,18.297424,18.306091,0.0,0.032087155,0.032087155,0.049589586,25.0,18.300018,0.0,0.0,0.0,0.0023100376,9.54197e-21,0.0,81.124504,24.9998,26.728954,96.0,0.0671452,32.57946,241.34392,88.55558,0.0,81.124504,0.113763906,0.0,77.73417,8.330017
11412,20124720.0,0.0,18.297455,13.559998,21.576447,20.964447,22.113495,21.983398,18.297485,18.297455,18.297455,18.302368,0.0,0.032087207,0.032087207,0.049589675,25.0,18.300018,0.0,0.0,0.0,-0.0011662818,9.54197e-21,0.0,81.12352,24.999998,26.70379,96.0,0.06723443,32.614693,241.34392,88.555756,0.0,81.12352,0.11376409,0.0,77.73322,8.330017
11413,20124780.0,0.0,18.297455,13.556671,21.568085,20.950897,22.109253,21.979004,18.297485,18.297455,18.297455,18.300354,0.0,0.03208725,0.03208725,0.049589746,25.0,18.300018,0.0,0.0,0.0,-0.00173551,9.54197e-21,0.0,81.12251,25.0002,26.67852,96.0,0.06732397,32.65007,241.34392,88.555916,0.0,81.12251,0.11376425,0.0,77.732254,8.330017
11414,20124840.0,0.0,18.297485,13.553345,21.559753,20.937378,22.105011,21.97464,18.297485,18.297485,18.297485,18.299103,0.0,0.03208728,0.03208728,0.049589794,25.0,18.300018,0.0,0.0,0.0,0.00014634215,9.54197e-21,0.0,81.12148,25.000399,26.653158,96.0,0.06741379,32.685577,241.34393,88.55607,0.0,81.12148,0.11376436,0.0,77.73127,8.330017
11415,20124900.0,0.0,18.297516,13.550018,21.551483,20.92395,22.1008,21.970276,18.297485,18.297485,18.297485,18.298279,0.0,0.032087304,0.032087304,0.049589828,25.0,18.300018,0.0,0.0,0.0,0.0014858039,9.54197e-21,0.0,81.12046,25.000591,26.627884,96.0,0.06750325,32.720966,241.34393,88.5562,0.0,81.12046,0.113764435,0.0,77.73028,8.330017
11416,20124960.0,0.0,18.297638,13.546661,21.543488,20.911133,22.096619,21.965973,18.297485,18.297485,18.297485,18.297943,0.0,0.03208731,0.03208731,0.049589843,25.0,18.300018,0.0,0.0,0.0,0.007835088,9.54197e-21,0.0,81.11942,25.000788,26.602787,96.0,0.067592025,32.7561,241.34395,88.55632,0.0,81.11942,0.113764465,0.0,77.72929,8.330017
11417,20125020.0,0.0,18.297668,13.543335,21.535553,20.898376,22.092468,21.96167,18.297546,18.297485,18.297485,18.29776,0.0,0.032087307,0.032087307,0.049589828,25.0,18.300018,0.0,0.0,0.0,0.0073432024,9.54197e-21,0.0,81.118385,25.000986,26.578308,96.0,0.06767855,32.790367,241.34398,88.55643,0.0,81.118385,0.113764435,0.0,77.72829,8.330017
11418,20125080.0,0.0,18.297638,13.540009,21.527649,20.885712,22.088318,21.957397,18.297577,18.297516,18.297516,18.297638,0.0,0.032087296,0.032087296,0.049589805,25.0,18.300018,0.0,0.0,0.0,0.0046976237,9.54197e-21,0.0,81.11736,25.001167,26.554022,96.0,0.06776435,32.82437,241.344,88.55652,0.0,81.11736,0.11376439,0.0,77.7273,8.330017
11419,20125140.0,0.0,18.297516,13.536682,21.519775,20.873077,22.084198,21.953125,18.297607,18.297546,18.297546,18.297607,0.0,0.03208727,0.03208727,0.049589764,25.0,18.300018,0.0,0.0,0.0,-0.0033514316,9.54197e-21,0.0,81.11634,25.001339,26.530117,96.0,0.06784875,32.857834,241.34402,88.556595,0.0,81.11634,0.1137643,0.0,77.726326,8.330017
11420,20125200.0,0.0,18.297516,13.533325,21.511932,20.860535,22.080078,21.948883,18.297577,18.297577,18.297577,18.297607,0.0,0.032087248,0.032087248,0.049589727,25.0,18.300018,0.0,0.0,0.0,-0.0047851526,9.54197e-21,0.0,81.11533,25.001476,26.505867,96.0,0.06793434,32.891785,241.34404,88.556656,0.0,81.11533,0.11376423,0.0,77.725365,8.330017
11421,20125260.0,0.0,18.297699,13.529999,21.504364,20.848572,22.075989,21.944672,18.297577,18.297577,18.297577,18.297607,0.0,0.032087225,0.032087225,0.04958969,25.0,18.300018,0.0,0.0,0.0,0.004962076,9.54197e-21,0.0,81.11434,25.001587,26.481411,96.0,0.06802064,32.92602,241.34407,88.556694,0.0,81.11434,0.11376414,0.0,77.72441,8.330017
11422,20125320.0,0.0,18.29776,13.526672,21.496857,20.83667,22.07193,21.94049,18.297607,18.297577,18.297577,18.297577,0.0,0.0320872,0.0320872,0.049589638,25.0,18.300018,0.0,0.0,0.0,0.0092131235,9.54197e-21,0.0,81.11336,25.001694,26.457531,96.0,0.068104856,32.959457,241.3441,88.556725,0.0,81.11336,0.11376404,0.0,77.723465,8.330017
11423,20125380.0,0.0,18.297699,13.523346,21.48935,20.824799,22.067871,21.93631,18.297668,18.297607,18.297607,18.297607,0.0,0.032087162,0.032087162,0.049589574,25.0,18.300018,0.0,0.0,0.0,0.0040543703,9.54197e-21,0.0,81.11239,25.001797,26.434242,96.0,0.068186924,32.992058,241.34413,88.55675,0.0,81.11239,0.113763906,0.0,77.722534,8.330017
11424,20125440.0,0.0,18.297638,13.52002,21.481903,20.813019,22.063843,21.93216,18.297668,18.297638,18.297638,18.297638,0.0,0.03208713,0.03208713,0.049589515,25.0,18.300018,0.0,0.0,0.0,-0.00034106558,9.54197e-21,0.0,81.111435,25.001875,26.410965,96.0,0.068268955,33.02465,241.34416,88.556755,0.0,81.111435,0.113763765,0.0,77.72163,8.330017
11425,20125500.0,0.0,18.297577,13.516663,21.474487,20.8013,22.059814,21.928009,18.297668,18.297638,18.297638,18.297638,0.0,0.03208709,0.03208709,0.049589455,25.0,18.300018,0.0,0.0,0.0,-0.0057685706,9.54197e-21,0.0,81.110504,25.00193,26.387783,96.0,0.0683506,33.057102,241.3442,88.55675,0.0,81.110504,0.113763645,0.0,77.72073,8.330017
11426,20125560.0,0.0,18.29776,13.513336,21.467316,20.7901,22.055847,21.92389,18.297668,18.297668,18.297668,18.297668,0.0,0.03208707,0.03208707,0.04958941,25.0,18.300018,0.0,0.0,0.0,0.0031340783,9.54197e-21,0.0,81.10958,25.001953,26.364187,96.0,0.0684337,33.09014,241.34424,88.55673,0.0,81.10958,0.11376354,0.0,77.71985,8.330017
11427,20125620.0,0.0,18.297852,13.51001,21.460205,20.778992,22.05188,21.9198,18.297668,18.297668,18.297668,18.297668,0.0,0.032087035,0.032087035,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.008548966,9.54197e-21,0.0,81.10867,25.001974,26.341013,96.0,0.06851527,33.122585,241.34427,88.55671,0.0,81.10867,0.11376343,0.0,77.71898,8.330017
11428,20125680.0,0.0,18.29779,13.506683,21.453094,20.767914,22.047913,21.915741,18.29773,18.297699,18.297699,18.297668,0.0,0.032087002,0.032087002,0.049589302,25.0,18.300018,0.0,0.0,0.0,0.00501835,9.54197e-21,0.0,81.10778,25.001997,26.318455,96.0,0.068594635,33.154163,241.3443,88.55669,0.0,81.10778,0.11376331,0.0,77.718124,8.330017
11429,20125740.0,0.0,18.29773,13.503326,21.446045,20.756897,22.043976,21.911682,18.29776,18.297699,18.297699,18.297699,0.0,0.032086972,0.032086972,0.049589247,25.0,18.300018,0.0,0.0,0.0,-0.001443044,9.54197e-21,0.0,81.1069,25.002008,26.296097,96.0,0.068673275,33.185463,241.34433,88.55666,0.0,81.1069,0.1137632,0.0,77.717285,8.330017
11430,20125800.0,0.0,18.29773,13.5,21.439056,20.746002,22.04007,21.907654,18.29776,18.29773,18.29773,18.29773,0.0,0.03208695,0.03208695,0.04958921,25.0,18.300018,0.0,0.0,0.0,-0.0014946591,9.54197e-21,0.0,81.10605,25.001986,26.273514,96.0,0.06875268,33.217083,241.34438,88.556625,0.0,81.10605,0.11376311,0.0,77.71647,8.330017
11431,20125860.0,0.0,18.29779,13.496674,21.432251,20.735535,22.036194,21.903656,18.29776,18.29773,18.29773,18.29773,0.0,0.032086924,0.032086924,0.049589172,25.0,18.300018,0.0,0.0,0.0,0.0018408856,9.54197e-21,0.0,81.105194,25.001966,26.251026,96.0,0.06883175,33.24856,241.3444,88.55659,0.0,81.105194,0.11376302,0.0,77.715645,8.330017
11432,20125920.0,0.0,18.297852,13.493347,21.425507,20.725098,22.032318,21.899689,18.29776,18.29776,18.29776,18.29776,0.0,0.032086905,0.032086905,0.049589135,25.0,18.300018,0.0,0.0,0.0,0.004555334,9.54197e-21,0.0,81.10435,25.001945,26.228756,96.0,0.06891001,33.27974,241.34444,88.55655,0.0,81.10435,0.113762945,0.0,77.714836,8.330017
11433,20125980.0,0.0,18.297882,13.490021,21.418762,20.714752,22.028442,21.89569,18.29779,18.29776,18.29776,18.29776,0.0,0.032086883,0.032086883,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.00489823,9.54197e-21,0.0,81.10351,25.00192,26.206694,96.0,0.06898752,33.31063,241.34447,88.55651,0.0,81.10351,0.11376286,0.0,77.714035,8.330017
11434,20126040.0,0.0,18.297821,13.486664,21.412048,20.704437,22.024597,21.891754,18.297821,18.29779,18.29779,18.29779,0.0,0.03208686,0.03208686,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.0011237264,9.54197e-21,0.0,81.102684,25.001896,26.18495,96.0,0.06906388,33.341072,241.3445,88.55647,0.0,81.102684,0.11376279,0.0,77.71324,8.330017
11435,20126100.0,0.0,18.29779,13.483337,21.405396,20.694153,22.020782,21.887787,18.297821,18.29779,18.29779,18.29779,0.0,0.032086845,0.032086845,0.04958903,25.0,18.300018,0.0,0.0,0.0,-0.0018728627,9.54197e-21,0.0,81.10187,25.001862,26.163193,96.0,0.069140255,33.37153,241.34453,88.556435,0.0,81.10187,0.11376272,0.0,77.712456,8.330017
11436,20126160.0,0.0,18.297882,13.480011,21.398926,20.684357,22.016968,21.883911,18.297821,18.297821,18.297821,18.297821,0.0,0.03208683,0.03208683,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.0020944325,9.54197e-21,0.0,81.10105,25.00182,26.141378,96.0,0.06921683,33.402073,241.34456,88.5564,0.0,81.10105,0.11376268,0.0,77.71168,8.330017
11437,20126220.0,0.0,18.297943,13.476685,21.392517,20.67456,22.013184,21.880005,18.297852,18.297821,18.297821,18.297821,0.0,0.032086816,0.032086816,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.0052799527,9.54197e-21,0.0,81.10024,25.001781,26.119808,96.0,0.069292516,33.43227,241.34459,88.556366,0.0,81.10024,0.113762625,0.0,77.71091,8.330017
11438,20126280.0,0.0,18.297913,13.473328,21.386108,20.664856,22.00943,21.87613,18.297882,18.297852,18.297852,18.297821,0.0,0.032086805,0.032086805,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0031674758,9.54197e-21,0.0,81.09944,25.00175,26.098606,96.0,0.06936688,33.461952,241.34462,88.55633,0.0,81.09944,0.11376257,0.0,77.71014,8.330017
11439,20126340.0,0.0,18.297882,13.470001,21.37976,20.655182,22.005676,21.872284,18.297882,18.297852,18.297852,18.297852,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.00096520514,9.54197e-21,0.0,81.09865,25.001717,26.077457,96.0,0.06944102,33.491558,241.34465,88.5563,0.0,81.09865,0.11376253,0.0,77.70937,8.330017
11440,20126400.0,0.0,18.297852,13.466675,21.373413,20.645569,22.001923,21.868439,18.297913,18.297882,18.297882,18.297882,0.0,0.03208678,0.03208678,0.049588926,25.0,18.300018,0.0,0.0,0.0,-0.002607746,9.54197e-21,0.0,81.09786,25.001682,26.056444,96.0,0.06951469,33.520977,241.34468,88.55627,0.0,81.09786,0.11376249,0.0,77.70862,8.330017
11441,20126460.0,0.0,18.297943,13.463348,21.36728,20.636353,21.9982,21.864624,18.297882,18.297882,18.297882,18.297882,0.0,0.032086775,0.032086775,0.049588915,25.0,18.300018,0.0,0.0,0.0,0.0024361347,9.54197e-21,0.0,81.09707,25.001638,26.035246,96.0,0.06958897,33.550655,241.34471,88.55624,0.0,81.09707,0.11376246,0.0,77.70787,8.330017
11442,20126520.0,0.0,18.298004,13.459991,21.361145,20.627197,21.994507,21.86084,18.297913,18.297882,18.297882,18.297882,0.0,0.032086767,0.032086767,0.049588908,25.0,18.300018,0.0,0.0,0.0,0.0055321394,9.54197e-21,0.0,81.09629,25.001602,26.014343,96.0,0.0696622,33.57992,241.34474,88.556206,0.0,81.09629,0.11376244,0.0,77.707115,8.330017
11443,20126580.0,0.0,18.297974,13.456665,21.355072,20.618073,21.990814,21.857056,18.297943,18.297913,18.297913,18.297913,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0032352877,9.54197e-21,0.0,81.09551,25.00158,25.993835,96.0,0.069734,33.60863,241.34477,88.55618,0.0,81.09551,0.1137624,0.0,77.70637,8.330017
11444,20126640.0,0.0,18.297943,13.453339,21.34903,20.609009,21.987152,21.853302,18.297974,18.297913,18.297913,18.297913,0.0,0.03208675,0.03208675,0.049588874,25.0,18.300018,0.0,0.0,0.0,-0.00072029134,9.54197e-21,0.0,81.094734,25.001556,25.973463,96.0,0.06980531,33.63715,241.34479,88.55616,0.0,81.094734,0.11376238,0.0,77.70562,8.330017
11445,20126700.0,0.0,18.297943,13.450012,21.343048,20.600067,21.98349,21.849548,18.297974,18.297943,18.297943,18.297943,0.0,0.032086745,0.032086745,0.04958887,25.0,18.300018,0.0,0.0,0.0,-0.00072205096,9.54197e-21,0.0,81.09396,25.001526,25.952997,96.0,0.06987692,33.665802,241.34482,88.55614,0.0,81.09396,0.113762364,0.0,77.70488,8.330017
11446,20126760.0,0.0,18.298004,13.446686,21.337189,20.5914,21.979889,21.845825,18.297974,18.297943,18.297943,18.297943,0.0,0.03208674,0.03208674,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.0020075552,9.54197e-21,0.0,81.093185,25.0015,25.932594,96.0,0.06994829,33.69437,241.34485,88.556114,0.0,81.093185,0.11376234,0.0,77.70415,8.330017
11447,20126820.0,0.0,18.298065,13.443329,21.33136,20.582794,21.976257,21.842133,18.297974,18.297974,18.297974,18.297943,0.0,0.032086737,0.032086737,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.003755668,9.54197e-21,0.0,81.092415,25.001476,25.912397,96.0,0.070018925,33.72264,241.34486,88.5561,0.0,81.092415,0.11376233,0.0,77.70341,8.330017
11448,20126880.0,0.0,18.298065,13.440002,21.325562,20.574219,21.972656,21.83844,18.298004,18.297974,18.297974,18.297974,0.0,0.03208673,0.03208673,0.04958884,25.0,18.300018,0.0,0.0,0.0,0.0037632962,9.54197e-21,0.0,81.09165,25.001455,25.892365,96.0,0.070088945,33.75069,241.3449,88.556076,0.0,81.09165,0.113762304,0.0,77.70267,8.330017
11449,20126940.0,0.0,18.298035,13.436676,21.319794,20.565704,21.969055,21.834778,18.298004,18.297974,18.297974,18.297974,0.0,0.032086723,0.032086723,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.0006221725,9.54197e-21,0.0,81.09089,25.001442,25.87259,96.0,0.07015805,33.778378,241.34492,88.55606,0.0,81.09089,0.113762274,0.0,77.701935,8.330017
11450,20127000.0,0.0,18.298004,13.43335,21.314087,20.557251,21.965485,21.831116,18.298035,18.298004,18.298004,18.298004,0.0,0.03208672,0.03208672,0.04958882,25.0,18.300018,0.0,0.0,0.0,-0.0004906674,9.54197e-21,0.0,81.090126,25.001423,25.852758,96.0,0.07022732,33.80614,241.34494,88.556046,0.0,81.090126,0.11376227,0.0,77.7012,8.330017
11451,20127060.0,0.0,18.298065,13.429993,21.308502,20.549103,21.961945,21.827484,18.298035,18.298004,18.298004,18.298004,0.0,0.032086715,0.032086715,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0023704455,9.54197e-21,0.0,81.08936,25.001402,25.832945,96.0,0.070296496,33.833878,241.34497,88.55603,0.0,81.08936,0.11376225,0.0,77.70048,8.330017
11452,20127120.0,0.0,18.298096,13.426666,21.302948,20.540985,21.958405,21.823883,18.298035,18.298035,18.298035,18.298004,0.0,0.032086708,0.032086708,0.049588807,25.0,18.300018,0.0,0.0,0.0,0.003814006,9.54197e-21,0.0,81.08861,25.00139,25.813372,96.0,0.07036482,33.86128,241.34499,88.556015,0.0,81.08861,0.11376223,0.0,77.699745,8.330017
11453,20127180.0,0.0,18.298096,13.42334,21.297424,20.532928,21.954895,21.820282,18.298065,18.298035,18.298035,18.298035,0.0,0.0320867,0.0320867,0.049588796,25.0,18.300018,0.0,0.0,0.0,0.0018976957,9.54197e-21,0.0,81.08785,25.00138,25.79405,96.0,0.07043222,33.888332,241.34502,88.55601,0.0,81.08785,0.1137622,0.0,77.69902,8.330017
11454,20127240.0,0.0,18.298065,13.420013,21.291931,20.524902,21.951385,21.816711,18.298065,18.298035,18.298035,18.298035,0.0,0.032086696,0.032086696,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.00026264478,9.54197e-21,0.0,81.0871,25.001371,25.77476,96.0,0.0704995,33.915337,241.34503,88.55599,0.0,81.0871,0.11376218,0.0,77.6983,8.330017
11455,20127300.0,0.0,18.298035,13.416687,21.286438,20.516937,21.947876,21.81311,18.298096,18.298065,18.298065,18.298065,0.0,0.03208669,0.03208669,0.049588777,25.0,18.300018,0.0,0.0,0.0,-0.001745171,9.54197e-21,0.0,81.08635,25.001358,25.755539,96.0,0.07056651,33.94224,241.34506,88.55598,0.0,81.08635,0.113762155,0.0,77.69758,8.330017
11456,20127360.0,0.0,18.298126,13.41333,21.281097,20.509247,21.944427,21.8096,18.298065,18.298065,18.298065,18.298065,0.0,0.032086685,0.032086685,0.04958877,25.0,18.300018,0.0,0.0,0.0,0.002411161,9.54197e-21,0.0,81.0856,25.00134,25.736216,96.0,0.070633866,33.9693,241.3451,88.55597,0.0,81.0856,0.11376214,0.0,77.69687,8.330017
11457,20127420.0,0.0,18.298187,13.410004,21.275818,20.501617,21.940948,21.80606,18.298096,18.298065,18.298065,18.298065,0.0,0.03208668,0.03208668,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.004552314,9.54197e-21,0.0,81.084854,25.001331,25.717154,96.0,0.07070028,33.995983,241.34511,88.555954,0.0,81.084854,0.113762125,0.0,77.69615,8.330017
11458,20127480.0,0.0,18.298157,13.406677,21.270538,20.494019,21.9375,21.802551,18.298126,18.298096,18.298096,18.298096,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0023874517,9.54197e-21,0.0,81.084114,25.00133,25.69842,96.0,0.070765525,34.022213,241.34514,88.55595,0.0,81.084114,0.11376209,0.0,77.695435,8.330017
11459,20127540.0,0.0,18.298126,13.403351,21.26529,20.48645,21.934082,21.799042,18.298126,18.298096,18.298096,18.298096,0.0,0.032086663,0.032086663,0.049588732,25.0,18.300018,0.0,0.0,0.0,-0.00069795817,9.54197e-21,0.0,81.083374,25.001326,25.679775,96.0,0.07083043,34.048313,241.34515,88.55593,0.0,81.083374,0.113762066,0.0,77.694725,8.330017
11460,20127600.0,0.0,18.298126,13.399994,21.260101,20.479004,21.930695,21.795593,18.298126,18.298126,18.298126,18.298126,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0005910222,9.54197e-21,0.0,81.08264,25.001312,25.661072,96.0,0.07089552,34.0745,241.34517,88.55592,0.0,81.08264,0.11376205,0.0,77.69402,8.330017
11461,20127660.0,0.0,18.298157,13.3966675,21.254974,20.47168,21.927277,21.792114,18.298126,18.298126,18.298126,18.298126,0.0,0.032086655,0.032086655,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.00080568687,9.54197e-21,0.0,81.0819,25.0013,25.642391,96.0,0.070960514,34.10065,241.3452,88.55591,0.0,81.0819,0.11376203,0.0,77.69332,8.330017
11462,20127720.0,0.0,18.298187,13.393341,21.249847,20.464386,21.92392,21.788635,18.298157,18.298126,18.298126,18.298126,0.0,0.032086648,0.032086648,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0021079783,9.54197e-21,0.0,81.08118,25.001291,25.62381,96.0,0.07102513,34.126667,241.34521,88.5559,0.0,81.08118,0.113762006,0.0,77.69262,8.330017
11463,20127780.0,0.0,18.298187,13.390015,21.244781,20.457153,21.920532,21.785217,18.298157,18.298126,18.298126,18.298126,0.0,0.032086644,0.032086644,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.002389324,9.54197e-21,0.0,81.080444,25.001282,25.605341,96.0,0.071089335,34.15252,241.34525,88.555885,0.0,81.080444,0.11376199,0.0,77.69192,8.330017
11464,20127840.0,0.0,18.298187,13.386658,21.239716,20.44992,21.917175,21.781769,18.298157,18.298157,18.298157,18.298157,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0009782874,9.54197e-21,0.0,81.07971,25.001274,25.587034,96.0,0.07115296,34.178154,241.34526,88.55588,0.0,81.07971,0.11376197,0.0,77.69122,8.330017
11465,20127900.0,0.0,18.298157,13.383331,21.23468,20.44278,21.913849,21.77835,18.298187,18.298157,18.298157,18.298157,0.0,0.032086633,0.032086633,0.04958868,25.0,18.300018,0.0,0.0,0.0,-0.00035943964,9.54197e-21,0.0,81.078995,25.001266,25.56876,96.0,0.07121645,34.20374,241.34529,88.55586,0.0,81.078995,0.11376194,0.0,77.69052,8.330017
11466,20127960.0,0.0,18.298187,13.380005,21.229736,20.43576,21.910522,21.774933,18.298187,18.298157,18.298157,18.298157,0.0,0.03208663,0.03208663,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0008214101,9.54197e-21,0.0,81.07827,25.001253,25.550484,96.0,0.071279906,34.22932,241.3453,88.555855,0.0,81.07827,0.11376193,0.0,77.689835,8.330017
11467,20128020.0,0.0,18.298218,13.376678,21.224792,20.428802,21.907227,21.771545,18.298187,18.298187,18.298187,18.298187,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.002106696,9.54197e-21,0.0,81.077545,25.001244,25.532305,96.0,0.07134302,34.254776,241.34534,88.55584,0.0,81.077545,0.11376192,0.0,77.68914,8.330017
11468,20128080.0,0.0,18.298218,13.373352,21.21988,20.421875,21.90393,21.768158,18.298187,18.298187,18.298187,18.298187,0.0,0.03208662,0.03208662,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.0015666127,9.54197e-21,0.0,81.07683,25.001236,25.51428,96.0,0.07140556,34.280006,241.34535,88.55583,0.0,81.07683,0.113761894,0.0,77.688446,8.330017
11469,20128140.0,0.0,18.298218,13.369995,21.214996,20.414978,21.900635,21.76477,18.298218,18.298187,18.298187,18.298187,0.0,0.032086615,0.032086615,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.0008742922,9.54197e-21,0.0,81.07612,25.001228,25.49631,96.0,0.0714679,34.305164,241.34537,88.555824,0.0,81.07612,0.11376188,0.0,77.68777,8.330017
11470,20128200.0,0.0,18.298218,13.366669,21.210144,20.408112,21.89737,21.761414,18.298218,18.298187,18.298187,18.298187,0.0,0.032086607,0.032086607,0.049588636,25.0,18.300018,0.0,0.0,0.0,-0.0004705607,9.54197e-21,0.0,81.0754,25.00122,25.478426,96.0,0.07152991,34.330204,241.3454,88.55581,0.0,81.0754,0.11376186,0.0,77.68708,8.330017
11471,20128260.0,0.0,18.298248,13.363342,21.205353,20.401428,21.894135,21.758057,18.298218,18.298218,18.298218,18.298218,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.001003879,9.54197e-21,0.0,81.074684,25.00121,25.460508,96.0,0.07159202,34.355286,241.34541,88.5558,0.0,81.074684,0.11376184,0.0,77.6864,8.330017
11472,20128320.0,0.0,18.298248,13.360016,21.200592,20.394745,21.8909,21.75473,18.298218,18.298218,18.298218,18.298218,0.0,0.032086603,0.032086603,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0020402032,9.54197e-21,0.0,81.073975,25.0012,25.442707,96.0,0.07165371,34.38021,241.34543,88.55579,0.0,81.073975,0.11376183,0.0,77.685715,8.330017
11473,20128380.0,0.0,18.298248,13.356659,21.195862,20.388092,21.887665,21.751404,18.298248,18.298218,18.298218,18.298218,0.0,0.032086596,0.032086596,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0014520719,9.54197e-21,0.0,81.073265,25.001194,25.425056,96.0,0.07171484,34.404922,241.34546,88.555786,0.0,81.073265,0.113761805,0.0,77.685036,8.330017
11474,20128440.0,0.0,18.298248,13.3533325,21.191132,20.3815,21.88446,21.748077,18.298248,18.298218,18.298218,18.298218,0.0,0.03208659,0.03208659,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0002248487,9.54197e-21,0.0,81.07256,25.001186,25.407484,96.0,0.07177569,34.42952,241.34547,88.55577,0.0,81.07256,0.11376179,0.0,77.68436,8.330017
11475,20128500.0,0.0,18.298248,13.350006,21.186432,20.374939,21.881256,21.744781,18.298248,18.298248,18.298248,18.298248,0.0,0.03208659,0.03208659,0.049588602,25.0,18.300018,0.0,0.0,0.0,-0.00041867458,9.54197e-21,0.0,81.07185,25.001179,25.389921,96.0,0.07183647,34.45411,241.34549,88.55576,0.0,81.07185,0.11376178,0.0,77.68368,8.330017
11476,20128560.0,0.0,18.298279,13.34668,21.181793,20.3685,21.878082,21.741486,18.298248,18.298248,18.298248,18.298248,0.0,0.032086585,0.032086585,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0006342143,9.54197e-21,0.0,81.07115,25.00117,25.37238,96.0,0.07189717,34.47867,241.34552,88.555756,0.0,81.07115,0.11376177,0.0,77.68301,8.330017
11477,20128620.0,0.0,18.298279,13.343353,21.177185,20.362091,21.874908,21.73822,18.298248,18.298248,18.298248,18.298248,0.0,0.03208658,0.03208658,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0016626692,9.54197e-21,0.0,81.07045,25.00116,25.35492,96.0,0.07195756,34.503113,241.34554,88.55575,0.0,81.07045,0.11376175,0.0,77.682335,8.330017
11478,20128680.0,0.0,18.29831,13.339996,21.172607,20.355713,21.871765,21.734955,18.298279,18.298248,18.298248,18.298248,0.0,0.032086577,0.032086577,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0019126359,9.54197e-21,0.0,81.06975,25.001152,25.337553,96.0,0.0720176,34.527424,241.34555,88.55574,0.0,81.06975,0.11376173,0.0,77.68166,8.330017
11479,20128740.0,0.0,18.298279,13.33667,21.16803,20.349396,21.868622,21.73169,18.298279,18.298248,18.298248,18.298248,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0008907771,9.54197e-21,0.0,81.06905,25.001148,25.320316,96.0,0.07207718,34.55156,241.34558,88.55573,0.0,81.06905,0.113761716,0.0,77.68099,8.330017
11480,20128800.0,0.0,18.298279,13.3333435,21.163483,20.343079,21.865479,21.728455,18.298279,18.298279,18.298279,18.298279,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,-0.00012851381,9.54197e-21,0.0,81.06835,25.001143,25.303116,96.0,0.072136596,34.575634,241.3456,88.555725,0.0,81.06835,0.11376171,0.0,77.68033,8.330017
11481,20128860.0,0.0,18.29831,13.330017,21.158997,20.336884,21.862366,21.72522,18.298279,18.298279,18.298279,18.298279,0.0,0.032086566,0.032086566,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0005239857,9.54197e-21,0.0,81.067665,25.001133,25.285927,96.0,0.07219597,34.599705,241.34561,88.55571,0.0,81.067665,0.11376169,0.0,77.67966,8.330017
11482,20128920.0,0.0,18.29831,13.32666,21.15451,20.330719,21.859253,21.721985,18.298279,18.298279,18.298279,18.298279,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0014668193,9.54197e-21,0.0,81.06697,25.001125,25.268793,96.0,0.07225512,34.623688,241.34563,88.5557,0.0,81.06697,0.11376168,0.0,77.67899,8.330017
11483,20128980.0,0.0,18.29831,13.323334,21.150085,20.324615,21.85617,21.71878,18.29831,18.298279,18.298279,18.298279,0.0,0.032086555,0.032086555,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.0012485452,9.54197e-21,0.0,81.066284,25.00112,25.251776,96.0,0.072313845,34.647514,241.34566,88.555695,0.0,81.066284,0.11376167,0.0,77.67833,8.330017
11484,20129040.0,0.0,18.29831,13.320007,21.14563,20.318512,21.853088,21.715576,18.29831,18.29831,18.29831,18.298279,0.0,0.03208655,0.03208655,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.0008564571,9.54197e-21,0.0,81.06559,25.001114,25.234812,96.0,0.07237237,34.67126,241.34567,88.55569,0.0,81.06559,0.11376164,0.0,77.677666,8.330017
11485,20129100.0,0.0,18.29831,13.316681,21.141235,20.312439,21.850037,21.712372,18.29831,18.29831,18.29831,18.29831,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,-6.34908e-05,9.54197e-21,0.0,81.0649,25.001108,25.217924,96.0,0.0724306,34.69491,241.34569,88.55568,0.0,81.0649,0.11376163,0.0,77.67701,8.330017
11486,20129160.0,0.0,18.29834,13.3133545,21.136871,20.306488,21.846985,21.709198,18.29831,18.29831,18.29831,18.29831,0.0,0.032086547,0.032086547,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.00069256255,9.54197e-21,0.0,81.06421,25.0011,25.20103,96.0,0.07248884,34.718555,241.34572,88.55567,0.0,81.06421,0.11376162,0.0,77.67635,8.330017
11487,20129220.0,0.0,18.29834,13.309998,21.132538,20.300568,21.843933,21.706024,18.29831,18.29831,18.29831,18.29831,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0013208645,9.54197e-21,0.0,81.06353,25.001095,25.184214,96.0,0.07254679,34.7421,241.34573,88.555664,0.0,81.06353,0.113761604,0.0,77.6757,8.330017
11488,20129280.0,0.0,18.29834,13.306671,21.128235,20.294647,21.840912,21.70288,18.29834,18.29831,18.29831,18.29831,0.0,0.032086536,0.032086536,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0010783406,9.54197e-21,0.0,81.06285,25.00109,25.167501,96.0,0.072604366,34.7655,241.34575,88.55566,0.0,81.06285,0.1137616,0.0,77.67504,8.330017
11489,20129340.0,0.0,18.29834,13.303345,21.123932,20.288788,21.83789,21.699738,18.29834,18.29834,18.29834,18.29831,0.0,0.032086533,0.032086533,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.00039904268,9.54197e-21,0.0,81.062164,25.001085,25.150854,96.0,0.07266169,34.788807,241.34576,88.55566,0.0,81.062164,0.11376158,0.0,77.674385,8.330017
11490,20129400.0,0.0,18.29834,13.300049,21.11972,20.28305,21.83496,21.696625,18.29834,18.29834,18.29834,18.29834,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,2.3606606e-05,9.54197e-21,0.0,81.06149,25.00108,25.134504,96.0,0.07271796,34.811695,241.34578,88.55565,0.0,81.06149,0.11376157,0.0,77.673744,8.330017
11491,20129460.0,0.0,18.29837,13.296661,21.115417,20.277191,21.83191,21.69345,18.29834,18.29834,18.29834,18.29834,0.0,0.03208653,0.03208653,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.00053391437,9.54197e-21,0.0,81.06081,25.001072,25.117636,96.0,0.072776005,34.83531,241.34581,88.55564,0.0,81.06081,0.11376156,0.0,77.67308,8.330017
11492,20129520.0,0.0,18.29837,13.293335,21.111206,20.271454,21.828949,21.690338,18.29834,18.29834,18.29834,18.29834,0.0,0.032086525,0.032086525,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.0010912347,9.54197e-21,0.0,81.06013,25.001066,25.1011,96.0,0.07283287,34.858456,241.34583,88.55563,0.0,81.06013,0.113761544,0.0,77.672424,8.330017
11493,20129580.0,0.0,18.29837,13.290009,21.106995,20.265778,21.825989,21.687225,18.29837,18.29834,18.29834,18.29834,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.0012376355,9.54197e-21,0.0,81.05945,25.00106,25.084639,96.0,0.07288948,34.881504,241.34584,88.555626,0.0,81.05945,0.11376153,0.0,77.67178,8.330017
11494,20129640.0,0.0,18.29837,13.286682,21.102814,20.260101,21.823029,21.684143,18.29837,18.29834,18.29834,18.29834,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.00072275294,9.54197e-21,0.0,81.05878,25.001055,25.06826,96.0,0.072945766,34.904434,241.34586,88.55562,0.0,81.05878,0.11376152,0.0,77.671135,8.330017
11495,20129700.0,0.0,18.29837,13.283325,21.098663,20.254456,21.820068,21.68106,18.29837,18.29837,18.29837,18.29837,0.0,0.032086514,0.032086514,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.00017494164,9.54197e-21,0.0,81.058105,25.00105,25.051924,96.0,0.073001884,34.927307,241.34587,88.55561,0.0,81.058105,0.11376151,0.0,77.670494,8.330017
11496,20129760.0,0.0,18.29837,13.279999,21.094543,20.248901,21.817139,21.677979,18.29837,18.29837,18.29837,18.29837,0.0,0.03208651,0.03208651,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.00047964408,9.54197e-21,0.0,81.057434,25.001045,25.03561,96.0,0.07305791,34.950146,241.3459,88.5556,0.0,81.057434,0.11376149,0.0,77.669846,8.330017
11497,20129820.0,0.0,18.2984,13.276672,21.090424,20.243378,21.81424,21.674896,18.29837,18.29837,18.29837,18.29837,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0009679823,9.54197e-21,0.0,81.05676,25.001038,25.019344,96.0,0.07311375,34.972916,241.34592,88.555595,0.0,81.05676,0.113761485,0.0,77.669205,8.330017
11498,20129880.0,0.0,18.2984,13.273346,21.086365,20.237854,21.81134,21.671844,18.29837,18.29837,18.29837,18.29837,0.0,0.032086503,0.032086503,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.00087476446,9.54197e-21,0.0,81.05609,25.001034,25.003159,96.0,0.073169306,34.99558,241.34593,88.55559,0.0,81.05609,0.11376147,0.0,77.66856,8.330017
11499,20129940.0,0.0,18.2984,13.27002,21.082275,20.232391,21.808441,21.668793,18.2984,18.29837,18.29837,18.29837,0.0,0.0320865,0.0320865,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.0006836257,9.54197e-21,0.0,81.05543,25.001028,24.987017,96.0,0.07322468,35.018177,241.34595,88.55559,0.0,81.05543,0.113761455,0.0,77.66792,8.330017
11500,20130000.0,0.0,18.2984,13.266663,21.078247,20.226929,21.805542,21.665771,18.2984,18.2984,18.2984,18.29837,0.0,0.032086495,0.032086495,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.00021251835,9.54197e-21,0.0,81.054756,25.001024,24.970936,96.0,0.07327982,35.04069,241.34596,88.55558,0.0,81.054756,0.11376145,0.0,77.66728,8.330017
11501,20130060.0,0.0,18.2984,13.263336,21.074219,20.221558,21.802673,21.66272,18.2984,18.2984,18.2984,18.2984,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0005352247,9.54197e-21,0.0,81.0541,25.001019,24.95487,96.0,0.07333489,35.06318,241.34598,88.55557,0.0,81.0541,0.11376143,0.0,77.66665,8.330017
11502,20130120.0,0.0,18.298431,13.26001,21.07022,20.216187,21.799805,21.659698,18.2984,18.2984,18.2984,18.2984,0.0,0.03208649,0.03208649,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.00084024144,9.54197e-21,0.0,81.05343,25.001013,24.93886,96.0,0.073389746,35.085598,241.34601,88.555565,0.0,81.05343,0.11376142,0.0,77.66601,8.330017
11503,20130180.0,0.0,18.298431,13.256683,21.066254,20.210846,21.796967,21.656708,18.2984,18.2984,18.2984,18.2984,0.0,0.032086488,0.032086488,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.000766718,9.54197e-21,0.0,81.052765,25.001007,24.922913,96.0,0.07344437,35.107918,241.34602,88.55556,0.0,81.052765,0.11376141,0.0,77.66537,8.330017
11504,20130240.0,0.0,18.298431,13.253326,21.062286,20.205536,21.794128,21.653717,18.2984,18.2984,18.2984,18.2984,0.0,0.032086484,0.032086484,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0004640035,9.54197e-21,0.0,81.05211,25.001003,24.907022,96.0,0.07349878,35.130165,241.34604,88.55555,0.0,81.05211,0.113761395,0.0,77.66474,8.330017
11505,20130300.0,0.0,18.298431,13.25,21.05835,20.200287,21.79129,21.650726,18.298431,18.2984,18.2984,18.2984,0.0,0.03208648,0.03208648,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.00028540232,9.54197e-21,0.0,81.05145,25.000998,24.891165,96.0,0.073553056,35.15237,241.34605,88.55555,0.0,81.05145,0.113761395,0.0,77.66411,8.330017
11506,20130360.0,0.0,18.298431,13.246674,21.054443,20.195038,21.788483,21.647736,18.298431,18.2984,18.2984,18.2984,0.0,0.032086477,0.032086477,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.00046517796,9.54197e-21,0.0,81.05079,25.000994,24.875345,96.0,0.073607184,35.17452,241.34607,88.55554,0.0,81.05079,0.11376138,0.0,77.663475,8.330017
11507,20130420.0,0.0,18.298431,13.243347,21.050537,20.18985,21.785675,21.644745,18.298431,18.298431,18.298431,18.298431,0.0,0.032086477,0.032086477,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.00070324435,9.54197e-21,0.0,81.05013,25.000988,24.859568,96.0,0.07366113,35.196606,241.34608,88.555534,0.0,81.05013,0.11376137,0.0,77.66284,8.330017
11508,20130480.0,0.0,18.298431,13.240021,21.046661,20.184662,21.782867,21.641785,18.298431,18.298431,18.298431,18.298431,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0007768453,9.54197e-21,0.0,81.04948,25.000982,24.843843,96.0,0.07371489,35.21862,241.3461,88.55553,0.0,81.04948,0.11376136,0.0,77.66221,8.330017
11509,20130540.0,0.0,18.298462,13.236664,21.042786,20.179535,21.78009,21.638855,18.298431,18.298431,18.298431,18.298431,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.00059534056,9.54197e-21,0.0,81.04882,25.000978,24.828176,96.0,0.07376843,35.24055,241.34612,88.55553,0.0,81.04882,0.11376134,0.0,77.66158,8.330017
11510,20130600.0,0.0,18.298462,13.233337,21.03894,20.174408,21.777313,21.635895,18.298431,18.298431,18.298431,18.298431,0.0,0.03208647,0.03208647,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.00036821063,9.54197e-21,0.0,81.048164,25.000975,24.812551,96.0,0.073821805,35.26243,241.34615,88.55552,0.0,81.048164,0.113761336,0.0,77.66096,8.330017
11511,20130660.0,0.0,18.298462,13.230011,21.035126,20.169342,21.774567,21.632965,18.298431,18.298431,18.298431,18.298431,0.0,0.032086466,0.032086466,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.0004281496,9.54197e-21,0.0,81.047516,25.000969,24.796959,96.0,0.073875055,35.284256,241.34616,88.55551,0.0,81.047516,0.113761336,0.0,77.66033,8.330017
11512,20130720.0,0.0,18.298462,13.226685,21.031342,20.164276,21.77179,21.630035,18.298462,18.298431,18.298431,18.298431,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0006119557,9.54197e-21,0.0,81.04686,25.000965,24.781404,96.0,0.07392815,35.306034,241.34618,88.555504,0.0,81.04686,0.11376132,0.0,77.659706,8.330017
11513,20130780.0,0.0,18.298462,13.223328,21.027527,20.159271,21.769073,21.627136,18.298462,18.298431,18.298431,18.298431,0.0,0.032086458,0.032086458,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0006147651,9.54197e-21,0.0,81.04621,25.000961,24.765902,96.0,0.07398105,35.32774,241.34619,88.555504,0.0,81.04621,0.113761306,0.0,77.65908,8.330017
11514,20130840.0,0.0,18.298462,13.220001,21.023773,20.154266,21.766327,21.624207,18.298462,18.298462,18.298462,18.298462,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.00056716066,9.54197e-21,0.0,81.04556,25.000956,24.75044,96.0,0.074033774,35.34938,241.3462,88.5555,0.0,81.04556,0.1137613,0.0,77.658455,8.330017
11515,20130900.0,0.0,18.298462,13.216675,21.02002,20.149292,21.76361,21.621307,18.298462,18.298462,18.298462,18.298462,0.0,0.032086454,0.032086454,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.00040363747,9.54197e-21,0.0,81.04492,25.000952,24.735027,96.0,0.07408634,35.37096,241.34622,88.55549,0.0,81.04492,0.11376128,0.0,77.65784,8.330017
11516,20130960.0,0.0,18.298462,13.213348,21.016296,20.144348,21.760895,21.618439,18.298462,18.298462,18.298462,18.298462,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.00042384816,9.54197e-21,0.0,81.044266,25.000948,24.719646,96.0,0.07413875,35.392494,241.34624,88.55549,0.0,81.044266,0.11376128,0.0,77.65722,8.330017
11517,20131020.0,0.0,18.298492,13.209991,21.012573,20.139435,21.75821,21.61554,18.298462,18.298462,18.298462,18.298462,0.0,0.03208645,0.03208645,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.00050322287,9.54197e-21,0.0,81.043625,25.000944,24.704304,96.0,0.07419103,35.41398,241.34625,88.55548,0.0,81.043625,0.11376127,0.0,77.65659,8.330017
11518,20131080.0,0.0,18.298492,13.206665,21.00888,20.134552,21.755524,21.61267,18.298462,18.298462,18.298462,18.298462,0.0,0.032086447,0.032086447,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0005438409,9.54197e-21,0.0,81.04298,25.000938,24.689001,96.0,0.07424314,35.4354,241.34627,88.55547,0.0,81.04298,0.11376126,0.0,77.655975,8.330017
11519,20131140.0,0.0,18.298492,13.203339,21.005188,20.1297,21.752838,21.609802,18.298492,18.298462,18.298462,18.298462,0.0,0.032086443,0.032086443,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0005015479,9.54197e-21,0.0,81.04233,25.000935,24.673744,96.0,0.07429508,35.45676,241.34628,88.55547,0.0,81.04233,0.113761246,0.0,77.65536,8.330017
11520,20131200.0,0.0,18.298492,13.200073,21.001587,20.124939,21.750214,21.607025,18.298492,18.298462,18.298462,18.298462,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0008038517,9.54197e-21,0.0,81.0417,25.000933,24.658842,96.0,0.07434579,35.47762,241.3463,88.555466,0.0,81.0417,0.11376123,0.0,77.654755,8.330017
11521,20131260.0,0.0,20.770874,13.196869,21.03064,20.128204,21.757202,21.612946,18.31665,18.295013,18.295013,18.294922,0.0,0.00033489382,0.00033489382,0.00046847545,56.666668,18.300018,0.0,0.0,0.0,5.0336375,9.54197e-21,0.0,25.584131,22.467447,0.30687878,96.0,0.0011395384,69.570366,2.0504773,54.129517,0.0,25.584131,0.0011564855,0.0,23.047077,8.330017
11522,20131320.0,0.0,20.827057,13.194183,21.045166,20.133179,21.766266,21.620728,18.318054,18.29715,18.29715,18.296417,0.0,0.0011304236,0.0011304236,0.001330806,88.333336,18.300018,0.0,0.0,0.0,3.2242146,9.54197e-21,0.0,34.56184,32.50274,0.49112844,96.0,0.0035896383,69.312416,11.807576,59.295376,0.0,34.56184,0.0036121677,0.0,30.198202,8.330017
11523,20131380.0,0.0,21.046204,13.191864,21.123627,20.137726,21.774506,21.627808,18.327148,18.307953,18.307953,18.304657,0.0,0.0052994387,0.0052994387,0.005536379,120.0,18.300018,0.0,0.0,0.0,15.689975,9.54197e-21,0.0,47.768597,44.15301,0.7735528,96.0,0.016124284,68.91702,73.071014,68.45738,0.0,47.768597,0.016156873,0.0,42.10309,8.330017
11524,20131440.0,9.0,21.15271,13.189941,21.15683,20.140991,21.780396,21.632782,18.414734,18.322876,18.322876,18.317596,0.0,0.013153723,0.013153723,0.014449941,120.0,18.300018,0.0,0.0,0.0,47.676247,9.54197e-21,0.0,57.22335,46.753735,2.0867634,96.0,0.040741585,67.07853,213.28783,77.62592,0.0,57.22335,0.040754706,0.0,51.88173,8.330017
11525,20131500.0,9.0,21.100372,13.188416,21.108856,20.142303,21.783539,21.635223,18.75418,18.392883,18.392883,18.364777,0.0,0.019932816,0.019932816,0.025112204,120.0,18.300018,0.0,0.0,0.0,69.17673,9.54197e-21,0.0,62.707615,45.581905,7.6326885,96.0,0.06482172,59.31424,243.298,84.854485,0.0,62.707615,0.06497002,0.0,58.51652,8.330017
11526,20131560.0,9.0,19.671661,13.187256,21.069122,20.141937,21.784668,21.635895,19.355469,18.631866,18.631866,18.556488,0.0,0.024640713,0.024640713,0.03428378,120.0,18.300018,0.0,0.0,0.0,23.956867,9.54197e-21,0.0,65.89716,46.408268,20.67118,96.0,0.06620037,41.060345,242.17726,91.258,0.0,65.89716,0.0835697,0.0,62.42609,8.330017
11527,20131620.0,2.0,15.776367,13.186432,21.046753,20.141266,21.785278,21.636139,19.546936,18.993195,18.993195,18.88504,0.0,0.02804496,0.02804496,0.041247614,120.0,18.300018,0.0,0.0,0.0,-157.57747,9.54197e-21,0.0,67.6059,49.968185,35.429523,96.0,0.02989413,20.39867,241.03651,97.64021,0.0,67.6059,0.09734674,0.0,64.44659,8.330017
11528,20131680.0,2.0,15.779572,13.186005,21.033997,20.140656,21.785583,21.63617,18.495453,19.016876,19.016876,18.952698,0.0,0.030584833,0.030584833,0.04641407,120.0,18.300018,0.0,0.0,0.0,-156.57777,9.54197e-21,0.0,68.167816,56.036892,34.273495,96.0,0.03764566,22.017109,240.03343,104.38514,0.0,68.167816,0.10759816,0.0,65.11328,8.330017
11529,20131740.0,2.0,19.077179,13.185883,21.026215,20.138245,21.78418,21.634583,17.504211,18.49588,18.49588,18.519073,0.0,0.032459825,0.032459825,0.049997754,120.0,18.300018,0.0,0.0,0.0,63.508144,9.54197e-21,0.0,67.88552,63.864124,20.425987,96.0,0.08849593,41.403614,239.27254,111.28226,0.0,67.88552,0.11493412,0.0,64.85721,8.330017
11530,20131800.0,0.0,19.88556,13.186127,21.019287,20.132904,21.780396,21.630798,17.901031,18.09909,18.09909,18.149628,0.0,0.033819657,0.033819657,0.052420527,126.666664,18.300018,0.0,0.0,0.0,120.069984,9.54197e-21,0.0,66.97506,74.333786,16.479937,96.0,0.10228173,46.92809,238.71648,119.04782,0.0,66.97506,0.120083235,0.0,63.992954,8.330017
11531,20131860.0,0.0,18.561676,13.186676,21.012726,20.126587,21.775757,21.62622,18.652954,18.224304,18.224304,18.237549,0.0,0.034551457,0.034551457,0.053711697,133.33333,18.300018,0.0,0.0,0.0,11.795605,9.54197e-21,0.0,65.70877,86.81614,23.781128,96.0,0.08274219,36.70642,238.44066,127.185776,0.0,65.70877,0.1228401,0.0,62.795155,8.330017
11532,20131920.0,0.0,17.318176,13.1875305,21.007507,20.121307,21.77179,21.622314,18.659637,18.473694,18.473694,18.458862,0.0,0.034880754,0.034880754,0.054314084,140.0,18.300018,0.0,0.0,0.0,-78.190544,9.54197e-21,0.0,64.325165,99.770485,28.699419,96.0,0.065404594,29.820814,238.4302,135.05171,0.0,64.325165,0.1241013,0.0,61.478348,8.330017
11533,20131980.0,0.0,17.997437,13.18869,21.003204,20.116547,21.768188,21.618744,18.188995,18.440002,18.440002,18.438171,0.0,0.03464112,0.03464112,0.053970315,136.0,18.300018,0.0,0.0,0.0,-22.395529,9.54197e-21,0.0,63.01968,109.955315,25.515886,96.0,0.07681894,34.27776,238.54483,140.50052,0.0,63.01968,0.123269364,0.0,60.22162,8.330017
11534,20132040.0,0.0,18.788177,13.190155,20.99881,20.111237,21.764221,21.614807,18.087524,18.2753,18.2753,18.290344,0.0,0.03418952,0.03418952,0.053248446,132.0,18.300018,0.0,0.0,0.0,38.501247,9.54197e-21,0.0,61.99039,117.02602,22.184734,96.0,0.08744424,38.941372,238.64417,143.8225,0.0,61.99039,0.12163879,0.0,59.21294,8.330017
11535,20132100.0,0.0,18.598175,13.191895,20.994446,20.10559,21.760101,21.610718,18.323303,18.247559,18.247559,18.257538,0.0,0.033659942,0.033659942,0.05236188,128.0,18.300018,0.0,0.0,0.0,20.79489,9.54197e-21,0.0,61.23472,121.43623,23.307467,96.0,0.0824831,37.369545,238.6862,145.48654,0.0,61.23472,0.11968802,0.0,58.460796,8.330017
11536,20132160.0,0.0,18.088257,13.193878,20.990814,20.100555,21.756378,21.607086,18.437103,18.322845,18.322845,18.320984,0.0,0.033162992,0.033162992,0.05150102,124.0,18.300018,0.0,0.0,0.0,-16.740747,9.54197e-21,0.0,60.731895,123.481445,25.530382,96.0,0.073670365,34.257465,238.6727,145.85268,0.0,60.731895,0.117829025,0.0,57.955135,8.330017
11537,20132220.0,0.0,18.050537,13.196167,20.98767,20.096008,21.753082,21.60379,18.330292,18.353699,18.353699,18.350311,0.0,0.032743175,0.032743175,0.05075717,120.0,18.300018,0.0,0.0,0.0,-17.795189,9.54197e-21,0.0,60.433666,123.65575,25.570026,96.0,0.072629586,34.201965,238.62355,145.29033,0.0,60.433666,0.11624237,0.0,57.654816,8.330017
11538,20132280.0,0.0,18.36554,13.1987,20.984558,20.091522,21.749878,21.600616,18.227325,18.311584,18.311584,18.31427,0.0,0.032397125,0.032397125,0.05013712,116.0,18.300018,0.0,0.0,0.0,5.2632217,9.54197e-21,0.0,60.297604,122.46791,24.226137,96.0,0.076509066,36.083405,238.56001,144.09108,0.0,60.297604,0.114927955,0.0,57.519047,8.330017
11539,20132340.0,0.0,18.481873,13.201447,20.981323,20.086975,21.746643,21.597382,18.261139,18.27655,18.27655,18.28128,0.0,0.032110356,0.032110356,0.04962095,112.0,18.300018,0.0,0.0,0.0,12.627394,9.54197e-21,0.0,60.29443,120.318924,23.819307,96.0,0.077219106,36.65297,238.49828,142.45917,0.0,60.29443,0.11383667,0.0,57.518406,8.330017
11540,20132400.0,0.0,18.32373,13.204437,20.978058,20.082489,21.7435,21.594238,18.337067,18.288452,18.288452,18.289398,0.0,0.03187689,0.03187689,0.049200784,108.0,18.300018,0.0,0.0,0.0,0.98944944,9.54197e-21,0.0,60.400833,117.49199,24.559666,96.0,0.074207254,35.61647,238.44867,140.54211,0.0,60.400833,0.11294845,0.0,57.628952,8.330017
