,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11541,20132460.0,0.0,18.185852,13.207672,20.975006,20.07843,21.74057,21.59134,18.341522,18.31308,18.31308,18.310944,0.0,0.031694595,0.031694595,0.048874017,104.0,18.300018,0.0,0.0,0.0,-8.101101,9.54197e-21,0.0,60.5928,114.19644,25.116375,96.0,0.07191303,34.837074,238.41684,138.45042,0.0,60.5928,0.11225634,0.0,57.825886,8.330017
11542,20132520.0,0.0,18.239105,13.21109,20.971985,20.074493,21.737762,21.588562,18.293304,18.312744,18.312744,18.311554,0.0,0.03155482,0.03155482,0.04862509,100.0,18.300018,0.0,0.0,0.0,-3.9244802,9.54197e-21,0.0,60.848854,110.60125,24.855862,96.0,0.07249076,35.201794,238.40504,136.2612,0.0,60.848854,0.11172739,0.0,58.08698,8.330017
11543,20132580.0,0.0,18.35379,13.214752,20.968933,20.070587,21.734985,21.585754,18.26947,18.29483,18.29483,18.295868,0.0,0.031444743,0.031444743,0.048430257,96.0,18.300018,0.0,0.0,0.0,3.8925343,9.54197e-21,0.0,61.154682,106.82855,24.380665,96.0,0.073840745,35.86707,238.41368,134.01956,0.0,61.154682,0.11131214,0.0,58.397526,8.330017
11544,20132640.0,0.0,18.368225,13.218567,20.96579,20.06665,21.732178,21.582977,18.29248,18.28598,18.28598,18.28714,0.0,0.03135335,0.03135335,0.04827054,92.0,18.300018,0.0,0.0,0.0,4.495064,9.54197e-21,0.0,61.501904,102.959404,24.355993,96.0,0.07371869,35.901608,238.44211,131.75223,0.0,61.501904,0.1109695,0.0,58.74884,8.330017
11545,20132700.0,0.0,18.291443,13.222565,20.962646,20.062775,21.729431,21.58023,18.319305,18.294373,18.294373,18.293793,0.0,0.03127573,0.03127573,0.04813721,88.0,18.300018,0.0,0.0,0.0,-0.8373958,9.54197e-21,0.0,61.884956,99.03906,24.695679,96.0,0.07241535,35.42605,238.48932,129.47575,0.0,61.884956,0.11068086,0.0,59.134735,8.330017
11546,20132760.0,0.0,18.248505,13.226746,20.959686,20.059174,21.726807,21.577637,18.314423,18.303497,18.303497,18.301971,0.0,0.03121017,0.03121017,0.04802696,84.0,18.300018,0.0,0.0,0.0,-3.5162697,9.54197e-21,0.0,62.298584,95.09328,24.860634,96.0,0.07172115,35.195114,238.55417,127.2009,0.0,62.298584,0.11043948,0.0,59.549503,8.330017
11547,20132820.0,0.0,18.279114,13.23111,20.956726,20.055603,21.724213,21.575073,18.294647,18.30185,18.30185,18.300964,0.0,0.031152759,0.031152759,0.04793237,80.0,18.300018,0.0,0.0,0.0,-1.2694262,9.54197e-21,0.0,62.738426,91.14578,24.718212,96.0,0.07207535,35.3945,238.63551,124.9343,0.0,62.738426,0.11023001,0.0,59.98845,8.330017
11548,20132880.0,0.0,18.32663,13.235596,20.953766,20.052063,21.721619,21.57251,18.286896,18.294281,18.294281,18.294342,0.0,0.031098759,0.031098759,0.047844753,76.0,18.300018,0.0,0.0,0.0,1.8795893,9.54197e-21,0.0,63.20293,87.21269,24.523752,96.0,0.07260739,35.666744,238.73238,122.67781,0.0,63.20293,0.1100345,0.0,60.449837,8.330017
11549,20132940.0,0.0,18.327942,13.240234,20.950806,20.048523,21.719055,21.569946,18.297974,18.291473,18.291473,18.291473,0.0,0.031044323,0.031044323,0.047757212,72.0,18.300018,0.0,0.0,0.0,1.7989609,9.54197e-21,0.0,63.692486,83.30271,24.53474,96.0,0.07245456,35.651363,238.84387,120.43068,0.0,63.692486,0.10983814,0.0,60.93383,8.330017
11550,20133000.0,0.0,18.293701,13.244995,20.947876,20.045044,21.716492,21.567413,18.309265,18.295563,18.295563,18.29483,0.0,0.030988352,0.030988352,0.047666833,68.0,18.300018,0.0,0.0,0.0,-0.54688185,9.54197e-21,0.0,64.208244,79.41667,24.686892,96.0,0.07182996,35.438354,238.96927,118.19169,0.0,64.208244,0.109635994,0.0,61.44144,8.330017
11551,20133060.0,0.0,18.276703,13.249908,20.94513,20.041748,21.71405,21.565002,18.306335,18.29953,18.29953,18.298431,0.0,0.03093093,0.03093093,0.047571123,64.0,18.300018,0.0,0.0,0.0,-1.5821325,9.54197e-21,0.0,64.75104,75.5549,24.753706,96.0,0.07148387,35.34481,239.1079,115.96018,0.0,64.75104,0.10942525,0.0,61.974216,8.330017
11552,20133120.0,0.0,18.29123,13.254913,20.942444,20.038513,21.711609,21.562622,18.297668,18.298737,18.298737,18.297943,0.0,0.030870333,0.030870333,0.047468416,60.0,18.300018,0.0,0.0,0.0,-0.53629065,9.54197e-21,0.0,65.32213,71.71801,24.689835,96.0,0.07156447,35.43423,239.25914,113.73509,0.0,65.32213,0.10920133,0.0,62.53409,8.330017
11553,20133180.0,0.0,18.309937,13.26001,20.939789,20.035309,21.709198,21.560242,18.294891,18.295837,18.295837,18.29544,0.0,0.03080623,0.03080623,0.047358777,56.0,18.300018,0.0,0.0,0.0,0.68158865,9.54197e-21,0.0,65.9262,67.9044,24.617474,96.0,0.07166054,35.535538,239.4228,111.51266,0.0,65.9262,0.10895519,0.0,63.125824,8.330017
11554,20133240.0,0.0,18.311096,13.265198,20.937195,20.032135,21.706787,21.557892,18.29898,18.29483,18.29483,18.294403,0.0,0.030733183,0.030733183,0.047232345,52.0,18.300018,0.0,0.0,0.0,0.68943,9.54197e-21,0.0,66.564766,64.11357,24.6236,96.0,0.07148239,35.526962,239.59863,109.29413,0.0,66.564766,0.10869021,0.0,63.751064,8.330017
11555,20133300.0,0.0,18.30127,13.270477,20.934631,20.029022,21.704468,21.555573,18.302948,18.29596,18.29596,18.295319,0.0,0.030651223,0.030651223,0.047089916,48.0,18.300018,0.0,0.0,0.0,0.010012718,9.54197e-21,0.0,67.23879,60.36404,24.67397,96.0,0.07113585,35.456444,239.78625,107.083015,0.0,67.23879,0.10838491,0.0,64.41101,8.330017
11556,20133360.0,0.0,18.293701,13.275848,20.93222,20.026093,21.702179,21.553345,18.303192,18.297485,18.297485,18.296692,0.0,0.030559525,0.030559525,0.046930324,44.0,18.300018,0.0,0.0,0.0,-0.47032836,9.54197e-21,0.0,67.95476,56.64537,24.712025,96.0,0.07080831,35.403164,239.98553,104.875015,0.0,67.95476,0.10804197,0.0,65.112045,8.330017
11557,20133420.0,0.0,18.29654,13.28125,20.929901,20.023193,21.69992,21.551147,18.300507,18.297699,18.297699,18.296967,0.0,0.030456962,0.030456962,0.046751685,40.0,18.300018,0.0,0.0,0.0,-0.2566815,9.54197e-21,0.0,68.718796,52.955917,24.706476,96.0,0.07060059,35.41093,240.19627,102.66876,0.0,68.718796,0.10765827,0.0,65.86018,8.330017
11558,20133480.0,0.0,18.303436,13.286743,20.927643,20.020355,21.697723,21.549011,18.299011,18.296906,18.296906,18.296326,0.0,0.030341292,0.030341292,0.046550103,36.0,18.300018,0.0,0.0,0.0,0.18640794,9.54197e-21,0.0,69.537125,49.29982,24.687756,96.0,0.07040684,35.43714,240.41827,100.46447,0.0,69.537125,0.107225254,0.0,66.661545,8.330017
11559,20133540.0,0.0,18.306335,13.292236,20.925446,20.017578,21.695587,21.546906,18.299927,18.296356,18.296356,18.295807,0.0,0.030209653,0.030209653,0.046320576,32.0,18.300018,0.0,0.0,0.0,0.34468853,9.54197e-21,0.0,70.416855,45.683033,24.689201,96.0,0.07011154,35.435116,240.65134,98.26298,0.0,70.416855,0.10673272,0.0,67.52312,8.330017
11560,20133600.0,0.0,18.301971,13.297791,20.923187,20.014832,21.693481,21.54486,18.30191,18.296844,18.296844,18.296234,0.0,0.03012237,0.03012237,0.04617579,29.666666,18.300018,0.0,0.0,0.0,0.055140182,9.54197e-21,0.0,71.34927,42.33605,24.717583,96.0,0.06983018,35.395386,240.86479,96.269005,0.0,71.34927,0.1064143,0.0,68.43516,8.330017
11561,20133660.0,0.0,18.297058,13.303345,20.92102,20.012268,21.691437,21.542877,18.302307,18.29776,18.29776,18.297089,0.0,0.03004961,0.03004961,0.046054587,27.333334,18.300018,0.0,0.0,0.0,-0.24564907,9.54197e-21,0.0,72.30886,39.245785,24.744852,96.0,0.069584005,35.35721,241.06543,94.43562,0.0,72.30886,0.10614794,0.0,69.37142,8.330017
11562,20133720.0,0.0,18.297089,13.308929,20.918884,20.009735,21.689423,21.540924,18.301147,18.298126,18.298126,18.297485,0.0,0.029976882,0.029976882,0.045932807,25.0,18.300018,0.0,0.0,0.0,-0.22378014,9.54197e-21,0.0,73.30109,36.34829,24.750856,96.0,0.06940697,35.3488,241.25928,92.71048,0.0,73.30109,0.10588143,0.0,70.3385,8.330017
11563,20133780.0,0.0,18.299622,13.314514,20.916534,20.007233,21.687439,21.539001,18.299622,18.297943,18.297943,18.297394,0.0,0.029996669,0.029996669,0.04598267,25.0,18.300018,0.0,0.0,0.0,-0.024062522,9.54197e-21,0.0,74.30269,33.893234,24.739557,96.0,0.0694964,35.36462,241.40282,91.344345,0.0,74.30269,0.105972484,0.0,71.31181,8.330017
11564,20133840.0,0.0,18.301117,13.320068,20.914124,20.00473,21.685425,21.537048,18.299225,18.297638,18.297638,18.29721,0.0,0.030063327,0.030063327,0.046111066,25.0,18.300018,0.0,0.0,0.0,0.08744566,9.54197e-21,0.0,75.26132,31.843512,24.729538,96.0,0.06968421,35.378647,241.50993,90.25853,0.0,75.26132,0.10623683,0.0,72.238525,8.330017
11565,20133900.0,0.0,18.30066,13.325623,20.911621,20.002228,21.68341,21.535065,18.299438,18.297607,18.297607,18.297241,0.0,0.030157333,0.030157333,0.0462852,25.0,18.300018,0.0,0.0,0.0,0.06769575,9.54197e-21,0.0,76.17052,30.115175,24.72567,96.0,0.069910765,35.384064,241.59026,89.382935,0.0,76.17052,0.10660057,0.0,73.114105,8.330017
11566,20133960.0,0.0,18.29898,13.331146,20.90915,19.999786,21.681335,21.533112,18.299652,18.297821,18.297821,18.297485,0.0,0.030283276,0.030283276,0.04651319,25.0,18.300018,0.0,0.0,0.0,-0.030599495,9.54197e-21,0.0,77.01343,28.70211,24.724316,96.0,0.07019512,35.38596,241.64252,88.71797,0.0,77.01343,0.10707569,0.0,73.922035,8.330017
11567,20134020.0,0.0,18.2984,13.336639,20.906616,19.997314,21.67923,21.531097,18.299408,18.298004,18.298004,18.297668,0.0,0.030421926,0.030421926,0.04676051,25.0,18.300018,0.0,0.0,0.0,-0.057961162,9.54197e-21,0.0,77.78294,27.539963,24.716845,96.0,0.070528425,35.39642,241.67519,88.20891,0.0,77.78294,0.10760031,0.0,74.65645,8.330017
11568,20134080.0,0.0,18.298584,13.342072,20.904083,19.994843,21.677094,21.529053,18.299072,18.298065,18.298065,18.29779,0.0,0.030563809,0.030563809,0.047011584,25.0,18.300018,0.0,0.0,0.0,-0.03722155,9.54197e-21,0.0,78.495,26.552881,24.70574,96.0,0.07088029,35.411964,241.69582,87.801506,0.0,78.495,0.108136036,0.0,75.333885,8.330017
11569,20134140.0,0.0,18.299164,13.347473,20.90149,19.99231,21.674896,21.526947,18.298859,18.298065,18.298065,18.297852,0.0,0.03071188,0.03071188,0.047271367,25.0,18.300018,0.0,0.0,0.0,0.003668703,9.54197e-21,0.0,79.13145,25.753714,24.692747,96.0,0.07125105,35.430153,241.70268,87.5066,0.0,79.13145,0.108693026,0.0,75.93673,8.330017
11570,20134200.0,0.0,18.299316,13.352783,20.898895,19.989746,21.672668,21.52481,18.29889,18.298126,18.298126,18.297943,0.0,0.030861078,0.030861078,0.04753119,25.0,18.300018,0.0,0.0,0.0,0.013756055,9.54197e-21,0.0,79.690735,25.11566,24.6815,96.0,0.07161699,35.4459,241.69902,87.30343,0.0,79.690735,0.10925136,0.0,76.46409,8.330017
11571,20134260.0,0.0,18.299225,13.358032,20.896332,19.987244,21.67038,21.522675,18.29895,18.298248,18.298248,18.298096,0.0,0.031007854,0.031007854,0.047785297,25.0,18.300018,0.0,0.0,0.0,0.0073165,9.54197e-21,0.0,80.18667,24.596382,24.671432,96.0,0.07197326,35.459995,241.6884,87.164734,0.0,80.18667,0.109799735,0.0,76.92984,8.330017
11572,20134320.0,0.0,18.299103,13.363159,20.893738,19.984741,21.66806,21.520477,18.29898,18.29837,18.29837,18.298248,0.0,0.031150933,0.031150933,0.04803158,25.0,18.300018,0.0,0.0,0.0,-0.0011262753,9.54197e-21,0.0,80.61514,24.188948,24.661627,96.0,0.07231955,35.47372,241.67175,87.08519,0.0,80.61514,0.11033249,0.0,77.33038,8.330017
11573,20134380.0,0.0,18.299103,13.368225,20.891174,19.982208,21.66568,21.51825,18.299011,18.298492,18.298492,18.29837,0.0,0.031288035,0.031288035,0.04826622,25.0,18.300018,0.0,0.0,0.0,-0.0013941359,9.54197e-21,0.0,80.97358,23.884726,24.651558,96.0,0.07265284,35.48782,241.65028,87.05775,0.0,80.97358,0.11084149,0.0,77.663574,8.330017
11574,20134440.0,0.0,18.299194,13.373169,20.88855,19.979645,21.6633,21.515991,18.299011,18.298615,18.298615,18.298523,0.0,0.031418867,0.031418867,0.04848908,25.0,18.300018,0.0,0.0,0.0,0.0019298246,9.54197e-21,0.0,81.281586,23.64933,24.641556,96.0,0.072971754,35.501823,241.62627,87.06265,0.0,81.281586,0.11132631,0.0,77.948555,8.330017
11575,20134500.0,0.0,18.299286,13.377991,20.885956,19.97705,21.660858,21.513733,18.299011,18.298706,18.298706,18.298645,0.0,0.03154285,0.03154285,0.048699252,25.0,18.300018,0.0,0.0,0.0,0.006256014,9.54197e-21,0.0,81.53644,23.481777,24.631823,96.0,0.0732743,35.51545,241.59999,87.09885,0.0,81.53644,0.111784704,0.0,78.18286,8.330017
11576,20134560.0,0.0,18.299347,13.38269,20.883392,19.974579,21.658417,21.511444,18.299072,18.298828,18.298828,18.298767,0.0,0.031658165,0.031658165,0.048893802,25.0,18.300018,0.0,0.0,0.0,0.0087662,9.54197e-21,0.0,81.73675,23.378271,24.622768,96.0,0.073555164,35.528122,241.57225,87.16233,0.0,81.73675,0.11221,0.0,78.36543,8.330017
11577,20134620.0,0.0,18.299377,13.387238,20.880829,19.972076,21.655914,21.509125,18.299133,18.29892,18.29892,18.29889,0.0,0.03176375,0.03176375,0.04907114,25.0,18.300018,0.0,0.0,0.0,0.007890126,9.54197e-21,0.0,81.88807,23.327753,24.614481,96.0,0.07381193,35.53973,241.54407,87.245804,0.0,81.88807,0.112598635,0.0,78.50177,8.330017
11578,20134680.0,0.0,18.299377,13.391663,20.878265,19.969543,21.653412,21.506805,18.299225,18.299042,18.299042,18.299011,0.0,0.03185937,0.03185937,0.04923104,25.0,18.300018,0.0,0.0,0.0,0.004734028,9.54197e-21,0.0,81.993256,23.324913,24.606852,96.0,0.074044496,35.550407,241.51588,87.34602,0.0,81.993256,0.112949826,0.0,78.594696,8.330017
11579,20134740.0,0.0,18.299408,13.395905,20.875702,19.96701,21.650879,21.504456,18.299255,18.299133,18.299133,18.299103,0.0,0.031944375,0.031944375,0.04937263,25.0,18.300018,0.0,0.0,0.0,0.0036035397,9.54197e-21,0.0,82.0593,23.35899,24.599627,96.0,0.07425248,35.560524,241.48857,87.456215,0.0,82.0593,0.11326148,0.0,78.65099,8.330017
11580,20134800.0,0.0,18.299469,13.399994,20.873138,19.964478,21.648346,21.502075,18.299316,18.299255,18.299255,18.299225,0.0,0.032018956,0.032018956,0.049496394,25.0,18.300018,0.0,0.0,0.0,0.003881957,9.54197e-21,0.0,82.09399,23.419798,24.592897,96.0,0.07443587,35.569946,241.46274,87.57069,0.0,82.09399,0.11353428,0.0,78.67811,8.330017
11581,20134860.0,0.0,18.29956,13.404083,20.870605,19.961975,21.645782,21.499725,18.299347,18.299316,18.299316,18.299316,0.0,0.032080892,0.032080892,0.049598794,25.0,18.300018,0.0,0.0,0.0,0.0075145755,9.54197e-21,0.0,82.0894,23.515062,24.586706,96.0,0.07459035,35.578613,241.43849,87.69179,0.0,82.0894,0.11376078,0.0,78.6686,8.330017
11582,20134920.0,0.0,18.299683,13.408264,20.868103,19.959473,21.64325,21.497375,18.299438,18.299408,18.299408,18.299408,0.0,0.03212934,0.03212934,0.04967845,25.0,18.300018,0.0,0.0,0.0,0.010361138,9.54197e-21,0.0,82.05546,23.630642,24.581799,96.0,0.07471102,35.58548,241.41704,87.81025,0.0,82.05546,0.1139373,0.0,78.63198,8.330017
11583,20134980.0,0.0,18.299774,13.412598,20.8656,19.95697,21.640686,21.494995,18.29953,18.2995,18.2995,18.2995,0.0,0.03216853,0.03216853,0.049742524,25.0,18.300018,0.0,0.0,0.0,0.010990332,9.54197e-21,0.0,82.00539,23.755241,24.577908,96.0,0.07480816,35.590927,241.3978,87.92409,0.0,82.00539,0.11407972,0.0,78.58058,8.330017
11584,20135040.0,0.0,18.299866,13.417023,20.863098,19.954468,21.638123,21.492615,18.299622,18.299591,18.299591,18.299591,0.0,0.03220186,0.03220186,0.049796745,25.0,18.300018,0.0,0.0,0.0,0.010895831,9.54197e-21,0.0,81.94627,23.8844,24.574665,96.0,0.07489046,35.59547,241.38004,88.034386,0.0,81.94627,0.114200704,0.0,78.52095,8.330017
11585,20135100.0,0.0,18.299896,13.42157,20.860596,19.951965,21.63556,21.490234,18.299713,18.299683,18.299683,18.299683,0.0,0.03222442,0.03222442,0.049832974,25.0,18.300018,0.0,0.0,0.0,0.009533122,9.54197e-21,0.0,81.87406,24.016653,24.572554,96.0,0.07494556,35.598423,241.3653,88.13498,0.0,81.87406,0.11428199,0.0,78.44954,8.330017
11586,20135160.0,0.0,18.299988,13.426239,20.858154,19.949554,21.633026,21.487885,18.299805,18.299774,18.299774,18.299774,0.0,0.032242127,0.032242127,0.049861092,25.0,18.300018,0.0,0.0,0.0,0.009444483,9.54197e-21,0.0,81.79743,24.148857,24.570967,96.0,0.07498845,35.600643,241.352,88.230415,0.0,81.79743,0.11434558,0.0,78.37423,8.330017
11587,20135220.0,0.0,18.300049,13.431,20.855713,19.947113,21.630524,21.485565,18.299866,18.299866,18.299866,18.299866,0.0,0.03225416,0.03225416,0.049879745,25.0,18.300018,0.0,0.0,0.0,0.009063066,9.54197e-21,0.0,81.716705,24.279371,24.570045,96.0,0.07501679,35.601936,241.3405,88.3188,0.0,81.716705,0.114388324,0.0,78.295395,8.330017
11588,20135280.0,0.0,18.30011,13.435852,20.853302,19.944702,21.62799,21.483215,18.299957,18.299957,18.299957,18.299957,0.0,0.032260217,0.032260217,0.049888458,25.0,18.300018,0.0,0.0,0.0,0.0078320615,9.54197e-21,0.0,81.6338,24.405066,24.569843,96.0,0.07502976,35.60222,241.33107,88.39801,0.0,81.6338,0.114409134,0.0,78.214874,8.330017
11589,20135340.0,0.0,18.30014,13.440796,20.850891,19.942291,21.625488,21.480896,18.300018,18.300018,18.300018,18.300018,0.0,0.03226158,0.03226158,0.049889375,25.0,18.300018,0.0,0.0,0.0,0.0065943957,9.54197e-21,0.0,81.551956,24.523174,24.570192,96.0,0.075030826,35.60173,241.3235,88.46785,0.0,81.551956,0.11441293,0.0,78.13571,8.330017
11590,20135400.0,0.0,18.30017,13.445831,20.84851,19.93991,21.622986,21.478577,18.30008,18.30008,18.30008,18.30008,0.0,0.03225717,0.03225717,0.049880713,25.0,18.300018,0.0,0.0,0.0,0.005059707,9.54197e-21,0.0,81.47053,24.632866,24.571222,96.0,0.075016946,35.60029,241.31816,88.52652,0.0,81.47053,0.11439525,0.0,78.05735,8.330017
11591,20135460.0,0.0,18.300201,13.450958,20.84616,19.937561,21.620544,21.476318,18.30011,18.30014,18.30014,18.30014,0.0,0.03224986,0.03224986,0.049867265,25.0,18.300018,0.0,0.0,0.0,0.0053822617,9.54197e-21,0.0,81.39228,24.734377,24.57258,96.0,0.07499581,35.59839,241.31418,88.577385,0.0,81.39228,0.11436717,0.0,77.98225,8.330017
11592,20135520.0,0.0,18.300262,13.456177,20.843842,19.935242,21.618073,21.47406,18.30017,18.30017,18.30017,18.30017,0.0,0.032239884,0.032239884,0.049849432,25.0,18.300018,0.0,0.0,0.0,0.005404118,9.54197e-21,0.0,81.31909,24.825201,24.57438,96.0,0.074967444,35.595867,241.31161,88.619194,0.0,81.31909,0.114329375,0.0,77.9122,8.330017
11593,20135580.0,0.0,18.300262,13.461456,20.841553,19.932953,21.615662,21.471802,18.300201,18.300232,18.300232,18.300232,0.0,0.032227688,0.032227688,0.049827967,25.0,18.300018,0.0,0.0,0.0,0.0042249803,9.54197e-21,0.0,81.25151,24.905022,24.576612,96.0,0.074932836,35.59274,241.3104,88.65223,0.0,81.25151,0.114283495,0.0,77.847725,8.330017
11594,20135640.0,0.0,18.300262,13.466797,20.839264,19.930664,21.61322,21.469543,18.300232,18.300262,18.300262,18.300262,0.0,0.03221418,0.03221418,0.04980441,25.0,18.300018,0.0,0.0,0.0,0.002666739,9.54197e-21,0.0,81.190506,24.97367,24.579134,96.0,0.07489449,35.58921,241.31023,88.67738,0.0,81.190506,0.114232905,0.0,77.78968,8.330017
11595,20135700.0,0.0,18.300293,13.4721985,20.836975,19.928406,21.61084,21.467316,18.300262,18.300293,18.300293,18.300293,0.0,0.032200124,0.032200124,0.04978003,25.0,18.300018,0.0,0.0,0.0,0.0016154426,9.54197e-21,0.0,81.13634,25.031775,24.58182,96.0,0.07485451,35.585453,241.31085,88.69586,0.0,81.13634,0.11418051,0.0,77.73828,8.330017
11596,20135760.0,0.0,18.300293,13.477661,20.834747,19.926178,21.60846,21.465118,18.300293,18.300293,18.300293,18.300293,0.0,0.03218533,0.03218533,0.04975454,25.0,18.300018,0.0,0.0,0.0,0.0017900422,9.54197e-21,0.0,81.09022,25.077112,24.584732,96.0,0.07481209,35.581375,241.3125,88.70609,0.0,81.09022,0.11412529,0.0,77.69472,8.330017
11597,20135820.0,0.0,18.300323,13.483185,20.83255,19.92398,21.60614,21.462952,18.300293,18.300323,18.300323,18.300323,0.0,0.032170966,0.032170966,0.04972991,25.0,18.300018,0.0,0.0,0.0,0.0016131885,9.54197e-21,0.0,81.05325,25.109737,24.587814,96.0,0.07477018,35.577057,241.31476,88.70946,0.0,81.05325,0.1140719,0.0,77.65997,8.330017
11598,20135880.0,0.0,18.300323,13.488739,20.830353,19.921844,21.60382,21.460815,18.300323,18.300323,18.300323,18.300323,0.0,0.032158215,0.032158215,0.049708173,25.0,18.300018,0.0,0.0,0.0,0.0012324528,9.54197e-21,0.0,81.02781,25.127907,24.590998,96.0,0.07473152,35.572605,241.31743,88.70619,0.0,81.02781,0.114024594,0.0,77.63625,8.330017
11599,20135940.0,0.0,18.300323,13.494354,20.828186,19.919678,21.601501,21.458649,18.300323,18.300323,18.300323,18.300323,0.0,0.032145124,0.032145124,0.04968581,25.0,18.300018,0.0,0.0,0.0,0.0009487245,9.54197e-21,0.0,81.00064,25.148136,24.594173,96.0,0.07469216,35.56816,241.32007,88.70377,0.0,81.00064,0.11397609,0.0,77.61089,8.330017
11600,20136000.0,0.0,18.300323,13.5,20.825989,19.917542,21.599182,21.456512,18.300323,18.300323,18.300323,18.300323,0.0,0.03213329,0.03213329,0.04966569,25.0,18.300018,0.0,0.0,0.0,0.00073918194,9.54197e-21,0.0,80.9809,25.159315,24.597418,96.0,0.07465535,35.563614,241.32289,88.697464,0.0,80.9809,0.1139323,0.0,77.59264,8.330017
11601,20136060.0,0.0,18.300354,13.505676,20.823853,19.915436,21.596924,21.454407,18.300323,18.300323,18.300323,18.300323,0.0,0.03212194,0.03212194,0.04964641,25.0,18.300018,0.0,0.0,0.0,0.0012826397,9.54197e-21,0.0,80.96363,25.167595,24.600698,96.0,0.07461948,35.55902,241.32574,88.69,0.0,80.96363,0.113890305,0.0,77.57674,8.330017
11602,20136120.0,0.0,18.300354,13.511414,20.821747,19.91333,21.594666,21.452301,18.300354,18.300323,18.300323,18.300323,0.0,0.03211166,0.03211166,0.049629003,25.0,18.300018,0.0,0.0,0.0,0.0010100711,9.54197e-21,0.0,80.951225,25.170315,24.604078,96.0,0.07458564,35.55429,241.32861,88.68049,0.0,80.951225,0.11385233,0.0,77.56547,8.330017
11603,20136180.0,0.0,18.300323,13.51712,20.81961,19.911255,21.592407,21.450226,18.300354,18.300323,18.300323,18.300323,0.0,0.03210252,0.03210252,0.049613576,25.0,18.300018,0.0,0.0,0.0,6.8297e-05,9.54197e-21,0.0,80.94303,25.168543,24.6075,96.0,0.07455416,35.5495,241.33142,88.6696,0.0,80.94303,0.113818616,0.0,77.5582,8.330017
11604,20136240.0,0.0,18.300323,13.522888,20.817505,19.90918,21.59018,21.44815,18.300354,18.300354,18.300354,18.300323,0.0,0.03209452,0.03209452,0.049600106,25.0,18.300018,0.0,0.0,0.0,-0.0005739493,9.54197e-21,0.0,80.93821,25.163525,24.610888,96.0,0.0745253,35.544758,241.33409,88.658066,0.0,80.93821,0.11378913,0.0,77.5541,8.330017
11605,20136300.0,0.0,18.300323,13.528656,20.8154,19.907135,21.587952,21.446075,18.300354,18.300323,18.300323,18.300323,0.0,0.03208767,0.03208767,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.0010027312,9.54197e-21,0.0,80.93713,25.154709,24.614246,96.0,0.07449906,35.540054,241.33664,88.645584,0.0,80.93713,0.11376395,0.0,77.55356,8.330017
11606,20136360.0,0.0,18.300323,13.534424,20.813354,19.905151,21.585754,21.44403,18.300323,18.300323,18.300323,18.300323,0.0,0.03208195,0.03208195,0.049579095,25.0,18.300018,0.0,0.0,0.0,4.333845e-05,9.54197e-21,0.0,80.93876,25.143631,24.617525,96.0,0.07447557,35.535465,241.339,88.63302,0.0,80.93876,0.11374297,0.0,77.55554,8.330017
11607,20136420.0,0.0,18.300354,13.540192,20.81128,19.903137,21.583557,21.442017,18.300323,18.300323,18.300323,18.300323,0.0,0.03207728,0.03207728,0.04957135,25.0,18.300018,0.0,0.0,0.0,0.0006019938,9.54197e-21,0.0,80.94248,25.131083,24.62082,96.0,0.07445433,35.530853,241.34114,88.620735,0.0,80.94248,0.11372588,0.0,77.55948,8.330017
11608,20136480.0,0.0,18.300323,13.54599,20.809235,19.901154,21.58139,21.440002,18.300323,18.300323,18.300323,18.300323,0.0,0.032073624,0.032073624,0.04956533,25.0,18.300018,0.0,0.0,0.0,0.000101434285,9.54197e-21,0.0,80.94802,25.117409,24.624146,96.0,0.074435174,35.526196,241.34305,88.608894,0.0,80.94802,0.11371254,0.0,77.565094,8.330017
11609,20136540.0,0.0,18.300323,13.551758,20.80719,19.8992,21.579224,21.437988,18.300323,18.300323,18.300323,18.300323,0.0,0.032070857,0.032070857,0.049560823,25.0,18.300018,0.0,0.0,0.0,-0.0007002765,9.54197e-21,0.0,80.954765,25.103333,24.627449,96.0,0.07441804,35.521572,241.34473,88.597786,0.0,80.954765,0.11370251,0.0,77.57182,8.330017
11610,20136600.0,0.0,18.300323,13.557495,20.805176,19.897217,21.577057,21.435974,18.300323,18.300323,18.300323,18.300323,0.0,0.032068837,0.032068837,0.04955757,25.0,18.300018,0.0,0.0,0.0,-0.0011162086,9.54197e-21,0.0,80.9622,25.08941,24.630684,96.0,0.07440276,35.517044,241.34616,88.58757,0.0,80.9622,0.11369522,0.0,77.57915,8.330017
11611,20136660.0,0.0,18.300323,13.563232,20.803162,19.895294,21.57492,21.43399,18.300323,18.300323,18.300323,18.300323,0.0,0.032067634,0.032067634,0.0495557,25.0,18.300018,0.0,0.0,0.0,-0.0005777326,9.54197e-21,0.0,80.97052,25.075422,24.633856,96.0,0.07438946,35.512604,241.34737,88.57819,0.0,80.97052,0.11369095,0.0,77.58729,8.330017
11612,20136720.0,0.0,18.300323,13.56897,20.801178,19.893372,21.572784,21.432037,18.300323,18.300323,18.300323,18.300323,0.0,0.03206704,0.03206704,0.04955486,25.0,18.300018,0.0,0.0,0.0,-1.3742228e-06,9.54197e-21,0.0,80.97906,25.06207,24.636993,96.0,0.07437759,35.50821,241.34834,88.56985,0.0,80.97906,0.113688916,0.0,77.59559,8.330017
11613,20136780.0,0.0,18.300323,13.574646,20.799194,19.89148,21.570679,21.430054,18.300323,18.300323,18.300323,18.300323,0.0,0.032066915,0.032066915,0.049554788,25.0,18.300018,0.0,0.0,0.0,0.00017839155,9.54197e-21,0.0,80.98748,25.049622,24.640112,96.0,0.0743668,35.503845,241.34914,88.56252,0.0,80.98748,0.1136886,0.0,77.60374,8.330017
11614,20136840.0,0.0,18.300323,13.580322,20.79721,19.889587,21.568573,21.4281,18.300323,18.300323,18.300323,18.300323,0.0,0.032067385,0.032067385,0.04955571,25.0,18.300018,0.0,0.0,0.0,-0.00025532048,9.54197e-21,0.0,80.99585,25.038174,24.643219,96.0,0.07435732,35.499496,241.3497,88.55642,0.0,80.99585,0.11369045,0.0,77.6118,8.330017
11615,20136900.0,0.0,18.300293,13.5859375,20.795258,19.887726,21.566467,21.426147,18.300323,18.300293,18.300293,18.300293,0.0,0.032068253,0.032068253,0.049557295,25.0,18.300018,0.0,0.0,0.0,-0.0005429812,9.54197e-21,0.0,81.00361,25.028252,24.64626,96.0,0.074348934,35.495235,241.35004,88.55163,0.0,81.00361,0.11369378,0.0,77.61924,8.330017
11616,20136960.0,0.0,18.300293,13.591522,20.793335,19.885864,21.564392,21.424225,18.300323,18.300293,18.300293,18.300293,0.0,0.03206924,0.03206924,0.04955907,25.0,18.300018,0.0,0.0,0.0,-0.00049514096,9.54197e-21,0.0,81.01112,25.018885,24.649277,96.0,0.07434089,35.49101,241.35031,88.54728,0.0,81.01112,0.11369753,0.0,77.626434,8.330017
11617,20137020.0,0.0,18.300293,13.597076,20.791382,19.884003,21.562317,21.422302,18.300293,18.300293,18.300293,18.300293,0.0,0.032070436,0.032070436,0.049561184,25.0,18.300018,0.0,0.0,0.0,-0.00051198667,9.54197e-21,0.0,81.01805,25.010685,24.65225,96.0,0.074333414,35.48685,241.35045,88.54384,0.0,81.01805,0.11370204,0.0,77.63305,8.330017
11618,20137080.0,0.0,18.300293,13.602539,20.78946,19.882172,21.560272,21.42038,18.300293,18.300293,18.300293,18.300293,0.0,0.03207176,0.03207176,0.049563505,25.0,18.300018,0.0,0.0,0.0,-0.00067813735,9.54197e-21,0.0,81.024345,25.003643,24.655172,96.0,0.074326396,35.482758,241.35048,88.5412,0.0,81.024345,0.11370702,0.0,77.63904,8.330017
11619,20137140.0,0.0,18.300293,13.607971,20.787537,19.88034,21.558197,21.418457,18.300293,18.300293,18.300293,18.300293,0.0,0.03207314,0.03207314,0.049565908,25.0,18.300018,0.0,0.0,0.0,-0.0008167523,9.54197e-21,0.0,81.02996,24.997675,24.658028,96.0,0.07431973,35.478764,241.35043,88.539246,0.0,81.02996,0.113712184,0.0,77.64436,8.330017
11620,20137200.0,0.0,18.300262,13.613342,20.785645,19.87854,21.556152,21.416565,18.300293,18.300293,18.300293,18.300293,0.0,0.03207461,0.03207461,0.04956844,25.0,18.300018,0.0,0.0,0.0,-0.00098512,9.54197e-21,0.0,81.03491,24.992832,24.66082,96.0,0.07431344,35.474854,241.3503,88.53803,0.0,81.03491,0.11371766,0.0,77.64903,8.330017
11621,20137260.0,0.0,18.300262,13.618652,20.783752,19.87674,21.554108,21.414673,18.300293,18.300293,18.300293,18.300293,0.0,0.032076072,0.032076072,0.049570955,25.0,18.300018,0.0,0.0,0.0,-0.000658629,9.54197e-21,0.0,81.039154,24.989,24.663532,96.0,0.074307404,35.471054,241.3501,88.53739,0.0,81.039154,0.1137231,0.0,77.65303,8.330017
11622,20137320.0,0.0,18.300262,13.623871,20.78186,19.87497,21.552094,21.412811,18.300262,18.300293,18.300293,18.300293,0.0,0.03207749,0.03207749,0.049573377,25.0,18.300018,0.0,0.0,0.0,-0.00054523075,9.54197e-21,0.0,81.04274,24.98608,24.666191,96.0,0.074301444,35.46733,241.34985,88.53723,0.0,81.04274,0.11372835,0.0,77.65639,8.330017
11623,20137380.0,0.0,18.300262,13.629028,20.779999,19.8732,21.55008,21.41092,18.300262,18.300262,18.300262,18.300262,0.0,0.032078844,0.032078844,0.04957569,25.0,18.300018,0.0,0.0,0.0,-0.000896007,9.54197e-21,0.0,81.04567,24.984015,24.668798,96.0,0.07429552,35.46368,241.34956,88.5375,0.0,81.04567,0.11373338,0.0,77.65913,8.330017
11624,20137440.0,0.0,18.300232,13.634094,20.778137,19.87143,21.548065,21.409058,18.300262,18.300262,18.300262,18.300262,0.0,0.032080106,0.032080106,0.04957784,25.0,18.300018,0.0,0.0,0.0,-0.0013144306,9.54197e-21,0.0,81.048004,24.982674,24.671314,96.0,0.07428971,35.46016,241.34927,88.538086,0.0,81.048004,0.11373806,0.0,77.66129,8.330017
11625,20137500.0,0.0,18.300232,13.639069,20.776276,19.86969,21.546051,21.407196,18.300262,18.300262,18.300262,18.300262,0.0,0.032081265,0.032081265,0.049579803,25.0,18.300018,0.0,0.0,0.0,-0.0015497409,9.54197e-21,0.0,81.04984,24.981905,24.673716,96.0,0.07428405,35.456802,241.34898,88.53889,0.0,81.04984,0.11374234,0.0,77.66298,8.330017
11626,20137560.0,0.0,18.300232,13.643951,20.774445,19.867981,21.544098,21.405365,18.300232,18.300262,18.300262,18.300262,0.0,0.032082323,0.032082323,0.049581584,25.0,18.300018,0.0,0.0,0.0,-0.0012198426,9.54197e-21,0.0,81.05113,24.98178,24.676006,96.0,0.07427853,35.45359,241.34866,88.539955,0.0,81.05113,0.11374622,0.0,77.66415,8.330017
11627,20137620.0,0.0,18.300201,13.648743,20.772614,19.866241,21.542114,21.403534,18.300232,18.300232,18.300232,18.300262,0.0,0.032083254,0.032083254,0.049583156,25.0,18.300018,0.0,0.0,0.0,-0.0010458889,9.54197e-21,0.0,81.05198,24.982096,24.6782,96.0,0.074273095,35.45052,241.34837,88.541145,0.0,81.05198,0.113749675,0.0,77.66491,8.330017
11628,20137680.0,0.0,18.300201,13.653442,20.770813,19.864532,21.54013,21.401703,18.300232,18.300232,18.300232,18.300232,0.0,0.032084074,0.032084074,0.049584527,25.0,18.300018,0.0,0.0,0.0,-0.0011028437,9.54197e-21,0.0,81.05249,24.982727,24.680279,96.0,0.074267775,35.44761,241.34808,88.54239,0.0,81.05249,0.11375268,0.0,77.665344,8.330017
11629,20137740.0,0.0,18.30017,13.65802,20.769012,19.862854,21.538177,21.399872,18.300201,18.300232,18.300232,18.300232,0.0,0.032084767,0.032084767,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.0015857737,9.54197e-21,0.0,81.05263,24.98373,24.682264,96.0,0.074262515,35.444828,241.34782,88.54372,0.0,81.05263,0.113755226,0.0,77.66542,8.330017
11630,20137800.0,0.0,18.30017,13.662506,20.767181,19.861145,21.536224,21.398071,18.300201,18.300201,18.300201,18.300232,0.0,0.032085348,0.032085348,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0020393196,9.54197e-21,0.0,81.05249,24.984934,24.6841,96.0,0.07425752,35.44226,241.34758,88.54504,0.0,81.05249,0.11375736,0.0,77.665245,8.330017
11631,20137860.0,0.0,18.30014,13.66687,20.765411,19.859497,21.534271,21.39627,18.30017,18.300201,18.300201,18.300201,0.0,0.03208582,0.03208582,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0018812997,9.54197e-21,0.0,81.05213,24.986298,24.685768,96.0,0.07425285,35.439922,241.34735,88.54633,0.0,81.05213,0.11375907,0.0,77.664856,8.330017
11632,20137920.0,0.0,18.30014,13.671112,20.763641,19.857819,21.532349,21.39447,18.30017,18.300201,18.300201,18.300201,0.0,0.03208619,0.03208619,0.049588043,25.0,18.300018,0.0,0.0,0.0,-0.0016464294,9.54197e-21,0.0,81.0516,24.987751,24.687284,96.0,0.07424848,35.4378,241.34715,88.54757,0.0,81.0516,0.11376043,0.0,77.66431,8.330017
11633,20137980.0,0.0,18.30011,13.675201,20.761871,19.85617,21.530426,21.39267,18.30014,18.30017,18.30017,18.30017,0.0,0.032086466,0.032086466,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.0018162949,9.54197e-21,0.0,81.050934,24.989235,24.688656,96.0,0.0742444,35.435883,241.34698,88.54873,0.0,81.050934,0.11376143,0.0,77.66365,8.330017
11634,20138040.0,0.0,18.30008,13.679199,20.760101,19.854523,21.528503,21.3909,18.30014,18.30017,18.30017,18.30017,0.0,0.03208667,0.03208667,0.04958882,25.0,18.300018,0.0,0.0,0.0,-0.002053012,9.54197e-21,0.0,81.0502,24.990694,24.689846,96.0,0.07424078,35.434216,241.34683,88.54979,0.0,81.0502,0.11376216,0.0,77.66293,8.330017
11635,20138100.0,0.0,18.30008,13.683014,20.758362,19.852905,21.52658,21.38913,18.30011,18.30014,18.30014,18.30014,0.0,0.032086793,0.032086793,0.049589008,25.0,18.300018,0.0,0.0,0.0,-0.0025153006,9.54197e-21,0.0,81.049385,24.992147,24.690872,96.0,0.07423754,35.43278,241.34671,88.55076,0.0,81.049385,0.1137626,0.0,77.66213,8.330017
11636,20138160.0,0.0,18.300049,13.686737,20.756622,19.851288,21.524689,21.38736,18.30011,18.30014,18.30014,18.30014,0.0,0.03208685,0.03208685,0.049589094,25.0,18.300018,0.0,0.0,0.0,-0.002448493,9.54197e-21,0.0,81.048546,24.993532,24.691683,96.0,0.074234895,35.43164,241.3466,88.55162,0.0,81.048546,0.113762796,0.0,77.66131,8.330017
11637,20138220.0,0.0,18.300018,13.690277,20.754913,19.84967,21.522827,21.38562,18.30008,18.30011,18.30011,18.30011,0.0,0.032086857,0.032086857,0.049589094,25.0,18.300018,0.0,0.0,0.0,-0.0023249076,9.54197e-21,0.0,81.0477,24.994822,24.692291,96.0,0.07423283,35.430794,241.34653,88.552376,0.0,81.0477,0.11376281,0.0,77.66049,8.330017
11638,20138280.0,0.0,18.300018,13.693665,20.753174,19.848083,21.520935,21.38385,18.300049,18.30008,18.30008,18.30008,0.0,0.03208682,0.03208682,0.049589016,25.0,18.300018,0.0,0.0,0.0,-0.002456305,9.54197e-21,0.0,81.04687,24.996008,24.692701,96.0,0.07423135,35.430218,241.34645,88.55302,0.0,81.04687,0.11376266,0.0,77.6597,8.330017
11639,20138340.0,0.0,18.299988,13.69693,20.751465,19.846497,21.519073,21.38211,18.300049,18.30008,18.30008,18.30008,0.0,0.032086752,0.032086752,0.04958889,25.0,18.300018,0.0,0.0,0.0,-0.0027697575,9.54197e-21,0.0,81.04608,24.997078,24.692894,96.0,0.07423054,35.429947,241.34642,88.553566,0.0,81.04608,0.113762386,0.0,77.658936,8.330017
11640,20138400.0,0.0,18.299957,13.700012,20.749756,19.84491,21.517181,21.380402,18.300018,18.300049,18.300049,18.300049,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0034520202,9.54197e-21,0.0,81.045334,24.998022,24.692755,96.0,0.07423081,35.430145,241.34639,88.55401,0.0,81.045334,0.11376205,0.0,77.65823,8.330017
11641,20138460.0,0.0,18.299866,13.702667,20.748047,19.843323,21.51535,21.378662,18.299988,18.300018,18.300018,18.300018,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.004676898,9.54197e-21,0.0,81.04465,24.998846,24.692396,96.0,0.07423177,35.43064,241.34637,88.55436,0.0,81.04465,0.11376162,0.0,77.65756,8.330017
11642,20138520.0,0.0,18.299683,13.704681,20.746368,19.841736,21.513489,21.376923,18.299927,18.299988,18.299988,18.299988,0.0,0.032086425,0.032086425,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.0115403,9.54197e-21,0.0,81.04401,24.999533,24.691345,96.0,0.07423509,35.432114,241.34636,88.55463,0.0,81.04401,0.11376116,0.0,77.65696,8.330017
11643,20138580.0,0.0,18.29953,13.706024,20.74466,19.840149,21.511658,21.375214,18.299835,18.299927,18.299927,18.299957,0.0,0.032086313,0.032086313,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.01588706,9.54197e-21,0.0,81.04342,25.000084,24.689127,96.0,0.07424239,35.43522,241.34636,88.554825,0.0,81.04342,0.11376075,0.0,77.6564,8.330017
11644,20138640.0,0.0,18.299408,13.706787,20.742981,19.838593,21.509827,21.373505,18.299713,18.299866,18.299866,18.299866,0.0,0.032086205,0.032086205,0.04958793,25.0,18.300018,0.0,0.0,0.0,-0.017893186,9.54197e-21,0.0,81.04289,25.000488,24.68576,96.0,0.07425363,35.439934,241.34637,88.55495,0.0,81.04289,0.11376034,0.0,77.6559,8.330017
11645,20138700.0,0.0,18.299347,13.706909,20.741302,19.837036,21.507996,21.371796,18.299591,18.299774,18.299774,18.299774,0.0,0.032086115,0.032086115,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.013848751,9.54197e-21,0.0,81.042404,25.000772,24.681026,96.0,0.07426955,35.446564,241.34639,88.555016,0.0,81.042404,0.11376,0.0,77.65543,8.330017
11646,20138760.0,0.0,18.299316,13.706482,20.739624,19.83545,21.506195,21.370087,18.299469,18.299652,18.299652,18.299683,0.0,0.032086037,0.032086037,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.008337809,9.54197e-21,0.0,81.04195,25.000957,24.675219,96.0,0.07428916,35.454693,241.3464,88.55504,0.0,81.04195,0.11375972,0.0,77.655014,8.330017
11647,20138820.0,0.0,18.299255,13.705505,20.737946,19.833862,21.504364,21.368378,18.299408,18.29956,18.29956,18.299591,0.0,0.032085974,0.032085974,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.007816419,9.54197e-21,0.0,81.041534,25.001074,24.668812,96.0,0.074310824,35.463665,241.34642,88.55503,0.0,81.041534,0.11375948,0.0,77.65461,8.330017
11648,20138880.0,0.0,18.299133,13.7039795,20.736267,19.832306,21.502563,21.3667,18.299316,18.299469,18.299469,18.2995,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.009907604,9.54197e-21,0.0,81.04114,25.001131,24.6617,96.0,0.07433491,35.473625,241.34645,88.55501,0.0,81.04114,0.11375929,0.0,77.654236,8.330017
11649,20138940.0,0.0,18.299042,13.701935,20.73462,19.83075,21.500793,21.36499,18.299255,18.299377,18.299377,18.299408,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.011251867,9.54197e-21,0.0,81.04076,25.001139,24.653704,96.0,0.07436203,35.484814,241.34647,88.55497,0.0,81.04076,0.113759145,0.0,77.65387,8.330017
11650,20139000.0,0.0,18.29895,13.699402,20.732971,19.829193,21.498993,21.363312,18.299164,18.299286,18.299286,18.299316,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.012006907,9.54197e-21,0.0,81.04039,25.001087,24.644829,96.0,0.074392185,35.497242,241.34648,88.55492,0.0,81.04039,0.11375906,0.0,77.65353,8.330017
11651,20139060.0,0.0,18.29889,13.696381,20.731293,19.827606,21.497223,21.361633,18.299072,18.299194,18.299194,18.299225,0.0,0.03208585,0.03208585,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.009590214,9.54197e-21,0.0,81.04003,25.000998,24.634962,96.0,0.07442573,35.51105,241.3465,88.55486,0.0,81.04003,0.11375905,0.0,77.65318,8.330017
11652,20139120.0,0.0,18.298828,13.692902,20.729645,19.82605,21.495453,21.359955,18.29898,18.299133,18.299133,18.299133,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.0076061543,9.54197e-21,0.0,81.03966,25.000889,24.624378,96.0,0.074461736,35.52587,241.34651,88.55481,0.0,81.03966,0.11375907,0.0,77.65283,8.330017
11653,20139180.0,0.0,18.298798,13.689026,20.727997,19.824493,21.493683,21.358276,18.29892,18.299042,18.299042,18.299072,0.0,0.032085877,0.032085877,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.006916054,9.54197e-21,0.0,81.03928,25.000769,24.613167,96.0,0.07449988,35.54157,241.34653,88.554756,0.0,81.03928,0.113759145,0.0,77.65247,8.330017
11654,20139240.0,0.0,18.298706,13.684692,20.726349,19.822968,21.491913,21.356628,18.298859,18.29898,18.29898,18.29898,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.007440046,9.54197e-21,0.0,81.038895,25.000648,24.601374,96.0,0.07454001,35.558075,241.34654,88.55472,0.0,81.038895,0.11375925,0.0,77.6521,8.330017
11655,20139300.0,0.0,18.298645,13.679993,20.724731,19.821411,21.490173,21.35495,18.298798,18.29889,18.29889,18.29892,0.0,0.032085937,0.032085937,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0077692983,9.54197e-21,0.0,81.03849,25.000528,24.588951,96.0,0.07458229,35.575466,241.34654,88.55469,0.0,81.03849,0.11375938,0.0,77.6517,8.330017
11656,20139360.0,0.0,18.298584,13.674927,20.723083,19.819855,21.488434,21.353302,18.298737,18.298828,18.298828,18.298859,0.0,0.032085985,0.032085985,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.008212966,9.54197e-21,0.0,81.03806,25.000408,24.575886,96.0,0.074626766,35.59376,241.34656,88.554665,0.0,81.03806,0.113759555,0.0,77.65129,8.330017
11657,20139420.0,0.0,18.298523,13.669525,20.721466,19.818298,21.486694,21.351654,18.298676,18.298767,18.298767,18.298798,0.0,0.032086037,0.032086037,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.007191321,9.54197e-21,0.0,81.03761,25.000296,24.562174,96.0,0.07467343,35.612957,241.34656,88.55466,0.0,81.03761,0.11375974,0.0,77.650856,8.330017
11658,20139480.0,0.0,18.298492,13.663757,20.719818,19.816772,21.484985,21.350006,18.298615,18.298706,18.298706,18.298737,0.0,0.03208609,0.03208609,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.006194789,9.54197e-21,0.0,81.03713,25.000195,24.547955,96.0,0.0747218,35.632862,241.34656,88.55466,0.0,81.03713,0.11375996,0.0,77.65039,8.330017
11659,20139540.0,0.0,18.298462,13.657715,20.7182,19.815247,21.483246,21.348358,18.298553,18.298645,18.298645,18.298676,0.0,0.032086153,0.032086153,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.004771165,9.54197e-21,0.0,81.03663,25.000107,24.533184,96.0,0.07477204,35.65354,241.34656,88.55467,0.0,81.03663,0.11376018,0.0,77.6499,8.330017
11660,20139600.0,0.0,18.298431,13.651367,20.716614,19.81372,21.481537,21.34674,18.298523,18.298584,18.298584,18.298615,0.0,0.032086212,0.032086212,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0043119513,9.54197e-21,0.0,81.03609,25.00004,24.518044,96.0,0.074823506,35.67474,241.34656,88.5547,0.0,81.03609,0.113760404,0.0,77.64938,8.330017
11661,20139660.0,0.0,18.29837,13.644745,20.714996,19.812164,21.479828,21.345093,18.298462,18.298553,18.298553,18.298553,0.0,0.03208627,0.03208627,0.04958808,25.0,18.300018,0.0,0.0,0.0,-0.004927153,9.54197e-21,0.0,81.03552,24.99999,24.502537,96.0,0.074876204,35.69645,241.34656,88.55474,0.0,81.03552,0.11376063,0.0,77.64884,8.330017
11662,20139720.0,0.0,18.29834,13.637909,20.713379,19.810638,21.478119,21.343475,18.298431,18.298492,18.298492,18.298523,0.0,0.032086335,0.032086335,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0051132576,9.54197e-21,0.0,81.034935,24.999954,24.486612,96.0,0.074930295,35.718746,241.34656,88.55479,0.0,81.034935,0.11376085,0.0,77.64827,8.330017
11663,20139780.0,0.0,18.29831,13.630798,20.711761,19.809082,21.47644,21.341827,18.2984,18.298462,18.298462,18.298462,0.0,0.032086395,0.032086395,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.0044328333,9.54197e-21,0.0,81.03431,24.999935,24.47029,96.0,0.0749857,35.741596,241.34656,88.55484,0.0,81.03431,0.113761075,0.0,77.64767,8.330017
11664,20139840.0,0.0,18.298279,13.623535,20.710175,19.807587,21.474731,21.34021,18.29837,18.298431,18.298431,18.298431,0.0,0.03208645,0.03208645,0.049588386,25.0,18.300018,0.0,0.0,0.0,-0.0037126471,9.54197e-21,0.0,81.03367,24.99993,24.453669,96.0,0.07504209,35.764866,241.34656,88.55489,0.0,81.03367,0.11376128,0.0,77.64705,8.330017
11665,20139900.0,0.0,18.298279,13.616058,20.708588,19.80606,21.473053,21.338593,18.29834,18.29837,18.29837,18.2984,0.0,0.032086506,0.032086506,0.04958848,25.0,18.300018,0.0,0.0,0.0,-0.0025907953,9.54197e-21,0.0,81.03298,24.999939,24.436716,96.0,0.07509957,35.788597,241.34656,88.55496,0.0,81.03298,0.11376149,0.0,77.64639,8.330017
11666,20139960.0,0.0,18.298248,13.608429,20.707,19.804535,21.471375,21.337006,18.29831,18.29834,18.29834,18.29837,0.0,0.032086555,0.032086555,0.049588565,25.0,18.300018,0.0,0.0,0.0,-0.0022799186,9.54197e-21,0.0,81.03229,24.999964,24.41957,96.0,0.07515767,35.812603,241.34656,88.55503,0.0,81.03229,0.11376168,0.0,77.64572,8.330017
11667,20140020.0,0.0,18.298248,13.600647,20.705414,19.803009,21.469727,21.335388,18.298279,18.29831,18.29831,18.29834,0.0,0.032086603,0.032086603,0.049588643,25.0,18.300018,0.0,0.0,0.0,-0.0023781408,9.54197e-21,0.0,81.03157,25.000002,24.40224,96.0,0.07521635,35.836864,241.34656,88.5551,0.0,81.03157,0.11376186,0.0,77.64503,8.330017
11668,20140080.0,0.0,18.298218,13.592743,20.703827,19.801483,21.468048,21.33377,18.298248,18.29831,18.29831,18.29831,0.0,0.032086644,0.032086644,0.049588714,25.0,18.300018,0.0,0.0,0.0,-0.0022204106,9.54197e-21,0.0,81.03083,25.00005,24.38472,96.0,0.075275645,35.86139,241.34656,88.555176,0.0,81.03083,0.113762006,0.0,77.64431,8.330017
11669,20140140.0,0.0,18.298218,13.584747,20.70224,19.799988,21.4664,21.332184,18.298248,18.298279,18.298279,18.298279,0.0,0.03208668,0.03208668,0.049588777,25.0,18.300018,0.0,0.0,0.0,-0.001615607,9.54197e-21,0.0,81.03007,25.000105,24.36704,96.0,0.075335436,35.886147,241.34657,88.555244,0.0,81.03007,0.11376214,0.0,77.64358,8.330017
11670,20140200.0,0.0,18.298218,13.57666,20.700684,19.798462,21.464752,21.330597,18.298218,18.298248,18.298248,18.298279,0.0,0.032086715,0.032086715,0.049588833,25.0,18.300018,0.0,0.0,0.0,-0.001054916,9.54197e-21,0.0,81.0293,25.000166,24.349277,96.0,0.075395465,35.91101,241.34657,88.55532,0.0,81.0293,0.11376227,0.0,77.64284,8.330017
11671,20140260.0,0.0,18.298218,13.5685425,20.699097,19.796967,21.463104,21.32901,18.298218,18.298248,18.298248,18.298248,0.0,0.03208674,0.03208674,0.049588878,25.0,18.300018,0.0,0.0,0.0,-0.0006084072,9.54197e-21,0.0,81.02851,25.000235,24.331398,96.0,0.07545585,35.936043,241.34657,88.55539,0.0,81.02851,0.113762364,0.0,77.642075,8.330017
11672,20140320.0,0.0,18.298218,13.560364,20.69754,19.79544,21.461487,21.327423,18.298218,18.298248,18.298248,18.298248,0.0,0.032086767,0.032086767,0.049588915,25.0,18.300018,0.0,0.0,0.0,-0.00016720044,9.54197e-21,0.0,81.02771,25.000307,24.313494,96.0,0.07551628,35.96111,241.34657,88.55546,0.0,81.02771,0.11376245,0.0,77.64131,8.330017
11673,20140380.0,0.0,18.298218,13.552155,20.695984,19.793945,21.459839,21.325836,18.298218,18.298218,18.298218,18.298218,0.0,0.032086782,0.032086782,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.00020031667,9.54197e-21,0.0,81.0269,25.000383,24.295607,96.0,0.0755766,35.986153,241.34659,88.55552,0.0,81.0269,0.11376251,0.0,77.64053,8.330017
11674,20140440.0,0.0,18.298218,13.543976,20.694427,19.79245,21.458221,21.32425,18.298218,18.298218,18.298218,18.298218,0.0,0.032086793,0.032086793,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0005837487,9.54197e-21,0.0,81.02609,25.000462,24.277718,96.0,0.07563689,36.011196,241.3466,88.55558,0.0,81.02609,0.113762565,0.0,77.639755,8.330017
11675,20140500.0,0.0,18.298248,13.535797,20.692871,19.790955,21.456604,21.322693,18.298218,18.298218,18.298218,18.298218,0.0,0.032086805,0.032086805,0.04958898,25.0,18.300018,0.0,0.0,0.0,0.0011100656,9.54197e-21,0.0,81.025276,25.00054,24.259905,96.0,0.075696886,36.036133,241.3466,88.55563,0.0,81.025276,0.11376259,0.0,77.63897,8.330017
11676,20140560.0,0.0,18.298248,13.527679,20.691315,19.789429,21.454987,21.321106,18.298218,18.298218,18.298218,18.298218,0.0,0.03208681,0.03208681,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.0012617507,9.54197e-21,0.0,81.02445,25.00062,24.242188,96.0,0.07575653,36.06094,241.34662,88.55568,0.0,81.02445,0.1137626,0.0,77.63818,8.330017
11677,20140620.0,0.0,18.298279,13.519623,20.689758,19.787933,21.4534,21.31955,18.298248,18.298218,18.298218,18.298218,0.0,0.032086805,0.032086805,0.04958898,25.0,18.300018,0.0,0.0,0.0,0.001485855,9.54197e-21,0.0,81.023636,25.000698,24.224585,96.0,0.07581573,36.085583,241.34663,88.555725,0.0,81.023636,0.11376259,0.0,77.6374,8.330017
11678,20140680.0,0.0,18.298279,13.511658,20.688232,19.786438,21.451782,21.317993,18.298248,18.298248,18.298248,18.298248,0.0,0.032086797,0.032086797,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.001969308,9.54197e-21,0.0,81.02282,25.000772,24.207129,96.0,0.0758744,36.11002,241.34665,88.555756,0.0,81.02282,0.113762565,0.0,77.63661,8.330017
11679,20140740.0,0.0,18.29831,13.503784,20.686676,19.784973,21.450195,21.316437,18.298279,18.298248,18.298248,18.298248,0.0,0.03208679,0.03208679,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0024298036,9.54197e-21,0.0,81.02201,25.000845,24.189882,96.0,0.07593234,36.134167,241.34666,88.55579,0.0,81.02201,0.11376253,0.0,77.63583,8.330017
11680,20140800.0,0.0,18.29834,13.496063,20.68515,19.783478,21.448608,21.31488,18.298279,18.298279,18.298279,18.298248,0.0,0.032086775,0.032086775,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0030494458,9.54197e-21,0.0,81.02121,25.000916,24.17282,96.0,0.07598962,36.15805,241.34668,88.55582,0.0,81.02121,0.113762476,0.0,77.63507,8.330017
11681,20140860.0,0.0,18.29837,13.488464,20.683624,19.781982,21.447021,21.313354,18.29831,18.298279,18.298279,18.298279,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0032982538,9.54197e-21,0.0,81.02041,25.000982,24.156027,96.0,0.076045945,36.181564,241.3467,88.55583,0.0,81.02041,0.1137624,0.0,77.63431,8.330017
11682,20140920.0,0.0,18.2984,13.481049,20.682098,19.780487,21.445465,21.311798,18.29834,18.29831,18.29831,18.29831,0.0,0.032086734,0.032086734,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.0034123345,9.54197e-21,0.0,81.01962,25.001045,24.13952,96.0,0.07610129,36.204674,241.34671,88.55585,0.0,81.01962,0.11376233,0.0,77.633545,8.330017
11683,20140980.0,0.0,18.298431,13.473816,20.680573,19.779022,21.443878,21.310272,18.29837,18.29834,18.29834,18.29831,0.0,0.032086708,0.032086708,0.04958881,25.0,18.300018,0.0,0.0,0.0,0.003805044,9.54197e-21,0.0,81.018845,25.001104,24.12331,96.0,0.0761556,36.227367,241.34673,88.555855,0.0,81.018845,0.11376223,0.0,77.63281,8.330017
