,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11684,20141040.0,0.0,18.298492,13.466797,20.679047,19.777527,21.442322,21.308716,18.2984,18.29837,18.29837,18.29834,0.0,0.03208668,0.03208668,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.004365556,9.54197e-21,0.0,81.01809,25.00116,24.10744,96.0,0.07620873,36.24958,241.34676,88.555855,0.0,81.01809,0.11376212,0.0,77.63208,8.330017
11685,20141100.0,0.0,18.298523,13.459991,20.677551,19.776062,21.440765,21.30719,18.298431,18.2984,18.2984,18.29837,0.0,0.032086648,0.032086648,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.004815916,9.54197e-21,0.0,81.01734,25.001211,24.091972,96.0,0.07626049,36.27124,241.34677,88.55585,0.0,81.01734,0.113762006,0.0,77.63136,8.330017
11686,20141160.0,0.0,18.298584,13.453461,20.676025,19.774597,21.439209,21.305664,18.298492,18.298431,18.298431,18.2984,0.0,0.03208661,0.03208661,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.00494219,9.54197e-21,0.0,81.01661,25.001259,24.076878,96.0,0.07631097,36.29237,241.34679,88.55584,0.0,81.01661,0.113761865,0.0,77.63067,8.330017
11687,20141220.0,0.0,18.298615,13.447205,20.67453,19.773102,21.437653,21.304138,18.298523,18.298462,18.298462,18.298462,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0052629444,9.54197e-21,0.0,81.0159,25.001303,24.062216,96.0,0.07635997,36.3129,241.34682,88.555824,0.0,81.0159,0.11376173,0.0,77.62999,8.330017
11688,20141280.0,0.0,18.298676,13.441223,20.673004,19.771637,21.436127,21.302612,18.298553,18.298492,18.298492,18.298492,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0056234156,9.54197e-21,0.0,81.01521,25.001343,24.048033,96.0,0.07640734,36.332752,241.34683,88.5558,0.0,81.01521,0.11376158,0.0,77.629326,8.330017
11689,20141340.0,0.0,18.298737,13.435577,20.671509,19.770172,21.43457,21.301117,18.298615,18.298553,18.298553,18.298523,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0062028538,9.54197e-21,0.0,81.01454,25.001379,24.034306,96.0,0.07645316,36.351974,241.34686,88.55578,0.0,81.01454,0.11376142,0.0,77.628685,8.330017
11690,20141400.0,0.0,18.298798,13.430267,20.670013,19.768738,21.433044,21.299591,18.298676,18.298584,18.298584,18.298584,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.006798134,9.54197e-21,0.0,81.013885,25.001413,24.021124,96.0,0.07649713,36.370426,241.34688,88.55574,0.0,81.013885,0.113761246,0.0,77.62807,8.330017
11691,20141460.0,0.0,18.298859,13.425293,20.668518,19.767242,21.431519,21.298096,18.298706,18.298645,18.298645,18.298615,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0068179974,9.54197e-21,0.0,81.01326,25.001444,24.008509,96.0,0.07653918,36.38809,241.34691,88.55571,0.0,81.01326,0.11376106,0.0,77.627464,8.330017
11692,20141520.0,0.0,18.29892,13.420685,20.667023,19.765778,21.429993,21.2966,18.298767,18.298676,18.298676,18.298676,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0068770186,9.54197e-21,0.0,81.01266,25.00147,23.99647,96.0,0.076579295,36.404945,241.34694,88.555664,0.0,81.01266,0.11376086,0.0,77.626884,8.330017
11693,20141580.0,0.0,18.29898,13.416504,20.665558,19.764343,21.428497,21.295074,18.298828,18.298737,18.298737,18.298737,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.007332965,9.54197e-21,0.0,81.012085,25.001495,23.985025,96.0,0.0766174,36.420967,241.34695,88.555626,0.0,81.012085,0.113760665,0.0,77.626335,8.330017
11694,20141640.0,0.0,18.299042,13.41272,20.664062,19.762878,21.426971,21.29358,18.29889,18.298798,18.298798,18.298798,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0078067183,9.54197e-21,0.0,81.011536,25.001516,23.97424,96.0,0.07665327,36.43606,241.34698,88.55557,0.0,81.011536,0.11376045,0.0,77.62581,8.330017
11695,20141700.0,0.0,18.299133,13.409393,20.662598,19.761444,21.425476,21.292114,18.29895,18.298859,18.298859,18.298859,0.0,0.03208617,0.03208617,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.008521551,9.54197e-21,0.0,81.01101,25.001535,23.964088,96.0,0.076687016,36.450275,241.34702,88.55552,0.0,81.01101,0.113760225,0.0,77.62531,8.330017
11696,20141760.0,0.0,18.299194,13.406525,20.661133,19.75998,21.42398,21.290619,18.299042,18.29892,18.29892,18.29892,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.008735198,9.54197e-21,0.0,81.01052,25.001553,23.954666,96.0,0.07671832,36.463467,241.34705,88.55546,0.0,81.01052,0.113759995,0.0,77.62485,8.330017
11697,20141820.0,0.0,18.299255,13.404114,20.659637,19.758514,21.422485,21.289124,18.299103,18.29898,18.29898,18.29898,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.008787659,9.54197e-21,0.0,81.010056,25.00157,23.945982,96.0,0.07674715,36.475624,241.34706,88.5554,0.0,81.010056,0.11375974,0.0,77.624405,8.330017
11698,20141880.0,0.0,18.299347,13.402222,20.658173,19.75708,21.42099,21.287659,18.299194,18.299072,18.299072,18.299042,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.00915085,9.54197e-21,0.0,81.00963,25.001581,23.93804,96.0,0.07677348,36.486744,241.34709,88.555336,0.0,81.00963,0.113759495,0.0,77.62399,8.330017
11699,20141940.0,0.0,18.299438,13.400848,20.656708,19.755646,21.419495,21.286163,18.299255,18.299133,18.299133,18.299103,0.0,0.032085903,0.032085903,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.009736649,9.54197e-21,0.0,81.009224,25.001593,23.930887,96.0,0.07679717,36.496758,241.34712,88.55526,0.0,81.009224,0.113759235,0.0,77.62362,8.330017
11700,20142000.0,0.0,18.29953,13.399994,20.655273,19.754211,21.41803,21.284698,18.299347,18.299225,18.299225,18.299194,0.0,0.032085832,0.032085832,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.009952548,9.54197e-21,0.0,81.00887,25.001602,23.924534,96.0,0.07681818,36.505653,241.34715,88.55519,0.0,81.00887,0.11375896,0.0,77.623276,8.330017
11701,20142060.0,0.0,18.299591,13.399567,20.653809,19.752777,21.416565,21.283234,18.299408,18.299286,18.299286,18.299255,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.009830325,9.54197e-21,0.0,81.008545,25.00161,23.919025,96.0,0.07683638,36.513363,241.34717,88.555115,0.0,81.008545,0.11375869,0.0,77.62296,8.330017
11702,20142120.0,0.0,18.299591,13.399414,20.652344,19.751343,21.41507,21.281769,18.2995,18.299377,18.299377,18.299347,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.0060145715,9.54197e-21,0.0,81.00825,25.001608,23.91417,96.0,0.07685238,36.52016,241.3472,88.55503,0.0,81.00825,0.1137584,0.0,77.62269,8.330017
11703,20142180.0,0.0,18.299591,13.399475,20.65091,19.749939,21.413605,21.280304,18.29953,18.299438,18.299438,18.299408,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00327521,9.54197e-21,0.0,81.00799,25.001587,23.909647,96.0,0.0768673,36.526493,241.34723,88.55494,0.0,81.00799,0.11375814,0.0,77.622444,8.330017
11704,20142240.0,0.0,18.299591,13.39975,20.649475,19.748535,21.41217,21.27887,18.29956,18.2995,18.2995,18.299469,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0011172625,9.54197e-21,0.0,81.00776,25.001549,23.905502,96.0,0.07688096,36.5323,241.34726,88.55485,0.0,81.00776,0.11375789,0.0,77.62223,8.330017
11705,20142300.0,0.0,18.299652,13.400269,20.64804,19.747131,21.410706,21.277405,18.299591,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0024797318,9.54197e-21,0.0,81.00756,25.00149,23.90148,96.0,0.07689423,36.53793,241.34727,88.55475,0.0,81.00756,0.113757685,0.0,77.62205,8.330017
11706,20142360.0,0.0,18.299713,13.401001,20.646637,19.745728,21.409271,21.27597,18.299622,18.29956,18.29956,18.29956,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0052113947,9.54197e-21,0.0,81.00739,25.001417,23.897703,96.0,0.07690668,36.543217,241.3473,88.55465,0.0,81.00739,0.11375748,0.0,77.62188,8.330017
11707,20142420.0,0.0,18.299774,13.401947,20.645203,19.744324,21.407806,21.274536,18.299652,18.299591,18.299591,18.299591,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0056092534,9.54197e-21,0.0,81.00723,25.001347,23.894405,96.0,0.07691755,36.547832,241.34732,88.55456,0.0,81.00723,0.1137573,0.0,77.62174,8.330017
11708,20142480.0,0.0,18.299774,13.403076,20.643799,19.74295,21.406372,21.273102,18.299713,18.299652,18.299652,18.299622,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.004324225,9.54197e-21,0.0,81.00711,25.001276,23.891537,96.0,0.076927006,36.55185,241.34735,88.55446,0.0,81.00711,0.113757126,0.0,77.62162,8.330017
11709,20142540.0,0.0,18.299805,13.404388,20.642365,19.741547,21.404938,21.271667,18.299744,18.299683,18.299683,18.299652,0.0,0.03208529,0.03208529,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0032745688,9.54197e-21,0.0,81.007,25.001202,23.888952,96.0,0.07693551,36.555466,241.34737,88.554375,0.0,81.007,0.11375696,0.0,77.62152,8.330017
11710,20142600.0,0.0,18.299805,13.405884,20.64096,19.740173,21.403503,21.270264,18.299774,18.299713,18.299713,18.299713,0.0,0.03208525,0.03208525,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.002113526,9.54197e-21,0.0,81.00691,25.001123,23.88668,96.0,0.07694299,36.558647,241.34738,88.55428,0.0,81.00691,0.11375683,0.0,77.62144,8.330017
11711,20142660.0,0.0,18.299835,13.407532,20.639587,19.7388,21.40207,21.26883,18.299774,18.299744,18.299744,18.299744,0.0,0.032085218,0.032085218,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0025221903,9.54197e-21,0.0,81.006836,25.00104,23.884565,96.0,0.076949954,36.561607,241.3474,88.5542,0.0,81.006836,0.11375669,0.0,77.62137,8.330017
11712,20142720.0,0.0,18.299866,13.409332,20.638184,19.737457,21.400665,21.267395,18.299805,18.299774,18.299774,18.299744,0.0,0.032085188,0.032085188,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0032808052,9.54197e-21,0.0,81.00678,25.000957,23.882685,96.0,0.076956145,36.564243,241.34741,88.55412,0.0,81.00678,0.11375659,0.0,77.62131,8.330017
11713,20142780.0,0.0,18.299896,13.411316,20.63678,19.736084,21.399231,21.265991,18.299835,18.299805,18.299805,18.299774,0.0,0.032085158,0.032085158,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0036323196,9.54197e-21,0.0,81.00674,25.000877,23.881079,96.0,0.076961435,36.56649,241.34743,88.55405,0.0,81.00674,0.11375648,0.0,77.62127,8.330017
11714,20142840.0,0.0,18.299927,13.413391,20.635406,19.734741,21.397827,21.264587,18.299866,18.299805,18.299805,18.299805,0.0,0.032085136,0.032085136,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0031629656,9.54197e-21,0.0,81.0067,25.000805,23.879763,96.0,0.07696576,36.568336,241.34744,88.55398,0.0,81.0067,0.11375639,0.0,77.62124,8.330017
11715,20142900.0,0.0,18.299927,13.415619,20.634033,19.733398,21.396423,21.263184,18.299896,18.299835,18.299835,18.299835,0.0,0.032085113,0.032085113,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0026776975,9.54197e-21,0.0,81.006676,25.000734,23.878662,96.0,0.07696937,36.569874,241.34746,88.55391,0.0,81.006676,0.11375631,0.0,77.621216,8.330017
11716,20142960.0,0.0,18.299927,13.417969,20.63263,19.732056,21.39502,21.26178,18.299896,18.299866,18.299866,18.299866,0.0,0.03208509,0.03208509,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.0017796911,9.54197e-21,0.0,81.00666,25.000666,23.877798,96.0,0.0769722,36.571083,241.34747,88.55385,0.0,81.00666,0.11375623,0.0,77.6212,8.330017
11717,20143020.0,0.0,18.299957,13.420441,20.631256,19.730713,21.393616,21.260376,18.299927,18.299896,18.299896,18.299896,0.0,0.032085076,0.032085076,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.0015781724,9.54197e-21,0.0,81.00666,25.0006,23.87707,96.0,0.076974586,36.5721,241.34747,88.553795,0.0,81.00666,0.113756165,0.0,77.6212,8.330017
11718,20143080.0,0.0,18.299988,13.423004,20.629913,19.72937,21.392212,21.259003,18.299957,18.299927,18.299927,18.299896,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0016348527,9.54197e-21,0.0,81.00666,25.00054,23.8765,96.0,0.07697645,36.572903,241.34749,88.55374,0.0,81.00666,0.11375612,0.0,77.6212,8.330017
11719,20143140.0,0.0,18.299988,13.425659,20.62854,19.728027,21.390839,21.257599,18.299957,18.299927,18.299927,18.299927,0.0,0.032085046,0.032085046,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0021978186,9.54197e-21,0.0,81.00666,25.00048,23.876072,96.0,0.07697784,36.573498,241.34749,88.55369,0.0,81.00666,0.11375607,0.0,77.62121,8.330017
11720,20143200.0,0.0,18.300018,13.428406,20.627197,19.726715,21.389435,21.256226,18.299988,18.299957,18.299957,18.299927,0.0,0.032085035,0.032085035,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0021906977,9.54197e-21,0.0,81.006676,25.000427,23.875826,96.0,0.07697863,36.57384,241.3475,88.55365,0.0,81.006676,0.113756016,0.0,77.62122,8.330017
11721,20143260.0,0.0,18.300018,13.431213,20.625824,19.725403,21.388062,21.254852,18.299988,18.299957,18.299957,18.299957,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0015104647,9.54197e-21,0.0,81.00669,25.00038,23.875751,96.0,0.076978855,36.573948,241.3475,88.55361,0.0,81.00669,0.11375598,0.0,77.62124,8.330017
11722,20143320.0,0.0,18.300018,13.434082,20.624481,19.72409,21.386688,21.253479,18.300018,18.299988,18.299988,18.299988,0.0,0.032085013,0.032085013,0.04958592,25.0,18.300018,0.0,0.0,0.0,0.0009557369,9.54197e-21,0.0,81.006714,25.000336,23.875786,96.0,0.07697872,36.5739,241.3475,88.55357,0.0,81.006714,0.11375596,0.0,77.62126,8.330017
11723,20143380.0,0.0,18.300018,13.437012,20.623138,19.722778,21.385315,21.252106,18.300018,18.299988,18.299988,18.299988,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.00092455844,9.54197e-21,0.0,81.006744,25.000294,23.875896,96.0,0.07697834,36.573746,241.34752,88.55354,0.0,81.006744,0.11375592,0.0,77.621284,8.330017
11724,20143440.0,0.0,18.300049,13.440002,20.621796,19.721466,21.383942,21.250732,18.300018,18.300018,18.300018,18.299988,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.00096645986,9.54197e-21,0.0,81.006775,25.000254,23.876091,96.0,0.07697768,36.57347,241.34752,88.55351,0.0,81.006775,0.1137559,0.0,77.621315,8.330017
11725,20143500.0,0.0,18.300049,13.443024,20.620453,19.720184,21.382568,21.24936,18.300018,18.300018,18.300018,18.300018,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.0011775559,9.54197e-21,0.0,81.0068,25.000217,23.876368,96.0,0.07697675,36.573086,241.34752,88.55348,0.0,81.0068,0.11375588,0.0,77.621346,8.330017
11726,20143560.0,0.0,18.300049,13.446075,20.61911,19.718872,21.381226,21.248016,18.300049,18.300018,18.300018,18.300018,0.0,0.03208499,0.03208499,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.00070101244,9.54197e-21,0.0,81.006836,25.000187,23.87674,96.0,0.0769755,36.572567,241.34752,88.55346,0.0,81.006836,0.11375587,0.0,77.621376,8.330017
11727,20143620.0,0.0,18.300049,13.449127,20.617798,19.71759,21.379852,21.246643,18.300049,18.300018,18.300018,18.300018,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.00029432657,9.54197e-21,0.0,81.00687,25.000156,23.877151,96.0,0.07697412,36.571987,241.34753,88.55344,0.0,81.00687,0.11375586,0.0,77.621414,8.330017
11728,20143680.0,0.0,18.300049,13.452209,20.616455,19.716278,21.37851,21.2453,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.00014417726,9.54197e-21,0.0,81.006905,25.000128,23.877586,96.0,0.07697266,36.57138,241.34753,88.55342,0.0,81.006905,0.113755845,0.0,77.621445,8.330017
11729,20143740.0,0.0,18.300049,13.455261,20.615143,19.715027,21.377136,21.243958,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00019167706,9.54197e-21,0.0,81.00694,25.000101,23.878033,96.0,0.07697118,36.570755,241.34753,88.553406,0.0,81.00694,0.113755845,0.0,77.62148,8.330017
11730,20143800.0,0.0,18.300049,13.4583435,20.61383,19.713745,21.375793,21.242615,18.300049,18.300049,18.300049,18.300049,0.0,0.032084983,0.032084983,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00018277855,9.54197e-21,0.0,81.00698,25.000076,23.878487,96.0,0.07696967,36.57012,241.34753,88.55339,0.0,81.00698,0.11375583,0.0,77.62152,8.330017
11731,20143860.0,0.0,18.300049,13.461395,20.612518,19.712463,21.37445,21.241272,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,-8.9800735e-05,9.54197e-21,0.0,81.00702,25.000053,23.878954,96.0,0.07696811,36.569466,241.34753,88.553375,0.0,81.00702,0.113755845,0.0,77.62155,8.330017
11732,20143920.0,0.0,18.300049,13.464386,20.611206,19.711182,21.373108,21.23993,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0004893885,9.54197e-21,0.0,81.00705,25.000032,23.879396,96.0,0.07696664,36.568844,241.34753,88.55337,0.0,81.00705,0.113755845,0.0,77.62158,8.330017
11733,20143980.0,0.0,18.300049,13.467377,20.609894,19.70993,21.371796,21.238586,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00072483515,9.54197e-21,0.0,81.00709,25.000011,23.879791,96.0,0.07696534,36.568295,241.34753,88.55336,0.0,81.00709,0.11375586,0.0,77.62162,8.330017
11734,20144040.0,0.0,18.300018,13.470306,20.608612,19.70868,21.370453,21.237274,18.300049,18.300049,18.300049,18.300049,0.0,0.03208499,0.03208499,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.00077450887,9.54197e-21,0.0,81.00712,24.999992,23.880138,96.0,0.07696419,36.567802,241.34753,88.55335,0.0,81.00712,0.11375587,0.0,77.62165,8.330017
11735,20144100.0,0.0,18.300018,13.473206,20.6073,19.707428,21.36914,21.235931,18.300049,18.300049,18.300049,18.300049,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0008069806,9.54197e-21,0.0,81.00715,24.999973,23.880417,96.0,0.07696327,36.567417,241.34753,88.553345,0.0,81.00715,0.1137559,0.0,77.62168,8.330017
11736,20144160.0,0.0,18.300018,13.476013,20.606018,19.706177,21.367798,21.23462,18.300018,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,-0.0010878562,9.54197e-21,0.0,81.00718,24.999954,23.880621,96.0,0.076962605,36.56713,241.34753,88.55334,0.0,81.00718,0.113755904,0.0,77.621704,8.330017
11737,20144220.0,0.0,18.299988,13.47876,20.604736,19.704926,21.366486,21.233307,18.300018,18.300018,18.300018,18.300049,0.0,0.03208501,0.03208501,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0013547069,9.54197e-21,0.0,81.0072,24.999937,23.880726,96.0,0.07696227,36.566982,241.34753,88.55334,0.0,81.0072,0.11375594,0.0,77.62173,8.330017
11738,20144280.0,0.0,18.299988,13.481415,20.603455,19.703674,21.365173,21.231964,18.300018,18.300018,18.300018,18.300018,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0014348304,9.54197e-21,0.0,81.00722,24.999918,23.880714,96.0,0.07696233,36.567,241.34753,88.55334,0.0,81.00722,0.11375597,0.0,77.62175,8.330017
11739,20144340.0,0.0,18.299957,13.483978,20.602173,19.702423,21.363861,21.230652,18.299988,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0015018804,9.54197e-21,0.0,81.00723,24.9999,23.880573,96.0,0.07696282,36.567196,241.34753,88.55334,0.0,81.00723,0.11375601,0.0,77.621765,8.330017
11740,20144400.0,0.0,18.299957,13.48642,20.600891,19.701202,21.362549,21.22937,18.299988,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0015631021,9.54197e-21,0.0,81.00725,24.999886,23.880314,96.0,0.07696371,36.56756,241.34753,88.55334,0.0,81.00725,0.113756046,0.0,77.62177,8.330017
11741,20144460.0,0.0,18.299927,13.48877,20.59961,19.699982,21.361237,21.228058,18.299957,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0020883246,9.54197e-21,0.0,81.007256,24.99987,23.879913,96.0,0.07696508,36.568123,241.34752,88.553345,0.0,81.007256,0.11375609,0.0,77.62177,8.330017
11742,20144520.0,0.0,18.299896,13.490997,20.598328,19.69873,21.359924,21.226746,18.299957,18.299988,18.299988,18.299988,0.0,0.03208506,0.03208506,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.0023769354,9.54197e-21,0.0,81.00725,24.999853,23.879324,96.0,0.07696706,36.568947,241.34752,88.55335,0.0,81.00725,0.11375614,0.0,77.62177,8.330017
11743,20144580.0,0.0,18.299896,13.493103,20.597076,19.69751,21.358643,21.225433,18.299927,18.299957,18.299957,18.299957,0.0,0.03208508,0.03208508,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.0023661477,9.54197e-21,0.0,81.00724,24.999838,23.878536,96.0,0.07696971,36.57005,241.34752,88.55335,0.0,81.00724,0.113756195,0.0,77.621765,8.330017
11744,20144640.0,0.0,18.299866,13.495056,20.595825,19.69629,21.35733,21.224152,18.299927,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.0023036047,9.54197e-21,0.0,81.007225,24.999823,23.877554,96.0,0.07697303,36.571426,241.34752,88.55337,0.0,81.007225,0.113756254,0.0,77.62175,8.330017
11745,20144700.0,0.0,18.299866,13.496887,20.594543,19.695099,21.356049,21.22287,18.299896,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0023449592,9.54197e-21,0.0,81.0072,24.999807,23.876364,96.0,0.07697703,36.57309,241.34752,88.553375,0.0,81.0072,0.113756314,0.0,77.62173,8.330017
11746,20144760.0,0.0,18.299835,13.498535,20.593292,19.693878,21.354767,21.221558,18.299866,18.299896,18.299896,18.299927,0.0,0.03208513,0.03208513,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.002773982,9.54197e-21,0.0,81.00717,24.999794,23.874973,96.0,0.0769817,36.57504,241.3475,88.55339,0.0,81.00717,0.11375639,0.0,77.62169,8.330017
11747,20144820.0,0.0,18.299805,13.5000305,20.592041,19.692657,21.353485,21.220276,18.299866,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.0032286893,9.54197e-21,0.0,81.007126,24.99978,23.873333,96.0,0.07698719,36.57733,241.3475,88.5534,0.0,81.007126,0.11375646,0.0,77.62165,8.330017
11748,20144880.0,0.0,18.299774,13.501343,20.59079,19.691467,21.352203,21.218994,18.299835,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.0034597162,9.54197e-21,0.0,81.00707,24.999767,23.871422,96.0,0.07699361,36.58001,241.3475,88.55342,0.0,81.00707,0.11375655,0.0,77.6216,8.330017
11749,20144940.0,0.0,18.299744,13.502472,20.589539,19.690247,21.350922,21.217712,18.299805,18.299835,18.299835,18.299835,0.0,0.032085195,0.032085195,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.003396458,9.54197e-21,0.0,81.00701,24.999754,23.869238,96.0,0.07700093,36.58307,241.3475,88.55344,0.0,81.00701,0.11375663,0.0,77.62154,8.330017
11750,20145000.0,0.0,18.299713,13.503387,20.588318,19.689056,21.34964,21.21643,18.299774,18.299805,18.299805,18.299835,0.0,0.03208522,0.03208522,0.04958628,25.0,18.300018,0.0,0.0,0.0,-0.0033656561,9.54197e-21,0.0,81.006935,24.999743,23.866766,96.0,0.07700921,36.58653,241.34749,88.55345,0.0,81.006935,0.11375672,0.0,77.62147,8.330017
11751,20145060.0,0.0,18.299683,13.50412,20.587067,19.687866,21.348358,21.215149,18.299744,18.299774,18.299774,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,-0.0036872006,9.54197e-21,0.0,81.00685,24.999731,23.864006,96.0,0.07701845,36.590393,241.34749,88.553474,0.0,81.00685,0.11375683,0.0,77.621376,8.330017
11752,20145120.0,0.0,18.299622,13.504639,20.585815,19.686676,21.347107,21.213898,18.299713,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0040293816,9.54197e-21,0.0,81.006744,24.99972,23.860931,96.0,0.077028744,36.594696,241.34749,88.5535,0.0,81.006744,0.113756925,0.0,77.621284,8.330017
11753,20145180.0,0.0,18.299591,13.504944,20.584595,19.685486,21.345825,21.212616,18.299683,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586423,25.0,18.300018,0.0,0.0,0.0,-0.0041220207,9.54197e-21,0.0,81.00664,24.999708,23.857513,96.0,0.07704018,36.599483,241.34747,88.55353,0.0,81.00664,0.11375702,0.0,77.62117,8.330017
11754,20145240.0,0.0,18.29956,13.505005,20.583374,19.684296,21.344574,21.211365,18.299652,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.0041770064,9.54197e-21,0.0,81.0065,24.999699,23.853746,96.0,0.07705277,36.60475,241.34747,88.55355,0.0,81.0065,0.11375715,0.0,77.62104,8.330017
11755,20145300.0,0.0,18.29953,13.504822,20.582153,19.683136,21.343323,21.210083,18.299622,18.299652,18.299652,18.299683,0.0,0.032085363,0.032085363,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.004176321,9.54197e-21,0.0,81.00636,24.99969,23.849638,96.0,0.0770665,36.610508,241.34747,88.55358,0.0,81.00636,0.11375726,0.0,77.6209,8.330017
11756,20145360.0,0.0,18.2995,13.504395,20.580933,19.681946,21.342041,21.208832,18.29956,18.299622,18.299622,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.004675885,9.54197e-21,0.0,81.0062,24.999681,23.845171,96.0,0.077081434,36.616764,241.34746,88.55361,0.0,81.0062,0.11375739,0.0,77.62075,8.330017
11757,20145420.0,0.0,18.299438,13.503723,20.579712,19.680786,21.34079,21.20758,18.29953,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.004979523,9.54197e-21,0.0,81.00603,24.999674,23.8403,96.0,0.07709771,36.62358,241.34746,88.55364,0.0,81.00603,0.113757506,0.0,77.62058,8.330017
11758,20145480.0,0.0,18.299408,13.502747,20.578491,19.679596,21.339539,21.20633,18.2995,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0049966495,9.54197e-21,0.0,81.00584,24.999668,23.835014,96.0,0.077115364,36.63098,241.34746,88.55368,0.0,81.00584,0.11375765,0.0,77.6204,8.330017
11759,20145540.0,0.0,18.299377,13.501526,20.57727,19.678436,21.338287,21.205078,18.299469,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.004934012,9.54197e-21,0.0,81.00563,24.99966,23.829311,96.0,0.0771344,36.638966,241.34744,88.55372,0.0,81.00563,0.11375778,0.0,77.62019,8.330017
11760,20145600.0,0.0,18.299316,13.5,20.57605,19.677277,21.337067,21.203827,18.299408,18.299469,18.299469,18.2995,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0048971195,9.54197e-21,0.0,81.0054,24.999657,23.823196,96.0,0.0771548,36.647526,241.34744,88.55376,0.0,81.0054,0.11375793,0.0,77.61997,8.330017
11761,20145660.0,0.0,18.299286,13.49823,20.57486,19.676117,21.335815,21.202576,18.299377,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.00535385,9.54197e-21,0.0,81.00515,24.999653,23.816658,96.0,0.077176616,36.65668,241.34744,88.553795,0.0,81.00515,0.113758065,0.0,77.619736,8.330017
11762,20145720.0,0.0,18.299255,13.496246,20.573639,19.674927,21.334564,21.201324,18.299316,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00470331,9.54197e-21,0.0,81.00489,24.999651,23.809704,96.0,0.07719981,36.666412,241.34743,88.55384,0.0,81.00489,0.11375823,0.0,77.61948,8.330017
11763,20145780.0,0.0,18.299225,13.494049,20.572418,19.673767,21.333344,21.200104,18.299286,18.299347,18.299347,18.299377,0.0,0.032085665,0.032085665,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0039742137,9.54197e-21,0.0,81.0046,24.999655,23.802433,96.0,0.07722403,36.67659,241.34743,88.55389,0.0,81.0046,0.11375836,0.0,77.6192,8.330017
11764,20145840.0,0.0,18.299225,13.491638,20.571228,19.672607,21.332123,21.198853,18.299255,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0027680409,9.54197e-21,0.0,81.004295,24.999664,23.794815,96.0,0.07724942,36.68726,241.34743,88.55393,0.0,81.004295,0.11375851,0.0,77.61891,8.330017
11765,20145900.0,0.0,18.299194,13.489075,20.570038,19.671448,21.330872,21.197632,18.299225,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.0024807418,9.54197e-21,0.0,81.003975,24.999681,23.786983,96.0,0.07727551,36.698227,241.34741,88.553986,0.0,81.003975,0.11375865,0.0,77.6186,8.330017
11766,20145960.0,0.0,18.299133,13.486298,20.568817,19.670258,21.32965,21.19638,18.299225,18.299255,18.299255,18.299255,0.0,0.032085776,0.032085776,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0033838453,9.54197e-21,0.0,81.00364,24.999706,23.778927,96.0,0.077302314,36.709503,241.34741,88.55404,0.0,81.00364,0.11375879,0.0,77.61827,8.330017
11767,20146020.0,0.0,18.299103,13.483368,20.567627,19.669098,21.32843,21.19516,18.299194,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0038695245,9.54197e-21,0.0,81.00328,24.999733,23.770575,96.0,0.077330105,36.721195,241.34741,88.554085,0.0,81.00328,0.113758914,0.0,77.617935,8.330017
11768,20146080.0,0.0,18.299103,13.480286,20.566406,19.667938,21.32721,21.193909,18.299164,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0033936151,9.54197e-21,0.0,81.002914,24.99976,23.761915,96.0,0.0773589,36.73332,241.3474,88.55414,0.0,81.002914,0.11375903,0.0,77.61758,8.330017
11769,20146140.0,0.0,18.299072,13.47702,20.565216,19.666779,21.325989,21.192688,18.299133,18.299164,18.299164,18.299194,0.0,0.032085877,0.032085877,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0028579356,9.54197e-21,0.0,81.00253,24.99979,23.753027,96.0,0.077388436,36.745758,241.3474,88.55419,0.0,81.00253,0.113759145,0.0,77.6172,8.330017
11770,20146200.0,0.0,18.299072,13.473602,20.564026,19.665619,21.324799,21.191467,18.299103,18.299133,18.299133,18.299164,0.0,0.032085903,0.032085903,0.04958745,25.0,18.300018,0.0,0.0,0.0,-0.0019589765,9.54197e-21,0.0,81.00214,24.999823,23.743887,96.0,0.077418804,36.758556,241.3474,88.554245,0.0,81.00214,0.11375926,0.0,77.61681,8.330017
11771,20146260.0,0.0,18.299042,13.470062,20.562836,19.66446,21.323578,21.190247,18.299072,18.299133,18.299133,18.299133,0.0,0.032085933,0.032085933,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.002200838,9.54197e-21,0.0,81.001724,24.99986,23.734592,96.0,0.077449664,36.77157,241.3474,88.55429,0.0,81.001724,0.11375936,0.0,77.616425,8.330017
11772,20146320.0,0.0,18.299011,13.4664,20.561646,19.663269,21.322357,21.189026,18.299072,18.299103,18.299103,18.299103,0.0,0.032085955,0.032085955,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.0025854316,9.54197e-21,0.0,81.0013,24.9999,23.72511,96.0,0.07748115,36.784847,241.3474,88.554344,0.0,81.0013,0.11375946,0.0,77.61601,8.330017
11773,20146380.0,0.0,18.299011,13.462616,20.560455,19.66211,21.321167,21.187775,18.299042,18.299072,18.299072,18.299072,0.0,0.03208598,0.03208598,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.0025044605,9.54197e-21,0.0,81.00086,24.999939,23.715412,96.0,0.07751331,36.798424,241.3474,88.55439,0.0,81.00086,0.11375955,0.0,77.61559,8.330017
11774,20146440.0,0.0,18.29898,13.45871,20.559265,19.66098,21.319946,21.186584,18.299011,18.299072,18.299072,18.299072,0.0,0.032086004,0.032086004,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.0019806847,9.54197e-21,0.0,81.00042,24.999977,23.705526,96.0,0.07754609,36.812263,241.3474,88.554436,0.0,81.00042,0.11375962,0.0,77.615166,8.330017
11775,20146500.0,0.0,18.29898,13.454681,20.558075,19.65982,21.318756,21.185364,18.299011,18.299042,18.299042,18.299042,0.0,0.032086022,0.032086022,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0015681427,9.54197e-21,0.0,80.99996,25.000017,23.695507,96.0,0.077579305,36.82629,241.3474,88.55448,0.0,80.99996,0.1137597,0.0,77.61473,8.330017
11776,20146560.0,0.0,18.29898,13.450592,20.556885,19.65863,21.317566,21.184143,18.29898,18.299011,18.299011,18.299042,0.0,0.03208604,0.03208604,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0015490176,9.54197e-21,0.0,80.999504,25.000057,23.68533,96.0,0.07761301,36.84054,241.3474,88.55453,0.0,80.999504,0.113759756,0.0,77.61428,8.330017
11777,20146620.0,0.0,18.29895,13.446381,20.555695,19.65747,21.316376,21.182922,18.29898,18.299011,18.299011,18.299011,0.0,0.032086056,0.032086056,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0015941171,9.54197e-21,0.0,80.99903,25.000097,23.675028,96.0,0.07764712,36.85496,241.3474,88.554565,0.0,80.99903,0.113759816,0.0,77.61383,8.330017
11778,20146680.0,0.0,18.29895,13.442108,20.554504,19.656311,21.315186,21.181702,18.29898,18.29898,18.29898,18.299011,0.0,0.03208607,0.03208607,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.00151439,9.54197e-21,0.0,80.99856,25.000135,23.664614,96.0,0.07768159,36.86954,241.3474,88.5546,0.0,80.99856,0.11375987,0.0,77.61337,8.330017
11779,20146740.0,0.0,18.29895,13.437744,20.553345,19.655182,21.313995,21.180511,18.29895,18.29898,18.29898,18.29898,0.0,0.032086086,0.032086086,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.0011939342,9.54197e-21,0.0,80.99807,25.000174,23.654072,96.0,0.07771646,36.8843,241.34741,88.55464,0.0,80.99807,0.11375992,0.0,77.61291,8.330017
11780,20146800.0,0.0,18.29892,13.43335,20.552155,19.654022,21.312805,21.17929,18.29895,18.29898,18.29898,18.29898,0.0,0.032086097,0.032086097,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.0007671381,9.54197e-21,0.0,80.99758,25.00021,23.64345,96.0,0.077751584,36.89917,241.34741,88.55467,0.0,80.99758,0.113759965,0.0,77.612434,8.330017
11781,20146860.0,0.0,18.29892,13.428864,20.550995,19.652863,21.311615,21.1781,18.29895,18.29895,18.29895,18.29895,0.0,0.032086104,0.032086104,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0008879866,9.54197e-21,0.0,80.997086,25.000246,23.63276,96.0,0.07778692,36.91414,241.34741,88.5547,0.0,80.997086,0.113759995,0.0,77.61196,8.330017
11782,20146920.0,0.0,18.29892,13.424347,20.549805,19.651703,21.310425,21.17688,18.29892,18.29895,18.29895,18.29895,0.0,0.03208611,0.03208611,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.0009785999,9.54197e-21,0.0,80.99659,25.000282,23.621994,96.0,0.077822484,36.929207,241.34741,88.55473,0.0,80.99659,0.11376003,0.0,77.61148,8.330017
11783,20146980.0,0.0,18.29892,13.4198,20.548615,19.650543,21.309265,21.17569,18.29892,18.29895,18.29895,18.29895,0.0,0.03208612,0.03208612,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.000687678,9.54197e-21,0.0,80.99609,25.000315,23.611162,96.0,0.077858254,36.944374,241.34743,88.554756,0.0,80.99609,0.113760054,0.0,77.61101,8.330017
11784,20147040.0,0.0,18.29892,13.415192,20.547455,19.649384,21.308075,21.1745,18.29892,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.0003830725,9.54197e-21,0.0,80.99558,25.000345,23.600302,96.0,0.0778941,36.959576,241.34743,88.55478,0.0,80.99558,0.11376007,0.0,77.61052,8.330017
11785,20147100.0,0.0,18.29892,13.4105835,20.546295,19.648254,21.306915,21.17331,18.29892,18.29892,18.29892,18.29892,0.0,0.03208613,0.03208613,0.049587827,25.0,18.300018,0.0,0.0,0.0,8.406197e-05,9.54197e-21,0.0,80.99509,25.000376,23.589401,96.0,0.07793006,36.97484,241.34744,88.5548,0.0,80.99509,0.11376009,0.0,77.61003,8.330017
11786,20147160.0,0.0,18.29892,13.405975,20.545105,19.647095,21.305756,21.172089,18.29892,18.29892,18.29892,18.29892,0.0,0.03208613,0.03208613,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.000104054176,9.54197e-21,0.0,80.99457,25.000406,23.57851,96.0,0.07796598,36.990086,241.34744,88.554825,0.0,80.99457,0.11376009,0.0,77.60954,8.330017
11787,20147220.0,0.0,18.29892,13.401337,20.543945,19.645935,21.304565,21.170898,18.29892,18.29892,18.29892,18.29892,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.00024171679,9.54197e-21,0.0,80.994064,25.000433,23.567612,96.0,0.07800191,37.005344,241.34746,88.55484,0.0,80.994064,0.113760106,0.0,77.60906,8.330017
11788,20147280.0,0.0,18.29892,13.3967285,20.542786,19.644775,21.303406,21.169708,18.29892,18.29892,18.29892,18.29892,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,4.4375796e-05,9.54197e-21,0.0,80.99356,25.00046,23.5567,96.0,0.07803786,37.020622,241.34746,88.554855,0.0,80.99356,0.113760106,0.0,77.608574,8.330017
11789,20147340.0,0.0,18.29892,13.39209,20.541626,19.643616,21.302246,21.168518,18.29892,18.29892,18.29892,18.29892,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.00051470316,9.54197e-21,0.0,80.99305,25.000483,23.545809,96.0,0.078073725,37.035866,241.34747,88.55487,0.0,80.99305,0.11376009,0.0,77.608086,8.330017
11790,20147400.0,0.0,18.29895,13.387512,20.540466,19.642487,21.301086,21.167358,18.29892,18.29892,18.29892,18.29892,0.0,0.03208613,0.03208613,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.00083367573,9.54197e-21,0.0,80.992546,25.000507,23.53498,96.0,0.078109376,37.05103,241.34747,88.55488,0.0,80.992546,0.11376009,0.0,77.6076,8.330017
11791,20147460.0,0.0,18.29895,13.382935,20.539307,19.641327,21.299927,21.166168,18.29892,18.29892,18.29892,18.29892,0.0,0.032086127,0.032086127,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0006330254,9.54197e-21,0.0,80.992035,25.00053,23.524199,96.0,0.07814485,37.066124,241.34749,88.55489,0.0,80.992035,0.11376008,0.0,77.60712,8.330017
11792,20147520.0,0.0,18.29895,13.378418,20.538116,19.640167,21.298767,21.164978,18.29892,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.00055060606,9.54197e-21,0.0,80.99154,25.000551,23.51347,96.0,0.078180134,37.08114,241.3475,88.5549,0.0,80.99154,0.113760054,0.0,77.60663,8.330017
11793,20147580.0,0.0,18.29895,13.373932,20.536957,19.639008,21.297638,21.163788,18.29895,18.29892,18.29892,18.29892,0.0,0.032086115,0.032086115,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.00065888977,9.54197e-21,0.0,80.991035,25.00057,23.502817,96.0,0.07821517,37.096058,241.3475,88.5549,0.0,80.991035,0.11376004,0.0,77.606155,8.330017
11794,20147640.0,0.0,18.29898,13.369476,20.535828,19.637878,21.296478,21.162628,18.29895,18.29892,18.29892,18.29892,0.0,0.032086108,0.032086108,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0011411635,9.54197e-21,0.0,80.99053,25.00059,23.492218,96.0,0.07824999,37.110893,241.34752,88.55491,0.0,80.99053,0.11376002,0.0,77.605675,8.330017
11795,20147700.0,0.0,18.29898,13.365112,20.534668,19.63675,21.29535,21.161438,18.29895,18.29895,18.29895,18.29895,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.0016174179,9.54197e-21,0.0,80.99004,25.000608,23.481735,96.0,0.07828443,37.12557,241.34753,88.55491,0.0,80.99004,0.11375998,0.0,77.6052,8.330017
11796,20147760.0,0.0,18.29898,13.360809,20.533508,19.63559,21.29419,21.160278,18.29898,18.29895,18.29895,18.29895,0.0,0.032086093,0.032086093,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.00141571,9.54197e-21,0.0,80.98955,25.000626,23.471382,96.0,0.07831842,37.140064,241.34753,88.55491,0.0,80.98955,0.11375994,0.0,77.60473,8.330017
11797,20147820.0,0.0,18.299011,13.356567,20.532349,19.63443,21.29306,21.159088,18.29898,18.29895,18.29895,18.29895,0.0,0.03208608,0.03208608,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0012179933,9.54197e-21,0.0,80.98907,25.000643,23.461145,96.0,0.07835202,37.154396,241.34755,88.55491,0.0,80.98907,0.113759905,0.0,77.60426,8.330017
11798,20147880.0,0.0,18.299011,13.3524475,20.531189,19.6333,21.2919,21.157928,18.29898,18.29898,18.29898,18.29898,0.0,0.03208607,0.03208607,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0014864713,9.54197e-21,0.0,80.98859,25.000658,23.451023,96.0,0.078385234,37.168568,241.34756,88.5549,0.0,80.98859,0.11375987,0.0,77.603806,8.330017
11799,20147940.0,0.0,18.299042,13.348389,20.53006,19.632141,21.290771,21.156738,18.299011,18.29898,18.29898,18.29898,0.0,0.03208606,0.03208606,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0017986422,9.54197e-21,0.0,80.98811,25.000671,23.441057,96.0,0.078417905,37.18252,241.34758,88.5549,0.0,80.98811,0.113759816,0.0,77.603355,8.330017
11800,20148000.0,0.0,18.299072,13.344452,20.52893,19.631012,21.289642,21.155579,18.299011,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0023318268,9.54197e-21,0.0,80.98764,25.000687,23.43123,96.0,0.07845011,37.196274,241.34758,88.55489,0.0,80.98764,0.11375977,0.0,77.602905,8.330017
11801,20148060.0,0.0,18.299072,13.340607,20.527771,19.629883,21.288513,21.154419,18.299042,18.299011,18.299011,18.299011,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0021430939,9.54197e-21,0.0,80.98718,25.0007,23.421604,96.0,0.078481644,37.20975,241.3476,88.554886,0.0,80.98718,0.11375972,0.0,77.60246,8.330017
11802,20148120.0,0.0,18.299103,13.336914,20.526611,19.628723,21.287384,21.15326,18.299042,18.299011,18.299011,18.299011,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0019702637,9.54197e-21,0.0,80.98673,25.000713,23.412157,96.0,0.078512594,37.22298,241.34761,88.55488,0.0,80.98673,0.11375966,0.0,77.60203,8.330017
11803,20148180.0,0.0,18.299103,13.333313,20.525482,19.627594,21.286255,21.1521,18.299072,18.299042,18.299042,18.299042,0.0,0.032085996,0.032085996,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0022180525,9.54197e-21,0.0,80.98628,25.000725,23.40288,96.0,0.07854296,37.23597,241.34763,88.55486,0.0,80.98628,0.11375959,0.0,77.6016,8.330017
11804,20148240.0,0.0,18.299133,13.3298645,20.524323,19.626434,21.285126,21.15094,18.299103,18.299072,18.299072,18.299042,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.002682631,9.54197e-21,0.0,80.98585,25.000736,23.393806,96.0,0.07857265,37.248672,241.34764,88.55485,0.0,80.98585,0.11375953,0.0,77.60118,8.330017
11805,20148300.0,0.0,18.299164,13.326569,20.523193,19.625305,21.284027,21.14978,18.299103,18.299072,18.299072,18.299072,0.0,0.03208596,0.03208596,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0030038462,9.54197e-21,0.0,80.98542,25.000748,23.384975,96.0,0.07860153,37.261036,241.34764,88.55484,0.0,80.98542,0.11375946,0.0,77.60077,8.330017
11806,20148360.0,0.0,18.299194,13.323425,20.522064,19.624176,21.282898,21.14862,18.299133,18.299103,18.299103,18.299103,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.002821912,9.54197e-21,0.0,80.985,25.000757,23.376371,96.0,0.078629665,37.27308,241.34766,88.554825,0.0,80.985,0.11375938,0.0,77.600365,8.330017
11807,20148420.0,0.0,18.299225,13.320435,20.520935,19.623016,21.281769,21.14746,18.299164,18.299133,18.299133,18.299103,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0027354606,9.54197e-21,0.0,80.98459,25.000769,23.368006,96.0,0.078657,37.284794,241.34767,88.5548,0.0,80.98459,0.11375931,0.0,77.599976,8.330017
11808,20148480.0,0.0,18.299225,13.317596,20.519775,19.621887,21.28067,21.146332,18.299194,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0028340998,9.54197e-21,0.0,80.98419,25.000776,23.359894,96.0,0.0786835,37.29615,241.34769,88.55479,0.0,80.98419,0.11375922,0.0,77.599594,8.330017
11809,20148540.0,0.0,18.299286,13.314972,20.518646,19.620758,21.279541,21.145172,18.299194,18.299164,18.299164,18.299164,0.0,0.032085873,0.032085873,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.003292319,9.54197e-21,0.0,80.9838,25.000786,23.35202,96.0,0.07870921,37.307175,241.3477,88.55476,0.0,80.9838,0.11375914,0.0,77.59923,8.330017
11810,20148600.0,0.0,18.299316,13.3125,20.517517,19.619629,21.278442,21.144012,18.299225,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0037550887,9.54197e-21,0.0,80.98343,25.000793,23.344439,96.0,0.07873394,37.317787,241.34772,88.55474,0.0,80.98343,0.11375903,0.0,77.59886,8.330017
11811,20148660.0,0.0,18.299316,13.310242,20.516388,19.6185,21.277344,21.142883,18.299255,18.299225,18.299225,18.299225,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0035573326,9.54197e-21,0.0,80.98306,25.000801,23.337166,96.0,0.078757666,37.327965,241.34773,88.55472,0.0,80.98306,0.11375895,0.0,77.59852,8.330017
11812,20148720.0,0.0,18.299347,13.308197,20.515259,19.61734,21.276245,21.141724,18.299286,18.299255,18.299255,18.299255,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.003368677,9.54197e-21,0.0,80.98271,25.000809,23.330189,96.0,0.07878041,37.337734,241.34773,88.554695,0.0,80.98271,0.11375884,0.0,77.59818,8.330017
11813,20148780.0,0.0,18.299408,13.306335,20.51413,19.61621,21.275146,21.140594,18.299316,18.299286,18.299286,18.299255,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00363628,9.54197e-21,0.0,80.982376,25.000816,23.323505,96.0,0.0788022,37.34709,241.34775,88.554665,0.0,80.982376,0.113758735,0.0,77.597855,8.330017
11814,20148840.0,0.0,18.299438,13.304718,20.513031,19.615082,21.274048,21.139465,18.299347,18.299316,18.299316,18.299286,0.0,0.032085735,0.032085735,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.003944275,9.54197e-21,0.0,80.98205,25.000822,23.317156,96.0,0.07882288,37.35598,241.34776,88.554634,0.0,80.98205,0.11375862,0.0,77.59755,8.330017
11815,20148900.0,0.0,18.299469,13.303314,20.511902,19.613983,21.27295,21.138306,18.299377,18.299347,18.299347,18.299316,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.0044652997,9.54197e-21,0.0,80.981735,25.000826,23.311129,96.0,0.0788425,37.36442,241.34778,88.55461,0.0,80.981735,0.11375851,0.0,77.59725,8.330017
11816,20148960.0,0.0,18.2995,13.302155,20.510773,19.612823,21.27185,21.137177,18.299438,18.299377,18.299377,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0042746565,9.54197e-21,0.0,80.981445,25.000834,23.305477,96.0,0.07886088,37.372334,241.3478,88.55457,0.0,80.981445,0.11375839,0.0,77.59698,8.330017
11817,20149020.0,0.0,18.29953,13.3012085,20.509644,19.611694,21.270752,21.136047,18.299469,18.299408,18.299408,18.299408,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0041063237,9.54197e-21,0.0,80.98116,25.000837,23.30018,96.0,0.078878105,37.379745,241.34781,88.55454,0.0,80.98116,0.11375828,0.0,77.5967,8.330017
11818,20149080.0,0.0,18.299591,13.300537,20.508514,19.610565,21.269653,21.134918,18.2995,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.004358912,9.54197e-21,0.0,80.9809,25.000841,23.295235,96.0,0.078894176,37.38667,241.34782,88.55451,0.0,80.9809,0.11375814,0.0,77.59646,8.330017
11819,20149140.0,0.0,18.299622,13.30014,20.507416,19.609436,21.268585,21.13379,18.29953,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.004824053,9.54197e-21,0.0,80.98065,25.000845,23.290672,96.0,0.078908995,37.39306,241.34784,88.554474,0.0,80.98065,0.11375802,0.0,77.596214,8.330017
11820,20149200.0,0.0,18.299652,13.300018,20.506317,19.608337,21.267487,21.13266,18.29956,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.004923297,9.54197e-21,0.0,80.98042,25.000845,23.286486,96.0,0.07892257,37.39892,241.34785,88.554436,0.0,80.98042,0.11375788,0.0,77.596,8.330017
11821,20149260.0,0.0,18.299683,13.300018,20.505188,19.607208,21.266388,21.13153,18.299622,18.29956,18.29956,18.29953,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0041504963,9.54197e-21,0.0,80.98021,25.000849,23.282734,96.0,0.07893474,37.404175,241.34787,88.5544,0.0,80.98021,0.113757744,0.0,77.5958,8.330017
11822,20149320.0,0.0,18.299622,13.300018,20.50409,19.60608,21.26532,21.130402,18.299652,18.299591,18.299591,18.299591,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.00034448985,9.54197e-21,0.0,80.98002,25.000845,23.279257,96.0,0.078945994,37.40904,241.34789,88.55435,0.0,80.98002,0.11375761,0.0,77.59561,8.330017
11823,20149380.0,0.0,18.299591,13.300018,20.50296,19.60495,21.264252,21.129272,18.299652,18.299622,18.299622,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0022265795,9.54197e-21,0.0,80.97984,25.000818,23.27564,96.0,0.07895773,37.414104,241.3479,88.554306,0.0,80.97984,0.1137575,0.0,77.59544,8.330017
11824,20149440.0,0.0,18.299622,13.300018,20.501862,19.603851,21.263153,21.128174,18.299622,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.04958659,25.0,18.300018,0.0,0.0,0.0,-0.00054759806,9.54197e-21,0.0,80.97967,25.000772,23.271807,96.0,0.07897018,37.41947,241.34792,88.55425,0.0,80.97967,0.11375741,0.0,77.59529,8.330017
11825,20149500.0,0.0,18.299652,13.300018,20.500763,19.602753,21.262085,21.127045,18.299622,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0013056851,9.54197e-21,0.0,80.97951,25.000723,23.267975,96.0,0.07898264,37.424835,241.34792,88.55421,0.0,80.97951,0.113757335,0.0,77.59513,8.330017
11826,20149560.0,0.0,18.299652,13.300018,20.499664,19.601624,21.261017,21.125916,18.299622,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0010795137,9.54197e-21,0.0,80.97936,25.000673,23.264265,96.0,0.0789947,37.430027,241.34793,88.55415,0.0,80.97936,0.11375728,0.0,77.594986,8.330017
