,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11827,20149620.0,0.0,18.299622,13.300018,20.498566,19.600525,21.259949,21.124817,18.299652,18.299622,18.299622,18.299622,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00026707925,9.54197e-21,0.0,80.97921,25.000622,23.260633,96.0,0.07900651,37.435116,241.34795,88.554115,0.0,80.97921,0.11375724,0.0,77.59485,8.330017
11828,20149680.0,0.0,18.299622,13.300018,20.497467,19.599426,21.25888,21.123688,18.299652,18.299622,18.299622,18.299622,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.000764997,9.54197e-21,0.0,80.97907,25.000568,23.25696,96.0,0.07901847,37.440258,241.34795,88.55407,0.0,80.97907,0.1137572,0.0,77.59472,8.330017
11829,20149740.0,0.0,18.299622,13.300018,20.496368,19.598297,21.257812,21.12259,18.299652,18.299622,18.299622,18.299622,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.00075470697,9.54197e-21,0.0,80.97893,25.000515,23.253262,96.0,0.07903051,37.44543,241.34796,88.55403,0.0,80.97893,0.11375717,0.0,77.59458,8.330017
11830,20149800.0,0.0,18.299652,13.300018,20.49527,19.597229,21.256744,21.12149,18.299622,18.299622,18.299622,18.299622,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00016415192,9.54197e-21,0.0,80.97879,25.00046,23.24952,96.0,0.0790427,37.450676,241.34796,88.554,0.0,80.97879,0.11375716,0.0,77.594444,8.330017
11831,20149860.0,0.0,18.299652,13.300018,20.494171,19.5961,21.255676,21.120361,18.299622,18.299622,18.299622,18.299622,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0004465685,9.54197e-21,0.0,80.97865,25.000408,23.245802,96.0,0.07905482,37.45588,241.34798,88.55397,0.0,80.97865,0.11375715,0.0,77.594315,8.330017
11832,20149920.0,0.0,18.299652,13.300018,20.493103,19.595001,21.254608,21.119263,18.299622,18.299622,18.299622,18.299622,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00023280203,9.54197e-21,0.0,80.978516,25.00036,23.242119,96.0,0.07906682,37.461033,241.34798,88.55394,0.0,80.978516,0.11375716,0.0,77.594185,8.330017
11833,20149980.0,0.0,18.299652,13.300018,20.492004,19.593903,21.25357,21.118164,18.299652,18.299622,18.299622,18.299622,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,-6.5665605e-05,9.54197e-21,0.0,80.97838,25.000319,23.238451,96.0,0.07907877,37.466167,241.34799,88.55392,0.0,80.97838,0.11375716,0.0,77.594055,8.330017
11834,20150040.0,0.0,18.299652,13.300018,20.490906,19.592804,21.252502,21.117065,18.299652,18.299652,18.299652,18.299652,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,-6.0313167e-05,9.54197e-21,0.0,80.97824,25.00028,23.23478,96.0,0.079090744,37.47131,241.34799,88.5539,0.0,80.97824,0.11375717,0.0,77.593925,8.330017
11835,20150100.0,0.0,18.299652,13.300018,20.489838,19.591736,21.251465,21.115967,18.299652,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,2.064408e-05,9.54197e-21,0.0,80.9781,25.000246,23.231115,96.0,0.07910269,37.476437,241.34799,88.55389,0.0,80.9781,0.113757186,0.0,77.59379,8.330017
11836,20150160.0,0.0,18.299652,13.300018,20.488739,19.590637,21.250397,21.114868,18.299652,18.299652,18.299652,18.299652,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,-5.81052e-05,9.54197e-21,0.0,80.97796,25.000217,23.227446,96.0,0.07911465,37.481575,241.34799,88.55387,0.0,80.97796,0.11375721,0.0,77.59365,8.330017
11837,20150220.0,0.0,18.299652,13.300018,20.48767,19.589539,21.24936,21.11377,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-7.141108e-05,9.54197e-21,0.0,80.97781,25.000193,23.223772,96.0,0.079126626,37.486717,241.348,88.55386,0.0,80.97781,0.11375722,0.0,77.59351,8.330017
11838,20150280.0,0.0,18.299652,13.300018,20.486572,19.58844,21.248291,21.11267,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.04958652,25.0,18.300018,0.0,0.0,0.0,-7.977547e-06,9.54197e-21,0.0,80.97767,25.00017,23.220106,96.0,0.07913857,37.491848,241.348,88.553856,0.0,80.97767,0.113757245,0.0,77.59337,8.330017
11839,20150340.0,0.0,18.299652,13.300018,20.485504,19.587372,21.247253,21.111572,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00021885236,9.54197e-21,0.0,80.977516,25.000154,23.216442,96.0,0.07915052,37.496983,241.348,88.55385,0.0,80.977516,0.11375726,0.0,77.59322,8.330017
11840,20150400.0,0.0,18.299652,13.300018,20.484436,19.586304,21.246216,21.110474,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00032239777,9.54197e-21,0.0,80.97736,25.000141,23.212797,96.0,0.0791624,37.502083,241.348,88.55385,0.0,80.97736,0.11375728,0.0,77.59308,8.330017
11841,20150460.0,0.0,18.299652,13.300018,20.483368,19.585205,21.245148,21.109406,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,-8.458411e-05,9.54197e-21,0.0,80.97721,25.000132,23.209173,96.0,0.079174206,37.50716,241.348,88.55385,0.0,80.97721,0.1137573,0.0,77.592926,8.330017
11842,20150520.0,0.0,18.299652,13.300018,20.4823,19.584106,21.24411,21.108307,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.00028076323,9.54197e-21,0.0,80.97705,25.000126,23.205536,96.0,0.07918606,37.512253,241.348,88.55385,0.0,80.97705,0.11375732,0.0,77.59277,8.330017
11843,20150580.0,0.0,18.299652,13.300018,20.481232,19.583038,21.243073,21.107208,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,-5.4603595e-05,9.54197e-21,0.0,80.97689,25.000122,23.20188,96.0,0.07919796,37.51737,241.34802,88.553856,0.0,80.97689,0.113757335,0.0,77.59262,8.330017
11844,20150640.0,0.0,18.299652,13.300018,20.480164,19.58197,21.242035,21.10614,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00015784963,9.54197e-21,0.0,80.97673,25.00012,23.19824,96.0,0.07920981,37.522465,241.34802,88.553856,0.0,80.97673,0.11375735,0.0,77.59247,8.330017
11845,20150700.0,0.0,18.299652,13.300018,20.479095,19.580902,21.240997,21.105042,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.00045263668,9.54197e-21,0.0,80.97656,25.00012,23.194607,96.0,0.07922164,37.527554,241.34802,88.553856,0.0,80.97656,0.11375736,0.0,77.59231,8.330017
11846,20150760.0,0.0,18.299652,13.300018,20.478027,19.579803,21.23996,21.103973,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,-2.52518e-06,9.54197e-21,0.0,80.9764,25.000122,23.191006,96.0,0.079233356,37.532593,241.34802,88.55386,0.0,80.9764,0.11375737,0.0,77.592155,8.330017
11847,20150820.0,0.0,18.299652,13.300018,20.47696,19.578735,21.238922,21.102875,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0002989354,9.54197e-21,0.0,80.976234,25.000126,23.187399,96.0,0.0792451,37.537643,241.34802,88.55387,0.0,80.976234,0.11375737,0.0,77.591995,8.330017
11848,20150880.0,0.0,18.299652,13.300018,20.475891,19.577667,21.237915,21.101807,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.00013755719,9.54197e-21,0.0,80.97607,25.00013,23.18377,96.0,0.07925691,37.54272,241.34802,88.55387,0.0,80.97607,0.11375739,0.0,77.59183,8.330017
11849,20150940.0,0.0,18.299652,13.300018,20.474823,19.5766,21.236877,21.100739,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.00021256937,9.54197e-21,0.0,80.9759,25.000134,23.180141,96.0,0.0792687,37.547802,241.34802,88.55388,0.0,80.9759,0.113757394,0.0,77.59167,8.330017
11850,20151000.0,0.0,18.299652,13.300018,20.473785,19.575531,21.23584,21.09967,18.299652,18.299652,18.299652,18.299652,0.0,0.032085404,0.032085404,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.00041231437,9.54197e-21,0.0,80.97574,25.00014,23.176537,96.0,0.07928042,37.55285,241.34804,88.55388,0.0,80.97574,0.113757394,0.0,77.59151,8.330017
11851,20151060.0,0.0,18.299652,13.300018,20.472748,19.574524,21.234833,21.098602,18.299652,18.299652,18.299652,18.299652,0.0,0.032085404,0.032085404,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0006330323,9.54197e-21,0.0,80.97557,25.000147,23.17296,96.0,0.07929205,37.557854,241.34804,88.55389,0.0,80.97557,0.113757394,0.0,77.59135,8.330017
11852,20151120.0,0.0,18.299652,13.300018,20.47171,19.573486,21.233795,21.097534,18.299652,18.299652,18.299652,18.299652,0.0,0.032085404,0.032085404,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.00046208414,9.54197e-21,0.0,80.9754,25.000154,23.169432,96.0,0.07930352,37.562798,241.34804,88.55389,0.0,80.9754,0.113757394,0.0,77.59119,8.330017
11853,20151180.0,0.0,18.299652,13.300018,20.470673,19.57248,21.232788,21.096466,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0002579531,9.54197e-21,0.0,80.97523,25.000162,23.165918,96.0,0.07931493,37.567715,241.34804,88.553894,0.0,80.97523,0.113757394,0.0,77.59103,8.330017
11854,20151240.0,0.0,18.299652,13.300018,20.469635,19.571472,21.23175,21.095398,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.00010619451,9.54197e-21,0.0,80.97506,25.00017,23.162434,96.0,0.07932626,37.572594,241.34804,88.553894,0.0,80.97506,0.11375739,0.0,77.590866,8.330017
11855,20151300.0,0.0,18.299652,13.300018,20.468628,19.570465,21.230743,21.09436,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.00011126458,9.54197e-21,0.0,80.9749,25.000175,23.158937,96.0,0.07933762,37.577488,241.34804,88.5539,0.0,80.9749,0.11375739,0.0,77.59071,8.330017
11856,20151360.0,0.0,18.299652,13.300018,20.46759,19.569458,21.229736,21.093292,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0001021478,9.54197e-21,0.0,80.97473,25.000181,23.155434,96.0,0.079349,37.58239,241.34805,88.5539,0.0,80.97473,0.11375737,0.0,77.590546,8.330017
11857,20151420.0,0.0,18.299652,13.300018,20.466583,19.56845,21.228699,21.092255,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.000275343,9.54197e-21,0.0,80.97456,25.000185,23.151945,96.0,0.07936033,37.587276,241.34805,88.5539,0.0,80.97456,0.11375737,0.0,77.59039,8.330017
11858,20151480.0,0.0,18.299652,13.300018,20.465576,19.567474,21.227692,21.091217,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.00028043034,9.54197e-21,0.0,80.9744,25.000189,23.14848,96.0,0.07937157,37.59213,241.34805,88.5539,0.0,80.9744,0.11375736,0.0,77.59023,8.330017
11859,20151540.0,0.0,18.299652,13.300018,20.46457,19.566498,21.226685,21.090149,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.00024025915,9.54197e-21,0.0,80.974236,25.000193,23.145031,96.0,0.07938277,37.596954,241.34805,88.5539,0.0,80.974236,0.11375736,0.0,77.59008,8.330017
11860,20151600.0,0.0,18.299652,13.300018,20.463562,19.565521,21.225677,21.089111,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,9.884052e-05,9.54197e-21,0.0,80.974075,25.000196,23.141603,96.0,0.07939389,37.601757,241.34807,88.5539,0.0,80.974075,0.11375735,0.0,77.58992,8.330017
11861,20151660.0,0.0,18.299652,13.300018,20.462555,19.564545,21.22467,21.088074,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,-2.5820535e-05,9.54197e-21,0.0,80.973915,25.000198,23.138178,96.0,0.07940501,37.606552,241.34807,88.5539,0.0,80.973915,0.113757335,0.0,77.58977,8.330017
11862,20151720.0,0.0,18.299652,13.300018,20.461548,19.563568,21.223663,21.087036,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,6.1056485e-06,9.54197e-21,0.0,80.973755,25.0002,23.134752,96.0,0.07941613,37.611347,241.34807,88.553894,0.0,80.973755,0.113757335,0.0,77.589615,8.330017
11863,20151780.0,0.0,18.299652,13.300018,20.460571,19.562592,21.222656,21.085999,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.00016568437,9.54197e-21,0.0,80.9736,25.0002,23.131329,96.0,0.079427235,37.61614,241.34807,88.553894,0.0,80.9736,0.11375732,0.0,77.58946,8.330017
11864,20151840.0,0.0,18.299683,13.300018,20.459564,19.561646,21.22165,21.08496,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00025472842,9.54197e-21,0.0,80.97344,25.0002,23.127924,96.0,0.079438284,37.620907,241.34807,88.553894,0.0,80.97344,0.11375732,0.0,77.58931,8.330017
11865,20151900.0,0.0,18.299683,13.300018,20.458588,19.5607,21.220673,21.083954,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0002749798,9.54197e-21,0.0,80.97328,25.0002,23.124535,96.0,0.07944927,37.62565,241.34808,88.553894,0.0,80.97328,0.11375731,0.0,77.58916,8.330017
11866,20151960.0,0.0,18.299683,13.300018,20.457611,19.559723,21.219666,21.082916,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,3.2463788e-05,9.54197e-21,0.0,80.97312,25.0002,23.121164,96.0,0.0794602,37.630367,241.34808,88.55389,0.0,80.97312,0.11375731,0.0,77.589005,8.330017
11867,20152020.0,0.0,18.299652,13.300018,20.456604,19.558777,21.218658,21.081879,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,-8.529909e-05,9.54197e-21,0.0,80.97297,25.0002,23.117794,96.0,0.07947114,37.635086,241.34808,88.55389,0.0,80.97297,0.1137573,0.0,77.58886,8.330017
11868,20152080.0,0.0,18.299683,13.300018,20.455627,19.55783,21.217682,21.080872,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-8.070802e-05,9.54197e-21,0.0,80.97282,25.000198,23.114426,96.0,0.07948206,37.6398,241.34808,88.55389,0.0,80.97282,0.1137573,0.0,77.58871,8.330017
11869,20152140.0,0.0,18.299683,13.300018,20.45465,19.556915,21.216675,21.079834,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00014136879,9.54197e-21,0.0,80.97266,25.000196,23.111053,96.0,0.079492986,37.644524,241.3481,88.55389,0.0,80.97266,0.11375728,0.0,77.58856,8.330017
11870,20152200.0,0.0,18.299683,13.300018,20.453674,19.55597,21.215698,21.078827,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00029189253,9.54197e-21,0.0,80.9725,25.000195,23.107702,96.0,0.079503864,37.649216,241.3481,88.55388,0.0,80.9725,0.11375728,0.0,77.58842,8.330017
11871,20152260.0,0.0,18.299683,13.300018,20.452698,19.555054,21.214691,21.07779,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00017080276,9.54197e-21,0.0,80.97235,25.000193,23.10437,96.0,0.07951467,37.653885,241.3481,88.55388,0.0,80.97235,0.11375728,0.0,77.588264,8.330017
11872,20152320.0,0.0,18.299683,13.300018,20.451752,19.554108,21.213715,21.076782,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.04958653,25.0,18.300018,0.0,0.0,0.0,6.0356992e-06,9.54197e-21,0.0,80.9722,25.000193,23.101048,96.0,0.07952543,37.658535,241.3481,88.55388,0.0,80.9722,0.113757275,0.0,77.58812,8.330017
11873,20152380.0,0.0,18.299683,13.300018,20.450775,19.553192,21.212738,21.075775,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.04958653,25.0,18.300018,0.0,0.0,0.0,1.6599502e-05,9.54197e-21,0.0,80.972046,25.00019,23.097729,96.0,0.07953619,37.66318,241.3481,88.55387,0.0,80.972046,0.113757275,0.0,77.587975,8.330017
11874,20152440.0,0.0,18.299683,13.300018,20.44983,19.552277,21.211761,21.074768,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,6.81788e-05,9.54197e-21,0.0,80.97189,25.000189,23.094418,96.0,0.07954692,37.667816,241.34811,88.55387,0.0,80.97189,0.113757275,0.0,77.58782,8.330017
11875,20152500.0,0.0,18.299683,13.300018,20.448853,19.551361,21.210785,21.073761,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00021851782,9.54197e-21,0.0,80.97174,25.000187,23.091112,96.0,0.07955763,37.672443,241.34811,88.55387,0.0,80.97174,0.11375726,0.0,77.587685,8.330017
11876,20152560.0,0.0,18.299683,13.300018,20.447906,19.550446,21.209778,21.072754,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00013805757,9.54197e-21,0.0,80.97159,25.000185,23.087826,96.0,0.07956828,37.677044,241.34811,88.55387,0.0,80.97159,0.11375726,0.0,77.58753,8.330017
11877,20152620.0,0.0,18.299683,13.300018,20.44696,19.54956,21.208801,21.071747,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586527,25.0,18.300018,0.0,0.0,0.0,4.9141363e-05,9.54197e-21,0.0,80.971436,25.000185,23.084549,96.0,0.0795789,37.681633,241.34811,88.55386,0.0,80.971436,0.11375726,0.0,77.58739,8.330017
11878,20152680.0,0.0,18.299683,13.300018,20.446014,19.548645,21.207825,21.07074,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586523,25.0,18.300018,0.0,0.0,0.0,5.75039e-05,9.54197e-21,0.0,80.97129,25.000183,23.081276,96.0,0.0795895,37.686214,241.34811,88.55386,0.0,80.97129,0.113757245,0.0,77.58725,8.330017
11879,20152740.0,0.0,18.299683,13.300018,20.445068,19.54776,21.206879,21.069763,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00013763353,9.54197e-21,0.0,80.97113,25.000181,23.078009,96.0,0.07960007,37.690784,241.34813,88.55386,0.0,80.97113,0.113757245,0.0,77.5871,8.330017
11880,20152800.0,0.0,18.299683,13.300018,20.444122,19.546875,21.205902,21.068756,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00019057006,9.54197e-21,0.0,80.970985,25.00018,23.07476,96.0,0.0796106,37.695335,241.34813,88.55386,0.0,80.970985,0.113757245,0.0,77.58695,8.330017
11881,20152860.0,0.0,18.299683,13.300018,20.443176,19.54599,21.204926,21.06778,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958652,25.0,18.300018,0.0,0.0,0.0,9.408605e-05,9.54197e-21,0.0,80.97083,25.00018,23.07152,96.0,0.0796211,37.69987,241.34813,88.55386,0.0,80.97083,0.113757245,0.0,77.586815,8.330017
11882,20152920.0,0.0,18.299683,13.300018,20.44223,19.545105,21.203949,21.066772,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,2.5561008e-05,9.54197e-21,0.0,80.97069,25.000177,23.068287,96.0,0.07963157,37.7044,241.34813,88.553856,0.0,80.97069,0.11375724,0.0,77.58667,8.330017
11883,20152980.0,0.0,18.299683,13.300018,20.441315,19.54422,21.203003,21.065796,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00010098403,9.54197e-21,0.0,80.970535,25.000177,23.065054,96.0,0.07964203,37.708923,241.34814,88.553856,0.0,80.970535,0.11375724,0.0,77.586525,8.330017
11884,20153040.0,0.0,18.299683,13.300018,20.440369,19.543365,21.202026,21.06482,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00019163765,9.54197e-21,0.0,80.97039,25.000175,23.061832,96.0,0.07965246,37.713432,241.34814,88.553856,0.0,80.97039,0.11375724,0.0,77.58638,8.330017
11885,20153100.0,0.0,18.299683,13.300018,20.439453,19.54248,21.20108,21.063812,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00019806279,9.54197e-21,0.0,80.97024,25.000175,23.058628,96.0,0.07966282,37.717922,241.34814,88.553856,0.0,80.97024,0.11375724,0.0,77.58624,8.330017
11886,20153160.0,0.0,18.299683,13.300018,20.438507,19.541626,21.200104,21.062836,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,3.5122124e-05,9.54197e-21,0.0,80.97009,25.000175,23.055439,96.0,0.07967314,37.722385,241.34814,88.553856,0.0,80.97009,0.11375722,0.0,77.586105,8.330017
11887,20153220.0,0.0,18.299683,13.300018,20.437592,19.540771,21.199158,21.06186,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-2.1041546e-05,9.54197e-21,0.0,80.96995,25.000174,23.05225,96.0,0.07968347,37.726852,241.34814,88.55385,0.0,80.96995,0.11375722,0.0,77.58596,8.330017
11888,20153280.0,0.0,18.299683,13.300018,20.436676,19.539917,21.198181,21.060883,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,7.132598e-05,9.54197e-21,0.0,80.969795,25.000174,23.04906,96.0,0.07969379,37.731316,241.34814,88.55385,0.0,80.969795,0.11375722,0.0,77.585815,8.330017
11889,20153340.0,0.0,18.299683,13.300018,20.43576,19.539062,21.197235,21.059906,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00015163727,9.54197e-21,0.0,80.96966,25.000172,23.045883,96.0,0.07970406,37.73576,241.34816,88.55385,0.0,80.96966,0.11375722,0.0,77.58568,8.330017
11890,20153400.0,0.0,18.299683,13.300018,20.434845,19.538208,21.19629,21.05893,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0002509336,9.54197e-21,0.0,80.969505,25.000172,23.042719,96.0,0.079714306,37.740196,241.34816,88.55385,0.0,80.969505,0.11375721,0.0,77.58553,8.330017
11891,20153460.0,0.0,18.299683,13.300018,20.43393,19.537354,21.195312,21.057953,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,8.485846e-05,9.54197e-21,0.0,80.96936,25.000172,23.039572,96.0,0.079724476,37.7446,241.34816,88.55385,0.0,80.96936,0.11375721,0.0,77.585396,8.330017
11892,20153520.0,0.0,18.299683,13.300018,20.433014,19.53653,21.194366,21.057007,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586505,25.0,18.300018,0.0,0.0,0.0,-2.3243236e-05,9.54197e-21,0.0,80.969215,25.000172,23.036428,96.0,0.079734646,37.748997,241.34816,88.55385,0.0,80.969215,0.11375721,0.0,77.58526,8.330017
11893,20153580.0,0.0,18.299683,13.300018,20.432129,19.535675,21.19342,21.05603,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586505,25.0,18.300018,0.0,0.0,0.0,3.106332e-05,9.54197e-21,0.0,80.96907,25.000172,23.033287,96.0,0.07974481,37.7534,241.34816,88.55385,0.0,80.96907,0.11375721,0.0,77.58512,8.330017
11894,20153640.0,0.0,18.299683,13.300018,20.431213,19.534851,21.192474,21.055054,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00015452867,9.54197e-21,0.0,80.968925,25.00017,23.03015,96.0,0.07975495,37.75779,241.34818,88.55384,0.0,80.968925,0.11375721,0.0,77.58498,8.330017
11895,20153700.0,0.0,18.299683,13.300018,20.430328,19.534027,21.191528,21.054108,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00022590169,9.54197e-21,0.0,80.96878,25.00017,23.027029,96.0,0.07976504,37.762157,241.34818,88.55384,0.0,80.96878,0.1137572,0.0,77.58484,8.330017
11896,20153760.0,0.0,18.299683,13.300018,20.429413,19.533203,21.190582,21.053131,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00012187513,9.54197e-21,0.0,80.968636,25.00017,23.023922,96.0,0.07977508,37.76651,241.34818,88.55384,0.0,80.968636,0.1137572,0.0,77.5847,8.330017
11897,20153820.0,0.0,18.299683,13.300018,20.428528,19.53238,21.189667,21.052185,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586497,25.0,18.300018,0.0,0.0,0.0,1.7715543e-05,9.54197e-21,0.0,80.96849,25.00017,23.02082,96.0,0.07978511,37.77085,241.34818,88.55384,0.0,80.96849,0.1137572,0.0,77.584564,8.330017
11898,20153880.0,0.0,18.299683,13.300018,20.427643,19.531555,21.18872,21.051239,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,-8.951612e-06,9.54197e-21,0.0,80.96835,25.000168,23.017723,96.0,0.07979511,37.775185,241.34818,88.55384,0.0,80.96835,0.113757186,0.0,77.58442,8.330017
11899,20153940.0,0.0,18.299713,13.300018,20.426758,19.530731,21.187775,21.050293,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,8.6426364e-05,9.54197e-21,0.0,80.96821,25.000168,23.014631,96.0,0.0798051,37.779514,241.34819,88.55384,0.0,80.96821,0.113757186,0.0,77.58428,8.330017
11900,20154000.0,0.0,18.299713,13.300018,20.425873,19.529938,21.18686,21.049316,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00019181402,9.54197e-21,0.0,80.96806,25.000168,23.011549,96.0,0.07981506,37.783833,241.34819,88.55383,0.0,80.96806,0.113757186,0.0,77.584145,8.330017
11901,20154060.0,0.0,18.299713,13.300018,20.424988,19.529114,21.185913,21.04837,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0001002061,9.54197e-21,0.0,80.96792,25.000168,23.00848,96.0,0.07982498,37.788124,241.34819,88.55383,0.0,80.96792,0.113757186,0.0,77.584015,8.330017
11902,20154120.0,0.0,18.299713,13.300018,20.424103,19.52832,21.184967,21.047424,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,5.7510765e-06,9.54197e-21,0.0,80.96778,25.000166,23.00542,96.0,0.079834856,37.79241,241.34819,88.55383,0.0,80.96778,0.11375717,0.0,77.58388,8.330017
11903,20154180.0,0.0,18.299713,13.300018,20.423218,19.527527,21.184052,21.046478,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,4.6734916e-05,9.54197e-21,0.0,80.967636,25.000166,23.00236,96.0,0.07984474,37.796696,241.34819,88.55383,0.0,80.967636,0.11375717,0.0,77.58374,8.330017
11904,20154240.0,0.0,18.299713,13.300018,20.422363,19.526733,21.183105,21.045532,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00010183791,9.54197e-21,0.0,80.96749,25.000166,22.99931,96.0,0.07985459,37.80097,241.3482,88.55383,0.0,80.96749,0.11375717,0.0,77.5836,8.330017
11905,20154300.0,0.0,18.299713,13.300018,20.421478,19.52594,21.18219,21.044617,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00020931002,9.54197e-21,0.0,80.967354,25.000166,22.996267,96.0,0.07986442,37.805225,241.3482,88.55383,0.0,80.967354,0.11375717,0.0,77.583466,8.330017
11906,20154360.0,0.0,18.299713,13.300018,20.420624,19.525146,21.181274,21.04367,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,9.244762e-05,9.54197e-21,0.0,80.96721,25.000164,22.99324,96.0,0.07987419,37.80946,241.3482,88.55383,0.0,80.96721,0.11375717,0.0,77.583336,8.330017
11907,20154420.0,0.0,18.299713,13.300018,20.419739,19.524353,21.180328,21.042725,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,6.3200814e-06,9.54197e-21,0.0,80.96707,25.000164,22.990223,96.0,0.07988393,37.81369,241.3482,88.553825,0.0,80.96707,0.11375716,0.0,77.5832,8.330017
11908,20154480.0,0.0,18.299713,13.300018,20.418884,19.52359,21.179413,21.041779,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,4.556629e-05,9.54197e-21,0.0,80.966934,25.000164,22.987204,96.0,0.07989368,37.817917,241.3482,88.553825,0.0,80.966934,0.11375716,0.0,77.58307,8.330017
11909,20154540.0,0.0,18.299713,13.300018,20.41803,19.522797,21.178497,21.040863,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00014385214,9.54197e-21,0.0,80.9668,25.000164,22.984192,96.0,0.0799034,37.822132,241.3482,88.553825,0.0,80.9668,0.11375716,0.0,77.58293,8.330017
11910,20154600.0,0.0,18.299713,13.300018,20.417175,19.522034,21.177582,21.039948,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00020180736,9.54197e-21,0.0,80.96665,25.000162,22.981195,96.0,0.07991307,37.82633,241.34822,88.553825,0.0,80.96665,0.11375716,0.0,77.5828,8.330017
11911,20154660.0,0.0,18.299744,13.300018,20.416351,19.521393,21.176666,21.039032,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0016760016,9.54197e-21,0.0,80.966515,25.000164,22.978241,96.0,0.0799226,37.830463,241.34822,88.553825,0.0,80.966515,0.11375715,0.0,77.582664,8.330017
11912,20154720.0,0.0,18.299744,13.300018,20.415558,19.520752,21.17575,21.038116,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0019783676,9.54197e-21,0.0,80.96638,25.00017,22.975435,96.0,0.07993165,37.834393,241.34822,88.553825,0.0,80.96638,0.11375713,0.0,77.582535,8.330017
11913,20154780.0,0.0,18.299744,13.300018,20.414795,19.520111,21.174835,21.037231,18.299744,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.001576581,9.54197e-21,0.0,80.96624,25.000177,22.972696,96.0,0.07994048,37.838226,241.34822,88.553825,0.0,80.96624,0.113757126,0.0,77.5824,8.330017
11914,20154840.0,0.0,18.299744,13.300018,20.414001,19.5195,21.17392,21.036346,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00025144036,9.54197e-21,0.0,80.96611,25.000187,22.970078,96.0,0.07994892,37.841892,241.34822,88.553825,0.0,80.96611,0.113757096,0.0,77.582275,8.330017
11915,20154900.0,0.0,18.299713,13.300018,20.413208,19.51886,21.173004,21.035461,18.299744,18.299744,18.299744,18.299713,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.0005976745,9.54197e-21,0.0,80.96598,25.000189,22.967375,96.0,0.07995763,37.845676,241.34824,88.55382,0.0,80.96598,0.11375709,0.0,77.58215,8.330017
11916,20154960.0,0.0,18.299774,13.300018,20.412506,19.518372,21.172089,21.034576,18.299744,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.001253526,9.54197e-21,0.0,80.96584,25.000189,22.964674,96.0,0.07996633,37.849457,241.34824,88.55382,0.0,80.96584,0.113757074,0.0,77.58202,8.330017
11917,20155020.0,0.0,18.299774,13.300018,20.411804,19.517883,21.171204,21.033722,18.299744,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0022409381,9.54197e-21,0.0,80.96572,25.000195,22.96211,96.0,0.079974584,37.853043,241.34824,88.55382,0.0,80.96572,0.11375706,0.0,77.58191,8.330017
11918,20155080.0,0.0,18.299774,13.300018,20.411102,19.517426,21.170288,21.032867,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0012288168,9.54197e-21,0.0,80.9656,25.000204,22.9597,96.0,0.07998234,37.856422,241.34824,88.55381,0.0,80.9656,0.11375704,0.0,77.58179,8.330017
11919,20155140.0,0.0,18.299774,13.300018,20.4104,19.516937,21.169403,21.032013,18.299774,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.00023786999,9.54197e-21,0.0,80.96548,25.00021,22.957302,96.0,0.07999006,37.859776,241.34825,88.55381,0.0,80.96548,0.113757014,0.0,77.581665,8.330017
11920,20155200.0,0.0,18.299744,13.300018,20.409698,19.51648,21.168488,21.031158,18.299774,18.299774,18.299774,18.299744,0.0,0.032085292,0.032085292,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.0012051973,9.54197e-21,0.0,80.965355,25.000214,22.954952,96.0,0.07999762,37.863068,241.34825,88.5538,0.0,80.965355,0.113756984,0.0,77.58156,8.330017
11921,20155260.0,0.0,18.299774,13.300018,20.409058,19.516144,21.167603,21.030365,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.000912512,9.54197e-21,0.0,80.96524,25.00021,22.952517,96.0,0.080005474,37.866478,241.34825,88.553795,0.0,80.96524,0.11375698,0.0,77.58144,8.330017
11922,20155320.0,0.0,18.299805,13.300018,20.408417,19.515808,21.166687,21.029541,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0023153266,9.54197e-21,0.0,80.965126,25.00021,22.9502,96.0,0.080012925,37.86972,241.34825,88.553795,0.0,80.965126,0.11375695,0.0,77.58134,8.330017
11923,20155380.0,0.0,18.299805,13.300018,20.407806,19.515472,21.165802,21.028717,18.299774,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.001571698,9.54197e-21,0.0,80.96502,25.000216,22.948053,96.0,0.080019824,37.872726,241.34827,88.55379,0.0,80.96502,0.113756925,0.0,77.58123,8.330017
11924,20155440.0,0.0,18.299774,13.300018,20.407196,19.515137,21.164917,21.027924,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958636,25.0,18.300018,0.0,0.0,0.0,-8.54168e-05,9.54197e-21,0.0,80.96491,25.00022,22.94598,96.0,0.080026485,37.875626,241.34827,88.55378,0.0,80.96491,0.11375689,0.0,77.58113,8.330017
11925,20155500.0,0.0,18.299774,13.300018,20.406555,19.514832,21.164032,21.02713,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00029086668,9.54197e-21,0.0,80.96481,25.000216,22.943834,96.0,0.0800334,37.87863,241.34827,88.55377,0.0,80.96481,0.11375687,0.0,77.58103,8.330017
11926,20155560.0,0.0,18.299805,13.300018,20.406006,19.514648,21.163147,21.026337,18.299805,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0009765052,9.54197e-21,0.0,80.96471,25.000212,22.941736,96.0,0.08004015,37.881573,241.34827,88.553764,0.0,80.96471,0.11375685,0.0,77.58093,8.330017
11927,20155620.0,0.0,18.299835,13.300018,20.405457,19.514465,21.162262,21.025574,18.299805,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0018263584,9.54197e-21,0.0,80.96461,25.000212,22.93974,96.0,0.080046564,37.884365,241.34827,88.55376,0.0,80.96461,0.11375683,0.0,77.58084,8.330017
11928,20155680.0,0.0,18.299835,13.300018,20.404938,19.514282,21.161377,21.02481,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0018129746,9.54197e-21,0.0,80.96451,25.000212,22.937819,96.0,0.08005274,37.88705,241.34828,88.55375,0.0,80.96451,0.11375681,0.0,77.58075,8.330017
11929,20155740.0,0.0,18.299835,13.300018,20.404388,19.5141,21.160522,21.024048,18.299835,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00029530592,9.54197e-21,0.0,80.964424,25.000214,22.936024,96.0,0.08005851,37.88957,241.34828,88.55374,0.0,80.964424,0.113756776,0.0,77.58066,8.330017
11930,20155800.0,0.0,18.299805,13.300018,20.40384,19.513916,21.159637,21.023285,18.299835,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.0004164436,9.54197e-21,0.0,80.96433,25.000208,22.934185,96.0,0.08006442,37.892143,241.34828,88.553734,0.0,80.96433,0.11375676,0.0,77.580574,8.330017
11931,20155860.0,0.0,18.299835,13.300018,20.403381,19.513885,21.158752,21.022552,18.299835,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.001142015,9.54197e-21,0.0,80.96424,25.000204,22.932346,96.0,0.08007033,37.89472,241.34828,88.55373,0.0,80.96424,0.11375674,0.0,77.58049,8.330017
11932,20155920.0,0.0,18.299866,13.300018,20.402893,19.513855,21.157898,21.02182,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0020419757,9.54197e-21,0.0,80.96416,25.0002,22.930628,96.0,0.08007585,37.897118,241.3483,88.55372,0.0,80.96416,0.113756716,0.0,77.580414,8.330017
11933,20155980.0,0.0,18.299866,13.300018,20.402435,19.513794,21.157013,21.021118,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.001111784,9.54197e-21,0.0,80.96408,25.000202,22.92905,96.0,0.08008092,37.89933,241.3483,88.55371,0.0,80.96408,0.11375669,0.0,77.58034,8.330017
11934,20156040.0,0.0,18.299835,13.300018,20.401978,19.513763,21.156158,21.020386,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.00019821723,9.54197e-21,0.0,80.964,25.0002,22.927479,96.0,0.08008596,37.901527,241.3483,88.5537,0.0,80.964,0.113756664,0.0,77.58026,8.330017
11935,20156100.0,0.0,18.299835,13.300018,20.40152,19.513733,21.155304,21.019684,18.299866,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.0011351962,9.54197e-21,0.0,80.96393,25.000196,22.925953,96.0,0.080090865,37.903667,241.3483,88.553696,0.0,80.96393,0.11375664,0.0,77.58019,8.330017
11936,20156160.0,0.0,18.299866,13.300018,20.401123,19.513824,21.15445,21.018982,18.299835,18.299835,18.299835,18.299835,0.0,0.032085195,0.032085195,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0009912557,9.54197e-21,0.0,80.96386,25.000187,22.924349,96.0,0.08009603,37.905914,241.3483,88.55369,0.0,80.96386,0.11375663,0.0,77.58012,8.330017
11937,20156220.0,0.0,18.299896,13.300018,20.400726,19.513947,21.153595,21.01831,18.299866,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0023269004,9.54197e-21,0.0,80.96378,25.000183,22.922867,96.0,0.08010079,37.90799,241.34831,88.55368,0.0,80.96378,0.11375661,0.0,77.580055,8.330017
11938,20156280.0,0.0,18.299896,13.300018,20.40036,19.514038,21.15274,21.01764,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.001487013,9.54197e-21,0.0,80.963715,25.000183,22.921555,96.0,0.08010499,37.909824,241.34831,88.55367,0.0,80.963715,0.11375659,0.0,77.57999,8.330017
11939,20156340.0,0.0,18.299866,13.300018,20.399963,19.51413,21.151886,21.016968,18.299866,18.299866,18.299866,18.299866,0.0,0.032085177,0.032085177,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.00019231778,9.54197e-21,0.0,80.96365,25.000181,22.92031,96.0,0.08010899,37.911568,241.34831,88.553665,0.0,80.96365,0.11375657,0.0,77.579926,8.330017
11940,20156400.0,0.0,18.299866,13.300018,20.399567,19.514221,21.151062,21.016296,18.299866,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0002504667,9.54197e-21,0.0,80.96359,25.000175,22.919025,96.0,0.08011312,37.913364,241.34831,88.55365,0.0,80.96359,0.11375654,0.0,77.579865,8.330017
11941,20156460.0,0.0,18.161285,13.300079,20.219513,19.550232,21.1604,21.033295,18.286469,20.686615,24.96579,27.493347,0.0,0.026104366,0.026104366,0.0689461,25.0,18.300018,0.0,0.0,0.0,-7.1418204,9.54197e-21,0.0,83.164665,17.581331,22.780264,96.0,0.08515853,38.10763,241.19893,86.32292,17.71708,83.164665,0.121145986,100.0,94.04734,8.330017
11942,20156520.0,0.0,18.301819,13.300354,20.255188,19.638916,21.167358,21.053864,18.24707,19.749695,25.683472,31.752167,0.0,0.026369318,0.026369318,0.07220594,25.0,18.300018,0.0,0.0,0.0,1.5313299,9.54197e-21,0.0,86.817535,15.364159,22.05267,96.0,0.08997549,39.126263,241.01509,86.06926,18.404629,86.817535,0.12494325,100.0,99.63162,8.330017
11943,20156580.0,0.0,18.42517,13.300781,20.349152,19.748718,21.171967,21.076447,18.270386,19.149475,26.101501,33.73059,0.0,0.027965425,0.027965425,0.07117333,25.0,18.300018,0.0,0.0,0.0,9.279007,9.54197e-21,0.0,88.90045,15.113777,21.74692,96.0,0.0923707,39.554314,240.84776,86.52225,18.683664,88.90045,0.12710422,100.0,99.98874,8.330017
11944,20156640.0,2.0,18.36737,13.301361,20.437134,19.86795,21.174896,21.100342,18.330688,18.794922,26.11023,34.719574,0.0,0.02960894,0.02960894,0.071888715,35.666668,18.300018,0.0,0.0,0.0,3.4294784,9.54197e-21,0.0,90.10411,15.724852,22.326956,96.0,0.092916384,38.742264,240.47787,88.00842,17.536512,90.10411,0.13110816,100.0,100.00007,8.330017
11945,20156700.0,2.0,18.274017,13.302124,20.516907,19.993439,21.176575,21.124176,18.347809,18.598663,25.639435,34.993286,0.0,0.031153504,0.031153504,0.0744134,46.333332,18.300018,0.0,0.0,0.0,-4.382091,9.54197e-21,0.0,90.53205,16.981869,22.961313,96.0,0.09412268,37.85416,239.96054,90.34616,15.143654,90.53205,0.1367241,100.0,99.99988,8.330017
11946,20156760.0,2.0,18.27884,13.30304,20.58841,20.118591,21.177155,21.145447,18.317474,18.478973,24.739868,34.703156,0.0,0.032599892,0.032599892,0.078514576,57.0,18.300018,0.0,0.0,0.0,-3.4026158,9.54197e-21,0.0,90.28297,18.80342,23.028433,96.0,0.09815515,37.760193,239.36867,93.437515,12.087543,90.28297,0.14371805,100.0,100.0,8.330017
11947,20156820.0,1.0,18.3237,13.304108,20.655579,20.245605,21.177002,21.163544,18.29956,18.398987,23.51764,34.00171,0.0,0.033823036,0.033823036,0.08383854,65.333336,18.300018,0.0,0.0,0.0,1.209088,9.54197e-21,0.0,89.42976,21.134718,22.899836,96.0,0.10341699,37.940228,238.82927,97.098335,8.286517,89.42976,0.15148973,100.0,100.0,8.330017
11948,20156880.0,1.0,18.32428,13.305328,20.720032,20.372528,21.1763,21.177216,18.3078,18.354431,22.085632,33.06555,0.0,0.034823913,0.034823913,0.090312526,73.666664,18.300018,0.0,0.0,0.0,1.3391888,9.54197e-21,0.0,88.108986,24.068388,22.999891,96.0,0.10822088,37.80015,238.46506,101.386116,3.9188366,88.108986,0.15996617,100.0,100.0,8.330017
11949,20156940.0,1.0,18.307709,13.306702,20.782806,20.498016,21.175232,21.185638,18.313995,18.335266,20.543976,32.004395,0.0,0.035588272,0.035588272,0.097895995,82.0,18.300018,0.0,0.0,0.0,-0.55284774,9.54197e-21,0.0,86.42299,27.661217,23.180946,96.0,0.113054335,37.546673,238.4671,106.34218,0.0,86.42299,0.16908032,100.0,100.0,8.330017
11950,20157000.0,1.0,18.310913,13.308197,20.845123,20.620667,21.17395,21.189148,18.310059,18.325684,19.444458,30.901764,0.0,0.036138937,0.036138937,0.10641465,90.333336,18.300018,0.0,0.0,0.0,-0.30933654,9.54197e-21,0.0,84.484604,31.961641,23.267416,96.0,0.118590154,37.42562,239.11531,111.99072,0.0,84.484604,0.17871277,100.0,99.95487,8.330017
11951,20157060.0,1.0,18.318726,13.3098755,20.909058,20.734192,21.17331,21.18991,18.310394,18.320496,18.887024,29.91098,0.0,0.037219565,0.037219565,0.11349364,98.666664,18.300018,0.0,0.0,0.0,0.48540947,9.54197e-21,0.0,82.18302,38.20474,23.362688,96.0,0.12384308,37.29224,240.76018,118.91143,0.0,82.18302,0.18794602,100.0,98.26131,8.330017
11952,20157120.0,1.0,18.319366,13.311676,20.973175,20.84201,21.172241,21.188904,18.314362,18.320618,18.600372,29.200104,0.0,0.038495526,0.038495526,0.11850731,107.0,18.300018,0.0,0.0,0.0,0.34318382,9.54197e-21,0.0,79.17373,47.66084,23.524218,96.0,0.1277557,37.066097,243.65007,127.61445,0.0,79.17373,0.1955195,100.0,94.82876,8.330017
11953,20157180.0,1.0,18.319275,13.313599,21.034973,20.944977,21.170868,21.186829,18.316895,18.323883,18.457336,28.739563,0.0,0.039441314,0.039441314,0.121560894,115.333336,18.300018,0.0,0.0,0.0,0.14032546,9.54197e-21,0.0,75.64977,60.98924,23.706469,96.0,0.12992911,36.810944,247.71683,138.23341,0.0,75.64977,0.2004722,100.0,90.55874,8.330017
11954,20157240.0,1.0,18.319977,13.315674,21.094208,21.043793,21.16925,21.184174,18.318573,18.328186,18.391357,28.505768,0.0,0.039752286,0.039752286,0.12233808,123.666664,18.300018,0.0,0.0,0.0,0.13887379,9.54197e-21,0.0,71.920746,78.38649,23.899885,96.0,0.12985566,36.54016,251.87212,150.47067,0.0,71.920746,0.2018914,100.0,86.04759,8.330017
11955,20157300.0,1.0,18.320282,13.317871,21.151276,21.139313,21.167664,21.181305,18.32019,18.332367,18.362701,28.478973,0.0,0.03939911,0.03939911,0.12055616,132.0,18.300018,0.0,0.0,0.0,0.12184959,9.54197e-21,0.0,68.35733,98.79,24.108727,96.0,0.12740663,36.247784,255.14122,163.25674,0.0,68.35733,0.19955137,100.0,81.69682,8.330017
11956,20157360.0,0.0,18.321503,13.32019,21.203583,21.227844,21.166412,21.178589,18.322449,18.335907,18.350677,28.792603,0.0,0.038668398,0.038668398,0.11274374,128.0,18.300018,0.0,0.0,0.0,0.19680372,9.54197e-21,0.0,65.18645,120.371056,24.343317,96.0,0.12059863,35.919357,255.24135,173.67615,0.0,65.18645,0.19012277,100.0,76.79834,8.330017
11957,20157420.0,0.0,18.324463,13.322632,21.25064,21.313599,21.165436,21.176056,18.325012,18.338379,18.345459,29.589172,0.0,0.037624694,0.037624694,0.100145146,124.0,18.300018,0.0,0.0,0.0,0.31411222,9.54197e-21,0.0,62.52652,140.36462,24.60371,96.0,0.11067015,35.554806,252.80927,180.1588,0.0,62.52652,0.17543161,100.0,71.6055,8.330017
11958,20157480.0,0.0,18.32846,13.325195,21.28946,21.396912,21.164764,21.173828,18.328217,18.339691,18.34317,30.97998,0.0,0.036514763,0.036514763,0.08375103,120.0,18.300018,0.0,0.0,0.0,0.4169341,9.54197e-21,0.0,60.42707,156.78897,24.898933,96.0,0.09850676,35.141495,248.77145,181.85233,0.0,60.42707,0.15681094,100.0,65.93373,8.330017
11959,20157540.0,0.0,18.33014,13.327881,21.316498,21.47705,21.16446,21.171936,18.331299,18.339264,18.341034,33.15677,0.0,0.035273004,0.035273004,0.066311635,116.0,18.300018,0.0,0.0,0.0,0.2995142,9.54197e-21,0.0,58.857513,166.57144,25.22806,96.0,0.085684784,34.680717,244.49611,178.30473,0.0,58.857513,0.13685906,100.0,60.039192,8.330017
11960,20157600.0,0.0,18.309174,13.330688,21.338257,21.534363,21.164673,21.170563,18.330505,18.33316,18.334076,27.671997,0.0,0.0336141,0.0336141,0.0588711,112.0,18.300018,0.0,0.0,0.0,-0.9397207,9.54197e-21,0.0,58.120026,161.29865,25.53755,96.0,0.078362435,34.247433,241.74979,170.36087,0.0,58.120026,0.12608348,0.0,57.802383,8.330017
11961,20157660.0,0.0,18.28833,13.333618,21.34082,21.547241,21.165558,21.16983,18.321472,18.325928,18.326447,23.463959,0.0,0.032514773,0.032514773,0.05447579,108.0,18.300018,0.0,0.0,0.0,-1.8083564,9.54197e-21,0.0,57.99924,152.38676,25.725252,96.0,0.07393394,33.98465,240.14679,162.46115,0.0,57.99924,0.11948659,0.0,56.75089,8.330017
11962,20157720.0,0.0,18.293488,13.336639,21.335815,21.541626,21.166687,21.169373,18.308716,18.316315,18.31659,21.249573,0.0,0.031781033,0.031781033,0.05158873,104.0,18.300018,0.0,0.0,0.0,-0.939332,9.54197e-21,0.0,58.202274,142.80278,25.75461,96.0,0.07136063,33.943546,239.23117,155.30069,0.0,58.202274,0.115131825,0.0,56.358562,8.330017
11963,20157780.0,0.0,18.305817,13.339752,21.32779,21.52713,21.167938,21.169067,18.30191,18.306671,18.306824,20.021606,0.0,0.03130469,0.03130469,0.049734965,100.0,18.300018,0.0,0.0,0.0,0.16959354,9.54197e-21,0.0,58.61115,133.43973,25.732485,96.0,0.069844134,33.97452,238.73776,148.99535,0.0,58.61115,0.11232645,0.0,56.413067,8.330017
11964,20157840.0,0.0,18.30539,13.342987,21.318573,21.508087,21.169312,21.168854,18.301971,18.300385,18.300476,19.319153,0.0,0.031007076,0.031007076,0.048589546,96.0,18.300018,0.0,0.0,0.0,0.25506654,9.54197e-21,0.0,59.14779,124.680565,25.746246,96.0,0.068807,33.955254,238.49887,143.49843,0.0,59.14779,0.110587075,0.0,56.7413,8.330017
11965,20157900.0,0.0,18.296051,13.346313,21.308868,21.486572,21.170746,21.168701,18.302826,18.297638,18.297699,18.907654,0.0,0.03083204,0.03083204,0.047906626,92.0,18.300018,0.0,0.0,0.0,-0.28148952,9.54197e-21,0.0,59.75754,116.66246,25.780743,96.0,0.06810168,33.906956,238.41193,138.70583,0.0,59.75754,0.10955564,0.0,57.227547,8.330017
11966,20157960.0,0.0,18.292145,13.349731,21.299072,21.463898,21.172394,21.168793,18.300812,18.296143,18.296173,18.66278,0.0,0.030738575,0.030738575,0.047518693,88.0,18.300018,0.0,0.0,0.0,-0.46196622,9.54197e-21,0.0,60.40445,109.38466,25.783401,96.0,0.06776592,33.903236,238.41574,134.49974,0.0,60.40445,0.10898274,0.0,57.80092,8.330017
11967,20158020.0,0.0,18.296356,13.353241,21.289185,21.440521,21.174011,21.168884,18.298004,18.294464,18.294464,18.513702,0.0,0.030696033,0.030696033,0.047310233,84.0,18.300018,0.0,0.0,0.0,-0.13623437,9.54197e-21,0.0,61.065674,102.782074,25.749939,96.0,0.06771252,33.950085,238.47435,130.76637,0.0,61.065674,0.10869038,0.0,58.417637,8.330017
11968,20158080.0,0.0,18.301483,13.356842,21.279205,21.416687,21.17566,21.169006,18.296997,18.292908,18.292938,18.425049,0.0,0.03068332,0.03068332,0.04721435,80.0,18.300018,0.0,0.0,0.0,0.21308799,9.54197e-21,0.0,61.730038,96.77195,25.712296,96.0,0.067770906,34.00279,238.56668,127.41529,0.0,61.730038,0.108569734,0.0,59.05505,8.330017
11969,20158140.0,0.0,18.301117,13.360535,21.269226,21.39267,21.177307,21.169128,18.297974,18.292389,18.292389,18.371246,0.0,0.03068246,0.03068246,0.047175452,76.0,18.300018,0.0,0.0,0.0,0.18805195,9.54197e-21,0.0,62.39213,91.25716,25.696024,96.0,0.06780284,34.025566,238.68102,124.35818,0.0,62.39213,0.1085301,0.0,59.697838,8.330017
