,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11970,20158200.0,0.0,18.297394,13.364288,21.259216,21.368591,21.178925,21.16922,18.299011,18.292725,18.292755,18.339752,0.0,0.030685475,0.030685475,0.047165133,72.0,18.300018,0.0,0.0,0.0,-0.053991467,9.54197e-21,0.0,63.05155,86.150925,25.6917,96.0,0.06781498,34.03162,238.81058,121.53122,0.0,63.05155,0.1085263,0.0,60.341038,8.330017
11971,20158260.0,0.0,18.295868,13.368134,21.250122,21.346436,21.180695,21.169556,18.298767,18.293243,18.293274,18.32129,0.0,0.030685928,0.030685928,0.04716288,68.0,18.300018,0.0,0.0,0.0,-0.15539846,9.54197e-21,0.0,63.709778,81.374435,25.679592,96.0,0.06785527,34.048573,238.9518,118.88011,0.0,63.709778,0.1085256,0.0,60.983295,8.330017
11972,20158320.0,0.0,18.297363,13.37207,21.241089,21.32431,21.182465,21.16986,18.298004,18.293427,18.293427,18.309723,0.0,0.0306792,0.0306792,0.047152467,64.0,18.300018,0.0,0.0,0.0,-0.054526754,9.54197e-21,0.0,64.37101,76.8538,25.656172,96.0,0.06792102,34.081356,239.10338,116.35612,0.0,64.37101,0.10850265,0.0,61.62745,8.330017
11973,20158380.0,0.0,18.299225,13.376068,21.232117,21.302307,21.184235,21.170166,18.29773,18.293427,18.293427,18.30246,0.0,0.03066325,0.03066325,0.047124434,60.0,18.300018,0.0,0.0,0.0,0.062378686,9.54197e-21,0.0,65.04008,72.537994,25.632778,96.0,0.06796588,34.11411,239.26456,113.92714,0.0,65.04008,0.10844295,0.0,62.278946,8.330017
11974,20158440.0,0.0,18.299805,13.380127,21.223175,21.280365,21.185974,21.170502,18.298157,18.293518,18.293518,18.29895,0.0,0.030638771,0.030638771,0.04708126,56.0,18.300018,0.0,0.0,0.0,0.09005794,9.54197e-21,0.0,65.72179,68.39881,25.615873,96.0,0.06796948,34.137775,239.43396,111.57949,0.0,65.72179,0.10834846,0.0,62.94294,8.330017
11975,20158500.0,0.0,18.29898,13.384277,21.214294,21.258575,21.187744,21.170837,18.298584,18.293823,18.293823,18.297058,0.0,0.030601997,0.030601997,0.047016498,52.0,18.300018,0.0,0.0,0.0,0.029454133,9.54197e-21,0.0,66.42314,64.38437,25.605217,96.0,0.067924716,34.152695,239.61324,109.28081,0.0,66.42314,0.10820618,0.0,63.62651,8.330017
11976,20158560.0,0.0,18.298798,13.388458,21.206268,21.238678,21.189667,21.171356,18.298798,18.294159,18.294159,18.295929,0.0,0.030549064,0.030549064,0.046922922,48.0,18.300018,0.0,0.0,0.0,0.004080115,9.54197e-21,0.0,67.148094,60.47098,25.594887,96.0,0.067847185,34.16716,239.8028,107.017166,0.0,67.148094,0.108010836,0.0,64.33355,8.330017
11977,20158620.0,0.0,18.29898,13.392731,21.198364,21.218933,21.191559,21.171906,18.29889,18.294434,18.294434,18.295288,0.0,0.030482067,0.030482067,0.046804897,44.0,18.300018,0.0,0.0,0.0,0.0067845588,9.54197e-21,0.0,67.90576,56.639675,25.584465,96.0,0.067738056,34.18175,240.00279,104.777756,0.0,67.90576,0.107758746,0.0,65.07303,8.330017
11978,20158680.0,0.0,18.299225,13.397034,21.190552,21.19931,21.193512,21.172455,18.299011,18.294647,18.294647,18.294952,0.0,0.030400971,0.030400971,0.046662554,40.0,18.300018,0.0,0.0,0.0,0.01467353,9.54197e-21,0.0,68.70621,52.87002,25.575048,96.0,0.06759414,34.194935,240.21344,102.55255,0.0,68.70621,0.10745129,0.0,65.85475,8.330017
11979,20158740.0,0.0,18.299438,13.401398,21.18283,21.17984,21.195465,21.173065,18.299133,18.29486,18.29486,18.2948,0.0,0.030299302,0.030299302,0.046483636,36.0,18.300018,0.0,0.0,0.0,0.02086765,9.54197e-21,0.0,69.54822,49.176384,25.567093,96.0,0.06740507,34.20607,240.4343,100.34658,0.0,69.54822,0.107076004,0.0,66.67756,8.330017
11980,20158800.0,0.0,18.299438,13.405823,21.17517,21.160522,21.197449,21.173676,18.299286,18.295105,18.295105,18.2948,0.0,0.03019467,0.03019467,0.046301767,32.333332,18.300018,0.0,0.0,0.0,0.014316106,9.54197e-21,0.0,70.44586,45.58756,25.560835,96.0,0.06719972,34.21483,240.65958,98.19236,0.0,70.44586,0.10668043,0.0,67.55495,8.330017
11981,20158860.0,0.0,18.299774,13.410309,21.168274,21.142822,21.199554,21.1745,18.299438,18.295319,18.295319,18.294891,0.0,0.03007454,0.03007454,0.046092574,28.666666,18.300018,0.0,0.0,0.0,0.021903653,9.54197e-21,0.0,71.399734,42.0952,25.556105,96.0,0.06695774,34.22145,240.89113,96.075035,0.0,71.399734,0.10623075,0.0,68.48729,8.330017
11982,20158920.0,0.0,18.299957,13.414795,21.16156,21.125305,21.20169,21.175385,18.299622,18.295563,18.295563,18.295044,0.0,0.029937144,0.029937144,0.045853615,25.0,18.300018,0.0,0.0,0.0,0.023393236,9.54197e-21,0.0,72.42489,38.68152,25.553652,96.0,0.066669226,34.224884,241.13011,93.98096,0.0,72.42489,0.10571257,0.0,69.48937,8.330017
11983,20158980.0,0.0,18.29837,13.419373,21.154846,21.10791,21.203857,21.176239,18.299622,18.29599,18.29599,18.29544,0.0,0.02992301,0.02992301,0.04584485,25.0,18.300018,0.0,0.0,0.0,-0.053695936,9.54197e-21,0.0,73.46582,35.84371,25.550297,96.0,0.06666243,34.229584,241.3038,92.364265,0.0,73.46582,0.10568576,0.0,70.50377,8.330017
11984,20159040.0,0.0,18.297272,13.42395,21.148163,21.090546,21.206024,21.177124,18.299164,18.296356,18.296356,18.295837,0.0,0.02996687,0.02996687,0.045935206,25.0,18.300018,0.0,0.0,0.0,-0.09973426,9.54197e-21,0.0,74.473976,33.470142,25.54075,96.0,0.06679616,34.24295,241.43633,91.07119,0.0,74.473976,0.10586464,0.0,71.48117,8.330017
11985,20159100.0,0.0,18.297821,13.428589,21.14148,21.073242,21.20816,21.177979,18.298462,18.296478,18.296478,18.29599,0.0,0.030048246,0.030048246,0.046089314,25.0,18.300018,0.0,0.0,0.0,-0.04696503,9.54197e-21,0.0,75.44033,31.46934,25.522215,96.0,0.06703956,34.2689,241.53668,90.029076,0.0,75.44033,0.106182195,0.0,72.414276,8.330017
11986,20159160.0,0.0,18.301239,13.433228,21.138885,21.066498,21.210327,21.178955,18.298157,18.296448,18.296448,21.894836,0.0,0.03015669,0.03015669,0.046288423,25.0,18.300018,0.0,0.0,0.0,0.11726216,9.54197e-21,0.0,76.35389,29.789381,25.501295,96.0,0.06734798,34.298183,241.6101,89.19659,0.0,76.35389,0.10659877,8.6479,73.29289,8.330017
11987,20159220.0,0.0,18.303925,13.437927,21.140472,21.068268,21.212433,21.17987,18.299133,18.296722,18.296722,22.002441,0.0,0.030284127,0.030284127,0.04651832,25.0,18.300018,0.0,0.0,0.0,0.24373877,9.54197e-21,0.0,77.20614,28.38662,25.494545,96.0,0.06764881,34.307636,241.66106,88.540184,0.0,77.20614,0.10708405,17.670853,74.10933,8.330017
11988,20159280.0,0.0,18.301727,13.442627,21.142914,21.072144,21.214539,21.180786,18.30072,18.297638,18.297638,22.536896,0.0,0.030424366,0.030424366,0.04676826,25.0,18.300018,0.0,0.0,0.0,0.07064822,9.54197e-21,0.0,77.99139,27.222641,25.509136,96.0,0.067904316,34.28721,241.69337,88.03157,0.0,77.99139,0.107614905,20.499504,74.858604,8.330017
11989,20159340.0,0.0,18.299347,13.447357,21.146545,21.078827,21.216553,21.18164,18.30127,18.298706,18.298706,23.057983,0.0,0.030572576,0.030572576,0.04702996,25.0,18.300018,0.0,0.0,0.0,-0.09913214,9.54197e-21,0.0,78.70598,26.263248,25.525873,96.0,0.06816814,34.26378,241.71045,87.64643,0.0,78.70598,0.10817346,21.709112,75.53774,8.330017
11990,20159400.0,0.0,18.30011,13.452118,21.151154,21.087738,21.218536,21.182434,18.30075,18.299347,18.299347,23.429321,0.0,0.030725155,0.030725155,0.0472973,25.0,18.300018,0.0,0.0,0.0,-0.057350665,9.54197e-21,0.0,79.348114,25.479633,25.531727,96.0,0.068476394,34.25558,241.71506,87.36476,0.0,79.348114,0.10874621,21.735933,76.14548,8.330017
11991,20159460.0,0.0,18.302399,13.456879,21.156586,21.09848,21.22052,21.18335,18.300476,18.299591,18.299591,23.585754,0.0,0.030878587,0.030878587,0.04756426,25.0,18.300018,0.0,0.0,0.0,0.079522,9.54197e-21,0.0,79.91739,24.847376,25.534306,96.0,0.06879633,34.251972,241.70973,87.16926,0.0,79.91739,0.10932038,20.613607,76.681915,8.330017
11992,20159520.0,0.0,18.302948,13.46167,21.16211,21.109375,21.222473,21.184174,18.300964,18.299866,18.299866,23.524292,0.0,0.031030234,0.031030234,0.047826443,25.0,18.300018,0.0,0.0,0.0,0.10299249,9.54197e-21,0.0,80.41479,24.346102,25.545332,96.0,0.06908256,34.236534,241.69653,87.045715,0.0,80.41479,0.10988609,18.8591,77.14847,8.330017
11993,20159580.0,0.0,18.301605,13.466461,21.167236,21.119324,21.224335,21.184998,18.301514,18.300293,18.300293,23.27414,0.0,0.03117748,0.03117748,0.04807951,25.0,18.300018,0.0,0.0,0.0,0.012809508,9.54197e-21,0.0,80.84259,23.956692,25.563011,96.0,0.069335565,34.211784,241.67744,86.98073,0.0,80.84259,0.110433966,16.631224,77.5478,8.330017
11994,20159640.0,0.0,18.30017,13.471252,21.1716,21.127563,21.226196,21.18576,18.301575,18.30072,18.30072,22.873718,0.0,0.031319093,0.031319093,0.04832155,25.0,18.300018,0.0,0.0,0.0,-0.07349627,9.54197e-21,0.0,81.20343,23.66442,25.579082,96.0,0.0695807,34.189285,241.65384,86.9647,0.0,81.20343,0.11095921,14.188591,77.88275,8.330017
11995,20159700.0,0.0,18.299774,13.476074,21.174927,21.133484,21.227966,21.186493,18.301086,18.300903,18.300903,22.370605,0.0,0.0314537,0.0314537,0.04855034,25.0,18.300018,0.0,0.0,0.0,-0.08233231,9.54197e-21,0.0,81.50042,23.45635,25.588423,96.0,0.0698331,34.17621,241.62695,86.989105,0.0,81.50042,0.111457415,11.768179,78.15665,8.330017
11996,20159760.0,0.0,18.300476,13.4808655,21.177155,21.13675,21.229767,21.187286,18.300537,18.300781,18.300781,21.822784,0.0,0.031579725,0.031579725,0.048763473,25.0,18.300018,0.0,0.0,0.0,-0.017628111,9.54197e-21,0.0,81.73767,23.320227,25.591125,96.0,0.07008933,34.172424,241.59807,87.04535,0.0,81.73767,0.11192272,9.585743,78.3737,8.330017
11997,20159820.0,0.0,18.30069,13.485657,21.178162,21.137207,21.231537,21.18808,18.300354,18.300598,18.300598,21.294159,0.0,0.031695955,0.031695955,0.048959084,25.0,18.300018,0.0,0.0,0.0,0.012216162,9.54197e-21,0.0,81.92027,23.244917,25.593573,96.0,0.07032517,34.169,241.56827,87.125916,0.0,81.92027,0.11235091,7.9040318,78.53908,8.330017
11998,20159880.0,0.0,18.30008,13.490448,21.177948,21.13504,21.233246,21.188843,18.300354,18.300476,18.300476,20.828735,0.0,0.03180179,0.03180179,0.04913639,25.0,18.300018,0.0,0.0,0.0,-0.014868669,9.54197e-21,0.0,82.0526,23.222164,25.597033,96.0,0.0705351,34.16415,241.53827,87.22553,0.0,82.0526,0.11273997,6.810119,78.65708,8.330017
11999,20159940.0,0.0,18.299377,13.495239,21.176819,21.130737,21.234924,21.189545,18.300201,18.300385,18.300385,20.468842,0.0,0.031896673,0.031896673,0.04929467,25.0,18.300018,0.0,0.0,0.0,-0.04683568,9.54197e-21,0.0,82.14015,23.242878,25.598648,96.0,0.07072802,34.161892,241.50882,87.3385,0.0,82.14015,0.1130881,6.3700686,78.733086,8.330017
12000,20160000.0,0.0,18.299377,13.5,21.174957,21.124939,21.236572,21.190216,18.299896,18.300262,18.300262,20.239014,0.0,0.03198037,0.03198037,0.049433745,25.0,18.300018,0.0,0.0,0.0,-0.036367774,9.54197e-21,0.0,82.18831,23.299265,25.596275,96.0,0.07091101,34.165215,241.48051,87.46014,0.0,82.18831,0.113394625,6.568743,78.77229,8.330017
12001,20160060.0,0.0,18.301727,13.504791,21.17633,21.122192,21.241943,21.194702,18.299866,18.30011,18.30011,20.053864,0.0,0.032052107,0.032052107,0.049552497,25.0,18.300018,0.0,0.0,0.0,0.08501635,9.54197e-21,0.0,82.20024,23.386387,25.59377,96.0,0.07106924,34.168724,241.45386,87.58684,0.0,82.20024,0.1136569,5.779757,78.77779,8.330017
12002,20160120.0,0.0,18.302032,13.509674,21.177551,21.118652,21.247253,21.199158,18.300476,18.300201,18.300201,19.936401,0.0,0.032112524,0.032112524,0.049652085,25.0,18.300018,0.0,0.0,0.0,0.08861776,9.54197e-21,0.0,82.18372,23.495792,25.600883,96.0,0.07117018,34.158764,241.42921,87.714424,0.0,82.18372,0.11387736,5.9791164,78.756905,8.330017
12003,20160180.0,0.0,18.300964,13.514618,21.17862,21.114807,21.252533,21.203583,18.300995,18.300507,18.300507,19.895538,0.0,0.03216292,0.03216292,0.04973479,25.0,18.300018,0.0,0.0,0.0,0.006912148,9.54197e-21,0.0,82.14565,23.620306,25.613577,96.0,0.071230575,34.14099,241.40662,87.84012,0.0,82.14565,0.11406088,6.4586453,78.716156,8.330017
12004,20160240.0,0.0,18.300201,13.519653,21.179657,21.110962,21.257782,21.207977,18.301086,18.300842,18.300842,19.931305,0.0,0.03220318,0.03220318,0.049800508,25.0,18.300018,0.0,0.0,0.0,-0.048664317,9.54197e-21,0.0,82.08859,23.75631,25.625238,96.0,0.071273275,34.12467,241.38635,87.96173,0.0,82.08859,0.11420715,7.179983,78.65798,8.330017
12005,20160300.0,0.0,18.300629,13.52475,21.180878,21.107574,21.263031,21.212341,18.300873,18.300964,18.300964,20.030365,0.0,0.032234114,0.032234114,0.049850617,25.0,18.300018,0.0,0.0,0.0,-0.02338045,9.54197e-21,0.0,82.01763,23.898272,25.633087,96.0,0.07130967,34.113678,241.36852,88.07688,0.0,82.01763,0.114319116,8.03843,78.58715,8.330017
12006,20160360.0,0.0,18.301788,13.529938,21.182556,21.105408,21.268127,21.216675,18.300781,18.300964,18.300964,20.165863,0.0,0.03225621,0.03225621,0.049885962,25.0,18.300018,0.0,0.0,0.0,0.04714031,9.54197e-21,0.0,81.93564,24.043371,25.640032,96.0,0.07133074,34.103954,241.35312,88.18446,0.0,81.93564,0.114398666,8.720387,78.50638,8.330017
12007,20160420.0,0.0,18.302155,13.535217,21.1846,21.104065,21.273224,21.221008,18.301117,18.301025,18.301025,20.320007,0.0,0.03227043,0.03227043,0.049908157,25.0,18.300018,0.0,0.0,0.0,0.05883394,9.54197e-21,0.0,81.84713,24.187323,25.65223,96.0,0.071316995,34.086876,241.34013,88.28298,0.0,81.84713,0.11444929,9.429167,78.4199,8.330017
12008,20160480.0,0.0,18.301819,13.540588,21.187012,21.103577,21.27829,21.225311,18.301483,18.301208,18.301208,20.475037,0.0,0.032277826,0.032277826,0.04991898,25.0,18.300018,0.0,0.0,0.0,0.02392311,9.54197e-21,0.0,81.75568,24.326674,25.668673,96.0,0.07127416,34.06386,241.32947,88.37155,0.0,81.75568,0.11447492,10.008204,78.33106,8.330017
12009,20160540.0,0.0,18.301544,13.546051,21.189728,21.103851,21.283356,21.229584,18.301666,18.301422,18.301422,20.615875,0.0,0.032279387,0.032279387,0.0499201,25.0,18.300018,0.0,0.0,0.0,-0.0040907427,9.54197e-21,0.0,81.66394,24.4589,25.686031,96.0,0.071215935,34.039555,241.32097,88.449745,0.0,81.66394,0.114479154,10.417149,78.24235,8.330017
12010,20160600.0,0.0,18.301605,13.551605,21.19278,21.104828,21.288391,21.233856,18.301697,18.301605,18.301605,20.734924,0.0,0.032275707,0.032275707,0.049912527,25.0,18.300018,0.0,0.0,0.0,-0.007850901,9.54197e-21,0.0,81.57333,24.582705,25.703217,96.0,0.0711474,34.0155,241.31453,88.517426,0.0,81.57333,0.11446418,10.644128,78.155075,8.330017
12011,20160660.0,0.0,18.302612,13.557251,21.197174,21.107635,21.294403,21.239288,18.301727,18.301697,18.301697,20.785309,0.0,0.032267943,0.032267943,0.049898185,25.0,18.300018,0.0,0.0,0.0,0.04299407,9.54197e-21,0.0,81.48647,24.695923,25.720358,96.0,0.07107054,33.9915,241.30995,88.57459,0.0,81.48647,0.11443428,10.141342,78.071686,8.330017
12012,20160720.0,0.0,18.302856,13.562988,21.20163,21.110504,21.300415,21.24469,18.302032,18.301819,18.301819,20.77304,0.0,0.03225699,0.03225699,0.04987859,25.0,18.300018,0.0,0.0,0.0,0.049378593,9.54197e-21,0.0,81.40498,24.797615,25.741646,96.0,0.070972554,33.961697,241.307,88.62164,0.0,81.40498,0.114392765,9.654472,77.993706,8.330017
12013,20160780.0,0.0,18.302246,13.568817,21.205994,21.11316,21.306396,21.250061,18.302338,18.302032,18.302032,20.70929,0.0,0.03224358,0.03224358,0.04985497,25.0,18.300018,0.0,0.0,0.0,0.0027778428,9.54197e-21,0.0,81.32987,24.88721,25.766405,96.0,0.070857376,33.927032,241.30553,88.659035,0.0,81.32987,0.1143423,9.0273485,77.92202,8.330017
12014,20160840.0,0.0,18.301727,13.574768,21.210175,21.115295,21.312378,21.255432,18.302368,18.302216,18.302216,20.607574,0.0,0.032228623,0.032228623,0.049828876,25.0,18.300018,0.0,0.0,0.0,-0.03198053,9.54197e-21,0.0,81.262,24.964369,25.790184,96.0,0.07074247,33.89374,241.30525,88.68756,0.0,81.262,0.11428629,8.357275,77.85744,8.330017
12015,20160900.0,0.0,18.301666,13.580811,21.21402,21.116821,21.318329,21.260803,18.302216,18.302277,18.302277,20.482452,0.0,0.03221278,0.03221278,0.049801406,25.0,18.300018,0.0,0.0,0.0,-0.03195224,9.54197e-21,0.0,81.20173,25.0293,25.811428,96.0,0.07063467,33.864002,241.306,88.70804,0.0,81.20173,0.1142271,7.713958,77.80027,8.330017
12016,20160960.0,0.0,18.302063,13.586975,21.217804,21.118103,21.32431,21.266174,18.302032,18.302216,18.302216,20.331085,0.0,0.032196373,0.032196373,0.04977312,25.0,18.300018,0.0,0.0,0.0,-0.0010093722,9.54197e-21,0.0,81.14917,25.082249,25.830698,96.0,0.07053268,33.83702,241.30762,88.72096,0.0,81.14917,0.11416596,6.9512815,77.75057,8.330017
12017,20161020.0,0.0,18.302216,13.593231,21.221222,21.11853,21.330261,21.271576,18.302002,18.302155,18.302155,20.178253,0.0,0.03218008,0.03218008,0.049745116,25.0,18.300018,0.0,0.0,0.0,0.013170384,9.54197e-21,0.0,81.10435,25.124197,25.850424,96.0,0.0704294,33.809406,241.30988,88.72764,0.0,81.10435,0.11410535,6.386696,77.70836,8.330017
12018,20161080.0,0.0,18.302002,13.599609,21.224304,21.118225,21.336212,21.276947,18.302032,18.302094,18.302094,20.038757,0.0,0.03216423,0.03216423,0.049717985,25.0,18.300018,0.0,0.0,0.0,0.0015936978,9.54197e-21,0.0,81.06704,25.155918,25.87097,96.0,0.070324264,33.780643,241.31262,88.728874,0.0,81.06704,0.1140465,5.984823,77.67338,8.330017
12019,20161140.0,0.0,18.301666,13.60611,21.22705,21.117218,21.342133,21.282288,18.302032,18.302094,18.302094,19.923645,0.0,0.032149132,0.032149132,0.049692214,25.0,18.300018,0.0,0.0,0.0,-0.017251862,9.54197e-21,0.0,81.03693,25.178219,25.89123,96.0,0.07022176,33.752277,241.31572,88.72547,0.0,81.03693,0.11399051,5.7680483,77.64531,8.330017
12020,20161200.0,0.0,18.301575,13.612701,21.229614,21.115753,21.348022,21.287628,18.30194,18.302032,18.302032,19.84378,0.0,0.0321351,0.0321351,0.049668334,25.0,18.300018,0.0,0.0,0.0,-0.01904599,9.54197e-21,0.0,81.01336,25.192432,25.909954,96.0,0.07012691,33.726063,241.31898,88.718544,0.0,81.01336,0.113938555,5.7376733,77.6235,8.330017
12021,20161260.0,0.0,18.30185,13.619446,21.232178,21.11441,21.353943,21.293,18.301819,18.301971,18.301971,19.794067,0.0,0.032122444,0.032122444,0.049646884,25.0,18.300018,0.0,0.0,0.0,-0.0013004147,9.54197e-21,0.0,80.99688,25.198236,25.927528,96.0,0.070039034,33.70146,241.32236,88.708244,0.0,80.99688,0.11389178,5.701013,77.60845,8.330017
12022,20161320.0,0.0,18.302002,13.626282,21.234741,21.112946,21.359833,21.29837,18.301819,18.30191,18.30191,19.769318,0.0,0.03211088,0.03211088,0.04962733,25.0,18.300018,0.0,0.0,0.0,0.010218568,9.54197e-21,0.0,80.98488,25.199116,25.945532,96.0,0.06995195,33.676258,241.3257,88.69627,0.0,80.98488,0.11384909,5.8514895,77.597664,8.330017
12023,20161380.0,0.0,18.302002,13.63324,21.237244,21.11148,21.365692,21.30371,18.30188,18.30188,18.30188,19.774323,0.0,0.032100663,0.032100663,0.0496101,25.0,18.300018,0.0,0.0,0.0,0.00879775,9.54197e-21,0.0,80.977585,25.195154,25.964394,96.0,0.0698647,33.64985,241.32893,88.68295,0.0,80.977585,0.11381141,6.0954447,77.59133,8.330017
12024,20161440.0,0.0,18.30194,13.64035,21.239807,21.110138,21.371552,21.309021,18.30191,18.30188,18.30188,19.805023,0.0,0.032091793,0.032091793,0.049595196,25.0,18.300018,0.0,0.0,0.0,0.0029000158,9.54197e-21,0.0,80.97443,25.18718,25.983719,96.0,0.06977865,33.622795,241.33203,88.66878,0.0,80.97443,0.11377877,6.40207,77.5889,8.330017
12025,20161500.0,0.0,18.30191,13.647583,21.242462,21.108978,21.37738,21.314331,18.30194,18.30188,18.30188,19.85788,0.0,0.03208426,0.03208426,0.0495826,25.0,18.300018,0.0,0.0,0.0,-0.0010571969,9.54197e-21,0.0,80.975,25.175756,26.003206,96.0,0.06969484,33.595512,241.33493,88.65405,0.0,80.975,0.1137511,6.7481885,77.58999,8.330017
12026,20161560.0,0.0,18.302155,13.654938,21.245483,21.108795,21.38321,21.319672,18.301971,18.30191,18.30191,19.909088,0.0,0.03207812,0.03207812,0.049572386,25.0,18.300018,0.0,0.0,0.0,0.009739032,9.54197e-21,0.0,80.97869,25.161873,26.022799,96.0,0.06961356,33.568085,241.33755,88.63941,0.0,80.97869,0.1137286,6.8427734,77.59401,8.330017
12027,20161620.0,0.0,18.302246,13.662415,21.248688,21.108887,21.389008,21.324982,18.302032,18.30194,18.30194,19.951874,0.0,0.032073513,0.032073513,0.04956478,25.0,18.300018,0.0,0.0,0.0,0.010771559,9.54197e-21,0.0,80.98517,25.146336,26.043701,96.0,0.069530874,33.53882,241.33984,88.62547,0.0,80.98517,0.113711774,6.960793,77.60059,8.330017
12028,20161680.0,0.0,18.302246,13.670044,21.251923,21.10913,21.394806,21.330322,18.302124,18.302002,18.302002,19.989716,0.0,0.032069564,0.032069564,0.049558282,25.0,18.300018,0.0,0.0,0.0,0.007912336,9.54197e-21,0.0,80.992645,25.130362,26.065126,96.0,0.06944769,33.508823,241.34195,88.611984,0.0,80.992645,0.11369737,7.042829,77.60811,8.330017
12029,20161740.0,0.0,18.302216,13.677826,21.255219,21.109528,21.400604,21.335602,18.302185,18.302063,18.302063,20.017426,0.0,0.032066606,0.032066606,0.049553476,25.0,18.300018,0.0,0.0,0.0,0.0036258153,9.54197e-21,0.0,81.00141,25.114067,26.087042,96.0,0.069364846,33.47814,241.3438,88.59939,0.0,81.00141,0.11368665,7.067664,77.6168,8.330017
12030,20161800.0,0.0,18.302216,13.68573,21.258545,21.110046,21.406372,21.340881,18.302216,18.302124,18.302124,20.033936,0.0,0.032064553,0.032064553,0.049550198,25.0,18.300018,0.0,0.0,0.0,0.001089698,9.54197e-21,0.0,81.01111,25.097832,26.109177,96.0,0.06928309,33.44715,241.34537,88.58781,0.0,81.01111,0.113679275,7.040216,77.62631,8.330017
12031,20161860.0,0.0,18.30243,13.693756,21.262238,21.111359,21.41211,21.346222,18.302246,18.302155,18.302155,20.020416,0.0,0.03206334,0.03206334,0.04954833,25.0,18.300018,0.0,0.0,0.0,0.0089728935,9.54197e-21,0.0,81.021484,25.081907,26.131577,96.0,0.06920211,33.415794,241.34666,88.5773,0.0,81.021484,0.11367498,6.666859,77.63643,8.330017
12032,20161920.0,0.0,18.30246,13.701965,21.265839,21.112488,21.417847,21.351562,18.302307,18.302185,18.302185,19.98294,0.0,0.032062802,0.032062802,0.049547598,25.0,18.300018,0.0,0.0,0.0,0.009867345,9.54197e-21,0.0,81.032074,25.066774,26.154745,96.0,0.06911979,33.383358,241.34772,88.56798,0.0,81.032074,0.11367318,6.3763695,77.646706,8.330017
12033,20161980.0,0.0,18.302368,13.710297,21.269348,21.113373,21.423584,21.356873,18.302338,18.302246,18.302246,19.931183,0.0,0.03206283,0.03206283,0.049547806,25.0,18.300018,0.0,0.0,0.0,0.0027021894,9.54197e-21,0.0,81.042595,25.052656,26.178387,96.0,0.06903694,33.350258,241.34854,88.55986,0.0,81.042595,0.11367344,6.0727687,77.65687,8.330017
12034,20162040.0,0.0,18.302216,13.7187805,21.272705,21.113953,21.42926,21.362183,18.302368,18.302307,18.302307,19.868774,0.0,0.03206337,0.03206337,0.049548868,25.0,18.300018,0.0,0.0,0.0,-0.006551032,9.54197e-21,0.0,81.05292,25.039633,26.202085,96.0,0.06895491,33.31708,241.34915,88.55292,0.0,81.05292,0.11367558,5.781546,77.6668,8.330017
12035,20162100.0,0.0,18.302185,13.7274475,21.27591,21.114197,21.434967,21.367462,18.302338,18.302307,18.302307,19.805664,0.0,0.032064285,0.032064285,0.049550556,25.0,18.300018,0.0,0.0,0.0,-0.0077934945,9.54197e-21,0.0,81.06276,25.027868,26.22515,96.0,0.068875834,33.28479,241.34956,88.54712,0.0,81.06276,0.1136791,5.542182,77.67625,8.330017
12036,20162160.0,0.0,18.30243,13.736237,21.279297,21.114807,21.440613,21.372803,18.302307,18.302307,18.302307,19.727295,0.0,0.032065522,0.032065522,0.04955277,25.0,18.300018,0.0,0.0,0.0,0.00582373,9.54197e-21,0.0,81.07204,25.017408,26.247784,96.0,0.06879889,33.2531,241.34981,88.54241,0.0,81.07204,0.1136838,5.0792403,77.68513,8.330017
12037,20162220.0,0.0,18.30249,13.745178,21.282501,21.11502,21.446259,21.378143,18.302338,18.302307,18.302307,19.64682,0.0,0.03206697,0.03206697,0.049555313,25.0,18.300018,0.0,0.0,0.0,0.00886131,9.54197e-21,0.0,81.08062,25.008331,26.271109,96.0,0.06871992,33.220448,241.3499,88.53873,0.0,81.08062,0.11368924,4.7899737,77.69331,8.330017
12038,20162280.0,0.0,18.302368,13.754303,21.285492,21.114807,21.451904,21.383453,18.302368,18.302307,18.302307,19.575287,0.0,0.03206854,0.03206854,0.04955806,25.0,18.300018,0.0,0.0,0.0,0.0011798505,9.54197e-21,0.0,81.08845,25.000595,26.294909,96.0,0.06863949,33.187126,241.34988,88.53596,0.0,81.08845,0.11369512,4.5938025,77.70075,8.330017
12039,20162340.0,0.0,18.302246,13.76358,21.28836,21.114258,21.45752,21.388763,18.302368,18.302338,18.302338,19.51773,0.0,0.032070193,0.032070193,0.04956092,25.0,18.300018,0.0,0.0,0.0,-0.005890138,9.54197e-21,0.0,81.09548,24.99413,26.318546,96.0,0.068559736,33.154034,241.34976,88.534004,0.0,81.09548,0.11370129,4.4934177,77.70743,8.330017
12040,20162400.0,0.0,18.302216,13.77301,21.291077,21.113464,21.463104,21.394043,18.302338,18.302338,18.302338,19.476929,0.0,0.032071896,0.032071896,0.04956386,25.0,18.300018,0.0,0.0,0.0,-0.0065244986,9.54197e-21,0.0,81.10172,24.988884,26.341728,96.0,0.06848168,33.121582,241.34955,88.53281,0.0,81.10172,0.11370764,4.489765,77.713326,8.330017
12041,20162460.0,0.0,18.30249,13.782623,21.294037,21.11322,21.468658,21.399384,18.302307,18.302338,18.302338,19.439178,0.0,0.032073572,0.032073572,0.049566735,25.0,18.300018,0.0,0.0,0.0,0.0072647044,9.54197e-21,0.0,81.107056,24.984911,26.364725,96.0,0.06840414,33.089382,241.34927,88.532326,0.0,81.107056,0.113713875,4.2776318,77.71835,8.330017
12042,20162520.0,0.0,18.302551,13.792419,21.296906,21.112793,21.474213,21.404724,18.302368,18.302338,18.302338,19.410645,0.0,0.032075163,0.032075163,0.049569447,25.0,18.300018,0.0,0.0,0.0,0.009011768,9.54197e-21,0.0,81.11154,24.982101,26.388771,96.0,0.068322696,33.05572,241.34894,88.53241,0.0,81.11154,0.11371977,4.258625,77.722565,8.330017
12043,20162580.0,0.0,18.30252,13.802368,21.299744,21.112305,21.479767,21.410034,18.30243,18.302368,18.302368,19.390991,0.0,0.03207668,0.03207668,0.04957203,25.0,18.300018,0.0,0.0,0.0,0.0047581266,9.54197e-21,0.0,81.11551,24.97997,26.41336,96.0,0.06823915,33.021297,241.34859,88.532814,0.0,81.11551,0.11372539,4.275699,77.72628,8.330017
12044,20162640.0,0.0,18.30249,13.8124695,21.302551,21.111725,21.48526,21.415314,18.30249,18.302399,18.302399,19.383331,0.0,0.032078084,0.032078084,0.049574416,25.0,18.300018,0.0,0.0,0.0,0.00059356896,9.54197e-21,0.0,81.11881,24.978636,26.438194,96.0,0.06815446,32.986526,241.34824,88.533554,0.0,81.11881,0.11373057,4.339163,77.72938,8.330017
12045,20162700.0,0.0,18.30249,13.822784,21.305359,21.111176,21.490784,21.420593,18.30249,18.30243,18.30243,19.386902,0.0,0.032079365,0.032079365,0.049576588,25.0,18.300018,0.0,0.0,0.0,6.416504e-05,9.54197e-21,0.0,81.12153,24.977997,26.46311,96.0,0.06806921,32.95165,241.34785,88.53457,0.0,81.12153,0.11373532,4.438563,77.73189,8.330017
12046,20162760.0,0.0,18.302734,13.833252,21.308502,21.11142,21.496246,21.425934,18.30252,18.30246,18.30246,19.380646,0.0,0.032080512,0.032080512,0.049578518,25.0,18.300018,0.0,0.0,0.0,0.010576081,9.54197e-21,0.0,81.123634,24.978033,26.488348,96.0,0.06798248,32.91631,241.34749,88.53583,0.0,81.123634,0.11373954,4.2500505,77.73384,8.330017
12047,20162820.0,0.0,18.302765,13.843903,21.311615,21.111572,21.501709,21.431244,18.302582,18.30252,18.30252,19.368317,0.0,0.032081433,0.032081433,0.049580067,25.0,18.300018,0.0,0.0,0.0,0.009597174,9.54197e-21,0.0,81.1251,24.97874,26.514864,96.0,0.067890756,32.879192,241.34714,88.537224,0.0,81.1251,0.11374294,4.1877074,77.735176,8.330017
12048,20162880.0,0.0,18.302734,13.854736,21.314667,21.111664,21.50711,21.436554,18.302643,18.302551,18.302551,19.3555,0.0,0.03208223,0.03208223,0.049581394,25.0,18.300018,0.0,0.0,0.0,0.0055938964,9.54197e-21,0.0,81.12623,24.979744,26.541754,96.0,0.0677974,32.84154,241.34682,88.53866,0.0,81.12623,0.113745846,4.1332264,77.73621,8.330017
12049,20162940.0,0.0,18.302765,13.865784,21.317719,21.111725,21.512543,21.441833,18.302673,18.302612,18.302612,19.342743,0.0,0.032082964,0.032082964,0.04958262,25.0,18.300018,0.0,0.0,0.0,0.003654507,9.54197e-21,0.0,81.12723,24.980867,26.568779,96.0,0.06770341,32.80371,241.3465,88.5401,0.0,81.12723,0.11374854,4.0835457,77.737114,8.330017
12050,20163000.0,0.0,18.302795,13.876984,21.32071,21.111694,21.517944,21.447113,18.302734,18.302643,18.302643,19.330963,0.0,0.03208357,0.03208357,0.04958363,25.0,18.300018,0.0,0.0,0.0,0.0031829965,9.54197e-21,0.0,81.127945,24.982206,26.596073,96.0,0.06760817,32.765503,241.3462,88.54153,0.0,81.127945,0.11375078,4.047148,77.737755,8.330017
12051,20163060.0,0.0,18.302948,13.888397,21.324005,21.112366,21.523315,21.452423,18.302765,18.302704,18.302704,19.300323,0.0,0.032084037,0.032084037,0.0495844,25.0,18.300018,0.0,0.0,0.0,0.009298221,9.54197e-21,0.0,81.1284,24.983734,26.6239,96.0,0.06751072,32.72654,241.34595,88.542915,0.0,81.1284,0.11375248,3.711493,77.73815,8.330017
12052,20163120.0,0.0,18.303009,13.899994,21.32724,21.112885,21.528687,21.457733,18.302826,18.302734,18.302734,19.260193,0.0,0.032084405,0.032084405,0.049584996,25.0,18.300018,0.0,0.0,0.0,0.00922813,9.54197e-21,0.0,81.12872,24.985352,26.6525,96.0,0.06741026,32.6865,241.3457,88.54424,0.0,81.12872,0.11375381,3.5116568,77.73843,8.330017
12053,20163180.0,0.0,18.302948,13.911774,21.330383,21.11316,21.534027,21.463013,18.302887,18.302795,18.302795,19.21762,0.0,0.032084666,0.032084666,0.049585417,25.0,18.300018,0.0,0.0,0.0,0.0033927124,9.54197e-21,0.0,81.12892,24.986998,26.681644,96.0,0.06730765,32.6457,241.34549,88.54548,0.0,81.12892,0.11375475,3.3326716,77.738594,8.330017
12054,20163240.0,0.0,18.302887,13.923767,21.333405,21.11319,21.539368,21.468292,18.302917,18.302856,18.302856,19.17633,0.0,0.032084838,0.032084838,0.049585693,25.0,18.300018,0.0,0.0,0.0,-0.0015479486,9.54197e-21,0.0,81.12906,24.988625,26.710882,96.0,0.067204475,32.604763,241.3453,88.5466,0.0,81.12906,0.113755375,3.192936,77.73869,8.330017
12055,20163300.0,0.0,18.302887,13.935974,21.336304,21.113037,21.544678,21.473572,18.302917,18.302887,18.302887,19.138855,0.0,0.032084934,0.032084934,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.002178319,9.54197e-21,0.0,81.12913,24.990198,26.740011,96.0,0.067101486,32.56398,241.34515,88.547615,0.0,81.12913,0.11375571,3.09884,77.738754,8.330017
12056,20163360.0,0.0,18.303162,13.948364,21.339478,21.113464,21.549988,21.478882,18.302917,18.302887,18.302887,19.089996,0.0,0.032084968,0.032084968,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.010717086,9.54197e-21,0.0,81.12919,24.991688,26.76913,96.0,0.06699836,32.523216,241.34502,88.54851,0.0,81.12919,0.11375581,2.7515318,77.7388,8.330017
12057,20163420.0,0.0,18.303223,13.960968,21.34253,21.113617,21.555267,21.484192,18.302979,18.302917,18.302917,19.03891,0.0,0.03208493,0.03208493,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.013798279,9.54197e-21,0.0,81.129265,24.993093,26.799223,96.0,0.066891626,32.481087,241.34491,88.54928,0.0,81.129265,0.11375566,2.5636678,77.73887,8.330017
12058,20163480.0,0.0,18.3031,13.973755,21.345459,21.113495,21.560516,21.489471,18.30307,18.302979,18.302979,18.991516,0.0,0.032084838,0.032084838,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.0033522279,9.54197e-21,0.0,81.12939,24.9944,26.830309,96.0,0.06678119,32.437565,241.34482,88.549934,0.0,81.12939,0.11375531,2.4267168,77.73898,8.330017
12059,20163540.0,0.0,18.303009,13.986786,21.348297,21.11319,21.565765,21.494751,18.3031,18.30304,18.30304,18.953278,0.0,0.03208472,0.03208472,0.049585402,25.0,18.300018,0.0,0.0,0.0,-0.004429521,9.54197e-21,0.0,81.12957,24.995558,26.861391,96.0,0.06667068,32.394054,241.34474,88.550476,0.0,81.12957,0.11375484,2.3550153,77.73916,8.330017
12060,20163600.0,0.0,18.30304,14.0,21.351044,21.112701,21.570984,21.5,18.3031,18.30307,18.30307,18.926392,0.0,0.032084573,0.032084573,0.049585145,25.0,18.300018,0.0,0.0,0.0,-0.004287412,9.54197e-21,0.0,81.12982,24.996561,26.892208,96.0,0.06656101,32.35091,241.3447,88.550896,0.0,81.12982,0.113754295,2.3450541,77.73941,8.330017
12061,20163660.0,0.0,18.30661,14.013397,21.360657,21.119598,21.583313,21.512482,18.303375,18.303131,18.303131,18.731995,0.0,0.032084372,0.032084372,0.049584795,25.0,18.300018,0.0,0.0,0.0,0.15897831,9.54197e-21,0.0,81.13016,24.99751,26.926046,96.0,0.06644046,32.303535,241.34465,88.55123,0.0,81.13016,0.11375355,0.0,77.739746,8.330017
12062,20163720.0,0.0,18.306885,14.026947,21.370178,21.125397,21.595642,21.524902,18.304474,18.303497,18.303497,18.555725,0.0,0.032083996,0.032083996,0.049584124,25.0,18.300018,0.0,0.0,0.0,0.14627053,9.54197e-21,0.0,81.13065,24.998722,26.974987,96.0,0.06626582,32.235016,241.34464,88.55151,0.0,81.13065,0.11375212,0.0,77.74023,8.330017
12063,20163780.0,0.0,18.304688,14.040649,21.379333,21.130432,21.60788,21.537292,18.305267,18.304169,18.304169,18.45752,0.0,0.032083523,0.032083523,0.0495833,25.0,18.300018,0.0,0.0,0.0,-0.013889025,9.54197e-21,0.0,81.131424,24.999844,27.032986,96.0,0.06605871,32.15382,241.34464,88.55165,0.0,81.131424,0.113750346,0.0,77.74098,8.330017
12064,20163840.0,0.0,18.303558,14.054474,21.388306,21.13507,21.620117,21.549622,18.305176,18.304657,18.304657,18.394958,0.0,0.032083128,0.032083128,0.049582627,25.0,18.300018,0.0,0.0,0.0,-0.088838875,9.54197e-21,0.0,81.13238,25.00053,27.085558,96.0,0.065870926,32.08022,241.34465,88.55162,0.0,81.13238,0.11374889,0.0,77.74192,8.330017
12065,20163900.0,0.0,18.30423,14.06842,21.397125,21.139435,21.632294,21.56195,18.304718,18.30478,18.30478,18.357422,0.0,0.03208285,0.03208285,0.04958215,25.0,18.300018,0.0,0.0,0.0,-0.037182793,9.54197e-21,0.0,81.13345,25.000786,27.130375,96.0,0.06571087,32.01748,241.34465,88.55147,0.0,81.13345,0.11374785,0.0,77.74297,8.330017
12066,20163960.0,0.0,18.305481,14.08252,21.405975,21.144287,21.644104,21.574005,18.304504,18.304688,18.304688,18.335785,0.0,0.032082606,0.032082606,0.049581748,25.0,18.300018,0.0,0.0,0.0,0.046982706,9.54197e-21,0.0,81.13464,25.000864,27.173588,96.0,0.06555652,31.95698,241.34467,88.551254,0.0,81.13464,0.11374696,0.0,77.74413,8.330017
12067,20164020.0,0.0,18.305573,14.096741,21.414764,21.149048,21.655914,21.585999,18.30478,18.304657,18.304657,18.322937,0.0,0.032082338,0.032082338,0.04958128,25.0,18.300018,0.0,0.0,0.0,0.048180707,9.54197e-21,0.0,81.13595,25.000977,27.222136,96.0,0.06538301,31.88901,241.34468,88.551025,0.0,81.13595,0.11374596,0.0,77.7454,8.330017
12068,20164080.0,0.0,18.304993,14.1111145,21.423492,21.153717,21.667664,21.597961,18.305023,18.304749,18.304749,18.315125,0.0,0.032082062,0.032082062,0.04958082,25.0,18.300018,0.0,0.0,0.0,0.006384176,9.54197e-21,0.0,81.13739,25.001019,27.273405,96.0,0.06519971,31.81723,241.3447,88.55076,0.0,81.13739,0.11374495,0.0,77.746796,8.330017
12069,20164140.0,0.0,18.304565,14.12561,21.43216,21.158325,21.679352,21.609894,18.305084,18.30487,18.30487,18.310577,0.0,0.03208183,0.03208183,0.049580425,25.0,18.300018,0.0,0.0,0.0,-0.025440488,9.54197e-21,0.0,81.13894,25.000916,27.324167,96.0,0.065018214,31.746166,241.34471,88.550446,0.0,81.13894,0.11374409,0.0,77.7483,8.330017
12070,20164200.0,0.0,18.304535,14.140228,21.440796,21.162872,21.69104,21.621796,18.304932,18.304932,18.304932,18.308289,0.0,0.032081652,0.032081652,0.049580127,25.0,18.300018,0.0,0.0,0.0,-0.024813846,9.54197e-21,0.0,81.14059,25.000654,27.373081,96.0,0.06484332,31.677687,241.34473,88.5501,0.0,81.14059,0.113743424,0.0,77.74989,8.330017
12071,20164260.0,0.0,18.305481,14.154968,21.450317,21.168945,21.703156,21.634308,18.30484,18.304901,18.304901,18.306885,0.0,0.03208152,0.03208152,0.049579907,25.0,18.300018,0.0,0.0,0.0,0.027929861,9.54197e-21,0.0,81.14229,25.0003,27.420633,96.0,0.06467328,31.611113,241.34473,88.54975,0.0,81.14229,0.11374294,0.0,77.75154,8.330017
12072,20164320.0,0.0,18.305847,14.16983,21.4599,21.174957,21.71524,21.646759,18.304962,18.304932,18.304932,18.30603,0.0,0.03208138,0.03208138,0.04957968,25.0,18.300018,0.0,0.0,0.0,0.04698785,9.54197e-21,0.0,81.14405,24.999987,27.47117,96.0,0.0644925,31.540361,241.34473,88.54942,0.0,81.14405,0.11374245,0.0,77.75324,8.330017
12073,20164380.0,0.0,18.305481,14.184814,21.46939,21.180939,21.727295,21.65921,18.305267,18.305023,18.305023,18.305664,0.0,0.03208124,0.03208124,0.049579434,25.0,18.300018,0.0,0.0,0.0,0.018268213,9.54197e-21,0.0,81.145874,24.999714,27.525007,96.0,0.06429981,31.464989,241.34471,88.54911,0.0,81.145874,0.11374191,0.0,77.755005,8.330017
12074,20164440.0,0.0,18.305054,14.199951,21.478882,21.18689,21.739288,21.67157,18.30539,18.305145,18.305145,18.305511,0.0,0.03208112,0.03208112,0.049579237,25.0,18.300018,0.0,0.0,0.0,-0.0144123705,9.54197e-21,0.0,81.147766,24.999395,27.579208,96.0,0.06410577,31.389105,241.3447,88.5488,0.0,81.147766,0.11374148,0.0,77.75682,8.330017
12075,20164500.0,0.0,18.304993,14.215179,21.488312,21.19281,21.751251,21.68393,18.305298,18.305237,18.305237,18.30545,0.0,0.032081053,0.032081053,0.04957913,25.0,18.300018,0.0,0.0,0.0,-0.01858041,9.54197e-21,0.0,81.149704,24.998995,27.631834,96.0,0.06391738,31.315432,241.34468,88.54849,0.0,81.149704,0.11374123,0.0,77.75869,8.330017
12076,20164560.0,0.0,18.305328,14.23053,21.497894,21.199402,21.76294,21.696045,18.305206,18.305237,18.305237,18.305359,0.0,0.032081015,0.032081015,0.04957907,25.0,18.300018,0.0,0.0,0.0,0.0023571162,9.54197e-21,0.0,81.15165,24.998562,27.683397,96.0,0.06373276,31.243244,241.34465,88.5482,0.0,81.15165,0.11374109,0.0,77.76056,8.330017
12077,20164620.0,0.0,18.305573,14.246002,21.507446,21.205933,21.774597,21.70813,18.305206,18.305237,18.305237,18.305298,0.0,0.03208099,0.03208099,0.04957903,25.0,18.300018,0.0,0.0,0.0,0.017543765,9.54197e-21,0.0,81.1536,24.998158,27.735687,96.0,0.06354548,31.17004,241.34462,88.54794,0.0,81.1536,0.113741,0.0,77.76243,8.330017
12078,20164680.0,0.0,18.305511,14.261597,21.516907,21.212402,21.786163,21.720123,18.305267,18.305267,18.305267,18.305298,0.0,0.032080986,0.032080986,0.049579028,25.0,18.300018,0.0,0.0,0.0,0.012582171,9.54197e-21,0.0,81.155556,24.99783,27.789486,96.0,0.06335269,31.094719,241.34456,88.54775,0.0,81.155556,0.113741,0.0,77.76431,8.330017
12079,20164740.0,0.0,18.305481,14.277313,21.526367,21.218872,21.79773,21.732117,18.305359,18.305298,18.305298,18.305328,0.0,0.03208098,0.03208098,0.049579017,25.0,18.300018,0.0,0.0,0.0,0.007284949,9.54197e-21,0.0,81.15751,24.99749,27.84327,96.0,0.06315996,31.019424,241.34451,88.54755,0.0,81.15751,0.113740966,0.0,77.76619,8.330017
12080,20164800.0,0.0,18.30542,14.293121,21.535828,21.225311,21.809265,21.74408,18.30539,18.305328,18.305328,18.305328,0.0,0.032080982,0.032080982,0.049579024,25.0,18.300018,0.0,0.0,0.0,0.0011292427,9.54197e-21,0.0,81.15947,24.997166,27.897453,96.0,0.062965676,30.943567,241.34447,88.54736,0.0,81.15947,0.11374098,0.0,77.76807,8.330017
12081,20164860.0,0.0,18.30545,14.3090515,21.54538,21.23236,21.820587,21.75586,18.30542,18.305359,18.305359,18.305359,0.0,0.032080997,0.032080997,0.049579054,25.0,18.300018,0.0,0.0,0.0,0.0008729794,9.54197e-21,0.0,81.16142,24.996857,27.951765,96.0,0.06277088,30.867529,241.3444,88.547195,0.0,81.16142,0.11374104,0.0,77.76994,8.330017
12082,20164920.0,0.0,18.305542,14.325104,21.554932,21.23938,21.831818,21.767578,18.30545,18.30539,18.30539,18.30539,0.0,0.03208102,0.03208102,0.0495791,25.0,18.300018,0.0,0.0,0.0,0.004448288,9.54197e-21,0.0,81.16336,24.99657,28.00616,96.0,0.062575735,30.791378,241.34435,88.54706,0.0,81.16336,0.113741145,0.0,77.7718,8.330017
12083,20164980.0,0.0,18.305573,14.341248,21.564453,21.246368,21.843048,21.779266,18.305481,18.30542,18.30542,18.30542,0.0,0.032081053,0.032081053,0.049579155,25.0,18.300018,0.0,0.0,0.0,0.005107016,9.54197e-21,0.0,81.16528,24.996315,28.060944,96.0,0.06237911,30.714682,241.34428,88.54694,0.0,81.16528,0.11374126,0.0,77.77365,8.330017
12084,20165040.0,0.0,18.305573,14.357483,21.573914,21.253296,21.854218,21.790924,18.305511,18.30545,18.30545,18.30545,0.0,0.032081086,0.032081086,0.049579214,25.0,18.300018,0.0,0.0,0.0,0.004567454,9.54197e-21,0.0,81.16719,24.996086,28.116,96.0,0.062181443,30.637602,241.34422,88.54685,0.0,81.16719,0.11374139,0.0,77.77548,8.330017
12085,20165100.0,0.0,18.305542,14.37384,21.583344,21.260193,21.865356,21.802551,18.305542,18.305481,18.305481,18.305481,0.0,0.032081123,0.032081123,0.04957928,25.0,18.300018,0.0,0.0,0.0,0.0015809118,9.54197e-21,0.0,81.16908,24.995886,28.171412,96.0,0.061982423,30.560026,241.34415,88.546776,0.0,81.16908,0.113741525,0.0,77.77729,8.330017
12086,20165160.0,0.0,18.305634,14.39032,21.592896,21.2677,21.876312,21.813995,18.305542,18.305511,18.305511,18.305511,0.0,0.03208117,0.03208117,0.049579356,25.0,18.300018,0.0,0.0,0.0,0.0039704037,9.54197e-21,0.0,81.17095,24.995707,28.226974,96.0,0.0617828,30.482235,241.34407,88.546715,0.0,81.17095,0.11374169,0.0,77.779076,8.330017
12087,20165220.0,0.0,18.305695,14.40686,21.602448,21.275116,21.887207,21.825409,18.305573,18.305542,18.305542,18.305542,0.0,0.032081205,0.032081205,0.049579427,25.0,18.300018,0.0,0.0,0.0,0.005630511,9.54197e-21,0.0,81.1728,24.995558,28.282906,96.0,0.061581776,30.403936,241.344,88.54668,0.0,81.1728,0.11374184,0.0,77.78085,8.330017
12088,20165280.0,0.0,18.305695,14.423523,21.611938,21.282532,21.89804,21.836761,18.305634,18.305573,18.305573,18.305573,0.0,0.032081246,0.032081246,0.049579494,25.0,18.300018,0.0,0.0,0.0,0.0041055195,9.54197e-21,0.0,81.17464,24.995434,28.33926,96.0,0.061379146,30.325035,241.34392,88.546646,0.0,81.17464,0.11374199,0.0,77.782616,8.330017
12089,20165340.0,0.0,18.305664,14.440277,21.621399,21.289886,21.908875,21.848114,18.305664,18.305603,18.305603,18.305603,0.0,0.032081287,0.032081287,0.04957956,25.0,18.300018,0.0,0.0,0.0,0.0016166823,9.54197e-21,0.0,81.176445,24.995327,28.395874,96.0,0.06117554,30.245777,241.34383,88.54663,0.0,81.176445,0.113742135,0.0,77.78435,8.330017
12090,20165400.0,0.0,18.305695,14.457153,21.630829,21.29721,21.919647,21.859406,18.305664,18.305634,18.305634,18.305634,0.0,0.03208133,0.03208133,0.049579628,25.0,18.300018,0.0,0.0,0.0,0.0003705508,9.54197e-21,0.0,81.178246,24.995235,28.452608,96.0,0.060971413,30.16635,241.34375,88.546616,0.0,81.178246,0.113742284,0.0,77.78607,8.330017
12091,20165460.0,0.0,18.305817,14.474091,21.640442,21.305206,21.930267,21.870605,18.305695,18.305664,18.305664,18.305634,0.0,0.032081366,0.032081366,0.049579695,25.0,18.300018,0.0,0.0,0.0,0.005123277,9.54197e-21,0.0,81.18002,24.99516,28.509537,96.0,0.060766533,30.086649,241.34366,88.546616,0.0,81.18002,0.11374243,0.0,77.78777,8.330017
12092,20165520.0,0.0,18.305878,14.49115,21.650024,21.31311,21.940826,21.881744,18.305725,18.305695,18.305695,18.305664,0.0,0.032081403,0.032081403,0.049579754,25.0,18.300018,0.0,0.0,0.0,0.007693112,9.54197e-21,0.0,81.181786,24.995102,28.56696,96.0,0.060559798,30.006256,241.34358,88.54662,0.0,81.181786,0.11374256,0.0,77.78946,8.330017
12093,20165580.0,0.0,18.305908,14.50827,21.659576,21.321014,21.951355,21.892883,18.305756,18.305725,18.305725,18.305695,0.0,0.032081433,0.032081433,0.049579807,25.0,18.300018,0.0,0.0,0.0,0.0075163166,9.54197e-21,0.0,81.18353,24.995058,28.624773,96.0,0.06035159,29.925316,241.34349,88.54663,0.0,81.18353,0.11374267,0.0,77.79114,8.330017
12094,20165640.0,0.0,18.305847,14.525513,21.669067,21.328857,21.961823,21.903961,18.305817,18.305756,18.305756,18.305756,0.0,0.03208146,0.03208146,0.049579855,25.0,18.300018,0.0,0.0,0.0,0.0023269355,9.54197e-21,0.0,81.18527,24.99503,28.683128,96.0,0.06014137,29.84362,241.34341,88.54664,0.0,81.18527,0.11374277,0.0,77.7928,8.330017
12095,20165700.0,0.0,18.305817,14.542816,21.678558,21.33664,21.97229,21.915009,18.305847,18.305786,18.305786,18.305786,0.0,0.032081485,0.032081485,0.049579896,25.0,18.300018,0.0,0.0,0.0,-0.0009587078,9.54197e-21,0.0,81.18699,24.995,28.74156,96.0,0.059930835,29.761818,241.34332,88.54665,0.0,81.18699,0.113742866,0.0,77.79445,8.330017
12096,20165760.0,0.0,18.30597,14.560242,21.688232,21.345184,21.982574,21.925995,18.305847,18.305817,18.305817,18.305817,0.0,0.032081515,0.032081515,0.049579944,25.0,18.300018,0.0,0.0,0.0,0.0050353296,9.54197e-21,0.0,81.188705,24.994972,28.800041,96.0,0.05972005,29.679945,241.34323,88.54667,0.0,81.188705,0.11374297,0.0,77.79609,8.330017
12097,20165820.0,0.0,18.30606,14.577728,21.697937,21.353638,21.992828,21.93692,18.305908,18.305847,18.305847,18.305847,0.0,0.032081537,0.032081537,0.04957998,25.0,18.300018,0.0,0.0,0.0,0.009118815,9.54197e-21,0.0,81.1904,24.994955,28.859049,96.0,0.05950731,29.59733,241.34315,88.54668,0.0,81.1904,0.11374305,0.0,77.79772,8.330017
12098,20165880.0,0.0,18.30606,14.595306,21.70755,21.362091,22.003052,21.947815,18.305939,18.305878,18.305878,18.305878,0.0,0.03208155,0.03208155,0.049580008,25.0,18.300018,0.0,0.0,0.0,0.0060630064,9.54197e-21,0.0,81.19209,24.994946,28.918716,96.0,0.059292145,29.513798,241.34306,88.54669,0.0,81.19209,0.11374312,0.0,77.79935,8.330017
12099,20165940.0,0.0,18.30603,14.612946,21.717163,21.370483,22.013245,21.95868,18.306,18.305908,18.305908,18.305908,0.0,0.03208157,0.03208157,0.049580038,25.0,18.300018,0.0,0.0,0.0,0.002932428,9.54197e-21,0.0,81.19377,24.994932,28.978598,96.0,0.059076164,29.429964,241.34297,88.5467,0.0,81.19377,0.11374318,0.0,77.80096,8.330017
12100,20166000.0,0.0,18.30597,14.630707,21.726715,21.378815,22.023407,21.969513,18.306,18.30597,18.30597,18.305939,0.0,0.03208158,0.03208158,0.049580064,25.0,18.300018,0.0,0.0,0.0,-0.001986946,9.54197e-21,0.0,81.19546,24.994917,29.0388,96.0,0.05885898,29.345682,241.34288,88.54671,0.0,81.19546,0.11374323,0.0,77.80257,8.330017
12101,20166060.0,0.0,18.306152,14.648499,21.736511,21.387909,22.033386,21.980286,18.30603,18.30597,18.30597,18.30597,0.0,0.0320816,0.0320816,0.049580093,25.0,18.300018,0.0,0.0,0.0,0.0054106656,9.54197e-21,0.0,81.19713,24.994892,29.098896,96.0,0.058642156,29.261547,241.3428,88.546715,0.0,81.19713,0.113743305,0.0,77.80417,8.330017
12102,20166120.0,0.0,18.306244,14.666412,21.746307,21.396942,22.043365,21.991028,18.30606,18.306,18.306,18.306,0.0,0.032081615,0.032081615,0.049580116,25.0,18.300018,0.0,0.0,0.0,0.009922276,9.54197e-21,0.0,81.19879,24.994871,29.159569,96.0,0.05842319,29.176601,241.34271,88.546715,0.0,81.19879,0.11374335,0.0,77.80577,8.330017
12103,20166180.0,0.0,18.306213,14.684387,21.756042,21.405945,22.053314,22.001709,18.306122,18.30603,18.30603,18.30603,0.0,0.032081626,0.032081626,0.04958013,25.0,18.300018,0.0,0.0,0.0,0.0066660335,9.54197e-21,0.0,81.20045,24.994858,29.220985,96.0,0.058201518,29.090618,241.34262,88.54672,0.0,81.20045,0.11374338,0.0,77.80736,8.330017
12104,20166240.0,0.0,18.306152,14.702423,21.765747,21.414886,22.063202,22.01236,18.306152,18.306091,18.306091,18.306091,0.0,0.032081634,0.032081634,0.049580146,25.0,18.300018,0.0,0.0,0.0,0.00086201617,9.54197e-21,0.0,81.20211,24.994837,29.282755,96.0,0.057978533,29.00414,241.34253,88.546715,0.0,81.20211,0.11374342,0.0,77.808945,8.330017
12105,20166300.0,0.0,18.306152,14.720551,21.775421,21.423798,22.07309,22.02298,18.306183,18.306122,18.306122,18.306122,0.0,0.032081645,0.032081645,0.049580164,25.0,18.300018,0.0,0.0,0.0,-0.0021463633,9.54197e-21,0.0,81.20376,24.994808,29.344555,96.0,0.057755426,28.917622,241.34244,88.546715,0.0,81.20376,0.113743454,0.0,77.81053,8.330017
12106,20166360.0,0.0,18.306305,14.738739,21.78534,21.433472,22.082825,22.03357,18.306183,18.306152,18.306152,18.306152,0.0,0.03208166,0.03208166,0.04958019,25.0,18.300018,0.0,0.0,0.0,0.0041140364,9.54197e-21,0.0,81.20541,24.994768,29.406464,96.0,0.05753191,28.830948,241.34235,88.54671,0.0,81.20541,0.1137435,0.0,77.8121,8.330017
12107,20166420.0,0.0,18.306396,14.756989,21.795258,21.443085,22.09253,22.044128,18.306213,18.306183,18.306183,18.306183,0.0,0.03208167,0.03208167,0.04958021,25.0,18.300018,0.0,0.0,0.0,0.009235635,9.54197e-21,0.0,81.20705,24.99473,29.468859,96.0,0.05730662,28.743597,241.34225,88.54669,0.0,81.20705,0.11374355,0.0,77.81368,8.330017
12108,20166480.0,0.0,18.306458,14.77533,21.805145,21.452667,22.102203,22.054657,18.306274,18.306213,18.306213,18.306213,0.0,0.032081682,0.032081682,0.049580228,25.0,18.300018,0.0,0.0,0.0,0.01015208,9.54197e-21,0.0,81.20868,24.99469,29.53175,96.0,0.057079528,28.655552,241.34216,88.546684,0.0,81.20868,0.11374359,0.0,77.81525,8.330017
12109,20166540.0,0.0,18.306396,14.793701,21.814972,21.462189,22.111847,22.065125,18.306335,18.306244,18.306244,18.306244,0.0,0.03208169,0.03208169,0.049580242,25.0,18.300018,0.0,0.0,0.0,0.004044778,9.54197e-21,0.0,81.21031,24.994654,29.595324,96.0,0.056849953,28.566545,241.34207,88.54667,0.0,81.21031,0.113743626,0.0,77.81681,8.330017
12110,20166600.0,0.0,18.306335,14.812164,21.824738,21.47165,22.12146,22.075562,18.306366,18.306305,18.306305,18.306274,0.0,0.0320817,0.0320817,0.04958026,25.0,18.300018,0.0,0.0,0.0,-0.0013618716,9.54197e-21,0.0,81.21194,24.994606,29.659044,96.0,0.05661984,28.477339,241.34198,88.54665,0.0,81.21194,0.11374366,0.0,77.818375,8.330017
12111,20166660.0,0.0,18.306488,14.830688,21.834808,21.481903,22.130981,22.085999,18.306366,18.306335,18.306335,18.306335,0.0,0.032081716,0.032081716,0.049580287,25.0,18.300018,0.0,0.0,0.0,0.0039497158,9.54197e-21,0.0,81.213554,24.994549,29.722782,96.0,0.056389675,28.388102,241.34189,88.54664,0.0,81.213554,0.113743715,0.0,77.81992,8.330017
