,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12112,20166720.0,0.0,18.30658,14.849274,21.844849,21.492096,22.140442,22.096375,18.306427,18.306366,18.306366,18.306366,0.0,0.03208173,0.03208173,0.04958031,25.0,18.300018,0.0,0.0,0.0,0.0092942,9.54197e-21,0.0,81.21517,24.994492,29.786959,96.0,0.056157935,28.298256,241.34178,88.54662,0.0,81.21517,0.113743775,0.0,77.82147,8.330017
12113,20166780.0,0.0,18.30658,14.86792,21.854858,21.502228,22.149902,22.10675,18.306458,18.306396,18.306396,18.306396,0.0,0.032081746,0.032081746,0.049580332,25.0,18.300018,0.0,0.0,0.0,0.0070054433,9.54197e-21,0.0,81.21678,24.994438,29.851833,96.0,0.055923678,28.207434,241.34169,88.5466,0.0,81.21678,0.11374383,0.0,77.82302,8.330017
12114,20166840.0,0.0,18.30658,14.886627,21.864838,21.512299,22.159302,22.117065,18.306519,18.306427,18.306427,18.306427,0.0,0.03208176,0.03208176,0.049580358,25.0,18.300018,0.0,0.0,0.0,0.004031863,9.54197e-21,0.0,81.218376,24.994379,29.91696,96.0,0.05568851,28.116257,241.3416,88.546585,0.0,81.218376,0.11374387,0.0,77.824554,8.330017
12115,20166900.0,0.0,18.306488,14.9053955,21.874756,21.522339,22.16867,22.12735,18.30655,18.306488,18.306488,18.306458,0.0,0.032081775,0.032081775,0.049580384,25.0,18.300018,0.0,0.0,0.0,-0.0017272029,9.54197e-21,0.0,81.21998,24.994316,29.982481,96.0,0.055451956,28.02453,241.34149,88.54656,0.0,81.21998,0.11374394,0.0,77.82608,8.330017
12116,20166960.0,0.0,18.306671,14.924225,21.884949,21.533142,22.177948,22.137604,18.30655,18.306519,18.306519,18.306488,0.0,0.032081794,0.032081794,0.049580418,25.0,18.300018,0.0,0.0,0.0,0.0051247613,9.54197e-21,0.0,81.221565,24.994244,30.0479,96.0,0.05521579,27.932941,241.3414,88.54655,0.0,81.221565,0.11374401,0.0,77.82761,8.330017
12117,20167020.0,0.0,18.306763,14.943085,21.895142,21.543854,22.187225,22.147858,18.30658,18.30655,18.30655,18.306519,0.0,0.032081816,0.032081816,0.049580455,25.0,18.300018,0.0,0.0,0.0,0.009735386,9.54197e-21,0.0,81.22314,24.994173,30.113876,96.0,0.05497764,27.840576,241.3413,88.546524,0.0,81.22314,0.11374409,0.0,77.82911,8.330017
12118,20167080.0,0.0,18.306763,14.962006,21.905273,21.554565,22.196442,22.15805,18.30664,18.30658,18.30658,18.30658,0.0,0.032081835,0.032081835,0.049580485,25.0,18.300018,0.0,0.0,0.0,0.006893316,9.54197e-21,0.0,81.2247,24.994108,30.18058,96.0,0.054736875,27.747187,241.34119,88.54651,0.0,81.2247,0.11374415,0.0,77.83061,8.330017
12119,20167140.0,0.0,18.306702,14.980988,21.915375,21.565186,22.205627,22.168243,18.306702,18.30661,18.30661,18.30661,0.0,0.032081854,0.032081854,0.049580514,25.0,18.300018,0.0,0.0,0.0,0.0012042172,9.54197e-21,0.0,81.226265,24.994041,30.247665,96.0,0.05449479,27.65327,241.3411,88.54649,0.0,81.226265,0.11374422,0.0,77.83211,8.330017
12120,20167200.0,0.0,18.306671,15.0,21.925415,21.575745,22.214783,22.178375,18.306732,18.30664,18.30664,18.30664,0.0,0.032081876,0.032081876,0.049580555,25.0,18.300018,0.0,0.0,0.0,-0.0018138688,9.54197e-21,0.0,81.227806,24.993969,30.314795,96.0,0.05425258,27.559286,241.34099,88.54647,0.0,81.227806,0.11374431,0.0,77.833595,8.330017
12121,20167260.0,0.0,18.30777,15.019104,21.9375,21.587128,22.223785,22.188477,18.306763,18.30661,18.30661,18.30658,0.0,0.032408282,0.032189332,0.049354605,25.0,18.300018,1.1137154,0.439206,0.0,0.049054813,9.54197e-21,0.0,81.65344,24.789661,30.382282,96.0,0.05411002,27.464808,241.3368,88.48837,0.0,81.47329,0.113951914,0.0,77.88684,8.330017
12122,20167320.0,0.0,18.307251,15.038269,21.948029,21.59848,22.232697,22.198547,18.307068,18.306732,18.306702,18.306702,0.0,0.032562338,0.032150134,0.049370904,25.0,18.300018,1.2629861,0.25309354,0.0,0.014720047,9.54197e-21,0.0,81.849464,24.705168,30.454206,96.0,0.053914007,27.36411,241.33136,88.47756,0.0,81.5104,0.11408321,0.0,77.960335,8.330017
12123,20167380.0,0.0,18.306671,15.057526,21.95868,21.609772,22.241455,22.208618,18.30716,18.306885,18.306885,18.306854,0.0,0.032742906,0.03211607,0.049361825,25.0,18.300018,1.4995939,0.16742857,0.0,-0.026997598,9.54197e-21,0.0,82.06129,24.629826,30.526644,96.0,0.05371885,27.262697,241.32483,88.47384,0.0,81.54603,0.11422065,0.0,78.017525,8.330017
12124,20167440.0,0.0,18.306824,15.076843,21.9693,21.621033,22.250153,22.218658,18.307007,18.306946,18.306946,18.306915,0.0,0.032935355,0.032092128,0.04935124,25.0,18.300018,1.8223712,0.18198992,0.0,-0.016178768,9.54197e-21,0.0,82.28802,24.549067,30.596172,96.0,0.053543825,27.16536,241.31699,88.47289,0.0,81.59548,0.11437855,0.0,78.07932,8.330017
12125,20167500.0,0.0,18.307404,15.096252,21.980011,21.632202,22.258698,22.228638,18.306946,18.306915,18.306915,18.306885,0.0,0.03315728,0.032097224,0.049318977,25.0,18.300018,2.230054,0.29643297,0.0,0.017946636,9.54197e-21,0.0,82.55569,24.448414,30.664986,96.0,0.053388804,27.06902,241.3074,88.471054,0.0,81.686104,0.11457325,0.0,78.148186,8.330017
12126,20167560.0,0.0,18.307892,15.115723,21.991241,21.644165,22.26709,22.238647,18.307068,18.306885,18.306885,18.306885,0.0,0.033412598,0.03213958,0.04926485,25.0,18.300018,2.7211056,0.51096725,0.0,0.040412292,9.54197e-21,0.0,82.87461,24.319714,30.735973,96.0,0.05324895,26.96964,241.29558,88.46703,0.0,81.831985,0.11481673,0.0,78.230896,8.330017
12127,20167620.0,0.0,18.307892,15.135284,22.002655,21.656097,22.27536,22.248596,18.307343,18.306976,18.306976,18.306946,0.0,0.033706427,0.03222759,0.04918848,25.0,18.300018,3.2940161,0.8246938,0.0,0.02771569,9.54197e-21,0.0,83.25584,24.155869,30.810495,96.0,0.053125426,26.865307,241.28088,88.46045,0.0,82.04704,0.11512212,0.0,78.333824,8.330017
12128,20167680.0,0.0,18.30777,15.154907,22.014252,21.668,22.283447,22.258453,18.307526,18.307098,18.307098,18.307037,0.0,0.03404306,0.032367904,0.049092494,25.0,18.300018,3.94666,1.236502,0.0,0.009344645,9.54197e-21,0.0,83.70844,23.952217,30.886602,96.0,0.053031523,26.758757,241.26247,88.45243,0.0,82.34248,0.11550293,0.0,78.463356,8.330017
12129,20167740.0,0.0,18.30783,15.174591,22.02597,21.67987,22.291351,22.268219,18.307648,18.30722,18.30722,18.30716,0.0,0.034424543,0.032563936,0.048979305,25.0,18.300018,4.6772795,1.7453425,0.0,0.0027170472,9.54197e-21,0.0,84.23722,23.70779,30.963272,96.0,0.052974395,26.65142,241.23975,88.44457,0.0,82.72428,0.115967035,0.0,78.62339,8.330017
12130,20167800.0,0.0,18.308105,15.194305,22.037842,21.691742,22.299072,22.277893,18.307678,18.307312,18.307312,18.30722,0.0,0.034851678,0.032817386,0.04885019,25.0,18.300018,5.484557,2.3503883,0.0,0.011502256,9.54197e-21,0.0,84.84518,23.423153,31.040335,96.0,0.05295631,26.543531,241.21228,88.43824,0.0,83.19617,0.11651863,0.0,78.81645,8.330017
12131,20167860.0,0.0,18.308594,15.214111,22.05017,21.704407,22.30658,22.287445,18.3078,18.307404,18.307373,18.307281,0.0,0.035326533,0.033132065,0.04870912,25.0,18.300018,6.3659134,3.050561,0.0,0.03143451,9.54197e-21,0.0,85.53743,23.098928,31.118643,96.0,0.05297825,26.433897,241.17921,88.43631,0.0,83.76461,0.11716702,0.0,79.047134,8.330017
12132,20167920.0,0.0,18.308838,15.233978,22.062592,21.717041,22.313843,22.296814,18.308014,18.307495,18.307465,18.307373,0.0,0.035849642,0.033509713,0.048559412,25.0,18.300018,7.318152,3.8432977,0.0,0.03542045,9.54197e-21,0.0,86.31637,22.738234,31.199652,96.0,0.053037144,26.320488,241.13983,88.44198,0.0,84.432785,0.11791778,0.0,79.31818,8.330017
12133,20167980.0,0.0,18.308868,15.253876,22.075043,21.729675,22.320831,22.306,18.308258,18.307648,18.307617,18.307495,0.0,0.036420003,0.033950005,0.048401646,25.0,18.300018,8.339643,4.727342,0.0,0.022756437,9.54197e-21,0.0,87.18289,22.344776,31.28326,96.0,0.053132776,26.203438,241.09386,88.45713,0.0,85.201836,0.118770815,0.0,79.6307,8.330017
12134,20168040.0,0.0,18.308899,15.273834,22.087494,21.74231,22.327545,22.314972,18.308441,18.30783,18.30777,18.307648,0.0,0.037037347,0.034453604,0.048239365,25.0,18.300018,9.426279,5.699395,0.0,0.012384299,9.54197e-21,0.0,88.13827,21.92357,31.368225,96.0,0.053270694,26.084482,241.04073,88.485306,0.0,86.073395,0.11972916,0.0,79.98668,8.330017
12135,20168100.0,0.0,18.309052,15.293854,22.099915,21.754944,22.333954,22.32367,18.308563,18.307983,18.307922,18.30777,0.0,0.037699923,0.035019472,0.048073523,25.0,18.300018,10.575244,6.7570686,0.0,0.011049522,9.54197e-21,0.0,89.1827,21.479765,31.45415,96.0,0.053451248,25.964191,240.98021,88.52885,0.0,87.047745,0.12079141,0.0,80.3868,8.330017
12136,20168160.0,0.0,18.309418,15.313904,22.11258,21.768372,22.340149,22.332214,18.308655,18.308105,18.308075,18.307892,0.0,0.038405575,0.035646126,0.04790391,25.0,18.300018,11.785642,7.8999214,0.0,0.023712285,9.54197e-21,0.0,90.31676,21.018251,31.5412,96.0,0.053671878,25.842318,240.91223,88.58951,0.0,88.125404,0.121954635,0.0,80.83156,8.330017
12137,20168220.0,0.0,18.309692,15.333984,22.125153,21.7818,22.345978,22.340454,18.308838,18.308258,18.308228,18.308044,0.0,0.039152775,0.036332548,0.047732875,25.0,18.300018,13.051941,9.122944,0.0,0.029444655,9.54197e-21,0.0,91.541084,20.545027,31.630337,96.0,0.053927734,25.717527,240.83656,88.67002,0.0,89.306816,0.123216845,0.0,81.32186,8.330017
12138,20168280.0,0.0,18.309814,15.354126,22.137543,21.795197,22.35144,22.348358,18.309021,18.308441,18.30838,18.308167,0.0,0.03993845,0.03707617,0.047560733,25.0,18.300018,14.370871,10.423108,0.0,0.02500928,9.54197e-21,0.0,92.85571,20.065573,31.721523,96.0,0.05421632,25.589869,240.75328,88.77212,0.0,90.591805,0.12457363,0.0,81.85788,8.330017
12139,20168340.0,0.0,18.309814,15.374298,22.14972,21.808624,22.356506,22.355865,18.309204,18.308624,18.308563,18.30835,0.0,0.040764738,0.037881438,0.047388397,25.0,18.300018,15.745059,11.805898,0.0,0.01475434,9.54197e-21,0.0,94.27054,19.582352,31.814503,96.0,0.054541692,25.459698,240.66165,88.899315,0.0,91.99141,0.12603298,0.0,82.44459,8.330017
12140,20168400.0,0.0,18.309906,15.394501,22.161621,21.822021,22.361206,22.363068,18.309326,18.308777,18.308716,18.308472,0.0,0.041619018,0.038732775,0.04721564,25.0,18.300018,17.160257,13.252632,0.0,0.011164368,9.54197e-21,0.0,95.76925,19.106344,31.908205,96.0,0.05489431,25.32851,240.56352,89.04991,0.0,93.48631,0.1275665,0.0,83.07333,8.330017
12141,20168460.0,0.0,18.310211,15.414734,22.173615,21.836182,22.365692,22.370026,18.309418,18.30893,18.308868,18.308624,0.0,0.042501103,0.039630823,0.047042944,25.0,18.300018,18.61778,14.765809,0.0,0.019661853,9.54197e-21,0.0,97.35812,18.640493,32.002823,96.0,0.055272948,25.196043,240.4589,89.22549,0.0,95.082924,0.12917389,0.0,83.74649,8.330017
12142,20168520.0,2.0,18.31366,15.434998,22.184753,21.85022,22.36966,22.376495,18.309418,18.309265,18.309235,18.30899,0.0,0.044032782,0.041162215,0.047740847,35.666668,18.300018,20.112686,16.341415,0.0,0.15491842,9.54197e-21,0.0,98.87961,18.82557,32.096527,96.0,0.05663429,25.06486,240.14783,90.4027,0.0,96.63323,0.1329366,0.0,84.33784,8.330017
12143,20168580.0,2.0,18.316376,15.455292,22.194672,21.8638,22.372833,22.382172,18.3107,18.31012,18.31009,18.309845,0.0,0.045981076,0.04322729,0.04908689,46.333332,18.300018,21.635,17.969685,0.0,0.27171165,9.54197e-21,0.0,99.82931,19.774803,32.208027,96.0,0.05864384,24.908762,239.69344,92.500885,0.0,97.73772,0.13829403,0.0,84.53091,8.330017
12144,20168640.0,2.0,18.316406,15.475616,22.203308,21.876678,22.375122,22.386902,18.312439,18.311737,18.311707,18.31134,0.0,0.0481988,0.045747496,0.050906118,57.0,18.300018,23.175543,19.640362,0.0,0.16944665,9.54197e-21,0.0,100.02446,21.546305,32.34037,96.0,0.061094545,24.723482,239.17474,95.46344,0.0,98.22293,0.14485642,0.0,84.22264,8.330017
12145,20168700.0,2.0,18.31607,15.495941,22.211517,21.888824,22.376282,22.390533,18.313477,18.313599,18.313568,18.313263,0.0,0.05113893,0.04848214,0.05285697,67.666664,18.300018,24.722937,21.342752,0.0,0.044879083,9.54197e-21,0.0,99.80451,24.204332,32.481163,96.0,0.06395926,24.526373,238.6933,99.31517,0.0,97.994316,0.15248185,0.0,83.378174,8.330017
12146,20168760.0,2.0,18.316132,15.516296,22.218628,21.900848,22.376373,22.393219,18.313782,18.315094,18.315125,18.315155,0.0,0.054176144,0.05151598,0.05507668,78.333336,18.300018,26.266087,23.068174,0.0,0.014023859,9.54197e-21,0.0,98.60066,28.168835,32.621044,96.0,0.067086615,24.330538,238.4159,104.241394,0.0,96.9228,0.16077723,0.0,81.93674,8.330017
12147,20168820.0,2.0,18.315521,15.536682,22.224243,21.911987,22.375183,22.394653,18.313812,18.316345,18.316406,18.317017,0.0,0.05720247,0.054614466,0.057363022,89.0,18.300018,27.790398,24.800232,0.0,-0.029263446,9.54197e-21,0.0,96.48581,33.8443,32.759605,96.0,0.070209704,24.136555,238.58023,110.37332,0.0,94.99037,0.16915703,0.0,79.89356,8.330017
12148,20168880.0,2.0,18.314087,15.557068,22.228241,21.92212,22.37265,22.394745,18.313446,18.317322,18.317444,18.318878,0.0,0.059964664,0.057510383,0.059505448,99.666664,18.300018,29.280441,26.526844,0.0,-0.098251894,9.54197e-21,0.0,93.46724,42.01544,32.892567,96.0,0.07304896,23.950405,239.46426,118.06174,0.0,92.174706,0.17694443,0.0,77.203804,8.330017
12149,20168940.0,2.0,18.312134,15.577454,22.23108,21.931488,22.36908,22.393768,18.312653,18.318207,18.31839,18.320831,0.0,0.062188525,0.059927896,0.06114334,110.333336,18.300018,30.73011,28.237566,0.0,-0.16137248,9.54197e-21,0.0,89.90177,53.227448,33.015446,96.0,0.075238936,23.778378,241.28246,127.41936,0.0,88.81148,0.18326493,0.0,74.0751,8.330017
12150,20169000.0,2.0,18.309906,15.59787,22.233246,21.940369,22.364777,22.391998,18.311462,18.318878,18.319092,18.322815,0.0,0.06366652,0.061644863,0.061969057,121.0,18.300018,32.134384,29.92648,0.0,-0.20474471,9.54197e-21,0.0,86.12872,67.84551,33.125244,96.0,0.07647736,23.62466,244.04855,138.39195,0.0,85.224655,0.18731622,0.0,70.72279,8.330017
12151,20169060.0,2.0,18.30835,15.618256,22.236084,21.950592,22.360565,22.390228,18.31015,18.31894,18.319153,18.32428,0.0,0.06432678,0.06257255,0.061780594,131.66667,18.300018,33.49226,31.596106,0.0,-0.18053353,9.54197e-21,0.0,82.52083,85.30465,33.219418,96.0,0.07662327,23.492815,247.45691,150.34267,0.0,81.78059,0.18869503,0.0,67.40315,8.330017
12152,20169120.0,2.0,18.306854,15.638672,22.239105,21.960999,22.356232,22.388245,18.30899,18.318604,18.318817,18.325226,0.0,0.0643558,0.06288798,0.060749818,142.33333,18.300018,34.8095,33.245995,0.0,-0.15873086,9.54197e-21,0.0,79.37681,104.12214,33.303814,96.0,0.075928494,23.374662,250.87665,162.34409,0.0,78.78212,0.18802351,0.0,64.37029,8.330017
12153,20169180.0,2.0,18.306213,15.659088,22.242523,21.971832,22.35199,22.3862,18.307922,18.317505,18.317719,18.325165,0.0,0.064078614,0.062901326,0.059212152,153.0,18.300018,36.08582,34.875763,0.0,-0.11275047,9.54197e-21,0.0,76.859245,122.3347,33.377953,96.0,0.07480324,23.270863,253.90952,173.34813,0.0,76.39507,0.1862256,0.0,61.777122,8.330017
12154,20169240.0,0.0,18.30478,15.679504,22.24643,21.983276,22.347961,22.384247,18.307281,18.314636,18.314789,18.32254,0.0,0.063256204,0.062376976,0.05698116,149.0,18.300018,37.322975,36.486347,0.0,-0.12279253,9.54197e-21,0.0,75.11076,134.86108,33.448353,96.0,0.07293918,23.172304,254.97025,179.80534,0.0,74.767235,0.18263584,0.0,59.745937,8.330017
12155,20169300.0,0.0,18.305328,15.69989,22.250793,21.995544,22.344269,22.382477,18.306396,18.311218,18.31134,18.31839,0.0,0.06264683,0.06206507,0.054857932,145.0,18.300018,38.52509,38.080208,0.0,-0.051902913,9.54197e-21,0.0,74.18774,141.3496,33.507874,96.0,0.07135362,23.088974,254.9767,182.56642,0.0,73.96102,0.1795789,0.0,58.352936,8.330017
12156,20169360.0,0.0,18.307098,15.720276,22.256317,22.010193,22.341492,22.381592,18.306274,18.30838,18.308441,18.314026,0.0,0.062343683,0.062064525,0.053028047,141.0,18.300018,39.704144,39.669437,0.0,0.0944222,9.54197e-21,0.0,73.845764,143.40378,33.56866,96.0,0.07015688,23.003872,254.44612,182.9154,0.0,73.73706,0.17743702,0.0,57.468163,8.330017
12157,20169420.0,0.0,18.307892,15.740662,22.26175,22.02539,22.338806,22.380615,18.306946,18.306793,18.306793,18.310455,0.0,0.06232163,0.062353525,0.05154058,137.0,18.300018,40.85683,41.248802,0.0,0.10532181,9.54197e-21,0.0,73.90842,142.4622,33.640545,96.0,0.069303446,22.903234,253.69171,181.79736,0.0,73.92083,0.1762115,0.0,56.979042,8.330017
12158,20169480.0,0.0,18.30838,15.761017,22.266876,22.041046,22.33612,22.379486,18.307587,18.306122,18.306122,18.30783,0.0,0.062528364,0.062880926,0.05039102,133.0,18.300018,41.98229,42.815968,0.0,0.07117711,9.54197e-21,0.0,74.25334,139.62332,33.719444,96.0,0.068763986,22.792778,252.90036,179.85506,0.0,74.39036,0.17579292,0.0,56.790257,8.330017
12159,20169540.0,0.0,18.308838,15.781372,22.271545,22.056976,22.333282,22.378113,18.308075,18.305939,18.30597,18.30603,0.0,0.06290582,0.06358894,0.049536753,129.0,18.300018,43.079075,44.368206,0.0,0.054959636,9.54197e-21,0.0,74.79701,135.62311,33.80237,96.0,0.068482265,22.67669,252.15704,177.46814,0.0,75.062065,0.17602286,0.0,56.82639,8.330017
12160,20169600.0,0.0,18.309265,15.801697,22.275787,22.07312,22.330322,22.376434,18.308472,18.30603,18.30603,18.30484,0.0,0.06340231,0.06442549,0.04892169,125.0,18.300018,44.14528,45.9022,0.0,0.048882518,9.54197e-21,0.0,75.4743,131.01454,33.888783,96.0,0.06838974,22.555708,251.50609,174.89894,0.0,75.87057,0.17673996,0.0,57.023155,8.330017
12161,20169660.0,0.0,18.309784,15.821991,22.280457,22.090942,22.32779,22.375214,18.308868,18.306244,18.306274,18.304169,0.0,0.06397654,0.065349065,0.048487347,121.0,18.300018,45.18885,47.426247,0.0,0.052852713,9.54197e-21,0.0,76.23856,126.161446,33.978897,96.0,0.068423614,22.429544,250.96074,172.3045,0.0,76.76911,0.1778032,0.0,57.330215,8.330017
12162,20169720.0,0.0,18.309967,15.842285,22.284698,22.108795,22.325073,22.373596,18.309204,18.30655,18.30661,18.303864,0.0,0.06459461,0.06632486,0.048178717,117.0,18.300018,46.2033,48.93151,0.0,0.03851103,9.54197e-21,0.0,77.05634,121.286354,34.07227,96.0,0.06853184,22.298822,250.51244,169.76599,0.0,77.72401,0.1790883,0.0,57.708866,8.330017
12163,20169780.0,0.0,18.309937,15.862549,22.288483,22.126648,22.322083,22.371582,18.309418,18.306915,18.306976,18.303833,0.0,0.06523982,0.06733524,0.04797277,113.0,18.300018,47.187103,50.41559,0.0,0.012152902,9.54197e-21,0.0,77.91564,116.46204,34.167717,96.0,0.068694696,22.165195,250.15096,167.30238,0.0,78.72306,0.1805384,0.0,58.145058,8.330017
12164,20169840.0,0.0,18.309906,15.882751,22.29184,22.1445,22.318817,22.369202,18.30951,18.30716,18.307251,18.303925,0.0,0.06588766,0.06835418,0.047827315,109.0,18.300018,48.136654,51.872803,0.0,-0.0003595374,9.54197e-21,0.0,78.79662,111.778854,34.26305,96.0,0.06888242,22.03173,249.8544,164.93172,0.0,79.746124,0.18205999,0.0,58.614414,8.330017
12165,20169900.0,0.0,18.309906,15.902954,22.294739,22.162292,22.315338,22.366394,18.30954,18.307343,18.307434,18.304077,0.0,0.066526726,0.069369145,0.0477245,105.0,18.300018,49.04977,53.299652,0.0,-0.00366175,9.54197e-21,0.0,79.69343,107.250404,34.35814,96.0,0.06907804,21.898607,249.60745,162.64668,0.0,80.787224,0.1836115,0.0,59.10883,8.330017
12166,20169960.0,0.0,18.31012,15.923096,22.298157,22.181488,22.312256,22.364014,18.30954,18.307465,18.307556,18.30423,0.0,0.067152135,0.070375144,0.047652163,101.0,18.300018,49.93505,54.70616,0.0,0.012647054,9.54197e-21,0.0,80.604866,102.874466,34.453545,96.0,0.06926966,21.765038,249.39992,160.43846,0.0,81.84548,0.18517092,0.0,59.624035,8.330017
12167,20170020.0,0.0,18.31009,15.943237,22.301208,22.200592,22.30896,22.361267,18.3096,18.307587,18.307709,18.304413,0.0,0.06775432,0.071361594,0.047590557,97.0,18.300018,50.785576,56.082355,0.0,0.009156599,9.54197e-21,0.0,81.52922,98.63742,34.549927,96.0,0.06943765,21.6301,249.21172,158.28442,0.0,82.91924,0.18669814,0.0,60.15414,8.330017
12168,20170080.0,0.0,18.309906,15.963287,22.303925,22.219635,22.30542,22.358124,18.309631,18.307709,18.30783,18.304596,0.0,0.06832884,0.07232271,0.047535293,93.0,18.300018,51.599876,57.425755,0.0,-0.006889316,9.54197e-21,0.0,82.46676,94.531364,34.646423,96.0,0.0695805,21.495005,249.0347,156.17598,0.0,84.00871,0.18817884,0.0,60.698586,8.330017
12169,20170140.0,0.0,18.309784,15.983337,22.306244,22.238617,22.301666,22.354614,18.30957,18.30777,18.307892,18.304749,0.0,0.068863906,0.073245116,0.04750201,89.0,18.300018,52.375774,58.732586,0.25319615,-0.013486543,9.54197e-21,0.0,83.419365,90.52522,34.741802,96.0,0.069700256,21.361479,248.85797,154.09106,0.0,85.115906,0.18960288,0.0,61.26747,8.330017
12170,20170200.0,0.0,18.309906,16.003326,22.308136,22.257416,22.29773,22.3508,18.309479,18.307678,18.30777,18.304718,0.0,0.069293134,0.07405862,0.04779724,85.0,18.300018,53.111465,59.999405,0.6994483,-0.00091527845,9.54197e-21,0.0,84.42012,86.35264,34.835896,96.0,0.069865815,21.229744,248.70195,151.91818,0.0,86.2755,0.19114013,0.0,62.017178,8.330017
12171,20170260.0,0.0,18.310211,16.023254,22.3107,22.277374,22.294373,22.347565,18.30954,18.307617,18.30774,18.304688,0.0,0.06969258,0.074842386,0.04821257,81.0,18.300018,53.81633,61.23689,1.351128,0.022205295,9.54197e-21,0.0,85.4861,82.14278,34.93116,96.0,0.07004437,21.096376,248.57045,149.7208,0.0,87.50522,0.19273897,0.0,62.866135,8.330017
12172,20170320.0,0.0,18.310272,16.043121,22.312988,22.297028,22.290863,22.344055,18.309662,18.307709,18.30783,18.304718,0.0,0.07002779,0.07555885,0.04884419,77.0,18.300018,54.485573,62.437798,2.1975875,0.014412683,9.54197e-21,0.0,86.62397,77.86627,35.028522,96.0,0.07023978,20.960068,248.46802,147.48601,0.0,88.81268,0.1944221,0.0,63.866108,8.330017
12173,20170380.0,0.0,18.310303,16.062958,22.315125,22.316223,22.287292,22.340271,18.309753,18.30777,18.307922,18.30478,0.0,0.07030916,0.07621759,0.04968238,73.0,18.300018,55.11818,63.599342,3.2330074,0.0063666543,9.54197e-21,0.0,87.854095,73.53331,35.12644,96.0,0.070462435,20.822987,248.40128,145.22168,0.0,90.21953,0.19619855,0.0,65.02933,8.330017
12174,20170440.0,0.0,18.310364,16.082733,22.317108,22.3349,22.2836,22.336304,18.309814,18.30783,18.308014,18.30487,0.0,0.07053247,0.076812275,0.050720535,69.0,18.300018,55.713654,64.71976,4.452242,0.0048540854,9.54197e-21,0.0,89.18828,69.176575,35.224712,96.0,0.07070639,20.685404,248.3705,142.94212,0.0,91.73878,0.1980524,0.0,66.368286,8.330017
12175,20170500.0,0.0,18.310455,16.102448,22.319,22.352966,22.279877,22.332092,18.309875,18.307892,18.308075,18.304993,0.0,0.0706924,0.077335835,0.051971197,65.0,18.300018,56.268013,65.79354,5.8683286,0.007350012,9.54197e-21,0.0,90.64803,64.80877,35.323494,96.0,0.0709702,20.547108,248.37886,140.65425,0.0,93.39411,0.19998315,0.0,67.91224,8.330017
12176,20170560.0,0.0,18.31073,16.1221,22.321808,22.371765,22.276855,22.328674,18.309998,18.308014,18.308167,18.305145,0.0,0.07078446,0.07778221,0.05340396,61.0,18.300018,56.79633,66.83768,7.477172,0.021273803,9.54197e-21,0.0,92.24838,60.477177,35.423782,96.0,0.07123343,20.406704,248.41728,138.37593,0.0,95.20307,0.20195214,0.0,69.66957,8.330017
12177,20170620.0,0.0,18.310791,16.141663,22.324677,22.389832,22.273834,22.325104,18.31015,18.308167,18.30835,18.30542,0.0,0.07079929,0.07813873,0.054992385,57.0,18.300018,57.295864,67.847145,9.25362,0.014822802,9.54197e-21,0.0,94.007614,56.222893,35.525967,96.0,0.07147921,20.263649,248.47523,136.1226,0.0,97.186806,0.20392114,0.0,71.65149,8.330017
12178,20170680.0,1.0,18.312927,16.161194,22.327515,22.406982,22.270721,22.32135,18.31009,18.308746,18.308899,18.306305,0.0,0.07144679,0.07914051,0.057413798,65.333336,18.300018,57.765846,68.82013,11.188059,0.12312943,9.54197e-21,0.0,95.76176,53.55281,35.62571,96.0,0.07252226,20.124002,249.84412,135.609,0.0,99.15381,0.20799951,0.0,73.7771,8.330017
12179,20170740.0,1.0,18.313568,16.180634,22.330322,22.42276,22.267273,22.317352,18.311157,18.31009,18.310211,18.308075,0.0,0.07275709,0.07936353,0.06094148,73.666664,18.300018,58.19929,69.751595,13.273199,0.12173927,9.54197e-21,0.0,97.04436,52.99179,35.741505,96.0,0.07383609,19.961891,252.2546,136.84651,0.0,99.97508,0.21306355,0.0,75.75534,8.330017
12180,20170800.0,1.0,18.313599,16.200012,22.333008,22.436707,22.263214,22.313385,18.311737,18.311584,18.311646,18.310211,0.0,0.07418629,0.07943234,0.06509981,82.0,18.300018,58.58972,70.643654,15.489481,0.029745523,9.54197e-21,0.0,97.67127,54.050144,35.862488,96.0,0.075324416,19.792517,255.57178,139.41266,0.0,99.98699,0.21875107,0.0,77.3935,8.330017
12181,20170860.0,2.0,18.314453,16.2193,22.33612,22.449951,22.259338,22.31009,18.31195,18.3125,18.3125,18.31195,0.0,0.07550611,0.0807182,0.06953721,92.666664,18.300018,58.9378,71.50281,17.849165,0.05654561,9.54197e-21,0.0,97.7349,56.42436,35.98287,96.0,0.07726732,19.623985,260.29626,143.35487,0.0,99.99858,0.22576636,0.0,78.67165,8.330017
12182,20170920.0,2.0,18.314728,16.238464,22.338531,22.461273,22.255035,22.306152,18.312256,18.313293,18.313263,18.313416,0.0,0.07668651,0.082856506,0.07414416,103.333336,18.300018,59.243244,72.32175,20.30048,0.037155416,9.54197e-21,0.0,97.38301,59.80238,36.106674,96.0,0.079475544,19.450657,266.30893,148.35379,0.0,100.00013,0.23369373,0.0,79.653244,8.330017
12183,20170980.0,2.0,18.314575,16.257507,22.339935,22.47049,22.250305,22.301239,18.312286,18.313904,18.313812,18.314575,0.0,0.07770766,0.08584491,0.07883445,114.0,18.300018,59.500546,73.08752,22.82994,-0.0057022884,9.54197e-21,0.0,96.65031,64.21734,36.229954,96.0,0.081910096,19.278067,273.65518,154.42381,0.0,99.998634,0.24239382,0.0,80.32743,8.330017
12184,20171040.0,2.0,18.314148,16.27649,22.340332,22.477417,22.245178,22.295135,18.312103,18.314484,18.3143,18.315582,0.0,0.07889736,0.088584036,0.083953686,124.666664,18.300018,59.70314,73.78495,25.421038,-0.035621822,9.54197e-21,0.0,95.48957,70.29138,36.350403,96.0,0.08442733,19.109436,282.21994,161.92328,0.0,99.327484,0.25144857,0.0,80.64121,8.330017
12185,20171100.0,2.0,18.313446,16.295319,22.339874,22.481995,22.239563,22.288208,18.311768,18.315063,18.314758,18.31659,0.0,0.08012237,0.09055531,0.08939805,135.33333,18.300018,59.848755,74.4104,28.042242,-0.064764485,9.54197e-21,0.0,93.76863,78.62082,36.466618,96.0,0.08676678,18.94674,291.45013,171.08153,0.0,97.72283,0.2600857,0.0,80.46404,8.330017
12186,20171160.0,2.0,18.312866,16.314087,22.339539,22.48587,22.234314,22.281586,18.31137,18.315552,18.315125,18.317413,0.0,0.081067085,0.09207089,0.09470046,146.0,18.300018,59.93826,74.964005,30.704546,-0.0601126,9.54197e-21,0.0,91.539505,89.45962,36.578114,96.0,0.08878425,18.79064,301.41367,181.96672,0.0,95.517166,0.26785025,0.0,79.7762,8.330017
12187,20171220.0,2.0,18.312012,16.332703,22.338287,22.487457,22.22882,22.274506,18.310974,18.31601,18.31546,18.318146,0.0,0.081628725,0.09308387,0.0996268,156.66667,18.300018,59.97088,75.44399,33.36831,-0.07333524,9.54197e-21,0.0,89.05677,102.59075,36.68584,96.0,0.09035288,18.639826,311.84262,194.27928,0.0,93.01558,0.27435383,0.0,78.75808,8.330017
12188,20171280.0,2.0,18.311096,16.351257,22.336273,22.487091,22.223206,22.267212,18.310547,18.316406,18.315735,18.318665,0.0,0.081771426,0.09359392,0.104026645,167.33333,18.300018,59.951275,75.85533,36.016186,-0.0806692,9.54197e-21,0.0,86.518234,117.67193,36.789185,96.0,0.09143048,18.495142,322.33755,207.65373,0.0,90.44683,0.27941662,0.0,77.56967,8.330017
12189,20171340.0,2.0,18.310303,16.36969,22.333557,22.484985,22.217682,22.259857,18.310059,18.316528,18.315735,18.318787,0.0,0.08152468,0.09365375,0.10780739,178.0,18.300018,59.878113,76.19492,38.633423,-0.076626,9.54197e-21,0.0,84.08514,134.03705,36.887794,96.0,0.09202203,18.357088,332.42422,221.49812,0.0,87.98958,0.2830011,0.0,76.34958,8.330017
12190,20171400.0,1.0,18.309631,16.388031,22.3302,22.48117,22.212372,22.252655,18.309662,18.31604,18.315186,18.318146,0.0,0.08087845,0.09326412,0.110866375,186.33333,18.300018,59.747387,76.455246,41.2011,-0.06619213,9.54197e-21,0.0,81.93539,149.899,36.98211,96.0,0.09211204,18.225046,341.1162,234.33942,0.0,85.83536,0.28503102,0.0,75.271355,8.330017
12191,20171460.0,1.0,18.30957,16.40628,22.328125,22.478851,22.208282,22.246796,18.309387,18.315308,18.314484,18.317108,0.0,0.08007283,0.09269762,0.11358649,194.66667,18.300018,59.5831,76.66524,43.754482,-0.025200587,9.54197e-21,0.0,80.14496,164.36784,37.074238,96.0,0.0919821,18.09607,348.88992,245.82016,0.0,84.062294,0.2863788,0.0,74.44841,8.330017
12192,20171520.0,1.0,18.309479,16.424438,22.325836,22.475464,22.20456,22.24121,18.309265,18.314545,18.313782,18.315979,0.0,0.0792416,0.092097424,0.11618827,203.0,18.300018,59.38655,76.8254,46.269615,-0.012776085,9.54197e-21,0.0,78.67187,177.27306,37.166126,96.0,0.091792814,17.967426,356.14914,256.02936,0.0,82.62217,0.28755382,0.0,73.86851,8.330017
12193,20171580.0,0.0,18.308838,16.442474,22.323242,22.4711,22.201202,22.235931,18.309326,18.312775,18.312134,18.313751,0.0,0.07806787,0.09111061,0.11814111,199.0,18.300018,59.159565,76.93598,48.737125,-0.04684236,9.54197e-21,0.0,77.60615,185.07274,37.26072,96.0,0.09113232,17.834993,359.30545,261.74225,0.0,81.61413,0.2873306,0.0,73.62092,8.330017
12194,20171640.0,0.0,18.30899,16.460419,22.320526,22.465881,22.198364,22.23108,18.30899,18.3107,18.310303,18.311249,0.0,0.077005915,0.0902479,0.12013783,195.0,18.300018,58.9068,77.000275,51.147808,-0.019537032,9.54197e-21,0.0,77.0285,187.85815,37.348614,96.0,0.09060395,17.71194,360.66336,263.84555,0.0,81.118195,0.2873935,0.0,73.80403,8.330017
12195,20171700.0,0.0,18.309204,16.478271,22.317596,22.459778,22.195923,22.226562,18.308899,18.309082,18.30893,18.309296,0.0,0.07611286,0.08955177,0.122315176,191.0,18.300018,58.631886,77.02118,53.493042,0.009662363,9.54197e-21,0.0,76.78756,187.34738,37.43701,96.0,0.09024123,17.58818,361.315,263.74728,0.0,80.968414,0.28797612,0.0,74.29068,8.330017
12196,20171760.0,0.0,18.309723,16.496033,22.316193,22.455872,22.19461,22.223358,18.309052,18.308075,18.308136,18.308105,0.0,0.07538319,0.089016505,0.12469489,187.0,18.300018,58.34927,77.01654,55.81065,0.042296574,9.54197e-21,0.0,76.79127,184.6437,37.52777,96.0,0.09003316,17.461119,361.77368,262.2663,0.0,81.06835,0.28908747,0.0,75.00124,8.330017
12197,20171820.0,0.0,18.309937,16.513702,22.314453,22.450897,22.193573,22.220367,18.309265,18.307617,18.3078,18.307587,0.0,0.07479917,0.08862086,0.12726049,183.0,18.300018,58.057934,76.98324,58.072884,0.028374862,9.54197e-21,0.0,76.962296,180.70872,37.621605,96.0,0.08995473,17.329752,362.40067,260.077,0.0,81.336494,0.29067147,0.0,75.8641,8.330017
12198,20171880.0,0.0,18.310028,16.53128,22.312256,22.444855,22.19278,22.21756,18.309387,18.307465,18.30774,18.307404,0.0,0.074331984,0.08833234,0.12994674,179.0,18.300018,57.75972,76.92254,60.269146,0.010263386,9.54197e-21,0.0,77.24627,176.1519,37.71613,96.0,0.08997815,17.197422,363.29364,257.56073,0.0,81.71598,0.292602,0.0,76.822975,8.330017
12199,20171940.0,0.0,18.310059,16.548767,22.30954,22.437683,22.19217,22.214844,18.309448,18.307434,18.30774,18.307404,0.0,0.073953055,0.08812021,0.13269475,175.0,18.300018,57.45624,76.83551,62.38854,0.004165126,9.54197e-21,0.0,77.6003,171.39986,37.810604,96.0,0.09006804,17.065153,364.47507,254.97202,0.0,82.16235,0.29475856,0.0,77.83378,8.330017
12200,20172000.0,0.0,18.310028,16.566162,22.306244,22.429413,22.191711,22.21225,18.309448,18.307434,18.30777,18.307465,0.0,0.073633045,0.08795295,0.13543454,171.0,18.300018,57.149136,76.72322,64.41739,-0.0018038176,9.54197e-21,0.0,77.98889,166.7355,37.904842,96.0,0.09018355,16.933226,365.88272,252.4607,0.0,82.639,0.29701123,0.0,78.857864,8.330017
12201,20172060.0,0.0,18.310333,16.583466,22.30429,22.42337,22.191956,22.210632,18.30954,18.307526,18.307861,18.307587,0.0,0.07335668,0.08781572,0.13815849,167.0,18.300018,56.848026,76.59927,66.39951,0.02569385,9.54197e-21,0.0,78.40302,162.20105,38.00026,96.0,0.09030327,16.799637,367.4834,250.04143,0.0,83.13725,0.29932207,0.0,79.89031,8.330017
12202,20172120.0,0.0,18.310303,16.600677,22.301788,22.41626,22.192352,22.209076,18.309692,18.307709,18.308044,18.30783,0.0,0.07310776,0.087692335,0.14083412,163.0,18.300018,56.55117,76.460045,68.304924,0.005393878,9.54197e-21,0.0,78.82977,157.85526,38.097794,96.0,0.090400755,16.663088,369.20438,247.73119,0.0,83.64428,0.30162585,0.0,80.91798,8.330017
12203,20172180.0,0.0,18.309998,16.617828,22.298737,22.408112,22.19281,22.20758,18.3096,18.30783,18.308136,18.307983,0.0,0.072877035,0.08757251,0.14341749,159.0,18.300018,56.259674,76.30625,70.121506,-0.023574587,9.54197e-21,0.0,79.26103,153.72533,38.193203,96.0,0.09046259,16.529516,370.95496,245.52576,0.0,84.15158,0.3038592,0.0,81.928116,8.330017
12204,20172240.0,0.0,18.309448,16.634857,22.295105,22.398956,22.19336,22.206116,18.309296,18.30774,18.308044,18.307922,0.0,0.07265911,0.0874507,0.14588821,155.0,18.300018,55.974243,76.13841,71.84112,-0.05420445,9.54197e-21,0.0,79.69432,149.80003,38.284187,96.0,0.09047895,16.402136,372.6735,243.4065,0.0,84.65671,0.3059907,0.0,82.91685,8.330017
12205,20172300.0,0.0,18.308838,16.651825,22.290924,22.388916,22.194,22.204742,18.308777,18.307465,18.307709,18.307648,0.0,0.07245182,0.08732474,0.14823343,151.0,18.300018,55.69539,75.95689,73.45819,-0.067938544,9.54197e-21,0.0,80.12851,146.0659,38.36978,96.0,0.0904579,16.282305,374.31442,241.35925,0.0,85.15847,0.3080028,0.0,83.88191,8.330017
12206,20172360.0,0.0,18.308685,16.668701,22.288239,22.38153,22.19519,22.204193,18.30838,18.307098,18.307312,18.307281,0.0,0.07224571,0.087185495,0.15045178,147.0,18.300018,55.431263,75.77388,75.01522,-0.0298349,9.54197e-21,0.0,80.56527,142.46564,38.451637,96.0,0.09038704,16.167706,375.80933,239.3345,0.0,85.65925,0.30987594,0.0,84.82885,8.330017
12207,20172420.0,0.0,18.308289,16.685486,22.285156,22.373383,22.196472,22.203674,18.308075,18.306793,18.307007,18.306976,0.0,0.072041504,0.0870349,0.15254612,143.0,18.300018,55.18033,75.58629,76.48481,-0.034464076,9.54197e-21,0.0,81.011856,138.9415,38.53121,96.0,0.09026073,16.056303,377.13232,237.29224,0.0,86.16707,0.3116156,0.0,85.76614,8.330017
12208,20172480.0,0.0,18.30783,16.70221,22.281586,22.36444,22.197815,22.203247,18.30774,18.306488,18.306702,18.306702,0.0,0.07184185,0.08687552,0.15450598,139.0,18.300018,54.94298,75.39448,77.862755,-0.049029548,9.54197e-21,0.0,81.4697,135.4895,38.60715,96.0,0.09009239,15.949991,378.26547,235.22974,0.0,86.68317,0.31321657,0.0,86.69292,8.330017
12209,20172540.0,0.0,18.307465,16.718842,22.277618,22.354828,22.199219,22.20288,18.307373,18.306152,18.306366,18.306366,0.0,0.07164795,0.08670841,0.1563207,135.0,18.300018,54.720177,75.19937,79.14002,-0.045613956,9.54197e-21,0.0,81.9416,132.09184,38.67932,96.0,0.08988504,15.848947,379.17776,233.13176,0.0,87.210365,0.3146703,0.0,87.610214,8.330017
12210,20172600.0,0.0,18.307129,16.735382,22.273285,22.344696,22.200684,22.202576,18.307068,18.305847,18.30606,18.30606,0.0,0.07146204,0.08653619,0.15798366,131.0,18.300018,54.51282,75.002045,80.3092,-0.041330468,9.54197e-21,0.0,82.43063,128.73497,38.748608,96.0,0.089633204,15.751952,379.84592,230.98761,0.0,87.75187,0.31597117,0.0,88.51964,8.330017
12211,20172660.0,0.0,18.307281,16.751862,22.271729,22.340088,22.202637,22.202393,18.306976,18.305603,18.305847,18.305878,0.0,0.07127423,0.086342625,0.15952533,127.0,18.300018,54.33023,74.80245,81.45705,-0.002631677,9.54197e-21,0.0,82.94436,125.35835,38.817493,96.0,0.08932113,15.655509,380.26147,228.75676,0.0,88.31429,0.3171333,0.0,89.43945,8.330017
12212,20172720.0,0.0,18.307098,16.76825,22.269836,22.334717,22.20465,22.202301,18.306915,18.305481,18.305725,18.305756,0.0,0.07110537,0.086149246,0.16097985,123.0,18.300018,54.17512,74.60256,82.52884,-0.010548032,9.54197e-21,0.0,83.50123,121.91808,38.885777,96.0,0.088955745,15.559909,380.42297,226.41116,0.0,88.91612,0.31817088,0.0,90.388054,8.330017
12213,20172780.0,0.0,18.306915,16.784576,22.2677,22.328918,22.206757,22.202301,18.306763,18.305328,18.305573,18.305634,0.0,0.070931755,0.08593327,0.16230649,119.0,18.300018,54.040134,74.403366,83.54164,-0.017377596,9.54197e-21,0.0,84.0915,118.44995,38.952312,96.0,0.0885598,15.466766,380.41095,223.995,0.0,89.548836,0.31911954,0.0,91.357796,8.330017
12214,20172840.0,0.0,18.306671,16.800812,22.26538,22.322815,22.208862,22.202362,18.30661,18.305176,18.30545,18.305511,0.0,0.070755675,0.0857014,0.16353038,115.0,18.300018,53.92101,74.20516,84.506676,-0.02428733,9.54197e-21,0.0,84.71006,115.005745,39.017273,96.0,0.08813334,15.375818,380.24792,221.55049,0.0,90.20826,0.31997776,0.0,92.34743,8.330017
12215,20172900.0,0.0,18.306458,16.816986,22.262817,22.316254,22.21103,22.202515,18.306427,18.305023,18.305267,18.305328,0.0,0.07059838,0.085474,0.16466342,111.0,18.300018,53.825874,74.009224,85.39757,-0.023763144,9.54197e-21,0.0,85.374565,111.547935,39.080017,96.0,0.087679096,15.287974,379.87247,219.03975,0.0,90.9115,0.32072276,0.0,93.3701,8.330017
12216,20172960.0,0.0,18.306519,16.8331,22.26239,22.31372,22.213623,22.202942,18.306366,18.30487,18.305145,18.305237,0.0,0.07043983,0.085228756,0.16572323,107.0,18.300018,53.75728,73.81933,86.295906,-0.0032610542,9.54197e-21,0.0,86.08546,108.0672,39.143147,96.0,0.087178074,15.1995945,379.3288,216.46683,0.0,91.65969,0.32138124,0.0,94.43916,8.330017
12217,20173020.0,0.0,18.306366,16.849121,22.26184,22.310791,22.216217,22.20346,18.306305,18.30478,18.305054,18.305145,0.0,0.07028593,0.08497166,0.16671526,103.0,18.300018,53.715176,73.63531,87.16232,-0.011082874,9.54197e-21,0.0,86.856064,104.545105,39.205845,96.0,0.0866422,15.11182,378.62347,213.82088,0.0,92.46682,0.3219617,0.0,95.56912,8.330017
12218,20173080.0,0.0,18.306244,16.865051,22.261078,22.307495,22.218903,22.204102,18.306183,18.304688,18.304932,18.305054,0.0,0.070142455,0.08470817,0.16763182,99.0,18.300018,53.7023,73.45885,87.99022,-0.014743822,9.54197e-21,0.0,87.697266,100.98237,39.267014,96.0,0.08608542,15.026179,377.76117,211.10406,0.0,93.34411,0.32246614,0.0,96.76945,8.330017
12219,20173140.0,0.0,18.30606,16.88095,22.260162,22.303925,22.221588,22.204803,18.30606,18.304565,18.30484,18.304962,0.0,0.06999922,0.084430635,0.16846183,95.0,18.300018,53.712093,73.28906,88.78623,-0.017914664,9.54197e-21,0.0,88.59816,97.44159,39.32699,96.0,0.08550406,14.942215,376.76486,208.36642,0.0,94.2815,0.32288918,0.0,98.031685,8.330017
12220,20173200.0,1.0,18.307068,16.896759,22.259033,22.299957,22.224243,22.205536,18.305725,18.304932,18.305115,18.305206,0.0,0.07035569,0.084713444,0.17032562,103.333336,18.300018,53.746056,73.1262,89.54421,0.057746515,9.54197e-21,0.0,89.438576,95.661835,39.381565,96.0,0.08554116,14.8658085,380.5034,207.82814,0.0,95.13829,0.32539505,0.0,99.200356,8.330017
12221,20173260.0,1.0,18.307251,16.912506,22.260223,22.30069,22.22702,22.206085,18.30606,18.305817,18.305939,18.306,0.0,0.071052246,0.08534147,0.17259362,111.666664,18.300018,53.80801,72.967964,90.33311,0.029214742,9.54197e-21,0.0,89.93136,95.97759,39.443836,96.0,0.08576489,14.77863,387.54797,209.40657,0.0,95.594185,0.3289903,0.0,99.88724,8.330017
12222,20173320.0,1.0,18.307312,16.928192,22.260742,22.300446,22.2294,22.20636,18.306122,18.306793,18.306793,18.306763,0.0,0.07195607,0.086170614,0.17497294,120.0,18.300018,53.892113,72.81085,91.11452,0.005374452,9.54197e-21,0.0,89.99719,98.20817,39.505386,96.0,0.08610959,14.69246,396.9822,212.76962,0.0,95.56987,0.33310637,0.0,100.01645,8.330017
12223,20173380.0,2.0,18.307556,16.943787,22.26065,22.299011,22.231445,22.20633,18.30603,18.307556,18.307373,18.307251,0.0,0.07282524,0.086930536,0.17839557,130.66667,18.300018,53.994984,72.65225,91.87627,0.012078017,9.54197e-21,0.0,89.672676,102.07371,39.565063,96.0,0.08669423,14.608911,409.79266,217.86429,0.0,95.11475,0.33814877,0.0,99.87639,8.330017
12224,20173440.0,2.0,18.307281,16.95932,22.259552,22.296173,22.233063,22.205994,18.306,18.308441,18.308136,18.307892,0.0,0.07389717,0.087893985,0.18161854,141.33333,18.300018,54.111744,72.48823,92.60202,-0.0152558265,9.54197e-21,0.0,88.90805,108.17567,39.625187,96.0,0.087298974,14.524735,425.17392,224.96698,0.0,94.17487,0.34341747,0.0,99.09892,8.330017
12225,20173500.0,2.0,18.306976,16.974823,22.257568,22.292114,22.234222,22.205261,18.305878,18.309326,18.308899,18.308533,0.0,0.074944615,0.08879462,0.18460965,152.0,18.300018,54.237778,72.31513,93.28046,-0.028354134,9.54197e-21,0.0,87.664474,116.70298,39.683434,96.0,0.087806605,14.443191,442.099,234.05511,0.0,92.71597,0.34835663,0.0,97.73191,8.330017
12226,20173560.0,2.0,18.306732,16.990234,22.256989,22.290955,22.23526,22.204346,18.305847,18.310242,18.309631,18.309143,0.0,0.07581413,0.08946803,0.18714754,162.66667,18.300018,54.375,72.131035,93.961914,-0.019743223,9.54197e-21,0.0,85.98992,127.86193,39.74171,96.0,0.08805852,14.361607,459.3191,245.10497,0.0,90.801865,0.3524428,0.0,95.868965,8.330017
12227,20173620.0,2.0,18.306183,17.005585,22.25592,22.289001,22.236023,22.203247,18.305786,18.311127,18.310394,18.309753,0.0,0.0764293,0.089838445,0.18906978,173.33333,18.300018,54.517036,71.93552,94.61965,-0.037901796,9.54197e-21,0.0,84.09563,141.21364,39.79929,96.0,0.08798839,14.280994,475.45648,257.5874,0.0,88.66689,0.35535768,0.0,93.76528,8.330017
12228,20173680.0,2.0,18.305603,17.020874,22.254486,22.286438,22.236542,22.202057,18.305634,18.311798,18.310944,18.31018,0.0,0.07672595,0.08984853,0.19026008,184.0,18.300018,54.66311,71.72811,95.24878,-0.044971388,9.54197e-21,0.0,82.11922,156.31847,39.85486,96.0,0.08756702,14.203201,489.31693,270.97,0.0,86.463326,0.3568763,0.0,91.58839,8.330017
12229,20173740.0,2.0,18.174316,17.036102,22.252136,22.28247,22.236694,22.200531,18.16095,18.204895,18.194061,18.18219,1.0,0.0766864,0.0894908,0.19070624,194.66667,18.1333,54.809887,71.505165,95.834915,9.88868,9.54197e-21,0.0,80.23713,172.4839,40.50611,96.0,0.07723,13.291441,500.2249,284.5418,0.0,84.37932,0.35691857,0.0,89.54295,8.330017
12230,20173800.0,2.0,18.153412,17.0513,22.248505,22.276703,22.236145,22.198395,18.142975,18.166016,18.160156,18.154785,1.0,0.076432645,0.08890239,0.19066387,205.33333,18.1333,54.94688,71.25649,96.35158,1.9999648,9.54197e-21,0.0,78.49754,188.45435,40.60415,96.0,0.07536188,13.154189,508.28955,297.41876,0.0,82.460205,0.35603076,0.0,87.6731,8.330017
12231,20173860.0,2.0,18.141083,17.066406,22.24707,22.274872,22.235962,22.196594,18.139282,18.152618,18.149841,18.14746,1.0,0.07605168,0.08817838,0.19035995,216.0,18.1333,55.083477,70.99143,96.868935,-0.33061782,9.54197e-21,0.0,77.00291,203.42036,40.69069,96.0,0.073546164,13.033034,514.25464,309.08603,0.0,80.80833,0.3546181,0.0,86.09248,8.330017
12232,20173920.0,1.0,17.99591,17.081451,22.245087,22.272003,22.235565,22.194672,17.999054,18.036652,18.025726,18.012146,1.0,0.07556025,0.08733617,0.18982773,224.33333,17.966614,55.21621,70.70777,97.355644,10.857434,9.54197e-21,0.0,75.83277,216.18927,41.32549,96.0,0.061634347,12.144316,517.8276,318.59818,0.0,79.50311,0.35275093,0.0,84.88572,8.330017
12233,20173980.0,1.0,17.97293,17.096466,22.242035,22.267578,22.23462,22.192291,17.980438,17.996521,17.990967,17.98526,1.0,0.07513364,0.08656543,0.1894259,232.66667,17.966614,55.33582,70.39671,97.78772,1.4759289,9.54197e-21,0.0,74.890144,226.74905,41.41503,96.0,0.05963173,12.018955,520.43933,326.34537,0.0,78.43686,0.35114482,0.0,83.93016,8.330017
12234,20174040.0,1.0,17.96811,17.11142,22.238892,22.263031,22.233643,22.190033,17.975983,17.9823,17.979828,17.977509,1.0,0.07481564,0.08590524,0.18920568,241.0,17.966614,55.445244,70.063416,98.17322,0.36551732,9.54197e-21,0.0,74.14513,235.79254,41.468845,96.0,0.058374614,11.943615,523.12006,333.01074,0.0,77.57387,0.34994367,0.0,83.1827,8.330017
12235,20174100.0,0.0,17.834839,17.126312,22.235199,22.257538,22.232452,22.187653,17.828613,17.865631,17.85553,17.840637,1.0,0.07424671,0.08496527,0.18836853,237.0,17.799896,55.542927,69.707054,98.50238,12.30278,9.54197e-21,0.0,73.678955,240.08177,42.02223,96.0,0.047300257,11.1688795,520.0684,335.17902,0.0,77.00403,0.34758794,0.0,82.74935,8.330017
12236,20174160.0,0.0,17.81845,17.141144,22.233826,22.256653,22.231293,22.184937,17.806427,17.825165,17.82019,17.814178,1.0,0.073762685,0.084119365,0.18776754,233.0,17.799896,55.62783,69.320366,98.842606,1.7680278,9.54197e-21,0.0,73.49572,239.98575,42.078968,96.0,0.045870002,11.089443,515.0604,334.0438,0.0,76.726715,0.34564734,0.0,82.635124,8.330017
12237,20174220.0,0.0,17.803986,17.155945,22.232483,22.255646,22.230133,22.182434,17.806122,17.81186,17.809845,17.8078,1.0,0.07341447,0.08340612,0.18744494,229.0,17.799896,55.699627,68.906654,99.17054,-0.32217076,9.54197e-21,0.0,73.52642,237.4559,42.1671,96.0,0.04393214,10.966063,509.9209,331.26825,0.0,76.663795,0.34425825,0.0,82.75061,8.330017
12238,20174280.0,0.0,17.69635,17.170685,22.23059,22.253632,22.22876,22.17981,17.64444,17.698212,17.689026,17.672546,1.0,0.07315871,0.08278588,0.18731216,225.0,17.63321,55.759377,68.47085,99.47784,12.232373,9.54197e-21,0.0,73.71276,233.62349,42.627895,96.0,0.03499935,10.320947,505.0966,327.66605,0.0,76.75735,0.34325147,0.0,83.03407,8.330017
12239,20174340.0,0.0,17.647491,17.185364,22.227386,22.249817,22.226746,22.176697,17.641144,17.655762,17.651337,17.64508,1.0,0.07298417,0.08224019,0.18730514,221.0,17.63321,55.79509,68.00012,99.73519,1.8349787,9.54197e-21,0.0,73.95018,229.29063,42.824253,96.0,0.031280987,10.046046,500.5243,323.81598,0.0,76.89717,0.3425209,0.0,83.36368,8.330017
12240,20174400.0,0.0,17.640778,17.200012,22.22403,22.245667,22.22461,22.173615,17.638062,17.643158,17.641571,17.639832,1.0,0.07289108,0.081772,0.18742917,217.0,17.63321,55.807316,67.49714,99.947014,-0.20665261,9.54197e-21,0.0,74.2359,224.69441,42.89095,96.0,0.030018456,9.952667,496.46292,319.90997,0.0,77.08123,0.34208086,0.0,83.73685,8.330017
12241,20174460.0,0.0,17.509918,17.21402,22.222687,22.245087,22.222778,22.170746,17.466003,17.54306,17.5354,17.518433,1.0,0.07283114,0.081332624,0.18749511,213.0,17.466492,55.80487,66.96894,100.0,2.8685815,9.54197e-21,0.0,74.56851,220.16116,43.487682,96.0,0.020052372,9.117245,492.6983,316.0574,0.0,77.309814,0.34165055,0.0,84.14251,8.330017
12242,20174520.0,0.0,17.477081,17.226898,22.21994,22.242493,22.220215,22.167267,17.47345,17.491943,17.487854,17.480835,1.0,0.072806016,0.08091883,0.18751383,209.0,17.466492,55.772583,66.40224,100.0,0.09200177,9.54197e-21,0.0,74.86947,215.96858,43.69118,96.0,0.017085042,8.832348,489.00113,312.48108,0.0,77.50025,0.34123036,0.0,84.493126,8.330017
12243,20174580.0,0.0,17.471832,17.238647,22.21701,22.239563,22.217468,22.163788,17.473328,17.477264,17.47583,17.473999,1.0,0.07277645,0.08049539,0.18754229,205.0,17.466492,55.711597,65.80079,100.0,-0.4243184,9.54197e-21,0.0,75.16194,211.9074,43.771656,96.0,0.01596709,8.71968,485.33435,309.00665,0.0,77.67913,0.34080625,0.0,84.83772,8.330017
12244,20174640.0,0.0,17.306,17.249329,22.213623,22.2359,22.214478,22.160248,17.343018,17.411224,17.406769,17.394867,1.0,0.072748885,0.08006949,0.18760173,201.0,17.299805,55.6185,65.16282,100.0,-9.321758,9.54197e-21,0.0,75.4243,207.75607,45.19643,96.0,0.003926673,6.725,481.9963,305.47415,0.0,77.82423,0.34041297,0.0,85.15266,8.330017
12245,20174700.0,0.0,17.316742,17.258972,22.209137,22.230682,22.210938,22.156372,17.317749,17.344757,17.340729,17.331024,1.0,0.07267263,0.07959209,0.18761532,197.0,17.299805,55.48802,64.48466,100.0,-0.30885774,9.54197e-21,0.0,75.68827,204.00317,45.185715,96.0,0.0039619175,6.7400007,478.2179,302.18658,0.0,77.970276,0.3398725,0.0,85.48168,8.330017
12246,20174760.0,0.0,17.315765,17.26764,22.206787,22.229095,22.207764,22.152802,17.316345,17.321991,17.320282,17.317047,1.0,0.0725781,0.07909288,0.18763086,193.0,17.299805,55.327965,63.77254,100.0,-0.051754188,9.54197e-21,0.0,75.93883,200.2502,45.343266,96.0,0.003302882,6.519428,474.37787,298.8806,0.0,78.10047,0.3392945,0.0,85.80345,8.330017
12247,20174820.0,0.0,17.276062,17.27533,22.204071,22.226898,22.204315,22.149109,17.287933,17.302917,17.301666,17.298462,1.0,0.072640024,0.078755066,0.1880354,189.0,17.133118,55.128716,63.0202,100.0,-2.5200825,9.54197e-21,0.0,76.07909,195.26653,48.31848,96.0,5.6811466e-05,2.354128,471.61093,294.931,0.0,78.113495,0.33942363,0.0,85.99861,8.330017
12248,20174880.0,0.0,17.282104,17.282135,22.201233,22.224396,22.200836,22.14566,17.281525,17.287567,17.286743,17.284515,1.0,0.07252339,0.07823114,0.18810596,185.0,17.133118,54.894066,62.233757,100.0,0.00022237124,9.54197e-21,0.0,76.18857,191.78603,49.737278,96.0,5.311006e-06,0.3678096,467.9731,291.84616,0.0,78.09646,0.3388537,0.0,86.178375,8.330017
12249,20174940.0,0.0,17.287994,17.288055,22.198395,22.221771,22.197449,22.142487,17.243011,17.26764,17.266571,17.262512,1.0,0.07229569,0.077594064,0.18797864,181.0,17.133118,54.627697,61.418575,99.99145,23.18996,8.8744184e-07,0.0,76.30889,188.94121,50.000095,96.0,3.3062322e-06,-0.00013073167,463.7112,289.07193,0.0,78.09128,0.3378623,0.0,86.38443,8.330017
