,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12250,20175000.0,0.0,17.293121,17.293182,22.194794,22.217834,22.193787,22.13916,17.06778,17.157684,17.152802,17.130981,1.0,0.07203317,0.07692685,0.18779826,177.0,16.9664,54.32555,60.57187,99.93004,96.00601,2.7885062e-06,0.0,76.46361,185.85628,50.0,96.0,3.284563e-06,3.1975767e-07,459.0367,286.05148,0.0,78.12186,0.33675194,0.0,86.63588,8.330017
12251,20175060.0,0.0,17.297455,17.297485,22.1922,22.215881,22.190063,22.135681,17.024017,17.069397,17.06543,17.049469,1.0,0.071749195,0.07624091,0.18759647,173.0,16.9664,53.98606,59.689617,99.858055,114.7393,3.194998e-06,0.0,76.63411,182.55405,50.0,96.0,3.2617488e-06,7.9879586e-10,454.11838,282.83197,0.0,78.168015,0.33557987,0.0,86.91142,8.330017
12252,20175120.0,0.0,17.301025,17.301056,22.189026,22.212982,22.186066,22.132141,16.997742,17.021149,17.018799,17.009827,1.0,0.071444415,0.07553789,0.18738003,169.0,16.9664,53.60476,58.771103,99.751434,124.94638,3.4035847e-06,0.0,76.81586,179.10342,50.0,96.0,3.237998e-06,1.0434778e-10,449.03232,279.47418,0.0,78.22529,0.33435535,0.0,87.20692,8.330017
12253,20175180.0,0.0,17.303925,17.303925,22.18515,22.208954,22.181793,22.128479,16.859985,16.928802,16.925293,16.905548,1.0,0.07111976,0.07482016,0.18713398,165.0,16.799713,53.179455,57.815804,99.60029,183.15471,5.0335316e-06,0.0,77.003044,175.5774,50.0,96.0,3.2131e-06,-2.709422e-13,443.80618,276.03238,0.0,78.288086,0.3330669,0.0,87.51333,8.330017
12254,20175240.0,0.0,17.306122,17.306122,22.180237,22.203339,22.177032,22.124573,16.832031,16.863312,16.86087,16.847961,1.0,0.07077367,0.07408734,0.1868359,161.0,16.799713,52.704258,56.819828,99.38425,193.40169,5.2376913e-06,0.0,77.1874,172.05469,50.0,96.0,3.186598e-06,-4.7665207e-16,438.4414,272.55945,0.0,78.34836,0.33168995,0.0,87.81854,8.330017
12255,20175300.0,0.0,17.307709,17.307709,22.175049,22.197296,22.17218,22.120728,16.81662,16.831482,16.83023,16.823883,1.0,0.07040146,0.07333599,0.1864718,157.0,16.799713,52.179874,55.785934,99.10499,198.42244,5.3382423e-06,0.0,77.36296,168.57243,50.0,96.0,3.1580914e-06,1.5855878e-17,432.92282,269.0763,0.0,78.40049,0.3302024,0.0,88.1156,8.330017
12256,20175360.0,0.0,17.308716,17.308685,22.171997,22.194733,22.167908,22.11734,16.686493,16.748413,16.746216,16.72757,1.0,0.06999576,0.07255799,0.18606333,153.0,16.632996,51.61586,54.720478,98.81877,253.26924,6.902394e-06,0.0,77.53017,165.0995,50.0,96.0,3.1277186e-06,-4.0668545e-21,427.26083,265.5619,0.0,78.44472,0.32861018,0.0,88.41151,8.330017
12257,20175420.0,0.0,17.309204,17.309143,22.168152,22.190826,22.16333,22.1138,16.659515,16.68869,16.687103,16.674377,1.0,0.06955943,0.07175705,0.18560982,149.0,16.632996,51.00407,53.618916,98.48588,260.50455,7.035392e-06,0.0,77.69082,161.6294,50.0,96.0,3.0956276e-06,5.928868e-23,421.4818,262.01514,0.0,78.48301,0.32691947,0.0,88.7073,8.330017
12258,20175480.0,0.0,17.309174,17.309113,22.164154,22.186615,22.158722,22.110474,16.645355,16.658844,16.65802,16.651459,1.0,0.06909103,0.07093336,0.1850993,145.0,16.632996,50.34609,52.484764,98.108795,263.74417,7.0961296e-06,0.0,77.84169,158.18286,50.0,96.0,3.0615954e-06,2.1100895e-24,415.58563,258.44797,0.0,78.51264,0.3251169,0.0,88.99821,8.330017
12259,20175540.0,0.0,17.308685,17.308624,22.15976,22.181671,22.154022,22.107239,16.516602,16.57721,16.575836,16.556183,1.0,0.068590514,0.070087954,0.1845276,141.0,16.466309,49.64129,51.31892,97.680145,316.21353,8.606829e-06,0.0,77.982506,154.75917,50.0,96.0,3.0255987e-06,-4.024335e-28,409.58395,254.85973,0.0,78.533676,0.32319933,0.0,89.28349,8.330017
12260,20175600.0,0.0,17.30777,17.307709,22.154663,22.175629,22.14914,22.103943,16.490326,16.519531,16.518616,16.505585,1.0,0.068058275,0.06922258,0.18387868,137.0,16.466309,48.886173,50.119774,97.18448,321.75266,8.706392e-06,0.0,78.11058,151.37672,50.0,96.0,2.9874175e-06,9.186386e-29,403.4783,251.26038,0.0,78.54385,0.3211529,0.0,89.55753,8.330017
12261,20175660.0,0.0,17.306488,17.306396,22.152893,22.17511,22.14505,22.101044,16.476044,16.490387,16.48993,16.482758,1.0,0.06748533,0.06832631,0.1831858,133.0,16.466309,48.09389,48.893345,96.71095,323.62326,8.731102e-06,0.0,78.228134,147.98788,50.0,96.0,2.947337e-06,-3.8418414e-31,397.29095,247.61903,0.0,78.54469,0.31899065,0.0,89.83235,8.330017
12262,20175720.0,0.0,17.30487,17.30478,22.15091,22.17392,22.14096,22.098297,16.346252,16.408478,16.407867,16.386292,1.0,0.066875346,0.06740234,0.18247615,129.0,16.299591,47.26107,47.640762,96.22342,374.1167,1.0184663e-05,0.0,78.34394,144.54024,50.0,96.0,2.9060313e-06,-1.7577106e-34,391.0822,243.91022,0.0,78.54471,0.31674698,0.0,90.12147,8.330017
12263,20175780.0,0.0,17.302948,17.302856,22.148285,22.171661,22.136719,22.095612,16.32016,16.350433,16.350098,16.33493,1.0,0.0662345,0.066459,0.18172985,125.0,16.299591,46.385212,46.361305,95.70701,378.24103,1.025801e-05,0.0,78.456436,141.06802,50.0,96.0,2.8634347e-06,-8.295498e-36,384.8766,240.16011,0.0,78.543045,0.31441644,0.0,90.41763,8.330017
12264,20175840.0,0.0,17.300781,17.30069,22.14569,22.169312,22.13269,22.093262,16.307129,16.322235,16.322113,16.313873,1.0,0.06556091,0.06549595,0.18094732,121.0,16.299591,45.466114,45.057926,95.16393,378.6115,1.0253112e-05,0.0,78.56487,137.57259,50.0,96.0,2.8195007e-06,-5.271993e-38,378.6811,236.36823,0.0,78.53949,0.31199256,0.0,90.72139,8.330017
12265,20175900.0,0.0,17.2984,17.29831,22.142792,22.16629,22.128693,22.091125,16.181763,16.244476,16.244598,16.223633,1.0,0.06485765,0.064517304,0.18012172,117.0,16.132904,44.507473,43.73438,94.587746,426.2713,1.1671699e-05,0.0,78.66991,134.06221,50.0,96.0,2.7744109e-06,-2.8e-43,372.5369,232.5481,0.0,78.535065,0.30948892,0.0,91.03147,8.330017
12266,20175960.0,0.0,17.295837,17.295746,22.142181,22.16687,22.125397,22.089325,16.151733,16.184875,16.18518,16.16809,1.0,0.06412531,0.06352075,0.17927954,113.0,16.132904,43.52271,42.39654,94.03782,429.65646,1.16965575e-05,0.0,78.773895,130.52791,50.0,96.0,2.7285173e-06,0.0,366.48297,228.69904,0.0,78.53099,0.30691844,0.0,91.35539,8.330017
12267,20176020.0,0.0,17.293152,17.29306,22.141632,22.167328,22.122284,22.08789,16.137512,16.15332,16.153595,16.14386,1.0,0.06336388,0.062506594,0.17843689,109.0,16.132904,42.50795,41.04597,93.49107,429.2299,1.1670429e-05,0.0,78.883095,126.93398,50.0,96.0,2.6821672e-06,0.0,360.54626,224.80174,0.0,78.53356,0.3043,0.0,91.704025,8.330017
12268,20176080.0,0.0,17.290375,17.290283,22.140808,22.167084,22.119324,22.086731,16.011932,16.076233,16.077057,16.054016,1.0,0.06257636,0.06148038,0.17758705,105.0,15.966217,41.461636,39.68417,92.93945,474.99683,1.3046472e-05,0.0,78.99914,123.28611,50.0,96.0,2.635414e-06,0.0,354.7434,220.86237,0.0,78.545395,0.30163553,0.0,92.0776,8.330017
12269,20176140.0,0.0,17.287567,17.287445,22.139618,22.166107,22.116455,22.085754,15.982666,16.018097,16.018982,15.999847,1.0,0.061768867,0.0604482,0.1767195,101.0,15.966217,40.388092,38.31434,92.3731,477.00363,1.3038955e-05,0.0,79.12049,119.62001,50.0,96.0,2.588334e-06,0.0,349.10547,216.91145,0.0,78.56501,0.2989292,0.0,92.470375,8.330017
12270,20176200.0,0.0,17.284729,17.284607,22.138489,22.16504,22.11383,22.085175,15.9687195,15.98584,15.986542,15.975281,1.0,0.06094218,0.059410896,0.175834,97.0,15.966217,39.29105,36.94093,91.796,475.59036,1.29890495e-05,0.0,79.24751,115.941765,50.0,96.0,2.540944e-06,0.0,343.64172,212.95389,0.0,78.59285,0.2961797,0.0,92.883095,8.330017
12271,20176260.0,0.0,17.281921,17.28183,22.138672,22.16571,22.11203,22.085052,15.84256,15.909271,15.910797,15.885345,1.0,0.060094323,0.058366157,0.17494398,93.0,15.7994995,38.178577,35.568466,91.236015,519.6686,1.4328757e-05,0.0,79.38523,112.22442,50.0,96.0,2.4934131e-06,0.0,338.36053,208.97282,0.0,78.63376,0.29339582,0.0,93.32608,8.330017
12272,20176320.0,0.0,17.279205,17.279114,22.13852,22.16568,22.110382,22.085175,15.813538,15.850891,15.8524475,15.830994,1.0,0.059231944,0.057319585,0.17404377,89.0,15.7994995,37.050896,34.1985,90.67057,520.5722,1.42946055e-05,0.0,79.535645,108.48556,50.0,96.0,2.4459096e-06,0.0,333.28726,204.98653,0.0,78.68939,0.29058772,0.0,93.798325,8.330017
12273,20176380.0,0.0,17.276611,17.27649,22.138458,22.165588,22.109009,22.085663,15.799866,15.818146,15.819305,15.8064575,1.0,0.05835654,0.05627303,0.1731317,85.0,15.7994995,35.912033,32.835598,90.10378,518.2954,1.4221812e-05,0.0,79.699905,104.73261,50.0,96.0,2.3984371e-06,0.0,328.4001,201.00052,0.0,78.76109,0.2877537,0.0,94.301155,8.330017
12274,20176440.0,0.0,17.27414,17.274048,22.138275,22.164948,22.10794,22.086548,15.673279,15.742615,15.744812,15.716827,1.0,0.057469092,0.055229362,0.17220755,81.0,15.6328125,34.762867,31.484259,89.52848,560.8002,1.5530059e-05,0.0,79.88267,100.95483,50.0,96.0,2.3510613e-06,0.0,323.66702,197.00818,0.0,78.85443,0.28489688,0.0,94.84073,8.330017
12275,20176500.0,0.0,17.271881,17.27179,22.137756,22.163696,22.107056,22.087708,15.64447,15.684082,15.686279,15.6622925,1.0,0.05657381,0.05419249,0.17125623,77.0,15.6328125,33.606262,30.145603,88.936714,560.7059,1.5470123e-05,0.0,80.08259,97.18123,50.0,96.0,2.3037308e-06,0.0,319.0881,193.03136,0.0,78.968124,0.28201488,0.0,95.41142,8.330017
12276,20176560.0,0.0,17.269867,17.269806,22.13852,22.164276,22.106964,22.089264,15.6315,15.651215,15.652832,15.638458,1.0,0.05566963,0.053159047,0.17028736,73.0,15.6328125,32.453255,28.823683,88.360306,557.6215,1.5376252e-05,0.0,80.30304,93.40525,50.0,96.0,2.2564943e-06,0.0,314.65613,189.06566,0.0,79.10452,0.27910846,0.0,96.0209,8.330017
12277,20176620.0,1.0,17.268127,17.268066,22.138947,22.164032,22.107086,22.091095,15.507782,15.578461,15.581268,15.550964,1.0,0.055216767,0.052573923,0.1705118,81.333336,15.466095,31.302912,27.523596,87.77838,601.1479,1.6716818e-05,0.0,80.40328,91.749985,50.0,96.0,2.2432016e-06,0.0,313.25223,187.5045,0.0,79.12848,0.27830127,0.0,96.45424,8.330017
12278,20176680.0,1.0,17.266724,17.266663,22.138336,22.162231,22.107056,22.092896,15.484741,15.524292,15.527008,15.501709,1.0,0.05497943,0.052213438,0.17115073,89.666664,15.466095,30.1512,26.240376,87.16909,604.9207,1.676601e-05,0.0,80.17254,92.30666,50.0,96.0,2.2438244e-06,0.0,313.48212,187.94609,0.0,78.83515,0.27834514,0.0,96.42899,8.330017
12279,20176740.0,1.0,17.265656,17.265594,22.137054,22.159454,22.106934,22.094666,15.4756775,15.495544,15.497528,15.482178,1.0,0.054831322,0.05195326,0.17193265,98.0,15.466095,28.997759,24.973791,86.52756,607.379,1.6823216e-05,0.0,79.60321,94.77561,50.0,96.0,2.2498086e-06,0.0,314.69836,189.97041,0.0,78.21633,0.2787197,0.0,95.95363,8.330017
12280,20176800.0,1.0,17.265015,17.264954,22.134705,22.15503,22.106598,22.096313,15.352081,15.425995,15.429352,15.396881,1.0,0.05470185,0.051727626,0.17265548,106.333336,15.299408,27.83984,23.724798,85.83125,654.9786,1.8301544e-05,0.0,78.64634,99.42104,50.0,96.0,2.2557538e-06,0.0,316.65445,193.65463,0.0,77.22506,0.27908954,0.0,94.97117,8.330017
12281,20176860.0,1.0,17.264801,17.26477,22.132355,22.150757,22.106323,22.097687,15.325897,15.372192,15.375458,15.347351,1.0,0.054494128,0.051440008,0.17308584,114.666664,15.299408,26.679554,22.487904,85.09149,660.37177,1.8403498e-05,0.0,77.36473,106.04267,50.0,96.0,2.2547931e-06,0.0,318.84335,198.67677,0.0,75.92076,0.27903038,0.0,93.57849,8.330017
12282,20176920.0,1.0,17.265076,17.265045,22.129608,22.145874,22.106049,22.09906,15.311554,15.340057,15.342651,15.323151,1.0,0.05414826,0.051030282,0.17309238,123.0,15.299408,25.516376,21.263855,84.30264,662.55804,1.8452622e-05,0.0,75.85593,114.37213,50.0,96.0,2.2427928e-06,0.0,320.89185,204.70862,0.0,74.397194,0.27828577,0.0,91.9137,8.330017
12283,20176980.0,1.0,17.26587,17.26587,22.127167,22.141388,22.106018,22.100739,15.36319,15.351379,15.352081,15.351929,0.0,0.05360982,0.050446924,0.17255545,131.33333,15.382721,24.353983,20.057806,83.46881,638.737,1.7708182e-05,0.0,74.181274,124.25776,50.0,96.0,2.2162653e-06,0.0,322.48877,211.50523,0.0,72.714066,0.27663282,0.0,90.06743,8.330017
12284,20177040.0,1.0,17.267242,17.267242,22.12555,22.13794,22.106537,22.102905,15.367889,15.365204,15.365204,15.367828,0.0,0.052872933,0.049682483,0.17149888,139.66667,15.382721,23.199406,18.87535,82.60826,633.1416,1.7571569e-05,0.0,72.455635,135.12918,50.0,96.0,2.1755554e-06,0.0,323.44672,218.58539,0.0,70.98285,0.27407753,0.0,88.19101,8.330017
12285,20177100.0,1.0,17.269226,17.269226,22.124878,22.13565,22.107666,22.105682,15.367279,15.371307,15.371338,15.371216,0.0,0.051961705,0.048759498,0.17001419,148.0,15.382721,22.059715,17.723742,81.73105,626.62164,1.7390827e-05,0.0,70.76897,146.34784,50.0,96.0,2.1232383e-06,0.0,323.7134,225.4818,0.0,69.29159,0.27075937,0.0,86.39687,8.330017
12286,20177160.0,1.0,17.27185,17.271881,22.126587,22.136688,22.109894,22.10904,15.427765,15.401123,15.400055,15.411804,0.0,0.050927687,0.047725383,0.16826282,156.33333,15.466003,20.947369,16.609093,80.87977,596.6304,1.6482443e-05,0.0,69.1866,157.29958,50.0,96.0,2.0637451e-06,0.0,323.37955,231.82239,0.0,67.70386,0.26693723,0.0,84.76221,8.330017
12287,20177220.0,1.0,17.275146,17.275208,22.12976,22.139587,22.113007,22.11325,15.437866,15.425537,15.424347,15.434296,0.0,0.04984337,0.046648584,0.16643111,164.66667,15.466003,19.87053,15.540293,80.06728,586.83124,1.6224083e-05,0.0,67.74751,167.56789,50.0,96.0,2.002472e-06,0.0,322.67975,237.44632,0.0,66.25817,0.26294348,0.0,83.32396,8.330017
12288,20177280.0,1.0,17.279205,17.279266,22.134216,22.143982,22.116974,22.118256,15.442505,15.438629,15.437836,15.442841,0.0,0.048768684,0.04558737,0.16466242,173.0,15.466003,18.837841,14.525575,79.30653,578.166,1.5981035e-05,0.0,66.463104,176.95168,50.0,96.0,1.943417e-06,0.0,321.8268,242.34323,0.0,64.966835,0.25903696,0.0,82.08503,8.330017
12289,20177340.0,0.0,17.283997,17.284088,22.140228,22.150269,22.121887,22.124115,15.506256,15.470947,15.469177,15.485992,0.0,0.04744534,0.0442959,0.1622485,169.0,15.549316,17.859726,13.57481,78.61795,546.8699,1.5044058e-05,0.0,65.41838,181.8648,50.0,96.0,1.8686924e-06,0.0,318.37033,243.42365,0.0,63.911377,0.25399476,0.0,81.17411,8.330017
12290,20177400.0,0.0,17.289612,17.289764,22.147919,22.15863,22.127869,22.130981,15.517975,15.496216,15.494293,15.509674,0.0,0.046180822,0.043062527,0.16012287,165.0,15.549316,16.946224,12.696536,78.023705,536.16656,1.4758402e-05,0.0,64.69865,182.69737,50.0,96.0,1.8012175e-06,0.0,314.1428,241.78696,0.0,63.1762,0.2493649,0.0,80.67726,8.330017
12291,20177460.0,0.0,17.296112,17.296265,22.157501,22.169495,22.134796,22.138336,15.524719,15.510315,15.508759,15.519562,0.0,0.04504896,0.041961215,0.15837206,161.0,15.549316,16.106308,11.89419,77.5501,527.6441,1.4516891e-05,0.0,64.227806,180.86095,50.0,96.0,1.7440583e-06,0.0,309.85056,238.59746,0.0,62.689106,0.24537604,0.0,80.47553,8.330017
12292,20177520.0,0.0,17.303467,17.30365,22.168335,22.181763,22.142578,22.146484,15.594818,15.545441,15.542786,15.567261,0.0,0.044069182,0.041010518,0.1570334,157.0,15.632599,15.350347,11.179241,77.20912,499.8611,1.36757135e-05,0.0,63.962044,177.17686,50.0,96.0,1.6978554e-06,0.0,305.79715,234.48984,0.0,62.407578,0.24210459,0.0,80.510056,8.330017
12293,20177580.0,0.0,17.311768,17.311981,22.180298,22.195343,22.151123,22.155334,15.610413,15.5763855,15.573517,15.597046,0.0,0.04323336,0.040203404,0.15606946,153.0,15.632599,14.682652,10.555066,77.008804,493.73282,1.3519411e-05,0.0,63.850998,172.41641,50.0,96.0,1.6614412e-06,0.0,302.1275,229.97646,0.0,62.282665,0.23949565,0.0,80.717285,8.330017
12294,20177640.0,0.0,17.321045,17.32129,22.192902,22.209534,22.160278,22.164734,15.619232,15.596069,15.593567,15.61142,0.0,0.042530872,0.03952964,0.15544902,149.0,15.632599,14.109304,10.027291,76.953415,490.13828,1.3415861e-05,0.0,63.8656,167.02647,50.0,96.0,1.6338195e-06,0.0,298.88678,225.33536,0.0,62.28593,0.237498,0.0,81.06173,8.330017
12295,20177700.0,0.0,17.33136,17.331635,22.206116,22.224396,22.170013,22.174622,15.690521,15.634125,15.630676,15.661072,0.0,0.041953202,0.038981047,0.15514861,145.0,15.715912,13.637868,9.603048,77.052704,467.5844,1.2724287e-05,0.0,63.98924,161.27643,50.0,96.0,1.6142292e-06,0.0,296.08054,220.72295,0.0,62.40117,0.2360713,0.0,81.523094,8.330017
12296,20177760.0,0.0,17.342712,17.343018,22.219757,22.239838,22.179901,22.184296,15.705414,15.667297,15.663788,15.691711,0.0,0.041480985,0.03853697,0.15512472,141.0,15.715912,13.263994,9.271917,77.30615,466.16263,1.269682e-05,0.0,64.199745,155.39702,50.0,96.0,1.6013689e-06,0.0,293.67502,216.24815,0.0,62.60534,0.2351308,0.0,82.077965,8.330017
12297,20177820.0,0.0,17.355164,17.3555,22.233551,22.25528,22.190155,22.194275,15.713226,15.68811,15.685181,15.705719,0.0,0.041106496,0.038188532,0.15535936,137.0,15.715912,12.994785,9.042506,77.71428,466.91934,1.2710528e-05,0.0,64.49013,149.48717,50.0,96.0,1.5947029e-06,0.0,291.64737,211.95346,0.0,62.890728,0.2346425,0.0,82.71872,8.330017
12298,20177880.0,0.0,17.368774,17.36914,22.247467,22.270752,22.200745,22.20456,15.784027,15.726105,15.722412,15.754944,0.0,0.04082518,0.03793142,0.15583706,133.0,15.799194,12.835452,8.919618,78.28077,448.4302,1.2132911e-05,0.0,64.85812,143.59904,50.0,96.0,1.5938608e-06,0.0,289.97507,207.85435,0.0,63.25515,0.23458199,0.0,83.44224,8.330017
12299,20177940.0,0.0,17.383575,17.383972,22.261505,22.286255,22.211609,22.215057,15.797821,15.759094,15.755432,15.7847595,0.0,0.04062676,0.037755143,0.15653017,129.0,15.799194,12.784597,8.901551,79.000244,450.74554,1.2204289e-05,0.0,65.299126,137.76543,50.0,96.0,1.5981693e-06,0.0,288.61755,203.9435,0.0,63.693573,0.2349004,0.0,84.244415,8.330017
12300,20178000.0,0.0,17.399567,17.399994,22.275269,22.30127,22.222656,22.225739,15.804871,15.779785,15.776764,15.797974,0.0,0.040508382,0.03765661,0.15742566,125.0,15.799194,12.844305,8.990197,79.8662,454.99048,1.2309188e-05,0.0,65.81548,131.99028,50.0,96.0,1.6073972e-06,0.0,287.55203,200.20798,0.0,64.20807,0.235579,0.0,85.127754,8.330017
12301,20178060.0,0.0,17.416443,17.4169,22.28482,22.31189,22.229492,22.231964,15.875366,15.817444,15.813721,15.847168,0.0,0.04046029,0.037625276,0.15849803,121.0,15.882507,12.95253,9.12023,80.81815,439.58377,1.1819168e-05,0.0,66.39892,126.338936,50.0,96.0,1.6209623e-06,0.0,286.7546,196.66745,0.0,64.78963,0.23657219,0.0,86.084274,8.330017
12302,20178120.0,0.0,17.433716,17.434174,22.294098,22.322235,22.23648,22.238342,15.887909,15.850006,15.8463745,15.8758545,0.0,0.04046527,0.037643366,0.15970668,117.0,15.882507,13.1309595,9.314171,81.871826,444.67343,1.1961606e-05,0.0,67.03727,120.855,50.0,96.0,1.6378773e-06,0.0,286.18353,193.31659,0.0,65.4252,0.23780446,0.0,87.10385,8.330017
12303,20178180.0,0.0,17.451416,17.451874,22.302917,22.331879,22.24353,22.244781,15.893951,15.870117,15.867157,15.8880005,0.0,0.040520266,0.037707683,0.16103636,113.0,15.882507,13.379532,9.571938,83.016815,451.2352,1.2127301e-05,0.0,67.735115,115.507515,50.0,96.0,1.6578856e-06,0.0,285.81668,190.12137,0.0,66.119026,0.23925363,0.0,88.19247,8.330017
12304,20178240.0,0.0,17.469513,17.46997,22.31134,22.340881,22.25061,22.25122,15.963318,15.907043,15.903473,15.936615,0.0,0.040623758,0.037816446,0.16247456,109.0,15.96582,13.700405,9.895434,84.250565,437.46255,1.1684467e-05,0.0,68.49666,110.28598,50.0,96.0,1.6808245e-06,0.0,285.64258,187.0653,0.0,66.87496,0.24090405,0.0,89.355385,8.330017
12305,20178300.0,0.0,17.487946,17.488434,22.319458,22.349426,22.257751,22.25769,15.975098,15.938782,15.935333,15.964111,0.0,0.040770516,0.037964415,0.16400106,105.0,15.96582,14.092321,10.283425,85.56704,444.13782,1.1866826e-05,0.0,69.324646,105.178825,50.0,96.0,1.7063289e-06,0.0,285.6383,184.126,0.0,67.69542,0.24272572,0.0,90.597725,8.330017
12306,20178360.0,0.0,17.506775,17.507263,22.326874,22.357147,22.264526,22.263672,15.98053,15.958008,15.955231,15.975006,0.0,0.040957,0.03814742,0.16560167,101.0,15.96582,14.549435,10.727898,86.95567,452.16052,1.2068588e-05,0.0,70.22382,100.176254,50.0,96.0,1.7341345e-06,0.0,285.7869,181.28598,0.0,68.58445,0.24469617,0.0,91.92754,8.330017
12307,20178420.0,0.0,17.52597,17.526459,22.33374,22.364136,22.27124,22.269592,16.049072,15.994537,15.991119,16.02359,0.0,0.04118237,0.038363937,0.16726437,97.0,16.049103,15.075075,11.232753,88.41164,439.35443,1.1653016e-05,0.0,71.201454,95.27301,50.0,96.0,1.7640987e-06,0.0,286.07913,178.5348,0.0,69.54863,0.24680188,0.0,93.3552,8.330017
12308,20178480.0,0.0,17.545471,17.54596,22.34021,22.370544,22.277924,22.275482,16.060852,16.02594,16.022614,16.05075,0.0,0.041442,0.038609765,0.16896732,93.0,16.049103,15.666275,11.795352,89.92812,447.0784,1.1862181e-05,0.0,72.26134,90.47634,50.0,96.0,1.7957822e-06,0.0,286.48965,175.86412,0.0,70.59165,0.24900886,0.0,94.88827,8.330017
12309,20178540.0,0.0,17.565308,17.565826,22.346008,22.376038,22.284515,22.28128,16.066162,16.044891,16.042236,16.061401,0.0,0.041733257,0.038882267,0.17069264,89.0,16.049103,16.322376,12.415182,91.4939,456.08066,1.2087425e-05,0.0,73.412674,85.78058,50.0,96.0,1.8289428e-06,0.0,287.00247,173.26237,0.0,71.72229,0.25129795,0.0,96.54163,8.330017
12310,20178600.0,1.0,17.58548,17.585968,22.350952,22.380402,22.290894,22.286896,16.137024,16.082947,16.07962,16.111938,0.0,0.04244703,0.039552126,0.17370518,97.333336,16.132416,17.04295,13.09192,93.099625,445.71426,1.1735e-05,0.0,74.55788,83.142265,50.0,96.0,1.8933787e-06,0.0,289.7901,172.89418,0.0,72.8486,0.25570217,0.0,98.12094,8.330017
12311,20178660.0,1.0,17.605927,17.606415,22.354218,22.382935,22.296173,22.29132,16.152863,16.118103,16.114838,16.142822,0.0,0.04342737,0.040479537,0.17723115,105.666664,16.132416,17.80922,13.805405,94.72045,458.15198,1.206736e-05,0.0,75.4748,82.6538,50.0,96.0,1.9746942e-06,0.0,294.18475,174.46198,0.0,73.756,0.2611403,0.0,99.290924,8.330017
12312,20178720.0,1.0,17.626678,17.627167,22.355835,22.383392,22.300812,22.295197,16.16153,16.14148,16.138885,16.15744,0.0,0.04462691,0.041616417,0.1808712,114.0,16.132416,18.61873,14.554607,96.334595,473.1623,1.2449637e-05,0.0,76.103714,84.13396,50.0,96.0,2.0660652e-06,0.0,299.9049,177.69505,0.0,74.383514,0.26711783,0.0,99.924324,8.330017
12313,20178780.0,1.0,17.647705,17.648163,22.355072,22.380737,22.304565,22.298248,16.03891,16.101288,16.102386,16.074524,1.0,0.045934938,0.042859636,0.18454926,122.333336,15.965698,19.46263,15.331711,97.909935,536.3155,1.42038225e-05,0.0,76.375175,87.52035,50.0,96.0,2.163556e-06,0.0,306.85452,182.48764,0.0,74.66298,0.27335158,0.0,99.99807,8.330017
12314,20178840.0,1.0,17.668976,17.669434,22.35147,22.374237,22.307251,22.300385,16.022278,16.060486,16.062927,16.033691,1.0,0.04715051,0.044013627,0.1887185,130.66667,15.965698,20.327305,16.124819,99.39947,559.3828,1.4745306e-05,0.0,76.373085,92.066284,50.0,96.0,2.26829e-06,0.0,315.035,188.3271,0.0,74.671936,0.279892,0.0,99.864815,8.330017
12315,20178900.0,1.0,17.69049,17.690948,22.345428,22.364746,22.30893,22.301605,16.01587,16.037994,16.040222,16.021332,1.0,0.048527054,0.04531849,0.19223022,139.0,15.965698,21.203323,16.925465,100.0,581.10333,1.528229e-05,0.0,76.06889,98.646904,50.0,96.0,2.3699156e-06,0.0,324.22418,195.67696,0.0,74.3844,0.28609318,0.0,99.09255,8.330017
12316,20178960.0,1.0,17.71225,17.712708,22.337524,22.35315,22.309204,22.301453,15.886841,15.96994,15.974396,15.926025,1.0,0.0499777,0.046696153,0.19447309,147.33333,15.799011,22.07593,17.718292,100.0,649.1862,1.7165905e-05,0.0,75.35115,107.96496,50.0,96.0,2.4547667e-06,0.0,333.8135,204.80598,0.0,73.69228,0.29116717,0.0,97.51821,8.330017
12317,20179020.0,1.0,17.734222,17.73468,22.327606,22.33902,22.308228,22.300201,15.860687,15.913239,15.917816,15.877655,1.0,0.05121131,0.047865845,0.19584529,155.66667,15.799011,22.931734,18.49228,100.0,672.3586,1.7711223e-05,0.0,74.32007,119.34164,50.0,96.0,2.518959e-06,0.0,343.31613,215.10852,0.0,72.688995,0.2949457,0.0,95.57528,8.330017
12318,20179080.0,1.0,17.756378,17.756836,22.316772,22.323853,22.306213,22.298004,15.845581,15.879761,15.883362,15.8567505,1.0,0.05216892,0.048767507,0.19637197,164.0,15.799011,23.762394,19.239885,100.0,690.726,1.8155557e-05,0.0,73.11635,132.23633,50.0,96.0,2.560023e-06,0.0,352.17896,226.0781,0.0,71.51028,0.29733488,0.0,93.49514,8.330017
12319,20179140.0,1.0,17.778748,17.779205,22.305023,22.307587,22.303345,22.295074,15.712311,15.801514,15.806854,15.7552185,1.0,0.0528335,0.04938226,0.19619018,172.33333,15.632294,24.559584,19.95373,100.0,754.0531,1.9925621e-05,0.0,71.87361,145.84566,50.0,96.0,2.579067e-06,0.0,359.88025,237.06522,0.0,70.28635,0.29843375,0.0,91.47457,8.330017
12320,20179200.0,1.0,22.294891,17.801758,22.295319,22.294922,22.299927,22.291565,16.733429,16.195648,16.177216,16.433441,1.0,0.053773265,0.050262835,0.19668521,180.66667,15.632294,25.316742,20.626976,100.0,2043.0865,3.943362e-05,0.0,70.3478,159.05194,1.91874e-06,30.000002,0.30072773,70.0,366.9901,248.26364,0.0,68.78764,0.30075258,0.0,89.087585,8.330017
12321,20179260.0,1.0,22.295319,17.824463,22.295654,22.29596,22.299347,22.290375,16.297241,16.392578,16.380127,16.454346,1.0,0.053842165,0.050289676,0.19525856,189.0,15.632294,26.084408,21.302029,100.0,2249.8093,4.470215e-05,0.0,69.14949,173.29604,-6.4793984e-09,30.000002,0.29939607,70.0,371.58188,258.57718,0.0,67.59234,0.2994162,0.0,87.339424,8.330017
12322,20179320.0,1.0,22.292389,17.847351,22.292664,22.29187,22.298279,22.28888,15.848755,16.147064,16.154327,16.027405,1.0,0.053903595,0.050299246,0.19394049,197.33333,15.465607,26.841017,21.962313,100.0,2378.8003,4.7959664e-05,0.0,68.24056,185.32158,-3.1355327e-13,30.000002,0.29814807,70.0,375.33865,267.13544,0.0,66.67704,0.29816517,0.0,85.987755,8.330017
12323,20179380.0,1.0,22.284637,17.87033,22.284882,22.28125,22.295563,22.286041,15.658722,15.885162,15.89975,15.755463,1.0,0.05400032,0.050336745,0.19286163,205.66667,15.465607,27.562162,22.587404,100.0,2417.284,4.898033e-05,0.0,67.551926,195.51927,-1.9548224e-15,30.000002,0.29720184,70.0,378.77213,274.38135,0.0,65.97637,0.29721767,0.0,84.93422,8.330017
12324,20179440.0,1.0,22.274323,17.893494,22.274567,22.267395,22.291504,22.282074,15.561676,15.704956,15.718689,15.613037,1.0,0.05416218,0.050434757,0.19206099,214.0,15.465607,28.235807,23.166903,100.0,2434.0608,4.947124e-05,0.0,67.02889,204.38158,-2.2661993e-17,30.000002,0.29665872,70.0,382.28134,280.77182,0.0,65.43875,0.29667452,0.0,84.09684,8.330017
12325,20179500.0,0.0,22.262573,17.916718,22.262573,22.251495,22.286438,22.277222,15.382019,15.535187,15.548492,15.448456,1.0,0.054086134,0.05030666,0.19070807,210.0,15.29892,28.85231,23.692421,100.0,2483.2825,5.1000214e-05,0.0,66.70811,208.67056,-7.354283e-23,30.000002,0.29510716,70.0,381.75735,283.18478,0.0,65.09816,0.29510468,0.0,83.55117,8.330017
12326,20179560.0,0.0,22.250214,17.940063,22.250214,22.23529,22.280914,22.271881,15.330109,15.416168,15.426636,15.357941,1.0,0.054037817,0.050200626,0.1896406,206.0,15.29892,29.412222,24.162895,100.0,2480.2556,5.1028113e-05,0.0,66.64924,209.0625,-1.859032e-25,30.000002,0.29388317,70.0,379.87424,282.85107,0.0,65.01349,0.2938772,0.0,83.3512,8.330017
12327,20179620.0,0.0,22.237549,17.963501,22.23758,22.218811,22.274933,22.266174,15.306488,15.35083,15.357758,15.318695,1.0,0.054057542,0.05016054,0.18882532,202.0,15.29892,29.909723,24.574032,99.94376,2474.2393,5.0962903e-05,0.0,66.76155,207.22893,-6.2334872e-27,30.000002,0.29304594,70.0,377.56137,281.05884,0.0,65.09824,0.2930384,0.0,83.36038,8.330017
12328,20179680.0,0.0,22.224518,17.98703,22.224518,22.201874,22.268494,22.26007,15.172394,15.258148,15.265411,15.213043,1.0,0.054158844,0.05020063,0.1880544,198.0,15.132202,30.34101,24.922794,99.65703,2516.2983,5.230632e-05,0.0,66.9801,204.31186,-9.388827e-31,30.000002,0.2924159,70.0,375.08856,278.56793,0.0,65.289314,0.2924075,0.0,83.46297,8.330017
12329,20179740.0,0.0,22.210815,18.01059,22.210815,22.184174,22.261505,22.25354,15.145782,15.191132,15.19696,15.160645,1.0,0.054304473,0.050286856,0.18724018,194.0,15.132202,30.699535,25.203838,99.18807,2512.2424,5.228718e-05,0.0,67.249855,200.9493,-4.5784844e-32,30.000002,0.29183355,70.0,372.50903,275.771,0.0,65.53286,0.29182467,0.0,83.5981,8.330017
12330,20179800.0,0.0,22.197266,18.03421,22.197266,22.166779,22.25415,22.246704,15.132141,15.1553955,15.15921,15.138672,1.0,0.05446715,0.05039328,0.18632905,190.0,15.132202,30.982613,25.41496,98.54618,2505.4873,5.2200376e-05,0.0,67.53744,197.48312,-3.6285712e-32,30.000002,0.29119205,70.0,369.8197,272.86856,0.0,65.79581,0.29118267,0.0,83.73099,8.330017
12331,20179860.0,0.0,22.184387,18.057861,22.184387,22.15036,22.246887,22.23993,15.005798,15.080872,15.08606,15.0477295,1.0,0.05462165,0.05049561,0.18526836,186.0,14.965515,31.186771,25.552576,97.731384,2545.3684,5.3538814e-05,0.0,67.81906,194.09901,-3.996568e-37,30.000002,0.29038873,70.0,366.9534,269.9491,0.0,66.05439,0.29037857,0.0,83.83746,8.330017
12332,20179920.0,0.0,22.171265,18.081543,22.171265,22.133698,22.239136,22.232788,14.97525,15.019928,15.024811,14.992523,1.0,0.054750286,0.05057653,0.18403645,182.0,14.965515,31.312555,25.61812,96.75236,2537.6099,5.3438518e-05,0.0,68.080536,190.88063,4.073995e-39,30.000002,0.28936797,70.0,363.87555,267.05008,0.0,66.294266,0.2893571,0.0,83.90559,8.330017
12333,20179980.0,0.0,22.158447,18.105225,22.158447,22.117615,22.23108,22.225372,14.958832,14.983124,14.986725,14.966431,1.0,0.05484053,0.05062398,0.1826234,178.0,14.965515,31.36068,25.612444,95.62503,2526.5566,5.3268323e-05,0.0,68.314835,187.83704,-4.59065e-40,30.000002,0.28809392,70.0,360.55283,264.1632,0.0,66.5083,0.2880821,0.0,83.9312,8.330017
12334,20180040.0,0.0,22.145752,18.128906,22.145752,22.101868,22.222656,22.217682,14.831024,14.907654,14.912903,14.875244,1.0,0.054875795,0.050622545,0.18099245,174.0,14.798798,31.31554,25.521648,94.32782,2559.7532,5.450625e-05,0.0,68.51295,184.97414,0.0,30.000002,0.2864982,70.0,356.90994,261.26245,0.0,66.6876,0.28648505,0.0,83.90563,8.330017
12335,20180100.0,0.0,22.133087,18.152588,22.133087,22.086273,22.213898,22.209686,14.796967,14.844208,14.849335,14.816406,1.0,0.054853488,0.050569534,0.17915924,170.0,14.798798,31.18411,25.352558,92.88212,2544.7869,5.4257136e-05,0.0,68.67582,182.25452,0.0,30.000002,0.28459135,70.0,352.97885,258.32816,0.0,66.83294,0.28457704,0.0,83.833084,8.330017
12336,20180160.0,0.0,22.121796,18.176208,22.121796,22.07257,22.205536,22.202087,14.779053,14.805542,14.809357,14.788513,1.0,0.0547699,0.050461076,0.1771364,166.0,14.798798,30.975723,25.113497,91.316864,2526.1724,5.3924374e-05,0.0,68.80523,179.62494,0.0,30.000002,0.28237778,70.0,348.7791,255.3253,0.0,66.945854,0.28236222,0.0,83.718834,8.330017
12337,20180220.0,0.0,22.110992,18.199799,22.110992,22.059753,22.196991,22.194336,14.660095,14.731476,14.736847,14.701019,1.0,0.0546145,0.05028742,0.174913,162.0,14.632111,30.672943,24.789026,89.61624,2557.7078,5.515681e-05,0.0,68.8995,177.03635,0.0,30.000002,0.27982682,70.0,344.29108,252.20543,0.0,67.02463,0.2798096,0.0,83.56387,8.330017
12338,20180280.0,0.0,22.100647,18.223328,22.100647,22.04773,22.188232,22.186462,14.640839,14.677856,14.682587,14.654907,1.0,0.054393142,0.050054178,0.17252031,158.0,14.632111,30.284378,24.387241,87.80332,2549.274,5.5123262e-05,0.0,68.96313,174.46335,0.0,30.000002,0.2769807,70.0,339.6095,248.97302,0.0,67.073784,0.27696255,0.0,83.37495,8.330017
12339,20180340.0,0.0,22.091278,18.246796,22.091278,22.037262,22.179535,22.178589,14.627655,14.647644,14.65097,14.634399,1.0,0.05410637,0.04976172,0.16998087,154.0,14.632111,29.813725,23.911467,85.90044,2536.6824,5.499656e-05,0.0,68.998886,171.87236,0.0,30.000002,0.27386317,70.0,334.79773,245.6166,0.0,67.09591,0.27384377,0.0,83.1581,8.330017
12340,20180400.0,0.0,22.082916,18.270172,22.082916,22.02835,22.170898,22.170807,14.52713,14.589661,14.594147,14.5660095,1.0,0.053744934,0.04940168,0.1672948,150.0,14.465393,29.249102,23.351162,83.90785,2585.8801,5.6825236e-05,0.0,69.00519,169.2256,0.0,30.000002,0.27045682,70.0,329.8575,242.10321,0.0,67.0895,0.2704359,0.0,82.91575,8.330017
12341,20180460.0,0.0,22.075714,18.293457,22.075714,22.020966,22.162903,22.163635,14.486084,14.532959,14.537689,14.5095825,1.0,0.053324208,0.04898802,0.1645082,146.0,14.465393,28.616163,22.729673,81.85777,2575.1633,5.6813544e-05,0.0,68.99048,166.50833,0.0,30.000002,0.26683635,70.0,324.86987,238.46031,0.0,67.06272,0.26681495,0.0,82.65723,8.330017
12342,20180520.0,0.0,22.06955,18.31665,22.06955,22.015198,22.15506,22.156616,14.458771,14.49176,14.495789,14.47403,1.0,0.05284139,0.04851827,0.16163206,142.0,14.465393,27.905533,22.038607,79.75895,2556.7341,5.6583558e-05,0.0,68.955666,163.69185,0.0,30.000002,0.26300833,70.0,319.85065,234.67229,0.0,67.01649,0.26298603,0.0,82.38668,8.330017
12343,20180580.0,0.0,22.06491,18.339691,22.06491,22.01178,22.147583,22.149902,14.484253,14.482971,14.484955,14.477966,0.0,0.05229332,0.047989637,0.15868844,138.0,14.548706,27.115654,21.276514,77.63297,2498.9373,5.510587e-05,0.0,68.90132,160.75195,0.0,30.000002,0.25898865,70.0,314.82822,230.73225,0.0,66.95136,0.25896528,0.0,82.11001,8.330017
12344,20180640.0,0.0,22.062012,18.36261,22.062012,22.010956,22.140594,22.143646,14.484772,14.483002,14.483734,14.482513,0.0,0.05168721,0.047408465,0.15572307,134.0,14.548706,26.258205,20.45374,75.51386,2464.421,5.4380136e-05,0.0,68.832886,157.66833,0.0,30.000002,0.25483593,70.0,309.8684,226.65607,0.0,66.87253,0.25481248,0.0,81.837814,8.330017
12345,20180700.0,0.0,22.060608,18.385376,22.060608,22.01233,22.134155,22.137848,14.483398,14.482422,14.4826355,14.482849,0.0,0.0510325,0.04678325,0.15276782,130.0,14.548706,25.344637,19.580538,73.421745,2428.9404,5.3623502e-05,0.0,68.75512,154.44116,0.0,30.000002,0.2506008,70.0,305.02322,222.46893,0.0,66.78452,0.250577,0.0,81.57676,8.330017
12346,20180760.0,0.0,22.060944,18.407959,22.060944,22.01593,22.128876,22.133148,14.528564,14.501099,14.499939,14.509125,0.0,0.050329667,0.04611436,0.14984733,126.0,14.632019,24.381582,18.66333,71.37683,2360.8157,5.1826144e-05,0.0,68.67113,151.04128,0.0,30.000002,0.2463088,70.0,300.30505,218.16423,0.0,66.69034,0.24628411,0.0,81.33517,8.330017
12347,20180820.0,0.0,22.06308,18.43039,22.06308,22.022125,22.12436,22.12909,14.542725,14.5216675,14.519867,14.530945,0.0,0.04958839,0.045410562,0.14699765,122.0,14.632019,23.378452,17.710224,69.40753,2320.1335,5.0895804e-05,0.0,68.58644,147.46669,0.0,30.000002,0.24201332,70.0,295.75327,213.76772,0.0,66.59529,0.24198934,0.0,81.12175,8.330017
12348,20180880.0,0.0,22.066833,18.452637,22.066833,22.03067,22.120544,22.125671,14.551575,14.536255,14.534515,14.543915,0.0,0.048814464,0.044676982,0.1442511,118.0,14.632019,22.342611,16.727787,67.5351,2281.6702,5.0023933e-05,0.0,68.50503,143.71533,0.0,30.000002,0.23775871,70.0,291.39005,209.29839,0.0,66.503136,0.2377349,0.0,80.945045,8.330017
12349,20180940.0,0.0,22.072388,18.47467,22.072388,22.041718,22.117523,22.122986,14.605591,14.565674,14.562958,14.579132,0.0,0.04801038,0.043915775,0.1416452,114.0,14.7153015,21.278399,15.719824,65.79025,2213.6965,4.8214763e-05,0.0,68.43076,139.77187,0.0,30.000002,0.23358713,70.0,287.22284,204.76517,0.0,66.41759,0.2335627,0.0,80.81664,8.330017
12350,20181000.0,0.0,22.07962,18.49649,22.07962,22.055084,22.115356,22.121002,14.625732,14.594666,14.591614,14.60849,0.0,0.047184754,0.043134663,0.13920599,110.0,14.7153015,20.197647,14.696813,64.189964,2175.4092,4.732141e-05,0.0,68.36801,135.65144,0.0,30.000002,0.22954011,70.0,283.18216,200.19838,0.0,66.34275,0.22951709,0.0,80.74364,8.330017
12351,20181060.0,0.0,22.087463,18.518097,22.087463,22.068756,22.114227,22.120056,14.638824,14.615784,14.613007,14.627075,0.0,0.046346653,0.042342037,0.13694116,106.0,14.7153015,19.112001,13.670188,62.72277,2140.6748,4.652232e-05,0.0,68.320656,131.37769,0.0,30.000002,0.22564365,70.0,279.26785,195.62396,0.0,66.282455,0.22562122,0.0,80.72896,8.330017
12352,20181120.0,0.0,22.096863,18.53946,22.096863,22.084473,22.113983,22.119873,14.69751,14.649902,14.646301,14.666565,0.0,0.045501072,0.041542504,0.13488613,102.0,14.7986145,18.027756,12.645192,61.4323,2077.966,4.4843608e-05,0.0,68.29407,126.94592,0.0,30.000002,0.22194248,70.0,275.52423,191.0565,0.0,66.241936,0.22191983,0.0,80.784904,8.330017
12353,20181180.0,0.0,22.107666,18.560547,22.107666,22.10202,22.114594,22.120422,14.720276,14.682861,14.679016,14.699707,0.0,0.04465317,0.04074056,0.13305269,98.0,14.7986145,16.954199,11.630002,60.32506,2046.1587,4.4096898e-05,0.0,68.29168,122.373665,0.0,30.000002,0.21845819,70.0,271.97903,186.51619,0.0,66.22438,0.21843721,0.0,80.917145,8.330017
12354,20181240.0,0.0,22.11969,18.58136,22.11969,22.120972,22.115936,22.121674,14.735382,14.707275,14.703796,14.721405,0.0,0.043808445,0.039941065,0.131453,94.0,14.7986145,15.898505,10.63104,59.407894,2018.7163,4.3457847e-05,0.0,68.31786,117.67536,0.0,30.000002,0.21521202,70.0,268.6516,182.01799,0.0,66.23394,0.21519226,0.0,81.132324,8.330017
12355,20181300.0,0.0,22.132965,18.601929,22.132965,22.141327,22.118164,22.123688,14.7969055,14.74353,14.739288,14.76297,0.0,0.042971503,0.039147988,0.13012587,90.0,14.881897,14.869867,9.65652,58.71268,1964.3502,4.1981704e-05,0.0,68.38057,112.839645,0.0,30.000002,0.21225427,70.0,265.5677,177.57065,0.0,66.27817,0.21223427,0.0,81.44727,8.330017
12356,20181360.0,0.0,22.145782,18.622192,22.145782,22.160278,22.121094,22.126434,14.821106,14.778961,14.774445,14.798798,0.0,0.042149357,0.038368177,0.1290347,86.0,14.881897,13.873114,8.712114,58.187527,1941.1416,4.143329e-05,0.0,68.48089,107.92237,0.0,30.000002,0.20956033,70.0,262.71982,173.19937,0.0,66.35834,0.20954216,0.0,81.85411,8.330017
12357,20181420.0,0.0,22.159485,18.64212,22.159485,22.180115,22.124817,22.129852,14.836365,14.80484,14.800751,14.821411,0.0,0.04134679,0.037606087,0.12819447,82.0,14.881897,12.917715,7.805852,57.865612,1922.644,4.0997766e-05,0.0,68.62552,102.93125,0.0,30.000002,0.20715412,70.0,260.1141,168.91309,0.0,66.481,0.20713696,0.0,82.36304,8.330017
12358,20181480.0,0.0,22.174103,18.661774,22.174103,22.200684,22.129303,22.134003,14.899048,14.841644,14.836853,14.8637085,0.0,0.04056762,0.036864866,0.12763138,78.0,14.96521,12.013481,6.9465795,57.765724,1877.442,3.974577e-05,0.0,68.82378,97.85981,0.0,30.000002,0.20506872,70.0,257.75583,164.71501,0.0,66.65501,0.2050518,0.0,82.99044,8.330017
12359,20181540.0,0.0,22.189484,18.68106,22.189484,22.221893,22.134552,22.138794,14.922882,14.877197,14.872223,14.899597,0.0,0.039813586,0.036146063,0.12732248,74.0,14.96521,11.164902,6.138191,57.8776,1864.1162,3.941932e-05,0.0,69.07985,92.73425,0.0,30.000002,0.2032872,70.0,255.62865,160.6115,0.0,66.88435,0.20327188,0.0,83.73794,8.330017
12360,20181600.0,0.0,22.205414,18.700012,22.205414,22.243286,22.140442,22.144196,14.938232,14.903809,14.899261,14.922882,0.0,0.039086785,0.03545139,0.12726288,70.0,14.96521,10.376807,5.385052,58.195805,1855.2698,3.91967e-05,0.0,69.401,87.5681,0.0,30.000002,0.20180291,70.0,253.71837,156.60294,0.0,67.17592,0.20178899,0.0,84.614395,8.330017
12361,20181660.0,0.0,22.21759,18.71878,22.21759,22.281921,22.1492,22.151611,14.81778,14.925446,14.923279,14.930817,0.0,0.03976639,0.038513802,0.08410135,66.0,15.048492,0.0,0.0,0.0,1627.2605,3.5357232e-05,0.0,63.907726,134.21286,0.0,30.000002,0.16248387,70.0,246.5056,170.81548,0.0,63.213432,0.1624344,0.0,67.76287,8.330017
12362,20181720.0,0.0,22.2482,18.737518,22.2482,22.344818,22.159607,22.159668,14.683899,14.821899,14.822845,14.816437,0.0,0.03616357,0.0354244,0.067980625,62.0,15.048492,0.0,0.0,0.0,1397.0209,3.0125258e-05,0.0,61.38982,137.66249,0.0,30.000002,0.13960554,70.0,241.47562,163.05325,0.0,60.95237,0.13955483,0.0,62.580227,8.330017
12363,20181780.0,0.0,22.28363,18.756287,22.28363,22.415558,22.171936,22.16925,14.730591,14.761108,14.762238,14.757446,0.0,0.033883654,0.03345028,0.059556257,58.0,15.048492,0.0,0.0,0.0,1251.6542,2.668256e-05,0.0,60.68924,128.4118,0.0,30.000002,0.12691157,70.0,239.3425,152.38138,0.0,60.416805,0.12686794,0.0,60.44745,8.330017
12364,20181840.0,0.0,22.321716,18.774994,22.321716,22.491302,22.18573,22.180054,14.879272,14.780914,14.78125,14.777679,0.0,0.032303438,0.032043487,0.05422081,54.0,15.131805,0.0,0.0,0.0,1132.399,2.3717905e-05,0.0,60.703976,116.36996,0.0,30.000002,0.11858096,70.0,238.53674,142.1982,0.0,60.532974,0.11854322,0.0,59.49726,8.330017
12365,20181900.0,0.0,22.361664,18.793701,22.361694,22.570496,22.200653,22.191864,14.971252,14.843689,14.843536,14.837616,0.0,0.031247078,0.031087104,0.0506869,50.0,15.131805,0.0,0.0,0.0,1076.31,2.2434138e-05,0.0,61.18375,104.13322,0.0,30.000002,0.113029175,70.0,238.41649,133.1928,0.0,61.07611,0.11299723,0.0,59.368114,8.330017
12366,20181960.0,0.0,22.400208,18.812408,22.400208,22.6456,22.215668,22.203949,15.035614,14.911163,14.910858,14.901642,0.0,0.030532498,0.030433385,0.048369996,46.0,15.131805,0.0,0.0,0.0,1044.5897,2.1719743e-05,0.0,61.9681,92.63266,0.0,30.000002,0.10934109,70.0,238.63176,125.413475,0.0,61.90101,0.10931424,0.0,59.799446,8.330017
12367,20182020.0,0.0,22.439972,18.831055,22.439972,22.722229,22.231354,22.216644,15.148621,14.989319,14.988953,14.975403,0.0,0.030051092,0.029989442,0.046903122,42.0,15.215118,0.0,0.0,0.0,1005.4391,2.070151e-05,0.0,62.96412,82.16956,0.0,30.000002,0.10694696,70.0,238.99574,118.738945,0.0,62.922234,0.10692407,0.0,60.588844,8.330017
12368,20182080.0,0.0,22.480896,18.8497,22.480896,22.799866,22.24759,22.229828,15.187073,15.062744,15.062439,15.046326,0.0,0.029733045,0.029694265,0.04600113,38.0,15.215118,0.0,0.0,0.0,1002.76227,2.0649974e-05,0.0,64.104836,72.83449,0.0,30.000002,0.10543047,70.0,239.40974,113.02424,0.0,64.07833,0.105410784,0.0,61.6006,8.330017
12369,20182140.0,0.0,22.522491,18.868286,22.522491,22.87796,22.26413,22.243286,15.208862,15.117859,15.117645,15.10141,0.0,0.029499305,0.029475318,0.0453833,34.0,15.215118,0.0,0.0,0.0,1005.3546,2.0708632e-05,0.0,65.335884,64.521095,0.0,30.000002,0.10435987,70.0,239.83461,108.036736,0.0,65.31936,0.10434472,0.0,62.73976,8.330017
12370,20182200.0,0.0,22.564636,18.88684,22.564636,22.95639,22.280945,22.25705,15.289886,15.17392,15.173767,15.15683,0.0,0.029365972,0.029350933,0.045038342,31.0,15.298401,0.0,0.0,0.0,988.4722,2.0183152e-05,0.0,66.63362,57.31658,0.0,30.000002,0.10375604,70.0,240.22787,103.82096,0.0,66.62315,0.10374208,0.0,63.97048,8.330017
12371,20182260.0,0.0,22.603882,18.905365,22.603882,23.027618,22.297333,22.270721,15.3098755,15.225891,15.225769,15.209137,0.0,0.029272597,0.029263237,0.044810157,28.0,15.298401,0.0,0.0,0.0,999.96185,2.0448442e-05,0.0,67.964264,51.02363,0.0,30.000002,0.10334709,70.0,240.59206,100.17243,0.0,67.957664,0.10333554,0.0,65.246025,8.330017
12372,20182320.0,0.0,22.643097,18.923859,22.643127,23.098907,22.313843,22.284515,15.3168335,15.261108,15.261047,15.246399,0.0,0.029199857,0.029194055,0.04464667,25.0,15.298401,0.0,0.0,0.0,1011.3907,2.0697547e-05,0.0,69.32494,45.481968,0.0,30.000002,0.10304163,70.0,240.92796,96.971176,0.0,69.32079,0.10303158,0.0,66.55848,8.330017
12373,20182380.0,0.0,22.682587,18.942291,22.682587,23.170044,22.330444,22.2984,15.388702,15.301147,15.301117,15.286896,0.0,0.029257063,0.029253377,0.04473939,25.0,15.381714,0.0,0.0,0.0,1001.3824,2.0307527e-05,0.0,70.678444,41.004078,0.0,30.000002,0.10324486,70.0,241.17836,94.521126,0.0,70.675766,0.10323676,0.0,67.86611,8.330017
12374,20182440.0,0.0,22.722076,18.960693,22.722076,23.240936,22.347046,22.312286,15.406891,15.341003,15.340973,15.327423,0.0,0.029368013,0.02936566,0.044931788,25.0,15.381714,0.0,0.0,0.0,1020.83,2.073397e-05,0.0,71.96373,37.38522,0.0,30.000002,0.103663854,70.0,241.36752,92.613365,0.0,71.96199,0.10365815,0.0,69.1053,8.330017
12375,20182500.0,0.0,22.761444,18.979034,22.761444,23.311432,22.363617,22.326172,15.413483,15.369507,15.369507,15.357727,0.0,0.029506058,0.029504573,0.045174856,25.0,15.381714,0.0,0.0,0.0,1040.0864,2.1136972e-05,0.0,73.18345,34.39516,0.0,30.000002,0.104183204,70.0,241.51376,91.08349,0.0,73.182335,0.1041789,0.0,70.27921,8.330017
12376,20182560.0,0.0,22.797241,18.997314,22.797241,23.374268,22.37909,22.339233,15.483215,15.40564,15.40564,15.393921,0.0,0.02967247,0.029671513,0.04546937,25.0,15.464996,0.0,0.0,0.0,1035.3175,2.0868256e-05,0.0,74.32065,31.96416,0.0,30.000002,0.10480974,70.0,241.61867,89.896126,0.0,74.319916,0.10480641,0.0,71.3708,8.330017
12377,20182620.0,0.0,22.832611,19.015533,22.832611,23.436676,22.394531,22.352264,15.497131,15.441284,15.441284,15.430023,0.0,0.02985358,0.02985296,0.045789134,25.0,15.464996,0.0,0.0,0.0,1057.4376,2.1349582e-05,0.0,75.36772,29.984276,0.0,30.000002,0.10549402,70.0,241.69139,88.976906,0.0,75.36724,0.105491735,0.0,72.372734,8.330017
12378,20182680.0,0.0,22.867828,19.033691,22.867828,23.498688,22.409851,22.365204,15.501129,15.465729,15.465729,15.456085,0.0,0.030041168,0.030040767,0.046119377,25.0,15.464996,0.0,0.0,0.0,1078.4385,2.1789996e-05,0.0,76.33157,28.351116,0.0,30.000002,0.10620013,70.0,241.7406,88.257126,0.0,76.33126,0.1061986,0.0,73.29223,8.330017
12379,20182740.0,0.0,22.902771,19.051788,22.902771,23.560211,22.42508,22.378052,15.568787,15.498779,15.498779,15.488922,0.0,0.030235419,0.030235158,0.046460055,25.0,15.548309,0.0,0.0,0.0,1074.4377,2.1536092e-05,0.0,77.1994,27.034756,0.0,30.000002,0.10692815,70.0,241.76784,87.72106,0.0,77.199196,0.10692714,0.0,74.11697,8.330017
12380,20182800.0,0.0,22.9375,19.069824,22.93747,23.621277,22.440216,22.390839,15.581787,15.531952,15.531952,15.522308,0.0,0.030430015,0.030429846,0.04679966,25.0,15.548309,0.0,0.0,0.0,1096.9698,2.2021357e-05,0.0,77.97319,25.974913,0.0,30.000002,0.10765799,70.0,241.7783,87.329506,0.0,77.97305,0.10765749,0.0,74.84937,8.330017
12381,20182860.0,0.0,22.968994,19.0878,22.968994,23.675629,22.454346,22.402863,15.584747,15.554321,15.554321,15.546082,0.0,0.030622117,0.030622005,0.04713343,25.0,15.548309,0.0,0.0,0.0,1117.7986,2.245805e-05,0.0,78.66277,25.11596,0.0,30.000002,0.10837625,70.0,241.77652,87.04753,0.0,78.66268,0.10837614,0.0,75.49952,8.330017
12382,20182920.0,0.0,23.0,19.105682,23.0,23.729492,22.468414,22.414795,15.651093,15.585754,15.585754,15.577087,0.0,0.03081044,0.030810365,0.047458924,25.0,15.631592,0.0,0.0,0.0,1112.8364,2.2186667e-05,0.0,79.25812,24.447514,0.0,30.000002,0.10907798,70.0,241.76357,86.868484,0.0,79.25806,0.10907815,0.0,76.05803,8.330017
12383,20182980.0,0.0,23.030792,19.123505,23.030823,23.782959,22.482391,22.426666,15.662933,15.617065,15.617065,15.6085205,0.0,0.030991554,0.030991504,0.04777023,25.0,15.631592,0.0,0.0,0.0,1134.0922,2.2643686e-05,0.0,79.764404,23.935965,0.0,30.000002,0.109752,70.0,241.74251,86.770424,0.0,79.76436,0.109752424,0.0,76.53045,8.330017
12384,20183040.0,0.0,23.061401,19.141235,23.061401,23.83606,22.496246,22.438477,15.6658325,15.638092,15.638092,15.630737,0.0,0.031164492,0.031164456,0.048065994,25.0,15.631592,0.0,0.0,0.0,1153.8112,2.3055101e-05,0.0,80.196236,23.543354,0.0,30.000002,0.11039377,70.0,241.71619,86.73066,0.0,80.196205,0.11039438,0.0,76.93131,8.330017
12385,20183100.0,0.0,23.091736,19.158875,23.091736,23.888733,22.51004,22.450195,15.734009,15.668884,15.668884,15.66095,0.0,0.0313275,0.03132748,0.04834327,25.0,15.714905,0.0,0.0,0.0,1147.7767,2.2767932e-05,0.0,80.549446,23.263926,0.0,30.000002,0.11099706,70.0,241.68553,86.74444,0.0,80.54942,0.11099779,0.0,77.25695,8.330017
12386,20183160.0,0.0,23.119354,19.176453,23.119385,23.93573,22.523102,22.461304,15.744415,15.70108,15.70108,15.692993,0.0,0.031479534,0.031479523,0.04860054,25.0,15.714905,0.0,0.0,0.0,1167.0885,2.3177428e-05,0.0,80.83349,23.075369,0.0,30.000002,0.11155848,70.0,241.6523,86.7982,0.0,80.83347,0.111559324,0.0,77.51681,8.330017
12387,20183220.0,0.0,23.146606,19.19394,23.146637,23.98236,22.536072,22.472382,15.746735,15.721619,15.721619,15.714661,0.0,0.03161914,0.031619128,0.04883556,25.0,15.714905,0.0,0.0,0.0,1184.8749,2.3549557e-05,0.0,81.05233,22.965519,0.0,30.000002,0.11207304,70.0,241.61775,86.8837,0.0,81.05233,0.11207395,0.0,77.71497,8.330017
12388,20183280.0,0.0,23.173676,19.211304,23.173706,24.028687,22.54898,22.483398,15.808868,15.75116,15.75116,15.743744,0.0,0.03174459,0.031744584,0.049045697,25.0,15.798218,0.0,0.0,0.0,1175.6107,2.3183633e-05,0.0,81.20469,22.930998,0.0,30.000002,0.11253393,70.0,241.5827,86.99717,0.0,81.20468,0.11253483,0.0,77.85049,8.330017
12389,20183340.0,0.0,23.200592,19.228607,23.200623,24.074707,22.56186,22.494385,15.82135,15.779053,15.779053,15.771759,0.0,0.031854168,0.031854164,0.04922834,25.0,15.798218,0.0,0.0,0.0,1193.2936,2.3569373e-05,0.0,81.29823,22.95709,0.0,30.000002,0.11293585,70.0,241.54857,87.12869,0.0,81.29823,0.112936705,0.0,77.930916,8.330017
