,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12390,20183400.0,0.0,23.227356,19.245789,23.227356,24.120453,22.574707,22.505371,15.8246155,15.797913,15.797913,15.791626,0.0,0.03195081,0.031950805,0.049388696,25.0,15.798218,0.0,0.0,0.0,1209.1127,2.3899938e-05,0.0,81.35068,23.02259,0.0,30.000002,0.11328951,70.0,241.51584,87.26919,0.0,81.35068,0.113290444,0.0,77.97305,8.330017
12391,20183460.0,0.0,23.25174,19.262878,23.25177,24.161163,22.586945,22.515839,15.887756,15.828766,15.828766,15.821686,0.0,0.03203503,0.03203503,0.04952791,25.0,15.8815,0.0,0.0,0.0,1197.6256,2.3492501e-05,0.0,81.36793,23.120111,0.0,30.000002,0.113597296,70.0,241.48483,87.415016,0.0,81.36793,0.11359817,0.0,77.98251,8.330017
12392,20183520.0,0.0,23.275879,19.279877,23.27591,24.201721,22.599213,22.526337,15.900482,15.857452,15.857452,15.850342,0.0,0.03210397,0.03210397,0.049641363,25.0,15.8815,0.0,0.0,0.0,1213.072,2.3832485e-05,0.0,81.348595,23.247938,0.0,30.000002,0.113848664,70.0,241.45651,87.56218,0.0,81.348595,0.11384946,0.0,77.95815,8.330017
12393,20183580.0,0.0,23.299957,19.296753,23.299957,24.242096,22.61145,22.536835,15.9039,15.876801,15.876801,15.870575,0.0,0.032161072,0.03216107,0.049734887,25.0,15.8815,0.0,0.0,0.0,1226.6869,2.4118515e-05,0.0,81.30562,23.393118,0.0,30.000002,0.11405648,70.0,241.43066,87.7069,0.0,81.30562,0.114057295,0.0,77.91206,8.330017
12394,20183640.0,0.0,23.323944,19.313507,23.323975,24.282318,22.623688,22.547333,15.967255,15.908081,15.908081,15.9010315,0.0,0.032207277,0.032207277,0.049810164,25.0,15.964813,0.0,0.0,0.0,1213.0997,2.366967e-05,0.0,81.24369,23.55073,0.0,30.000002,0.11422426,70.0,241.40732,87.84728,0.0,81.24369,0.11422499,0.0,77.84864,8.330017
12395,20183700.0,0.0,23.3479,19.33017,23.3479,24.322418,22.635986,22.557892,15.980164,15.936981,15.936981,15.929901,0.0,0.03224088,0.03224088,0.049864408,25.0,15.964813,0.0,0.0,0.0,1226.7544,2.3970104e-05,0.0,81.16437,23.71641,0.0,30.000002,0.11434569,70.0,241.38724,87.97894,0.0,81.16437,0.11434634,0.0,77.76944,8.330017
12396,20183760.0,0.0,23.369781,19.34668,23.369812,24.358124,22.647797,22.568054,15.983795,15.956604,15.956604,15.950409,0.0,0.03226538,0.032265376,0.049903445,25.0,15.964813,0.0,0.0,0.0,1238.5586,2.4219364e-05,0.0,81.07565,23.883846,0.0,30.000002,0.11443389,70.0,241.36975,88.10203,0.0,81.07565,0.1144345,0.0,77.68188,8.330017
12397,20183820.0,0.0,23.39154,19.363098,23.39154,24.393738,22.659607,22.578217,16.052307,15.988434,15.988434,15.981293,0.0,0.03228209,0.03228209,0.049929522,25.0,16.048096,0.0,0.0,0.0,1224.0093,2.3770559e-05,0.0,80.98086,24.050196,0.0,30.000002,0.11449349,70.0,241.35468,88.21618,0.0,80.98086,0.11449403,0.0,77.58902,8.330017
12398,20183880.0,0.0,23.4133,19.379395,23.4133,24.429321,22.671509,22.58847,16.06311,16.019379,16.019379,16.012024,0.0,0.03229027,0.03229027,0.049941402,25.0,16.048096,0.0,0.0,0.0,1235.523,2.4017076e-05,0.0,80.88235,24.210789,0.0,30.000002,0.11452177,70.0,241.34248,88.31787,0.0,80.88235,0.11452225,0.0,77.493195,8.330017
12399,20183940.0,0.0,23.435028,19.395569,23.435028,24.464813,22.683441,22.598785,16.06485,16.038086,16.038086,16.0318,0.0,0.032291096,0.032291096,0.04994108,25.0,16.048096,0.0,0.0,0.0,1245.6296,2.4225079e-05,0.0,80.78386,24.36164,0.0,30.000002,0.11452311,70.0,241.33307,88.40606,0.0,80.78386,0.11452354,0.0,77.39789,8.330017
12400,20184000.0,0.0,23.456757,19.41159,23.456757,24.500275,22.695435,22.60913,16.133453,16.069763,16.069763,16.062561,0.0,0.032287493,0.032287493,0.049933426,25.0,16.131409,0.0,0.0,0.0,1229.8159,2.3752458e-05,0.0,80.68733,24.504044,0.0,30.000002,0.11450832,70.0,241.3255,88.48462,0.0,80.68733,0.11450869,0.0,77.30477,8.330017
12401,20184060.0,0.0,23.476715,19.42749,23.476715,24.53186,22.707031,22.61914,16.144135,16.102112,16.102112,16.094604,0.0,0.032279413,0.032279413,0.04991836,25.0,16.131409,0.0,0.0,0.0,1240.0565,2.3969258e-05,0.0,80.59478,24.634611,0.0,30.000002,0.114477135,70.0,241.31996,88.5515,0.0,80.59478,0.11447743,0.0,77.21578,8.330017
12402,20184120.0,0.0,23.496552,19.443237,23.496582,24.563416,22.718658,22.629242,16.1474,16.122742,16.122742,16.11621,0.0,0.03226779,0.03226779,0.049897477,25.0,16.131409,0.0,0.0,0.0,1249.4104,2.4165964e-05,0.0,80.50806,24.75164,0.0,30.000002,0.11443305,70.0,241.31631,88.60673,0.0,80.50806,0.11443331,0.0,77.13267,8.330017
12403,20184180.0,0.0,23.516449,19.458862,23.516449,24.59494,22.730377,22.639374,16.215515,16.15332,16.15332,16.146088,0.0,0.032253277,0.032253277,0.04987187,25.0,16.214691,0.0,0.0,0.0,1232.5432,2.3676945e-05,0.0,80.42833,24.85405,0.0,30.000002,0.1143784,70.0,241.3144,88.650345,0.0,80.42833,0.11437861,0.0,77.05649,8.330017
12404,20184240.0,0.0,23.536377,19.474335,23.536377,24.626495,22.742157,22.649597,16.226257,16.183441,16.183441,16.176117,0.0,0.032236934,0.032236934,0.04984334,25.0,16.214691,0.0,0.0,0.0,1242.2058,2.3882674e-05,0.0,80.35715,24.940773,0.0,30.000002,0.11431719,70.0,241.31398,88.682915,0.0,80.35715,0.114317365,0.0,76.98871,8.330017
12405,20184300.0,0.0,23.556335,19.489685,23.556335,24.65805,22.753998,22.659882,16.228333,16.201813,16.201813,16.195557,0.0,0.03221963,0.03221963,0.04981334,25.0,16.214691,0.0,0.0,0.0,1250.8083,2.4057914e-05,0.0,80.29527,25.011728,0.0,30.000002,0.11425258,70.0,241.3148,88.70531,0.0,80.29527,0.11425273,0.0,76.92998,8.330017
12406,20184360.0,0.0,23.574646,19.504852,23.574646,24.686005,22.765472,22.66986,16.297668,16.233551,16.233551,16.226318,0.0,0.032202095,0.032202095,0.049783062,25.0,16.298004,0.0,0.0,0.0,1233.4453,2.3563935e-05,0.0,80.24007,25.07204,0.0,30.000002,0.11418724,70.0,241.31633,88.721275,0.0,80.24007,0.11418735,0.0,76.87773,8.330017
12407,20184420.0,0.0,23.592926,19.519897,23.592926,24.71402,22.777008,22.679962,16.308594,16.264496,16.264496,16.25708,0.0,0.03218477,0.03218477,0.04975327,25.0,16.298004,0.0,0.0,0.0,1242.6572,2.3760422e-05,0.0,80.1938,25.118639,0.0,30.000002,0.11412279,70.0,241.31862,88.72953,0.0,80.1938,0.11412288,0.0,76.83412,8.330017
12408,20184480.0,0.0,23.611237,19.53476,23.611237,24.742035,22.788635,22.690063,16.310822,16.283417,16.283417,16.277039,0.0,0.032168172,0.032168172,0.049724847,25.0,16.298004,0.0,0.0,0.0,1250.8601,2.392747e-05,0.0,80.15636,25.152435,0.0,30.000002,0.11406118,70.0,241.32149,88.73116,0.0,80.15636,0.11406125,0.0,76.799,8.330017
12409,20184540.0,0.0,23.629578,19.5495,23.629578,24.77008,22.800293,22.700256,16.380493,16.315613,16.315613,16.308258,0.0,0.032152332,0.032152332,0.049697787,25.0,16.381317,0.0,0.0,0.0,1233.234,2.3431283e-05,0.0,80.1248,25.17806,0.0,30.000002,0.11400243,70.0,241.3246,88.72888,0.0,80.1248,0.114002496,0.0,76.76955,8.330017
12410,20184600.0,0.0,23.64801,19.564056,23.64801,24.798157,22.812042,22.71054,16.39151,16.346863,16.346863,16.339355,0.0,0.032137755,0.032137755,0.049672972,25.0,16.381317,0.0,0.0,0.0,1242.3654,2.3623666e-05,0.0,80.1007,25.193756,0.0,30.000002,0.11394845,70.0,241.32796,88.72222,0.0,80.1007,0.1139485,0.0,76.747215,8.330017
12411,20184660.0,0.0,23.664917,19.57843,23.664917,24.822937,22.823425,22.72052,16.394257,16.368011,16.368011,16.36145,0.0,0.032124344,0.032124344,0.049650196,25.0,16.381317,0.0,0.0,0.0,1250.4517,2.3788027e-05,0.0,80.082146,25.202404,0.0,30.000002,0.11389884,70.0,241.3314,88.71274,0.0,80.082146,0.113898896,0.0,76.73019,8.330017
12412,20184720.0,0.0,23.681763,19.592651,23.681763,24.847748,22.83487,22.73053,16.463867,16.399658,16.399658,16.392273,0.0,0.032112397,0.032112397,0.049629983,25.0,16.4646,0.0,0.0,0.0,1232.5997,2.3292978e-05,0.0,80.06946,25.203947,0.0,30.000002,0.11385473,70.0,241.33484,88.700745,0.0,80.06946,0.11385477,0.0,76.71873,8.330017
12413,20184780.0,0.0,23.6987,19.60672,23.6987,24.87265,22.846375,22.740662,16.47461,16.430511,16.430511,16.422974,0.0,0.032102052,0.032102052,0.049612544,25.0,16.4646,0.0,0.0,0.0,1241.5289,2.3480772e-05,0.0,80.06201,25.19958,0.0,30.000002,0.11381659,70.0,241.33817,88.68705,0.0,80.06201,0.11381664,0.0,76.71225,8.330017
12414,20184840.0,0.0,23.715668,19.620575,23.715668,24.897522,22.857971,22.750854,16.476868,16.449402,16.449402,16.442932,0.0,0.03209335,0.03209335,0.04959793,25.0,16.4646,0.0,0.0,0.0,1249.5553,2.3642027e-05,0.0,80.05911,25.190504,0.0,30.000002,0.11378455,70.0,241.34128,88.67242,0.0,80.05911,0.113784604,0.0,76.71006,8.330017
12415,20184900.0,0.0,23.732666,19.634277,23.732666,24.922424,22.869568,22.761078,16.547028,16.48175,16.48175,16.474335,0.0,0.032085773,0.032085773,0.04958526,25.0,16.547913,0.0,0.0,0.0,1231.6774,2.3149392e-05,0.0,80.058914,25.178862,0.0,30.000002,0.11375672,70.0,241.34422,88.65752,0.0,80.058914,0.11375679,0.0,76.7104,8.330017
12416,20184960.0,0.0,23.74826,19.647797,23.74826,24.944305,22.88086,22.771027,16.557495,16.514526,16.514526,16.506805,0.0,0.032079518,0.032079518,0.049574845,25.0,16.547913,0.0,0.0,0.0,1240.3519,2.3328119e-05,0.0,80.06152,25.164799,0.0,30.000002,0.11373379,70.0,241.34692,88.64265,0.0,80.06152,0.11373385,0.0,76.71338,8.330017
12417,20185020.0,0.0,23.763824,19.661133,23.763824,24.966217,22.892212,22.781036,16.561188,16.535553,16.535553,16.528809,0.0,0.032074522,0.032074522,0.049566586,25.0,16.547913,0.0,0.0,0.0,1248.5223,2.3496345e-05,0.0,80.06639,25.149103,0.0,30.000002,0.11371554,70.0,241.34937,88.6282,0.0,80.06639,0.1137156,0.0,76.71845,8.330017
12418,20185080.0,0.0,23.779419,19.674286,23.77945,24.98816,22.903595,22.791138,16.630646,16.566895,16.566895,16.559418,0.0,0.03207076,0.03207076,0.049560413,25.0,16.631195,0.0,0.0,0.0,1230.4014,2.3004095e-05,0.0,80.07318,25.13228,0.0,30.000002,0.11370183,70.0,241.3515,88.61442,0.0,80.07318,0.1137019,0.0,76.725296,8.330017
12419,20185140.0,0.0,23.795105,19.687256,23.795135,25.010162,22.91507,22.80127,16.640991,16.597412,16.597412,16.589844,0.0,0.032068115,0.032068115,0.049556147,25.0,16.631195,0.0,0.0,0.0,1239.1882,2.3186429e-05,0.0,80.08127,25.115162,0.0,30.000002,0.11369227,70.0,241.35332,88.601685,0.0,80.08127,0.11369235,0.0,76.73332,8.330017
12420,20185200.0,0.0,23.810822,19.700012,23.810852,25.032166,22.926575,22.811493,16.643188,16.616028,16.616028,16.609589,0.0,0.03206648,0.03206648,0.049553573,25.0,16.631195,0.0,0.0,0.0,1247.1031,2.334356e-05,0.0,80.09017,25.098343,0.0,30.000002,0.113686405,70.0,241.35483,88.59021,0.0,80.09017,0.113686495,0.0,76.74205,8.330017
12421,20185260.0,0.0,23.825165,19.712524,23.825165,25.051239,22.937714,22.82138,16.713593,16.648346,16.648346,16.64093,0.0,0.03206546,0.03206546,0.049552035,25.0,16.714508,0.0,0.0,0.0,1228.8552,2.2854134e-05,0.0,80.099365,25.082035,0.0,30.000002,0.11368283,70.0,241.35611,88.5797,0.0,80.099365,0.113682926,0.0,76.75103,8.330017
12422,20185320.0,0.0,23.839508,19.724731,23.839508,25.070404,22.948944,22.83136,16.723969,16.679504,16.679504,16.671936,0.0,0.032065164,0.032065164,0.04955171,25.0,16.714508,0.0,0.0,0.0,1237.4722,2.3033126e-05,0.0,80.108665,25.066708,0.0,30.000002,0.11368191,70.0,241.35713,88.570526,0.0,80.108665,0.11368201,0.0,76.760056,8.330017
12423,20185380.0,0.0,23.853851,19.736603,23.853882,25.0896,22.960205,22.84137,16.726166,16.698486,16.698486,16.692017,0.0,0.03206547,0.03206547,0.049552392,25.0,16.714508,0.0,0.0,0.0,1245.1858,2.3186325e-05,0.0,80.11776,25.052666,0.0,30.000002,0.1136832,70.0,241.3579,88.56275,0.0,80.11776,0.11368331,0.0,76.768845,8.330017
12424,20185440.0,0.0,23.868256,19.748169,23.868256,25.108795,22.971527,22.85144,16.796753,16.73114,16.73114,16.723663,0.0,0.032066125,0.032066125,0.049553648,25.0,16.797821,0.0,0.0,0.0,1226.7714,2.269727e-05,0.0,80.126564,25.039654,0.0,30.000002,0.11368576,70.0,241.35849,88.55594,0.0,80.126564,0.11368587,0.0,76.77731,8.330017
12425,20185500.0,0.0,23.882751,19.75946,23.882751,25.128082,22.98291,22.861603,16.807068,16.76242,16.76242,16.754822,0.0,0.032067157,0.032067157,0.049555518,25.0,16.797821,0.0,0.0,0.0,1235.332,2.2873262e-05,0.0,80.13481,25.028128,0.0,30.000002,0.1136897,70.0,241.35889,88.55039,0.0,80.13481,0.11368981,0.0,76.785225,8.330017
12426,20185560.0,0.0,23.895905,19.770416,23.895905,25.144592,22.993927,22.87143,16.809662,16.783508,16.783508,16.776886,0.0,0.03206842,0.03206842,0.049557768,25.0,16.797821,0.0,0.0,0.0,1242.9353,2.302423e-05,0.0,80.14251,25.017843,0.0,30.000002,0.11369447,70.0,241.35915,88.54582,0.0,80.14251,0.113694586,0.0,76.79259,8.330017
12427,20185620.0,0.0,23.909027,19.781036,23.909027,25.161163,23.004974,22.881348,16.880096,16.81546,16.81546,16.807983,0.0,0.03206988,0.03206988,0.049560335,25.0,16.881104,0.0,0.0,0.0,1224.2515,2.253563e-05,0.0,80.14948,25.009024,0.0,30.000002,0.11369995,70.0,241.35925,88.5423,0.0,80.14948,0.11370008,0.0,76.79924,8.330017
12428,20185680.0,0.0,23.922241,19.791382,23.922241,25.177795,23.016144,22.891327,16.890106,16.846252,16.846252,16.838684,0.0,0.032071453,0.032071453,0.049563076,25.0,16.881104,0.0,0.0,0.0,1232.5476,2.2706172e-05,0.0,80.15564,25.001698,0.0,30.000002,0.113705836,70.0,241.35924,88.539764,0.0,80.15564,0.11370598,0.0,76.80508,8.330017
12429,20185740.0,0.0,23.935516,19.801392,23.935516,25.194489,23.027313,22.901367,16.892212,16.86496,16.86496,16.85849,0.0,0.032073073,0.032073073,0.049565878,25.0,16.881104,0.0,0.0,0.0,1239.9902,2.2852604e-05,0.0,80.16093,24.995823,0.0,30.000002,0.113711886,70.0,241.35912,88.53812,0.0,80.16093,0.11371202,0.0,76.81009,8.330017
12430,20185800.0,0.0,23.948792,19.811127,23.948792,25.211212,23.038544,22.911407,16.963104,16.897583,16.897583,16.890106,0.0,0.032074686,0.032074686,0.04956866,25.0,16.964417,0.0,0.0,0.0,1221.1544,2.2364435e-05,0.0,80.1656,24.990915,0.0,30.000002,0.1137179,70.0,241.35893,88.537025,0.0,80.1656,0.11371803,0.0,76.8145,8.330017
12431,20185860.0,0.0,23.960907,19.820526,23.960907,25.225372,23.049438,22.921234,16.972748,16.930237,16.930237,16.922516,0.0,0.03207627,0.03207627,0.049571365,25.0,16.964417,0.0,0.0,0.0,1229.0631,2.2523507e-05,0.0,80.169556,24.9871,0.0,30.000002,0.113723755,70.0,241.3587,88.53652,0.0,80.169556,0.1137239,0.0,76.81821,8.330017
12432,20185920.0,0.0,23.972961,19.82962,23.972961,25.239594,23.060394,22.931091,16.976349,16.95105,16.95105,16.944336,0.0,0.03207777,0.03207777,0.049573936,25.0,16.964417,0.0,0.0,0.0,1236.5958,2.2676284e-05,0.0,80.1728,24.9843,0.0,30.000002,0.11372934,70.0,241.35843,88.53653,0.0,80.1728,0.113729484,0.0,76.821236,8.330017
12433,20185980.0,0.0,23.985077,19.838379,23.985077,25.253876,23.07138,22.94101,17.04657,16.982635,16.982635,16.975128,0.0,0.03207918,0.03207918,0.04957634,25.0,17.047699,0.0,0.0,0.0,1217.4165,2.21866e-05,0.0,80.175354,24.982462,0.0,30.000002,0.11373456,70.0,241.35812,88.53698,0.0,80.175354,0.1137347,0.0,76.8236,8.330017
12434,20186040.0,0.0,23.997284,19.846863,23.997284,25.26828,23.082458,22.950989,17.056213,17.013,17.013,17.005463,0.0,0.03208046,0.03208046,0.049578514,25.0,17.047699,0.0,0.0,0.0,1225.3601,2.2348408e-05,0.0,80.17724,24.981462,0.0,30.000002,0.11373929,70.0,241.3578,88.53779,0.0,80.17724,0.11373944,0.0,76.82534,8.330017
12435,20186100.0,0.0,24.009552,19.855011,24.009552,25.282715,23.093567,22.96103,17.058258,17.031433,17.031433,17.025024,0.0,0.032081597,0.032081597,0.049580432,25.0,17.047699,0.0,0.0,0.0,1232.5072,2.2487817e-05,0.0,80.178535,24.981184,0.0,30.000002,0.11374349,70.0,241.35748,88.53885,0.0,80.178535,0.113743626,0.0,76.826515,8.330017
12436,20186160.0,0.0,24.02063,19.862854,24.02063,25.294708,23.10431,22.970795,17.129395,17.063995,17.063995,17.05658,0.0,0.032082625,0.032082625,0.04958217,25.0,17.131012,0.0,0.0,0.0,1213.1287,2.1999695e-05,0.0,80.17946,24.98133,0.0,30.000002,0.11374729,70.0,241.35716,88.54004,0.0,80.17946,0.113747425,0.0,76.82733,8.330017
12437,20186220.0,0.0,24.031738,19.870392,24.031738,25.306824,23.115143,22.980621,17.1391,17.095032,17.095032,17.087494,0.0,0.032083508,0.032083508,0.049583647,25.0,17.131012,0.0,0.0,0.0,1220.8563,2.2157496e-05,0.0,80.17993,24.981958,0.0,30.000002,0.11375053,70.0,241.35687,88.54135,0.0,80.17993,0.11375067,0.0,76.82772,8.330017
12438,20186280.0,0.0,24.042908,19.877594,24.042908,25.31903,23.126007,22.990509,17.141174,17.11383,17.11383,17.107391,0.0,0.03208424,0.03208424,0.049584873,25.0,17.131012,0.0,0.0,0.0,1227.7787,2.2292696e-05,0.0,80.18002,24.982962,0.0,30.000002,0.11375322,70.0,241.3566,88.542725,0.0,80.18002,0.11375336,0.0,76.82776,8.330017
12439,20186340.0,0.0,24.054108,19.884521,24.054108,25.331268,23.136902,23.000427,17.212524,17.146729,17.146729,17.139252,0.0,0.032084875,0.032084875,0.049585927,25.0,17.214294,0.0,0.0,0.0,1208.201,2.1804595e-05,0.0,80.17989,24.984161,0.0,30.000002,0.11375555,70.0,241.35634,88.5441,0.0,80.17989,0.11375568,0.0,76.82758,8.330017
12440,20186400.0,0.0,24.0654,19.891113,24.06543,25.343628,23.147919,23.010437,17.222168,17.177917,17.177917,17.170319,0.0,0.032085378,0.032085378,0.049586758,25.0,17.214294,0.0,0.0,0.0,1215.8458,2.1959298e-05,0.0,80.179504,24.98556,0.0,30.000002,0.11375739,70.0,241.3561,88.54545,0.0,80.179504,0.11375752,0.0,76.82717,8.330017
12441,20186460.0,0.0,24.075623,19.8974,24.075623,25.353699,23.158539,23.020142,17.22467,17.198792,17.198792,17.1922,0.0,0.03208578,0.03208578,0.04958742,25.0,17.214294,0.0,0.0,0.0,1222.6641,2.2092538e-05,0.0,80.17896,24.987059,0.0,30.000002,0.11375885,70.0,241.3559,88.546745,0.0,80.17896,0.11375899,0.0,76.82662,8.330017
12442,20186520.0,0.0,24.085815,19.903381,24.085815,25.363892,23.16919,23.029938,17.295868,17.231049,17.231049,17.223541,0.0,0.032086078,0.032086078,0.049587905,25.0,17.297607,0.0,0.0,0.0,1202.8369,2.1605141e-05,0.0,80.178276,24.988623,0.0,30.000002,0.11375993,70.0,241.35571,88.54797,0.0,80.178276,0.11376007,0.0,76.82593,8.330017
12443,20186580.0,0.0,24.0961,19.909058,24.0961,25.374176,23.179962,23.039795,17.305267,17.261719,17.261719,17.25415,0.0,0.032086276,0.032086276,0.049588226,25.0,17.297607,0.0,0.0,0.0,1210.2509,2.1755195e-05,0.0,80.17748,24.99019,0.0,30.000002,0.11376065,70.0,241.35555,88.549095,0.0,80.17748,0.113760784,0.0,76.82515,8.330017
12444,20186640.0,0.0,24.106476,19.914398,24.106476,25.384552,23.190765,23.049683,17.307312,17.280304,17.280304,17.273865,0.0,0.03208639,0.03208639,0.0495884,25.0,17.297607,0.0,0.0,0.0,1216.9377,2.1884707e-05,0.0,80.176636,24.99171,0.0,30.000002,0.113761045,70.0,241.35542,88.550095,0.0,80.176636,0.11376119,0.0,76.824326,8.330017
12445,20186700.0,0.0,24.116882,19.919464,24.116882,25.394989,23.2016,23.059631,17.378967,17.313202,17.313202,17.305725,0.0,0.032086454,0.032086454,0.049588487,25.0,17.38092,0.0,0.0,0.0,1196.988,2.1398533e-05,0.0,80.17577,24.993172,0.0,30.000002,0.11376126,70.0,241.35532,88.551,0.0,80.17577,0.113761395,0.0,76.823494,8.330017
12446,20186760.0,0.0,24.126251,19.924194,24.126251,25.40332,23.212097,23.069336,17.38794,17.345764,17.345764,17.338043,0.0,0.032086458,0.032086458,0.049588483,25.0,17.38092,0.0,0.0,0.0,1204.0308,2.15375e-05,0.0,80.17492,24.994547,0.0,30.000002,0.11376127,70.0,241.35524,88.5518,0.0,80.17492,0.11376141,0.0,76.822655,8.330017
12447,20186820.0,0.0,24.13565,19.92862,24.13565,25.411713,23.222656,23.079102,17.39151,17.366455,17.366455,17.359741,0.0,0.032086417,0.032086417,0.049588397,25.0,17.38092,0.0,0.0,0.0,1210.8943,2.1675254e-05,0.0,80.17408,24.995811,0.0,30.000002,0.1137611,70.0,241.35516,88.55249,0.0,80.17408,0.11376123,0.0,76.82185,8.330017
12448,20186880.0,0.0,24.145111,19.932709,24.145111,25.420197,23.233246,23.088898,17.46222,17.398346,17.398346,17.390808,0.0,0.032086335,0.032086335,0.049588248,25.0,17.464203,0.0,0.0,0.0,1190.6086,2.1186612e-05,0.0,80.17329,24.996952,0.0,30.000002,0.113760784,70.0,241.35512,88.55306,0.0,80.17329,0.113760926,0.0,76.82108,8.330017
12449,20186940.0,0.0,24.154663,19.936523,24.154663,25.428833,23.243927,23.098785,17.471497,17.42865,17.42865,17.421112,0.0,0.032086223,0.032086223,0.049588047,25.0,17.464203,0.0,0.0,0.0,1197.8156,2.1331825e-05,0.0,80.17255,24.997952,0.0,30.000002,0.11376037,70.0,241.35509,88.55352,0.0,80.17255,0.1137605,0.0,76.82038,8.330017
12450,20187000.0,0.0,24.164307,19.940002,24.164307,25.437561,23.25467,23.108734,17.473358,17.445892,17.445892,17.439484,0.0,0.03208609,0.03208609,0.049587812,25.0,17.464203,0.0,0.0,0.0,1204.3,2.145645e-05,0.0,80.1719,24.998777,0.0,30.000002,0.11375987,70.0,241.35509,88.55385,0.0,80.1719,0.113759995,0.0,76.819756,8.330017
12451,20187060.0,0.0,24.172852,19.943176,24.172882,25.444153,23.265015,23.118378,17.545105,17.479187,17.479187,17.47168,0.0,0.03208595,0.03208595,0.049587566,25.0,17.547516,0.0,0.0,0.0,1183.8804,2.0970661e-05,0.0,80.17129,24.999529,0.0,30.000002,0.11375933,70.0,241.35509,88.55413,0.0,80.17129,0.11375947,0.0,76.819176,8.330017
12452,20187120.0,0.0,24.181488,19.946045,24.181488,25.450867,23.275452,23.128113,17.554504,17.510406,17.510406,17.502777,0.0,0.032085802,0.032085802,0.04958731,25.0,17.547516,0.0,0.0,0.0,1190.9374,2.1113297e-05,0.0,80.17075,25.000145,0.0,30.000002,0.11375877,70.0,241.35509,88.55433,0.0,80.17075,0.113758914,0.0,76.81867,8.330017
12453,20187180.0,0.0,24.190186,19.948608,24.190186,25.457703,23.28595,23.137878,17.55658,17.529236,17.529236,17.522736,0.0,0.03208565,0.03208565,0.04958705,25.0,17.547516,0.0,0.0,0.0,1197.2955,2.1235815e-05,0.0,80.170296,25.000631,0.0,30.000002,0.113758214,70.0,241.3551,88.55444,0.0,80.170296,0.113758355,0.0,76.81824,8.330017
12454,20187240.0,0.0,24.198914,19.950836,24.198914,25.46463,23.296478,23.147705,17.628387,17.56253,17.56253,17.554962,0.0,0.032085504,0.032085504,0.049586795,25.0,17.630798,0.0,0.0,0.0,1176.7303,2.0751033e-05,0.0,80.1699,25.00103,0.0,30.000002,0.11375767,70.0,241.35512,88.55452,0.0,80.1699,0.113757804,0.0,76.81786,8.330017
12455,20187300.0,0.0,24.207794,19.95279,24.207794,25.47168,23.307068,23.157623,17.637695,17.593689,17.593689,17.58606,0.0,0.03208536,0.03208536,0.04958655,25.0,17.630798,0.0,0.0,0.0,1183.753,2.0891703e-05,0.0,80.16958,25.001324,0.0,30.000002,0.11375715,70.0,241.35515,88.554535,0.0,80.16958,0.113757275,0.0,76.81756,8.330017
12456,20187360.0,0.0,24.215637,19.954407,24.215637,25.476715,23.317322,23.167267,17.640198,17.61444,17.61444,17.60785,0.0,0.032085225,0.032085225,0.049586322,25.0,17.630798,0.0,0.0,0.0,1190.0685,2.1013628e-05,0.0,80.16931,25.00154,0.0,30.000002,0.11375664,70.0,241.35518,88.55451,0.0,80.16931,0.113756776,0.0,76.81731,8.330017
12457,20187420.0,0.0,24.22351,19.955719,24.22351,25.481842,23.327606,23.17694,17.711823,17.647003,17.647003,17.639465,0.0,0.0320851,0.0320851,0.04958611,25.0,17.714111,0.0,0.0,0.0,1169.3043,2.0530179e-05,0.0,80.1691,25.001673,0.0,30.000002,0.11375618,70.0,241.3552,88.55446,0.0,80.1691,0.11375631,0.0,76.817116,8.330017
12458,20187480.0,0.0,24.231476,19.956726,24.231506,25.487152,23.337982,23.186707,17.720856,17.677643,17.677643,17.670044,0.0,0.032084987,0.032084987,0.049585916,25.0,17.714111,0.0,0.0,0.0,1176.1522,2.0667389e-05,0.0,80.16895,25.001734,0.0,30.000002,0.113755755,70.0,241.35522,88.55437,0.0,80.16895,0.1137559,0.0,76.81698,8.330017
12459,20187540.0,0.0,24.239532,19.957397,24.239563,25.492554,23.348389,23.196533,17.722717,17.695007,17.695007,17.688568,0.0,0.032084893,0.032084893,0.049585756,25.0,17.714111,0.0,0.0,0.0,1182.3513,2.0785767e-05,0.0,80.16886,25.001728,0.0,30.000002,0.11375541,70.0,241.35526,88.55426,0.0,80.16886,0.11375553,0.0,76.8169,8.330017
12460,20187600.0,0.0,24.24765,19.957794,24.24765,25.498016,23.358856,23.20636,17.794922,17.728638,17.728638,17.7211,0.0,0.0320848,0.0320848,0.049585607,25.0,17.797394,0.0,0.0,0.0,1161.5155,2.0304602e-05,0.0,80.16879,25.001694,0.0,30.000002,0.11375508,70.0,241.35529,88.554146,0.0,80.16879,0.11375521,0.0,76.81685,8.330017
12461,20187660.0,0.0,24.254852,19.957855,24.254883,25.501648,23.368988,23.215973,17.80365,17.761353,17.761353,17.75357,0.0,0.032084726,0.032084726,0.049585477,25.0,17.797394,0.0,0.0,0.0,1168.039,2.0432104e-05,0.0,80.16876,25.001625,0.0,30.000002,0.1137548,70.0,241.35532,88.55402,0.0,80.16876,0.11375493,0.0,76.81682,8.330017
12462,20187720.0,0.0,24.262085,19.957611,24.262085,25.505402,23.37915,23.225647,17.80719,17.782074,17.782074,17.77533,0.0,0.032084662,0.032084662,0.04958537,25.0,17.797394,0.0,0.0,0.0,1174.5,2.056034e-05,0.0,80.16876,25.001526,0.0,30.000002,0.11375456,70.0,241.35535,88.553894,0.0,80.16876,0.11375469,0.0,76.81682,8.330017
12463,20187780.0,0.0,24.269379,19.957062,24.269379,25.509277,23.389374,23.235352,17.87857,17.814362,17.814362,17.806763,0.0,0.03208461,0.03208461,0.04958528,25.0,17.880707,0.0,0.0,0.0,1153.4227,2.0078885e-05,0.0,80.168785,25.001404,0.0,30.000002,0.11375437,70.0,241.35536,88.55377,0.0,80.168785,0.1137545,0.0,76.81685,8.330017
12464,20187840.0,0.0,24.276825,19.956177,24.276825,25.513306,23.399689,23.245148,17.887299,17.844635,17.844635,17.837036,0.0,0.032084566,0.032084566,0.049585212,25.0,17.880707,0.0,0.0,0.0,1160.1003,2.0211522e-05,0.0,80.16883,25.001268,0.0,30.000002,0.11375422,70.0,241.35538,88.55365,0.0,80.16883,0.11375434,0.0,76.8169,8.330017
12465,20187900.0,0.0,24.284302,19.955017,24.284302,25.517456,23.410034,23.254974,17.88971,17.864716,17.864716,17.858215,0.0,0.032084536,0.032084536,0.04958516,25.0,17.880707,0.0,0.0,0.0,1166.2622,2.0328576e-05,0.0,80.168884,25.001125,0.0,30.000002,0.11375409,70.0,241.35541,88.55353,0.0,80.168884,0.11375423,0.0,76.816956,8.330017
12466,20187960.0,0.0,24.290894,19.953522,24.290894,25.519745,23.420013,23.264557,17.961731,17.897156,17.897156,17.88971,0.0,0.032084513,0.032084513,0.049585123,25.0,17.96402,0.0,0.0,0.0,1145.0941,1.9850635e-05,0.0,80.16895,25.00098,0.0,30.000002,0.11375402,70.0,241.35542,88.55342,0.0,80.16895,0.113754146,0.0,76.817024,8.330017
12467,20188020.0,0.0,24.297516,19.951721,24.297516,25.522247,23.430084,23.2742,17.970428,17.927582,17.927582,17.920074,0.0,0.0320845,0.0320845,0.0495851,25.0,17.96402,0.0,0.0,0.0,1151.6554,1.998122e-05,0.0,80.16904,25.000835,0.0,30.000002,0.11375397,70.0,241.35542,88.55332,0.0,80.16904,0.11375409,0.0,76.8171,8.330017
12468,20188080.0,0.0,24.30423,19.949615,24.30426,25.524872,23.440186,23.283905,17.972412,17.945862,17.945862,17.939484,0.0,0.032084487,0.032084487,0.04958509,25.0,17.96402,0.0,0.0,0.0,1157.6733,2.00955e-05,0.0,80.16911,25.000698,0.0,30.000002,0.11375393,70.0,241.35544,88.55323,0.0,80.16911,0.11375407,0.0,76.81718,8.330017
12469,20188140.0,0.0,24.311035,19.947174,24.311035,25.527588,23.450317,23.29364,18.04486,17.979156,17.979156,17.97168,0.0,0.032084487,0.032084487,0.049585085,25.0,18.047302,0.0,0.0,0.0,1136.392,1.9619023e-05,0.0,80.16919,25.000566,0.0,30.000002,0.11375393,70.0,241.35545,88.553154,0.0,80.16919,0.11375406,0.0,76.81725,8.330017
12470,20188200.0,0.0,24.317932,19.944458,24.317932,25.530457,23.460571,23.303467,18.05362,18.01007,18.01007,18.002502,0.0,0.032084487,0.032084487,0.049585093,25.0,18.047302,0.0,0.0,0.0,1142.9487,1.97485e-05,0.0,80.16927,25.000444,0.0,30.000002,0.113753945,70.0,241.35545,88.553085,0.0,80.16927,0.11375407,0.0,76.81733,8.330017
12471,20188260.0,0.0,24.323975,19.941406,24.323975,25.531647,23.470428,23.313019,18.05606,18.03061,18.03061,18.024078,0.0,0.032084495,0.032084495,0.0495851,25.0,18.047302,0.0,0.0,0.0,1148.9609,1.9862959e-05,0.0,80.16934,25.000334,0.0,30.000002,0.11375396,70.0,241.35545,88.55303,0.0,80.16934,0.11375409,0.0,76.817406,8.330017
12472,20188320.0,0.0,24.330048,19.93805,24.330048,25.532959,23.480316,23.322601,18.128296,18.063385,18.063385,18.055878,0.0,0.032084502,0.032084502,0.04958512,25.0,18.130615,0.0,0.0,0.0,1127.5143,1.9388011e-05,0.0,80.16942,25.000235,0.0,30.000002,0.113754,70.0,241.35547,88.55298,0.0,80.16942,0.11375413,0.0,76.817474,8.330017
12473,20188380.0,0.0,24.336243,19.934387,24.336243,25.534454,23.490326,23.332275,18.13684,18.093903,18.093903,18.086334,0.0,0.032084517,0.032084517,0.049585138,25.0,18.130615,0.0,0.0,0.0,1133.9326,1.9514717e-05,0.0,80.16948,25.000147,0.0,30.000002,0.11375404,70.0,241.35547,88.55294,0.0,80.16948,0.11375417,0.0,76.817535,8.330017
12474,20188440.0,0.0,24.34253,19.93042,24.34253,25.536072,23.500366,23.34201,18.138824,18.112213,18.112213,18.105804,0.0,0.03208453,0.03208453,0.04958516,25.0,18.130615,0.0,0.0,0.0,1139.883,1.962683e-05,0.0,80.16954,25.000074,0.0,30.000002,0.11375408,70.0,241.35547,88.55292,0.0,80.16954,0.11375422,0.0,76.81759,8.330017
12475,20188500.0,0.0,24.348877,19.926117,24.348877,25.537811,23.510437,23.351776,18.211517,18.14566,18.14566,18.138153,0.0,0.03208454,0.03208454,0.049585186,25.0,18.213898,0.0,0.0,0.0,1118.3826,1.9154337e-05,0.0,80.16959,25.000011,0.0,30.000002,0.113754146,70.0,241.35547,88.552895,0.0,80.16959,0.113754265,0.0,76.817635,8.330017
12476,20188560.0,0.0,24.354431,19.921509,24.354431,25.537994,23.520172,23.361328,18.219635,18.177979,18.177979,18.170258,0.0,0.03208456,0.03208456,0.04958521,25.0,18.213898,0.0,0.0,0.0,1124.4825,1.9271438e-05,0.0,80.16964,24.999958,0.0,30.000002,0.11375419,70.0,241.35547,88.55288,0.0,80.16964,0.11375432,0.0,76.81769,8.330017
12477,20188620.0,0.0,24.360016,19.916595,24.360046,25.5383,23.529968,23.37091,18.223145,18.198425,18.198425,18.191742,0.0,0.03208457,0.03208457,0.04958523,25.0,18.213898,0.0,0.0,0.0,1130.7217,1.939381e-05,0.0,80.169685,24.999916,0.0,30.000002,0.11375424,70.0,241.35547,88.55287,0.0,80.169685,0.11375437,0.0,76.81772,8.330017
12478,20188680.0,0.0,24.365723,19.911377,24.365723,25.538757,23.539795,23.380524,18.295135,18.230865,18.230865,18.223297,0.0,0.032084584,0.032084584,0.049585257,25.0,18.29721,0.0,0.0,0.0,1109.0153,1.8921235e-05,0.0,80.169716,24.999886,0.0,30.000002,0.113754295,70.0,241.35547,88.552864,0.0,80.169716,0.11375443,0.0,76.81775,8.330017
12479,20188740.0,0.0,24.371552,19.905853,24.371552,25.539429,23.549744,23.390259,18.303345,18.260986,18.260986,18.253448,0.0,0.032084595,0.032084595,0.04958528,25.0,18.29721,0.0,0.0,0.0,1115.3132,1.904442e-05,0.0,80.16975,24.999863,0.0,30.000002,0.11375434,70.0,241.35545,88.552864,0.0,80.16975,0.113754466,0.0,76.81778,8.330017
12480,20188800.0,0.0,24.377441,19.899994,24.377441,25.540192,23.559692,23.399994,18.305298,18.279053,18.279053,18.272675,0.0,0.03208461,0.03208461,0.049585298,25.0,18.29721,0.0,0.0,0.0,1121.2163,1.915472e-05,0.0,80.16976,24.99985,0.0,30.000002,0.11375438,70.0,241.35545,88.55287,0.0,80.16976,0.11375452,0.0,76.817795,8.330017
12481,20188860.0,0.0,24.382477,19.893951,24.382507,25.539368,23.569244,23.409454,18.30832,18.291138,18.291138,18.286072,0.0,0.032084618,0.032084618,0.049585316,25.0,18.300018,0.0,0.0,0.0,1126.0309,1.9243258e-05,0.0,80.16978,24.999842,0.0,30.000002,0.11375443,70.0,241.35545,88.55288,0.0,80.16978,0.113754556,0.0,76.81781,8.330017
12482,20188920.0,0.0,24.387512,19.887787,24.387512,25.538605,23.578796,23.418854,18.308807,18.29773,18.29773,18.293823,0.0,0.03208463,0.03208463,0.049585335,25.0,18.300018,0.0,0.0,0.0,1131.6469,1.934966e-05,0.0,80.169785,24.99984,0.0,30.000002,0.11375445,70.0,241.35545,88.55289,0.0,80.169785,0.11375459,0.0,76.817825,8.330017
12483,20188980.0,0.0,24.392517,19.88153,24.392517,25.537872,23.588318,23.428253,18.308868,18.30191,18.30191,18.29898,0.0,0.032084636,0.032084636,0.049585346,25.0,18.300018,0.0,0.0,0.0,1137.09,1.9452053e-05,0.0,80.16979,24.999842,0.0,30.000002,0.11375449,70.0,241.35545,88.552895,0.0,80.16979,0.113754615,0.0,76.817825,8.330017
12484,20189040.0,0.0,24.397552,19.875153,24.397552,25.53714,23.59784,23.437653,18.308838,18.305084,18.305084,18.30304,0.0,0.032084644,0.032084644,0.049585357,25.0,18.300018,0.0,0.0,0.0,1142.4642,1.9553023e-05,0.0,80.1698,24.999847,0.0,30.000002,0.11375452,70.0,241.35545,88.55291,0.0,80.1698,0.11375465,0.0,76.817825,8.330017
12485,20189100.0,0.0,24.402557,19.868652,24.402557,25.536438,23.60733,23.447021,18.308685,18.306885,18.306885,18.305511,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1147.7147,1.9651556e-05,0.0,80.1698,24.999855,0.0,30.000002,0.11375454,70.0,241.35544,88.55292,0.0,80.1698,0.113754675,0.0,76.81783,8.330017
12486,20189160.0,0.0,24.406708,19.862091,24.406708,25.53418,23.616364,23.456024,18.308472,18.307648,18.307648,18.306763,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,1152.7778,1.974742e-05,0.0,80.1698,24.999865,0.0,30.000002,0.11375456,70.0,241.35544,88.55293,0.0,80.1698,0.11375469,0.0,76.817825,8.330017
12487,20189220.0,0.0,24.410797,19.855408,24.410797,25.531921,23.625366,23.465027,18.308228,18.307983,18.307983,18.307434,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,1157.6746,1.9840185e-05,0.0,80.1698,24.999876,0.0,30.000002,0.11375458,70.0,241.35544,88.55294,0.0,80.1698,0.11375471,0.0,76.817825,8.330017
12488,20189280.0,0.0,24.414886,19.848633,24.414886,25.529694,23.634338,23.473969,18.307983,18.308044,18.308044,18.30774,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,1162.4437,1.9930481e-05,0.0,80.16979,24.99989,0.0,30.000002,0.11375459,70.0,241.35544,88.552956,0.0,80.16979,0.11375473,0.0,76.817825,8.330017
12489,20189340.0,0.0,24.418945,19.841766,24.418976,25.527466,23.64328,23.48291,18.3078,18.307983,18.307983,18.3078,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,1167.0945,2.001851e-05,0.0,80.169785,24.999903,0.0,30.000002,0.1137546,70.0,241.35544,88.55296,0.0,80.169785,0.11375473,0.0,76.81782,8.330017
12490,20189400.0,0.0,24.423004,19.834778,24.423035,25.525269,23.652191,23.49179,18.307587,18.307861,18.307861,18.30777,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,1171.6333,2.0104408e-05,0.0,80.16978,24.999916,0.0,30.000002,0.1137546,70.0,241.35544,88.55298,0.0,80.16978,0.11375474,0.0,76.81781,8.330017
12491,20189460.0,0.0,24.4263,19.827728,24.4263,25.521637,23.660675,23.500336,18.307404,18.307678,18.307678,18.307648,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,1176.0034,2.0187937e-05,0.0,80.16977,24.99993,0.0,30.000002,0.113754615,70.0,241.35544,88.552986,0.0,80.16977,0.11375474,0.0,76.8178,8.330017
12492,20189520.0,0.0,24.429504,19.820557,24.429535,25.518036,23.669128,23.50888,18.30716,18.307495,18.307495,18.307495,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,1180.2286,2.0268762e-05,0.0,80.16977,24.99994,0.0,30.000002,0.113754615,70.0,241.35544,88.55299,0.0,80.16977,0.11375474,0.0,76.817795,8.330017
12493,20189580.0,0.0,24.43274,19.813324,24.43274,25.514465,23.677551,23.517365,18.306946,18.307281,18.307281,18.307312,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,1184.3304,2.0347163e-05,0.0,80.169754,24.999954,0.0,30.000002,0.113754615,70.0,241.35544,88.553,0.0,80.169754,0.11375474,0.0,76.81779,8.330017
12494,20189640.0,0.0,24.435944,19.80597,24.435944,25.510895,23.685944,23.525848,18.306763,18.307098,18.307098,18.307129,0.0,0.03208467,0.03208467,0.049585402,25.0,18.300018,0.0,0.0,0.0,1188.3329,2.0423644e-05,0.0,80.16975,24.999964,0.0,30.000002,0.113754615,70.0,241.35544,88.553,0.0,80.16975,0.11375474,0.0,76.81778,8.330017
12495,20189700.0,0.0,24.439117,19.798553,24.439117,25.507355,23.694305,23.534271,18.30661,18.306915,18.306915,18.306946,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,1192.2412,2.0498313e-05,0.0,80.16975,24.999973,0.0,30.000002,0.1137546,70.0,241.35544,88.55301,0.0,80.16975,0.11375474,0.0,76.81777,8.330017
12496,20189760.0,0.0,24.44162,19.791046,24.44162,25.502594,23.70227,23.54242,18.306427,18.306732,18.306732,18.306763,0.0,0.03208467,0.03208467,0.0495854,25.0,18.300018,0.0,0.0,0.0,1195.9982,2.0570847e-05,0.0,80.16974,24.999983,0.0,30.000002,0.1137546,70.0,241.35544,88.55302,0.0,80.16974,0.11375474,0.0,76.81777,8.330017
12497,20189820.0,0.0,24.444061,19.783447,24.444092,25.497833,23.710175,23.550507,18.306213,18.30655,18.30655,18.30658,0.0,0.03208467,0.03208467,0.049585395,25.0,18.300018,0.0,0.0,0.0,1199.6287,2.0641002e-05,0.0,80.16973,24.99999,0.0,30.000002,0.1137546,70.0,241.35544,88.55302,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
12498,20189880.0,0.0,24.446503,19.775787,24.446533,25.493103,23.718079,23.558563,18.306122,18.306396,18.306396,18.306427,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,1203.3162,2.0710979e-05,0.0,80.16972,24.999998,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375473,0.0,76.81776,8.330017
12499,20189940.0,0.0,24.448944,19.768005,24.448975,25.488403,23.725952,23.56662,18.30603,18.306244,18.306244,18.306274,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,1207.0135,2.077896e-05,0.0,80.169716,25.000002,0.0,30.000002,0.11375459,70.0,241.35544,88.553024,0.0,80.169716,0.11375473,0.0,76.81775,8.330017
12500,20190000.0,0.0,24.451385,19.760193,24.451385,25.483734,23.733795,23.574615,18.306305,18.306244,18.306244,18.306274,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,1211.2715,2.0854422e-05,0.0,80.169716,25.000006,0.0,30.000002,0.11375459,70.0,241.35544,88.553024,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
12501,20190060.0,0.0,24.453217,19.752258,24.453217,25.477997,23.741272,23.582336,18.30661,18.306366,18.306366,18.306366,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,1215.5245,2.0931759e-05,0.0,80.169716,25.00001,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.169716,0.11375471,0.0,76.81774,8.330017
12502,20190120.0,0.0,24.454987,19.744263,24.455017,25.47229,23.748718,23.590057,18.306763,18.306519,18.306519,18.306488,0.0,0.03208466,0.03208466,0.049585387,25.0,18.300018,0.0,0.0,0.0,1219.7887,2.1010012e-05,0.0,80.169716,25.000011,0.0,30.000002,0.11375458,70.0,241.35544,88.553024,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
12503,20190180.0,0.0,24.456787,19.736206,24.456787,25.466614,23.756134,23.597717,18.306702,18.30661,18.30661,18.30658,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,1223.9546,2.1086384e-05,0.0,80.16971,25.000013,0.0,30.000002,0.11375456,70.0,241.35544,88.553024,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
12504,20190240.0,0.0,24.458557,19.728058,24.458588,25.460968,23.76352,23.605377,18.30661,18.30661,18.30661,18.30661,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,1227.996,2.1160424e-05,0.0,80.16971,25.000015,0.0,30.000002,0.11375456,70.0,241.35544,88.553024,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
12505,20190300.0,0.0,24.460358,19.719849,24.460358,25.455383,23.770874,23.613007,18.306396,18.30655,18.30655,18.30655,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,1231.9183,2.123223e-05,0.0,80.16971,25.000015,0.0,30.000002,0.11375456,70.0,241.35544,88.553024,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
12506,20190360.0,0.0,24.461334,19.711578,24.461334,25.448303,23.777893,23.62024,18.306122,18.306427,18.306427,18.306427,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,1235.6382,2.1301106e-05,0.0,80.16971,25.000015,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
12507,20190420.0,0.0,24.46228,19.703247,24.46228,25.441254,23.784882,23.627441,18.305878,18.306213,18.306213,18.306244,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,1239.1821,2.1366752e-05,0.0,80.1697,25.000015,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.1697,0.11375469,0.0,76.81774,8.330017
12508,20190480.0,0.0,24.463196,19.694824,24.463226,25.434235,23.79184,23.634644,18.305603,18.306,18.306,18.30603,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,1242.572,2.142947e-05,0.0,80.1697,25.000015,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.1697,0.11375469,0.0,76.81774,8.330017
12509,20190540.0,0.0,24.464142,19.68634,24.464142,25.427277,23.798798,23.641785,18.30539,18.305756,18.305756,18.305817,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,1245.8329,2.1489785e-05,0.0,80.1697,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.1697,0.11375469,0.0,76.81774,8.330017
12510,20190600.0,0.0,24.465088,19.677795,24.465088,25.42035,23.805695,23.648926,18.305176,18.305542,18.305542,18.305603,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1248.973,2.1547843e-05,0.0,80.1697,25.000013,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.1697,0.113754675,0.0,76.81774,8.330017
12511,20190660.0,0.0,24.465576,19.66919,24.465576,25.41272,23.812286,23.655762,18.304962,18.305328,18.305328,18.30539,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1251.9535,2.16034e-05,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12512,20190720.0,0.0,24.466034,19.660522,24.466034,25.405151,23.818817,23.662598,18.304749,18.305115,18.305115,18.305145,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1254.7985,2.1656451e-05,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12513,20190780.0,0.0,24.466522,19.651794,24.466522,25.397583,23.825348,23.669403,18.304535,18.304901,18.304901,18.304932,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1257.5312,2.1707385e-05,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12514,20190840.0,0.0,24.46698,19.643036,24.46698,25.390106,23.831848,23.676178,18.304352,18.304688,18.304688,18.304749,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1260.1456,2.1756077e-05,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12515,20190900.0,0.0,24.467468,19.634186,24.467468,25.38263,23.838318,23.682922,18.304169,18.304504,18.304504,18.304535,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1262.6627,2.1802955e-05,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12516,20190960.0,0.0,24.46762,19.625305,24.46762,25.374756,23.844482,23.689423,18.304016,18.304321,18.304321,18.304352,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1265.0587,2.1847907e-05,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12517,20191020.0,0.0,24.467773,19.616364,24.467773,25.366913,23.850616,23.695923,18.303833,18.304138,18.304138,18.304169,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1267.3452,2.1890823e-05,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12518,20191080.0,0.0,24.467926,19.60736,24.467926,25.35913,23.85672,23.702393,18.30368,18.303955,18.303955,18.304016,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1269.54,2.1932003e-05,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12519,20191140.0,0.0,24.468079,19.598328,24.468079,25.35138,23.862823,23.708832,18.303528,18.303802,18.303802,18.303833,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1271.652,2.1971622e-05,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
12520,20191200.0,0.0,24.468231,19.589233,24.468231,25.343658,23.868866,23.715271,18.303406,18.30365,18.30365,18.30368,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1273.6777,2.2009617e-05,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
12521,20191260.0,0.0,24.46811,19.580109,24.46814,25.335602,23.874634,23.721466,18.303253,18.303497,18.303497,18.303528,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1275.6044,2.2046053e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
12522,20191320.0,0.0,24.467987,19.570923,24.468018,25.327606,23.880402,23.727661,18.3031,18.303345,18.303345,18.303375,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1277.4438,2.2080867e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
12523,20191380.0,0.0,24.467865,19.561707,24.467896,25.319641,23.886108,23.733795,18.302979,18.303223,18.303223,18.303253,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1279.2047,2.2114187e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
12524,20191440.0,0.0,24.467773,19.55246,24.467773,25.311707,23.891846,23.73993,18.302856,18.30307,18.30307,18.3031,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1280.8978,2.2146227e-05,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
12525,20191500.0,0.0,24.467651,19.543152,24.467651,25.303833,23.897522,23.746063,18.302734,18.302948,18.302948,18.302979,0.0,0.032084614,0.032084614,0.0495853,25.0,18.300018,0.0,0.0,0.0,1282.5245,2.2177015e-05,0.0,80.16973,25.000145,0.010394117,30.000002,0.11375439,69.98545,241.35544,88.55305,0.0,80.16973,0.113754526,0.0,76.817764,8.330017
12526,20191560.0,0.0,24.467255,19.533813,24.467285,25.295593,23.902924,23.751953,18.302612,18.302826,18.302826,18.302856,0.0,0.03208388,0.03208388,0.049583986,25.0,18.300018,0.0,0.0,0.0,1284.0327,2.2205963e-05,0.0,80.170044,25.002787,0.19749258,30.000002,0.11375147,69.72351,241.3555,88.55377,0.0,80.170044,0.11375176,0.0,76.81808,8.330017
12527,20191620.0,0.0,24.466858,19.524445,24.466888,25.287384,23.908325,23.757812,18.30249,18.302704,18.302704,18.302734,0.0,0.032083087,0.032083087,0.049582597,25.0,18.300018,0.0,0.0,0.0,1285.4385,2.2232958e-05,0.0,80.17096,25.004879,0.40033525,30.000002,0.11374845,69.43953,241.3556,88.554115,0.0,80.17096,0.11374877,0.0,76.81899,8.330017
12528,20191680.0,0.0,24.466461,19.515015,24.466492,25.279266,23.913666,23.763672,18.302399,18.302582,18.302582,18.302612,0.0,0.032082345,0.032082345,0.049581323,25.0,18.300018,0.0,0.0,0.0,1286.7363,2.2257898e-05,0.0,80.17256,25.006166,0.6031371,30.000002,0.11374631,69.15561,241.35574,88.55406,0.0,80.17256,0.113746025,0.0,76.82057,8.330017
12529,20191740.0,0.0,24.466095,19.505585,24.466095,25.271149,23.919006,23.7695,18.302277,18.30246,18.30246,18.30249,0.0,0.032081593,0.032081593,0.049580015,25.0,18.300018,0.0,0.0,0.0,1288.0499,2.2283142e-05,0.0,80.174065,25.00759,0.8059379,30.000002,0.11374272,68.87169,241.35588,88.55406,0.0,80.174065,0.1137432,0.0,76.82205,8.330017
12530,20191800.0,0.0,24.465698,19.496124,24.465729,25.263092,23.924347,23.7753,18.302185,18.302368,18.302368,18.302399,0.0,0.03208087,0.03208087,0.049578775,25.0,18.300018,0.0,0.0,0.0,1289.2936,2.2307055e-05,0.0,80.17603,25.008547,1.0087326,30.000002,0.11373996,68.587776,241.35603,88.55383,0.0,80.17603,0.11374052,0.0,76.82397,8.330017
12531,20191860.0,0.0,24.464935,19.486603,24.464966,25.254425,23.929413,23.780853,18.302094,18.302246,18.302246,18.302277,0.0,0.032080162,0.032080162,0.049577564,25.0,18.300018,0.0,0.0,0.0,1290.4712,2.2330141e-05,0.0,80.17821,25.009325,1.2115226,30.000002,0.113737166,68.30387,241.3562,88.55352,0.0,80.17821,0.11373789,0.0,76.826096,8.330017
12532,20191920.0,0.0,24.464172,19.477081,24.464203,25.245789,23.934479,23.786407,18.301971,18.302155,18.302155,18.302185,0.0,0.03207949,0.03207949,0.049576417,25.0,18.300018,0.0,0.0,0.0,1291.5846,2.2352036e-05,0.0,80.1807,25.009815,1.414306,30.000002,0.11373452,68.01997,241.35637,88.55308,0.0,80.1807,0.11373541,0.0,76.82854,8.330017
12533,20191980.0,0.0,24.46341,19.46753,24.46344,25.237244,23.939545,23.791931,18.30191,18.302063,18.302063,18.302094,0.0,0.032078892,0.032078892,0.049575392,25.0,18.300018,0.0,0.0,0.0,1292.633,2.2372682e-05,0.0,80.18357,25.009966,1.6170807,30.000002,0.113732114,67.73609,241.35654,88.55251,0.0,80.18357,0.11373317,0.0,76.83132,8.330017
12534,20192040.0,0.0,24.462646,19.457947,24.462708,25.22876,23.94455,23.797394,18.301819,18.301971,18.301971,18.302002,0.0,0.032078385,0.032078385,0.04957454,25.0,18.300018,0.0,0.0,0.0,1293.6013,2.2391792e-05,0.0,80.18689,25.009802,1.8198375,30.000002,0.11373077,67.452225,241.3567,88.55187,0.0,80.18689,0.11373131,0.0,76.83455,8.330017
12535,20192100.0,0.0,24.461914,19.448334,24.461975,25.220276,23.949554,23.802887,18.301758,18.30188,18.30188,18.30191,0.0,0.032077856,0.032077856,0.04957364,25.0,18.300018,0.0,0.0,0.0,1294.5817,2.241114e-05,0.0,80.19015,25.009705,2.0225954,30.000002,0.113727696,67.168365,241.35686,88.55125,0.0,80.19015,0.11372936,0.0,76.8377,8.330017
