,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12536,20192160.0,0.0,24.460938,19.43869,24.46103,25.211548,23.954346,23.808136,18.301666,18.301819,18.301819,18.301819,0.0,0.032077357,0.032077357,0.049572796,25.0,18.300018,0.0,0.0,0.0,1295.5009,2.2429569e-05,0.0,80.193634,25.009527,2.225333,30.000002,0.113725446,66.88454,241.35703,88.550606,0.0,80.193634,0.11372751,0.0,76.84109,8.330017
12537,20192220.0,0.0,24.45996,19.429047,24.460083,25.202911,23.959076,23.813385,18.301605,18.301727,18.301727,18.301758,0.0,0.03207692,0.03207692,0.049572054,25.0,18.300018,0.0,0.0,0.0,1296.359,2.244685e-05,0.0,80.1974,25.009188,2.42805,30.000002,0.113723375,66.60073,241.35716,88.549934,0.0,80.1974,0.11372589,0.0,76.84473,8.330017
12538,20192280.0,0.0,24.458984,19.419403,24.459137,25.194275,23.963837,23.818604,18.301514,18.301636,18.301636,18.301666,0.0,0.032076493,0.032076493,0.04957134,25.0,18.300018,0.0,0.0,0.0,1297.1902,2.2463619e-05,0.0,80.201294,25.008842,2.6307464,30.000002,0.11372116,66.316956,241.35732,88.54928,0.0,80.201294,0.11372433,0.0,76.84849,8.330017
12539,20192340.0,0.0,24.458038,19.409698,24.45819,25.18573,23.968536,23.823822,18.301453,18.301575,18.301575,18.301605,0.0,0.032076124,0.032076124,0.049570713,25.0,18.300018,0.0,0.0,0.0,1297.9719,2.2479442e-05,0.0,80.205414,25.008402,2.8334112,30.000002,0.113719076,66.033226,241.35745,88.54862,0.0,80.205414,0.113722965,0.0,76.85248,8.330017
12540,20192400.0,0.0,24.457062,19.399994,24.457275,25.177246,23.973236,23.82898,18.301392,18.301514,18.301514,18.301514,0.0,0.032075822,0.032075822,0.049570203,25.0,18.300018,0.0,0.0,0.0,1298.688,2.2494016e-05,0.0,80.2098,25.007915,3.0360153,30.000002,0.113717936,65.74958,241.35757,88.54801,0.0,80.2098,0.11372185,0.0,76.856705,8.330017
12541,20192460.0,0.0,24.455353,19.39038,24.455627,25.16803,23.977081,23.833344,18.3013,18.301422,18.301422,18.301453,0.0,0.0320755,0.0320755,0.049569655,25.0,18.300018,0.0,0.0,0.0,1299.3492,2.2508379e-05,0.0,80.21416,25.007463,3.2386243,30.000002,0.113714665,65.46593,241.35768,88.5474,0.0,80.21416,0.113720655,0.0,76.86091,8.330017
12542,20192520.0,0.0,24.453613,19.38086,24.453918,25.158875,23.980896,23.837646,18.301208,18.301361,18.301361,18.301361,0.0,0.0320752,0.0320752,0.04956915,25.0,18.300018,0.0,0.0,0.0,1299.9276,2.2521228e-05,0.0,80.2187,25.007038,3.4411604,30.000002,0.11371221,65.18237,241.3578,88.54684,0.0,80.2187,0.113719545,0.0,76.865295,8.330017
12543,20192580.0,0.0,24.451843,19.37149,24.45224,25.14981,23.98468,23.84195,18.301147,18.30127,18.30127,18.3013,0.0,0.032074947,0.032074947,0.04956872,25.0,18.300018,0.0,0.0,0.0,1300.4326,2.2532677e-05,0.0,80.223465,25.006615,3.643589,30.000002,0.11371052,64.89897,241.3579,88.54631,0.0,80.223465,0.11371861,0.0,76.869896,8.330017
12544,20192640.0,0.0,24.450104,19.362244,24.450592,25.140747,23.988464,23.846252,18.301086,18.301208,18.301208,18.301208,0.0,0.032074675,0.032074675,0.049568262,25.0,18.300018,0.0,0.0,0.0,1300.948,2.2544327e-05,0.0,80.2282,25.00622,3.8460267,30.000002,0.11370647,64.61556,241.358,88.54579,0.0,80.2282,0.11371761,0.0,76.87446,8.330017
12545,20192700.0,0.0,24.448334,19.353088,24.448914,25.131714,23.992249,23.850525,18.300995,18.301117,18.301117,18.301147,0.0,0.03207441,0.03207441,0.04956782,25.0,18.300018,0.0,0.0,0.0,1301.4117,2.2555016e-05,0.0,80.23311,25.00588,4.0483365,30.000002,0.11370304,64.33233,241.3581,88.54531,0.0,80.23311,0.11371664,0.0,76.87919,8.330017
12546,20192760.0,0.0,24.446503,19.344025,24.447235,25.122803,23.99585,23.854706,18.300934,18.301056,18.301056,18.301086,0.0,0.032074146,0.032074146,0.04956736,25.0,18.300018,0.0,0.0,0.0,1301.8453,2.2565213e-05,0.0,80.2381,25.005596,4.2505527,30.000002,0.11369898,64.049225,241.35818,88.54486,0.0,80.2381,0.11371565,0.0,76.883995,8.330017
12547,20192820.0,0.0,24.444641,19.335052,24.445526,25.113892,23.99945,23.858856,18.300873,18.300995,18.300995,18.300995,0.0,0.032073885,0.032073885,0.049566917,25.0,18.300018,0.0,0.0,0.0,1302.2393,2.2574684e-05,0.0,80.24321,25.005333,4.452641,30.000002,0.11369436,63.7663,241.35828,88.54442,0.0,80.24321,0.11371468,0.0,76.888916,8.330017
12548,20192880.0,0.0,24.442749,19.326172,24.443848,25.105072,24.003021,23.862976,18.300812,18.300934,18.300934,18.300934,0.0,0.03207364,0.03207364,0.049566504,25.0,18.300018,0.0,0.0,0.0,1302.5856,2.2583272e-05,0.0,80.24848,25.00506,4.6545634,30.000002,0.11368911,63.483612,241.35835,88.544,0.0,80.24848,0.11371377,0.0,76.894,8.330017
12549,20192940.0,0.0,24.440857,19.317322,24.4422,25.096344,24.006592,23.867065,18.30075,18.300873,18.300873,18.300873,0.0,0.032073416,0.032073416,0.049566124,25.0,18.300018,0.0,0.0,0.0,1302.8641,2.2590617e-05,0.0,80.25396,25.004795,4.8561783,30.000002,0.11368402,63.20135,241.35843,88.5436,0.0,80.25396,0.11371295,0.0,76.89927,8.330017
12550,20193000.0,0.0,24.438965,19.308533,24.440552,25.087585,24.010132,23.871185,18.30069,18.300812,18.300812,18.300812,0.0,0.032073177,0.032073177,0.049565718,25.0,18.300018,0.0,0.0,0.0,1303.1539,2.2598184e-05,0.0,80.2594,25.004562,5.0578165,30.000002,0.11367585,62.919056,241.3585,88.54321,0.0,80.2594,0.11371207,0.0,76.90451,8.330017
12551,20193060.0,0.0,24.435944,19.299774,24.437897,25.077606,24.012787,23.874237,18.300598,18.30075,18.30075,18.30075,0.0,0.032072913,0.032072913,0.049565263,25.0,18.300018,0.0,0.0,0.0,1303.319,2.2604623e-05,0.0,80.26495,25.00443,5.2594314,30.000002,0.11366737,62.6368,241.35857,88.54285,0.0,80.26495,0.11371109,0.0,76.90985,8.330017
12552,20193120.0,0.0,24.4328,19.291077,24.43515,25.067657,24.015411,23.877289,18.300476,18.30066,18.30066,18.30066,0.0,0.032072645,0.032072645,0.04956481,25.0,18.300018,0.0,0.0,0.0,1303.3839,2.2609307e-05,0.0,80.27063,25.004295,5.4608545,30.000002,0.11365751,62.354805,241.35864,88.54248,0.0,80.27063,0.1137101,0.0,76.91532,8.330017
12553,20193180.0,0.0,24.429626,19.28238,24.432434,25.05777,24.018066,23.88034,18.300354,18.300537,18.300537,18.300568,0.0,0.032072395,0.032072395,0.04956438,25.0,18.300018,0.0,0.0,0.0,1303.3688,2.2612478e-05,0.0,80.27645,25.0041,5.660902,30.000002,0.11364616,62.074738,241.3587,88.5421,0.0,80.27645,0.11370918,0.0,76.92093,8.330017
12554,20193240.0,0.0,24.426392,19.273682,24.429749,25.047974,24.02066,23.883362,18.300262,18.300446,18.300446,18.300476,0.0,0.032072153,0.032072153,0.04956397,25.0,18.300018,0.0,0.0,0.0,1303.2911,2.2614544e-05,0.0,80.28243,25.003887,5.861159,30.000002,0.11363297,61.794376,241.35876,88.54171,0.0,80.28243,0.11370829,0.0,76.92668,8.330017
12555,20193300.0,0.0,24.423035,19.264984,24.427124,25.038269,24.023285,23.886353,18.300201,18.300354,18.300354,18.300385,0.0,0.032071937,0.032071937,0.049563598,25.0,18.300018,0.0,0.0,0.0,1303.1191,2.2614957e-05,0.0,80.288605,25.003624,6.06064,30.000002,0.113618545,61.515106,241.35883,88.54132,0.0,80.288605,0.11370747,0.0,76.932625,8.330017
12556,20193360.0,0.0,24.419495,19.256287,24.424286,25.028381,24.025604,23.889252,18.30011,18.300262,18.300262,18.300293,0.0,0.032071702,0.032071702,0.0495632,25.0,18.300018,0.0,0.0,0.0,1302.9474,2.2615583e-05,0.0,80.294754,25.003393,6.260182,30.000002,0.113599904,61.235744,241.35887,88.54093,0.0,80.294754,0.11370661,0.0,76.938545,8.330017
12557,20193420.0,0.0,24.415771,19.247559,24.421448,25.018555,24.027924,23.89212,18.300018,18.30017,18.30017,18.300201,0.0,0.032071467,0.032071467,0.0495628,25.0,18.300018,0.0,0.0,0.0,1302.6711,2.2614444e-05,0.0,80.301056,25.003136,6.458869,30.000002,0.11357936,60.95759,241.35892,88.540535,0.0,80.301056,0.11370574,0.0,76.94461,8.330017
12558,20193480.0,0.0,24.411865,19.2388,24.41867,25.00882,24.030243,23.894958,18.299927,18.30008,18.30008,18.30011,0.0,0.032071277,0.032071277,0.049562473,25.0,18.300018,0.0,0.0,0.0,1302.2697,2.2611128e-05,0.0,80.30753,25.00277,6.656387,30.000002,0.11355632,60.681057,241.35896,88.54011,0.0,80.30753,0.11370502,0.0,76.95084,8.330017
12559,20193540.0,0.0,24.407959,19.230011,24.415863,24.999084,24.032532,23.897797,18.299805,18.299988,18.299988,18.299988,0.0,0.032071065,0.032071065,0.04956211,25.0,18.300018,0.0,0.0,0.0,1301.8887,2.2608205e-05,0.0,80.31398,25.002432,6.8539963,30.000002,0.113528624,60.404404,241.359,88.53969,0.0,80.31398,0.113704234,0.0,76.95705,8.330017
12560,20193600.0,0.0,24.403809,19.22113,24.413116,24.98941,24.03482,23.900635,18.299683,18.299866,18.299866,18.299896,0.0,0.03207087,0.03207087,0.049561787,25.0,18.300018,0.0,0.0,0.0,1301.3801,2.2603164e-05,0.0,80.320564,25.001997,7.050358,30.000002,0.113497585,60.1295,241.35902,88.53922,0.0,80.320564,0.11370353,0.0,76.96338,8.330017
12561,20193660.0,0.0,24.399353,19.21222,24.410217,24.979645,24.036896,23.903381,18.29956,18.299744,18.299744,18.299774,0.0,0.03207069,0.03207069,0.049561474,25.0,18.300018,0.0,0.0,0.0,1300.788,2.2596898e-05,0.0,80.327194,25.0015,7.2458773,30.000002,0.113462105,59.85577,241.35904,88.53874,0.0,80.327194,0.113702856,0.0,76.96976,8.330017
12562,20193720.0,0.0,24.394653,19.203217,24.407349,24.96991,24.03891,23.906158,18.299408,18.299622,18.299622,18.299652,0.0,0.032070532,0.032070532,0.04956121,25.0,18.300018,0.0,0.0,0.0,1300.0825,2.258872e-05,0.0,80.33391,25.000902,7.440297,30.000002,0.11342186,59.58358,241.35905,88.53822,0.0,80.33391,0.113702275,0.0,76.97621,8.330017
12563,20193780.0,0.0,24.38974,19.194122,24.40448,24.960266,24.040955,23.908875,18.299255,18.299469,18.299469,18.2995,0.0,0.03207042,0.03207042,0.04956102,25.0,18.300018,0.0,0.0,0.0,1299.2458,2.2578284e-05,0.0,80.34068,25.0002,7.6333694,30.000002,0.11337646,59.313286,241.35904,88.53769,0.0,80.34068,0.11370185,0.0,76.98273,8.330017
12564,20193840.0,0.0,24.38443,19.184937,24.401642,24.950745,24.042969,23.911621,18.299103,18.299347,18.299347,18.299377,0.0,0.032070372,0.032070372,0.04956095,25.0,18.300018,0.0,0.0,0.0,1298.2207,2.2564687e-05,0.0,80.347496,24.999384,7.8241825,30.000002,0.113325484,59.046143,241.35901,88.53717,0.0,80.347496,0.11370168,0.0,76.98927,8.330017
12565,20193900.0,0.0,24.37915,19.17566,24.398834,24.941162,24.044983,23.914337,18.29895,18.299194,18.299194,18.299225,0.0,0.03207031,0.03207031,0.04956084,25.0,18.300018,0.0,0.0,0.0,1297.2284,2.2551716e-05,0.0,80.3543,24.998564,8.015173,30.000002,0.11326819,58.778755,241.35896,88.53663,0.0,80.3543,0.113701455,0.0,76.99582,8.330017
12566,20193960.0,0.0,24.37326,19.16626,24.395844,24.931458,24.046783,23.917023,18.298767,18.299042,18.299042,18.299072,0.0,0.032070283,0.032070283,0.049560804,25.0,18.300018,0.0,0.0,0.0,1296.0446,2.2535867e-05,0.0,80.36113,24.997555,8.204093,30.000002,0.113204114,58.514267,241.35892,88.53602,0.0,80.36113,0.113701366,0.0,77.00238,8.330017
12567,20194020.0,0.0,24.367004,19.156708,24.392883,24.921783,24.048553,23.919678,18.298553,18.298859,18.298859,18.29889,0.0,0.032070316,0.032070316,0.049560875,25.0,18.300018,0.0,0.0,0.0,1294.675,2.2516782e-05,0.0,80.36793,24.996458,8.391062,30.000002,0.11313309,58.252514,241.35884,88.535416,0.0,80.36793,0.11370151,0.0,77.00891,8.330017
12568,20194080.0,0.0,24.360443,19.147034,24.389954,24.91217,24.050323,23.922333,18.29834,18.298676,18.298676,18.298706,0.0,0.032070383,0.032070383,0.049560994,25.0,18.300018,0.0,0.0,0.0,1293.1927,2.249596e-05,0.0,80.3747,24.995226,8.57648,30.000002,0.11305445,57.992928,241.35875,88.534775,0.0,80.3747,0.11370177,0.0,77.01542,8.330017
12569,20194140.0,0.0,24.353485,19.137207,24.387024,24.902588,24.052094,23.924988,18.298126,18.298462,18.298462,18.298492,0.0,0.032070514,0.032070514,0.04956123,25.0,18.300018,0.0,0.0,0.0,1291.5155,2.2471804e-05,0.0,80.38139,24.993927,8.759626,30.000002,0.11296807,57.736523,241.35863,88.534164,0.0,80.38139,0.11370226,0.0,77.02183,8.330017
12570,20194200.0,0.0,24.345978,19.127197,24.384125,24.893127,24.053864,23.927612,18.297913,18.298248,18.298248,18.29831,0.0,0.032070734,0.032070734,0.049561605,25.0,18.300018,0.0,0.0,0.0,1289.583,2.2443395e-05,0.0,80.38786,24.992592,8.939242,30.000002,0.112873375,57.48506,241.35846,88.53362,0.0,80.38786,0.11370306,0.0,77.02804,8.330017
12571,20194260.0,0.0,24.338348,19.117065,24.381073,24.883392,24.05539,23.930237,18.29773,18.298065,18.298065,18.298096,0.0,0.03207093,0.03207093,0.04956196,25.0,18.300018,0.0,0.0,0.0,1287.6826,2.2415767e-05,0.0,80.39436,24.991198,9.119138,30.000002,0.11277088,57.233208,241.35829,88.533035,0.0,80.39436,0.113703825,0.0,77.03427,8.330017
12572,20194320.0,0.0,24.330048,19.10672,24.378052,24.873718,24.056946,23.932861,18.297455,18.297821,18.297821,18.297882,0.0,0.032071214,0.032071214,0.049562447,25.0,18.300018,0.0,0.0,0.0,1285.5021,2.2383569e-05,0.0,80.400696,24.989635,9.295712,30.000002,0.112659216,56.986004,241.3581,88.53243,0.0,80.400696,0.11370487,0.0,77.04034,8.330017
12573,20194380.0,0.0,24.321167,19.09616,24.37503,24.864136,24.058472,23.935455,18.297241,18.297607,18.297607,18.297668,0.0,0.032071576,0.032071576,0.049563076,25.0,18.300018,0.0,0.0,0.0,1283.038,2.234656e-05,0.0,80.40666,24.988111,9.4682045,30.000002,0.11253872,56.744514,241.35783,88.531944,0.0,80.40666,0.11370621,0.0,77.04605,8.330017
12574,20194440.0,0.0,24.312286,19.085419,24.37201,24.854553,24.059998,23.93808,18.296997,18.297394,18.297394,18.297424,0.0,0.032071926,0.032071926,0.049563684,25.0,18.300018,0.0,0.0,0.0,1280.6239,2.2310498e-05,0.0,80.4127,24.9865,9.641031,30.000002,0.112410024,56.502556,241.35759,88.531395,0.0,80.4127,0.11370754,0.0,77.051834,8.330017
12575,20194500.0,0.0,24.302734,19.074493,24.369019,24.845032,24.061523,23.940643,18.296722,18.29712,18.29712,18.29718,0.0,0.032072358,0.032072358,0.049564432,25.0,18.300018,0.0,0.0,0.0,1277.9177,2.226965e-05,0.0,80.41845,24.98476,9.81015,30.000002,0.11227189,56.26579,241.35732,88.53085,0.0,80.41845,0.113709144,0.0,77.057335,8.330017
12576,20194560.0,0.0,24.292603,19.063293,24.365875,24.835205,24.062866,23.943298,18.296448,18.296875,18.296875,18.296936,0.0,0.032072835,0.032072835,0.049565256,25.0,18.300018,0.0,0.0,0.0,1275.0574,2.222647e-05,0.0,80.42405,24.9829,9.977143,30.000002,0.11212474,56.032,241.357,88.53029,0.0,80.42405,0.11371092,0.0,77.0627,8.330017
12577,20194620.0,0.0,24.282013,19.05188,24.362732,24.82544,24.064209,23.945892,18.296143,18.2966,18.2966,18.296661,0.0,0.032073364,0.032073364,0.049566172,25.0,18.300018,0.0,0.0,0.0,1271.9941,2.2179878e-05,0.0,80.4294,24.981024,10.141418,30.000002,0.1119689,55.802017,241.35666,88.52978,0.0,80.4294,0.11371291,0.0,77.0678,8.330017
12578,20194680.0,0.0,24.271057,19.040222,24.35962,24.815735,24.065521,23.948517,18.295898,18.296326,18.296326,18.296387,0.0,0.03207394,0.03207394,0.049567167,25.0,18.300018,0.0,0.0,0.0,1268.7266,2.2129765e-05,0.0,80.43438,24.979296,10.302564,30.000002,0.11180506,55.57641,241.35628,88.5294,0.0,80.43438,0.11371504,0.0,77.072556,8.330017
12579,20194740.0,0.0,24.259552,19.02832,24.356537,24.806152,24.066833,23.95111,18.295685,18.296112,18.296112,18.296173,0.0,0.032074556,0.032074556,0.049568225,25.0,18.300018,0.0,0.0,0.0,1265.2157,2.2075592e-05,0.0,80.43877,24.977802,10.459106,30.000002,0.11163367,55.357254,241.35585,88.529205,0.0,80.43877,0.113717325,0.0,77.07674,8.330017
12580,20194800.0,0.0,24.248016,19.016113,24.353455,24.796509,24.068146,23.953705,18.295502,18.295868,18.295868,18.295929,0.0,0.03207517,0.03207517,0.049569283,25.0,18.300018,0.0,0.0,0.0,1261.7572,2.2022426e-05,0.0,80.44325,24.976173,10.616048,30.000002,0.11145425,55.13753,241.35544,88.52893,0.0,80.44325,0.11371962,0.0,77.08101,8.330017
12581,20194860.0,0.0,24.235718,19.003662,24.35022,24.786621,24.069305,23.95636,18.295197,18.295624,18.295624,18.295685,0.0,0.03207584,0.03207584,0.049570438,25.0,18.300018,0.0,0.0,0.0,1258.0419,2.1965241e-05,0.0,80.447426,24.974438,10.769601,30.000002,0.11126668,54.922558,241.35498,88.52865,0.0,80.447426,0.113722116,0.0,77.084984,8.330017
12582,20194920.0,0.0,24.223083,18.990906,24.346985,24.776764,24.070435,23.959015,18.294952,18.29538,18.29538,18.29544,0.0,0.032076534,0.032076534,0.049571626,25.0,18.300018,0.0,0.0,0.0,1254.1371,2.1904692e-05,0.0,80.45115,24.972935,10.919937,30.000002,0.11107265,54.712086,241.35449,88.52853,0.0,80.45115,0.113724686,0.0,77.088524,8.330017
12583,20194980.0,0.0,24.210083,18.977875,24.34378,24.766937,24.071564,23.96167,18.294739,18.295135,18.295135,18.295197,0.0,0.032077245,0.032077245,0.049572848,25.0,18.300018,0.0,0.0,0.0,1250.1261,2.1842507e-05,0.0,80.45465,24.971392,11.068157,30.000002,0.110871516,54.504578,241.35399,88.528404,0.0,80.45465,0.11372733,0.0,77.09186,8.330017
12584,20195040.0,0.0,24.196808,18.964508,24.340576,24.757202,24.072693,23.964294,18.294525,18.294922,18.294922,18.294983,0.0,0.032077964,0.032077964,0.049574073,25.0,18.300018,0.0,0.0,0.0,1245.9562,2.177754e-05,0.0,80.4577,24.970112,11.213179,30.000002,0.11066499,54.301548,241.35347,88.528435,0.0,80.4577,0.11372999,0.0,77.09474,8.330017
12585,20195100.0,0.0,24.183167,18.950836,24.337433,24.747559,24.073822,23.966888,18.294403,18.294739,18.294739,18.29477,0.0,0.03207865,0.03207865,0.049575247,25.0,18.300018,0.0,0.0,0.0,1241.6202,2.1709771e-05,0.0,80.46011,24.969181,11.353707,30.000002,0.11045447,54.104813,241.3529,88.52864,0.0,80.46011,0.11373255,0.0,77.097015,8.330017
12586,20195160.0,0.0,24.169373,18.936829,24.334137,24.737518,24.074799,23.969666,18.29425,18.294556,18.294556,18.294586,0.0,0.03207935,0.03207935,0.049576446,25.0,18.300018,0.0,0.0,0.0,1237.3214,2.1642865e-05,0.0,80.46262,24.968119,11.494673,30.000002,0.11023722,53.90746,241.35236,88.52878,0.0,80.46262,0.11373515,0.0,77.09938,8.330017
12587,20195220.0,0.0,24.15509,18.922485,24.330841,24.72754,24.075775,23.972443,18.294037,18.294342,18.294342,18.294403,0.0,0.03208005,0.03208005,0.049577642,25.0,18.300018,0.0,0.0,0.0,1232.805,2.1572272e-05,0.0,80.46469,24.967178,11.632041,30.000002,0.11001573,53.715145,241.35178,88.52899,0.0,80.46469,0.11373774,0.0,77.101326,8.330017
12588,20195280.0,0.0,24.140625,18.907776,24.327576,24.717682,24.076752,23.975159,18.293915,18.29419,18.29419,18.29425,0.0,0.032080702,0.032080702,0.049578752,25.0,18.300018,0.0,0.0,0.0,1228.1741,2.1499649e-05,0.0,80.46621,24.966568,11.765479,30.000002,0.10979195,53.528328,241.3512,88.52934,0.0,80.46621,0.11374016,0.0,77.10275,8.330017
12589,20195340.0,0.0,24.126099,18.8927,24.32431,24.707794,24.077698,23.977905,18.293793,18.294037,18.294037,18.294098,0.0,0.032081366,0.032081366,0.04957988,25.0,18.300018,0.0,0.0,0.0,1223.5784,2.142772e-05,0.0,80.46777,24.965876,11.89901,30.000002,0.10956258,53.34139,241.3506,88.529655,0.0,80.46777,0.113742605,0.0,77.10421,8.330017
12590,20195400.0,0.0,24.111237,18.877258,24.321075,24.697998,24.078674,23.980652,18.29364,18.293884,18.293884,18.293945,0.0,0.032082006,0.032082006,0.049580973,25.0,18.300018,0.0,0.0,0.0,1218.81,2.1352813e-05,0.0,80.468925,24.965336,12.02924,30.000002,0.10933082,53.159065,241.35,88.53004,0.0,80.468925,0.11374498,0.0,77.10529,8.330017
12591,20195460.0,0.0,24.09607,18.86145,24.317719,24.687836,24.079498,23.983582,18.293488,18.293732,18.293732,18.293793,0.0,0.032082632,0.032082632,0.04958204,25.0,18.300018,0.0,0.0,0.0,1213.9861,2.1277085e-05,0.0,80.4699,24.964846,12.157819,30.000002,0.109095745,52.979053,241.3494,88.53043,0.0,80.4699,0.11374731,0.0,77.10618,8.330017
12592,20195520.0,0.0,24.08075,18.845215,24.314392,24.677704,24.080322,23.986542,18.293365,18.29361,18.29361,18.29364,0.0,0.032083236,0.032083236,0.049583063,25.0,18.300018,0.0,0.0,0.0,1209.0813,2.1199965e-05,0.0,80.47059,24.9645,12.284131,30.000002,0.10885864,52.802216,241.34879,88.530876,0.0,80.47059,0.11374953,0.0,77.106804,8.330017
12593,20195580.0,0.0,24.065338,18.828613,24.311066,24.667664,24.081146,23.98944,18.293274,18.293488,18.293488,18.293518,0.0,0.03208378,0.03208378,0.04958399,25.0,18.300018,0.0,0.0,0.0,1204.123,2.1121834e-05,0.0,80.470924,24.9644,12.407763,30.000002,0.10862094,52.62913,241.34818,88.53141,0.0,80.470924,0.113751546,0.0,77.10709,8.330017
12594,20195640.0,0.0,24.049866,18.811554,24.30777,24.657745,24.08197,23.99237,18.293213,18.293396,18.293396,18.293427,0.0,0.03208424,0.03208424,0.049584772,25.0,18.300018,0.0,0.0,0.0,1199.121,2.1042919e-05,0.0,80.470856,24.964556,12.527655,30.000002,0.108384736,52.461285,241.34756,88.532,0.0,80.470856,0.11375326,0.0,77.107,8.330017
12595,20195700.0,0.0,24.034363,18.794098,24.304504,24.647766,24.082764,23.99527,18.293213,18.293304,18.293304,18.293335,0.0,0.032084722,0.032084722,0.049585577,25.0,18.300018,0.0,0.0,0.0,1194.1604,2.096478e-05,0.0,80.47084,24.964642,12.647984,30.000002,0.10814439,52.292824,241.34695,88.53257,0.0,80.47084,0.113755025,0.0,77.10696,8.330017
12596,20195760.0,0.0,24.018555,18.776184,24.301117,24.637451,24.083466,23.998505,18.29309,18.293243,18.293243,18.293243,0.0,0.03208517,0.03208517,0.049586337,25.0,18.300018,0.0,0.0,0.0,1189.0743,2.088454e-05,0.0,80.47063,24.964785,12.766115,30.000002,0.10790366,52.127438,241.34636,88.533134,0.0,80.47063,0.113756664,0.0,77.10673,8.330017
12597,20195820.0,0.0,24.002716,18.757843,24.29776,24.627228,24.084167,24.00174,18.29303,18.293152,18.293152,18.293182,0.0,0.032085557,0.032085557,0.04958699,25.0,18.300018,0.0,0.0,0.0,1183.9622,2.080371e-05,0.0,80.47017,24.9651,12.881827,30.000002,0.107663974,51.96544,241.34576,88.53373,0.0,80.47017,0.1137581,0.0,77.10626,8.330017
12598,20195880.0,0.0,23.986816,18.739044,24.294403,24.617004,24.08487,24.004944,18.292969,18.29309,18.29309,18.29309,0.0,0.032085918,0.032085918,0.0495876,25.0,18.300018,0.0,0.0,0.0,1178.8308,2.0722586e-05,0.0,80.469604,24.96545,12.996233,30.000002,0.107423656,51.805275,241.34517,88.534325,0.0,80.469604,0.113759436,0.0,77.1057,8.330017
12599,20195940.0,0.0,23.970886,18.719757,24.291107,24.606873,24.08554,24.008148,18.292938,18.29303,18.29303,18.29303,0.0,0.03208622,0.03208622,0.04958811,25.0,18.300018,0.0,0.0,0.0,1173.6852,2.0641106e-05,0.0,80.46886,24.965937,13.108325,30.000002,0.10718513,51.648342,241.34459,88.534935,0.0,80.46886,0.11376055,0.0,77.10495,8.330017
12600,20196000.0,0.0,23.955048,18.700012,24.287811,24.596863,24.086243,24.011353,18.292908,18.293,18.293,18.293,0.0,0.032086447,0.032086447,0.049588487,25.0,18.300018,0.0,0.0,0.0,1168.5432,2.0559613e-05,0.0,80.46792,24.966537,13.21723,30.000002,0.10695054,51.49588,241.34402,88.53552,0.0,80.46792,0.11376138,0.0,77.104034,8.330017
12601,20196060.0,0.0,23.935364,18.679749,24.293793,24.577759,24.080536,24.008514,18.325226,18.29657,18.296509,18.296295,0.0,0.03227369,0.031855963,0.056299973,25.0,18.300018,16.443129,15.065278,25.93835,1195.8727,2.0980464e-05,0.0,86.69528,18.210836,13.290506,30.000002,0.11266949,51.393288,241.2142,86.48863,0.0,86.32623,0.12041393,0.0,86.15849,8.330017
12602,20196120.0,0.0,23.911438,18.659027,24.291382,24.554626,24.074677,24.005737,18.341736,18.312927,18.312622,18.31314,0.0,0.032817394,0.03207027,0.06151421,25.0,18.300018,23.827509,21.77576,38.0384,1229.4941,2.1574862e-05,0.0,94.86628,13.521577,13.330947,30.000002,0.11782592,51.336678,240.99402,85.37097,0.0,94.13616,0.12640312,0.0,96.57439,8.330017
12603,20196180.0,0.0,23.879913,18.637787,24.269775,24.530182,24.068115,24.002228,18.338837,18.325897,18.325623,18.326294,0.0,0.034305718,0.034206867,0.061301272,25.0,18.300018,31.143518,28.44854,49.884514,1253.0712,2.2018623e-05,0.0,99.65964,12.403558,13.339652,30.000002,0.12078596,51.324486,240.7689,85.63965,0.0,99.56059,0.12981749,0.0,99.8342,8.330017
12604,20196240.0,6.0,23.849579,18.61612,24.25415,24.505493,24.060883,23.997833,18.336151,18.331024,18.330872,18.331207,0.0,0.035517823,0.03551727,0.06314715,35.666668,18.300018,38.38363,35.07254,61.483807,1276.274,2.2400829e-05,0.0,99.99931,13.130674,13.366943,30.000002,0.12450184,51.28628,240.3601,87.28445,0.0,99.99878,0.13418211,0.0,100.000145,8.330017
12605,20196300.0,6.0,23.81784,18.593964,24.238373,24.479431,24.052826,23.992676,18.346985,18.336731,18.33664,18.336823,0.0,0.03712205,0.03712083,0.0660018,46.333332,18.300018,45.53927,41.640873,72.81563,1311.1361,2.299546e-05,0.0,99.9961,14.334834,13.371745,30.000002,0.12975751,51.279556,239.81165,89.707,0.0,99.99497,0.1402705,0.0,99.9981,8.330017
12606,20196360.0,6.0,23.789642,18.57135,24.221252,24.451172,24.043793,23.987122,18.362885,18.34729,18.34726,18.347351,0.0,0.039182298,0.039182205,0.069661126,57.0,18.300018,52.591705,48.14697,83.82898,1359.3517,2.3821218e-05,0.0,99.99973,15.950918,13.305799,30.000002,0.13666223,51.371883,239.19505,92.86464,0.0,99.99966,0.14801836,0.0,99.99988,8.330017
12607,20196420.0,7.0,23.7583,18.54834,24.202362,24.420593,24.033447,23.980316,18.379242,18.36145,18.36142,18.36148,0.0,0.041620422,0.041620415,0.073995516,67.666664,18.300018,59.532524,54.577583,94.520706,1418.2072,2.4841887e-05,0.0,99.999985,17.979128,13.235673,30.000002,0.1448299,51.47006,238.64963,96.72124,0.0,99.99998,0.15722919,0.0,99.99999,8.330017
12608,20196480.0,7.0,23.72522,18.524872,24.18158,24.387482,24.021729,23.972229,18.394257,18.377045,18.377045,18.377075,0.0,0.044396434,0.044396434,0.07893087,78.333336,18.300018,66.35545,60.924656,100.0,1485.5464,2.6016141e-05,0.0,100.0,20.435638,13.154088,30.000002,0.15413609,51.58428,238.40517,101.25991,0.0,100.0,0.16772866,0.0,100.0,8.330017
12609,20196540.0,7.0,23.693512,18.501007,24.15863,24.351501,24.008423,23.962616,18.408112,18.39267,18.39267,18.39267,0.0,0.047503352,0.047503352,0.08445455,89.0,18.300018,73.04102,67.17073,100.0,1561.1351,2.7334854e-05,0.0,100.0,23.37227,13.042752,30.000002,0.16464975,51.740147,238.84244,106.5261,0.0,100.0,0.17946774,0.0,100.0,8.330017
12610,20196600.0,7.0,23.66333,18.476746,24.132996,24.312042,23.993134,23.951141,18.303009,18.355316,18.355316,18.355347,1.0,0.050930675,0.050930675,0.09054787,99.666664,18.1333,79.56323,73.29245,100.0,1718.3616,3.0374182e-05,0.0,100.0,26.841846,12.902533,30.000002,0.17637213,51.936455,240.61751,112.57757,0.0,100.0,0.19241662,0.0,100.0,8.330017
12611,20196660.0,7.0,23.630585,18.452087,24.104126,24.268036,23.975311,23.937958,18.292267,18.319305,18.319305,18.319305,1.0,0.05465537,0.05465537,0.09716986,110.333336,18.1333,85.889984,79.27019,100.0,1816.8901,3.2115386e-05,0.0,100.0,30.884033,12.763323,30.000002,0.18911484,52.131348,244.85359,119.45332,0.0,100.0,0.20648904,0.0,100.0,8.330017
12612,20196720.0,7.0,23.596252,18.427063,24.072144,24.21994,23.9552,23.922577,18.29065,18.301819,18.301819,18.301819,1.0,0.05863226,0.05863226,0.10424024,121.0,18.1333,92.008705,85.0864,100.0,1917.677,3.3907567e-05,0.0,100.0,35.51279,12.620732,30.000002,0.20276558,52.33098,252.77025,127.1534,0.0,100.0,0.2215114,0.0,100.0,8.330017
12613,20196780.0,6.0,23.567291,18.401642,24.03653,24.167145,23.932343,23.904602,18.186981,18.242737,18.242737,18.242737,1.0,0.062855884,0.062855884,0.11174928,131.66667,17.966614,97.87524,90.702255,100.0,2103.2148,3.7516525e-05,0.0,100.0,40.790306,12.427989,30.000002,0.21762618,52.60082,263.7464,135.76038,0.0,100.0,0.23746094,0.0,100.0,8.330017
12614,20196840.0,6.0,23.532837,18.375885,23.99701,24.109283,23.906586,23.88385,18.166992,18.1969,18.1969,18.1969,1.0,0.06728552,0.06728552,0.11962456,142.33333,17.966614,100.0,96.0896,100.0,2222.0579,3.9665403e-05,0.0,100.0,46.715042,12.258954,30.000002,0.23314075,52.837467,277.5481,145.28156,0.0,100.0,0.25420105,0.0,100.0,8.330017
12615,20196900.0,6.0,23.495026,18.349792,23.95404,24.046997,23.878174,23.860565,18.155945,18.17163,18.17163,18.17163,1.0,0.07187358,0.07187358,0.12778153,153.0,17.966614,100.0,100.0,100.0,2337.6077,4.1765852e-05,0.0,100.0,53.27433,12.100812,30.000002,0.24922475,53.05886,293.58887,155.69884,0.0,100.0,0.27154204,0.0,100.0,8.330017
12616,20196960.0,6.0,23.458008,18.323334,23.90802,23.980316,23.847168,23.836182,17.85321,17.984528,17.984528,17.984528,3.0,0.076604255,0.076604255,0.13619202,163.66667,17.466492,100.0,100.0,100.0,2708.4878,4.9588256e-05,0.0,100.0,60.49313,11.930116,30.000002,0.26600912,53.297836,313.1822,167.05946,0.0,100.0,0.28941545,0.0,100.0,8.330017
12617,20197020.0,6.0,23.415222,18.29657,23.856537,23.906555,23.811981,23.80777,17.778198,17.845917,17.845917,17.845917,3.0,0.08144847,0.08144847,0.14480439,174.33333,17.466492,100.0,100.0,100.0,2867.8936,5.2682586e-05,0.0,100.0,68.35916,11.772322,30.000002,0.28320694,53.51875,338.20377,179.37085,0.0,100.0,0.30771756,0.0,100.0,8.330017
12618,20197080.0,6.0,23.37033,18.2695,23.800232,23.826752,23.773071,23.775787,17.731842,17.77005,17.77005,17.77005,3.0,0.08637782,0.08637782,0.15356809,185.0,17.466492,100.0,100.0,100.0,3010.2803,5.5436863e-05,0.0,100.0,76.86069,11.6079645,30.000002,0.30088824,53.74885,371.35278,192.63687,0.0,100.0,0.32634118,0.0,100.0,8.330017
12619,20197140.0,3.0,23.321747,18.242126,23.738373,23.739838,23.729797,23.739624,17.436066,17.556183,17.556183,17.556183,3.0,0.091367766,0.091367766,0.16243955,195.66667,16.9664,100.0,100.0,100.0,3403.0818,6.420854e-05,0.0,100.0,85.97708,11.441775,30.000002,0.31894064,53.981514,414.13904,206.85374,0.0,100.0,0.34518954,0.0,100.0,8.330017
12620,20197200.0,3.0,23.265472,18.214478,23.670624,23.645508,23.681946,23.699066,17.338501,17.404083,17.404083,17.404083,3.0,0.09638698,0.09638698,0.17136303,206.33333,16.9664,100.0,100.0,100.0,3577.2615,6.785937e-05,0.0,100.0,95.65771,11.296864,30.000002,0.33702928,54.184387,466.47943,221.9834,0.0,100.0,0.36415666,0.0,100.0,8.330017
12621,20197260.0,3.0,23.207764,18.186523,23.600433,23.54779,23.631622,23.65802,17.272064,17.31308,17.31308,17.31308,3.0,0.10141412,0.10141412,0.18030062,217.0,16.9664,100.0,100.0,100.0,3726.2268,7.096532e-05,0.0,100.0,105.87337,11.152364,30.000002,0.3552741,54.386692,525.1937,238.0033,0.0,100.0,0.3831496,0.0,100.0,8.330017
12622,20197320.0,3.0,23.145233,18.158325,23.524597,23.442963,23.576721,23.612549,16.991364,17.089264,17.089264,17.089264,3.0,0.106422625,0.10642264,0.18920505,227.66667,16.466309,100.0,100.0,100.0,4135.019,8.0582504e-05,0.0,99.97402,116.65813,11.0106125,30.000002,0.37355703,54.58514,588.5504,254.93997,0.0,99.97402,0.4020708,0.0,99.974014,8.330017
12623,20197380.0,3.0,23.075226,18.129852,23.442657,23.330627,23.516937,23.562317,16.87033,16.937775,16.937775,16.937775,3.0,0.11075559,0.11075563,0.19688639,238.33333,16.466309,100.0,100.0,99.86674,4299.151,8.45097e-05,0.0,98.16271,133.69244,10.894263,30.000002,0.38944528,54.748028,653.7108,277.10648,0.0,98.16272,0.41847068,0.0,98.15895,8.330017
12624,20197440.0,3.0,22.99945,18.101135,23.357513,23.214203,23.453857,23.50885,16.734222,16.807709,16.807709,16.808014,3.0,0.11221935,0.11221936,0.1979479,249.0,16.466309,100.0,100.0,98.10599,4370.47,8.6852546e-05,0.0,94.67323,154.66896,10.851199,30.000002,0.3936788,54.80832,681.0575,298.2024,0.0,94.67324,0.422512,0.0,94.42371,8.330017
12625,20197500.0,3.0,22.917664,18.072205,23.271942,23.097046,23.388672,23.453278,16.378998,16.509094,16.509094,16.511505,3.0,0.112113714,0.11211372,0.1944773,249.33333,15.966217,100.0,100.0,95.157005,4636.955,9.47932e-05,0.0,91.787895,172.20229,10.86321,30.000002,0.3901577,54.791504,680.8417,312.62497,0.0,91.787895,0.41874164,0.0,91.04194,8.330017
12626,20197560.0,3.0,22.8396,18.04306,23.190155,22.984283,23.323914,23.399597,16.187683,16.285095,16.285065,16.289276,3.0,0.11218428,0.11222131,0.18977803,249.66667,15.966217,99.82664,100.0,91.102234,4643.003,9.620164e-05,0.0,88.98567,194.00497,10.878164,30.000002,0.3859663,54.770573,681.2626,330.26846,0.0,88.995346,0.41422957,0.0,87.54404,8.330017
12627,20197620.0,3.0,22.762573,18.013672,23.109985,22.873749,23.25769,23.344177,16.033173,16.114166,16.113922,16.120117,3.0,0.11185628,0.112466656,0.18375623,250.0,15.966217,98.73813,100.0,85.95153,4586.5977,9.6057534e-05,0.0,85.92801,223.19159,10.901894,30.000002,0.3802769,54.737347,681.84216,353.22562,0.0,86.08114,0.40814298,0.0,83.738525,8.330017
12628,20197680.0,2.0,22.685516,17.9841,23.031647,22.766022,23.190002,23.286713,15.702423,15.833038,15.831726,15.8472595,3.0,0.11061391,0.11199268,0.17554247,250.0,15.466095,96.96676,99.28951,79.73596,4737.387,0.00010217408,0.0,82.64587,260.305,10.958319,30.000002,0.37087724,54.65835,676.32227,380.11917,0.0,82.98031,0.39821666,0.0,79.64316,8.330017
12629,20197740.0,2.0,22.609833,17.954346,22.956573,22.663055,23.121765,23.228027,15.488312,15.600494,15.598511,15.618011,3.0,0.107611015,0.10976729,0.16386187,250.0,15.466095,94.510056,97.943665,72.51433,4614.9395,0.00010117779,0.0,79.91836,289.14426,11.055444,30.000002,0.3548394,54.522377,644.5879,394.49515,0.0,80.43663,0.3812931,0.0,75.97943,8.330017
12630,20197800.0,2.0,22.536835,17.924408,22.886719,22.567383,23.054443,23.169495,15.310425,15.40509,15.402588,15.425507,3.0,0.1042535,0.1072488,0.15121165,250.0,15.466095,91.38401,96.01229,64.37151,4427.4653,9.834665e-05,0.0,77.85568,308.65338,11.181075,30.000002,0.33714554,54.346497,603.2193,398.89218,0.0,78.57823,0.36274558,0.0,72.83614,8.330017
12631,20197860.0,0.0,22.473053,17.894318,22.827179,22.48465,22.992065,23.116333,15.0312805,15.152649,15.148254,15.186127,2.0,0.100599796,0.104496166,0.13783143,246.0,15.132721,87.65756,93.57578,55.46274,4351.284,9.910491e-05,0.0,76.223785,319.6066,11.322561,30.000002,0.31830108,54.14841,556.2229,394.8487,0.0,77.17578,0.34294188,0.0,69.96294,8.330017
12632,20197920.0,0.0,22.415314,17.864044,22.77362,22.41043,22.931,23.063599,14.868011,14.959808,14.955261,14.995636,2.0,0.09685829,0.10171325,0.12417621,242.0,15.132721,83.3279,90.61421,45.85512,4125.59,9.509616e-05,0.0,74.86747,324.5586,11.470296,30.000002,0.29918584,53.94158,509.63684,385.49847,0.0,76.075264,0.32275364,0.0,67.18951,8.330017
12633,20197980.0,0.0,22.362701,17.833649,22.726807,22.345947,22.872131,23.011993,14.742218,14.814606,14.81012,14.851288,2.0,0.092971385,0.0988327,0.11028267,238.0,15.132721,78.419815,87.1421,35.650684,3865.997,8.986842e-05,0.0,73.61506,326.17502,11.641906,30.000002,0.27959064,53.70133,463.02206,373.1636,0.0,75.10559,0.30208772,0.0,64.32389,8.330017
12634,20198040.0,0.0,22.316406,17.803131,22.687317,22.292236,22.815948,22.961975,14.573486,14.658966,14.652924,14.707581,1.0,0.08886438,0.09577191,0.09616757,234.0,14.966003,72.94267,83.15938,24.943682,3651.7273,8.6113956e-05,0.0,72.36733,325.8893,11.833495,30.000002,0.25946724,53.43311,419.58307,358.99808,0.0,74.16982,0.2808027,0.0,61.23013,8.330017
12635,20198100.0,0.0,22.277588,17.772491,22.654541,22.24884,22.762604,22.913757,14.474365,14.53717,14.5312195,14.589996,1.0,0.08448802,0.09246617,0.08208837,230.0,14.966003,66.96718,78.72125,13.8783455,3368.6064,7.9903024e-05,0.0,71.07819,324.1824,12.038116,30.000002,0.23903026,53.146637,382.002,343.56366,0.0,73.223724,0.25904247,0.0,57.79577,8.330017
12636,20198160.0,0.0,22.242188,17.74173,22.632782,22.2193,22.716461,22.873474,14.402283,14.450226,14.444824,14.503693,1.0,0.07983761,0.08891706,0.068233356,226.0,14.966003,60.55056,73.9067,2.572637,3067.9219,7.2981195e-05,0.0,69.728935,321.10986,12.319768,30.000002,0.218043,52.752323,351.03323,327.1236,0.0,72.25727,0.23698127,0.0,53.857105,8.330017
12637,20198220.0,0.0,22.208496,17.710876,22.61139,22.19983,22.674469,22.836212,14.406494,14.412537,14.409882,14.452362,0.0,0.07456458,0.084729575,0.058188185,222.0,15.049316,53.74442,68.743004,0.0,2740.6091,6.468534e-05,0.0,68.37819,312.3071,12.59533,30.000002,0.19956037,52.366535,327.44122,308.94684,0.0,71.34102,0.21745269,0.0,50.688904,8.330017
12638,20198280.0,0.0,22.17331,17.679932,22.583435,22.185455,22.637543,22.802917,14.455414,14.423004,14.424652,14.43512,0.0,0.06923376,0.08052034,0.054284003,218.0,15.049316,46.59772,63.26924,0.0,2487.3887,5.812098e-05,0.0,67.216125,297.07718,12.795848,30.000002,0.18692656,52.08581,311.19843,291.13373,0.0,70.68291,0.20400968,0.0,49.714085,8.330017
12639,20198340.0,0.0,22.140656,17.648895,22.556854,22.173798,22.605774,22.773743,14.5216675,14.469971,14.476013,14.452423,0.0,0.06395797,0.07636983,0.051856928,214.0,15.049316,39.15933,57.52411,0.0,2267.15,5.2449293e-05,0.0,65.91582,283.73438,12.98307,30.000002,0.17584552,51.8237,298.8284,275.82968,0.0,69.942894,0.19216035,0.0,49.254715,8.330017
12640,20198400.0,0.0,22.110962,17.617828,22.532166,22.16397,22.579376,22.74887,14.63681,14.551636,14.564301,14.503296,0.0,0.058651034,0.072180524,0.050427306,210.0,15.132599,31.481188,51.549698,0.0,2042.6658,4.6540157e-05,0.0,64.41644,272.4057,13.164346,30.000002,0.16568662,51.569916,288.99246,262.5774,0.0,69.07034,0.1812382,0.0,49.12678,8.330017
12641,20198460.0,0.0,22.087555,17.58667,22.51239,22.155334,22.560486,22.73352,14.717072,14.634644,14.65097,14.571014,0.0,0.05330252,0.06794346,0.04961258,206.0,15.132599,23.654793,45.472313,0.0,1875.898,4.2244686e-05,0.0,62.693916,262.80637,13.338767,30.000002,0.15609145,51.325726,280.65796,250.88153,0.0,68.058044,0.17084134,0.0,49.176388,8.330017
12642,20198520.0,0.0,22.0672,17.555511,22.494873,22.147644,22.546722,22.722351,14.784882,14.70697,14.725433,14.64151,0.0,0.04792739,0.063661955,0.049176447,202.0,15.132599,15.71659,39.30407,0.0,1730.7158,3.8661816e-05,0.0,60.73081,254.60316,13.516466,30.000002,0.14682133,51.07695,273.26685,240.35973,0.0,66.90648,0.16075072,0.0,49.31944,8.330017
12643,20198580.0,0.0,22.041718,17.524292,22.479553,22.140656,22.538208,22.715485,14.88739,14.785156,14.809845,14.72052,0.0,0.04256774,0.05932842,0.048962753,198.0,15.215912,7.714509,33.08436,0.0,1571.8383,3.4655528e-05,0.0,58.48482,247.47797,13.77511,30.000002,0.13750204,50.714844,266.74274,230.71837,0.0,65.611946,0.15084751,0.0,49.507156,8.330017
12644,20198640.0,0.0,22.021027,17.493073,22.465942,22.134247,22.534424,22.712524,14.93927,14.852203,14.879822,14.796326,0.0,0.037304666,0.054984283,0.04884774,194.0,15.215912,0.0,26.858192,0.0,1449.9717,3.1820535e-05,0.0,55.938435,240.96544,14.025506,30.000002,0.12847534,50.364292,260.97012,221.66338,0.0,64.195946,0.14112413,0.0,49.71305,8.330017
12645,20198700.0,0.0,22.00174,17.461823,22.454834,22.128357,22.534363,22.713318,14.982178,14.902039,14.929321,14.858795,0.0,0.034440074,0.050488323,0.048562262,190.0,15.215912,0.0,20.65899,0.0,1346.6472,2.9376242e-05,0.0,54.598946,232.58946,14.259476,30.000002,0.12134172,50.036736,256.09756,212.8905,0.0,62.707317,0.13347246,0.0,49.963177,8.330017
12646,20198760.0,0.0,21.982544,17.430603,22.440796,22.120697,22.536224,22.706146,15.09494,14.967529,14.999847,14.930298,0.0,0.03320814,0.046078958,0.04839106,186.0,15.299194,0.0,14.348507,0.0,1243.1641,2.678255e-05,0.0,54.21958,223.83992,14.43958,30.000002,0.11597102,49.784588,252.21654,205.04564,0.0,61.152107,0.12766169,0.0,50.2941,8.330017
12647,20198820.0,0.0,21.965332,17.399384,22.427765,22.113556,22.539154,22.70282,15.147003,15.036865,15.068085,15.004486,0.0,0.032477528,0.04173586,0.048320554,182.0,15.299194,0.0,8.023702,0.0,1179.9285,2.5359375e-05,0.0,54.11825,215.90852,14.605779,30.000002,0.11123699,49.55191,249.04065,198.0862,0.0,59.426453,0.12251902,0.0,50.638664,8.330017
12648,20198880.0,0.0,21.950256,17.368195,22.41571,22.106812,22.542725,22.703064,15.178436,15.092346,15.116669,15.065552,0.0,0.032050665,0.03748825,0.048313312,178.0,15.299194,0.0,1.7231104,0.0,1126.1622,2.417153e-05,0.0,54.18394,208.74878,14.755291,30.000002,0.10696061,49.34259,246.42706,191.85197,0.0,57.500546,0.11783858,0.0,50.9818,8.330017
12649,20198940.0,0.0,21.935516,17.337036,22.406586,22.100433,22.546783,22.706604,15.266602,15.151947,15.16983,15.128021,0.0,0.031743318,0.03427324,0.048223216,174.0,15.382507,0.0,0.0,0.0,1056.6171,2.2444834e-05,0.0,54.35462,201.36893,14.909038,30.000002,0.10358904,49.127346,244.4287,186.1139,0.0,55.977528,0.114223264,0.0,51.32456,8.330017
12650,20199000.0,0.0,21.92331,17.305939,22.403595,22.094543,22.55127,22.711823,15.310822,15.211121,15.223663,15.189453,0.0,0.031511717,0.033072278,0.04809475,170.0,15.382507,0.0,0.0,0.0,1032.1145,2.1887427e-05,0.0,54.64465,193.14873,15.030062,30.000002,0.10202284,48.957912,243.05638,181.01793,0.0,55.66745,0.11266334,0.0,51.724033,8.330017
12651,20199060.0,0.0,21.908966,17.274902,22.400452,22.087677,22.554962,22.71466,15.339905,15.260071,15.268402,15.241119,0.0,0.031388175,0.032345254,0.048053585,166.0,15.382507,0.0,0.0,0.0,1017.7193,2.1577049e-05,0.0,54.989155,185.61461,15.148748,30.000002,0.10102936,48.79175,242.06647,176.62144,0.0,55.62437,0.11177285,0.0,52.136868,8.330017
12652,20199120.0,0.0,21.895569,17.243927,22.398346,22.081116,22.558868,22.718048,15.426819,15.315552,15.321228,15.297333,0.0,0.031330664,0.031922434,0.048063125,162.0,15.46582,0.0,0.0,0.0,984.8001,2.0715863e-05,0.0,55.35523,178.78217,15.253967,30.000002,0.10042064,48.644444,241.33188,172.79642,0.0,55.750584,0.11130335,0.0,52.54493,8.330017
12653,20199180.0,0.0,21.882904,17.213013,22.397034,22.07486,22.563019,22.721863,15.4479065,15.368195,15.371948,15.351227,0.0,0.031312544,0.03167865,0.04810152,158.0,15.46582,0.0,0.0,0.0,980.6524,2.0645144e-05,0.0,55.725468,172.57784,15.350643,30.000002,0.10003851,48.5091,240.76884,169.41385,0.0,55.970776,0.111081,0.0,52.940895,8.330017
12654,20199240.0,0.0,21.870575,17.18222,22.39621,22.068848,22.567291,22.725952,15.457733,15.403961,15.4062805,15.389648,0.0,0.031317048,0.031544242,0.048153553,154.0,15.46582,0.0,0.0,0.0,978.4759,2.0617223e-05,0.0,56.09085,166.91234,15.444165,30.000002,0.099786,48.37817,240.32574,166.37619,0.0,56.24325,0.1110041,0.0,53.321606,8.330017
12655,20199300.0,0.0,21.859161,17.15152,22.395782,22.063019,22.571655,22.730194,15.5277405,15.445068,15.446594,15.431519,0.0,0.031332765,0.031475548,0.048208304,150.0,15.549103,0.0,0.0,0.0,952.0988,1.9903091e-05,0.0,56.446373,161.70172,15.527445,30.000002,0.099621385,48.261578,239.96906,163.60764,0.0,56.542194,0.11100595,0.0,53.68591,8.330017
12656,20199360.0,0.0,21.846405,17.120941,22.394379,22.056244,22.574738,22.733185,15.544067,15.48465,15.485596,15.472015,0.0,0.031350695,0.03143906,0.0482572,146.0,15.549103,0.0,0.0,0.0,952.73047,1.9956378e-05,0.0,56.792587,156.81613,15.615704,30.000002,0.09947268,48.138016,239.67287,161.01733,0.0,56.8519,0.111037664,0.0,54.037357,8.330017
12657,20199420.0,0.0,21.833954,17.090485,22.393127,22.049683,22.577911,22.736298,15.548676,15.510681,15.511261,15.500122,0.0,0.031367783,0.031422064,0.04829793,142.0,15.549103,0.0,0.0,0.0,952.646,1.9975885e-05,0.0,57.130165,152.19614,15.70136,30.000002,0.099339135,48.018097,239.42418,158.56532,0.0,57.166595,0.11107895,0.0,54.377853,8.330017
12658,20199480.0,0.0,21.82248,17.06018,22.39206,22.043274,22.581146,22.739502,15.61557,15.544525,15.544891,15.534058,0.0,0.031381954,0.031416073,0.0483289,138.0,15.632416,0.0,0.0,0.0,927.2243,1.929385e-05,0.0,57.460224,147.79153,15.778992,30.000002,0.09922111,47.909412,239.2139,156.22041,0.0,57.48313,0.11111778,0.0,54.70935,8.330017
12659,20199540.0,0.0,21.810608,17.029999,22.391174,22.037048,22.584503,22.742798,15.628845,15.577667,15.577881,15.567657,0.0,0.03139132,0.031412803,0.048348773,134.0,15.632416,0.0,0.0,0.0,928.28467,1.9355688e-05,0.0,57.78564,143.5365,15.863774,30.000002,0.099080786,47.790714,239.03453,153.94391,0.0,57.800068,0.11114458,0.0,55.035515,8.330017
12660,20199600.0,0.0,21.799011,17.0,22.390411,22.031006,22.58789,22.746155,15.632568,15.599884,15.600037,15.591339,0.0,0.031395804,0.03140907,0.04835852,130.0,15.632416,0.0,0.0,0.0,928.3882,1.9379379e-05,0.0,58.109283,139.38786,15.9463625,30.000002,0.098933704,47.67509,238.88164,151.71158,0.0,58.118183,0.11115527,0.0,55.359585,8.330017
12661,20199660.0,0.0,21.784027,16.96991,22.38504,22.020233,22.586273,22.744415,15.694946,15.63089,15.630981,15.622009,0.0,0.03139577,0.031404134,0.048359226,126.0,15.715698,0.0,0.0,0.0,900.0595,1.8643112e-05,0.0,58.43298,135.32372,16.022787,30.000002,0.0987878,47.568096,238.75279,149.51259,0.0,58.438595,0.111150615,0.0,55.68356,8.330017
12662,20199720.0,0.0,21.76828,16.939453,22.379547,22.009705,22.584747,22.742767,15.703827,15.660004,15.660065,15.651398,0.0,0.03139114,0.031396393,0.048351172,122.0,15.715698,0.0,0.0,0.0,895.6199,1.8577628e-05,0.0,58.758892,131.31773,16.107128,30.000002,0.098616615,47.45002,238.6459,147.33333,0.0,58.76242,0.11113082,0.0,56.009727,8.330017
12663,20199780.0,0.0,21.75296,16.908691,22.374207,21.999329,22.583313,22.74121,15.704895,15.678314,15.678345,15.6710205,0.0,0.03138248,0.03138572,0.048335653,118.0,15.715698,0.0,0.0,0.0,889.7769,1.8458548e-05,0.0,59.08889,127.35444,16.188078,30.000002,0.09844199,47.336693,238.55966,145.16588,0.0,59.09107,0.11109604,0.0,56.34005,8.330017
12664,20199840.0,0.0,21.738098,16.877594,22.368958,21.989136,22.58197,22.739716,15.773956,15.707397,15.707428,15.699432,0.0,0.031370338,0.03137236,0.048313774,114.0,15.799011,0.0,0.0,0.0,858.7676,1.7672994e-05,0.0,59.42478,123.42149,16.266294,30.000002,0.09826433,47.22719,238.49312,143.00491,0.0,59.426147,0.11104871,0.0,56.676365,8.330017
12665,20199900.0,0.0,21.723236,16.846222,22.363892,21.979187,22.580719,22.738373,15.784821,15.738678,15.738678,15.730408,0.0,0.03135485,0.031356104,0.048285842,110.0,15.799011,0.0,0.0,0.0,853.71375,1.7586872e-05,0.0,59.76781,119.5116,16.346329,30.000002,0.09807582,47.11514,238.44557,140.84685,0.0,59.768654,0.11098907,0.0,57.019913,8.330017
12666,20199960.0,0.0,21.707794,16.814545,22.358185,21.968811,22.578705,22.735931,15.788208,15.758667,15.758667,15.751404,0.0,0.031336475,0.03133725,0.048252746,106.0,15.799011,0.0,0.0,0.0,848.33636,1.7485218e-05,0.0,60.119564,115.61737,16.427843,30.000002,0.09787862,47.00102,238.41641,138.68858,0.0,60.120087,0.110918775,0.0,57.372314,8.330017
12667,20200020.0,0.0,21.692749,16.782593,22.35257,21.958618,22.576752,22.733643,15.858459,15.789429,15.789429,15.7812805,0.0,0.031315584,0.03131607,0.048215184,102.0,15.882294,0.0,0.0,0.0,817.6322,1.6722113e-05,0.0,60.481483,111.73386,16.50545,30.000002,0.097683094,46.892372,238.40517,136.52814,0.0,60.48181,0.110839166,0.0,57.73499,8.330017
12668,20200080.0,0.0,16.75238,16.750397,22.347168,21.948639,22.574951,22.731445,15.446991,15.741974,15.741974,15.744507,0.0,0.031252228,0.03125253,0.0481013,98.0,15.882294,0.0,0.0,0.0,314.1775,1.0061518e-05,0.0,60.890602,107.756645,49.99999,95.99998,3.5441016e-07,1.4817086e-05,238.41109,134.24815,0.0,60.890804,0.110598326,0.0,58.146484,8.330017
12669,20200140.0,0.0,16.71994,16.717957,22.341248,21.93811,22.572693,22.72882,15.460571,15.596466,15.596466,15.61261,0.0,0.031238485,0.031238671,0.048077576,94.0,15.882294,0.0,0.0,0.0,180.37497,4.8807137e-06,0.0,61.2881,103.87663,50.0,96.0,3.5407678e-07,-1.4040958e-07,238.4336,132.09297,0.0,61.288227,0.110547066,0.0,58.54469,8.330017
12670,20200200.0,0.0,16.687286,16.685272,22.335083,21.927338,22.570251,22.726013,15.757874,15.606049,15.606049,15.612732,0.0,0.03121739,0.031217504,0.04804275,90.0,15.965607,0.0,0.0,0.0,117.507355,3.2180355e-06,0.0,61.695183,100.02218,50.0,96.0,3.5358602e-07,1.7501782e-10,238.47234,129.93748,0.0,61.695267,0.11047004,0.0,58.952133,8.330017
12671,20200260.0,0.0,16.654419,16.652405,22.328094,21.915924,22.566925,22.722015,15.865387,15.7031555,15.7031555,15.69632,0.0,0.031190328,0.031190401,0.04799854,86.0,15.965607,0.0,0.0,0.0,103.189545,2.819024e-06,0.0,62.11518,96.184715,50.0,96.0,3.5296e-07,-6.0481616e-13,238.5269,127.779106,0.0,62.115227,0.11037168,0.0,59.37142,8.330017
12672,20200320.0,0.0,16.621368,16.619324,22.321472,21.90503,22.563934,22.718353,15.922485,15.788635,15.788635,15.775085,0.0,0.031157918,0.031157965,0.047945913,82.0,15.965607,0.0,0.0,0.0,93.75005,2.6788687e-06,0.0,62.550537,92.359245,50.0,96.0,3.5221328e-07,-6.9283796e-16,238.59695,125.61626,0.0,62.550568,0.110254236,0.0,59.804737,8.330017
12673,20200380.0,0.0,16.588135,16.58609,22.315247,21.894653,22.56128,22.714996,16.04248,15.87384,15.87384,15.8559265,0.0,0.031120524,0.031120552,0.047885478,78.0,16.04892,0.0,0.0,0.0,72.8126,2.289805e-06,0.0,63.00353,88.54316,50.0,96.0,3.5135454e-07,-1.563335e-18,238.68207,123.44831,0.0,63.003548,0.11011901,0.0,60.254086,8.330017
12674,20200440.0,0.0,16.554718,16.552673,22.309418,21.884766,22.55893,22.711945,16.028412,15.9470215,15.9470215,15.928528,0.0,0.03107828,0.031078298,0.04781752,74.0,16.04892,0.0,0.0,0.0,73.05709,2.064832e-06,0.0,63.47638,84.735344,50.0,96.0,3.50388e-07,-3.0862648e-20,238.78185,121.27513,0.0,63.47639,0.10996657,0.0,60.72141,8.330017
12675,20200500.0,0.0,16.52118,16.519104,22.303864,21.875244,22.556793,22.709106,16.041962,15.982513,15.982513,15.967407,0.0,0.031031156,0.031031169,0.04774197,70.0,16.04892,0.0,0.0,0.0,66.56561,2.0142902e-06,0.0,63.97135,80.93577,50.0,96.0,3.4931293e-07,-1.9853532e-21,238.89581,119.09692,0.0,63.97136,0.109796755,0.0,61.20869,8.330017
