,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12676,20200560.0,0.0,16.487488,16.485413,22.297943,21.865509,22.554169,22.705536,16.137604,16.02826,16.02826,16.01361,0.0,0.030979276,0.030979281,0.04765589,66.0,16.132202,0.0,0.0,0.0,47.87991,1.613879e-06,0.0,64.490776,77.14698,50.0,96.0,3.4811353e-07,-4.791854e-24,239.02353,116.91442,0.0,64.49078,0.10960695,0.0,61.718422,8.330017
12677,20200620.0,0.0,16.453705,16.4516,22.292267,21.85614,22.551758,22.702179,16.114685,16.07248,16.07248,16.05896,0.0,0.030922,0.030922005,0.047558635,62.0,16.132202,0.0,0.0,0.0,48.29755,1.3637109e-06,0.0,65.03699,73.37026,50.0,96.0,3.46778e-07,-9.8815065e-26,239.1645,114.72798,0.0,65.03699,0.10939518,0.0,62.253815,8.330017
12678,20200680.0,0.0,16.41977,16.417694,22.286804,21.847046,22.5495,22.698975,16.126862,16.090027,16.090027,16.079773,0.0,0.030858684,0.030858688,0.04744981,58.0,16.132202,0.0,0.0,0.0,41.80345,1.318524e-06,0.0,65.61283,69.606606,50.0,96.0,3.4529663e-07,1.5063693e-27,239.31827,112.53792,0.0,65.61283,0.109159745,0.0,62.817913,8.330017
12679,20200740.0,0.0,16.385773,16.383667,22.281525,21.838196,22.547363,22.695892,16.222015,16.125366,16.125366,16.114685,0.0,0.030788584,0.030788584,0.047328528,54.0,16.215515,0.0,0.0,0.0,23.405891,9.2567615e-07,0.0,66.22154,65.85755,50.0,96.0,3.436556e-07,3.6218884e-30,239.48473,110.34464,0.0,66.22154,0.108898275,0.0,63.414036,8.330017
12680,20200800.0,0.0,16.351715,16.34961,22.27649,21.829681,22.54541,22.692993,16.196442,16.163208,16.163208,16.15271,0.0,0.030710714,0.030710714,0.047193304,50.0,16.215515,0.0,0.0,0.0,23.773863,6.437926e-07,0.0,66.866646,62.12565,50.0,96.0,3.4183486e-07,7.4513223e-32,239.66367,108.14884,0.0,66.866646,0.10860736,0.0,64.04573,8.330017
12681,20200860.0,0.0,16.317596,16.31546,22.271088,21.820892,22.54303,22.689453,16.206268,16.177734,16.177734,16.169556,0.0,0.030624,0.030624,0.04704244,46.0,16.215515,0.0,0.0,0.0,17.220158,5.732094e-07,0.0,67.55246,58.413258,50.0,96.0,3.398117e-07,-2.4107206e-34,239.85478,105.95098,0.0,67.55246,0.10828306,0.0,64.71727,8.330017
12682,20200920.0,0.0,16.283447,16.28128,22.265839,21.812317,22.540741,22.686035,16.273254,16.20288,16.20288,16.19461,0.0,0.030523706,0.030523706,0.046867795,42.0,16.298798,0.0,0.0,0.0,0.93962914,9.54197e-21,0.0,68.28679,54.732227,49.68021,96.0,5.958065e-07,0.4477066,240.05817,103.75249,0.0,68.28679,0.107907884,0.0,65.43656,8.330017
12683,20200980.0,0.0,16.249237,16.24707,22.260834,21.804077,22.538666,22.6828,16.296509,16.23877,16.23877,16.229553,0.0,0.030416803,0.030416803,0.04668154,38.0,16.298798,0.0,0.0,0.0,-2.2567067,9.54197e-21,0.0,69.06934,51.06243,49.82443,96.0,4.5847236e-07,0.24580123,240.27269,101.551155,0.0,69.06934,0.107507624,0.0,66.20282,8.330017
12684,20201040.0,0.0,16.215027,16.21286,22.256104,21.796143,22.536774,22.679718,16.283478,16.25946,16.25946,16.251434,0.0,0.030291108,0.030291112,0.046462063,34.0,16.298798,0.0,0.0,0.0,-3.409095,9.54197e-21,0.0,69.9104,47.442745,49.619366,96.0,6.522399e-07,0.53289115,240.49884,99.35467,0.0,69.9104,0.107036576,0.0,67.02659,8.330017
12685,20201100.0,0.0,16.181885,16.17862,22.251556,21.788483,22.535004,22.676819,16.256256,16.26123,16.26123,16.255981,0.0,0.030159865,0.030159865,0.046235155,31.0,16.38211,0.0,0.0,0.0,-3.7260437,9.54197e-21,0.0,70.82345,44.098404,47.451817,96.0,2.0814497e-05,3.5674577,240.71973,97.307434,0.0,70.82345,0.10654521,0.0,67.920975,8.330017
12686,20201160.0,0.0,16.15686,16.14444,22.246582,21.780426,22.532776,22.67334,16.226135,16.250244,16.250244,16.248108,0.0,0.030030556,0.030030556,0.046011843,28.0,16.38211,0.0,0.0,0.0,-3.547872,9.54197e-21,0.0,71.790596,40.89303,45.752007,96.0,0.00020125028,5.947191,240.93896,95.3433,0.0,71.790596,0.10606677,0.0,68.867256,8.330017
12687,20201220.0,0.0,16.198334,16.11026,22.241669,21.772491,22.530579,22.669922,16.20105,16.232452,16.232452,16.233032,0.0,0.029891128,0.029891128,0.045771316,25.0,16.38211,0.0,0.0,0.0,-0.734851,9.54197e-21,0.0,72.82172,37.825577,43.820446,96.0,0.0016156478,8.651374,241.16006,93.44513,0.0,72.82172,0.10554752,0.0,69.87575,8.330017
12688,20201280.0,0.0,16.808868,16.076141,22.236542,21.764587,22.528381,22.666504,16.23761,16.22171,16.22171,16.22284,0.0,0.029912068,0.029912068,0.045829758,25.0,16.465393,0.0,0.0,0.0,26.144463,9.54197e-21,0.0,73.877556,35.12757,40.735252,96.0,0.013047308,12.97065,241.3247,91.94671,0.0,73.877556,0.10564892,0.0,70.90431,8.330017
12689,20201340.0,0.0,16.773773,16.042084,22.231445,21.756714,22.526215,22.663116,16.419891,16.267517,16.267517,16.262054,0.0,0.029959347,0.029959347,0.045923643,25.0,16.465393,0.0,0.0,0.0,21.354145,9.54197e-21,0.0,74.87952,32.88737,40.935593,96.0,0.012002073,12.690167,241.44757,90.732025,0.0,74.87952,0.10583835,0.0,71.87429,8.330017
12690,20201400.0,0.0,16.28421,16.008087,22.226624,21.749207,22.524292,22.659943,16.553436,16.370361,16.370361,16.355072,0.0,0.03002459,0.03002459,0.046048615,25.0,16.465393,0.0,0.0,0.0,-11.18169,9.54197e-21,0.0,75.857315,30.98671,42.63874,96.0,0.004404717,10.305764,241.54045,89.72787,0.0,75.857315,0.10609419,0.0,72.81889,8.330017
12691,20201460.0,0.0,16.465271,15.974213,22.221558,21.741547,22.522095,22.656464,16.530518,16.442596,16.442596,16.425629,0.0,0.030150998,0.030150998,0.04628088,25.0,16.548706,0.0,0.0,0.0,-4.213596,9.54197e-21,0.0,76.772865,29.390953,41.64658,96.0,0.008483424,11.694788,241.6062,88.963684,0.0,76.772865,0.10657992,0.0,73.698616,8.330017
12692,20201520.0,0.0,16.576324,15.94043,22.216553,21.73404,22.519989,22.653076,16.514984,16.473022,16.473022,16.459259,0.0,0.030294018,0.030294018,0.046538282,25.0,16.548706,0.0,0.0,0.0,2.4785264,9.54197e-21,0.0,77.61166,28.067274,41.177425,96.0,0.01094696,12.3516035,241.6493,88.3688,0.0,77.61166,0.107121564,0.0,74.5008,8.330017
12693,20201580.0,0.0,16.590302,15.906769,22.211548,21.726532,22.517853,22.649658,16.531189,16.493896,16.493896,16.483002,0.0,0.03043914,0.03043914,0.046795737,25.0,16.548706,0.0,0.0,0.0,3.239951,9.54197e-21,0.0,78.37853,26.981758,41.06694,96.0,0.011638777,12.506284,241.67532,87.91037,0.0,78.37853,0.10767155,0.0,75.23133,8.330017
12694,20201640.0,0.0,16.874512,15.8732605,22.206512,21.718994,22.515686,22.64621,16.601044,16.523163,16.523163,16.513,0.0,0.030609071,0.030609071,0.047095574,25.0,16.632019,0.0,0.0,0.0,15.772666,9.54197e-21,0.0,79.06867,26.042679,40.150597,96.0,0.016872823,13.7891655,241.6881,87.560684,0.0,79.06867,0.108312204,0.0,75.88518,8.330017
12695,20201700.0,0.0,16.513031,15.839905,22.20166,21.71164,22.51361,22.642822,16.687775,16.58078,16.58078,16.568085,0.0,0.03073125,0.03073125,0.047306042,25.0,16.632019,0.0,0.0,0.0,-6.4565763,9.54197e-21,0.0,79.70295,25.360048,41.194447,96.0,0.011146162,12.327776,241.69096,87.30224,0.0,79.70295,0.10876731,0.0,76.48573,8.330017
12696,20201760.0,0.0,16.406158,15.806702,22.196472,21.703949,22.5112,22.639069,16.649506,16.621918,16.621918,16.610168,0.0,0.030879537,0.030879537,0.04756538,25.0,16.632019,0.0,0.0,0.0,-13.712029,9.54197e-21,0.0,80.27707,24.75504,41.35308,96.0,0.0103903115,12.105684,241.68437,87.11702,0.0,80.27707,0.109323435,0.0,77.02753,8.330017
12697,20201820.0,0.0,17.015198,15.773682,22.191132,21.696228,22.508698,22.635254,16.630005,16.622375,16.622375,16.615295,0.0,0.031080147,0.031080147,0.04791655,25.0,16.715302,0.0,0.0,0.0,19.393894,9.54197e-21,0.0,80.74798,24.192595,39.38891,96.0,0.021382377,14.855525,241.66788,87.01259,0.0,80.74798,0.110076055,0.0,77.46649,8.330017
12698,20201880.0,0.0,16.808533,15.740875,22.185852,21.688446,22.506165,22.631409,16.741302,16.65152,16.65152,16.643616,0.0,0.031207195,0.031207195,0.04813,25.0,16.715302,0.0,0.0,0.0,6.807259,9.54197e-21,0.0,81.15245,23.883274,40.07589,96.0,0.01784854,13.893758,241.64732,86.97035,0.0,81.15245,0.11054395,0.0,77.84286,8.330017
12699,20201940.0,0.0,16.448029,15.708282,22.180725,21.680878,22.503723,22.627625,16.77353,16.704956,16.704956,16.69455,0.0,0.03131903,0.03131903,0.048318405,25.0,16.715302,0.0,0.0,0.0,-16.16009,9.54197e-21,0.0,81.51361,23.664238,41.014202,96.0,0.012551264,12.580116,241.62393,86.96365,0.0,81.51361,0.110955976,0.0,78.17929,8.330017
12700,20202000.0,0.0,16.936249,15.675903,22.175568,21.67334,22.501282,22.623901,16.74234,16.722992,16.722992,16.715057,0.0,0.03149525,0.03149525,0.048623785,25.0,16.798615,0.0,0.0,0.0,8.991198,9.54197e-21,0.0,81.78867,23.386343,39.399548,96.0,0.02177648,14.840634,241.59512,86.99403,0.0,81.78867,0.11161395,0.0,78.4311,8.330017
12701,20202060.0,0.0,16.893799,15.643799,22.170074,21.665405,22.498474,22.61972,16.794647,16.743134,16.743134,16.736084,0.0,0.031614386,0.031614386,0.048822828,25.0,16.798615,0.0,0.0,0.0,6.800445,9.54197e-21,0.0,82.004456,23.285532,39.524426,96.0,0.021261116,14.665802,241.56566,87.06261,0.0,82.004456,0.11205149,0.0,78.62713,8.330017
12702,20202120.0,0.0,16.688324,15.611938,22.164642,21.657532,22.495697,22.61557,16.830597,16.777039,16.777039,16.769226,0.0,0.03171227,0.03171227,0.048985176,25.0,16.798615,0.0,0.0,0.0,-6.3884063,9.54197e-21,0.0,82.17754,23.258314,40.081768,96.0,0.01829185,13.885522,241.53616,87.15074,0.0,82.17754,0.11240975,0.0,78.78389,8.330017
12703,20202180.0,0.0,17.002167,15.580322,22.15921,21.64978,22.49295,22.61145,16.845917,16.802277,16.802277,16.794983,0.0,0.031840604,0.031840604,0.049203333,25.0,16.881897,0.0,0.0,0.0,8.375052,9.54197e-21,0.0,82.28767,23.202223,38.93467,96.0,0.024373883,15.491465,241.50543,87.25589,0.0,82.28767,0.11288459,0.0,78.880135,8.330017
12704,20202240.0,0.0,16.895294,15.549042,22.15393,21.64212,22.490265,22.607391,16.892517,16.834137,16.834137,16.826416,0.0,0.031925112,0.031925112,0.049342386,25.0,16.881897,0.0,0.0,0.0,1.4326767,9.54197e-21,0.0,82.35808,23.252665,39.266865,96.0,0.02290553,15.026387,241.47621,87.37453,0.0,82.35808,0.113192745,0.0,78.93982,8.330017
12705,20202300.0,0.0,16.782135,15.518036,22.148743,21.634583,22.48761,22.603424,16.899292,16.863983,16.863983,16.856384,0.0,0.031998996,0.031998996,0.04946422,25.0,16.881897,0.0,0.0,0.0,-6.0534635,9.54197e-21,0.0,82.39765,23.330463,39.539043,96.0,0.021588378,14.64534,241.44852,87.49791,0.0,82.39765,0.113462366,0.0,78.97125,8.330017
12706,20202360.0,0.0,17.1073,15.487366,22.14328,21.6268,22.48471,22.599121,16.910522,16.879303,16.879303,16.87323,0.0,0.032085687,0.032085687,0.049609654,25.0,16.96521,0.0,0.0,0.0,10.830016,9.54197e-21,0.0,82.393196,23.407362,38.139355,96.0,0.02768121,16.604902,241.42198,87.63511,0.0,82.393196,0.113781266,0.0,78.96071,8.330017
12707,20202420.0,0.0,17.023071,15.457031,22.137878,21.61911,22.481842,22.594849,16.972534,16.909119,16.909119,16.902252,0.0,0.03214117,0.03214117,0.04970024,25.0,16.96521,0.0,0.0,0.0,4.1108,9.54197e-21,0.0,82.36401,23.522663,38.48792,96.0,0.02655782,16.116915,241.39769,87.760666,0.0,82.36401,0.113982834,0.0,78.92778,8.330017
12708,20202480.0,0.0,16.87613,15.427032,22.13263,21.611603,22.479065,22.590698,16.99591,16.945831,16.945831,16.937988,0.0,0.032182153,0.032182153,0.049766358,25.0,16.96521,0.0,0.0,0.0,-5.7423043,9.54197e-21,0.0,82.31636,23.660778,38.980232,96.0,0.024557356,15.427677,241.37576,87.88401,0.0,82.31636,0.114130944,0.0,78.878174,8.330017
12709,20202540.0,0.0,17.117676,15.3974,22.127502,21.604279,22.47638,22.58664,17.001099,16.96762,16.96762,16.960815,0.0,0.0322246,0.0322246,0.049836334,25.0,17.048492,0.0,0.0,0.0,6.1078687,9.54197e-21,0.0,82.24754,23.814531,37.68639,96.0,0.029232187,17.239056,241.35678,88.01847,0.0,82.24754,0.11428583,0.0,78.80888,8.330017
12710,20202600.0,0.0,17.09137,15.368164,22.122498,21.597046,22.473755,22.582642,17.037964,16.992096,16.992096,16.985474,0.0,0.03225111,0.03225111,0.049878802,25.0,17.048492,0.0,0.0,0.0,3.5955827,9.54197e-21,0.0,82.16761,23.95911,37.73744,96.0,0.029108452,17.167585,241.34003,88.13037,0.0,82.16761,0.11438129,0.0,78.72969,8.330017
12711,20202660.0,0.0,17.021667,15.339325,22.11731,21.589691,22.470947,22.57843,17.060608,17.019684,17.019684,17.012909,0.0,0.032269828,0.032269828,0.049908414,25.0,17.048492,0.0,0.0,0.0,-1.6424812,9.54197e-21,0.0,82.079445,24.098354,37.996166,96.0,0.028341424,16.805367,241.32552,88.23092,0.0,82.079445,0.114448346,0.0,78.643196,8.330017
12712,20202720.0,0.0,17.2164,15.310883,22.112213,21.582458,22.468231,22.57431,17.084778,17.042816,17.042816,17.036407,0.0,0.032279782,0.032279782,0.04992333,25.0,17.131805,0.0,0.0,0.0,7.206353,9.54197e-21,0.0,81.98606,24.270653,36.805164,96.0,0.03206995,18.47277,241.31445,88.34135,0.0,81.98606,0.11448317,0.0,78.55227,8.330017
12713,20202780.0,0.0,17.16397,15.282867,22.1073,21.57547,22.465637,22.570312,17.126587,17.073334,17.073334,17.066345,0.0,0.03228293,0.03228293,0.04992695,25.0,17.131805,0.0,0.0,0.0,2.7721293,9.54197e-21,0.0,81.89172,24.401348,36.992138,96.0,0.031477362,18.211006,241.30525,88.42028,0.0,81.89172,0.11449299,0.0,78.46092,8.330017
12714,20202840.0,0.0,17.10495,15.25531,22.102509,21.568665,22.463135,22.566406,17.138702,17.100433,17.100433,17.093597,0.0,0.032280795,0.032280795,0.049921896,25.0,17.131805,0.0,0.0,0.0,-1.4830688,9.54197e-21,0.0,81.798904,24.5228,37.18142,96.0,0.030875122,17.946014,241.29817,88.48825,0.0,81.798904,0.11448368,0.0,78.37142,8.330017
12715,20202900.0,0.0,17.316833,15.22821,22.09787,21.561981,22.460724,22.562592,17.16568,17.122772,17.122772,17.116364,0.0,0.03227572,0.03227572,0.04991205,25.0,17.215118,0.0,0.0,0.0,8.301014,9.54197e-21,0.0,81.70821,24.663828,35.965,96.0,0.034793843,19.649002,241.2935,88.5645,0.0,81.70821,0.11446371,0.0,78.2842,8.330017
12716,20202960.0,0.0,17.250244,15.201569,22.093048,21.555176,22.45816,22.558594,17.217926,17.155792,17.155792,17.148468,0.0,0.03226511,0.03226511,0.049892813,25.0,17.215118,0.0,0.0,0.0,2.7522895,9.54197e-21,0.0,81.622574,24.76489,36.23115,96.0,0.033904586,19.27639,241.29004,88.61149,0.0,81.622574,0.114423215,0.0,78.202126,8.330017
12717,20203020.0,0.0,17.158386,15.175415,22.08841,21.548584,22.455719,22.554718,17.235992,17.190308,17.190308,17.182465,0.0,0.032252233,0.032252233,0.049870003,25.0,17.215118,0.0,0.0,0.0,-3.8148813,9.54197e-21,0.0,81.543465,24.851818,36.582073,96.0,0.032746848,18.785099,241.28793,88.64789,0.0,81.543465,0.11437464,0.0,78.12655,8.330017
12718,20203080.0,0.0,17.387665,15.14975,22.083923,21.542206,22.4534,22.550995,17.249908,17.212372,17.212372,17.205475,0.0,0.032239944,0.032239944,0.04984851,25.0,17.2984,0.0,0.0,0.0,7.339628,9.54197e-21,0.0,81.47029,24.95319,35.313126,96.0,0.036912672,20.561623,241.28787,88.693405,0.0,81.47029,0.114328556,0.0,78.056786,8.330017
12719,20203140.0,0.0,17.34021,15.124603,22.07959,21.53601,22.451202,22.547333,17.292755,17.240967,17.240967,17.233856,0.0,0.032223027,0.032223027,0.04981902,25.0,17.2984,0.0,0.0,0.0,3.359465,9.54197e-21,0.0,81.40543,25.019032,35.48363,96.0,0.03631573,20.322916,241.2886,88.71319,0.0,81.40543,0.11426517,0.0,77.995186,8.330017
12720,20203200.0,0.0,17.271088,15.100006,22.075409,21.53003,22.449127,22.543823,17.308167,17.26892,17.26892,17.261871,0.0,0.03220578,0.03220578,0.0497892,25.0,17.2984,0.0,0.0,0.0,-1.6045916,9.54197e-21,0.0,81.34964,25.070745,35.724007,96.0,0.035489783,19.986395,241.29013,88.72447,0.0,81.34964,0.11420085,0.0,77.942406,8.330017
12721,20203260.0,0.0,17.492584,15.075958,22.071075,21.523926,22.446869,22.540161,17.336487,17.29187,17.29187,17.285278,0.0,0.03219233,0.03219233,0.049766198,25.0,17.381714,0.0,0.0,0.0,8.594333,9.54197e-21,0.0,81.29907,25.12945,34.553387,96.0,0.039420553,21.625257,241.29276,88.74401,0.0,81.29907,0.11415095,0.0,77.89459,8.330017
12722,20203320.0,0.0,17.41449,15.052521,22.066895,21.518005,22.444733,22.53659,17.388428,17.325806,17.325806,17.318237,0.0,0.032174047,0.032174047,0.04973463,25.0,17.381714,0.0,0.0,0.0,2.4651294,9.54197e-21,0.0,81.25689,25.16188,34.874264,96.0,0.03829772,21.17603,241.29564,88.74294,0.0,81.25689,0.114082776,0.0,77.85496,8.330017
12723,20203380.0,0.0,17.319641,15.029663,22.062897,21.51233,22.442749,22.533173,17.404419,17.359772,17.359772,17.351837,0.0,0.03215694,0.03215694,0.049705334,25.0,17.381714,0.0,0.0,0.0,-4.2034473,9.54197e-21,0.0,81.22325,25.182741,35.23115,96.0,0.037065446,20.676388,241.29878,88.736496,0.0,81.22325,0.114019245,0.0,77.82357,8.330017
12724,20203440.0,0.0,17.565308,15.007355,22.059052,21.506836,22.440857,22.529846,17.418121,17.381073,17.381073,17.374146,0.0,0.03214653,0.03214653,0.049687926,25.0,17.464996,0.0,0.0,0.0,7.8198404,9.54197e-21,0.0,81.19452,25.209524,33.9704,96.0,0.041359577,22.441437,241.30255,88.74088,0.0,81.19452,0.11398101,0.0,77.79673,8.330017
12725,20203500.0,0.0,17.509644,14.985626,22.055328,21.501526,22.439056,22.526642,17.462982,17.409943,17.409943,17.402771,0.0,0.032131094,0.032131094,0.049661458,25.0,17.464996,0.0,0.0,0.0,3.3899357,9.54197e-21,0.0,81.17307,25.217636,34.189114,96.0,0.040578708,22.13524,241.30626,88.72883,0.0,81.17307,0.113923654,0.0,77.776955,8.330017
12726,20203560.0,0.0,17.423065,14.9644165,22.051483,21.496124,22.437164,22.523315,17.483643,17.440369,17.440369,17.432983,0.0,0.032116845,0.032116845,0.049637184,25.0,17.464996,0.0,0.0,0.0,-2.788236,9.54197e-21,0.0,81.158325,25.21755,34.514603,96.0,0.039438043,21.679556,241.30989,88.71335,0.0,81.158325,0.11387087,0.0,77.763626,8.330017
12727,20203620.0,0.0,17.656738,14.943756,22.04779,21.490875,22.435333,22.52008,17.506287,17.463501,17.463501,17.456696,0.0,0.032110624,0.032110624,0.04962713,25.0,17.54831,0.0,0.0,0.0,8.179335,9.54197e-21,0.0,81.14636,25.219933,33.349033,96.0,0.04346964,23.311352,241.31367,88.70815,0.0,81.14636,0.113848366,0.0,77.75273,8.330017
12728,20203680.0,0.0,17.584595,14.9236145,22.04425,21.48587,22.433655,22.516968,17.551758,17.495178,17.495178,17.487762,0.0,0.03209858,0.03209858,0.04960651,25.0,17.54831,0.0,0.0,0.0,2.6984885,9.54197e-21,0.0,81.14022,25.212608,33.64191,96.0,0.042426206,22.901327,241.31718,88.69083,0.0,81.14022,0.113803655,0.0,77.7475,8.330017
12729,20203740.0,0.0,17.515717,14.903961,22.040863,21.481049,22.432068,22.514008,17.561096,17.522491,17.522491,17.51532,0.0,0.032088883,0.032088883,0.049590155,25.0,17.54831,0.0,0.0,0.0,-2.0706189,9.54197e-21,0.0,81.139824,25.199638,33.880287,96.0,0.041581888,22.567596,241.32042,88.67284,0.0,81.139824,0.1137679,0.0,77.74776,8.330017
12730,20203800.0,0.0,17.76062,14.884827,22.037567,21.476349,22.430573,22.511078,17.588013,17.544281,17.544281,17.53772,0.0,0.032087553,0.032087553,0.049588546,25.0,17.631592,0.0,0.0,0.0,9.579307,9.54197e-21,0.0,81.13841,25.188076,32.70027,96.0,0.04571804,24.219618,241.32358,88.66487,0.0,81.13841,0.11376363,0.0,77.74676,8.330017
12731,20203860.0,0.0,17.663696,14.86618,22.03415,21.471527,22.428955,22.508057,17.645905,17.579071,17.579071,17.571411,0.0,0.032078218,0.032078218,0.04957245,25.0,17.631592,0.0,0.0,0.0,2.2080674,9.54197e-21,0.0,81.14098,25.175135,33.11261,96.0,0.044247646,23.642345,241.32643,88.64719,0.0,81.14098,0.11372885,0.0,77.749695,8.330017
12732,20203920.0,0.0,17.552979,14.847992,22.030914,21.466919,22.42746,22.505157,17.65976,17.614868,17.614868,17.606659,0.0,0.032070816,0.032070816,0.049559966,25.0,17.631592,0.0,0.0,0.0,-5.4122434,9.54197e-21,0.0,81.148186,25.157202,33.532722,96.0,0.04276338,23.054193,241.32898,88.6288,0.0,81.148186,0.11370155,0.0,77.75709,8.330017
12733,20203980.0,0.0,17.829315,14.830261,22.027771,21.462494,22.426056,22.50235,17.667328,17.634277,17.634277,17.627441,0.0,0.03207448,0.03207448,0.049567062,25.0,17.714905,0.0,0.0,0.0,8.608146,9.54197e-21,0.0,81.15311,25.138634,32.21928,96.0,0.047404148,24.893011,241.33127,88.62223,0.0,81.15311,0.11371601,0.0,77.76196,8.330017
12734,20204040.0,0.0,17.775543,14.812988,22.02478,21.458221,22.424744,22.499634,17.71637,17.661469,17.661469,17.65448,0.0,0.03206932,0.03206932,0.049558103,25.0,17.714905,0.0,0.0,0.0,4.331898,9.54197e-21,0.0,81.15979,25.12477,32.44631,96.0,0.046588123,24.575167,241.33327,88.60854,0.0,81.15979,0.113696724,0.0,77.76861,8.330017
12735,20204100.0,0.0,17.671265,14.796143,22.021912,21.454132,22.423523,22.49704,17.738617,17.69284,17.69284,17.685455,0.0,0.0320645,0.0320645,0.0495499,25.0,17.714905,0.0,0.0,0.0,-3.016444,9.54197e-21,0.0,81.16982,25.108711,32.849304,96.0,0.04515353,24.010975,241.33499,88.594,0.0,81.16982,0.113678865,0.0,77.778534,8.330017
12736,20204160.0,0.0,17.912354,14.779724,22.01892,21.44989,22.42218,22.494293,17.760498,17.716827,17.716827,17.70996,0.0,0.03207033,0.03207033,0.04956059,25.0,17.798218,0.0,0.0,0.0,8.383565,9.54197e-21,0.0,81.17645,25.088263,31.718218,96.0,0.04918576,25.594494,241.3364,88.58866,0.0,81.17645,0.11370123,0.0,77.784874,8.330017
12737,20204220.0,0.0,17.834625,14.763733,22.016052,21.4458,22.420929,22.491669,17.808533,17.74884,17.74884,17.741333,0.0,0.03206663,0.03206663,0.049554013,25.0,17.798218,0.0,0.0,0.0,2.5638633,9.54197e-21,0.0,81.18439,25.07765,32.043694,96.0,0.048016485,25.138824,241.33762,88.57841,0.0,81.18439,0.11368725,0.0,77.79259,8.330017
12738,20204280.0,0.0,17.737183,14.748138,22.013306,21.441925,22.41983,22.489166,17.823212,17.780579,17.780579,17.772888,0.0,0.032063764,0.032063764,0.04954913,25.0,17.798218,0.0,0.0,0.0,-4.2037344,9.54197e-21,0.0,81.194725,25.064817,32.40987,96.0,0.046708517,24.626179,241.33864,88.567856,0.0,81.194725,0.11367663,0.0,77.80268,8.330017
12739,20204340.0,0.0,18.003357,14.732941,22.010712,21.438202,22.418793,22.486725,17.838837,17.801178,17.801178,17.794464,0.0,0.032072473,0.032072473,0.049564775,25.0,17.8815,0.0,0.0,0.0,8.926714,9.54197e-21,0.0,81.2003,25.04435,31.185854,96.0,0.051098727,26.339806,241.33928,88.56563,0.0,81.2003,0.11370971,0.0,77.80785,8.330017
12740,20204400.0,0.0,17.93103,14.718109,22.00821,21.434631,22.417847,22.484406,17.889618,17.831024,17.831024,17.823822,0.0,0.032069955,0.032069955,0.049560096,25.0,17.8815,0.0,0.0,0.0,3.4551256,9.54197e-21,0.0,81.20644,25.03904,31.495403,96.0,0.049982972,25.906431,241.33989,88.55971,0.0,81.20644,0.1137,0.0,77.813736,8.330017
12741,20204460.0,0.0,17.816986,14.703644,22.005615,21.430878,22.416779,22.481964,17.909332,17.86438,17.86438,17.85669,0.0,0.03206731,0.03206731,0.049555458,25.0,17.8815,0.0,0.0,0.0,-4.48512,9.54197e-21,0.0,81.21506,25.032078,31.934568,96.0,0.04840729,25.291607,241.3404,88.55276,0.0,81.21506,0.113690056,0.0,77.8221,8.330017
12742,20204520.0,0.0,18.083405,14.689545,22.003082,21.427307,22.415802,22.479614,17.923584,17.885712,17.885712,17.878967,0.0,0.032077298,0.032077298,0.049573284,25.0,17.964813,0.0,0.0,0.0,8.6526,9.54197e-21,0.0,81.21832,25.01302,30.72153,96.0,0.05277808,26.989857,241.3405,88.55274,0.0,81.21832,0.11372788,0.0,77.82499,8.330017
12743,20204580.0,0.0,18.013794,14.675781,22.000702,21.42392,22.414917,22.477356,17.972656,17.915222,17.915222,17.90805,0.0,0.032075237,0.032075237,0.049569316,25.0,17.964813,0.0,0.0,0.0,3.4110425,9.54197e-21,0.0,81.2219,25.012863,31.020004,96.0,0.051699515,26.571995,241.34068,88.550285,0.0,81.2219,0.1137198,0.0,77.82835,8.330017
12744,20204640.0,0.0,17.912323,14.662323,21.998474,21.420685,22.414154,22.47522,17.989166,17.94632,17.94632,17.938904,0.0,0.03207307,0.03207307,0.04956546,25.0,17.964813,0.0,0.0,0.0,-3.6397586,9.54197e-21,0.0,81.22784,25.010756,31.405762,96.0,0.050310023,26.031935,241.34085,88.54667,0.0,81.22784,0.1137116,0.0,77.83409,8.330017
12745,20204700.0,0.0,18.17279,14.649231,21.996338,21.417603,22.413452,22.473145,18.008698,17.96811,17.96811,17.961426,0.0,0.03208343,0.03208343,0.049583867,25.0,18.048096,0.0,0.0,0.0,9.001729,9.54197e-21,0.0,81.22805,24.993538,30.235073,96.0,0.05454342,27.670897,241.34062,88.5481,0.0,81.22805,0.113750726,0.0,77.834015,8.330017
12746,20204760.0,0.0,18.082428,14.636414,21.99408,21.414337,22.412628,22.470978,18.062408,18.000275,18.000275,17.992828,0.0,0.032080423,0.032080423,0.049578167,25.0,18.048096,0.0,0.0,0.0,2.2943692,9.54197e-21,0.0,81.22897,24.999428,30.62265,96.0,0.053139582,27.128292,241.34059,88.5481,0.0,81.22897,0.11373903,0.0,77.83483,8.330017
12747,20204820.0,0.0,17.972717,14.623901,21.991974,21.411255,22.411926,22.468903,18.076233,18.033813,18.033813,18.02597,0.0,0.03207772,0.03207772,0.04957336,25.0,18.048096,0.0,0.0,0.0,-5.228151,9.54197e-21,0.0,81.23271,25.001514,31.03815,96.0,0.051638655,26.546589,241.34064,88.546326,0.0,81.23271,0.113728784,0.0,77.83849,8.330017
12748,20204880.0,0.0,18.25879,14.611694,21.98993,21.408356,22.411316,22.466919,18.086975,18.052826,18.052826,18.046204,0.0,0.032089222,0.032089222,0.049593814,25.0,18.131409,0.0,0.0,0.0,9.221731,9.54197e-21,0.0,81.230286,24.983404,29.76526,96.0,0.056250498,28.328636,241.34023,88.54851,0.0,81.230286,0.11377227,0.0,77.83586,8.330017
12749,20204940.0,0.0,18.189331,14.599731,21.988037,21.405579,22.410797,22.465057,18.139008,18.08133,18.08133,18.07431,0.0,0.032086432,0.032086432,0.049588457,25.0,18.131409,0.0,0.0,0.0,3.9874907,9.54197e-21,0.0,81.228325,24.992287,30.070805,96.0,0.055141333,27.900875,241.34009,88.550476,0.0,81.228325,0.11376134,0.0,77.83388,8.330017
12750,20205000.0,0.0,18.077637,14.588043,21.986298,21.402985,22.41037,22.463257,18.158386,18.113403,18.113403,18.105988,0.0,0.032082908,0.032082908,0.04958217,25.0,18.131409,0.0,0.0,0.0,-3.775353,9.54197e-21,0.0,81.22959,24.99874,30.50164,96.0,0.053580303,27.297705,241.3401,88.55032,0.0,81.22959,0.113747984,0.0,77.835175,8.330017
12751,20205060.0,0.0,18.336578,14.576599,21.984375,21.400177,22.40982,22.461365,18.177399,18.136108,18.136108,18.129333,0.0,0.032093387,0.032093387,0.049600802,25.0,18.214691,0.0,0.0,0.0,8.739945,9.54197e-21,0.0,81.225105,24.982277,29.35345,96.0,0.057745546,28.905169,241.33966,88.55232,0.0,81.225105,0.1137876,0.0,77.8306,8.330017
12752,20205120.0,0.0,18.255707,14.565399,21.982574,21.397522,22.409363,22.459564,18.226868,18.167389,18.167389,18.160004,0.0,0.032089647,0.032089647,0.04959381,25.0,18.214691,0.0,0.0,0.0,2.7883992,9.54197e-21,0.0,81.22169,24.994162,29.701868,96.0,0.056479603,28.417385,241.33958,88.55501,0.0,81.22169,0.11377313,0.0,77.82726,8.330017
12753,20205180.0,0.0,18.150848,14.554413,21.980927,21.39508,22.408997,22.457855,18.24234,18.19934,18.19934,18.191711,0.0,0.032085802,0.032085802,0.04958699,25.0,18.214691,0.0,0.0,0.0,-4.4679213,9.54197e-21,0.0,81.22154,25.002163,30.10169,96.0,0.055028632,27.857634,241.33966,88.555405,0.0,81.22154,0.1137586,0.0,77.82724,8.330017
12754,20205240.0,0.0,18.424438,14.54364,21.97937,21.392761,22.408752,22.456238,18.257751,18.21997,18.21997,18.213318,0.0,0.032096796,0.032096796,0.049606573,25.0,18.298004,0.0,0.0,0.0,9.061408,9.54197e-21,0.0,81.21548,24.98365,28.898668,96.0,0.05939367,29.541862,241.3392,88.5568,0.0,81.21548,0.113800175,0.0,77.821144,8.330017
12755,20205300.0,0.0,18.346954,14.533081,21.977936,21.390594,22.40857,22.454742,18.308868,18.25,18.25,18.242828,0.0,0.032092538,0.032092538,0.049598664,25.0,18.298004,0.0,0.0,0.0,3.3254097,9.54197e-21,0.0,81.21057,24.99754,29.237923,96.0,0.058160506,29.066908,241.33919,88.560074,0.0,81.21057,0.11378377,0.0,77.8164,8.330017
12756,20205360.0,0.0,18.229858,14.522705,21.97641,21.388275,22.408295,22.453125,18.327393,18.283264,18.283264,18.275604,0.0,0.03208758,0.03208758,0.049589895,25.0,18.298004,0.0,0.0,0.0,-4.7827907,9.54197e-21,0.0,81.20958,25.008133,29.689777,96.0,0.056519456,28.434313,241.33939,88.56076,0.0,81.20958,0.11376506,0.0,77.8156,8.330017
12757,20205420.0,0.0,18.249786,14.512512,21.974976,21.386078,22.408081,22.451569,18.300568,18.295074,18.295074,18.289429,0.0,0.03208839,0.03208839,0.04959154,25.0,18.300018,0.0,0.0,0.0,-3.2379224,9.54197e-21,0.0,81.20888,25.005451,29.551176,96.0,0.057021886,28.628355,241.3395,88.56016,0.0,81.20888,0.11376831,0.0,77.814995,8.330017
12758,20205480.0,0.0,18.307587,14.502472,21.973541,21.383911,22.407898,22.450043,18.285278,18.292206,18.292206,18.289124,0.0,0.032090314,0.032090314,0.049595002,25.0,18.300018,0.0,0.0,0.0,0.8166823,9.54197e-21,0.0,81.206474,25.00193,29.284403,96.0,0.057988983,29.001839,241.33951,88.56025,0.0,81.206474,0.113775626,0.0,77.81267,8.330017
12759,20205540.0,0.0,18.32489,14.492584,21.972107,21.381775,22.407684,22.448517,18.290802,18.290314,18.290314,18.288605,0.0,0.03209039,0.03209039,0.04959509,25.0,18.300018,0.0,0.0,0.0,1.9052595,9.54197e-21,0.0,81.203705,25.002844,29.200903,96.0,0.058290515,29.118738,241.33955,88.56085,0.0,81.203705,0.11377587,0.0,77.809975,8.330017
12760,20205600.0,0.0,18.30426,14.482849,21.970673,21.379639,22.40747,22.446991,18.30194,18.293335,18.293335,18.291962,0.0,0.032088973,0.032088973,0.049592543,25.0,18.300018,0.0,0.0,0.0,0.38997784,9.54197e-21,0.0,81.201645,25.006361,29.271338,96.0,0.058033433,29.020128,241.33966,88.561325,0.0,81.201645,0.1137705,0.0,77.80802,8.330017
12761,20205660.0,0.0,18.281647,14.473267,21.969025,21.377167,22.407074,22.445282,18.30426,18.298126,18.298126,18.296814,0.0,0.032087684,0.032087684,0.049590293,25.0,18.300018,0.0,0.0,0.0,-1.1491532,9.54197e-21,0.0,81.2005,25.008566,29.337994,96.0,0.05779035,28.926811,241.33981,88.56119,0.0,81.2005,0.113765664,0.0,77.806984,8.330017
12762,20205720.0,0.0,18.283173,14.463776,21.967377,21.374725,22.406677,22.443573,18.29889,18.299652,18.299652,18.298737,0.0,0.03208744,0.03208744,0.049589932,25.0,18.300018,0.0,0.0,0.0,-0.9845153,9.54197e-21,0.0,81.19955,25.008242,29.302189,96.0,0.057919234,28.976934,241.33997,88.56075,0.0,81.19955,0.11376481,0.0,77.8061,8.330017
12763,20205780.0,0.0,18.3013,14.454407,21.965729,21.372314,22.40628,22.441895,18.293182,18.29776,18.29776,18.297455,0.0,0.032087836,0.032087836,0.049590684,25.0,18.300018,0.0,0.0,0.0,0.29236934,9.54197e-21,0.0,81.19837,25.006735,29.202492,96.0,0.058279995,29.116514,241.34007,88.56033,0.0,81.19837,0.113766365,0.0,77.804985,8.330017
12764,20205840.0,0.0,18.305817,14.445129,21.96408,21.369904,22.405884,22.440216,18.29541,18.296509,18.296509,18.296417,0.0,0.03208763,0.03208763,0.049590323,25.0,18.300018,0.0,0.0,0.0,0.56674176,9.54197e-21,0.0,81.19712,25.00679,29.165417,96.0,0.058413412,29.168419,241.34018,88.560135,0.0,81.19712,0.11376559,0.0,77.80379,8.330017
12765,20205900.0,0.0,18.300507,14.435913,21.962463,21.367493,22.405487,22.438507,18.29831,18.296936,18.296936,18.296844,0.0,0.032087088,0.032087088,0.049589366,25.0,18.300018,0.0,0.0,0.0,0.17684461,9.54197e-21,0.0,81.19619,25.007366,29.1671,96.0,0.05840628,29.166061,241.3403,88.559875,0.0,81.19619,0.11376354,0.0,77.80292,8.330017
12766,20205960.0,0.0,18.294678,14.426788,21.960602,21.364777,22.404877,22.436646,18.299347,18.297882,18.297882,18.29773,0.0,0.03208659,0.03208659,0.049588513,25.0,18.300018,0.0,0.0,0.0,-0.2241335,9.54197e-21,0.0,81.19552,25.00763,29.168152,96.0,0.058401547,29.164585,241.34044,88.55949,0.0,81.19552,0.11376169,0.0,77.80229,8.330017
12767,20206020.0,0.0,18.293976,14.417725,21.95874,21.362091,22.404297,22.434814,18.29837,18.29831,18.29831,18.298157,0.0,0.03208636,0.03208636,0.049588133,25.0,18.300018,0.0,0.0,0.0,-0.2599942,9.54197e-21,0.0,81.19497,25.007246,29.147106,96.0,0.0584771,29.194052,241.34056,88.55902,0.0,81.19497,0.11376085,0.0,77.801796,8.330017
12768,20206080.0,0.0,18.29657,14.408722,21.956879,21.359406,22.403717,22.432953,18.297241,18.298096,18.298096,18.298035,0.0,0.03208629,0.03208629,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.07391737,9.54197e-21,0.0,81.194435,25.006588,29.113432,96.0,0.058598526,29.241196,241.34067,88.55856,0.0,81.194435,0.1137606,0.0,77.8013,8.330017
12769,20206140.0,0.0,18.299957,14.39975,21.955017,21.35675,22.403137,22.431122,18.296814,18.297577,18.297577,18.297577,0.0,0.032086268,0.032086268,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.15692863,9.54197e-21,0.0,81.19391,25.005915,29.077765,96.0,0.058727223,29.29113,241.34076,88.55816,0.0,81.19391,0.11376054,0.0,77.8008,8.330017
12770,20206200.0,0.0,18.30011,14.390778,21.953186,21.354095,22.402557,22.42929,18.297455,18.297394,18.297394,18.297424,0.0,0.032086138,0.032086138,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.1582746,9.54197e-21,0.0,81.19344,25.005539,29.055988,96.0,0.058805555,29.321613,241.34085,88.5578,0.0,81.19344,0.11376007,0.0,77.800354,8.330017
12771,20206260.0,0.0,18.297607,14.381836,21.951141,21.351166,22.401794,22.427277,18.29837,18.297668,18.297668,18.297668,0.0,0.032085937,0.032085937,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.018473726,9.54197e-21,0.0,81.19306,25.00533,29.044346,96.0,0.058847204,29.33792,241.34094,88.55746,0.0,81.19306,0.113759324,0.0,77.799995,8.330017
12772,20206320.0,0.0,18.296051,14.372894,21.949097,21.348236,22.401062,22.425293,18.298279,18.297974,18.297974,18.297943,0.0,0.03208582,0.03208582,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.12037956,9.54197e-21,0.0,81.19276,25.004927,29.027712,96.0,0.058907006,29.361204,241.34103,88.5571,0.0,81.19276,0.1137589,0.0,77.79972,8.330017
12773,20206380.0,0.0,18.296692,14.363953,21.947083,21.345337,22.40033,22.42334,18.29773,18.298004,18.298004,18.297974,0.0,0.032085817,0.032085817,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0714054,9.54197e-21,0.0,81.19245,25.00435,29.002249,96.0,0.058998883,29.39685,241.3411,88.55676,0.0,81.19245,0.113758884,0.0,77.79943,8.330017
12774,20206440.0,0.0,18.297974,14.35498,21.945038,21.342468,22.399567,22.421356,18.297394,18.297821,18.297821,18.297821,0.0,0.032085855,0.032085855,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.017951587,9.54197e-21,0.0,81.192116,25.003784,28.97464,96.0,0.05909858,29.435503,241.34116,88.55648,0.0,81.192116,0.11375903,0.0,77.79912,8.330017
12775,20206500.0,0.0,18.298798,14.345978,21.943024,21.3396,22.398834,22.419403,18.297485,18.297638,18.297638,18.297668,0.0,0.032085884,0.032085884,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.07248509,9.54197e-21,0.0,81.191765,25.003325,28.949293,96.0,0.059190083,29.47099,241.34122,88.556244,0.0,81.191765,0.11375916,0.0,77.798775,8.330017
12776,20206560.0,0.0,18.298004,14.336914,21.940826,21.336456,22.39795,22.417297,18.297913,18.297668,18.297668,18.297699,0.0,0.032085866,0.032085866,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.015302659,9.54197e-21,0.0,81.19142,25.003029,28.930197,96.0,0.059258945,29.497725,241.34126,88.55605,0.0,81.19142,0.113759086,0.0,77.79845,8.330017
12777,20206620.0,0.0,18.29721,14.327789,21.93863,21.333344,22.397064,22.415192,18.298035,18.29779,18.29779,18.29779,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.038291514,9.54197e-21,0.0,81.19108,25.00273,28.910532,96.0,0.059329875,29.525253,241.34131,88.555885,0.0,81.19108,0.1137591,0.0,77.79812,8.330017
12778,20206680.0,0.0,18.297089,14.318634,21.936462,21.330261,22.39618,22.413116,18.29779,18.297852,18.297852,18.297821,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.043404385,9.54197e-21,0.0,81.190735,25.002384,28.887808,96.0,0.05941194,29.55707,241.34135,88.55573,0.0,81.190735,0.11375926,0.0,77.79779,8.330017
12779,20206740.0,0.0,18.297607,14.309357,21.934296,21.327179,22.395294,22.41101,18.297577,18.29779,18.29779,18.29779,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0063219992,9.54197e-21,0.0,81.19034,25.002039,28.862608,96.0,0.05950297,29.59235,241.34138,88.55561,0.0,81.19034,0.11375955,0.0,77.79741,8.330017
12780,20206800.0,0.0,18.298004,14.300018,21.932129,21.324127,22.39444,22.408936,18.297546,18.297699,18.297699,18.297699,0.0,0.032086056,0.032086056,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.022944594,9.54197e-21,0.0,81.18991,25.001764,28.837854,96.0,0.059592385,29.627005,241.34142,88.555534,0.0,81.18991,0.113759816,0.0,77.797,8.330017
12781,20206860.0,0.0,18.297607,14.290588,21.929047,21.320068,22.392609,22.405945,18.297638,18.297638,18.297638,18.297668,0.0,0.03208612,0.03208612,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.005193456,9.54197e-21,0.0,81.18945,25.001568,28.814415,96.0,0.059677023,29.65982,241.34145,88.55548,0.0,81.18945,0.11376004,0.0,77.79655,8.330017
12782,20206920.0,0.0,18.29721,14.281097,21.925903,21.31601,22.390778,22.402954,18.297638,18.297638,18.297638,18.297638,0.0,0.032086182,0.032086182,0.049587917,25.0,18.300018,0.0,0.0,0.0,-0.020006847,9.54197e-21,0.0,81.188965,25.0014,28.790697,96.0,0.059762668,29.693022,241.34146,88.55546,0.0,81.188965,0.11376028,0.0,77.79608,8.330017
12783,20206980.0,0.0,18.297272,14.271576,21.922821,21.312042,22.388977,22.399963,18.297577,18.297607,18.297607,18.297607,0.0,0.032086257,0.032086257,0.049588043,25.0,18.300018,0.0,0.0,0.0,-0.015386441,9.54197e-21,0.0,81.188385,25.001291,28.765055,96.0,0.059855253,29.728922,241.34148,88.55547,0.0,81.188385,0.11376056,0.0,77.79552,8.330017
12784,20207040.0,0.0,18.297302,14.261993,21.919739,21.308044,22.387177,22.396973,18.297485,18.297577,18.297577,18.297577,0.0,0.032086335,0.032086335,0.049588177,25.0,18.300018,0.0,0.0,0.0,-0.011498008,9.54197e-21,0.0,81.187836,25.001163,28.739435,96.0,0.059947778,29.76479,241.3415,88.55548,0.0,81.187836,0.11376085,0.0,77.79498,8.330017
12785,20207100.0,0.0,18.297485,14.252411,21.916656,21.304047,22.385376,22.394012,18.297424,18.297516,18.297516,18.297516,0.0,0.032086413,0.032086413,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0014854607,9.54197e-21,0.0,81.18723,25.001064,28.713295,96.0,0.06004215,29.801386,241.34152,88.55551,0.0,81.18723,0.11376115,0.0,77.7944,8.330017
12786,20207160.0,0.0,18.297577,14.242767,21.913483,21.299957,22.383484,22.390991,18.297424,18.297455,18.297455,18.297485,0.0,0.032086484,0.032086484,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.009123792,9.54197e-21,0.0,81.1866,25.00101,28.687365,96.0,0.060135763,29.837692,241.34154,88.55556,0.0,81.1866,0.11376141,0.0,77.79379,8.330017
12787,20207220.0,0.0,18.297485,14.233124,21.91034,21.295898,22.381592,22.38797,18.297485,18.297455,18.297455,18.297455,0.0,0.03208654,0.03208654,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.0020073547,9.54197e-21,0.0,81.18594,25.001005,28.662241,96.0,0.06022641,29.872864,241.34155,88.55562,0.0,81.18594,0.11376162,0.0,77.79316,8.330017
12788,20207280.0,0.0,18.297394,14.22345,21.907196,21.29187,22.37973,22.38498,18.297485,18.297455,18.297455,18.297455,0.0,0.032086592,0.032086592,0.049588617,25.0,18.300018,0.0,0.0,0.0,-0.004416779,9.54197e-21,0.0,81.18526,25.00102,28.637072,96.0,0.0603172,29.9081,241.34158,88.55568,0.0,81.18526,0.113761805,0.0,77.792496,8.330017
12789,20207340.0,0.0,18.297424,14.213745,21.904114,21.287872,22.377869,22.381989,18.297485,18.297455,18.297455,18.297455,0.0,0.032086633,0.032086633,0.049588684,25.0,18.300018,0.0,0.0,0.0,-0.0032331487,9.54197e-21,0.0,81.18453,25.001064,28.611538,96.0,0.06040927,29.943848,241.3416,88.55575,0.0,81.18453,0.113761954,0.0,77.791794,8.330017
12790,20207400.0,0.0,18.297424,14.20401,21.901001,21.283875,22.376038,22.379028,18.297455,18.297455,18.297455,18.297455,0.0,0.032086678,0.032086678,0.049588755,25.0,18.300018,0.0,0.0,0.0,-0.0017367952,9.54197e-21,0.0,81.1838,25.001104,28.585968,96.0,0.060501486,29.979643,241.34161,88.55582,0.0,81.1838,0.1137621,0.0,77.79109,8.330017
12791,20207460.0,0.0,18.296936,14.194305,21.896667,21.278381,22.373016,22.374847,18.297394,18.297455,18.297455,18.297455,0.0,0.03208672,0.03208672,0.04958883,25.0,18.300018,0.0,0.0,0.0,-0.02256592,9.54197e-21,0.0,81.18306,25.001139,28.559849,96.0,0.06059566,30.016214,241.34163,88.555885,0.0,81.18306,0.11376227,0.0,77.79038,8.330017
12792,20207520.0,0.0,18.296844,14.18457,21.892242,21.272919,22.370026,22.370667,18.297272,18.297394,18.297394,18.297394,0.0,0.032086775,0.032086775,0.049588926,25.0,18.300018,0.0,0.0,0.0,-0.024826746,9.54197e-21,0.0,81.18229,25.00115,28.531885,96.0,0.060696486,30.055363,241.34166,88.555954,0.0,81.18229,0.113762476,0.0,77.78964,8.330017
12793,20207580.0,0.0,18.29715,14.174866,21.887878,21.267487,22.367035,22.366516,18.29712,18.297302,18.297302,18.297302,0.0,0.03208684,0.03208684,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.001785768,9.54197e-21,0.0,81.181496,25.001146,28.50233,96.0,0.06080305,30.096737,241.34167,88.55602,0.0,81.181496,0.11376272,0.0,77.78887,8.330017
12794,20207640.0,0.0,18.297302,14.165131,21.883514,21.262115,22.364044,22.362396,18.29715,18.297241,18.297241,18.297241,0.0,0.032086886,0.032086886,0.049589116,25.0,18.300018,0.0,0.0,0.0,0.008196685,9.54197e-21,0.0,81.18066,25.001202,28.473728,96.0,0.060906127,30.136782,241.3417,88.55611,0.0,81.18066,0.113762885,0.0,77.78807,8.330017
12795,20207700.0,0.0,18.297302,14.155426,21.879211,21.256775,22.361115,22.358307,18.29718,18.297241,18.297241,18.297241,0.0,0.032086913,0.032086913,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0065672924,9.54197e-21,0.0,81.1798,25.00128,28.445932,96.0,0.06100623,30.175695,241.34172,88.556175,0.0,81.1798,0.11376298,0.0,77.78725,8.330017
12796,20207760.0,0.0,18.29721,14.145721,21.874725,21.251251,22.35794,22.354065,18.29721,18.29721,18.29721,18.29721,0.0,0.032086942,0.032086942,0.04958921,25.0,18.300018,0.0,0.0,0.0,0.002168387,9.54197e-21,0.0,81.178955,25.001356,28.418028,96.0,0.061106745,30.21476,241.34175,88.55625,0.0,81.178955,0.113763094,0.0,77.78643,8.330017
12797,20207820.0,0.0,18.29715,14.136047,21.87024,21.245758,22.354828,22.349854,18.29721,18.29721,18.29721,18.29721,0.0,0.032086965,0.032086965,0.049589247,25.0,18.300018,0.0,0.0,0.0,-0.0026171436,9.54197e-21,0.0,81.17809,25.001432,28.39017,96.0,0.061207056,30.253761,241.34178,88.55632,0.0,81.17809,0.11376318,0.0,77.7856,8.330017
12798,20207880.0,0.0,18.29718,14.126373,21.865814,21.240356,22.351715,22.345673,18.29721,18.29721,18.29721,18.29721,0.0,0.03208698,0.03208698,0.049589273,25.0,18.300018,0.0,0.0,0.0,-0.0017351616,9.54197e-21,0.0,81.177216,25.001509,28.362188,96.0,0.06130776,30.292934,241.3418,88.55638,0.0,81.177216,0.113763236,0.0,77.78476,8.330017
12799,20207940.0,0.0,18.29721,14.11676,21.86139,21.234924,22.348602,22.341461,18.29721,18.29721,18.29721,18.29721,0.0,0.032087,0.032087,0.0495893,25.0,18.300018,0.0,0.0,0.0,-0.0004919077,9.54197e-21,0.0,81.17634,25.001583,28.334156,96.0,0.06140867,30.33218,241.34183,88.55644,0.0,81.17634,0.113763295,0.0,77.78391,8.330017
12800,20208000.0,0.0,18.297241,14.107147,21.856995,21.229523,22.34549,22.33731,18.29721,18.29721,18.29721,18.29721,0.0,0.032087006,0.032087006,0.049589314,25.0,18.300018,0.0,0.0,0.0,0.001467863,9.54197e-21,0.0,81.17546,25.001656,28.306284,96.0,0.061508954,30.371204,241.34186,88.556496,0.0,81.17546,0.11376333,0.0,77.783066,8.330017
12801,20208060.0,0.0,18.297241,14.097595,21.852478,21.223999,22.342255,22.333038,18.29721,18.29721,18.29721,18.29721,0.0,0.032087017,0.032087017,0.049589325,25.0,18.300018,0.0,0.0,0.0,0.00060036266,9.54197e-21,0.0,81.174576,25.001726,28.278477,96.0,0.06160899,30.410135,241.34189,88.55654,0.0,81.174576,0.113763355,0.0,77.78222,8.330017
12802,20208120.0,0.0,18.297241,14.088074,21.847992,21.218506,22.33902,22.328796,18.297241,18.29721,18.29721,18.29721,0.0,0.032087017,0.032087017,0.049589332,25.0,18.300018,0.0,0.0,0.0,0.00017062835,9.54197e-21,0.0,81.17369,25.001793,28.25071,96.0,0.061708845,30.449005,241.34192,88.55659,0.0,81.17369,0.11376337,0.0,77.781364,8.330017
12803,20208180.0,0.0,18.297272,14.078583,21.843506,21.213043,22.335815,22.324554,18.297241,18.29721,18.29721,18.29721,0.0,0.03208702,0.03208702,0.049589336,25.0,18.300018,0.0,0.0,0.0,0.0013167965,9.54197e-21,0.0,81.1728,25.001856,28.223005,96.0,0.061808467,30.487793,241.34195,88.556625,0.0,81.1728,0.113763385,0.0,77.78052,8.330017
12804,20208240.0,0.0,18.297302,14.069153,21.83902,21.207611,22.33258,22.320343,18.297241,18.297241,18.297241,18.297241,0.0,0.032087017,0.032087017,0.049589332,25.0,18.300018,0.0,0.0,0.0,0.0022387542,9.54197e-21,0.0,81.17192,25.001913,28.195477,96.0,0.06190742,30.52633,241.342,88.556656,0.0,81.17192,0.11376337,0.0,77.77967,8.330017
12805,20208300.0,0.0,18.297333,14.059784,21.834564,21.20221,22.329376,22.316132,18.297272,18.297241,18.297241,18.297241,0.0,0.032087017,0.032087017,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.003244036,9.54197e-21,0.0,81.17103,25.001968,28.168106,96.0,0.062005788,30.564651,241.34203,88.55669,0.0,81.17103,0.113763355,0.0,77.77882,8.330017
12806,20208360.0,0.0,18.297272,14.050446,21.830048,21.196686,22.32605,22.31186,18.297272,18.297241,18.297241,18.297241,0.0,0.032087006,0.032087006,0.049589306,25.0,18.300018,0.0,0.0,0.0,0.0001882806,9.54197e-21,0.0,81.17015,25.002018,28.140965,96.0,0.062103305,30.60265,241.34206,88.5567,0.0,81.17015,0.11376332,0.0,77.77798,8.330017
12807,20208420.0,0.0,18.297272,14.041199,21.8255,21.191223,22.322723,22.307587,18.297302,18.297272,18.297272,18.297272,0.0,0.032087,0.032087,0.049589295,25.0,18.300018,0.0,0.0,0.0,-0.0009346237,9.54197e-21,0.0,81.16928,25.002058,28.113815,96.0,0.062200837,30.64066,241.34209,88.55672,0.0,81.16928,0.113763295,0.0,77.77714,8.330017
12808,20208480.0,0.0,18.297333,14.032013,21.820984,21.18576,22.319427,22.303314,18.297302,18.297272,18.297272,18.297272,0.0,0.03208699,0.03208699,0.04958928,25.0,18.300018,0.0,0.0,0.0,0.0013530902,9.54197e-21,0.0,81.1684,25.002087,28.08664,96.0,0.062298447,30.678707,241.34213,88.556725,0.0,81.1684,0.11376326,0.0,77.7763,8.330017
12809,20208540.0,0.0,18.297363,14.022888,21.816498,21.180328,22.316132,22.299072,18.297302,18.297302,18.297302,18.297272,0.0,0.03208698,0.03208698,0.049589265,25.0,18.300018,0.0,0.0,0.0,0.0037955132,9.54197e-21,0.0,81.167534,25.002113,28.059662,96.0,0.062395316,30.716473,241.34216,88.55673,0.0,81.167534,0.11376322,0.0,77.77546,8.330017
12810,20208600.0,0.0,18.297424,14.013855,21.812012,21.174927,22.312836,22.29486,18.297333,18.297302,18.297302,18.297302,0.0,0.03208697,0.03208697,0.049589243,25.0,18.300018,0.0,0.0,0.0,0.004818857,9.54197e-21,0.0,81.16667,25.002136,28.03298,96.0,0.062491108,30.75383,241.34221,88.55673,0.0,81.16667,0.11376318,0.0,77.774635,8.330017
12811,20208660.0,0.0,18.297363,14.004883,21.807465,21.169434,22.309448,22.290558,18.297363,18.297333,18.297333,18.297302,0.0,0.032086954,0.032086954,0.04958922,25.0,18.300018,0.0,0.0,0.0,0.0016146635,9.54197e-21,0.0,81.16582,25.002157,28.00658,96.0,0.06258586,30.790789,241.34224,88.55673,0.0,81.16582,0.11376313,0.0,77.77382,8.330017
12812,20208720.0,0.0,18.297363,13.996002,21.802917,21.16397,22.30606,22.286285,18.297363,18.297333,18.297333,18.297333,0.0,0.032086942,0.032086942,0.049589194,25.0,18.300018,0.0,0.0,0.0,-0.00043854836,9.54197e-21,0.0,81.16496,25.00217,27.980259,96.0,0.06268031,30.827639,241.34229,88.556725,0.0,81.16496,0.11376309,0.0,77.772995,8.330017
12813,20208780.0,0.0,18.297394,13.987213,21.7984,21.15857,22.302673,22.282043,18.297363,18.297363,18.297363,18.297333,0.0,0.032086927,0.032086927,0.049589176,25.0,18.300018,0.0,0.0,0.0,0.00034771126,9.54197e-21,0.0,81.16412,25.00217,27.95418,96.0,0.06277387,30.86415,241.34232,88.55671,0.0,81.16412,0.113763034,0.0,77.772194,8.330017
12814,20208840.0,0.0,18.297424,13.978516,21.793915,21.153168,22.299316,22.277771,18.297394,18.297363,18.297363,18.297363,0.0,0.03208692,0.03208692,0.049589157,25.0,18.300018,0.0,0.0,0.0,0.0016897251,9.54197e-21,0.0,81.163284,25.002169,27.928019,96.0,0.06286772,30.900774,241.34236,88.556694,0.0,81.163284,0.113763,0.0,77.77139,8.330017
12815,20208900.0,0.0,18.297455,13.96994,21.789429,21.147797,22.29596,22.27356,18.297394,18.297394,18.297394,18.297363,0.0,0.032086905,0.032086905,0.049589135,25.0,18.300018,0.0,0.0,0.0,0.003138929,9.54197e-21,0.0,81.16245,25.002167,27.902222,96.0,0.06296024,30.936888,241.34239,88.55668,0.0,81.16245,0.113762945,0.0,77.77059,8.330017
12816,20208960.0,0.0,18.297485,13.961426,21.784851,21.142334,22.292511,22.269257,18.297424,18.297394,18.297394,18.297394,0.0,0.03208689,0.03208689,0.049589112,25.0,18.300018,0.0,0.0,0.0,0.0027547865,9.54197e-21,0.0,81.16162,25.002163,27.876562,96.0,0.06305224,30.97281,241.34242,88.55666,0.0,81.16162,0.1137629,0.0,77.7698,8.330017
12817,20209020.0,0.0,18.297485,13.953033,21.780304,21.136902,22.289062,22.264954,18.297455,18.297424,18.297424,18.297424,0.0,0.03208688,0.03208688,0.04958909,25.0,18.300018,0.0,0.0,0.0,0.002239446,9.54197e-21,0.0,81.160805,25.002157,27.851128,96.0,0.06314342,31.008419,241.34247,88.55665,0.0,81.160805,0.11376285,0.0,77.76901,8.330017
12818,20209080.0,0.0,18.297516,13.944763,21.775787,21.13147,22.285645,22.260712,18.297485,18.297424,18.297424,18.297424,0.0,0.032086868,0.032086868,0.049589068,25.0,18.300018,0.0,0.0,0.0,0.0026731177,9.54197e-21,0.0,81.15999,25.002148,27.825901,96.0,0.06323384,31.043737,241.3425,88.556625,0.0,81.15999,0.113762796,0.0,77.76823,8.330017
12819,20209140.0,0.0,18.297546,13.936615,21.77127,21.126099,22.282227,22.25644,18.297485,18.297455,18.297455,18.297455,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0031391017,9.54197e-21,0.0,81.15917,25.002138,27.800945,96.0,0.06332327,31.078678,241.34254,88.55661,0.0,81.15917,0.11376275,0.0,77.76745,8.330017
