,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12820,20209200.0,0.0,18.297607,13.928589,21.766785,21.120758,22.278809,22.252197,18.297516,18.297485,18.297485,18.297485,0.0,0.032086838,0.032086838,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.00391459,9.54197e-21,0.0,81.15837,25.002127,27.776236,96.0,0.06341179,31.11327,241.34258,88.55659,0.0,81.15837,0.1137627,0.0,77.76668,8.330017
12821,20209260.0,0.0,18.297577,13.920654,21.762238,21.115326,22.27533,22.247925,18.297546,18.297516,18.297516,18.297516,0.0,0.032086823,0.032086823,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.0021134003,9.54197e-21,0.0,81.15758,25.002115,27.751831,96.0,0.0634992,31.147438,241.3426,88.556564,0.0,81.15758,0.11376264,0.0,77.765915,8.330017
12822,20209320.0,0.0,18.297607,13.912872,21.75769,21.109924,22.27185,22.243652,18.297577,18.297546,18.297546,18.297516,0.0,0.032086812,0.032086812,0.04958897,25.0,18.300018,0.0,0.0,0.0,0.0015181266,9.54197e-21,0.0,81.156784,25.0021,27.727583,96.0,0.06358603,31.181383,241.34265,88.55654,0.0,81.156784,0.11376259,0.0,77.76516,8.330017
12823,20209380.0,0.0,18.297668,13.905243,21.753174,21.104553,22.268402,22.23941,18.297577,18.297546,18.297546,18.297546,0.0,0.032086793,0.032086793,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0031489395,9.54197e-21,0.0,81.156,25.00208,27.703493,96.0,0.063672274,31.215107,241.34268,88.55651,0.0,81.156,0.113762535,0.0,77.764404,8.330017
12824,20209440.0,0.0,18.297699,13.897736,21.748657,21.099213,22.264954,22.235138,18.297607,18.297577,18.297577,18.297577,0.0,0.032086782,0.032086782,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0046063596,9.54197e-21,0.0,81.15522,25.002064,27.67972,96.0,0.06375736,31.24839,241.34271,88.55649,0.0,81.15522,0.11376249,0.0,77.76366,8.330017
12825,20209500.0,0.0,18.29773,13.89035,21.744202,21.093903,22.261505,22.230927,18.297638,18.297607,18.297607,18.297607,0.0,0.032086767,0.032086767,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.004859143,9.54197e-21,0.0,81.15445,25.00205,27.656328,96.0,0.06384107,31.281141,241.34276,88.556465,0.0,81.15445,0.11376244,0.0,77.76292,8.330017
12826,20209560.0,0.0,18.29773,13.883118,21.739655,21.088531,22.257996,22.226654,18.297699,18.297638,18.297638,18.297638,0.0,0.032086752,0.032086752,0.04958887,25.0,18.300018,0.0,0.0,0.0,0.002629073,9.54197e-21,0.0,81.15369,25.002037,27.63329,96.0,0.06392351,31.313398,241.34279,88.556435,0.0,81.15369,0.11376238,0.0,77.762184,8.330017
12827,20209620.0,0.0,18.29776,13.876068,21.735168,21.083282,22.254517,22.222412,18.297699,18.297668,18.297668,18.481476,0.0,0.032086734,0.032086734,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.0017808053,9.54197e-21,0.0,81.15293,25.00202,27.610441,96.0,0.064005226,31.345379,241.34282,88.55641,0.0,81.15293,0.11376231,100.0,77.76147,8.330017
12828,20209680.0,0.0,18.301147,13.869141,21.737396,21.0943,22.251038,22.2182,18.297943,18.29773,18.29773,21.364471,0.0,0.032086696,0.032086696,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.15674865,9.54197e-21,0.0,81.15218,25.002064,27.589945,96.0,0.06407848,31.374079,241.34286,88.5564,0.0,81.15218,0.11376216,6.776402,77.76075,8.330017
12829,20209740.0,0.0,18.300903,13.862396,21.73938,21.103638,22.24759,22.21399,18.299072,18.298096,18.298096,20.882782,0.0,0.032086495,0.032086495,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.12040467,9.54197e-21,0.0,81.15151,25.00248,27.584595,96.0,0.064097196,31.381569,241.3429,88.55641,0.0,81.15151,0.11376141,8.077114,77.76011,8.330017
12830,20209800.0,0.0,18.298065,13.855804,21.74057,21.111206,22.24414,22.209778,18.299774,18.298737,18.298737,20.631042,0.0,0.03208622,0.03208622,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.07497242,9.54197e-21,0.0,81.150986,25.002934,27.586979,96.0,0.06408812,31.378231,241.34296,88.55637,0.0,81.150986,0.113760374,7.528202,77.75962,8.330017
12831,20209860.0,0.0,18.297241,13.849396,21.740936,21.116943,22.240631,22.205566,18.299286,18.299133,18.299133,20.397339,0.0,0.032086078,0.032086078,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.11894345,9.54197e-21,0.0,81.15056,25.002947,27.578983,96.0,0.06411645,31.389423,241.343,88.55623,0.0,81.15056,0.11375985,6.462807,77.75922,8.330017
12832,20209920.0,0.0,18.298767,13.84314,21.740723,21.121338,22.237152,22.201355,18.298584,18.299011,18.299011,20.130493,0.0,0.03208606,0.03208606,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.004132011,9.54197e-21,0.0,81.15015,25.002668,27.561028,96.0,0.064180635,31.414562,241.34305,88.55605,0.0,81.15015,0.11375979,5.0975246,77.75883,8.330017
12833,20209980.0,0.0,18.299713,13.837097,21.739838,21.124176,22.233704,22.197174,18.298523,18.298767,18.298767,19.834198,0.0,0.03208603,0.03208603,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.06525686,9.54197e-21,0.0,81.14971,25.002474,27.544992,96.0,0.06423792,31.43701,241.3431,88.55591,0.0,81.14971,0.1137597,3.7666984,77.758415,8.330017
12834,20210040.0,0.0,18.298767,13.831207,21.73825,21.125397,22.230225,22.192993,18.29889,18.298737,18.298737,19.531769,0.0,0.032085944,0.032085944,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.006665155,9.54197e-21,0.0,81.14932,25.002436,27.53509,96.0,0.064273156,31.450876,241.34312,88.55579,0.0,81.14932,0.11375937,2.6263573,77.75804,8.330017
12835,20210100.0,0.0,18.297607,13.8255005,21.735992,21.12503,22.226776,22.188812,18.29889,18.298828,18.298828,19.2518,0.0,0.03208588,0.03208588,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.065056816,9.54197e-21,0.0,81.14897,25.002325,27.524406,96.0,0.06431123,31.465834,241.34317,88.55566,0.0,81.14897,0.11375912,1.7876722,77.75771,8.330017
12836,20210160.0,0.0,18.297607,13.820007,21.73288,21.122772,22.223297,22.184631,18.298462,18.298737,18.298737,19.0318,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.05271049,9.54197e-21,0.0,81.14862,25.002031,27.507315,96.0,0.06437236,31.48976,241.3432,88.555504,0.0,81.14862,0.1137592,1.5344328,77.757385,8.330017
12837,20210220.0,0.0,18.29837,13.814697,21.72937,21.119629,22.219818,22.180481,18.298126,18.298523,18.298523,18.886902,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.005437381,9.54197e-21,0.0,81.14824,25.001694,27.486917,96.0,0.06444539,31.518316,241.34323,88.55538,0.0,81.14824,0.113759436,1.565273,77.75701,8.330017
12838,20210280.0,0.0,18.298798,13.809601,21.725616,21.115906,22.21637,22.17633,18.298157,18.29834,18.29834,18.821014,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.035517838,9.54197e-21,0.0,81.14783,25.001453,27.46794,96.0,0.064513296,31.544886,241.34326,88.55529,0.0,81.14783,0.11375962,1.9385225,77.75661,8.330017
12839,20210340.0,0.0,18.298615,13.8046875,21.721863,21.112183,22.212921,22.17218,18.29831,18.298279,18.298279,18.83078,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.021089137,9.54197e-21,0.0,81.1474,25.001316,27.451664,96.0,0.064571485,31.567669,241.34328,88.55524,0.0,81.1474,0.113759704,2.5527499,77.7562,8.330017
12840,20210400.0,0.0,18.29831,13.800018,21.7182,21.108734,22.209473,22.16806,18.2984,18.29831,18.29831,18.907013,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0025992915,9.54197e-21,0.0,81.146965,25.001219,27.43633,96.0,0.06462629,31.589138,241.34329,88.5552,0.0,81.146965,0.113759756,3.3347356,77.75578,8.330017
12841,20210460.0,0.0,18.298004,13.795441,21.714233,21.104492,22.206024,22.16391,18.2984,18.29837,18.29837,18.674896,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.020526662,9.54197e-21,0.0,81.14653,25.001118,27.420479,96.0,0.06468295,31.61133,241.34332,88.55517,0.0,81.14653,0.113759845,0.0,77.75536,8.330017
12842,20210520.0,0.0,18.298004,13.790924,21.709839,21.099243,22.202576,22.15979,18.298248,18.29834,18.29834,18.521027,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.016194668,9.54197e-21,0.0,81.146065,25.00098,27.402466,96.0,0.06474738,31.636547,241.34334,88.55514,0.0,81.146065,0.11376002,0.0,77.75492,8.330017
12843,20210580.0,0.0,18.298157,13.786438,21.70517,21.093384,22.199127,22.1557,18.298157,18.298279,18.298279,18.429962,0.0,0.032086175,0.032086175,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.00015760023,9.54197e-21,0.0,81.14557,25.000845,27.38325,96.0,0.06481611,31.66345,241.34335,88.55512,0.0,81.14557,0.11376024,0.0,77.75444,8.330017
12844,20210640.0,0.0,18.298218,13.782013,21.700348,21.08722,22.195679,22.15158,18.298126,18.298218,18.298218,18.375916,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0048162183,9.54197e-21,0.0,81.14506,25.000755,27.364376,96.0,0.06488358,31.68987,241.34337,88.55513,0.0,81.14506,0.11376044,0.0,77.753944,8.330017
12845,20210700.0,0.0,18.298096,13.777618,21.695465,21.080841,22.19226,22.147522,18.298157,18.298187,18.298187,18.344116,0.0,0.03208627,0.03208627,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0015464447,9.54197e-21,0.0,81.14451,25.000708,27.345976,96.0,0.06494934,31.715631,241.34337,88.55515,0.0,81.14451,0.11376061,0.0,77.75342,8.330017
12846,20210760.0,0.0,18.298035,13.773254,21.690521,21.074371,22.188843,22.143433,18.298157,18.298157,18.298157,18.325195,0.0,0.032086316,0.032086316,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.005666019,9.54197e-21,0.0,81.14395,25.000673,27.327343,96.0,0.06501592,31.74172,241.34338,88.55518,0.0,81.14395,0.11376078,0.0,77.752884,8.330017
12847,20210820.0,0.0,18.298096,13.768951,21.685577,21.067871,22.185394,22.139374,18.298096,18.298157,18.298157,18.314056,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0014487571,9.54197e-21,0.0,81.143364,25.000647,27.308231,96.0,0.0650842,31.768476,241.3434,88.555214,0.0,81.143364,0.11376095,0.0,77.75232,8.330017
12848,20210880.0,0.0,18.298187,13.764679,21.680634,21.06134,22.182007,22.135315,18.298096,18.298126,18.298126,18.307465,0.0,0.032086402,0.032086402,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0040441863,9.54197e-21,0.0,81.14277,25.000643,27.28912,96.0,0.06515244,31.79523,241.34341,88.55526,0.0,81.14277,0.11376111,0.0,77.75174,8.330017
12849,20210940.0,0.0,18.298187,13.760437,21.67569,21.05484,22.178589,22.131256,18.298126,18.298126,18.298126,18.303467,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0044200234,9.54197e-21,0.0,81.14214,25.000666,27.270391,96.0,0.0652193,31.821453,241.34341,88.555305,0.0,81.14214,0.113761224,0.0,77.751144,8.330017
12850,20211000.0,0.0,18.298157,13.756256,21.670776,21.04834,22.175201,22.127228,18.298157,18.298126,18.298126,18.30127,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0009496605,9.54197e-21,0.0,81.14151,25.000708,27.251968,96.0,0.06528503,31.847244,241.34343,88.55536,0.0,81.14151,0.11376132,0.0,77.750534,8.330017
12851,20211060.0,0.0,18.298157,13.752106,21.665894,21.041962,22.171783,22.12323,18.298157,18.298157,18.298157,18.299988,0.0,0.032086484,0.032086484,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0007409092,9.54197e-21,0.0,81.14088,25.000757,27.233568,96.0,0.06535066,31.873003,241.34344,88.555405,0.0,81.14088,0.113761395,0.0,77.749916,8.330017
12852,20211120.0,0.0,18.298187,13.748016,21.661041,21.035583,22.168396,22.119202,18.298157,18.298157,18.298157,18.299194,0.0,0.0320865,0.0320865,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.00032922672,9.54197e-21,0.0,81.14023,25.000807,27.215132,96.0,0.065416396,31.898815,241.34346,88.55546,0.0,81.14023,0.113761455,0.0,77.74929,8.330017
12853,20211180.0,0.0,18.298218,13.7439575,21.656189,21.029266,22.16504,22.115204,18.298157,18.298157,18.298157,18.298767,0.0,0.032086514,0.032086514,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.0024366125,9.54197e-21,0.0,81.13957,25.000862,27.196758,96.0,0.06548189,31.92454,241.34348,88.555504,0.0,81.13957,0.11376151,0.0,77.748665,8.330017
12854,20211240.0,0.0,18.298218,13.739929,21.651367,21.02295,22.161652,22.111237,18.298187,18.298157,18.298157,18.298523,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.002746498,9.54197e-21,0.0,81.13891,25.000923,27.1786,96.0,0.06554659,31.949959,241.34349,88.55554,0.0,81.13891,0.11376153,0.0,77.748024,8.330017
12855,20211300.0,0.0,18.298248,13.735931,21.646545,21.016693,22.158295,22.107239,18.298187,18.298187,18.298187,18.29834,0.0,0.032086525,0.032086525,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.0024232059,9.54197e-21,0.0,81.13825,25.000984,27.160591,96.0,0.06561074,31.97517,241.3435,88.55558,0.0,81.13825,0.113761544,0.0,77.74739,8.330017
12856,20211360.0,0.0,18.298248,13.731995,21.641815,21.010529,22.154938,22.103302,18.298218,18.298187,18.298187,18.298279,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.0013276131,9.54197e-21,0.0,81.13759,25.001047,27.142784,96.0,0.06567414,32.0001,241.34354,88.55562,0.0,81.13759,0.11376153,0.0,77.74676,8.330017
12857,20211420.0,0.0,18.298248,13.728119,21.637085,21.004395,22.151611,22.099335,18.298218,18.298218,18.298218,18.298248,0.0,0.032086518,0.032086518,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.00091369153,9.54197e-21,0.0,81.13693,25.001104,27.125067,96.0,0.06573721,32.024906,241.34355,88.55565,0.0,81.13693,0.11376152,0.0,77.74613,8.330017
12858,20211480.0,0.0,18.298248,13.724243,21.632385,20.998322,22.148254,22.095398,18.298248,18.298218,18.298218,18.298248,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00092284754,9.54197e-21,0.0,81.136284,25.001158,27.10744,96.0,0.06579993,32.04958,241.34357,88.55567,0.0,81.136284,0.11376149,0.0,77.74551,8.330017
12859,20211540.0,0.0,18.298279,13.720428,21.627686,20.992249,22.144928,22.091461,18.298248,18.298218,18.298218,18.298248,0.0,0.032086503,0.032086503,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0014601649,9.54197e-21,0.0,81.13563,25.001205,27.089903,96.0,0.065862335,32.074135,241.3436,88.55569,0.0,81.13563,0.113761455,0.0,77.74488,8.330017
12860,20211600.0,0.0,18.298279,13.716675,21.623016,20.986237,22.141632,22.087555,18.298248,18.298248,18.298248,18.298248,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0017008681,9.54197e-21,0.0,81.13498,25.001247,27.072493,96.0,0.06592426,32.09851,241.34361,88.5557,0.0,81.13498,0.11376142,0.0,77.744255,8.330017
12861,20211660.0,0.0,18.29831,13.712952,21.618408,20.980316,22.138306,22.083649,18.298279,18.298248,18.298248,18.298248,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.002019617,9.54197e-21,0.0,81.134346,25.001284,27.055233,96.0,0.065985635,32.122673,241.34363,88.55571,0.0,81.134346,0.11376137,0.0,77.743645,8.330017
12862,20211720.0,0.0,18.29831,13.709259,21.6138,20.974426,22.13501,22.079773,18.298279,18.298279,18.298279,18.298279,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0016790165,9.54197e-21,0.0,81.133705,25.001316,27.03814,96.0,0.066046394,32.146606,241.34366,88.55571,0.0,81.133705,0.11376132,0.0,77.743034,8.330017
12863,20211780.0,0.0,18.29831,13.705597,21.609222,20.968567,22.131714,22.075897,18.29831,18.298279,18.298279,18.298279,0.0,0.03208645,0.03208645,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.001171725,9.54197e-21,0.0,81.13308,25.001343,27.021166,96.0,0.066106714,32.170364,241.34367,88.55571,0.0,81.13308,0.11376126,0.0,77.74243,8.330017
12864,20211840.0,0.0,18.29834,13.701996,21.604675,20.962738,22.128418,22.072021,18.29831,18.298279,18.298279,18.298279,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.00092462485,9.54197e-21,0.0,81.13246,25.001364,27.004293,96.0,0.066166684,32.193993,241.3437,88.55571,0.0,81.13246,0.11376121,0.0,77.741844,8.330017
12865,20211900.0,0.0,18.29834,13.698456,21.600128,20.95694,22.125153,22.068176,18.29831,18.29831,18.29831,18.29831,0.0,0.03208642,0.03208642,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.0010241055,9.54197e-21,0.0,81.13184,25.001377,26.987509,96.0,0.0662263,32.217487,241.34373,88.5557,0.0,81.13184,0.11376116,0.0,77.74126,8.330017
12866,20211960.0,0.0,18.29837,13.694916,21.595642,20.951233,22.121887,22.064331,18.29834,18.29831,18.29831,18.29831,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0019554351,9.54197e-21,0.0,81.13124,25.001385,26.970825,96.0,0.06628556,32.240845,241.34375,88.55569,0.0,81.13124,0.1137611,0.0,77.74067,8.330017
12867,20212020.0,0.0,18.2984,13.691437,21.591156,20.945557,22.118622,22.060516,18.29834,18.29834,18.29834,18.29834,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.002164168,9.54197e-21,0.0,81.13064,25.001389,26.954311,96.0,0.0663442,32.263966,241.34378,88.55567,0.0,81.13064,0.113761045,0.0,77.7401,8.330017
12868,20212080.0,0.0,18.2984,13.688019,21.5867,20.93991,22.115356,22.056702,18.29837,18.29834,18.29834,18.29834,0.0,0.03208638,0.03208638,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.0014676416,9.54197e-21,0.0,81.13004,25.00139,26.937962,96.0,0.06640224,32.286854,241.3438,88.55566,0.0,81.13004,0.113761,0.0,77.73953,8.330017
12869,20212140.0,0.0,18.2984,13.684601,21.582275,20.934296,22.112122,22.052887,18.29837,18.29834,18.29834,18.29834,0.0,0.032086365,0.032086365,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.00087855436,9.54197e-21,0.0,81.12946,25.001389,26.921717,96.0,0.06645992,32.309597,241.34383,88.55564,0.0,81.12946,0.11376095,0.0,77.73897,8.330017
12870,20212200.0,0.0,18.2984,13.681244,21.57785,20.92871,22.108917,22.049103,18.2984,18.29837,18.29837,18.29837,0.0,0.03208635,0.03208635,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.00067648286,9.54197e-21,0.0,81.128876,25.00138,26.905558,96.0,0.06651727,32.332222,241.34384,88.555626,0.0,81.128876,0.113760896,0.0,77.73841,8.330017
12871,20212260.0,0.0,18.298431,13.677948,21.573486,20.923218,22.105682,22.045319,18.2984,18.29837,18.29837,18.29837,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0014703952,9.54197e-21,0.0,81.1283,25.001371,26.889479,96.0,0.06657432,32.35473,241.34387,88.5556,0.0,81.1283,0.11376085,0.0,77.737854,8.330017
12872,20212320.0,0.0,18.298431,13.674683,21.569122,20.917725,22.102478,22.041565,18.2984,18.2984,18.2984,18.2984,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0020078276,9.54197e-21,0.0,81.12773,25.001358,26.87354,96.0,0.06663086,32.377045,241.34389,88.55559,0.0,81.12773,0.1137608,0.0,77.73731,8.330017
12873,20212380.0,0.0,18.298462,13.671448,21.564789,20.912292,22.099274,22.037811,18.298431,18.2984,18.2984,18.2984,0.0,0.032086316,0.032086316,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0020906643,9.54197e-21,0.0,81.12717,25.001345,26.85774,96.0,0.06668691,32.399166,241.34392,88.555565,0.0,81.12717,0.11376076,0.0,77.73677,8.330017
12874,20212440.0,0.0,18.298462,13.668243,21.560486,20.90686,22.09607,22.034088,18.298431,18.2984,18.2984,18.2984,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0013881329,9.54197e-21,0.0,81.12661,25.001331,26.842094,96.0,0.06674239,32.421066,241.34393,88.55554,0.0,81.12661,0.113760725,0.0,77.73624,8.330017
12875,20212500.0,0.0,18.298462,13.6651,21.556183,20.90149,22.092896,22.030365,18.298431,18.298431,18.298431,18.298431,0.0,0.032086294,0.032086294,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.0008383456,9.54197e-21,0.0,81.12606,25.001316,26.826546,96.0,0.066797525,32.442837,241.34396,88.55553,0.0,81.12606,0.11376069,0.0,77.7357,8.330017
12876,20212560.0,0.0,18.298492,13.662018,21.55191,20.896149,22.089722,22.026642,18.298462,18.298431,18.298431,18.298431,0.0,0.032086287,0.032086287,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0012011703,9.54197e-21,0.0,81.1255,25.001297,26.811079,96.0,0.06685236,32.464493,241.34398,88.555504,0.0,81.1255,0.11376065,0.0,77.735176,8.330017
12877,20212620.0,0.0,18.298492,13.658936,21.547668,20.89087,22.086578,22.02295,18.298462,18.298462,18.298462,18.298431,0.0,0.032086276,0.032086276,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.001771266,9.54197e-21,0.0,81.12496,25.00128,26.795717,96.0,0.0669068,32.485996,241.34401,88.55549,0.0,81.12496,0.11376061,0.0,77.73466,8.330017
12878,20212680.0,0.0,18.298523,13.655914,21.543457,20.88559,22.083405,22.019257,18.298492,18.298462,18.298462,18.298462,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0017010886,9.54197e-21,0.0,81.12442,25.001263,26.780504,96.0,0.066960715,32.50729,241.34402,88.555466,0.0,81.12442,0.11376059,0.0,77.73414,8.330017
12879,20212740.0,0.0,18.298523,13.652954,21.539246,20.880371,22.080261,22.015594,18.298492,18.298462,18.298462,18.298462,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0015074636,9.54197e-21,0.0,81.12388,25.001245,26.765406,96.0,0.06701421,32.528435,241.34406,88.55545,0.0,81.12388,0.11376055,0.0,77.73362,8.330017
12880,20212800.0,0.0,18.298523,13.649994,21.535065,20.875153,22.077148,22.011932,18.298492,18.298492,18.298492,18.298492,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.000980796,9.54197e-21,0.0,81.123344,25.00123,26.750433,96.0,0.06706725,32.549393,241.34407,88.55543,0.0,81.123344,0.11376052,0.0,77.73311,8.330017
12881,20212860.0,0.0,18.298523,13.647125,21.530884,20.869995,22.074005,22.00827,18.298523,18.298492,18.298492,18.298492,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0012410027,9.54197e-21,0.0,81.12281,25.001213,26.73554,96.0,0.06711999,32.570244,241.34409,88.55541,0.0,81.12281,0.1137605,0.0,77.73259,8.330017
12882,20212920.0,0.0,18.298553,13.644257,21.526764,20.864899,22.070892,22.004639,18.298523,18.298492,18.298492,18.298492,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0015580688,9.54197e-21,0.0,81.122284,25.001196,26.720758,96.0,0.06717233,32.59094,241.34412,88.5554,0.0,81.122284,0.11376048,0.0,77.732086,8.330017
12883,20212980.0,0.0,18.298553,13.641449,21.522644,20.859802,22.06781,22.001007,18.298523,18.298523,18.298523,18.298523,0.0,0.03208623,0.03208623,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0015516488,9.54197e-21,0.0,81.12176,25.00118,26.706106,96.0,0.06722421,32.61145,241.34413,88.555374,0.0,81.12176,0.11376045,0.0,77.73158,8.330017
12884,20213040.0,0.0,18.298584,13.638672,21.518524,20.854736,22.064697,21.997406,18.298553,18.298523,18.298523,18.298523,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0012798121,9.54197e-21,0.0,81.12124,25.001167,26.691574,96.0,0.06727565,32.631798,241.34415,88.55536,0.0,81.12124,0.11376043,0.0,77.73109,8.330017
12885,20213100.0,0.0,18.298584,13.635956,21.514465,20.8497,22.061615,21.993805,18.298553,18.298553,18.298553,18.298523,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0011072536,9.54197e-21,0.0,81.12072,25.001152,26.677141,96.0,0.06732673,32.652004,241.34418,88.55534,0.0,81.12072,0.113760404,0.0,77.73058,8.330017
12886,20213160.0,0.0,18.298584,13.63327,21.510406,20.844696,22.058533,21.990234,18.298584,18.298553,18.298553,18.298553,0.0,0.032086212,0.032086212,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0012479386,9.54197e-21,0.0,81.1202,25.001139,26.662811,96.0,0.067377426,32.672062,241.3442,88.555336,0.0,81.1202,0.113760374,0.0,77.73009,8.330017
12887,20213220.0,0.0,18.298615,13.630615,21.506378,20.839752,22.055481,21.986633,18.298584,18.298553,18.298553,18.298553,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0014557326,9.54197e-21,0.0,81.11969,25.001127,26.648594,96.0,0.06742773,32.691967,241.34421,88.55532,0.0,81.11969,0.11376035,0.0,77.7296,8.330017
12888,20213280.0,0.0,18.298615,13.628021,21.50235,20.834808,22.05243,21.983093,18.298584,18.298584,18.298584,18.298584,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0015174773,9.54197e-21,0.0,81.11918,25.001114,26.634491,96.0,0.06747761,32.711716,241.34422,88.555305,0.0,81.11918,0.11376033,0.0,77.72911,8.330017
12889,20213340.0,0.0,18.298615,13.625458,21.498352,20.829895,22.049377,21.979523,18.298615,18.298584,18.298584,18.298584,0.0,0.03208619,0.03208619,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0013493308,9.54197e-21,0.0,81.11867,25.001104,26.620504,96.0,0.06752706,32.731293,241.34425,88.55529,0.0,81.11867,0.1137603,0.0,77.72862,8.330017
12890,20213400.0,0.0,18.298645,13.622925,21.494354,20.825012,22.046356,21.976013,18.298615,18.298584,18.298584,18.298584,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0011439164,9.54197e-21,0.0,81.118164,25.001093,26.606625,96.0,0.06757613,32.75072,241.34427,88.555275,0.0,81.118164,0.11376028,0.0,77.72814,8.330017
12891,20213460.0,0.0,18.298645,13.620453,21.490417,20.82016,22.043335,21.972473,18.298615,18.298615,18.298615,18.298615,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0012507068,9.54197e-21,0.0,81.11767,25.001083,26.592844,96.0,0.06762484,32.770016,241.34428,88.55527,0.0,81.11767,0.113760255,0.0,77.72766,8.330017
12892,20213520.0,0.0,18.298676,13.618011,21.48648,20.815369,22.040314,21.968964,18.298645,18.298615,18.298615,18.298615,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.001422521,9.54197e-21,0.0,81.117165,25.001074,26.579174,96.0,0.067673154,32.789158,241.3443,88.55525,0.0,81.117165,0.113760225,0.0,77.72718,8.330017
12893,20213580.0,0.0,18.298676,13.615601,21.482544,20.810577,22.037292,21.965454,18.298645,18.298615,18.298615,18.298615,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0013769603,9.54197e-21,0.0,81.11667,25.001064,26.565617,96.0,0.06772106,32.808136,241.34433,88.55524,0.0,81.11667,0.1137602,0.0,77.72671,8.330017
12894,20213640.0,0.0,18.298676,13.613251,21.478638,20.805817,22.034302,21.961975,18.298645,18.298645,18.298645,18.298645,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0013007929,9.54197e-21,0.0,81.11617,25.001057,26.552164,96.0,0.067768574,32.82697,241.34435,88.55523,0.0,81.11617,0.11376018,0.0,77.726234,8.330017
12895,20213700.0,0.0,18.298676,13.610931,21.474762,20.801086,22.031342,21.958496,18.298676,18.298645,18.298645,18.298645,0.0,0.032086153,0.032086153,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.0011280002,9.54197e-21,0.0,81.115685,25.001047,26.538826,96.0,0.06781569,32.845646,241.34436,88.555214,0.0,81.115685,0.11376015,0.0,77.72576,8.330017
12896,20213760.0,0.0,18.298706,13.608673,21.470886,20.796387,22.02835,21.955048,18.298676,18.298645,18.298645,18.298645,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.001258341,9.54197e-21,0.0,81.1152,25.00104,26.525578,96.0,0.06786247,32.864193,241.34438,88.55521,0.0,81.1152,0.11376014,0.0,77.725296,8.330017
12897,20213820.0,0.0,18.298706,13.606445,21.467041,20.791718,22.02539,21.9516,18.298676,18.298676,18.298676,18.298676,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.001371809,9.54197e-21,0.0,81.114716,25.001032,26.512438,96.0,0.06790886,32.882587,241.34439,88.55519,0.0,81.114716,0.11376011,0.0,77.72483,8.330017
12898,20213880.0,0.0,18.298737,13.604248,21.463226,20.787048,22.02243,21.94815,18.298706,18.298676,18.298676,18.298676,0.0,0.03208613,0.03208613,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0013321138,9.54197e-21,0.0,81.114235,25.001024,26.49941,96.0,0.06795484,32.900826,241.3444,88.55518,0.0,81.114235,0.11376008,0.0,77.724365,8.330017
12899,20213940.0,0.0,18.298737,13.602112,21.459412,20.78244,22.0195,21.944733,18.298706,18.298706,18.298706,18.298676,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0012103128,9.54197e-21,0.0,81.113754,25.001017,26.486492,96.0,0.06800043,32.91891,241.34444,88.55517,0.0,81.113754,0.113760054,0.0,77.723915,8.330017
12900,20214000.0,0.0,18.298737,13.600006,21.455597,20.777832,22.01654,21.941315,18.298706,18.298706,18.298706,18.298706,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.00117907,9.54197e-21,0.0,81.11328,25.001009,26.47368,96.0,0.068045646,32.93685,241.34445,88.55516,0.0,81.11328,0.11376003,0.0,77.72346,8.330017
12901,20214060.0,0.0,18.298767,13.597961,21.451843,20.773285,22.01361,21.937927,18.298737,18.298706,18.298706,18.298706,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.001494875,9.54197e-21,0.0,81.11281,25.001003,26.460966,96.0,0.06809048,32.954643,241.34447,88.555145,0.0,81.11281,0.11376,0.0,77.72301,8.330017
12902,20214120.0,0.0,18.298798,13.596008,21.44809,20.768768,22.010712,21.93454,18.298737,18.298737,18.298737,18.298737,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0021962912,9.54197e-21,0.0,81.11234,25.000998,26.448408,96.0,0.06813478,32.97223,241.34448,88.55514,0.0,81.11234,0.11375998,0.0,77.72256,8.330017
12903,20214180.0,0.0,18.298798,13.594116,21.444336,20.764252,22.007812,21.931152,18.298767,18.298737,18.298737,18.298737,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.002510339,9.54197e-21,0.0,81.11188,25.000992,26.436031,96.0,0.06817842,32.98956,241.3445,88.55512,0.0,81.11188,0.11375994,0.0,77.722115,8.330017
12904,20214240.0,0.0,18.298828,13.592316,21.440643,20.759796,22.004913,21.927795,18.298767,18.298767,18.298767,18.298737,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.002285576,9.54197e-21,0.0,81.11142,25.00099,26.423841,96.0,0.06822139,33.006622,241.34451,88.55511,0.0,81.11142,0.11375992,0.0,77.72167,8.330017
12905,20214300.0,0.0,18.298828,13.590546,21.43692,20.75534,22.002014,21.924438,18.298798,18.298767,18.298767,18.298767,0.0,0.032086074,0.032086074,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0016422196,9.54197e-21,0.0,81.11097,25.000988,26.411823,96.0,0.06826375,33.023445,241.34453,88.5551,0.0,81.11097,0.11375987,0.0,77.72124,8.330017
12906,20214360.0,0.0,18.298828,13.588867,21.433258,20.750916,21.999146,21.921112,18.298798,18.298798,18.298798,18.298767,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0014760811,9.54197e-21,0.0,81.11051,25.000986,26.39994,96.0,0.06830562,33.04008,241.34454,88.555084,0.0,81.11051,0.11375983,0.0,77.7208,8.330017
12907,20214420.0,0.0,18.298859,13.58728,21.429596,20.746552,21.996277,21.917786,18.298828,18.298798,18.298798,18.298798,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0017608298,9.54197e-21,0.0,81.11007,25.000982,26.38818,96.0,0.06834705,33.05655,241.34457,88.55507,0.0,81.11007,0.11375979,0.0,77.72038,8.330017
12908,20214480.0,0.0,18.298859,13.585724,21.425964,20.742188,21.993408,21.91449,18.298828,18.298828,18.298828,18.298798,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0017964481,9.54197e-21,0.0,81.109634,25.000978,26.376566,96.0,0.068387955,33.072807,241.34459,88.55506,0.0,81.109634,0.113759756,0.0,77.719955,8.330017
12909,20214540.0,0.0,18.29889,13.584198,21.422333,20.737854,21.99057,21.911194,18.298859,18.298828,18.298828,18.298828,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0017059739,9.54197e-21,0.0,81.1092,25.000973,26.36508,96.0,0.068428405,33.088886,241.3446,88.555046,0.0,81.1092,0.11375972,0.0,77.719536,8.330017
12910,20214600.0,0.0,18.29889,13.582764,21.418732,20.733551,21.987732,21.907898,18.298859,18.298828,18.298828,18.298828,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0013419997,9.54197e-21,0.0,81.108765,25.000967,26.353737,96.0,0.06846834,33.104767,241.34462,88.55503,0.0,81.108765,0.11375967,0.0,77.71913,8.330017
12911,20214660.0,0.0,18.29889,13.58136,21.415161,20.729279,21.984894,21.904633,18.29889,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0013391491,9.54197e-21,0.0,81.10834,25.000961,26.342505,96.0,0.06850789,33.120495,241.34464,88.555016,0.0,81.10834,0.11375963,0.0,77.71872,8.330017
12912,20214720.0,0.0,18.29892,13.580017,21.41159,20.725037,21.982086,21.901398,18.29889,18.298859,18.298859,18.298859,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0014132563,9.54197e-21,0.0,81.10792,25.000952,26.33138,96.0,0.06854704,33.136066,241.34465,88.555,0.0,81.10792,0.11375959,0.0,77.718315,8.330017
12913,20214780.0,0.0,18.29892,13.578705,21.40805,20.720795,21.979279,21.898163,18.29889,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0013134971,9.54197e-21,0.0,81.107506,25.000944,26.320372,96.0,0.06858578,33.151478,241.34467,88.55498,0.0,81.107506,0.113759555,0.0,77.71792,8.330017
12914,20214840.0,0.0,18.29892,13.577423,21.40451,20.716614,21.97647,21.894928,18.29892,18.29889,18.29889,18.29889,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.001099265,9.54197e-21,0.0,81.10709,25.000933,26.309464,96.0,0.06862417,33.166748,241.34468,88.55496,0.0,81.10709,0.11375952,0.0,77.71752,8.330017
12915,20214900.0,0.0,18.29895,13.576172,21.401001,20.712433,21.973694,21.891693,18.29892,18.29889,18.29889,18.29889,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0009522754,9.54197e-21,0.0,81.10669,25.000921,26.29864,96.0,0.06866225,33.181904,241.3447,88.55495,0.0,81.10669,0.113759495,0.0,77.71714,8.330017
12916,20214960.0,0.0,18.29895,13.574982,21.397491,20.708282,21.970917,21.88852,18.29892,18.29892,18.29892,18.29892,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0010611467,9.54197e-21,0.0,81.10628,25.00091,26.287907,96.0,0.0687,33.196934,241.34471,88.55493,0.0,81.10628,0.11375946,0.0,77.71675,8.330017
12917,20215020.0,0.0,18.29895,13.5737915,21.394012,20.704163,21.96814,21.885315,18.29895,18.29892,18.29892,18.29892,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0010898523,9.54197e-21,0.0,81.10588,25.000896,26.27726,96.0,0.06873745,33.211838,241.34473,88.55492,0.0,81.10588,0.11375942,0.0,77.71637,8.330017
12918,20215080.0,0.0,18.29895,13.572632,21.390564,20.700073,21.965393,21.882141,18.29895,18.29892,18.29892,18.29892,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,0.0010243335,9.54197e-21,0.0,81.10549,25.000883,26.266687,96.0,0.068774626,33.226635,241.34474,88.5549,0.0,81.10549,0.1137594,0.0,77.71599,8.330017
12919,20215140.0,0.0,18.29898,13.571503,21.387115,20.695984,21.962646,21.878998,18.29895,18.29895,18.29895,18.29895,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0007588128,9.54197e-21,0.0,81.105095,25.00087,26.256203,96.0,0.06881149,33.241318,241.34476,88.554886,0.0,81.105095,0.11375937,0.0,77.715614,8.330017
12920,20215200.0,0.0,18.29898,13.570374,21.383698,20.691925,21.9599,21.875824,18.29895,18.29895,18.29895,18.29895,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0005377583,9.54197e-21,0.0,81.104706,25.000856,26.245773,96.0,0.06884816,33.25592,241.34477,88.55487,0.0,81.104706,0.11375935,0.0,77.71524,8.330017
12921,20215260.0,0.0,18.29898,13.569275,21.38028,20.687897,21.957184,21.87268,18.29895,18.29895,18.29895,18.29895,0.0,0.032085925,0.032085925,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.000646398,9.54197e-21,0.0,81.10432,25.000841,26.235386,96.0,0.06888466,33.27046,241.34479,88.554855,0.0,81.10432,0.113759324,0.0,77.714874,8.330017
12922,20215320.0,0.0,18.29898,13.568176,21.376892,20.683899,21.954468,21.869568,18.29898,18.29895,18.29895,18.29895,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0007542212,9.54197e-21,0.0,81.103935,25.000826,26.22506,96.0,0.06892097,33.284916,241.3448,88.55484,0.0,81.103935,0.11375931,0.0,77.7145,8.330017
12923,20215380.0,0.0,18.29898,13.567078,21.373505,20.679932,21.951752,21.866455,18.29898,18.29898,18.29898,18.29895,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00062253675,9.54197e-21,0.0,81.10355,25.00081,26.214787,96.0,0.06895707,33.299297,241.34482,88.554825,0.0,81.10355,0.113759294,0.0,77.714134,8.330017
12924,20215440.0,0.0,18.29898,13.5660095,21.370148,20.675964,21.949036,21.863373,18.29898,18.29898,18.29898,18.29898,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.00047324586,9.54197e-21,0.0,81.10317,25.000797,26.204554,96.0,0.068993025,33.313625,241.34483,88.55481,0.0,81.10317,0.11375927,0.0,77.71377,8.330017
12925,20215500.0,0.0,18.29898,13.564911,21.36679,20.672028,21.94635,21.86026,18.29898,18.29898,18.29898,18.29898,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.00021626048,9.54197e-21,0.0,81.10279,25.000782,26.19436,96.0,0.06902883,33.327896,241.34485,88.5548,0.0,81.10279,0.11375926,0.0,77.71341,8.330017
12926,20215560.0,0.0,18.29898,13.563843,21.363464,20.668121,21.943665,21.857208,18.29898,18.29898,18.29898,18.29898,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.00028132557,9.54197e-21,0.0,81.10242,25.000769,26.184183,96.0,0.06906458,33.342144,241.34485,88.55479,0.0,81.10242,0.11375926,0.0,77.71305,8.330017
12927,20215620.0,0.0,18.299011,13.562744,21.360168,20.664246,21.94101,21.854126,18.29898,18.29898,18.29898,18.29898,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.00036242453,9.54197e-21,0.0,81.10204,25.000753,26.174032,96.0,0.06910024,33.356358,241.34486,88.55478,0.0,81.10204,0.11375925,0.0,77.712685,8.330017
12928,20215680.0,0.0,18.299011,13.5616455,21.356873,20.66037,21.938354,21.851074,18.29898,18.29898,18.29898,18.29898,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00026317954,9.54197e-21,0.0,81.10167,25.00074,26.163906,96.0,0.0691358,33.37053,241.34488,88.55477,0.0,81.10167,0.113759235,0.0,77.712326,8.330017
12929,20215740.0,0.0,18.29898,13.560516,21.353577,20.656525,21.9357,21.848053,18.29898,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,5.881361e-05,9.54197e-21,0.0,81.101295,25.000729,26.153797,96.0,0.0691713,33.384686,241.3449,88.55476,0.0,81.101295,0.113759235,0.0,77.71196,8.330017
12930,20215800.0,0.0,18.29898,13.559387,21.350372,20.652771,21.933105,21.845062,18.29898,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-7.95486e-05,9.54197e-21,0.0,81.10092,25.000715,26.143848,96.0,0.069206215,33.39861,241.34491,88.554756,0.0,81.10092,0.113759235,0.0,77.71161,8.330017
12931,20215860.0,0.0,18.29898,13.558228,21.347046,20.648895,21.93042,21.84201,18.29898,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-7.607619e-05,9.54197e-21,0.0,81.10054,25.000704,26.13357,96.0,0.06924231,33.413002,241.34492,88.55475,0.0,81.10054,0.113759235,0.0,77.71124,8.330017
12932,20215920.0,0.0,18.29898,13.557037,21.343811,20.645111,21.927795,21.83899,18.29898,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,-6.366849e-05,9.54197e-21,0.0,81.10017,25.000692,26.12345,96.0,0.06927783,33.427174,241.34492,88.55474,0.0,81.10017,0.113759235,0.0,77.710884,8.330017
12933,20215980.0,0.0,18.29898,13.555847,21.340607,20.641357,21.92517,21.835999,18.29898,18.29898,18.29898,18.29898,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,-9.7733944e-05,9.54197e-21,0.0,81.09979,25.00068,26.113316,96.0,0.06931339,33.44136,241.34494,88.55473,0.0,81.09979,0.11375925,0.0,77.71052,8.330017
12934,20216040.0,0.0,18.29898,13.554596,21.337402,20.637604,21.922577,21.833038,18.29898,18.29898,18.29898,18.29898,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.00022794202,9.54197e-21,0.0,81.09941,25.000671,26.103174,96.0,0.06934898,33.455555,241.34496,88.55473,0.0,81.09941,0.11375925,0.0,77.71017,8.330017
12935,20216100.0,0.0,18.29898,13.553314,21.334198,20.63388,21.919983,21.830048,18.29898,18.29898,18.29898,18.29898,0.0,0.032085907,0.032085907,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.00039995913,9.54197e-21,0.0,81.09903,25.00066,26.093006,96.0,0.06938466,33.46979,241.34497,88.554726,0.0,81.09903,0.11375926,0.0,77.7098,8.330017
12936,20216160.0,0.0,18.29898,13.552002,21.331024,20.630188,21.917389,21.827118,18.29898,18.29898,18.29898,18.29898,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.00044124993,9.54197e-21,0.0,81.09865,25.00065,26.082806,96.0,0.069420435,33.48407,241.34497,88.554726,0.0,81.09865,0.11375926,0.0,77.709435,8.330017
12937,20216220.0,0.0,18.29898,13.550659,21.32785,20.626495,21.914825,21.824158,18.29898,18.29898,18.29898,18.29898,0.0,0.032085914,0.032085914,0.04958745,25.0,18.300018,0.0,0.0,0.0,-0.0004169451,9.54197e-21,0.0,81.09827,25.000643,26.072565,96.0,0.069456354,33.49841,241.34499,88.554726,0.0,81.09827,0.11375927,0.0,77.70907,8.330017
12938,20216280.0,0.0,18.29898,13.549255,21.324707,20.622833,21.912231,21.821228,18.29898,18.29898,18.29898,18.29898,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.00047068342,9.54197e-21,0.0,81.097885,25.000633,26.062288,96.0,0.06949239,33.512794,241.345,88.55472,0.0,81.097885,0.11375929,0.0,77.7087,8.330017
12939,20216340.0,0.0,18.29895,13.547791,21.321564,20.619171,21.909668,21.818298,18.29898,18.29898,18.29898,18.29898,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.00054695085,9.54197e-21,0.0,81.0975,25.000626,26.051962,96.0,0.0695286,33.527252,241.34502,88.55472,0.0,81.0975,0.11375931,0.0,77.708336,8.330017
12940,20216400.0,0.0,18.29895,13.546295,21.31845,20.61557,21.907135,21.8154,18.29898,18.29898,18.29898,18.29898,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,-0.00069980405,9.54197e-21,0.0,81.09712,25.000618,26.041594,96.0,0.06956495,33.541767,241.34502,88.554726,0.0,81.09712,0.113759324,0.0,77.70796,8.330017
12941,20216460.0,0.0,18.29895,13.544739,21.315338,20.611938,21.904602,21.8125,18.29895,18.29898,18.29898,18.29898,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.00082028913,9.54197e-21,0.0,81.096725,25.000612,26.03116,96.0,0.06960152,33.556374,241.34503,88.554726,0.0,81.096725,0.11375933,0.0,77.70759,8.330017
12942,20216520.0,0.0,18.29895,13.543121,21.312256,20.608368,21.90207,21.8096,18.29895,18.29898,18.29898,18.29898,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.0008387477,9.54197e-21,0.0,81.09634,25.000605,26.020658,96.0,0.069638334,33.57108,241.34505,88.554726,0.0,81.09634,0.11375936,0.0,77.70721,8.330017
12943,20216580.0,0.0,18.29895,13.541443,21.309174,20.604797,21.899536,21.806732,18.29895,18.29895,18.29895,18.29895,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.00083883625,9.54197e-21,0.0,81.09594,25.000599,26.010084,96.0,0.06967538,33.585884,241.34505,88.554726,0.0,81.09594,0.11375938,0.0,77.70683,8.330017
12944,20216640.0,0.0,18.29892,13.539703,21.306091,20.601227,21.897003,21.803864,18.29895,18.29895,18.29895,18.29895,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0008976768,9.54197e-21,0.0,81.09554,25.000593,25.99944,96.0,0.06971268,33.60079,241.34506,88.55473,0.0,81.09554,0.113759406,0.0,77.70645,8.330017
12945,20216700.0,0.0,18.29892,13.537903,21.30304,20.597687,21.8945,21.800995,18.29895,18.29895,18.29895,18.29895,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.00096828054,9.54197e-21,0.0,81.09514,25.000587,25.98871,96.0,0.069750264,33.615807,241.34508,88.55473,0.0,81.09514,0.113759436,0.0,77.70606,8.330017
12946,20216760.0,0.0,18.29892,13.536011,21.299988,20.594177,21.891998,21.798157,18.29892,18.29895,18.29895,18.29895,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0010897978,9.54197e-21,0.0,81.094734,25.000584,25.977903,96.0,0.06978811,33.630936,241.34508,88.55474,0.0,81.094734,0.11375946,0.0,77.70567,8.330017
12947,20216820.0,0.0,18.29889,13.534058,21.296967,20.590668,21.889526,21.795319,18.29892,18.29892,18.29892,18.29895,0.0,0.03208597,0.03208597,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.0011980307,9.54197e-21,0.0,81.09433,25.00058,25.967,96.0,0.0698263,33.646202,241.3451,88.55475,0.0,81.09433,0.11375948,0.0,77.705284,8.330017
12948,20216880.0,0.0,18.29889,13.532013,21.293945,20.587189,21.887054,21.792511,18.29892,18.29892,18.29892,18.29892,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0012620114,9.54197e-21,0.0,81.09392,25.000576,25.955994,96.0,0.06986483,33.66161,241.34511,88.554756,0.0,81.09392,0.11375952,0.0,77.70489,8.330017
12949,20216940.0,0.0,18.29889,13.529877,21.290955,20.58374,21.884583,21.789703,18.29889,18.29892,18.29892,18.29892,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.0012737896,9.54197e-21,0.0,81.093506,25.000572,25.944885,96.0,0.06990372,33.677162,241.34511,88.55476,0.0,81.093506,0.11375955,0.0,77.70448,8.330017
12950,20217000.0,0.0,18.298859,13.527679,21.287964,20.580292,21.88211,21.786896,18.29889,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0013238948,9.54197e-21,0.0,81.09308,25.000568,25.933668,96.0,0.06994297,33.692863,241.34512,88.55477,0.0,81.09308,0.113759585,0.0,77.70409,8.330017
12951,20217060.0,0.0,18.298859,13.52536,21.284973,20.576843,21.87967,21.784088,18.29889,18.29889,18.29889,18.29889,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0014340315,9.54197e-21,0.0,81.09266,25.000565,25.92234,96.0,0.06998262,33.708725,241.34514,88.55478,0.0,81.09266,0.11375962,0.0,77.703674,8.330017
12952,20217120.0,0.0,18.298828,13.52298,21.282013,20.573425,21.877197,21.781311,18.298859,18.29889,18.29889,18.29889,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0015166216,9.54197e-21,0.0,81.092224,25.000563,25.910887,96.0,0.07002269,33.72476,241.34514,88.55479,0.0,81.092224,0.11375966,0.0,77.70326,8.330017
12953,20217180.0,0.0,18.298828,13.520477,21.279083,20.570038,21.874786,21.778534,18.298859,18.298859,18.298859,18.29889,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0015452015,9.54197e-21,0.0,81.09179,25.00056,25.899305,96.0,0.070063196,33.74097,241.34515,88.554794,0.0,81.09179,0.1137597,0.0,77.70284,8.330017
12954,20217240.0,0.0,18.298798,13.517883,21.276123,20.56665,21.872345,21.775787,18.298828,18.298859,18.298859,18.298859,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0015753267,9.54197e-21,0.0,81.09135,25.000559,25.887594,96.0,0.07010416,33.757366,241.34515,88.55481,0.0,81.09135,0.113759734,0.0,77.70242,8.330017
12955,20217300.0,0.0,18.298798,13.515198,21.273193,20.563293,21.869934,21.77304,18.298828,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0016187667,9.54197e-21,0.0,81.090904,25.000557,25.875753,96.0,0.07014557,33.77395,241.34517,88.55482,0.0,81.090904,0.11375978,0.0,77.70199,8.330017
12956,20217360.0,0.0,18.298767,13.51239,21.270294,20.559937,21.867523,21.770294,18.298828,18.298828,18.298828,18.298828,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0017807654,9.54197e-21,0.0,81.090454,25.000555,25.86377,96.0,0.07018746,33.79072,241.34518,88.55483,0.0,81.090454,0.113759816,0.0,77.70155,8.330017
12957,20217420.0,0.0,18.298767,13.50946,21.267395,20.55661,21.865112,21.767578,18.298798,18.298828,18.298828,18.298828,0.0,0.03208607,0.03208607,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0018620198,9.54197e-21,0.0,81.08999,25.000555,25.851637,96.0,0.07022987,33.80771,241.34518,88.55485,0.0,81.08999,0.11375987,0.0,77.70112,8.330017
12958,20217480.0,0.0,18.298737,13.506439,21.264496,20.553284,21.862701,21.764832,18.298798,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.0018697449,9.54197e-21,0.0,81.08953,25.000553,25.839346,96.0,0.07027282,33.824913,241.3452,88.554855,0.0,81.08953,0.11375992,0.0,77.70067,8.330017
12959,20217540.0,0.0,18.298737,13.503265,21.261627,20.549988,21.860321,21.762146,18.298767,18.298798,18.298798,18.298798,0.0,0.032086097,0.032086097,0.049587768,25.0,18.300018,0.0,0.0,0.0,-0.0018775356,9.54197e-21,0.0,81.08906,25.000553,25.8269,96.0,0.0703163,33.84234,241.34521,88.55487,0.0,81.08906,0.113759965,0.0,77.70022,8.330017
12960,20217600.0,0.0,18.298706,13.500061,21.25882,20.546753,21.858002,21.759491,18.298767,18.298767,18.298767,18.298767,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,-0.0017987881,9.54197e-21,0.0,81.08859,25.000555,25.814524,96.0,0.07035953,33.85967,241.34521,88.554886,0.0,81.08859,0.11376002,0.0,77.69977,8.330017
12961,20217660.0,0.0,21.006409,13.496674,21.282715,20.553314,21.8656,21.76593,18.317108,18.295319,18.295319,18.295227,0.0,0.0003353579,0.0003353579,0.00046907752,56.666668,18.300018,0.0,0.0,0.0,5.4686465,9.54197e-21,0.0,25.597963,22.469194,0.3120599,96.0,0.0011394898,69.56312,2.0500736,54.130207,0.0,25.597963,0.0011562246,0.0,23.059845,8.330017
12962,20217720.0,0.0,21.068634,13.493347,21.295532,20.56186,21.875305,21.774323,18.318604,18.297455,18.297455,18.296722,0.0,0.0011299946,0.0011299946,0.0013302976,88.333336,18.300018,0.0,0.0,0.0,3.509007,9.54197e-21,0.0,34.556995,32.505264,0.50202787,96.0,0.0035881617,69.29716,11.812016,59.296825,0.0,34.556995,0.0036132555,0.0,30.193325,8.330017
