,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12963,20217780.0,0.0,21.281921,13.490021,21.3638,20.569855,21.884186,21.781982,18.328735,18.30832,18.30832,18.304962,0.0,0.0052975733,0.0052975733,0.005534774,120.0,18.300018,0.0,0.0,0.0,16.955824,9.54197e-21,0.0,47.76402,44.15633,0.8012646,96.0,0.016119402,68.87823,73.04913,68.456985,0.0,47.76402,0.01615098,0.0,42.099197,8.330017
12964,20217840.0,9.0,21.391022,13.486664,21.395142,20.576233,21.890625,21.787384,18.424774,18.324066,18.324066,18.31839,0.0,0.013152967,0.013152967,0.014448961,120.0,18.300018,0.0,0.0,0.0,51.639023,9.54197e-21,0.0,57.222454,46.755478,2.2329543,96.0,0.040738974,66.87386,213.27914,77.62595,0.0,57.222454,0.040752217,0.0,51.880753,8.330017
12965,20217900.0,9.0,21.344208,13.483337,21.35846,20.58023,21.894257,21.790192,18.793427,18.400421,18.400421,18.369812,0.0,0.019930115,0.019930115,0.02510807,120.0,18.300018,0.0,0.0,0.0,75.20008,9.54197e-21,0.0,62.70746,45.58875,8.259508,96.0,0.06473824,58.436687,243.29803,84.854935,0.0,62.70746,0.06496049,0.0,58.51621,8.330017
12966,20217960.0,9.0,19.618378,13.480011,21.327637,20.581787,21.895752,21.791107,19.442108,18.659637,18.659637,18.577759,0.0,0.024625951,0.024625951,0.034258615,120.0,18.300018,0.0,0.0,0.0,20.506702,9.54197e-21,0.0,65.9015,46.443333,22.378286,96.0,0.06222911,38.6704,242.17767,91.258995,0.0,65.9015,0.0835142,0.0,62.42998,8.330017
12967,20218020.0,2.0,15.5061035,13.476685,21.310486,20.582703,21.89679,21.791595,19.602203,19.041046,19.041046,18.925568,0.0,0.028046925,0.028046925,0.041250613,120.0,18.300018,0.0,0.0,0.0,-173.85287,9.54197e-21,0.0,67.61138,49.90898,37.744312,96.0,0.023323923,17.157959,241.03627,97.60975,0.0,67.61138,0.0973536,0.0,64.45167,8.330017
12968,20218080.0,2.0,15.729431,13.473328,21.300934,20.583435,21.897491,21.79181,18.445526,19.04306,19.04306,18.977509,0.0,0.030585425,0.030585425,0.046414986,120.0,18.300018,0.0,0.0,0.0,-159.07039,9.54197e-21,0.0,68.17231,56.011787,35.634724,96.0,0.03320745,20.111387,240.03264,104.371765,0.0,68.17231,0.10760045,0.0,65.11755,8.330017
12969,20218140.0,2.0,19.268738,13.470001,21.294891,20.582,21.896332,21.790253,17.43399,18.477661,18.477661,18.504883,0.0,0.032459546,0.032459546,0.049997136,120.0,18.300018,0.0,0.0,0.0,76.78763,9.54197e-21,0.0,67.890335,63.866173,20.79388,96.0,0.08742569,40.888565,239.27235,111.28301,0.0,67.890335,0.11493291,0.0,64.86183,8.330017
12970,20218200.0,0.0,20.0354,13.466675,21.288788,20.577362,21.8927,21.786407,17.918304,18.077728,18.077728,18.130402,0.0,0.033815235,0.033815235,0.052412927,126.666664,18.300018,0.0,0.0,0.0,129.17285,9.54197e-21,0.0,66.98021,74.351974,17.3318,96.0,0.10028935,45.73548,238.71643,119.05245,0.0,66.98021,0.12006688,0.0,63.997887,8.330017
12971,20218260.0,0.0,18.409668,13.463348,21.282715,20.571533,21.888214,21.781769,18.720367,18.240326,18.240326,18.250885,0.0,0.034541953,0.034541953,0.053695705,133.33333,18.300018,0.0,0.0,0.0,1.0812068,9.54197e-21,0.0,65.71892,86.8268,25.701225,96.0,0.07585871,34.018284,238.4407,127.17892,0.0,65.71892,0.12280498,0.0,62.804802,8.330017
12972,20218320.0,0.0,17.202087,13.459991,21.277954,20.566803,21.884552,21.777893,18.648987,18.495575,18.495575,18.479248,0.0,0.034881063,0.034881063,0.05431415,140.0,18.300018,0.0,0.0,0.0,-86.46958,9.54197e-21,0.0,64.336845,99.73973,30.276989,96.0,0.059435986,27.612215,238.4303,135.03445,0.0,64.336845,0.124101974,0.0,61.489532,8.330017
12973,20218380.0,0.0,18.084595,13.456665,21.273926,20.5625,21.881134,21.774261,18.138428,18.43161,18.43161,18.431915,0.0,0.03464461,0.03464461,0.05397584,136.0,18.300018,0.0,0.0,0.0,-15.438306,9.54197e-21,0.0,63.028736,109.93865,26.271206,96.0,0.0740581,33.22031,238.54515,140.4961,0.0,63.028736,0.12328189,0.0,60.230446,8.330017
12974,20218440.0,0.0,18.880829,13.453339,21.269684,20.557587,21.877289,21.770233,18.083374,18.257263,18.257263,18.27414,0.0,0.034190968,0.034190968,0.053250764,132.0,18.300018,0.0,0.0,0.0,45.12294,9.54197e-21,0.0,61.997776,117.02343,23.03012,96.0,0.08462293,37.757828,238.64458,143.82318,0.0,61.997776,0.12164403,0.0,59.220226,8.330017
12975,20218500.0,0.0,18.555725,13.450012,21.265472,20.552399,21.873322,21.766083,18.355408,18.247864,18.247864,18.256958,0.0,0.033658788,0.033658788,0.05235968,128.0,18.300018,0.0,0.0,0.0,17.591087,9.54197e-21,0.0,61.242847,121.436676,24.710892,96.0,0.077632636,35.40475,238.68665,145.48492,0.0,61.242847,0.1196835,0.0,58.46882,8.330017
12976,20218560.0,0.0,18.003326,13.446686,21.261932,20.54776,21.869843,21.76239,18.44574,18.33368,18.33368,18.330444,0.0,0.033163384,0.033163384,0.051501546,124.0,18.300018,0.0,0.0,0.0,-22.47567,9.54197e-21,0.0,60.740536,123.4725,26.985771,96.0,0.06844894,32.21992,238.67325,145.84827,0.0,60.740536,0.117830314,0.0,57.963722,8.330017
12977,20218620.0,0.0,18.060211,13.443329,21.25888,20.54364,21.86676,21.759064,18.306,18.354034,18.354034,18.351105,0.0,0.03274542,0.03274542,0.05076108,120.0,18.300018,0.0,0.0,0.0,-16.772589,9.54197e-21,0.0,60.4412,123.648285,26.602766,96.0,0.0689669,32.75613,238.6241,145.2897,0.0,60.4412,0.11625078,0.0,57.66232,8.330017
12978,20218680.0,0.0,18.428406,13.440002,21.25586,20.539581,21.863739,21.755798,18.211731,18.30127,18.30127,18.305176,0.0,0.032399006,0.032399006,0.05014044,116.0,18.300018,0.0,0.0,0.0,9.678441,9.54197e-21,0.0,60.303825,122.467285,25.079924,96.0,0.07358981,34.888107,238.56044,144.09367,0.0,60.303825,0.11493505,0.0,57.525246,8.330017
12979,20218740.0,0.0,18.49408,13.436676,21.252716,20.535461,21.860657,21.752472,18.272064,18.270782,18.270782,18.275604,0.0,0.032110408,0.032110408,0.049620975,112.0,18.300018,0.0,0.0,0.0,13.32552,9.54197e-21,0.0,60.300446,120.32308,24.906443,96.0,0.07354816,35.13098,238.4986,142.4615,0.0,60.300446,0.113836795,0.0,57.524403,8.330017
12980,20218800.0,0.0,18.277191,13.43335,21.249603,20.531464,21.857727,21.749298,18.35086,18.292175,18.292175,18.292236,0.0,0.0318763,0.0318763,0.04919967,108.0,18.300018,0.0,0.0,0.0,-2.1062999,9.54197e-21,0.0,60.407413,117.49419,25.843954,96.0,0.06979999,33.818466,238.44888,140.54237,0.0,60.407413,0.11294614,0.0,57.63554,8.330017
12981,20218860.0,0.0,18.158081,13.429993,21.246704,20.527771,21.855042,21.746338,18.336243,18.316833,18.316833,18.31427,0.0,0.03169489,0.03169489,0.048874557,104.0,18.300018,0.0,0.0,0.0,-9.737611,9.54197e-21,0.0,60.599487,114.19557,26.275011,96.0,0.067911975,33.214985,238.41695,138.45041,0.0,60.599487,0.11225747,0.0,57.83257,8.330017
12982,20218920.0,0.0,18.262604,13.426666,21.243835,20.5242,21.852448,21.74347,18.27887,18.30951,18.30951,18.308838,0.0,0.03155572,0.03155572,0.048626736,100.0,18.300018,0.0,0.0,0.0,-2.1802938,9.54197e-21,0.0,60.85503,110.60108,25.802368,96.0,0.06925748,33.876686,238.40506,136.26248,0.0,60.85503,0.11173085,0.0,58.093136,8.330017
12983,20218980.0,0.0,18.383148,13.42334,21.240875,20.52063,21.849884,21.7406,18.266296,18.288788,18.288788,18.290344,0.0,0.031445045,0.031445045,0.04843077,96.0,18.300018,0.0,0.0,0.0,5.8411474,9.54197e-21,0.0,61.16049,106.83116,25.321611,96.0,0.0706685,34.549744,238.41359,134.02145,0.0,61.16049,0.11131327,0.0,58.40331,8.330017
12984,20219040.0,0.0,18.356018,13.420013,21.237915,20.51706,21.84729,21.737732,18.302032,18.284973,18.284973,18.285828,0.0,0.031352527,0.031352527,0.048269045,92.0,18.300018,0.0,0.0,0.0,3.6341727,9.54197e-21,0.0,61.50801,102.963646,25.463966,96.0,0.069982976,34.350445,238.44196,131.75336,0.0,61.50801,0.11096641,0.0,58.75495,8.330017
12985,20219100.0,0.0,18.261902,13.416687,21.234985,20.51358,21.844757,21.734924,18.323425,18.29721,18.29721,18.296082,0.0,0.03127493,0.03127493,0.048135817,88.0,18.300018,0.0,0.0,0.0,-2.6926558,9.54197e-21,0.0,61.89165,99.04116,25.840816,96.0,0.068527795,33.822857,238.4891,129.47575,0.0,61.89165,0.110677876,0.0,59.141422,8.330017
12986,20219160.0,0.0,18.243011,13.41333,21.232117,20.510193,21.842346,21.732208,18.307495,18.304077,18.304077,18.30252,0.0,0.031210052,0.031210052,0.048026863,84.0,18.300018,0.0,0.0,0.0,-3.705783,9.54197e-21,0.0,62.30543,95.093414,25.88306,96.0,0.06824786,33.763714,238.55388,127.20085,0.0,62.30543,0.110439144,0.0,59.556316,8.330017
12987,20219220.0,0.0,18.296783,13.410004,21.229279,20.506866,21.839966,21.729553,18.28656,18.298676,18.298676,18.298157,0.0,0.031152856,0.031152856,0.04793265,80.0,18.300018,0.0,0.0,0.0,0.004916555,9.54197e-21,0.0,62.74513,91.1462,25.64383,96.0,0.06894859,34.098644,238.63518,124.934746,0.0,62.74513,0.11023055,0.0,59.995087,8.330017
12988,20219280.0,0.0,18.339203,13.406677,21.22644,20.50354,21.837585,21.726868,18.286499,18.29068,18.29068,18.290955,0.0,0.031098373,0.031098373,0.047844138,76.0,18.300018,0.0,0.0,0.0,2.7225094,9.54197e-21,0.0,63.209694,87.214645,25.47363,96.0,0.069415145,34.336918,238.732,122.67838,0.0,63.209694,0.110033125,0.0,60.4565,8.330017
12989,20219340.0,0.0,18.317719,13.403351,21.223633,20.500244,21.835236,21.724213,18.302795,18.290894,18.290894,18.29068,0.0,0.031043332,0.031043332,0.04775553,72.0,18.300018,0.0,0.0,0.0,1.145699,9.54197e-21,0.0,63.699715,83.3053,25.566902,96.0,0.06898416,34.206337,238.84348,120.430786,0.0,63.699715,0.10983448,0.0,60.940952,8.330017
12990,20219400.0,0.0,18.276733,13.399994,21.220825,20.49701,21.832916,21.721588,18.310272,18.296722,18.296722,18.295685,0.0,0.03098741,0.03098741,0.047665246,68.0,18.300018,0.0,0.0,0.0,-1.5560902,9.54197e-21,0.0,64.21606,79.41808,25.722557,96.0,0.06833909,33.98842,238.96884,118.19122,0.0,64.21606,0.10963251,0.0,61.449112,8.330017
12991,20219460.0,0.0,18.274506,13.3966675,21.21814,20.493805,21.830658,21.719055,18.301514,18.299133,18.299133,18.298035,0.0,0.030930419,0.030930419,0.04757031,64.0,18.300018,0.0,0.0,0.0,-1.5887122,9.54197e-21,0.0,64.759155,75.55498,25.71097,96.0,0.068259746,34.004642,239.10744,115.9596,0.0,64.759155,0.109423496,0.0,61.982166,8.330017
12992,20219520.0,0.0,18.300934,13.393341,21.215485,20.490662,21.82843,21.716522,18.292664,18.296295,18.296295,18.295746,0.0,0.030869951,0.030869951,0.04746781,60.0,18.300018,0.0,0.0,0.0,0.19621913,9.54197e-21,0.0,65.330376,71.7182,25.591373,96.0,0.068538606,34.172077,239.25865,113.73475,0.0,65.330376,0.10920005,0.0,62.54214,8.330017
12993,20219580.0,0.0,18.315948,13.390015,21.21289,20.48758,21.826233,21.71402,18.293976,18.293304,18.293304,18.29303,0.0,0.030805133,0.030805133,0.047356766,56.0,18.300018,0.0,0.0,0.0,1.1246921,9.54197e-21,0.0,65.93479,67.90362,25.528547,96.0,0.068611875,34.260033,239.4223,111.512215,0.0,65.93479,0.1089552,0.0,63.134205,8.330017
12994,20219640.0,0.0,18.30664,13.386658,21.210327,20.484497,21.824066,21.711548,18.300201,18.293701,18.293701,18.293213,0.0,0.030732177,0.030732177,0.047230564,52.0,18.300018,0.0,0.0,0.0,0.45584655,9.54197e-21,0.0,66.57387,64.1152,25.5645,96.0,0.06833587,34.209698,239.59813,109.29375,0.0,66.57387,0.10868642,0.0,63.75996,8.330017
12995,20219700.0,0.0,18.2948,13.383331,21.207825,20.481476,21.82193,21.709106,18.302307,18.29544,18.29544,18.294739,0.0,0.030652573,0.030652573,0.047092658,48.0,18.300018,0.0,0.0,0.0,-0.31495187,9.54197e-21,0.0,67.252945,60.35234,25.605175,96.0,0.068027124,34.152752,239.78603,107.07672,0.0,67.252945,0.108385764,0.0,64.424805,8.330017
12996,20219760.0,0.0,18.293488,13.380005,21.205414,20.478516,21.819855,21.706726,18.300476,18.296173,18.296173,18.29544,0.0,0.030564772,0.030564772,0.04694038,44.0,18.300018,0.0,0.0,0.0,-0.37595227,9.54197e-21,0.0,67.975105,56.62116,25.60189,96.0,0.067846246,34.157352,239.98558,104.86309,0.0,67.975105,0.108047135,0.0,65.131775,8.330017
12997,20219820.0,0.0,18.298553,13.376678,21.203033,20.475616,21.81784,21.704407,18.298645,18.295776,18.295776,18.295135,0.0,0.030462712,0.030462712,0.046762418,40.0,18.300018,0.0,0.0,0.0,-0.04057736,9.54197e-21,0.0,68.74505,52.914146,25.575464,96.0,0.06772192,34.194347,240.19646,102.65153,0.0,68.74505,0.10767759,0.0,65.88553,8.330017
12998,20219880.0,0.0,18.301514,13.373352,21.200745,20.472748,21.815857,21.702118,18.298676,18.29538,18.29538,18.29477,0.0,0.030350618,0.030350618,0.046567384,36.0,18.300018,0.0,0.0,0.0,0.13767603,9.54197e-21,0.0,69.57323,49.23917,25.56046,96.0,0.06753075,34.215355,240.41876,100.43982,0.0,69.57323,0.107255004,0.0,66.69631,8.330017
12999,20219940.0,0.0,18.301788,13.369995,21.198547,20.46997,21.813904,21.69986,18.299377,18.29535,18.29535,18.294739,0.0,0.030218203,0.030218203,0.046336,32.0,18.300018,0.0,0.0,0.0,0.13967511,9.54197e-21,0.0,70.45465,45.624462,25.557718,96.0,0.0672595,34.219196,240.65149,98.24082,0.0,70.45465,0.106767125,0.0,67.55937,8.330017
13000,20220000.0,0.0,18.299164,13.366669,21.19629,20.467224,21.812042,21.697662,18.30017,18.295746,18.295746,18.295135,0.0,0.030129863,0.030129863,0.04618898,29.666666,18.300018,0.0,0.0,0.0,-0.022919964,9.54197e-21,0.0,71.3829,42.29636,25.563368,96.0,0.06705384,34.211285,240.86433,96.2554,0.0,71.3829,0.1064425,0.0,68.46727,8.330017
13001,20220060.0,0.0,18.297241,13.363342,21.19403,20.464539,21.81018,21.695496,18.300018,18.296265,18.296265,18.295593,0.0,0.030056017,0.030056017,0.046065725,27.333334,18.300018,0.0,0.0,0.0,-0.13623098,9.54197e-21,0.0,72.339516,39.21861,25.5643,96.0,0.06689546,34.20998,241.06456,94.427666,0.0,72.339516,0.1061719,0.0,69.40066,8.330017
13002,20220120.0,0.0,18.297852,13.360016,21.191833,20.461853,21.80838,21.69336,18.299408,18.296417,18.296417,18.295807,0.0,0.029981796,0.029981796,0.04594118,25.0,18.300018,0.0,0.0,0.0,-0.090902455,9.54197e-21,0.0,73.32945,36.329807,25.555235,96.0,0.06676916,34.222668,241.25832,92.705505,0.0,73.32945,0.10589941,0.0,70.36554,8.330017
13003,20220180.0,0.0,18.298767,13.356659,21.189453,20.459229,21.80658,21.691223,18.298737,18.296417,18.296417,18.295868,0.0,0.030000445,0.030000445,0.04598904,25.0,18.300018,0.0,0.0,0.0,-0.0055491123,9.54197e-21,0.0,74.32924,33.882236,25.53889,96.0,0.066872224,34.245552,241.4017,91.34232,0.0,74.32924,0.10598642,0.0,71.33714,8.330017
13004,20220240.0,0.0,18.298828,13.3533325,21.187012,20.456573,21.80478,21.689117,18.298523,18.296417,18.296417,18.29596,0.0,0.03006615,0.03006615,0.046115775,25.0,18.300018,0.0,0.0,0.0,0.013104566,9.54197e-21,0.0,75.286575,31.83795,25.523012,96.0,0.06707405,34.267784,241.50874,90.25848,0.0,75.286575,0.10624718,0.0,72.26264,8.330017
13005,20220300.0,0.0,18.29831,13.350006,21.18454,20.453918,21.802948,21.68695,18.298431,18.29654,18.29654,18.296112,0.0,0.030159377,0.030159377,0.04628856,25.0,18.300018,0.0,0.0,0.0,-0.0067046573,9.54197e-21,0.0,76.19482,30.113447,25.507387,96.0,0.0673328,34.289658,241.58905,89.38417,0.0,76.19482,0.10660801,0.0,73.137344,8.330017
13006,20220360.0,0.0,18.297699,13.34668,21.181976,20.451172,21.801086,21.684784,18.29831,18.296661,18.296661,18.296295,0.0,0.030284686,0.030284686,0.046515472,25.0,18.300018,0.0,0.0,0.0,-0.0352065,9.54197e-21,0.0,77.03714,28.702816,25.489912,96.0,0.067662574,34.31412,241.64134,88.719894,0.0,77.03714,0.107080795,0.0,73.94473,8.330017
13007,20220420.0,0.0,18.297699,13.343353,21.179352,20.448395,21.799164,21.682556,18.298065,18.296753,18.296753,18.296448,0.0,0.030422779,0.030422779,0.04676185,25.0,18.300018,0.0,0.0,0.0,-0.02779708,9.54197e-21,0.0,77.80633,27.542362,25.468939,96.0,0.06803262,34.343483,241.67407,88.21118,0.0,77.80633,0.10760336,0.0,74.67887,8.330017
13008,20220480.0,0.0,18.297913,13.339996,21.176727,20.445587,21.79718,21.680298,18.297882,18.296844,18.296844,18.29657,0.0,0.030564163,0.030564163,0.04701208,25.0,18.300018,0.0,0.0,0.0,-0.00922796,9.54197e-21,0.0,78.51826,26.556528,25.446861,96.0,0.0684132,34.374393,241.69476,87.80395,0.0,78.51826,0.108137235,0.0,75.35622,8.330017
13009,20220540.0,0.0,18.298096,13.33667,21.174042,20.442719,21.795166,21.677979,18.297821,18.296906,18.296906,18.296692,0.0,0.030711804,0.030711804,0.047271132,25.0,18.300018,0.0,0.0,0.0,0.004468949,9.54197e-21,0.0,79.15479,25.758114,25.424582,96.0,0.06880716,34.405586,241.7017,87.50901,0.0,79.15479,0.10869264,0.0,75.95917,8.330017
13010,20220600.0,0.0,18.298035,13.3333435,21.171326,20.43982,21.793121,21.675629,18.297852,18.297028,18.297028,18.296814,0.0,0.030860672,0.030860672,0.047530413,25.0,18.300018,0.0,0.0,0.0,0.003057966,9.54197e-21,0.0,79.71433,25.120354,25.402992,96.0,0.06920016,34.43581,241.69814,87.305664,0.0,79.71433,0.10924977,0.0,76.486786,8.330017
13011,20220660.0,0.0,18.297974,13.330017,21.16858,20.43686,21.791016,21.673218,18.297852,18.29715,18.29715,18.296967,0.0,0.031007197,0.031007197,0.047784112,25.0,18.300018,0.0,0.0,0.0,-0.00085222826,9.54197e-21,0.0,80.21062,24.60107,25.381535,96.0,0.069587484,34.46585,241.68759,87.1667,0.0,80.21062,0.10979724,0.0,76.952896,8.330017
13012,20220720.0,0.0,18.297974,13.32666,21.165802,20.433838,21.788849,21.670807,18.297852,18.297272,18.297272,18.29712,0.0,0.031150103,0.031150103,0.04803012,25.0,18.300018,0.0,0.0,0.0,-0.0011291576,9.54197e-21,0.0,80.63952,24.193398,25.359955,96.0,0.06996672,34.496063,241.67102,87.08685,0.0,80.63952,0.110329375,0.0,77.35385,8.330017
13013,20220780.0,0.0,18.298035,13.323334,21.163025,20.430786,21.786652,21.668335,18.297852,18.297363,18.297363,18.297241,0.0,0.031287096,0.031287096,0.048264593,25.0,18.300018,0.0,0.0,0.0,0.0017853864,9.54197e-21,0.0,80.99842,23.888777,25.33845,96.0,0.0703325,34.526173,241.64961,87.05907,0.0,80.99842,0.11083797,0.0,77.6875,8.330017
13014,20220840.0,0.0,18.298096,13.320007,21.160187,20.427734,21.784424,21.665802,18.297882,18.297485,18.297485,18.297394,0.0,0.03141786,0.03141786,0.048487365,25.0,18.300018,0.0,0.0,0.0,0.004596001,9.54197e-21,0.0,81.306915,23.652891,25.31726,96.0,0.07068366,34.555836,241.62566,87.06364,0.0,81.306915,0.1113226,0.0,77.972946,8.330017
13015,20220900.0,0.0,18.298157,13.316681,21.157349,20.424622,21.782135,21.663269,18.297913,18.297577,18.297577,18.297516,0.0,0.03154184,0.03154184,0.048697535,25.0,18.300018,0.0,0.0,0.0,0.0061256313,9.54197e-21,0.0,81.562256,23.484768,25.296515,96.0,0.071018465,34.58488,241.59943,87.09949,0.0,81.562256,0.11178096,0.0,78.207726,8.330017
13016,20220960.0,0.0,18.298187,13.3133545,21.15451,20.421478,21.779846,21.660706,18.297974,18.297699,18.297699,18.297638,0.0,0.031657193,0.031657193,0.04889217,25.0,18.300018,0.0,0.0,0.0,0.0058243903,9.54197e-21,0.0,81.76304,23.380621,25.27636,96.0,0.07133256,34.6131,241.57172,87.16266,0.0,81.76304,0.11220642,0.0,78.39074,8.330017
13017,20221020.0,0.0,18.298218,13.309998,21.151642,20.418304,21.777496,21.658112,18.298035,18.297821,18.297821,18.29776,0.0,0.031762864,0.031762864,0.04906967,25.0,18.300018,0.0,0.0,0.0,0.005630363,9.54197e-21,0.0,81.91479,23.329432,25.256746,96.0,0.071623996,34.640553,241.54358,87.245834,0.0,81.91479,0.112595394,0.0,78.52748,8.330017
13018,20221080.0,0.0,18.298279,13.306671,21.148773,20.41513,21.775146,21.655518,18.298065,18.297913,18.297913,18.297882,0.0,0.03185862,0.03185862,0.04922981,25.0,18.300018,0.0,0.0,0.0,0.006080724,9.54197e-21,0.0,82.02034,23.325907,25.23767,96.0,0.0718923,34.667263,241.51541,87.3458,0.0,82.02034,0.11294707,0.0,78.62075,8.330017
13019,20221140.0,0.0,18.29834,13.303345,21.145905,20.411926,21.772766,21.652863,18.298126,18.298004,18.298004,18.297974,0.0,0.031943783,0.031943783,0.04937167,25.0,18.300018,0.0,0.0,0.0,0.00702447,9.54197e-21,0.0,82.08668,23.359333,25.21919,96.0,0.072135985,34.693134,241.4881,87.455795,0.0,82.08668,0.11325935,0.0,78.6773,8.330017
13020,20221200.0,0.0,18.2984,13.300018,21.143005,20.408691,21.770355,21.650238,18.298187,18.298126,18.298126,18.298096,0.0,0.03201854,0.03201854,0.049495738,25.0,18.300018,0.0,0.0,0.0,0.007616896,9.54197e-21,0.0,82.12157,23.419548,25.201378,96.0,0.072355084,34.71807,241.46225,87.57011,0.0,82.12157,0.11353279,0.0,78.70459,8.330017
13021,20221260.0,0.0,18.298462,13.296661,21.140137,20.405457,21.767944,21.647583,18.298248,18.298218,18.298218,18.298187,0.0,0.03208068,0.03208068,0.049598485,25.0,18.300018,0.0,0.0,0.0,0.008008713,9.54197e-21,0.0,82.117065,23.514284,25.18436,96.0,0.07254501,34.741898,241.43799,87.691124,0.0,82.117065,0.11376003,0.0,78.69516,8.330017
13022,20221320.0,0.0,18.298523,13.293335,21.137268,20.402252,21.765533,21.644897,18.29834,18.29831,18.29831,18.298279,0.0,0.032129344,0.032129344,0.049678504,25.0,18.300018,0.0,0.0,0.0,0.0075318106,9.54197e-21,0.0,82.083084,23.629429,25.168266,96.0,0.07270295,34.764423,241.41652,87.809555,0.0,82.083084,0.11393735,0.0,78.65848,8.330017
13023,20221380.0,0.0,18.298553,13.290009,21.1344,20.399017,21.763092,21.642242,18.2984,18.29837,18.29837,18.29837,0.0,0.03216875,0.03216875,0.049742952,25.0,18.300018,0.0,0.0,0.0,0.007002338,9.54197e-21,0.0,82.03286,23.753668,25.152788,96.0,0.07283915,34.786095,241.39725,87.92342,0.0,82.03286,0.114080586,0.0,78.606926,8.330017
13024,20221440.0,0.0,18.298615,13.286682,21.13153,20.395782,21.76065,21.639587,18.298462,18.298462,18.298462,18.298462,0.0,0.0322023,0.0322023,0.04979754,25.0,18.300018,0.0,0.0,0.0,0.0065255216,9.54197e-21,0.0,81.973526,23.882513,25.13769,96.0,0.07296167,34.807236,241.37944,88.03378,0.0,81.973526,0.11420238,0.0,78.54707,8.330017
13025,20221500.0,0.0,18.298645,13.283325,21.128693,20.392578,21.75824,21.636902,18.298523,18.298523,18.298523,18.298523,0.0,0.032225072,0.032225072,0.04983413,25.0,18.300018,0.0,0.0,0.0,0.0061508585,9.54197e-21,0.0,81.90096,24.014568,25.123322,96.0,0.073058754,34.82735,241.36467,88.13448,0.0,81.90096,0.11428445,0.0,78.47531,8.330017
13026,20221560.0,0.0,18.298706,13.279999,21.125885,20.389404,21.755829,21.634277,18.298584,18.298584,18.298584,18.298584,0.0,0.032242976,0.032242976,0.049862582,25.0,18.300018,0.0,0.0,0.0,0.006087629,9.54197e-21,0.0,81.82391,24.146631,25.109303,96.0,0.07314439,34.846977,241.35133,88.23005,0.0,81.82391,0.114348784,0.0,78.3996,8.330017
13027,20221620.0,0.0,18.298737,13.276672,21.123047,20.3862,21.753418,21.631622,18.298615,18.298645,18.298645,18.298645,0.0,0.0322552,0.0322552,0.049881555,25.0,18.300018,0.0,0.0,0.0,0.0056721037,9.54197e-21,0.0,81.74271,24.277075,25.095716,96.0,0.073216446,34.865997,241.3398,88.3186,0.0,81.74271,0.114392206,0.0,78.32028,8.330017
13028,20221680.0,0.0,18.298767,13.273346,21.12027,20.383026,21.751038,21.628998,18.298676,18.298706,18.298706,18.298706,0.0,0.03226143,0.03226143,0.049890555,25.0,18.300018,0.0,0.0,0.0,0.004889949,9.54197e-21,0.0,81.659225,24.402777,25.082594,96.0,0.07327418,34.88437,241.33034,88.398,0.0,81.659225,0.114413664,0.0,78.23921,8.330017
13029,20221740.0,0.0,18.298798,13.27002,21.117493,20.379883,21.748657,21.626373,18.298706,18.298767,18.298767,18.298767,0.0,0.032262944,0.032262944,0.049891725,25.0,18.300018,0.0,0.0,0.0,0.004150495,9.54197e-21,0.0,81.57676,24.52096,25.06983,96.0,0.073320754,34.902237,241.32272,88.46804,0.0,81.57676,0.11441802,0.0,78.15943,8.330017
13030,20221800.0,0.0,18.298798,13.266663,21.114716,20.37674,21.746277,21.623749,18.298737,18.298798,18.298798,18.298798,0.0,0.03225866,0.03225866,0.049883284,25.0,18.300018,0.0,0.0,0.0,0.0034481722,9.54197e-21,0.0,81.49461,24.630804,25.057512,96.0,0.0733533,34.919487,241.31735,88.52694,0.0,81.49461,0.114400804,0.0,78.08038,8.330017
13031,20221860.0,0.0,18.298828,13.263336,21.111969,20.373627,21.743927,21.621185,18.298798,18.298828,18.298828,18.298828,0.0,0.03225146,0.03225146,0.049870014,25.0,18.300018,0.0,0.0,0.0,0.003401238,9.54197e-21,0.0,81.41562,24.732517,25.045425,96.0,0.073378935,34.93641,241.31334,88.57804,0.0,81.41562,0.114373125,0.0,78.004555,8.330017
13032,20221920.0,0.0,18.298859,13.26001,21.109253,20.370544,21.741608,21.618622,18.298798,18.298859,18.298859,18.298859,0.0,0.03224157,0.03224157,0.049852327,25.0,18.300018,0.0,0.0,0.0,0.0030710362,9.54197e-21,0.0,81.34164,24.823584,25.033607,96.0,0.073397934,34.95295,241.31076,88.62008,0.0,81.34164,0.11433565,0.0,77.93375,8.330017
13033,20221980.0,0.0,18.298859,13.256683,21.106567,20.367462,21.739288,21.616058,18.298828,18.29889,18.29889,18.29889,0.0,0.032229435,0.032229435,0.049830966,25.0,18.300018,0.0,0.0,0.0,0.002220533,9.54197e-21,0.0,81.27323,24.903677,25.022036,96.0,0.07341131,34.969147,241.30951,88.65334,0.0,81.27323,0.114289984,0.0,77.86848,8.330017
13034,20222040.0,0.0,18.298859,13.253326,21.103882,20.36441,21.736969,21.613525,18.298859,18.29889,18.29889,18.29889,0.0,0.032215975,0.032215975,0.04980748,25.0,18.300018,0.0,0.0,0.0,0.0013628028,9.54197e-21,0.0,81.21139,24.972618,25.010616,96.0,0.07342136,34.985138,241.30933,88.67871,0.0,81.21139,0.11423956,0.0,77.80962,8.330017
13035,20222100.0,0.0,18.298859,13.25,21.101227,20.36139,21.73468,21.610992,18.298859,18.29892,18.29892,18.29892,0.0,0.032201942,0.032201942,0.049783137,25.0,18.300018,0.0,0.0,0.0,0.0007750832,9.54197e-21,0.0,81.15637,25.031017,24.999275,96.0,0.07343002,35.001015,241.30994,88.697395,0.0,81.15637,0.11418727,0.0,77.757416,8.330017
13036,20222160.0,0.0,18.29889,13.246674,21.098602,20.358368,21.732422,21.60849,18.29889,18.29892,18.29892,18.29892,0.0,0.032187156,0.032187156,0.04975766,25.0,18.300018,0.0,0.0,0.0,0.00080567005,9.54197e-21,0.0,81.10939,25.076656,24.988047,96.0,0.07343655,35.016735,241.31157,88.7078,0.0,81.10939,0.11413205,0.0,77.71302,8.330017
13037,20222220.0,0.0,18.29889,13.243347,21.095978,20.355408,21.730194,21.606018,18.29889,18.29892,18.29892,18.29892,0.0,0.032172777,0.032172777,0.049733,25.0,18.300018,0.0,0.0,0.0,0.00064193626,9.54197e-21,0.0,81.07159,25.109564,24.976881,96.0,0.07344387,35.032368,241.31384,88.71132,0.0,81.07159,0.11407861,0.0,77.67747,8.330017
13038,20222280.0,0.0,18.29889,13.240021,21.093384,20.352478,21.727966,21.603546,18.29889,18.29892,18.29892,18.29892,0.0,0.032160003,0.032160003,0.049711216,25.0,18.300018,0.0,0.0,0.0,0.00039005617,9.54197e-21,0.0,81.04531,25.127972,24.96571,96.0,0.073454686,35.048008,241.31653,88.70817,0.0,81.04531,0.11403122,0.0,77.652954,8.330017
13039,20222340.0,0.0,18.29889,13.236664,21.09082,20.349518,21.725769,21.601105,18.29889,18.29892,18.29892,18.29892,0.0,0.032146882,0.032146882,0.04968881,25.0,18.300018,0.0,0.0,0.0,0.00012116931,9.54197e-21,0.0,81.01732,25.148447,24.954546,96.0,0.07346473,35.063637,241.31917,88.70586,0.0,81.01732,0.1139826,0.0,77.62681,8.330017
13040,20222400.0,0.0,18.298859,13.233337,21.088257,20.346619,21.723572,21.598663,18.29889,18.29892,18.29892,18.29892,0.0,0.032135017,0.032135017,0.049668625,25.0,18.300018,0.0,0.0,0.0,-9.6815515e-05,9.54197e-21,0.0,80.99678,25.15984,24.94336,96.0,0.07347755,35.079296,241.322,88.69964,0.0,80.99678,0.11393868,0.0,77.60778,8.330017
13041,20222460.0,0.0,18.298859,13.230011,21.085693,20.343689,21.721375,21.596252,18.29889,18.29889,18.29889,18.29892,0.0,0.03212363,0.03212363,0.04964928,25.0,18.300018,0.0,0.0,0.0,-0.00010881078,9.54197e-21,0.0,80.978714,25.168322,24.932163,96.0,0.07349142,35.094975,241.32486,88.69225,0.0,80.978714,0.11389655,0.0,77.59112,8.330017
13042,20222520.0,0.0,18.298859,13.226685,21.08316,20.34082,21.719208,21.593842,18.29889,18.29889,18.29889,18.29889,0.0,0.03211331,0.03211331,0.049631808,25.0,18.300018,0.0,0.0,0.0,-0.00019982178,9.54197e-21,0.0,80.96554,25.171211,24.920948,96.0,0.07350765,35.110672,241.32776,88.682785,0.0,80.96554,0.113858424,0.0,77.57911,8.330017
13043,20222580.0,0.0,18.298859,13.223328,21.080627,20.337921,21.717072,21.591461,18.29889,18.29889,18.29889,18.29889,0.0,0.032104127,0.032104127,0.04961631,25.0,18.300018,0.0,0.0,0.0,-0.0003970974,9.54197e-21,0.0,80.95659,25.169582,24.909702,96.0,0.07352645,35.12642,241.33058,88.67194,0.0,80.95659,0.11382456,0.0,77.57111,8.330017
13044,20222640.0,0.0,18.298859,13.220001,21.078094,20.335083,21.714935,21.58908,18.29889,18.29889,18.29889,18.29889,0.0,0.032096084,0.032096084,0.04960277,25.0,18.300018,0.0,0.0,0.0,-0.00052646827,9.54197e-21,0.0,80.95103,25.164682,24.89841,96.0,0.07354784,35.142223,241.33327,88.66043,0.0,80.95103,0.11379492,0.0,77.566315,8.330017
13045,20222700.0,0.0,18.298859,13.216675,21.075592,20.332245,21.7128,21.5867,18.29889,18.29889,18.29889,18.29889,0.0,0.032089192,0.032089192,0.04959122,25.0,18.300018,0.0,0.0,0.0,-0.0006023956,9.54197e-21,0.0,80.94925,25.155956,24.887074,96.0,0.07357187,35.158096,241.33585,88.64796,0.0,80.94925,0.113769576,0.0,77.565094,8.330017
13046,20222760.0,0.0,18.298859,13.213348,21.07312,20.329407,21.710693,21.58435,18.298859,18.298859,18.298859,18.298859,0.0,0.032083426,0.032083426,0.04958161,25.0,18.300018,0.0,0.0,0.0,-0.00042098164,9.54197e-21,0.0,80.95018,25.144947,24.875683,96.0,0.07359851,35.17404,241.33823,88.63538,0.0,80.95018,0.113748446,0.0,77.56641,8.330017
13047,20222820.0,0.0,18.298859,13.209991,21.070648,20.3266,21.708588,21.582,18.298859,18.298859,18.298859,18.298859,0.0,0.03207872,0.03207872,0.049573805,25.0,18.300018,0.0,0.0,0.0,-0.00029465902,9.54197e-21,0.0,80.953224,25.132442,24.864258,96.0,0.07362753,35.19004,241.3404,88.623085,0.0,80.953224,0.11373122,0.0,77.5697,8.330017
13048,20222880.0,0.0,18.298859,13.206665,21.068176,20.323792,21.706512,21.579681,18.298859,18.298859,18.298859,18.298859,0.0,0.03207503,0.03207503,0.04956772,25.0,18.300018,0.0,0.0,0.0,-0.0003135987,9.54197e-21,0.0,80.95811,25.118792,24.8528,96.0,0.07365883,35.206078,241.34233,88.61122,0.0,80.95811,0.11371775,0.0,77.57469,8.330017
13049,20222940.0,0.0,18.298859,13.203339,21.065735,20.321014,21.704407,21.577362,18.298859,18.298859,18.298859,18.298859,0.0,0.03207223,0.03207223,0.04956316,25.0,18.300018,0.0,0.0,0.0,-0.0003734719,9.54197e-21,0.0,80.9642,25.10472,24.841312,96.0,0.073692165,35.22216,241.34402,88.60008,0.0,80.9642,0.1137076,0.0,77.580795,8.330017
13050,20223000.0,0.0,18.298859,13.200012,21.063293,20.318268,21.702332,21.575043,18.298859,18.298859,18.298859,18.298859,0.0,0.032070186,0.032070186,0.049559865,25.0,18.300018,0.0,0.0,0.0,-0.00037160332,9.54197e-21,0.0,80.97099,25.090792,24.829798,96.0,0.07372719,35.238285,241.34547,88.58983,0.0,80.97099,0.1137002,0.0,77.58752,8.330017
13051,20223060.0,0.0,18.298859,13.196686,21.060852,20.31549,21.700287,21.572754,18.298859,18.298859,18.298859,18.298828,0.0,0.032068957,0.032068957,0.049557954,25.0,18.300018,0.0,0.0,0.0,-0.00030137232,9.54197e-21,0.0,80.97871,25.076782,24.818247,96.0,0.073764086,35.254456,241.34671,88.58042,0.0,80.97871,0.113695845,0.0,77.59506,8.330017
13052,20223120.0,0.0,18.298859,13.193329,21.058441,20.312744,21.698242,21.570465,18.298859,18.298828,18.298828,18.298828,0.0,0.032068342,0.032068342,0.04955707,25.0,18.300018,0.0,0.0,0.0,-0.00015423782,9.54197e-21,0.0,80.986626,25.063404,24.806675,96.0,0.07380236,35.270657,241.34772,88.57203,0.0,80.986626,0.11369373,0.0,77.602776,8.330017
13053,20223180.0,0.0,18.298859,13.190002,21.05603,20.309998,21.696198,21.568176,18.298859,18.298828,18.298828,18.298828,0.0,0.0320682,0.0320682,0.049556974,25.0,18.300018,0.0,0.0,0.0,-3.5328772e-05,9.54197e-21,0.0,80.994446,25.05092,24.795097,96.0,0.07384166,35.286865,241.34853,88.56467,0.0,80.994446,0.11369335,0.0,77.61035,8.330017
13054,20223240.0,0.0,18.298859,13.186676,21.05362,20.307281,21.694183,21.565918,18.298859,18.298828,18.298828,18.298828,0.0,0.03206865,0.03206865,0.049557872,25.0,18.300018,0.0,0.0,0.0,4.5770023e-05,9.54197e-21,0.0,81.00222,25.039427,24.78351,96.0,0.07388226,35.303085,241.3491,88.55852,0.0,81.00222,0.11369516,0.0,77.61784,8.330017
13055,20223300.0,0.0,18.298859,13.18335,21.051239,20.304596,21.692139,21.56366,18.298859,18.298828,18.298828,18.298828,0.0,0.03206951,0.03206951,0.049559444,25.0,18.300018,0.0,0.0,0.0,6.807734e-05,9.54197e-21,0.0,81.00939,25.02946,24.771933,96.0,0.073923685,35.319294,241.34946,88.553696,0.0,81.00939,0.11369845,0.0,77.62472,8.330017
13056,20223360.0,0.0,18.298859,13.179993,21.048859,20.30188,21.690155,21.561401,18.298859,18.298828,18.298828,18.298828,0.0,0.03207049,0.03207049,0.049561203,25.0,18.300018,0.0,0.0,0.0,3.5854864e-05,9.54197e-21,0.0,81.01631,25.02005,24.760355,96.0,0.07396534,35.335503,241.34976,88.54932,0.0,81.01631,0.11370218,0.0,77.63134,8.330017
13057,20223420.0,0.0,18.298859,13.176666,21.046478,20.299164,21.68814,21.559174,18.298859,18.298828,18.298828,18.298828,0.0,0.03207168,0.03207168,0.049563307,25.0,18.300018,0.0,0.0,0.0,8.1279584e-05,9.54197e-21,0.0,81.02267,25.011806,24.748781,96.0,0.07400743,35.351707,241.34991,88.54584,0.0,81.02267,0.113706656,0.0,77.6374,8.330017
13058,20223480.0,0.0,18.298859,13.17334,21.044098,20.296478,21.686157,21.556946,18.298859,18.298828,18.298828,18.298828,0.0,0.032073002,0.032073002,0.04956562,25.0,18.300018,0.0,0.0,0.0,0.00019502535,9.54197e-21,0.0,81.02837,25.00472,24.737219,96.0,0.07404975,35.367893,241.34998,88.54317,0.0,81.02837,0.11371161,0.0,77.64282,8.330017
13059,20223540.0,0.0,18.298859,13.170013,21.041748,20.293823,21.684143,21.554718,18.298859,18.298828,18.298828,18.298828,0.0,0.03207438,0.03207438,0.049568012,25.0,18.300018,0.0,0.0,0.0,0.00028346732,9.54197e-21,0.0,81.03341,24.998716,24.72568,96.0,0.0740921,35.38405,241.34995,88.54118,0.0,81.03341,0.113716766,0.0,77.6476,8.330017
13060,20223600.0,0.0,18.298859,13.166687,21.039398,20.291168,21.68216,21.55249,18.298859,18.298859,18.298859,18.298828,0.0,0.032075845,0.032075845,0.049570546,25.0,18.300018,0.0,0.0,0.0,0.00035465293,9.54197e-21,0.0,81.03777,24.993837,24.71416,96.0,0.07413454,35.400177,241.34981,88.53995,0.0,81.03777,0.11372223,0.0,77.65171,8.330017
13061,20223660.0,0.0,18.298859,13.16333,21.037079,20.288513,21.680206,21.550293,18.298859,18.298859,18.298859,18.298859,0.0,0.032077305,0.032077305,0.049573056,25.0,18.300018,0.0,0.0,0.0,0.00023657404,9.54197e-21,0.0,81.041435,24.989975,24.70267,96.0,0.07417687,35.416264,241.34962,88.53929,0.0,81.041435,0.11372766,0.0,77.65515,8.330017
13062,20223720.0,0.0,18.298859,13.160004,21.034729,20.285858,21.678253,21.548096,18.298859,18.298859,18.298859,18.298859,0.0,0.03207872,0.03207872,0.049575478,25.0,18.300018,0.0,0.0,0.0,0.00020523471,9.54197e-21,0.0,81.04444,24.987028,24.691198,96.0,0.07421902,35.432323,241.3494,88.539116,0.0,81.04444,0.11373291,0.0,77.65795,8.330017
13063,20223780.0,0.0,18.298859,13.156677,21.03241,20.283234,21.67627,21.545898,18.298859,18.298859,18.298859,18.298859,0.0,0.032080073,0.032080073,0.049577788,25.0,18.300018,0.0,0.0,0.0,0.000322303,9.54197e-21,0.0,81.04679,24.984938,24.679747,96.0,0.07426094,35.448353,241.34914,88.53937,0.0,81.04679,0.11373794,0.0,77.66013,8.330017
13064,20223840.0,0.0,18.298859,13.153351,21.03012,20.28061,21.674316,21.543701,18.298859,18.298859,18.298859,18.298859,0.0,0.032081336,0.032081336,0.049579933,25.0,18.300018,0.0,0.0,0.0,0.0004469844,9.54197e-21,0.0,81.04855,24.983578,24.66833,96.0,0.074302554,35.46434,241.34886,88.53994,0.0,81.04855,0.113742605,0.0,77.66174,8.330017
13065,20223900.0,0.0,18.29889,13.149994,21.027802,20.277985,21.672394,21.541534,18.298859,18.298859,18.298859,18.298859,0.0,0.03208249,0.03208249,0.04958189,25.0,18.300018,0.0,0.0,0.0,0.0005055505,9.54197e-21,0.0,81.04981,24.982796,24.656948,96.0,0.074343786,35.480274,241.34857,88.54073,0.0,81.04981,0.11374687,0.0,77.66289,8.330017
13066,20223960.0,0.0,18.29889,13.1466675,21.025513,20.27539,21.67044,21.539368,18.298859,18.298859,18.298859,18.298859,0.0,0.03208354,0.03208354,0.049583662,25.0,18.300018,0.0,0.0,0.0,0.0003414358,9.54197e-21,0.0,81.05052,24.982662,24.645605,96.0,0.07438465,35.496155,241.34828,88.54179,0.0,81.05052,0.113750756,0.0,77.6635,8.330017
13067,20224020.0,0.0,18.29889,13.143341,21.023224,20.272797,21.668518,21.5372,18.298859,18.298859,18.298859,18.298859,0.0,0.03208447,0.03208447,0.04958523,25.0,18.300018,0.0,0.0,0.0,0.00024250448,9.54197e-21,0.0,81.050804,24.982971,24.634287,96.0,0.07442515,35.512,241.348,88.54297,0.0,81.050804,0.11375417,0.0,77.66371,8.330017
13068,20224080.0,0.0,18.29889,13.140015,21.020935,20.270203,21.666595,21.535065,18.29889,18.298859,18.298859,18.298859,0.0,0.032085285,0.032085285,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.00024009586,9.54197e-21,0.0,81.05075,24.9836,24.622997,96.0,0.07446529,35.527805,241.34773,88.544205,0.0,81.05075,0.11375716,0.0,77.6636,8.330017
13069,20224140.0,0.0,18.29889,13.136658,21.018677,20.267609,21.664703,21.532928,18.29889,18.29889,18.29889,18.298859,0.0,0.032085974,0.032085974,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0004122712,9.54197e-21,0.0,81.050316,24.984602,24.611732,96.0,0.07450507,35.543575,241.34747,88.545525,0.0,81.050316,0.1137597,0.0,77.663124,8.330017
13070,20224200.0,0.0,18.29889,13.133331,21.016418,20.265076,21.66278,21.530792,18.29889,18.29889,18.29889,18.29889,0.0,0.032086544,0.032086544,0.049588695,25.0,18.300018,0.0,0.0,0.0,0.00052916404,9.54197e-21,0.0,81.049614,24.985807,24.600506,96.0,0.07454445,35.55929,241.34724,88.54684,0.0,81.049614,0.11376179,0.0,77.662415,8.330017
13071,20224260.0,0.0,18.29889,13.130005,21.01416,20.262482,21.660889,21.528656,18.29889,18.29889,18.29889,18.29889,0.0,0.032087006,0.032087006,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.00033656633,9.54197e-21,0.0,81.04869,24.987179,24.589321,96.0,0.07458344,35.57495,241.34705,88.54813,0.0,81.04869,0.11376347,0.0,77.66148,8.330017
13072,20224320.0,0.0,18.29889,13.126678,21.011932,20.259949,21.658997,21.52652,18.29889,18.29889,18.29889,18.29889,0.0,0.032087363,0.032087363,0.049590047,25.0,18.300018,0.0,0.0,0.0,0.00019150696,9.54197e-21,0.0,81.04759,24.98864,24.57816,96.0,0.07462212,35.590576,241.34686,88.549355,0.0,81.04759,0.11376477,0.0,77.66041,8.330017
13073,20224380.0,0.0,18.29889,13.123352,21.009674,20.257385,21.657135,21.524414,18.29889,18.29889,18.29889,18.29889,0.0,0.03208763,0.03208763,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.0002808314,9.54197e-21,0.0,81.04639,24.990131,24.567019,96.0,0.07466052,35.606174,241.3467,88.55051,0.0,81.04639,0.11376574,0.0,77.659225,8.330017
13074,20224440.0,0.0,18.29889,13.119995,21.007446,20.254852,21.655243,21.522308,18.29889,18.29889,18.29889,18.29889,0.0,0.032087818,0.032087818,0.04959078,25.0,18.300018,0.0,0.0,0.0,0.00037322915,9.54197e-21,0.0,81.04511,24.991598,24.55591,96.0,0.07469862,35.621727,241.34656,88.55156,0.0,81.04511,0.113766424,0.0,77.65799,8.330017
13075,20224500.0,0.0,18.29892,13.116669,21.005249,20.25235,21.653381,21.520203,18.29889,18.29889,18.29889,18.29889,0.0,0.03208793,0.03208793,0.04959094,25.0,18.300018,0.0,0.0,0.0,0.0005259511,9.54197e-21,0.0,81.04376,24.993061,24.54483,96.0,0.07473644,35.637238,241.34645,88.55252,0.0,81.04376,0.1137668,0.0,77.65667,8.330017
13076,20224560.0,0.0,18.29889,13.113342,21.003021,20.249817,21.65152,21.518127,18.29889,18.29889,18.29889,18.29889,0.0,0.032087967,0.032087967,0.049590997,25.0,18.300018,0.0,0.0,0.0,0.00025128425,9.54197e-21,0.0,81.04239,24.994455,24.533792,96.0,0.07477396,35.65269,241.34637,88.55337,0.0,81.04239,0.113766946,0.0,77.65534,8.330017
13077,20224620.0,0.0,18.29892,13.110016,21.000824,20.247314,21.649658,21.516052,18.29889,18.29889,18.29889,18.29889,0.0,0.03208796,0.03208796,0.049590968,25.0,18.300018,0.0,0.0,0.0,9.398986e-05,9.54197e-21,0.0,81.04102,24.995756,24.522772,96.0,0.07481131,35.66812,241.3463,88.55411,0.0,81.04102,0.113766894,0.0,77.65403,8.330017
13078,20224680.0,0.0,18.29892,13.106659,20.998627,20.244812,21.647827,21.513977,18.29892,18.29889,18.29889,18.29889,0.0,0.032087903,0.032087903,0.04959086,25.0,18.300018,0.0,0.0,0.0,0.00022290133,9.54197e-21,0.0,81.03969,24.996952,24.51176,96.0,0.0748485,35.683537,241.34625,88.55474,0.0,81.03969,0.11376667,0.0,77.65274,8.330017
13079,20224740.0,0.0,18.29892,13.1033325,20.99643,20.24231,21.645966,21.511902,18.29892,18.29889,18.29889,18.29889,0.0,0.032087814,0.032087814,0.0495907,25.0,18.300018,0.0,0.0,0.0,0.00042503892,9.54197e-21,0.0,81.03839,24.998028,24.500774,96.0,0.07488553,35.698914,241.34622,88.55527,0.0,81.03839,0.11376633,0.0,77.651505,8.330017
13080,20224800.0,0.0,18.29892,13.100006,20.994263,20.239838,21.644135,21.509827,18.29892,18.29892,18.29892,18.29892,0.0,0.032087702,0.032087702,0.049590494,25.0,18.300018,0.0,0.0,0.0,0.0006400665,9.54197e-21,0.0,81.037155,24.998985,24.48985,96.0,0.0749223,35.71421,241.3462,88.555695,0.0,81.037155,0.1137659,0.0,77.65032,8.330017
13081,20224860.0,0.0,18.29892,13.096741,20.992065,20.237366,21.642303,21.507782,18.29892,18.29892,18.29892,18.29892,0.0,0.032087564,0.032087564,0.049590252,25.0,18.300018,0.0,0.0,0.0,0.00055575365,9.54197e-21,0.0,81.03598,24.999817,24.478947,96.0,0.07495892,35.729473,241.34622,88.55603,0.0,81.03598,0.11376538,0.0,77.64919,8.330017
13082,20224920.0,0.0,18.29898,13.093628,20.989899,20.234863,21.640503,21.505737,18.29892,18.29892,18.29892,18.29892,0.0,0.03208741,0.03208741,0.049589988,25.0,18.300018,0.0,0.0,0.0,0.0022559168,9.54197e-21,0.0,81.03488,25.00053,24.46817,96.0,0.07499508,35.744564,241.34622,88.556274,0.0,81.03488,0.11376481,0.0,77.64814,8.330017
13083,20224980.0,0.0,18.299011,13.090668,20.987762,20.232422,21.638672,21.503693,18.29895,18.29892,18.29892,18.29892,0.0,0.032087255,0.032087255,0.049589712,25.0,18.300018,0.0,0.0,0.0,0.0034483108,9.54197e-21,0.0,81.03386,25.001135,24.457651,96.0,0.07503034,35.75929,241.34625,88.55646,0.0,81.03386,0.11376423,0.0,77.64716,8.330017
13084,20225040.0,0.0,18.299042,13.08783,20.985596,20.22995,21.636871,21.501678,18.29898,18.29895,18.29895,18.29895,0.0,0.032087088,0.032087088,0.049589425,25.0,18.300018,0.0,0.0,0.0,0.0043352316,9.54197e-21,0.0,81.032906,25.001627,24.447378,96.0,0.07506474,35.77367,241.34628,88.55656,0.0,81.032906,0.11376359,0.0,77.64626,8.330017
13085,20225100.0,0.0,18.299072,13.085144,20.98346,20.227509,21.63507,21.499634,18.299011,18.29895,18.29895,18.29895,0.0,0.032086916,0.032086916,0.049589135,25.0,18.300018,0.0,0.0,0.0,0.0034428413,9.54197e-21,0.0,81.03203,25.002022,24.43744,96.0,0.075097986,35.787582,241.34631,88.5566,0.0,81.03203,0.113762975,0.0,77.64543,8.330017
13086,20225160.0,0.0,18.299042,13.082611,20.981323,20.225067,21.63327,21.49762,18.299011,18.29898,18.29898,18.29898,0.0,0.032086752,0.032086752,0.04958885,25.0,18.300018,0.0,0.0,0.0,0.0016247072,9.54197e-21,0.0,81.03124,25.00232,24.427761,96.0,0.075130366,35.801132,241.34636,88.556595,0.0,81.03124,0.11376235,0.0,77.64469,8.330017
13087,20225220.0,0.0,18.299072,13.0802,20.979187,20.222626,21.6315,21.495605,18.299042,18.299011,18.299011,18.299011,0.0,0.032086592,0.032086592,0.04958858,25.0,18.300018,0.0,0.0,0.0,0.0015025388,9.54197e-21,0.0,81.03053,25.002523,24.41819,96.0,0.07516238,35.814537,241.34639,88.55654,0.0,81.03053,0.11376177,0.0,77.644005,8.330017
13088,20225280.0,0.0,18.299103,13.077911,20.97705,20.220184,21.62973,21.493622,18.299072,18.299042,18.299042,18.299011,0.0,0.032086443,0.032086443,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0024671783,9.54197e-21,0.0,81.02988,25.002653,24.408773,96.0,0.07519389,35.827717,241.34644,88.55646,0.0,81.02988,0.113761224,0.0,77.643394,8.330017
13089,20225340.0,0.0,18.299133,13.075775,20.974945,20.217773,21.62793,21.491608,18.299072,18.299042,18.299042,18.299042,0.0,0.03208631,0.03208631,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.00310654,9.54197e-21,0.0,81.0293,25.002724,24.399593,96.0,0.075224616,35.84057,241.34648,88.55635,0.0,81.0293,0.11376071,0.0,77.642845,8.330017
13090,20225400.0,0.0,18.299164,13.073761,20.972809,20.215363,21.62616,21.489624,18.299103,18.299072,18.299072,18.299072,0.0,0.03208618,0.03208618,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.0035060607,9.54197e-21,0.0,81.02878,25.002728,24.390646,96.0,0.075254574,35.853096,241.34653,88.55621,0.0,81.02878,0.11376024,0.0,77.64235,8.330017
13091,20225460.0,0.0,18.299164,13.071899,20.970703,20.212952,21.62442,21.48764,18.299133,18.299103,18.299103,18.299072,0.0,0.032086063,0.032086063,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00225011,9.54197e-21,0.0,81.028305,25.002687,24.38198,96.0,0.07528359,35.865227,241.34657,88.55607,0.0,81.028305,0.11375981,0.0,77.64191,8.330017
13092,20225520.0,0.0,18.299164,13.070129,20.968597,20.21054,21.62265,21.485657,18.299133,18.299103,18.299103,18.299103,0.0,0.03208596,0.03208596,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0015288669,9.54197e-21,0.0,81.02789,25.002607,24.373478,96.0,0.07531208,35.87713,241.34662,88.55591,0.0,81.02789,0.113759436,0.0,77.64152,8.330017
13093,20225580.0,0.0,18.299194,13.068512,20.966522,20.20816,21.62091,21.483704,18.299164,18.299133,18.299133,18.299133,0.0,0.032085873,0.032085873,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0018783286,9.54197e-21,0.0,81.02751,25.002491,24.365112,96.0,0.07534013,35.888844,241.34666,88.55575,0.0,81.02751,0.1137591,0.0,77.64117,8.330017
13094,20225640.0,0.0,18.299225,13.067017,20.964417,20.20578,21.619171,21.48172,18.299194,18.299164,18.299164,18.299133,0.0,0.032085795,0.032085795,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0026042254,9.54197e-21,0.0,81.027176,25.002354,24.356928,96.0,0.0753676,35.9003,241.34671,88.55559,0.0,81.027176,0.113758825,0.0,77.64085,8.330017
13095,20225700.0,0.0,18.299255,13.065643,20.962341,20.2034,21.617432,21.479767,18.299194,18.299164,18.299164,18.299164,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0029695712,9.54197e-21,0.0,81.02686,25.002207,24.348963,96.0,0.07539433,35.911453,241.34674,88.55543,0.0,81.02686,0.11375858,0.0,77.64055,8.330017
13096,20225760.0,0.0,18.299255,13.064362,20.960266,20.20102,21.615692,21.477814,18.299225,18.299194,18.299194,18.299194,0.0,0.032085672,0.032085672,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.002538743,9.54197e-21,0.0,81.02658,25.002045,24.341217,96.0,0.07542035,35.9223,241.34677,88.555275,0.0,81.02658,0.11375838,0.0,77.64028,8.330017
13097,20225820.0,0.0,18.299286,13.063232,20.95819,20.198639,21.613983,21.47586,18.299255,18.299194,18.299194,18.299194,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0018896351,9.54197e-21,0.0,81.02632,25.001879,24.333664,96.0,0.07544573,35.932873,241.3468,88.55513,0.0,81.02632,0.11375821,0.0,77.64003,8.330017
13098,20225880.0,0.0,18.299286,13.062195,20.956146,20.196259,21.612244,21.473938,18.299255,18.299225,18.299225,18.299225,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0016165299,9.54197e-21,0.0,81.02607,25.001715,24.326273,96.0,0.075470574,35.943214,241.34683,88.55499,0.0,81.02607,0.113758065,0.0,77.6398,8.330017
13099,20225940.0,0.0,18.299316,13.06131,20.954071,20.193909,21.610535,21.472015,18.299286,18.299255,18.299255,18.299255,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0018777967,9.54197e-21,0.0,81.02585,25.001549,24.319038,96.0,0.0754949,35.953346,241.34686,88.55486,0.0,81.02585,0.11375797,0.0,77.63959,8.330017
13100,20226000.0,0.0,18.299347,13.060486,20.952026,20.19159,21.608826,21.470062,18.299286,18.299255,18.299255,18.299255,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.002357414,9.54197e-21,0.0,81.02563,25.00139,24.311977,96.0,0.07551867,35.96323,241.34688,88.55475,0.0,81.02563,0.11375788,0.0,77.63937,8.330017
13101,20226060.0,0.0,18.299347,13.059814,20.949982,20.189209,21.607117,21.46814,18.299316,18.299286,18.299286,18.299286,0.0,0.032085523,0.032085523,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.002220707,9.54197e-21,0.0,81.025406,25.001242,24.305105,96.0,0.0755418,35.97285,241.34691,88.55465,0.0,81.025406,0.113757834,0.0,77.639175,8.330017
13102,20226120.0,0.0,18.299377,13.059235,20.947937,20.18686,21.605438,21.466248,18.299316,18.299286,18.299286,18.299286,0.0,0.03208551,0.03208551,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0018244644,9.54197e-21,0.0,81.0252,25.001104,24.298414,96.0,0.075564325,35.98222,241.34692,88.55456,0.0,81.0252,0.1137578,0.0,77.63897,8.330017
13103,20226180.0,0.0,18.299377,13.058777,20.945923,20.18454,21.60373,21.464325,18.299347,18.299316,18.299316,18.299316,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0018161879,9.54197e-21,0.0,81.025,25.000977,24.291874,96.0,0.07558635,35.991375,241.34694,88.554474,0.0,81.025,0.11375777,0.0,77.63878,8.330017
13104,20226240.0,0.0,18.299408,13.058411,20.943878,20.18222,21.60205,21.462433,18.299347,18.299347,18.299347,18.299316,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0019004078,9.54197e-21,0.0,81.024796,25.000864,24.285501,96.0,0.07560781,36.000298,241.34695,88.554405,0.0,81.024796,0.113757744,0.0,77.63859,8.330017
13105,20226300.0,0.0,18.299408,13.058136,20.941864,20.179901,21.600372,21.46054,18.299377,18.299347,18.299347,18.299347,0.0,0.032085497,0.032085497,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0022002645,9.54197e-21,0.0,81.02459,25.000763,24.27929,96.0,0.07562873,36.008995,241.34697,88.554344,0.0,81.02459,0.113757744,0.0,77.6384,8.330017
