,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13106,20226360.0,0.0,18.299438,13.057983,20.93985,20.177551,21.598694,21.458649,18.299408,18.299377,18.299377,18.299377,0.0,0.032085497,0.032085497,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0018135034,9.54197e-21,0.0,81.02439,25.000675,24.273256,96.0,0.07564905,36.01744,241.34697,88.5543,0.0,81.02439,0.113757744,0.0,77.6382,8.330017
13107,20226420.0,0.0,18.299438,13.057922,20.937836,20.175262,21.597015,21.456757,18.299408,18.299377,18.299377,18.299377,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.001563609,9.54197e-21,0.0,81.024185,25.0006,24.267366,96.0,0.07566888,36.02569,241.34698,88.55425,0.0,81.024185,0.113757744,0.0,77.63801,8.330017
13108,20226480.0,0.0,18.299469,13.057983,20.935822,20.172943,21.595337,21.454865,18.299438,18.299408,18.299408,18.299408,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0017244343,9.54197e-21,0.0,81.02399,25.000536,24.261612,96.0,0.07568826,36.033745,241.34698,88.554214,0.0,81.02399,0.11375776,0.0,77.63781,8.330017
13109,20226540.0,0.0,18.299469,13.058105,20.933838,20.170654,21.593689,21.453003,18.299438,18.299408,18.299408,18.299408,0.0,0.032085504,0.032085504,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.002007549,9.54197e-21,0.0,81.02378,25.000483,24.256012,96.0,0.075707115,36.041584,241.347,88.55419,0.0,81.02378,0.11375777,0.0,77.63761,8.330017
13110,20226600.0,0.0,18.2995,13.05835,20.931824,20.168365,21.592041,21.451141,18.299469,18.299438,18.299438,18.299438,0.0,0.032085504,0.032085504,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0021356556,9.54197e-21,0.0,81.023575,25.000439,24.250578,96.0,0.07572541,36.049194,241.347,88.55417,0.0,81.023575,0.11375777,0.0,77.63741,8.330017
13111,20226660.0,0.0,18.2995,13.058655,20.92984,20.166046,21.590393,21.44928,18.299469,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0016731772,9.54197e-21,0.0,81.02337,25.000406,24.245304,96.0,0.07574315,36.056576,241.34702,88.554146,0.0,81.02337,0.11375777,0.0,77.63722,8.330017
13112,20226720.0,0.0,18.2995,13.059082,20.927856,20.163757,21.588745,21.447418,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0013359206,9.54197e-21,0.0,81.02316,25.000381,24.240162,96.0,0.075760454,36.063774,241.34702,88.55413,0.0,81.02316,0.11375777,0.0,77.637024,8.330017
13113,20226780.0,0.0,18.29953,13.05957,20.925873,20.161499,21.587097,21.445557,18.2995,18.299469,18.299469,18.299469,0.0,0.032085504,0.032085504,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0012783067,9.54197e-21,0.0,81.02296,25.000362,24.23515,96.0,0.075777315,36.07079,241.34703,88.55412,0.0,81.02296,0.11375777,0.0,77.636826,8.330017
13114,20226840.0,0.0,18.29953,13.060181,20.92392,20.15921,21.58548,21.443726,18.2995,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0016967318,9.54197e-21,0.0,81.02276,25.000349,24.230253,96.0,0.07579378,36.077644,241.34703,88.55411,0.0,81.02276,0.11375777,0.0,77.63663,8.330017
13115,20226900.0,0.0,18.29956,13.060852,20.921936,20.156982,21.583832,21.441864,18.29953,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0019939267,9.54197e-21,0.0,81.02255,25.000341,24.22551,96.0,0.075809725,36.084286,241.34705,88.5541,0.0,81.02255,0.11375776,0.0,77.63643,8.330017
13116,20226960.0,0.0,18.29956,13.061615,20.919983,20.154694,21.582214,21.440033,18.29953,18.29953,18.29953,18.2995,0.0,0.032085497,0.032085497,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.001539698,9.54197e-21,0.0,81.022354,25.00034,24.22092,96.0,0.07582515,36.09071,241.34705,88.5541,0.0,81.022354,0.11375773,0.0,77.63624,8.330017
13117,20227020.0,0.0,18.29956,13.062439,20.918,20.152435,21.580597,21.438202,18.29956,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0011476341,9.54197e-21,0.0,81.02215,25.00034,24.216454,96.0,0.07584016,36.096966,241.34705,88.55409,0.0,81.02215,0.11375772,0.0,77.63605,8.330017
13118,20227080.0,0.0,18.299591,13.0633545,20.916046,20.150177,21.57898,21.43637,18.29956,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0013178753,9.54197e-21,0.0,81.02195,25.00034,24.212084,96.0,0.07585483,36.10308,241.34706,88.554085,0.0,81.02195,0.11375769,0.0,77.635864,8.330017
13119,20227140.0,0.0,18.299591,13.064362,20.914124,20.147919,21.577362,21.43457,18.299591,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0015180307,9.54197e-21,0.0,81.02176,25.000343,24.207848,96.0,0.07586906,36.109013,241.34706,88.55408,0.0,81.02176,0.11375767,0.0,77.63567,8.330017
13120,20227200.0,0.0,18.299622,13.06543,20.91217,20.14569,21.575775,21.43274,18.299591,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0018828855,9.54197e-21,0.0,81.02157,25.000347,24.203733,96.0,0.07588287,36.114773,241.34706,88.55408,0.0,81.02157,0.11375765,0.0,77.63549,8.330017
13121,20227260.0,0.0,18.299622,13.066589,20.910248,20.143433,21.574158,21.430939,18.299591,18.299591,18.299591,18.299591,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0012941796,9.54197e-21,0.0,81.021385,25.000353,24.19977,96.0,0.075896166,36.12032,241.34708,88.55407,0.0,81.021385,0.11375761,0.0,77.635315,8.330017
13122,20227320.0,0.0,18.299622,13.06781,20.908295,20.141205,21.57257,21.429138,18.299622,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00092858495,9.54197e-21,0.0,81.0212,25.000359,24.195906,96.0,0.07590914,36.125732,241.34708,88.55406,0.0,81.0212,0.11375757,0.0,77.63514,8.330017
13123,20227380.0,0.0,18.299652,13.069092,20.906372,20.138977,21.570953,21.427338,18.299622,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0011493453,9.54197e-21,0.0,81.02103,25.000362,24.192123,96.0,0.07592182,36.131027,241.34709,88.554054,0.0,81.02103,0.113757536,0.0,77.63497,8.330017
13124,20227440.0,0.0,18.299652,13.070465,20.90445,20.13675,21.569366,21.425537,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0015578357,9.54197e-21,0.0,81.02086,25.000364,24.18845,96.0,0.07593414,36.13617,241.34709,88.55405,0.0,81.02086,0.1137575,0.0,77.6348,8.330017
13125,20227500.0,0.0,18.299683,13.071869,20.902527,20.134552,21.56781,21.423767,18.299652,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0017534159,9.54197e-21,0.0,81.02069,25.000368,24.184908,96.0,0.07594602,36.14113,241.34709,88.55403,0.0,81.02069,0.11375746,0.0,77.63464,8.330017
13126,20227560.0,0.0,18.299683,13.073364,20.900604,20.132324,21.566223,21.421967,18.299652,18.299652,18.299652,18.299622,0.0,0.03208541,0.03208541,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0012475364,9.54197e-21,0.0,81.02052,25.000372,24.181492,96.0,0.07595747,36.145912,241.3471,88.55402,0.0,81.02052,0.113757424,0.0,77.63449,8.330017
13127,20227620.0,0.0,18.299683,13.074921,20.898712,20.130096,21.564636,21.420197,18.299683,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.000816024,9.54197e-21,0.0,81.02037,25.000372,24.178165,96.0,0.07596861,36.15057,241.3471,88.554016,0.0,81.02037,0.11375739,0.0,77.63434,8.330017
13128,20227680.0,0.0,18.299683,13.076538,20.89679,20.1279,21.56308,21.418427,18.299683,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0007140595,9.54197e-21,0.0,81.02022,25.000372,24.174927,96.0,0.075979464,36.1551,241.34712,88.554,0.0,81.02022,0.11375735,0.0,77.6342,8.330017
13129,20227740.0,0.0,18.299713,13.078217,20.894897,20.125702,21.561523,21.416656,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0011534105,9.54197e-21,0.0,81.020065,25.00037,24.17176,96.0,0.075990066,36.159534,241.34712,88.553986,0.0,81.020065,0.1137573,0.0,77.634056,8.330017
13130,20227800.0,0.0,18.299713,13.079956,20.893005,20.123535,21.559937,21.414886,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0015271324,9.54197e-21,0.0,81.01993,25.000366,24.168705,96.0,0.07600031,36.163815,241.34714,88.55398,0.0,81.01993,0.11375726,0.0,77.63392,8.330017
13131,20227860.0,0.0,18.299713,13.081726,20.891113,20.121307,21.55838,21.413116,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0010897163,9.54197e-21,0.0,81.01979,25.000364,24.165764,96.0,0.07601015,36.167927,241.34714,88.55396,0.0,81.01979,0.11375722,0.0,77.63379,8.330017
13132,20227920.0,0.0,18.299713,13.083557,20.889221,20.11914,21.556824,21.411377,18.299713,18.299713,18.299713,18.299683,0.0,0.032085348,0.032085348,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0006549144,9.54197e-21,0.0,81.01966,25.000359,24.162907,96.0,0.07601973,36.171932,241.34714,88.55395,0.0,81.01966,0.113757186,0.0,77.63366,8.330017
13133,20227980.0,0.0,18.299744,13.085449,20.88733,20.116943,21.555298,21.409607,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00080959755,9.54197e-21,0.0,81.01952,25.000353,24.160107,96.0,0.07602911,36.17585,241.34715,88.55393,0.0,81.01952,0.11375715,0.0,77.633545,8.330017
13134,20228040.0,0.0,18.299744,13.087402,20.885468,20.114777,21.553741,21.407867,18.299744,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0010119795,9.54197e-21,0.0,81.01941,25.000345,24.157398,96.0,0.076038174,36.179646,241.34715,88.55392,0.0,81.01941,0.11375711,0.0,77.63342,8.330017
13135,20228100.0,0.0,18.299774,13.089386,20.883606,20.11261,21.552216,21.406128,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.001411739,9.54197e-21,0.0,81.01929,25.000338,24.15477,96.0,0.07604697,36.183323,241.34715,88.5539,0.0,81.01929,0.113757074,0.0,77.63331,8.330017
13136,20228160.0,0.0,18.299774,13.091431,20.881714,20.110413,21.55066,21.404388,18.299744,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.00081230974,9.54197e-21,0.0,81.01917,25.00033,24.152254,96.0,0.0760554,36.186844,241.34717,88.55389,0.0,81.01917,0.11375705,0.0,77.6332,8.330017
13137,20228220.0,0.0,18.299774,13.093506,20.879852,20.108246,21.549133,21.402649,18.299744,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.00043174726,9.54197e-21,0.0,81.01906,25.000322,24.149796,96.0,0.07606363,36.190285,241.34717,88.55388,0.0,81.01906,0.113757014,0.0,77.633095,8.330017
13138,20228280.0,0.0,18.299774,13.095642,20.87799,20.10608,21.547607,21.40094,18.299774,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.000657784,9.54197e-21,0.0,81.01895,25.00031,24.147377,96.0,0.076071724,36.193672,241.34718,88.55386,0.0,81.01895,0.113756984,0.0,77.632996,8.330017
13139,20228340.0,0.0,18.299805,13.097809,20.87613,20.103943,21.546082,21.3992,18.299774,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0010850021,9.54197e-21,0.0,81.01885,25.000301,24.145031,96.0,0.076079585,36.196957,241.34718,88.55385,0.0,81.01885,0.11375696,0.0,77.63289,8.330017
13140,20228400.0,0.0,18.299805,13.100006,20.874298,20.101807,21.544586,21.397491,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0013403549,9.54197e-21,0.0,81.01875,25.000292,24.142782,96.0,0.07608711,36.200104,241.34718,88.55383,0.0,81.01875,0.113756925,0.0,77.6328,8.330017
13141,20228460.0,0.0,18.299805,13.102264,20.872467,20.09967,21.54306,21.395782,18.299774,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0012551954,9.54197e-21,0.0,81.018654,25.000284,24.140627,96.0,0.07609433,36.20312,241.3472,88.55382,0.0,81.018654,0.1137569,0.0,77.632706,8.330017
13142,20228520.0,0.0,18.299835,13.104645,20.870636,20.097534,21.541534,21.394073,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0016164365,9.54197e-21,0.0,81.01856,25.000277,24.138596,96.0,0.076101124,36.205967,241.3472,88.55381,0.0,81.01856,0.11375687,0.0,77.632614,8.330017
13143,20228580.0,0.0,18.299835,13.107086,20.868805,20.095428,21.54004,21.392395,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.0018901781,9.54197e-21,0.0,81.01848,25.000273,24.136717,96.0,0.076107405,36.208595,241.3472,88.553795,0.0,81.01848,0.113756835,0.0,77.63254,8.330017
13144,20228640.0,0.0,18.299866,13.109619,20.866974,20.093323,21.538513,21.390686,18.299835,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.0021426775,9.54197e-21,0.0,81.018394,25.00027,24.134989,96.0,0.07611317,36.211014,241.3472,88.55379,0.0,81.018394,0.1137568,0.0,77.632454,8.330017
13145,20228700.0,0.0,18.299866,13.112274,20.865173,20.091248,21.537018,21.389008,18.299835,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0019359371,9.54197e-21,0.0,81.01831,25.00027,24.133434,96.0,0.076118365,36.213192,241.34721,88.55377,0.0,81.01831,0.11375676,0.0,77.63238,8.330017
13146,20228760.0,0.0,18.299896,13.11496,20.863373,20.089172,21.535522,21.38733,18.299866,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.001430034,9.54197e-21,0.0,81.01824,25.000273,24.13203,96.0,0.076123044,36.215157,241.34721,88.553764,0.0,81.01824,0.11375672,0.0,77.63231,8.330017
13147,20228820.0,0.0,18.299896,13.117737,20.861572,20.087097,21.534027,21.38565,18.299866,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.0012989836,9.54197e-21,0.0,81.018166,25.000273,24.13074,96.0,0.07612735,36.216965,241.34721,88.55375,0.0,81.018166,0.11375668,0.0,77.63224,8.330017
13148,20228880.0,0.0,18.299927,13.120605,20.859772,20.085022,21.532562,21.384003,18.299896,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0014856155,9.54197e-21,0.0,81.018105,25.000273,24.12956,96.0,0.076131284,36.218616,241.34723,88.553734,0.0,81.018105,0.11375664,0.0,77.63218,8.330017
13149,20228940.0,0.0,18.299927,13.123535,20.858002,20.082977,21.531067,21.382324,18.299896,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0016170124,9.54197e-21,0.0,81.01805,25.00027,24.128511,96.0,0.07613477,36.22008,241.34723,88.55373,0.0,81.01805,0.11375659,0.0,77.632126,8.330017
13150,20229000.0,0.0,18.299927,13.126556,20.856232,20.080933,21.529572,21.380676,18.299896,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.001724118,9.54197e-21,0.0,81.018,25.000269,24.127594,96.0,0.076137826,36.221367,241.34723,88.55371,0.0,81.018,0.11375655,0.0,77.63208,8.330017
13151,20229060.0,0.0,18.299957,13.129608,20.854462,20.078918,21.528107,21.379028,18.299927,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.0013366096,9.54197e-21,0.0,81.01795,25.000269,24.126816,96.0,0.07614041,36.222458,241.34724,88.553696,0.0,81.01795,0.1137565,0.0,77.632034,8.330017
13152,20229120.0,0.0,18.299957,13.132751,20.852692,20.076874,21.526642,21.37738,18.299927,18.299927,18.299927,18.299896,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0010974592,9.54197e-21,0.0,81.017914,25.000265,24.12614,96.0,0.07614265,36.223404,241.34724,88.55368,0.0,81.017914,0.113756455,0.0,77.631996,8.330017
13153,20229180.0,0.0,18.299957,13.135956,20.850952,20.07486,21.525146,21.375732,18.299957,18.299927,18.299927,18.299927,0.0,0.03208514,0.03208514,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.0011514506,9.54197e-21,0.0,81.017876,25.000261,24.125559,96.0,0.07614457,36.22422,241.34724,88.553665,0.0,81.017876,0.11375642,0.0,77.631966,8.330017
13154,20229240.0,0.0,18.299988,13.139191,20.849182,20.072876,21.523682,21.374084,18.299957,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0013175948,9.54197e-21,0.0,81.017845,25.000256,24.125076,96.0,0.076146156,36.22489,241.34724,88.55365,0.0,81.017845,0.113756366,0.0,77.631935,8.330017
13155,20229300.0,0.0,18.299988,13.142517,20.847443,20.070862,21.522247,21.372467,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0013886318,9.54197e-21,0.0,81.01782,25.000248,24.124702,96.0,0.076147385,36.225418,241.34726,88.553635,0.0,81.01782,0.11375633,0.0,77.63191,8.330017
13156,20229360.0,0.0,18.299988,13.145874,20.845703,20.068878,21.520782,21.37085,18.299988,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.049586076,25.0,18.300018,0.0,0.0,0.0,0.0012140448,9.54197e-21,0.0,81.01781,25.000242,24.124437,96.0,0.07614825,36.22579,241.34726,88.55362,0.0,81.01781,0.11375629,0.0,77.6319,8.330017
13157,20229420.0,0.0,18.299988,13.149261,20.843994,20.066925,21.519318,21.369232,18.299988,18.299957,18.299957,18.299957,0.0,0.032085095,0.032085095,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.00097182154,9.54197e-21,0.0,81.01779,25.000233,24.124266,96.0,0.0761488,36.226025,241.34726,88.553604,0.0,81.01779,0.11375624,0.0,77.63188,8.330017
13158,20229480.0,0.0,18.300018,13.1527405,20.842255,20.064941,21.517853,21.367615,18.299988,18.299988,18.299988,18.299988,0.0,0.032085083,0.032085083,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.00085591106,9.54197e-21,0.0,81.017784,25.000225,24.124176,96.0,0.07614908,36.226154,241.34726,88.55358,0.0,81.017784,0.1137562,0.0,77.63188,8.330017
13159,20229540.0,0.0,18.300018,13.1562195,20.840546,20.062988,21.516418,21.365997,18.299988,18.299988,18.299988,18.299988,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.00090985093,9.54197e-21,0.0,81.01778,25.000214,24.124165,96.0,0.0761491,36.22617,241.34727,88.553566,0.0,81.01778,0.113756165,0.0,77.63188,8.330017
13160,20229600.0,0.0,18.300018,13.1597595,20.838837,20.061035,21.514984,21.36441,18.300018,18.299988,18.299988,18.299988,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.001007085,9.54197e-21,0.0,81.01778,25.000204,24.124231,96.0,0.07614885,36.226074,241.34727,88.55355,0.0,81.01778,0.11375614,0.0,77.63188,8.330017
13161,20229660.0,0.0,18.300018,13.16333,20.837128,20.059082,21.51352,21.362793,18.300018,18.300018,18.300018,18.299988,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.0008932588,9.54197e-21,0.0,81.017784,25.000193,24.12438,96.0,0.07614834,36.225872,241.34727,88.553535,0.0,81.017784,0.113756105,0.0,77.63188,8.330017
13162,20229720.0,0.0,18.300049,13.166931,20.83545,20.05716,21.512085,21.361206,18.300018,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.04958598,25.0,18.300018,0.0,0.0,0.0,0.0007362912,9.54197e-21,0.0,81.01779,25.000181,24.1246,96.0,0.076147586,36.225563,241.34727,88.55352,0.0,81.01779,0.11375608,0.0,77.63189,8.330017
13163,20229780.0,0.0,18.300049,13.170593,20.83374,20.055237,21.51065,21.35962,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,0.00072221266,9.54197e-21,0.0,81.01781,25.00017,24.124878,96.0,0.07614664,36.225174,241.34727,88.553505,0.0,81.01781,0.113756046,0.0,77.631905,8.330017
13164,20229840.0,0.0,18.300049,13.174255,20.832062,20.053314,21.509216,21.358032,18.300049,18.300018,18.300018,18.300018,0.0,0.03208503,0.03208503,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0007293126,9.54197e-21,0.0,81.01782,25.000156,24.125217,96.0,0.07614548,36.224697,241.34729,88.55349,0.0,81.01782,0.113756016,0.0,77.63192,8.330017
13165,20229900.0,0.0,18.300049,13.177948,20.830383,20.051422,21.507812,21.356476,18.300049,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.0007830527,9.54197e-21,0.0,81.01784,25.000145,24.125622,96.0,0.07614411,36.22413,241.34729,88.553474,0.0,81.01784,0.11375599,0.0,77.631935,8.330017
13166,20229960.0,0.0,18.300049,13.181641,20.828705,20.04953,21.506378,21.354889,18.300049,18.300049,18.300049,18.300049,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0005479293,9.54197e-21,0.0,81.01786,25.000134,24.126085,96.0,0.076142535,36.22348,241.34729,88.55346,0.0,81.01786,0.11375597,0.0,77.63196,8.330017
13167,20230020.0,0.0,18.300049,13.185394,20.827026,20.047638,21.504944,21.353333,18.300049,18.300049,18.300049,18.300049,0.0,0.032085013,0.032085013,0.04958592,25.0,18.300018,0.0,0.0,0.0,0.00041564752,9.54197e-21,0.0,81.01789,25.00012,24.126593,96.0,0.07614083,36.22277,241.34729,88.55345,0.0,81.01789,0.11375596,0.0,77.63198,8.330017
13168,20230080.0,0.0,18.30008,13.189148,20.825378,20.045746,21.50354,21.351776,18.300049,18.300049,18.300049,18.300049,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.00046558646,9.54197e-21,0.0,81.017914,25.000109,24.127132,96.0,0.076139,36.222015,241.34729,88.55344,0.0,81.017914,0.113755934,0.0,77.63201,8.330017
13169,20230140.0,0.0,18.30008,13.192902,20.82373,20.043884,21.502136,21.35022,18.300049,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0005535383,9.54197e-21,0.0,81.017944,25.000095,24.127716,96.0,0.07613703,36.2212,241.34729,88.55342,0.0,81.017944,0.11375592,0.0,77.63204,8.330017
13170,20230200.0,0.0,18.30008,13.196686,20.822083,20.042023,21.500732,21.348663,18.30008,18.300049,18.300049,18.300049,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.0005739495,9.54197e-21,0.0,81.017975,25.000084,24.128342,96.0,0.076134935,36.22032,241.34729,88.55341,0.0,81.017975,0.113755904,0.0,77.63207,8.330017
13171,20230260.0,0.0,18.30008,13.200439,20.820435,20.040161,21.499329,21.347107,18.30008,18.300049,18.300049,18.300049,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0003327691,9.54197e-21,0.0,81.018005,25.000072,24.12901,96.0,0.076132685,36.219387,241.34729,88.553406,0.0,81.018005,0.11375588,0.0,77.6321,8.330017
13172,20230320.0,0.0,18.30008,13.204254,20.818787,20.0383,21.497925,21.345581,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.00012840476,9.54197e-21,0.0,81.01804,25.000063,24.129696,96.0,0.07613037,36.218426,241.34729,88.55339,0.0,81.01804,0.11375587,0.0,77.632126,8.330017
13173,20230380.0,0.0,18.30008,13.208038,20.81717,20.036469,21.496521,21.344025,18.30008,18.30008,18.30008,18.30008,0.0,0.03208499,0.03208499,0.049585883,25.0,18.300018,0.0,0.0,0.0,5.8921956e-05,9.54197e-21,0.0,81.018074,25.000051,24.1304,96.0,0.076128006,36.217438,241.3473,88.55338,0.0,81.018074,0.11375587,0.0,77.632164,8.330017
13174,20230440.0,0.0,18.30008,13.2118225,20.815552,20.034637,21.495117,21.342499,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.04958588,25.0,18.300018,0.0,0.0,0.0,0.00019922978,9.54197e-21,0.0,81.01811,25.00004,24.131115,96.0,0.0761256,36.21644,241.3473,88.553375,0.0,81.01811,0.11375586,0.0,77.6322,8.330017
13175,20230500.0,0.0,18.30008,13.215607,20.813934,20.032806,21.493713,21.340973,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0002891143,9.54197e-21,0.0,81.01815,25.00003,24.13185,96.0,0.07612313,36.21541,241.3473,88.55337,0.0,81.01815,0.11375586,0.0,77.63223,8.330017
13176,20230560.0,0.0,18.30008,13.21936,20.812317,20.030975,21.49234,21.339447,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,6.7835776e-05,9.54197e-21,0.0,81.01819,25.000021,24.132603,96.0,0.0761206,36.21436,241.3473,88.55336,0.0,81.01819,0.113755845,0.0,77.63227,8.330017
13177,20230620.0,0.0,18.30008,13.223145,20.8107,20.029175,21.490936,21.337921,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0001330246,9.54197e-21,0.0,81.01823,25.000011,24.133356,96.0,0.076118074,36.2133,241.3473,88.55335,0.0,81.01823,0.113755845,0.0,77.63231,8.330017
13178,20230680.0,0.0,18.30008,13.226868,20.809082,20.027374,21.489563,21.336426,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,-0.000102654165,9.54197e-21,0.0,81.018265,25.000002,24.1341,96.0,0.076115586,36.21226,241.3473,88.553345,0.0,81.018265,0.113755845,0.0,77.63235,8.330017
13179,20230740.0,0.0,18.30008,13.230621,20.807495,20.025574,21.48819,21.3349,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-5.5359502e-05,9.54197e-21,0.0,81.0183,24.999992,24.134838,96.0,0.076113105,36.211224,241.3473,88.553345,0.0,81.0183,0.113755845,0.0,77.632385,8.330017
13180,20230800.0,0.0,18.30008,13.234314,20.805908,20.023773,21.486816,21.333405,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,5.2358344e-05,9.54197e-21,0.0,81.01834,24.999985,24.135572,96.0,0.076110646,36.210197,241.3473,88.55334,0.0,81.01834,0.113755845,0.0,77.63242,8.330017
13181,20230860.0,0.0,18.30008,13.238007,20.804321,20.022003,21.485443,21.33191,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0002669057,9.54197e-21,0.0,81.01838,24.999977,24.136309,96.0,0.07610818,36.209167,241.3473,88.55334,0.0,81.01838,0.113755845,0.0,77.632454,8.330017
13182,20230920.0,0.0,18.30008,13.241699,20.802734,20.020203,21.48407,21.330414,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.00045657763,9.54197e-21,0.0,81.01842,24.99997,24.137014,96.0,0.07610581,36.20818,241.3473,88.55333,0.0,81.01842,0.11375586,0.0,77.63249,8.330017
13183,20230980.0,0.0,18.30008,13.245331,20.801147,20.018463,21.482697,21.328918,18.30008,18.30008,18.30008,18.30008,0.0,0.032084987,0.032084987,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00038376942,9.54197e-21,0.0,81.018456,24.999962,24.137684,96.0,0.076103576,36.207245,241.34729,88.55333,0.0,81.018456,0.11375586,0.0,77.63253,8.330017
13184,20231040.0,0.0,18.30008,13.248932,20.799591,20.016693,21.481323,21.327423,18.30008,18.30008,18.30008,18.30008,0.0,0.03208499,0.03208499,0.049585883,25.0,18.300018,0.0,0.0,0.0,-0.00023712953,9.54197e-21,0.0,81.018486,24.999954,24.138325,96.0,0.07610142,36.206345,241.34729,88.55333,0.0,81.018486,0.11375587,0.0,77.63256,8.330017
13185,20231100.0,0.0,18.30008,13.252502,20.798004,20.014954,21.47998,21.325958,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.00018426514,9.54197e-21,0.0,81.01852,24.999947,24.138945,96.0,0.07609935,36.20548,241.34729,88.55333,0.0,81.01852,0.11375588,0.0,77.63259,8.330017
13186,20231160.0,0.0,18.300049,13.2560425,20.796448,20.013184,21.478607,21.324463,18.30008,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.00045689684,9.54197e-21,0.0,81.018555,24.99994,24.13954,96.0,0.07609736,36.204643,241.34729,88.55332,0.0,81.018555,0.11375588,0.0,77.63262,8.330017
13187,20231220.0,0.0,18.300049,13.259552,20.794891,20.011444,21.477264,21.322998,18.300049,18.30008,18.30008,18.30008,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,-0.0007114672,9.54197e-21,0.0,81.018585,24.999935,24.140089,96.0,0.07609553,36.203876,241.34729,88.55333,0.0,81.018585,0.1137559,0.0,77.63265,8.330017
13188,20231280.0,0.0,18.300049,13.2630005,20.793335,20.009705,21.475922,21.321533,18.300049,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,-0.0008021831,9.54197e-21,0.0,81.018616,24.99993,24.140585,96.0,0.076093875,36.203182,241.34729,88.55333,0.0,81.018616,0.11375592,0.0,77.63268,8.330017
13189,20231340.0,0.0,18.300049,13.266388,20.79181,20.007996,21.474579,21.320068,18.300049,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0006427745,9.54197e-21,0.0,81.01865,24.999924,24.141022,96.0,0.07609242,36.20257,241.34729,88.55333,0.0,81.01865,0.113755934,0.0,77.632706,8.330017
13190,20231400.0,0.0,18.300049,13.269745,20.790253,20.006256,21.473236,21.318604,18.300049,18.300049,18.300049,18.300049,0.0,0.032085013,0.032085013,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0005142414,9.54197e-21,0.0,81.01867,24.999918,24.141407,96.0,0.07609113,36.20203,241.34729,88.55333,0.0,81.01867,0.11375594,0.0,77.63274,8.330017
13191,20231460.0,0.0,18.300018,13.273071,20.788727,20.004547,21.471893,21.317139,18.300049,18.300049,18.300049,18.300049,0.0,0.032085016,0.032085016,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0007450353,9.54197e-21,0.0,81.01869,24.999912,24.141745,96.0,0.076090015,36.201557,241.34729,88.55333,0.0,81.01869,0.11375597,0.0,77.63275,8.330017
13192,20231520.0,0.0,18.300018,13.276306,20.78717,20.002838,21.47055,21.315704,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.04958594,25.0,18.300018,0.0,0.0,0.0,-0.00097525184,9.54197e-21,0.0,81.01871,24.999908,24.142015,96.0,0.07608912,36.20118,241.34729,88.55334,0.0,81.01871,0.11375598,0.0,77.63278,8.330017
13193,20231580.0,0.0,18.300018,13.2795105,20.785645,20.00113,21.469208,21.31424,18.300018,18.300049,18.300049,18.300049,0.0,0.032085028,0.032085028,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.00094576366,9.54197e-21,0.0,81.01873,24.999903,24.142204,96.0,0.076088496,36.200912,241.34729,88.55334,0.0,81.01873,0.11375601,0.0,77.63279,8.330017
13194,20231640.0,0.0,18.300018,13.282654,20.78415,19.99945,21.467865,21.312805,18.300018,18.300018,18.300018,18.300049,0.0,0.032085035,0.032085035,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.0008916688,9.54197e-21,0.0,81.018745,24.999899,24.14232,96.0,0.076088116,36.200752,241.34729,88.553345,0.0,81.018745,0.11375603,0.0,77.63281,8.330017
13195,20231700.0,0.0,18.299988,13.285706,20.782623,19.997742,21.466553,21.31137,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0007598508,9.54197e-21,0.0,81.01876,24.999895,24.142363,96.0,0.076088,36.200695,241.34727,88.553345,0.0,81.01876,0.11375605,0.0,77.63281,8.330017
13196,20231760.0,0.0,18.299988,13.288727,20.781097,19.996063,21.46521,21.309937,18.300018,18.300018,18.300018,18.300018,0.0,0.03208505,0.03208505,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.0011011235,9.54197e-21,0.0,81.01876,24.999891,24.142338,96.0,0.07608809,36.20073,241.34727,88.55335,0.0,81.01876,0.11375608,0.0,77.63283,8.330017
13197,20231820.0,0.0,18.299988,13.2916565,20.779602,19.994385,21.463898,21.308502,18.299988,18.300018,18.300018,18.300018,0.0,0.032085057,0.032085057,0.049585994,25.0,18.300018,0.0,0.0,0.0,-0.0013092523,9.54197e-21,0.0,81.01877,24.999887,24.142212,96.0,0.076088525,36.2009,241.34727,88.55336,0.0,81.01877,0.113756105,0.0,77.63283,8.330017
13198,20231880.0,0.0,18.299957,13.294525,20.778076,19.992706,21.462585,21.307068,18.299988,18.299988,18.299988,18.300018,0.0,0.032085065,0.032085065,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.0012311897,9.54197e-21,0.0,81.01877,24.999884,24.141981,96.0,0.07608932,36.201225,241.34727,88.55337,0.0,81.01877,0.11375614,0.0,77.632835,8.330017
13199,20231940.0,0.0,18.299957,13.297302,20.77658,19.991058,21.461273,21.305634,18.299988,18.299988,18.299988,18.299988,0.0,0.032085072,0.032085072,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.001066588,9.54197e-21,0.0,81.01877,24.99988,24.141651,96.0,0.076090455,36.201687,241.34727,88.553375,0.0,81.01877,0.113756165,0.0,77.63283,8.330017
13200,20232000.0,0.0,18.299957,13.300018,20.775116,19.98941,21.45996,21.30423,18.299957,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.00092188234,9.54197e-21,0.0,81.01876,24.999878,24.141245,96.0,0.07609183,36.20226,241.34727,88.55338,0.0,81.01876,0.1137562,0.0,77.63282,8.330017
13201,20232060.0,0.0,18.299957,13.302673,20.77362,19.987732,21.458618,21.302795,18.299957,18.299988,18.299988,18.299988,0.0,0.03208509,0.03208509,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.001028159,9.54197e-21,0.0,81.01875,24.999876,24.140743,96.0,0.07609354,36.20296,241.34727,88.55339,0.0,81.01875,0.11375624,0.0,77.63281,8.330017
13202,20232120.0,0.0,18.299957,13.305359,20.772125,19.986084,21.457336,21.301392,18.299957,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.04958607,25.0,18.300018,0.0,0.0,0.0,-2.1751952e-05,9.54197e-21,0.0,81.01874,24.999876,24.140202,96.0,0.07609537,36.20372,241.34727,88.5534,0.0,81.01874,0.11375627,0.0,77.63279,8.330017
13203,20232180.0,0.0,18.299957,13.308075,20.77063,19.984467,21.456024,21.299988,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0007223258,9.54197e-21,0.0,81.018715,24.999882,24.139708,96.0,0.07609705,36.20441,241.34726,88.55341,0.0,81.018715,0.11375629,0.0,77.632774,8.330017
13204,20232240.0,0.0,18.299988,13.310791,20.769165,19.982819,21.454712,21.298584,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.0013671807,9.54197e-21,0.0,81.01869,24.999891,24.139248,96.0,0.07609859,36.205055,241.34726,88.55342,0.0,81.01869,0.113756314,0.0,77.63275,8.330017
13205,20232300.0,0.0,18.299988,13.313507,20.7677,19.981201,21.45343,21.29718,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.00088980224,9.54197e-21,0.0,81.01868,24.999907,24.13889,96.0,0.076099806,36.205555,241.34726,88.55344,0.0,81.01868,0.11375633,0.0,77.63273,8.330017
13206,20232360.0,0.0,18.299957,13.316223,20.766235,19.979584,21.452118,21.295776,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.00023959232,9.54197e-21,0.0,81.018654,24.999924,24.138588,96.0,0.07610082,36.20598,241.34726,88.553444,0.0,81.018654,0.11375633,0.0,77.632706,8.330017
13207,20232420.0,0.0,18.299957,13.318939,20.76477,19.977966,21.450806,21.294403,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0004855705,9.54197e-21,0.0,81.01862,24.999939,24.138247,96.0,0.076101966,36.206455,241.34726,88.55345,0.0,81.01862,0.11375633,0.0,77.63269,8.330017
13208,20232480.0,0.0,18.299957,13.321655,20.763306,19.97638,21.449524,21.293,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-1.09512075e-05,9.54197e-21,0.0,81.0186,24.999952,24.137878,96.0,0.0761032,36.20697,241.34726,88.55347,0.0,81.0186,0.11375634,0.0,77.63267,8.330017
13209,20232540.0,0.0,18.299988,13.324371,20.761871,19.974762,21.448242,21.291626,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00034768428,9.54197e-21,0.0,81.01858,24.999966,24.137531,96.0,0.076104365,36.207455,241.34726,88.553474,0.0,81.01858,0.11375634,0.0,77.632645,8.330017
13210,20232600.0,0.0,18.299988,13.327087,20.760437,19.973175,21.44696,21.290253,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00069213245,9.54197e-21,0.0,81.018555,24.999979,24.137201,96.0,0.076105475,36.20792,241.34726,88.553474,0.0,81.018555,0.11375633,0.0,77.632614,8.330017
13211,20232660.0,0.0,18.299988,13.329803,20.758972,19.971588,21.445679,21.28888,18.299988,18.299988,18.299988,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,5.543627e-05,9.54197e-21,0.0,81.01853,24.999992,24.136923,96.0,0.0761064,36.20831,241.34726,88.55348,0.0,81.01853,0.11375633,0.0,77.63259,8.330017
13212,20232720.0,0.0,18.299957,13.332489,20.757538,19.970001,21.444397,21.287506,18.299988,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.00042230097,9.54197e-21,0.0,81.01851,25.000004,24.136635,96.0,0.07610737,36.20871,241.34726,88.55349,0.0,81.01851,0.113756314,0.0,77.632576,8.330017
13213,20232780.0,0.0,18.299957,13.335175,20.756104,19.968445,21.443115,21.286133,18.299988,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.0003984952,9.54197e-21,0.0,81.018486,25.000013,24.136314,96.0,0.07610844,36.20916,241.34726,88.55349,0.0,81.018486,0.113756314,0.0,77.63255,8.330017
13214,20232840.0,0.0,18.299957,13.33783,20.7547,19.966888,21.441833,21.28479,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.049586087,25.0,18.300018,0.0,0.0,0.0,-6.897142e-05,9.54197e-21,0.0,81.01846,25.00002,24.135967,96.0,0.076109596,36.209644,241.34726,88.5535,0.0,81.01846,0.11375631,0.0,77.63254,8.330017
13215,20232900.0,0.0,18.299988,13.340485,20.753265,19.965332,21.440582,21.283417,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.00012301329,9.54197e-21,0.0,81.01845,25.000025,24.135622,96.0,0.07611075,36.21013,241.34726,88.5535,0.0,81.01845,0.11375631,0.0,77.632515,8.330017
13216,20232960.0,0.0,18.299957,13.343109,20.751862,19.963776,21.4393,21.282074,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,-2.4781323e-06,9.54197e-21,0.0,81.018425,25.000029,24.135275,96.0,0.07611191,36.210613,241.34726,88.5535,0.0,81.018425,0.11375631,0.0,77.63249,8.330017
13217,20233020.0,0.0,18.299957,13.345703,20.750427,19.96222,21.438019,21.280731,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.00033359963,9.54197e-21,0.0,81.01841,25.00003,24.134918,96.0,0.07611311,36.211117,241.34726,88.5535,0.0,81.01841,0.11375629,0.0,77.63248,8.330017
13218,20233080.0,0.0,18.299957,13.348267,20.749023,19.960663,21.436768,21.279388,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.00051257364,9.54197e-21,0.0,81.01839,25.000032,24.134527,96.0,0.076114416,36.211662,241.34726,88.5535,0.0,81.01839,0.11375629,0.0,77.632454,8.330017
13219,20233140.0,0.0,18.299957,13.35083,20.74762,19.959137,21.435516,21.278046,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0005106066,9.54197e-21,0.0,81.01837,25.000032,24.134106,96.0,0.07611583,36.212254,241.34726,88.5535,0.0,81.01837,0.11375629,0.0,77.63244,8.330017
13220,20233200.0,0.0,18.299957,13.3533325,20.746246,19.957611,21.434265,21.276703,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0003513119,9.54197e-21,0.0,81.01836,25.000029,24.133644,96.0,0.07611738,36.2129,241.34726,88.5535,0.0,81.01836,0.11375629,0.0,77.63243,8.330017
13221,20233260.0,0.0,18.299957,13.355835,20.744843,19.956085,21.433014,21.27536,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.00041743842,9.54197e-21,0.0,81.01833,25.000027,24.133152,96.0,0.076119035,36.21359,241.34726,88.5535,0.0,81.01833,0.11375629,0.0,77.6324,8.330017
13222,20233320.0,0.0,18.299957,13.358276,20.743439,19.95456,21.431732,21.274048,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.000568451,9.54197e-21,0.0,81.01831,25.000023,24.132622,96.0,0.076120816,36.214333,241.34726,88.55349,0.0,81.01831,0.11375629,0.0,77.632385,8.330017
13223,20233380.0,0.0,18.299927,13.360687,20.742065,19.953033,21.430481,21.272705,18.299957,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.0005822669,9.54197e-21,0.0,81.018295,25.000017,24.132044,96.0,0.07612276,36.215137,241.34726,88.55349,0.0,81.018295,0.11375631,0.0,77.63237,8.330017
13224,20233440.0,0.0,18.299927,13.363037,20.740662,19.951538,21.42926,21.271393,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.00057261134,9.54197e-21,0.0,81.01827,25.000013,24.131418,96.0,0.076124854,36.216015,241.34726,88.55349,0.0,81.01827,0.113756314,0.0,77.63235,8.330017
13225,20233500.0,0.0,18.299927,13.365356,20.739288,19.950043,21.428009,21.27008,18.299927,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.00051199645,9.54197e-21,0.0,81.01825,25.000008,24.130749,96.0,0.07612711,36.216953,241.34726,88.55349,0.0,81.01825,0.11375633,0.0,77.632324,8.330017
13226,20233560.0,0.0,18.299927,13.367645,20.737915,19.948547,21.426758,21.268768,18.299927,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.00078119605,9.54197e-21,0.0,81.01823,25.000002,24.13003,96.0,0.076129526,36.217957,241.34726,88.55349,0.0,81.01823,0.11375634,0.0,77.6323,8.330017
13227,20233620.0,0.0,18.299927,13.369873,20.736542,19.947052,21.425537,21.267456,18.299927,18.299927,18.299927,18.299927,0.0,0.03208512,0.03208512,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.0009199304,9.54197e-21,0.0,81.018196,24.999996,24.129242,96.0,0.076132186,36.21906,241.34726,88.55349,0.0,81.018196,0.11375635,0.0,77.63228,8.330017
13228,20233680.0,0.0,18.299896,13.37207,20.735199,19.945557,21.424286,21.266144,18.299927,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.00082893827,9.54197e-21,0.0,81.01817,24.999989,24.12838,96.0,0.076135084,36.22027,241.34726,88.5535,0.0,81.01817,0.113756366,0.0,77.63225,8.330017
13229,20233740.0,0.0,18.299896,13.374176,20.733826,19.944092,21.423065,21.264832,18.299927,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586125,25.0,18.300018,0.0,0.0,0.0,-0.00069956825,9.54197e-21,0.0,81.018135,24.999983,24.127453,96.0,0.076138206,36.221565,241.34726,88.5535,0.0,81.018135,0.11375639,0.0,77.63222,8.330017
13230,20233800.0,0.0,18.299896,13.376251,20.732483,19.942627,21.421814,21.26352,18.299896,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0006581065,9.54197e-21,0.0,81.018105,24.999977,24.126461,96.0,0.076141536,36.222954,241.34726,88.5535,0.0,81.018105,0.1137564,0.0,77.63219,8.330017
13231,20233860.0,0.0,18.299896,13.378265,20.73111,19.941162,21.420593,21.262238,18.299896,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.0009505303,9.54197e-21,0.0,81.018074,24.999971,24.125408,96.0,0.076145075,36.224426,241.34726,88.553505,0.0,81.018074,0.113756426,0.0,77.63216,8.330017
13232,20233920.0,0.0,18.299866,13.3802185,20.729767,19.939697,21.419373,21.260925,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.001185014,9.54197e-21,0.0,81.01803,24.999966,24.12427,96.0,0.07614891,36.22602,241.34726,88.553505,0.0,81.01803,0.113756455,0.0,77.63212,8.330017
13233,20233980.0,0.0,18.299866,13.382111,20.728424,19.938232,21.418152,21.259644,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.0012537829,9.54197e-21,0.0,81.01799,24.99996,24.12304,96.0,0.07615306,36.227745,241.34726,88.55351,0.0,81.01799,0.11375648,0.0,77.63207,8.330017
13234,20234040.0,0.0,18.299866,13.383942,20.727081,19.936768,21.416931,21.258362,18.299866,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0010592781,9.54197e-21,0.0,81.017944,24.999956,24.12171,96.0,0.07615753,36.229603,241.34726,88.55351,0.0,81.017944,0.113756515,0.0,77.63203,8.330017
13235,20234100.0,0.0,18.299866,13.385681,20.725739,19.935333,21.41571,21.25708,18.299866,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0009198387,9.54197e-21,0.0,81.01789,24.99995,24.120298,96.0,0.076162286,36.231583,241.34726,88.55352,0.0,81.01789,0.11375654,0.0,77.63198,8.330017
13236,20234160.0,0.0,18.299835,13.38736,20.724426,19.933868,21.41449,21.255798,18.299866,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0011677768,9.54197e-21,0.0,81.01784,24.999947,24.118803,96.0,0.076167315,36.233677,241.34726,88.55353,0.0,81.01784,0.113756575,0.0,77.63193,8.330017
13237,20234220.0,0.0,18.299835,13.388977,20.723083,19.932434,21.413269,21.254517,18.299835,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.0014065076,9.54197e-21,0.0,81.01778,24.999943,24.117207,96.0,0.07617269,36.235912,241.34726,88.553535,0.0,81.01778,0.113756604,0.0,77.631874,8.330017
13238,20234280.0,0.0,18.299805,13.390503,20.721771,19.931,21.412079,21.253235,18.299835,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.0013653846,9.54197e-21,0.0,81.017715,24.99994,24.11549,96.0,0.076178454,36.23831,241.34726,88.55354,0.0,81.017715,0.11375664,0.0,77.63181,8.330017
13239,20234340.0,0.0,18.299805,13.391968,20.720428,19.929596,21.410858,21.251984,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.0012962935,9.54197e-21,0.0,81.01765,24.999937,24.113672,96.0,0.076184586,36.24086,241.34726,88.55355,0.0,81.01765,0.11375668,0.0,77.631744,8.330017
13240,20234400.0,0.0,18.299805,13.393341,20.719116,19.928162,21.409668,21.250702,18.299805,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0011369234,9.54197e-21,0.0,81.01758,24.999935,24.111742,96.0,0.07619107,36.24356,241.34726,88.553566,0.0,81.01758,0.113756716,0.0,77.631676,8.330017
13241,20234460.0,0.0,18.299774,13.394623,20.717804,19.926727,21.408447,21.24945,18.299805,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.0014691058,9.54197e-21,0.0,81.0175,24.999933,24.109715,96.0,0.07619789,36.246403,241.34726,88.55357,0.0,81.0175,0.11375675,0.0,77.63161,8.330017
13242,20234520.0,0.0,18.299774,13.3958435,20.716492,19.925323,21.407257,21.2482,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0016827127,9.54197e-21,0.0,81.01742,24.999931,24.107557,96.0,0.07620514,36.24942,241.34726,88.55358,0.0,81.01742,0.11375679,0.0,77.63152,8.330017
13243,20234580.0,0.0,18.299744,13.396942,20.71518,19.92392,21.406036,21.246918,18.299774,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.0016076955,9.54197e-21,0.0,81.017334,24.99993,24.10526,96.0,0.07621286,36.252632,241.34724,88.5536,0.0,81.017334,0.113756835,0.0,77.63144,8.330017
13244,20234640.0,0.0,18.299744,13.39798,20.713898,19.922516,21.404846,21.245667,18.299774,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.001430468,9.54197e-21,0.0,81.017235,24.99993,24.102837,96.0,0.07622101,36.256027,241.34724,88.553604,0.0,81.017235,0.11375687,0.0,77.63135,8.330017
13245,20234700.0,0.0,18.299744,13.398926,20.712585,19.921112,21.403656,21.244415,18.299744,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.0013523494,9.54197e-21,0.0,81.01714,24.999928,24.100294,96.0,0.076229565,36.25959,241.34724,88.55362,0.0,81.01714,0.113756925,0.0,77.631256,8.330017
13246,20234760.0,0.0,18.299713,13.39975,20.711304,19.919708,21.402466,21.243195,18.299744,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.0016296016,9.54197e-21,0.0,81.01704,24.999928,24.097626,96.0,0.07623853,36.26332,241.34724,88.553635,0.0,81.01704,0.11375696,0.0,77.63115,8.330017
13247,20234820.0,0.0,18.299683,13.400482,20.709991,19.918335,21.401276,21.241943,18.299744,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.04958641,25.0,18.300018,0.0,0.0,0.0,-0.0018917294,9.54197e-21,0.0,81.01693,24.99993,24.094814,96.0,0.076247975,36.26726,241.34724,88.55365,0.0,81.01693,0.113757014,0.0,77.63104,8.330017
13248,20234880.0,0.0,18.299683,13.401123,20.70871,19.916931,21.400085,21.240692,18.299713,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.0019797585,9.54197e-21,0.0,81.01681,24.99993,24.091852,96.0,0.07625793,36.271408,241.34724,88.55366,0.0,81.01681,0.11375706,0.0,77.630936,8.330017
