,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13249,20234940.0,0.0,18.299683,13.401672,20.707428,19.915558,21.398926,21.239471,18.299713,18.299713,18.299713,18.299744,0.0,0.032085326,0.032085326,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.0018002897,9.54197e-21,0.0,81.01669,24.99993,24.088732,96.0,0.07626841,36.275776,241.34724,88.55367,0.0,81.01669,0.11375711,0.0,77.63082,8.330017
13250,20235000.0,0.0,18.299652,13.4021,20.706146,19.914185,21.397736,21.23822,18.299683,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.001641975,9.54197e-21,0.0,81.016556,24.99993,24.085466,96.0,0.07627937,36.280346,241.34724,88.55369,0.0,81.016556,0.11375716,0.0,77.63069,8.330017
13251,20235060.0,0.0,18.299622,13.402405,20.704865,19.912811,21.396545,21.237,18.299683,18.299683,18.299683,18.299713,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.0018797987,9.54197e-21,0.0,81.01642,24.999931,24.082058,96.0,0.07629082,36.28512,241.34724,88.55371,0.0,81.01642,0.11375721,0.0,77.63056,8.330017
13252,20235120.0,0.0,18.299622,13.402618,20.703583,19.911438,21.395386,21.235779,18.299652,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0021184364,9.54197e-21,0.0,81.01628,24.999933,24.078487,96.0,0.076302804,36.290115,241.34724,88.55373,0.0,81.01628,0.11375726,0.0,77.630424,8.330017
13253,20235180.0,0.0,18.299591,13.40271,20.702301,19.910065,21.394196,21.234528,18.299652,18.299652,18.299652,18.299683,0.0,0.03208538,0.03208538,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.0020746433,9.54197e-21,0.0,81.01613,24.999935,24.074741,96.0,0.07631539,36.29536,241.34724,88.55374,0.0,81.01613,0.11375732,0.0,77.63028,8.330017
13254,20235240.0,0.0,18.299591,13.40271,20.70105,19.908722,21.393036,21.233307,18.299622,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0020024874,9.54197e-21,0.0,81.015976,24.999937,24.070831,96.0,0.07632851,36.300835,241.34724,88.55376,0.0,81.015976,0.11375737,0.0,77.63013,8.330017
13255,20235300.0,0.0,18.29956,13.402557,20.699799,19.90738,21.391846,21.232086,18.299591,18.299622,18.299622,18.299652,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0018381898,9.54197e-21,0.0,81.015816,24.999939,24.066753,96.0,0.076342195,36.306545,241.34724,88.55377,0.0,81.015816,0.11375743,0.0,77.629974,8.330017
13256,20235360.0,0.0,18.29956,13.402313,20.698517,19.906006,21.390686,21.230896,18.299591,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.002167401,9.54197e-21,0.0,81.01564,24.99994,24.06252,96.0,0.07635641,36.312473,241.34724,88.553795,0.0,81.01564,0.1137575,0.0,77.62981,8.330017
13257,20235420.0,0.0,18.29953,13.4019165,20.697266,19.904663,21.389526,21.229675,18.29956,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.0023814011,9.54197e-21,0.0,81.015465,24.999945,24.058094,96.0,0.076371245,36.318665,241.34724,88.55381,0.0,81.015465,0.11375754,0.0,77.62963,8.330017
13258,20235480.0,0.0,18.2995,13.401398,20.696014,19.90332,21.388367,21.228455,18.29956,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.0023073107,9.54197e-21,0.0,81.015274,24.999947,24.053474,96.0,0.07638674,36.325134,241.34724,88.55383,0.0,81.015274,0.11375761,0.0,77.629456,8.330017
13259,20235540.0,0.0,18.2995,13.400787,20.694763,19.901978,21.387207,21.227264,18.29953,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0021280656,9.54197e-21,0.0,81.01508,24.999949,24.04867,96.0,0.076402865,36.331863,241.34723,88.553856,0.0,81.01508,0.11375767,0.0,77.629265,8.330017
13260,20235600.0,0.0,18.299469,13.399994,20.693512,19.900665,21.386047,21.226044,18.29953,18.29956,18.29956,18.29956,0.0,0.032085493,0.032085493,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0020998055,9.54197e-21,0.0,81.01488,24.99995,24.043673,96.0,0.076419614,36.338856,241.34723,88.55387,0.0,81.01488,0.113757744,0.0,77.629074,8.330017
13261,20235660.0,0.0,18.299438,13.399078,20.69226,19.899292,21.384888,21.224823,18.2995,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0029807126,9.54197e-21,0.0,81.01466,24.999954,24.038498,96.0,0.07643697,36.3461,241.34723,88.553894,0.0,81.01466,0.113757804,0.0,77.62886,8.330017
13262,20235720.0,0.0,18.299377,13.397949,20.690979,19.897919,21.383728,21.223633,18.299469,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.0042175343,9.54197e-21,0.0,81.01445,24.999956,24.033047,96.0,0.07645524,36.353737,241.34723,88.55392,0.0,81.01445,0.11375788,0.0,77.628654,8.330017
13263,20235780.0,0.0,18.299377,13.396637,20.689728,19.896576,21.382568,21.222412,18.299438,18.299469,18.299469,18.2995,0.0,0.032085553,0.032085553,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0039030241,9.54197e-21,0.0,81.01421,24.99995,24.027216,96.0,0.076474786,36.361897,241.34723,88.55393,0.0,81.01421,0.11375795,0.0,77.62843,8.330017
13264,20235840.0,0.0,18.299347,13.395142,20.688477,19.895233,21.38144,21.221222,18.299408,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0028822953,9.54197e-21,0.0,81.01398,24.999943,24.021076,96.0,0.076495364,36.370495,241.34723,88.553955,0.0,81.01398,0.11375804,0.0,77.628204,8.330017
13265,20235900.0,0.0,18.299347,13.393463,20.687225,19.89389,21.38028,21.220032,18.299377,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0024653827,9.54197e-21,0.0,81.01372,24.999939,24.014715,96.0,0.07651668,36.3794,241.34723,88.55398,0.0,81.01372,0.11375813,0.0,77.62796,8.330017
13266,20235960.0,0.0,18.299286,13.391602,20.685974,19.892517,21.37912,21.218811,18.299347,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0033770474,9.54197e-21,0.0,81.01346,24.999939,24.008137,96.0,0.07653871,36.388607,241.34723,88.554,0.0,81.01346,0.113758214,0.0,77.6277,8.330017
13267,20236020.0,0.0,18.299255,13.389618,20.684723,19.891144,21.37799,21.21762,18.299316,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.003805971,9.54197e-21,0.0,81.01318,24.999937,24.001265,96.0,0.076561734,36.398228,241.34723,88.55403,0.0,81.01318,0.1137583,0.0,77.62744,8.330017
13268,20236080.0,0.0,18.299255,13.387451,20.683472,19.889801,21.376862,21.2164,18.299316,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0032300046,9.54197e-21,0.0,81.0129,24.999935,23.994095,96.0,0.07658574,36.408268,241.34723,88.554054,0.0,81.0129,0.1137584,0.0,77.62716,8.330017
13269,20236140.0,0.0,18.299225,13.385101,20.68222,19.888428,21.375702,21.21521,18.299286,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0026654883,9.54197e-21,0.0,81.0126,24.999937,23.98671,96.0,0.07661047,36.41861,241.34723,88.554085,0.0,81.0126,0.113758504,0.0,77.62687,8.330017
13270,20236200.0,0.0,18.299225,13.38266,20.68097,19.887085,21.374573,21.21402,18.299255,18.299286,18.299286,18.299316,0.0,0.032085724,0.032085724,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0018406069,9.54197e-21,0.0,81.01228,24.99994,23.979082,96.0,0.076635994,36.429287,241.34723,88.554115,0.0,81.01228,0.11375859,0.0,77.62657,8.330017
13271,20236260.0,0.0,18.299194,13.380035,20.679718,19.885712,21.373444,21.21283,18.299225,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0025335178,9.54197e-21,0.0,81.01196,24.99995,23.971304,96.0,0.07666201,36.440174,241.34723,88.554146,0.0,81.01196,0.11375869,0.0,77.62626,8.330017
13272,20236320.0,0.0,18.299164,13.377289,20.678436,19.884338,21.372314,21.211609,18.299225,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.0030708609,9.54197e-21,0.0,81.01163,24.99996,23.963299,96.0,0.07668878,36.45138,241.34723,88.55418,0.0,81.01163,0.11375877,0.0,77.62594,8.330017
13273,20236380.0,0.0,18.299133,13.37442,20.677185,19.882965,21.371185,21.210419,18.299194,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.0027532221,9.54197e-21,0.0,81.011284,24.999971,23.95505,96.0,0.076716356,36.46293,241.34723,88.554214,0.0,81.011284,0.11375886,0.0,77.6256,8.330017
13274,20236440.0,0.0,18.299133,13.371399,20.675934,19.881592,21.370056,21.209229,18.299164,18.299194,18.299194,18.299225,0.0,0.03208582,0.03208582,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.0019930457,9.54197e-21,0.0,81.010925,24.999985,23.946598,96.0,0.07674461,36.474766,241.34723,88.554245,0.0,81.010925,0.11375895,0.0,77.62526,8.330017
13275,20236500.0,0.0,18.299133,13.368286,20.674713,19.880219,21.368927,21.208038,18.299164,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.001508104,9.54197e-21,0.0,81.01056,25.000002,23.938002,96.0,0.07677332,36.486797,241.34723,88.554276,0.0,81.01056,0.11375903,0.0,77.62491,8.330017
13276,20236560.0,0.0,18.299103,13.365051,20.673431,19.878845,21.367798,21.206848,18.299133,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958738,25.0,18.300018,0.0,0.0,0.0,-0.0018876159,9.54197e-21,0.0,81.01018,25.000021,23.929245,96.0,0.076802574,36.499058,241.34723,88.55431,0.0,81.01018,0.11375911,0.0,77.62454,8.330017
13277,20236620.0,0.0,18.299072,13.361725,20.67218,19.877441,21.366669,21.205658,18.299133,18.299164,18.299164,18.299164,0.0,0.032085884,0.032085884,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.0022656107,9.54197e-21,0.0,81.009796,25.000042,23.920322,96.0,0.076832354,36.51155,241.34723,88.554344,0.0,81.009796,0.11375918,0.0,77.62417,8.330017
13278,20236680.0,0.0,18.299072,13.358276,20.670929,19.876068,21.36554,21.204468,18.299103,18.299133,18.299133,18.299133,0.0,0.032085903,0.032085903,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.002290317,9.54197e-21,0.0,81.0094,25.000063,23.91124,96.0,0.07686266,36.52426,241.34723,88.55438,0.0,81.0094,0.11375925,0.0,77.62379,8.330017
13279,20236740.0,0.0,18.299072,13.354736,20.669678,19.874695,21.36444,21.203278,18.299103,18.299103,18.299103,18.299133,0.0,0.03208592,0.03208592,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0017152065,9.54197e-21,0.0,81.008995,25.000084,23.901978,96.0,0.07689356,36.53723,241.34723,88.55441,0.0,81.008995,0.113759324,0.0,77.6234,8.330017
13280,20236800.0,0.0,18.299042,13.351105,20.668427,19.873322,21.363312,21.202087,18.299072,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0010640004,9.54197e-21,0.0,81.008575,25.000109,23.892597,96.0,0.07692484,36.550365,241.34723,88.55444,0.0,81.008575,0.11375938,0.0,77.623,8.330017
13281,20236860.0,0.0,18.299042,13.347412,20.667175,19.871948,21.362213,21.200897,18.299072,18.299072,18.299072,18.299103,0.0,0.032085955,0.032085955,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0014017904,9.54197e-21,0.0,81.00816,25.000134,23.883118,96.0,0.07695643,36.563637,241.34724,88.554474,0.0,81.00816,0.113759436,0.0,77.6226,8.330017
13282,20236920.0,0.0,18.299011,13.343628,20.665924,19.870544,21.361084,21.199707,18.299042,18.299072,18.299072,18.299072,0.0,0.03208597,0.03208597,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0017840745,9.54197e-21,0.0,81.00773,25.000158,23.873516,96.0,0.076988414,36.577076,241.34724,88.554504,0.0,81.00773,0.113759495,0.0,77.622185,8.330017
13283,20236980.0,0.0,18.299011,13.339783,20.664673,19.86914,21.359985,21.198517,18.299042,18.299072,18.299072,18.299072,0.0,0.03208598,0.03208598,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.0014881839,9.54197e-21,0.0,81.0073,25.000183,23.86378,96.0,0.077020854,36.590706,241.34724,88.554535,0.0,81.0073,0.11375955,0.0,77.62177,8.330017
13284,20237040.0,0.0,18.299011,13.335846,20.663422,19.867767,21.358856,21.197327,18.299042,18.299042,18.299042,18.299042,0.0,0.032085992,0.032085992,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.0011261299,9.54197e-21,0.0,81.00686,25.000208,23.853958,96.0,0.07705355,36.604458,241.34724,88.55456,0.0,81.00686,0.113759585,0.0,77.621346,8.330017
13285,20237100.0,0.0,18.299011,13.331879,20.66217,19.866394,21.357758,21.196136,18.299011,18.299042,18.299042,18.299042,0.0,0.032086007,0.032086007,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.00047041857,9.54197e-21,0.0,81.00642,25.000233,23.844034,96.0,0.077086575,36.618355,241.34724,88.55459,0.0,81.00642,0.11375963,0.0,77.62092,8.330017
13286,20237160.0,0.0,18.29898,13.32782,20.66092,19.86499,21.356659,21.194946,18.299011,18.299011,18.299011,18.299042,0.0,0.032086015,0.032086015,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.00094480626,9.54197e-21,0.0,81.00597,25.000257,23.834068,96.0,0.07711972,36.6323,241.34726,88.55461,0.0,81.00597,0.11375966,0.0,77.62049,8.330017
13287,20237220.0,0.0,18.29898,13.32373,20.659637,19.863586,21.35556,21.193756,18.299011,18.299011,18.299011,18.299011,0.0,0.032086022,0.032086022,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0012862869,9.54197e-21,0.0,81.005516,25.000282,23.82402,96.0,0.07715314,36.646374,241.34726,88.554634,0.0,81.005516,0.1137597,0.0,77.620056,8.330017
13288,20237280.0,0.0,18.29898,13.319611,20.658386,19.862213,21.354431,21.192596,18.29898,18.299011,18.299011,18.299011,0.0,0.03208603,0.03208603,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0009431333,9.54197e-21,0.0,81.00506,25.000305,23.813873,96.0,0.07718686,36.660576,241.34727,88.55466,0.0,81.00506,0.11375972,0.0,77.61961,8.330017
13289,20237340.0,0.0,18.29898,13.31546,20.657166,19.86081,21.353333,21.191406,18.29898,18.299011,18.299011,18.299011,0.0,0.032086037,0.032086037,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0003119159,9.54197e-21,0.0,81.00459,25.000328,23.803673,96.0,0.07722076,36.67486,241.34727,88.55468,0.0,81.00459,0.113759756,0.0,77.61917,8.330017
13290,20237400.0,0.0,18.29898,13.311249,20.655914,19.859436,21.352264,21.190216,18.29898,18.29898,18.29898,18.299011,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,7.736581e-05,9.54197e-21,0.0,81.00413,25.00035,23.793463,96.0,0.077254675,36.68915,241.34727,88.554695,0.0,81.00413,0.11375977,0.0,77.61872,8.330017
13291,20237460.0,0.0,18.29898,13.307037,20.654663,19.858063,21.351166,21.189056,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.00013669528,9.54197e-21,0.0,81.00366,25.000374,23.783236,96.0,0.07728863,36.703472,241.34729,88.55472,0.0,81.00366,0.11375978,0.0,77.61828,8.330017
13292,20237520.0,0.0,18.29898,13.302795,20.653442,19.85672,21.350067,21.187866,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587693,25.0,18.300018,0.0,0.0,0.0,-7.089288e-05,9.54197e-21,0.0,81.0032,25.000397,23.773018,96.0,0.077322535,36.717777,241.34729,88.55473,0.0,81.0032,0.11375979,0.0,77.61783,8.330017
13293,20237580.0,0.0,18.29898,13.298553,20.652222,19.855347,21.348969,21.186707,18.29898,18.29898,18.29898,18.29898,0.0,0.032086052,0.032086052,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.00017591256,9.54197e-21,0.0,81.00273,25.00042,23.762793,96.0,0.07735646,36.73209,241.3473,88.55475,0.0,81.00273,0.11375981,0.0,77.61738,8.330017
13294,20237640.0,0.0,18.29898,13.294281,20.65097,19.854004,21.34787,21.185547,18.29898,18.29898,18.29898,18.29898,0.0,0.032086052,0.032086052,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.00016358287,9.54197e-21,0.0,81.00226,25.00044,23.75256,96.0,0.077390395,36.746414,241.3473,88.55476,0.0,81.00226,0.11375981,0.0,77.61693,8.330017
13295,20237700.0,0.0,18.29898,13.290009,20.64978,19.852661,21.346771,21.184387,18.29898,18.29898,18.29898,18.29898,0.0,0.032086052,0.032086052,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00017321289,9.54197e-21,0.0,81.001785,25.00046,23.742325,96.0,0.07742432,36.760746,241.34732,88.55477,0.0,81.001785,0.11375981,0.0,77.61648,8.330017
13296,20237760.0,0.0,18.29898,13.285767,20.64853,19.851318,21.345703,21.183228,18.29898,18.29898,18.29898,18.29898,0.0,0.032086052,0.032086052,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00014855273,9.54197e-21,0.0,81.00132,25.000477,23.732101,96.0,0.077458195,36.77506,241.34732,88.55478,0.0,81.00132,0.11375981,0.0,77.61603,8.330017
13297,20237820.0,0.0,18.29898,13.281525,20.647308,19.849945,21.344604,21.182037,18.29898,18.29898,18.29898,18.29898,0.0,0.032086052,0.032086052,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.00015128482,9.54197e-21,0.0,81.000854,25.000494,23.721893,96.0,0.077492006,36.78935,241.34734,88.55479,0.0,81.000854,0.11375981,0.0,77.61558,8.330017
13298,20237880.0,0.0,18.29898,13.277283,20.646088,19.848602,21.343536,21.180878,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0004061116,9.54197e-21,0.0,81.00039,25.00051,23.71171,96.0,0.07752572,36.803608,241.34734,88.554794,0.0,81.00039,0.11375979,0.0,77.61513,8.330017
13299,20237940.0,0.0,18.299011,13.273071,20.644867,19.84726,21.342438,21.179718,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0006353297,9.54197e-21,0.0,80.99992,25.000525,23.70158,96.0,0.077559255,36.817787,241.34735,88.5548,0.0,80.99992,0.11375978,0.0,77.614685,8.330017
13300,20238000.0,0.0,18.299011,13.26889,20.643677,19.845947,21.34137,21.178589,18.29898,18.29898,18.29898,18.29898,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0009258491,9.54197e-21,0.0,80.99946,25.00054,23.691494,96.0,0.07759262,36.831905,241.34737,88.55481,0.0,80.99946,0.11375977,0.0,77.614235,8.330017
13301,20238060.0,0.0,18.299011,13.26474,20.642456,19.844574,21.340271,21.17743,18.299011,18.29898,18.29898,18.29898,0.0,0.032086037,0.032086037,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.00055311923,9.54197e-21,0.0,80.99899,25.000555,23.681484,96.0,0.07762573,36.845924,241.34737,88.55481,0.0,80.99899,0.11375974,0.0,77.61379,8.330017
13302,20238120.0,0.0,18.299011,13.260651,20.641235,19.843231,21.339203,21.17627,18.299011,18.299011,18.299011,18.299011,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00040369178,9.54197e-21,0.0,80.998535,25.000566,23.67152,96.0,0.07765867,36.859875,241.34738,88.55481,0.0,80.998535,0.113759734,0.0,77.61336,8.330017
13303,20238180.0,0.0,18.299042,13.256561,20.640015,19.841888,21.338135,21.17511,18.299011,18.299011,18.299011,18.299011,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0007990311,9.54197e-21,0.0,80.99808,25.000578,23.661596,96.0,0.077691466,36.873764,241.3474,88.55481,0.0,80.99808,0.113759704,0.0,77.612915,8.330017
13304,20238240.0,0.0,18.299042,13.252563,20.638794,19.840576,21.337067,21.17395,18.299011,18.299011,18.299011,18.299011,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0013004281,9.54197e-21,0.0,80.99762,25.000587,23.65176,96.0,0.07772396,36.887535,241.3474,88.55481,0.0,80.99762,0.11375968,0.0,77.61248,8.330017
13305,20238300.0,0.0,18.299072,13.248596,20.637604,19.839233,21.335999,21.172821,18.299042,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.001585578,9.54197e-21,0.0,80.99717,25.000599,23.64204,96.0,0.077756055,36.901142,241.34741,88.55481,0.0,80.99717,0.11375966,0.0,77.612045,8.330017
13306,20238360.0,0.0,18.299072,13.24469,20.636383,19.83789,21.33493,21.171661,18.299042,18.299011,18.299011,18.299011,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0011839418,9.54197e-21,0.0,80.99672,25.00061,23.63243,96.0,0.07778778,36.9146,241.34743,88.5548,0.0,80.99672,0.11375962,0.0,77.61162,8.330017
13307,20238420.0,0.0,18.299072,13.240875,20.635193,19.836548,21.333862,21.170502,18.299042,18.299042,18.299042,18.299042,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0009487902,9.54197e-21,0.0,80.996284,25.00062,23.622913,96.0,0.07781918,36.92792,241.34743,88.5548,0.0,80.996284,0.11375959,0.0,77.61119,8.330017
13308,20238480.0,0.0,18.299072,13.237122,20.633972,19.835236,21.332794,21.169373,18.299072,18.299042,18.299042,18.299042,0.0,0.03208599,0.03208599,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.000994889,9.54197e-21,0.0,80.99584,25.000628,23.613504,96.0,0.077850215,36.941093,241.34744,88.554794,0.0,80.99584,0.113759555,0.0,77.61077,8.330017
13309,20238540.0,0.0,18.299103,13.233459,20.632782,19.833893,21.331726,21.168213,18.299072,18.299042,18.299042,18.299042,0.0,0.032085974,0.032085974,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0015532282,9.54197e-21,0.0,80.99541,25.000635,23.604185,96.0,0.07788095,36.954136,241.34746,88.55479,0.0,80.99541,0.11375952,0.0,77.61036,8.330017
13310,20238600.0,0.0,18.299133,13.229858,20.631592,19.83258,21.330658,21.167084,18.299072,18.299072,18.299072,18.299072,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0020656826,9.54197e-21,0.0,80.99498,25.000643,23.595016,96.0,0.07791117,36.966976,241.34746,88.55478,0.0,80.99498,0.11375947,0.0,77.60995,8.330017
13311,20238660.0,0.0,18.299133,13.226379,20.630371,19.831238,21.32959,21.165955,18.299103,18.299072,18.299072,18.299072,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0017739792,9.54197e-21,0.0,80.99456,25.00065,23.586014,96.0,0.07794084,36.979584,241.34747,88.55477,0.0,80.99456,0.113759436,0.0,77.60954,8.330017
13312,20238720.0,0.0,18.299133,13.222961,20.62918,19.829895,21.328522,21.164795,18.299103,18.299103,18.299103,18.299072,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.001448022,9.54197e-21,0.0,80.99414,25.000658,23.577152,96.0,0.07797002,36.991985,241.34749,88.55476,0.0,80.99414,0.11375938,0.0,77.60914,8.330017
13313,20238780.0,0.0,18.299164,13.219696,20.62799,19.828583,21.327484,21.163666,18.299133,18.299103,18.299103,18.299103,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0016752259,9.54197e-21,0.0,80.99373,25.000666,23.568422,96.0,0.07799877,37.004208,241.3475,88.554756,0.0,80.99373,0.11375933,0.0,77.60875,8.330017
13314,20238840.0,0.0,18.299194,13.216492,20.6268,19.82727,21.326416,21.162537,18.299133,18.299133,18.299133,18.299103,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0019675721,9.54197e-21,0.0,80.993324,25.000671,23.559864,96.0,0.078026935,37.016193,241.3475,88.55474,0.0,80.993324,0.11375929,0.0,77.60836,8.330017
13315,20238900.0,0.0,18.299194,13.21344,20.62561,19.825958,21.325378,21.161407,18.299164,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.0025177551,9.54197e-21,0.0,80.99293,25.000677,23.551462,96.0,0.07805458,37.02795,241.34752,88.554726,0.0,80.99293,0.11375922,0.0,77.60799,8.330017
13316,20238960.0,0.0,18.299225,13.21048,20.62439,19.824615,21.32431,21.160278,18.299164,18.299164,18.299164,18.299133,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0022235692,9.54197e-21,0.0,80.99254,25.000683,23.543274,96.0,0.0780815,37.039417,241.34753,88.55472,0.0,80.99254,0.11375916,0.0,77.607605,8.330017
13317,20239020.0,0.0,18.299225,13.207642,20.6232,19.823303,21.323273,21.15915,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0019726406,9.54197e-21,0.0,80.99216,25.000689,23.535269,96.0,0.07810783,37.050625,241.34755,88.5547,0.0,80.99216,0.1137591,0.0,77.60724,8.330017
13318,20239080.0,0.0,18.299255,13.204956,20.62201,19.821991,21.322235,21.15802,18.299225,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0021975504,9.54197e-21,0.0,80.99178,25.000692,23.527431,96.0,0.07813358,37.061596,241.34756,88.55468,0.0,80.99178,0.11375903,0.0,77.60688,8.330017
13319,20239140.0,0.0,18.299286,13.202423,20.62085,19.820679,21.321167,21.15689,18.299225,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.002661682,9.54197e-21,0.0,80.99142,25.000696,23.519796,96.0,0.07815866,37.072285,241.34756,88.554665,0.0,80.99142,0.113758974,0.0,77.60654,8.330017
13320,20239200.0,0.0,18.299316,13.200012,20.61966,19.819366,21.32013,21.155762,18.299255,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0028606001,9.54197e-21,0.0,80.99106,25.0007,23.512379,96.0,0.078183025,37.08267,241.34758,88.55465,0.0,80.99106,0.1137589,0.0,77.606186,8.330017
13321,20239260.0,0.0,18.299316,13.197693,20.61847,19.818054,21.319092,21.154633,18.299286,18.299255,18.299255,18.299225,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0024229211,9.54197e-21,0.0,80.990715,25.000706,23.505201,96.0,0.078206584,37.09272,241.3476,88.55463,0.0,80.990715,0.113758825,0.0,77.60586,8.330017
13322,20239320.0,0.0,18.299286,13.195374,20.61731,19.816742,21.318054,21.153503,18.299286,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00015651484,9.54197e-21,0.0,80.99037,25.000708,23.498192,96.0,0.07822959,37.10253,241.34761,88.55461,0.0,80.99037,0.11375875,0.0,77.60553,8.330017
13323,20239380.0,0.0,18.299286,13.193115,20.61612,19.81546,21.317017,21.152405,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.00062899815,9.54197e-21,0.0,80.99004,25.000698,23.49114,96.0,0.078252725,37.112404,241.34761,88.55459,0.0,80.99004,0.11375869,0.0,77.60522,8.330017
13324,20239440.0,0.0,18.299316,13.190857,20.61496,19.814148,21.315979,21.151276,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0003635603,9.54197e-21,0.0,80.989716,25.000679,23.484026,96.0,0.07827608,37.122364,241.34763,88.55456,0.0,80.989716,0.11375864,0.0,77.60491,8.330017
13325,20239500.0,0.0,18.299316,13.188629,20.6138,19.812866,21.314941,21.150177,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0012581123,9.54197e-21,0.0,80.9894,25.000658,23.476967,96.0,0.07829925,37.132244,241.34764,88.554535,0.0,80.9894,0.1137586,0.0,77.60461,8.330017
13326,20239560.0,0.0,18.299316,13.186401,20.61261,19.811584,21.313904,21.149078,18.299316,18.299286,18.299286,18.299286,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00082121114,9.54197e-21,0.0,80.98909,25.000639,23.470016,96.0,0.07832205,37.14198,241.34766,88.55451,0.0,80.98909,0.11375855,0.0,77.60431,8.330017
13327,20239620.0,0.0,18.299316,13.184204,20.61145,19.810272,21.312866,21.14795,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,5.5624616e-05,9.54197e-21,0.0,80.988785,25.000618,23.463121,96.0,0.07834468,37.15163,241.34766,88.55449,0.0,80.988785,0.11375851,0.0,77.60401,8.330017
13328,20239680.0,0.0,18.299316,13.182037,20.61029,19.80899,21.311829,21.14685,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,5.338393e-06,9.54197e-21,0.0,80.98848,25.000593,23.456226,96.0,0.0783673,37.16128,241.34767,88.55447,0.0,80.98848,0.11375849,0.0,77.60372,8.330017
13329,20239740.0,0.0,18.299316,13.179901,20.60913,19.807709,21.310822,21.145752,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00017248795,9.54197e-21,0.0,80.988174,25.000568,23.449366,96.0,0.0783898,37.170887,241.34769,88.55444,0.0,80.988174,0.11375847,0.0,77.60344,8.330017
13330,20239800.0,0.0,18.299347,13.177795,20.607971,19.806458,21.309784,21.144653,18.299316,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.000815749,9.54197e-21,0.0,80.98788,25.000544,23.442522,96.0,0.07841225,37.18047,241.34769,88.55442,0.0,80.98788,0.11375844,0.0,77.60315,8.330017
13331,20239860.0,0.0,18.299347,13.17569,20.606812,19.805176,21.308777,21.143555,18.299316,18.299316,18.299316,18.299316,0.0,0.03208568,0.03208568,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.0007029632,9.54197e-21,0.0,80.98759,25.00052,23.435753,96.0,0.07843445,37.18995,241.3477,88.554405,0.0,80.98759,0.11375843,0.0,77.60286,8.330017
13332,20239920.0,0.0,18.299347,13.1736145,20.605652,19.803894,21.30774,21.142456,18.299347,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.000396214,9.54197e-21,0.0,80.98729,25.0005,23.429031,96.0,0.07845649,37.199356,241.3477,88.55439,0.0,80.98729,0.113758415,0.0,77.602585,8.330017
13333,20239980.0,0.0,18.299347,13.171539,20.604523,19.802643,21.306702,21.141357,18.299347,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00028036293,9.54197e-21,0.0,80.98699,25.000479,23.422346,96.0,0.07847841,37.208717,241.34772,88.554375,0.0,80.98699,0.1137584,0.0,77.6023,8.330017
13334,20240040.0,0.0,18.299347,13.169525,20.603363,19.801361,21.305695,21.140259,18.299347,18.299347,18.299347,18.299316,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00046141923,9.54197e-21,0.0,80.9867,25.00046,23.415688,96.0,0.07850023,37.218037,241.34772,88.55436,0.0,80.9867,0.11375839,0.0,77.60202,8.330017
13335,20240100.0,0.0,18.299347,13.167511,20.602234,19.80011,21.304688,21.13919,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0006130316,9.54197e-21,0.0,80.98641,25.000444,23.409079,96.0,0.07852189,37.227287,241.34773,88.554344,0.0,80.98641,0.11375838,0.0,77.601746,8.330017
13336,20240160.0,0.0,18.299347,13.165527,20.601074,19.798859,21.30365,21.138092,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0005178857,9.54197e-21,0.0,80.98612,25.00043,23.402512,96.0,0.07854341,37.236485,241.34773,88.55434,0.0,80.98612,0.11375836,0.0,77.60146,8.330017
13337,20240220.0,0.0,18.299347,13.163544,20.599945,19.797607,21.302643,21.136993,18.299347,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00038155442,9.54197e-21,0.0,80.98583,25.000416,23.395985,96.0,0.0785648,37.24562,241.34775,88.55432,0.0,80.98583,0.11375836,0.0,77.60119,8.330017
13338,20240280.0,0.0,18.299377,13.161621,20.598816,19.796356,21.301636,21.135925,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0003556875,9.54197e-21,0.0,80.98555,25.000404,23.389498,96.0,0.07858605,37.254707,241.34775,88.55431,0.0,80.98555,0.113758355,0.0,77.60091,8.330017
13339,20240340.0,0.0,18.299377,13.1596985,20.597687,19.795105,21.300598,21.134827,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.000510066,9.54197e-21,0.0,80.98526,25.000393,23.383041,96.0,0.07860719,37.26374,241.34776,88.554306,0.0,80.98526,0.113758355,0.0,77.60063,8.330017
13340,20240400.0,0.0,18.299377,13.157776,20.596558,19.793884,21.299591,21.133759,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0006657735,9.54197e-21,0.0,80.98497,25.000385,23.376637,96.0,0.07862816,37.27271,241.34776,88.554306,0.0,80.98497,0.113758355,0.0,77.60036,8.330017
13341,20240460.0,0.0,18.299377,13.155914,20.595428,19.792633,21.298584,21.13269,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00042092826,9.54197e-21,0.0,80.98468,25.00038,23.370281,96.0,0.07864896,37.281605,241.34778,88.5543,0.0,80.98468,0.11375834,0.0,77.60008,8.330017
13342,20240520.0,0.0,18.299377,13.154053,20.5943,19.791412,21.297577,21.131622,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00025936592,9.54197e-21,0.0,80.9844,25.000374,23.363955,96.0,0.07866966,37.290462,241.34778,88.55429,0.0,80.9844,0.11375834,0.0,77.59981,8.330017
13343,20240580.0,0.0,18.299377,13.152222,20.59317,19.790161,21.29657,21.130524,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00040405517,9.54197e-21,0.0,80.984116,25.000368,23.357656,96.0,0.07869027,37.299282,241.34778,88.55429,0.0,80.984116,0.113758326,0.0,77.59954,8.330017
13344,20240640.0,0.0,18.299377,13.150421,20.592041,19.78894,21.295563,21.129456,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00054787064,9.54197e-21,0.0,80.983826,25.000364,23.351406,96.0,0.07871071,37.308033,241.3478,88.55428,0.0,80.983826,0.11375832,0.0,77.599266,8.330017
13345,20240700.0,0.0,18.299408,13.148621,20.590942,19.78772,21.294586,21.128387,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0007638673,9.54197e-21,0.0,80.98355,25.000362,23.345196,96.0,0.07873102,37.316727,241.3478,88.554276,0.0,80.98355,0.11375832,0.0,77.59899,8.330017
13346,20240760.0,0.0,18.299408,13.146851,20.589813,19.786499,21.29358,21.12732,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00040903498,9.54197e-21,0.0,80.98326,25.000362,23.339046,96.0,0.07875113,37.325333,241.34781,88.554276,0.0,80.98326,0.1137583,0.0,77.598724,8.330017
13347,20240820.0,0.0,18.299408,13.145111,20.588715,19.785278,21.292572,21.126282,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00019572681,9.54197e-21,0.0,80.98299,25.00036,23.332926,96.0,0.07877114,37.333904,241.34781,88.554276,0.0,80.98299,0.11375829,0.0,77.59845,8.330017
13348,20240880.0,0.0,18.299408,13.143372,20.587585,19.784058,21.291565,21.125214,18.299408,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00035093052,9.54197e-21,0.0,80.982704,25.000359,23.326824,96.0,0.07879107,37.342445,241.34781,88.55427,0.0,80.982704,0.11375829,0.0,77.59818,8.330017
13349,20240940.0,0.0,18.299408,13.141693,20.586487,19.782867,21.290558,21.124146,18.299408,18.299408,18.299408,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0006296111,9.54197e-21,0.0,80.98243,25.000359,23.320763,96.0,0.07881088,37.350933,241.34782,88.55427,0.0,80.98243,0.11375828,0.0,77.597916,8.330017
13350,20241000.0,0.0,18.299408,13.140015,20.585388,19.781677,21.289581,21.123108,18.299408,18.299408,18.299408,18.299408,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0007781498,9.54197e-21,0.0,80.98215,25.000359,23.314756,96.0,0.07883049,37.35934,241.34782,88.55426,0.0,80.98215,0.113758266,0.0,77.59766,8.330017
13351,20241060.0,0.0,18.299438,13.138336,20.58432,19.780579,21.288574,21.12207,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0018131639,9.54197e-21,0.0,80.98187,25.00036,23.308828,96.0,0.07884985,37.367638,241.34784,88.55426,0.0,80.98187,0.11375825,0.0,77.59739,8.330017
13352,20241120.0,0.0,18.299469,13.136719,20.583282,19.77948,21.287567,21.121033,18.299408,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0018532395,9.54197e-21,0.0,80.9816,25.000366,23.30305,96.0,0.07886871,37.37573,241.34784,88.55425,0.0,80.9816,0.11375823,0.0,77.59713,8.330017
13353,20241180.0,0.0,18.299469,13.135101,20.582245,19.778381,21.28659,21.119995,18.299438,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0014539555,9.54197e-21,0.0,80.98133,25.000372,23.297352,96.0,0.0788873,37.38371,241.34784,88.55425,0.0,80.98133,0.11375821,0.0,77.59687,8.330017
13354,20241240.0,0.0,18.299438,13.133514,20.581207,19.777313,21.285614,21.118958,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.049586948,25.0,18.300018,0.0,0.0,0.0,7.5394695e-05,9.54197e-21,0.0,80.981064,25.00038,23.291773,96.0,0.07890551,37.391518,241.34785,88.55425,0.0,80.981064,0.11375818,0.0,77.59661,8.330017
13355,20241300.0,0.0,18.299438,13.131958,20.58017,19.776245,21.284607,21.11795,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-8.821948e-05,9.54197e-21,0.0,80.980804,25.00038,23.28617,96.0,0.07892378,37.39936,241.34785,88.554245,0.0,80.980804,0.113758154,0.0,77.59636,8.330017
13356,20241360.0,0.0,18.299469,13.130402,20.579193,19.775269,21.28363,21.116943,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0014923296,9.54197e-21,0.0,80.98054,25.000381,23.28059,96.0,0.07894197,37.407173,241.34787,88.55424,0.0,80.98054,0.11375814,0.0,77.59611,8.330017
13357,20241420.0,0.0,18.2995,13.128876,20.578217,19.774323,21.282654,21.115967,18.299469,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0022660368,9.54197e-21,0.0,80.980286,25.000385,23.275162,96.0,0.07895967,37.414776,241.34787,88.55423,0.0,80.980286,0.1137581,0.0,77.59586,8.330017
13358,20241480.0,0.0,18.2995,13.12738,20.57724,19.773376,21.281647,21.11496,18.299469,18.299469,18.299469,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0013623387,9.54197e-21,0.0,80.98003,25.000391,23.26989,96.0,0.07897685,37.422153,241.34789,88.55423,0.0,80.98003,0.11375808,0.0,77.59562,8.330017
13359,20241540.0,0.0,18.2995,13.125916,20.576263,19.77243,21.28067,21.113983,18.299469,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0005288481,9.54197e-21,0.0,80.979774,25.000397,23.264664,96.0,0.07899387,37.42947,241.34789,88.55422,0.0,80.979774,0.11375804,0.0,77.59538,8.330017
13360,20241600.0,0.0,18.299469,13.124451,20.575317,19.771484,21.279694,21.113007,18.2995,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.00060529076,9.54197e-21,0.0,80.97953,25.000399,23.259504,96.0,0.07901067,37.436695,241.3479,88.554214,0.0,80.97953,0.11375802,0.0,77.595146,8.330017
13361,20241660.0,0.0,18.2995,13.123016,20.574402,19.77066,21.278717,21.11203,18.2995,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0011523562,9.54197e-21,0.0,80.97929,25.000395,23.254309,96.0,0.07902761,37.44397,241.3479,88.55421,0.0,80.97929,0.11375799,0.0,77.59491,8.330017
13362,20241720.0,0.0,18.29953,13.121613,20.573486,19.769836,21.27774,21.111084,18.2995,18.2995,18.2995,18.299469,0.0,0.032085557,0.032085557,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0022802658,9.54197e-21,0.0,80.97905,25.000395,23.24924,96.0,0.0790441,37.45106,241.3479,88.55419,0.0,80.97905,0.11375795,0.0,77.59469,8.330017
13363,20241780.0,0.0,18.29953,13.120209,20.572601,19.769012,21.276794,21.110138,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0016322797,9.54197e-21,0.0,80.97881,25.000399,23.244345,96.0,0.07906003,37.457916,241.34792,88.554184,0.0,80.97881,0.11375793,0.0,77.59446,8.330017
13364,20241840.0,0.0,18.29953,13.118835,20.571686,19.768188,21.275818,21.109161,18.29953,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0002846935,9.54197e-21,0.0,80.978584,25.0004,23.23954,96.0,0.07907568,37.46464,241.34792,88.55418,0.0,80.978584,0.11375789,0.0,77.59424,8.330017
13365,20241900.0,0.0,18.29953,13.117493,20.5708,19.767395,21.274841,21.108215,18.29953,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.00010822611,9.54197e-21,0.0,80.97836,25.000395,23.234743,96.0,0.07909129,37.47136,241.34793,88.55417,0.0,80.97836,0.11375787,0.0,77.594025,8.330017
13366,20241960.0,0.0,18.29956,13.11618,20.569977,19.766693,21.273895,21.1073,18.29953,18.29953,18.29953,18.2995,0.0,0.032085523,0.032085523,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0010493055,9.54197e-21,0.0,80.978134,25.000391,23.229969,96.0,0.07910682,37.478046,241.34793,88.55415,0.0,80.978134,0.11375784,0.0,77.59381,8.330017
13367,20242020.0,0.0,18.29956,13.114899,20.569122,19.765991,21.272919,21.106384,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0019545075,9.54197e-21,0.0,80.97792,25.000387,23.225304,96.0,0.079122,37.484573,241.34795,88.554146,0.0,80.97792,0.113757804,0.0,77.5936,8.330017
13368,20242080.0,0.0,18.299591,13.113617,20.568298,19.76532,21.271973,21.105469,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0020547917,9.54197e-21,0.0,80.9777,25.000385,23.220745,96.0,0.079136826,37.49096,241.34795,88.55414,0.0,80.9777,0.11375778,0.0,77.59339,8.330017
13369,20242140.0,0.0,18.29956,13.112366,20.567474,19.764618,21.270996,21.104584,18.29956,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0007889648,9.54197e-21,0.0,80.977486,25.000385,23.216328,96.0,0.07915119,37.497143,241.34795,88.55412,0.0,80.977486,0.113757744,0.0,77.59319,8.330017
13370,20242200.0,0.0,18.29956,13.1111145,20.56665,19.763947,21.27005,21.103668,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.00027984878,9.54197e-21,0.0,80.97728,25.000383,23.211939,96.0,0.07916546,37.50329,241.34796,88.554115,0.0,80.97728,0.11375771,0.0,77.59299,8.330017
13371,20242260.0,0.0,18.299591,13.109894,20.565887,19.763367,21.269104,21.102783,18.29956,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0009135059,9.54197e-21,0.0,80.97707,25.000378,23.207554,96.0,0.07917971,37.509422,241.34796,88.5541,0.0,80.97707,0.113757685,0.0,77.5928,8.330017
13372,20242320.0,0.0,18.299622,13.108704,20.565125,19.762787,21.268158,21.101898,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0020200058,9.54197e-21,0.0,80.976875,25.000372,23.20327,96.0,0.07919364,37.515423,241.34798,88.55409,0.0,80.976875,0.113757655,0.0,77.5926,8.330017
13373,20242380.0,0.0,18.299622,13.107544,20.564362,19.762238,21.267212,21.101044,18.299591,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0015048053,9.54197e-21,0.0,80.97668,25.00037,23.199137,96.0,0.07920707,37.521206,241.34798,88.554085,0.0,80.97668,0.11375762,0.0,77.592415,8.330017
13374,20242440.0,0.0,18.299622,13.106415,20.563599,19.761688,21.266266,21.100159,18.299591,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00084793876,9.54197e-21,0.0,80.97649,25.000366,23.195057,96.0,0.07922032,37.52692,241.34799,88.55407,0.0,80.97649,0.113757595,0.0,77.59223,8.330017
13375,20242500.0,0.0,18.299591,13.105286,20.562866,19.761108,21.26532,21.099304,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.00039674624,9.54197e-21,0.0,80.976295,25.000362,23.191061,96.0,0.079233296,37.532513,241.34799,88.55406,0.0,80.976295,0.11375756,0.0,77.59205,8.330017
13376,20242560.0,0.0,18.299622,13.104187,20.562164,19.76065,21.264374,21.09845,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0010565289,9.54197e-21,0.0,80.97611,25.000353,23.187042,96.0,0.07924636,37.538143,241.34799,88.55405,0.0,80.97611,0.113757536,0.0,77.59187,8.330017
13377,20242620.0,0.0,18.299652,13.103119,20.561462,19.760223,21.263458,21.097626,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0020669105,9.54197e-21,0.0,80.97593,25.000347,23.183138,96.0,0.07925904,37.543606,241.348,88.55404,0.0,80.97593,0.113757506,0.0,77.59169,8.330017
13378,20242680.0,0.0,18.299652,13.102051,20.56076,19.759766,21.262512,21.096771,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.001507843,9.54197e-21,0.0,80.97575,25.000345,23.17939,96.0,0.079271205,37.548855,241.348,88.55402,0.0,80.97575,0.11375748,0.0,77.59153,8.330017
13379,20242740.0,0.0,18.299652,13.101013,20.56009,19.759338,21.261597,21.095947,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00029098705,9.54197e-21,0.0,80.97557,25.000341,23.175726,96.0,0.0792831,37.553986,241.34802,88.554016,0.0,80.97557,0.11375745,0.0,77.591354,8.330017
13380,20242800.0,0.0,18.299652,13.100006,20.559387,19.75888,21.260681,21.095123,18.299652,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00016253155,9.54197e-21,0.0,80.97541,25.000334,23.172089,96.0,0.07929491,37.55908,241.34802,88.554,0.0,80.97541,0.113757424,0.0,77.5912,8.330017
13381,20242860.0,0.0,18.178192,13.09906,20.406616,19.793488,21.261505,21.107147,18.289917,18.29538,22.21408,27.56607,0.0,0.026402019,0.026402019,0.06778155,25.0,18.300018,0.0,0.0,0.0,-6.0607195,9.54197e-21,0.0,82.79855,18.072462,23.069878,96.0,0.08383089,37.70217,241.21625,86.4522,5.4745054,82.79855,0.12057442,100.0,92.82116,8.330017
13382,20242920.0,0.0,18.292114,13.098175,20.42743,19.881287,21.263336,21.118439,18.254578,18.284454,21.698334,31.822845,0.0,0.026212001,0.026212001,0.07226998,25.0,18.300018,0.0,0.0,0.0,0.6255003,9.54197e-21,0.0,86.555855,15.454968,22.451567,96.0,0.08847743,38.56781,241.03041,86.05363,5.103148,86.555855,0.12469292,100.0,99.50416,8.330017
13383,20242980.0,0.0,18.414307,13.097412,20.515259,19.990479,21.264801,21.128418,18.271606,18.27362,21.190155,33.752075,0.0,0.027841564,0.027841564,0.07121151,25.0,18.300018,0.0,0.0,0.0,8.474253,9.54197e-21,0.0,88.75674,15.1464615,22.137419,96.0,0.09092724,39.007614,240.86276,86.48473,4.256945,88.75674,0.1268993,100.0,99.966286,8.330017
13384,20243040.0,2.0,18.358215,13.09671,20.59729,20.108734,21.265717,21.13684,18.326202,18.285492,20.621948,34.72293,0.0,0.029511353,0.029511353,0.071896255,35.666668,18.300018,0.0,0.0,0.0,3.0893738,9.54197e-21,0.0,90.01016,15.734751,22.64378,96.0,0.091687545,38.29871,240.49248,87.96209,2.6839693,90.01016,0.13092087,100.0,99.99979,8.330017
13385,20243100.0,2.0,18.27066,13.09613,20.671906,20.233124,21.266205,21.14328,18.339966,18.30899,19.929962,34.99057,0.0,0.031080302,0.031080302,0.07438683,46.333332,18.300018,0.0,0.0,0.0,-4.190638,9.54197e-21,0.0,90.47321,16.976782,23.187038,96.0,0.09318615,37.538147,239.97401,90.29433,0.63083696,90.47321,0.13655043,100.0,100.000015,8.330017
13386,20243160.0,2.0,18.282013,13.095612,20.738983,20.356812,21.266205,21.14682,18.311584,18.31726,19.234161,34.700195,0.0,0.032542486,0.032542486,0.078465514,57.0,18.300018,0.0,0.0,0.0,-2.7852616,9.54197e-21,0.0,90.24905,18.788502,23.198074,96.0,0.09740859,37.522697,239.38014,93.38202,0.0,90.24905,0.14355429,100.0,100.0,8.330017
13387,20243220.0,1.0,18.324219,13.095184,20.803009,20.482239,21.265778,21.148254,18.297913,18.311035,18.800964,34.003113,0.0,0.03377912,0.03377912,0.083768845,65.333336,18.300018,0.0,0.0,0.0,1.44956,9.54197e-21,0.0,89.415985,21.114876,23.072502,96.0,0.10264016,37.698498,238.83754,97.04096,0.0,89.415985,0.15133213,100.0,100.0,8.330017
13388,20243280.0,1.0,18.319885,13.094849,20.865753,20.607513,21.264954,21.148376,18.307373,18.30832,18.563751,33.07132,0.0,0.03479136,0.03479136,0.09022691,73.666664,18.300018,0.0,0.0,0.0,1.0618744,9.54197e-21,0.0,88.10936,24.044617,23.177902,96.0,0.107398875,37.550938,238.46843,101.32778,0.0,88.10936,0.1598163,100.0,100.0,8.330017
13389,20243340.0,1.0,18.306335,13.0946045,20.928497,20.73114,21.263885,21.147675,18.311523,18.310852,18.441284,32.013367,0.0,0.035567325,0.035567325,0.0977977,82.0,18.300018,0.0,0.0,0.0,-0.52604765,9.54197e-21,0.0,86.43475,27.629267,23.326145,96.0,0.11234683,37.3434,238.46349,106.28011,0.0,86.43475,0.16893868,100.0,100.0,8.330017
13390,20243400.0,1.0,18.311066,13.094452,20.991882,20.85141,21.262604,21.146454,18.308777,18.312073,18.38144,30.908508,0.0,0.036137402,0.036137402,0.10634329,90.333336,18.300018,0.0,0.0,0.0,-0.12864846,9.54197e-21,0.0,84.47627,31.979168,23.398165,96.0,0.1179555,37.24257,239.10858,111.97598,0.0,84.47627,0.17862408,100.0,99.922775,8.330017
13391,20243460.0,1.0,18.316711,13.094391,21.055847,20.962494,21.262115,21.145874,18.309662,18.313202,18.34848,29.91748,0.0,0.037199497,0.037199497,0.11344823,98.666664,18.300018,0.0,0.0,0.0,0.383576,9.54197e-21,0.0,82.16422,38.221348,23.49243,96.0,0.12318838,37.110596,240.74617,118.89626,0.0,82.16422,0.1878595,100.0,98.24239,8.330017
