,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13392,20243520.0,1.0,18.317413,13.094391,21.118835,21.067657,21.2612,21.144836,18.312866,18.316376,18.334106,29.210632,0.0,0.038482156,0.038482156,0.11844052,107.0,18.300018,0.0,0.0,0.0,0.2856096,9.54197e-21,0.0,79.14587,47.709053,23.636705,96.0,0.12713905,36.90861,243.6179,127.60537,0.0,79.14587,0.19538732,100.0,94.787476,8.330017
13393,20243580.0,1.0,18.31781,13.094513,21.17929,21.167816,21.259918,21.143402,18.315247,18.321198,18.329834,28.769379,0.0,0.039680388,0.039680388,0.120507814,115.333336,18.300018,0.0,0.0,0.0,0.17819719,9.54197e-21,0.0,75.57471,61.738533,23.801035,96.0,0.12911595,36.67855,247.6125,138.55075,0.0,75.57471,0.19989994,100.0,90.02836,8.330017
13394,20243640.0,1.0,18.318848,13.094727,21.234985,21.262817,21.25821,21.141571,18.317963,18.32837,18.332397,28.749817,0.0,0.040917296,0.040917296,0.11576996,123.666664,18.300018,0.0,0.0,0.0,0.23162872,9.54197e-21,0.0,71.39658,84.39698,23.991535,96.0,0.12682419,36.41185,251.10608,152.98477,0.0,71.39658,0.19765608,100.0,83.11363,8.330017
13395,20243700.0,1.0,18.321167,13.095001,21.282745,21.35315,21.256226,21.139465,18.321411,18.337128,18.338928,29.345398,0.0,0.04115899,0.04115899,0.10334217,132.0,18.300018,0.0,0.0,0.0,0.33803356,9.54197e-21,0.0,66.94545,116.241905,24.219883,96.0,0.118527666,36.092167,252.26537,169.24036,0.0,66.94545,0.18571132,100.0,75.048676,8.330017
13396,20243760.0,0.0,18.329681,13.095398,21.317596,21.435425,21.254608,21.137695,18.326263,18.343353,18.344208,30.76593,0.0,0.039844252,0.039844252,0.08377691,128.0,18.300018,0.0,0.0,0.0,0.72954595,9.54197e-21,0.0,63.015377,147.90714,24.50178,96.0,0.104105264,35.69751,249.51273,179.56024,0.0,63.015377,0.16352336,100.0,66.703636,8.330017
13397,20243820.0,0.0,18.332855,13.095856,21.345093,21.513245,21.253632,21.136475,18.33136,18.342651,18.343048,31.720581,0.0,0.03734402,0.03734402,0.06777072,124.0,18.300018,0.0,0.0,0.0,0.53617996,9.54197e-21,0.0,60.288845,163.836,24.840406,96.0,0.09042417,35.22343,245.49709,179.36476,0.0,60.288845,0.14246644,7.3248806,60.723644,8.330017
13398,20243880.0,0.0,18.306091,13.096405,21.35965,21.55185,21.253479,21.136017,18.33136,18.337128,18.337341,25.208893,0.0,0.035115633,0.035115633,0.06043782,120.0,18.300018,0.0,0.0,0.0,-1.1979563,9.54197e-21,0.0,58.953022,163.08427,25.167347,96.0,0.08235442,34.765717,242.72415,173.46739,0.0,58.953022,0.13066088,0.0,58.266365,8.330017
13399,20243940.0,0.0,18.291077,13.097046,21.359741,21.557983,21.253937,21.136139,18.321014,18.329346,18.329437,22.057495,0.0,0.033575293,0.033575293,0.05569558,116.0,18.300018,0.0,0.0,0.0,-1.7115022,9.54197e-21,0.0,58.360332,157.14684,25.343037,96.0,0.077215776,34.51975,240.90013,166.58438,0.0,58.360332,0.122831516,0.0,56.89428,8.330017
13400,20244000.0,0.0,18.29889,13.097778,21.354584,21.550476,21.254791,21.136566,18.309204,18.318787,18.318848,20.420837,0.0,0.032534614,0.032534614,0.05256048,112.0,18.300018,0.0,0.0,0.0,-0.6580166,9.54197e-21,0.0,58.229935,149.21024,25.378004,96.0,0.07410052,34.470795,239.76184,159.88756,0.0,58.229935,0.11761318,0.0,56.249516,8.330017
13401,20244060.0,0.0,18.306427,13.098602,21.346405,21.534119,21.256042,21.13742,18.304047,18.309113,18.309143,19.525635,0.0,0.031848814,0.031848814,0.05048664,108.0,18.300018,0.0,0.0,0.0,0.14320481,9.54197e-21,0.0,58.397285,140.76508,25.38644,96.0,0.07209374,34.458984,239.0822,153.7709,0.0,58.397285,0.11416764,0.0,56.10637,8.330017
13402,20244120.0,0.0,18.302277,13.099518,21.337524,21.514618,21.257477,21.138397,18.303802,18.302948,18.302979,19.019562,0.0,0.031407215,0.031407215,0.049166217,104.0,18.300018,0.0,0.0,0.0,0.0019622094,9.54197e-21,0.0,58.755066,132.48517,25.420797,96.0,0.07070969,34.41088,238.69778,148.32224,0.0,58.755066,0.111964725,0.0,56.284595,8.330017
13403,20244180.0,0.0,18.294586,13.100525,21.3284,21.49347,21.259003,21.139465,18.3031,18.299683,18.299713,18.72702,0.0,0.031132879,0.031132879,0.048355967,100.0,18.300018,0.0,0.0,0.0,-0.40427935,9.54197e-21,0.0,59.23036,124.68916,25.451633,96.0,0.06982386,34.367718,238.49931,143.51137,0.0,59.23036,0.11060687,0.0,56.656487,8.330017
13404,20244240.0,0.0,18.293884,13.101593,21.319244,21.471497,21.26059,21.140564,18.300293,18.297302,18.297333,18.55481,0.0,0.03097184,0.03097184,0.047879532,96.0,18.300018,0.0,0.0,0.0,-0.36614272,9.54197e-21,0.0,59.7737,117.48929,25.444311,96.0,0.06938992,34.377964,238.4172,139.26022,0.0,59.7737,0.10980946,0.0,57.140057,8.330017
13405,20244300.0,0.0,18.29898,13.102783,21.31009,21.449066,21.262207,21.141724,18.297852,18.294983,18.294983,18.449463,0.0,0.030883102,0.030883102,0.047608633,92.0,18.300018,0.0,0.0,0.0,0.020251079,9.54197e-21,0.0,60.35102,110.89086,25.410048,96.0,0.06924824,34.425934,238.40831,135.4752,0.0,60.35102,0.10936246,0.0,57.681824,8.330017
13406,20244360.0,0.0,18.301788,13.104065,21.301422,21.42752,21.263977,21.142975,18.29776,18.293396,18.293396,18.38617,0.0,0.030840462,0.030840462,0.047467314,88.0,18.300018,0.0,0.0,0.0,0.21512277,9.54197e-21,0.0,60.94413,104.8387,25.384352,96.0,0.069204494,34.461906,238.44646,132.0697,0.0,60.94413,0.10913686,0.0,58.254005,8.330017
13407,20244420.0,0.0,18.299377,13.105408,21.292847,21.405853,21.265747,21.144257,18.298767,18.293,18.293,18.348114,0.0,0.030822875,0.030822875,0.047399312,84.0,18.300018,0.0,0.0,0.0,0.0655391,9.54197e-21,0.0,61.5418,99.25991,25.376766,96.0,0.06917062,34.472527,238.51598,128.96361,0.0,61.5418,0.10903462,0.0,58.83873,8.330017
13408,20244480.0,0.0,18.29596,13.106842,21.28424,21.384186,21.267517,21.145508,18.299103,18.293304,18.293304,18.326141,0.0,0.030817129,0.030817129,0.047373947,80.0,18.300018,0.0,0.0,0.0,-0.1489432,9.54197e-21,0.0,62.140434,94.08578,25.370916,96.0,0.06916909,34.480717,238.60735,126.0971,0.0,62.140434,0.10899837,0.0,59.427982,8.330017
13409,20244540.0,0.0,18.295746,13.108398,21.275696,21.362549,21.269257,21.14679,18.2984,18.293457,18.293457,18.31253,0.0,0.030813457,0.030813457,0.047362998,76.0,18.300018,0.0,0.0,0.0,-0.15285975,9.54197e-21,0.0,62.739487,89.23286,25.351757,96.0,0.0692234,34.50754,238.71555,123.40738,0.0,62.739487,0.10898165,0.0,60.017742,8.330017
13410,20244600.0,0.0,18.297546,13.110016,21.267181,21.340973,21.271027,21.14804,18.29773,18.293396,18.293396,18.303986,0.0,0.030807069,0.030807069,0.047353826,72.0,18.300018,0.0,0.0,0.0,-0.032677967,9.54197e-21,0.0,63.341045,84.6385,25.325516,96.0,0.06929915,34.544277,238.83759,120.851944,0.0,63.341045,0.108960256,0.0,60.60883,8.330017
13411,20244660.0,0.0,18.299652,13.111725,21.259491,21.32129,21.272888,21.149414,18.297699,18.293304,18.293304,18.299713,0.0,0.030798376,0.030798376,0.047345173,68.0,18.300018,0.0,0.0,0.0,0.09327724,9.54197e-21,0.0,63.947136,80.27779,25.301048,96.0,0.0693655,34.578533,238.97034,118.41723,0.0,63.947136,0.10893159,0.0,61.20249,8.330017
13412,20244720.0,0.0,18.299377,13.113525,21.251892,21.301697,21.27475,21.150787,18.298187,18.293488,18.293488,18.297424,0.0,0.030782543,0.030782543,0.047322337,64.0,18.300018,0.0,0.0,0.0,0.06587358,9.54197e-21,0.0,64.56307,76.08236,25.286966,96.0,0.06937868,34.598248,239.11409,116.057236,0.0,64.56307,0.10887052,0.0,61.80414,8.330017
13413,20244780.0,0.0,18.298737,13.1154175,21.244354,21.282227,21.276611,21.152191,18.298523,18.293793,18.293793,18.29602,0.0,0.030752588,0.030752588,0.047272015,60.0,18.300018,0.0,0.0,0.0,0.01744768,9.54197e-21,0.0,65.19149,72.00536,25.274876,96.0,0.06936169,34.615173,239.26886,113.74645,0.0,65.19149,0.108775705,0.0,62.41762,8.330017
13414,20244840.0,0.0,18.298462,13.117371,21.236847,21.262848,21.278503,21.153564,18.298645,18.294098,18.294098,18.295227,0.0,0.03071371,0.03071371,0.04720532,56.0,18.300018,0.0,0.0,0.0,-0.006765274,9.54197e-21,0.0,65.83836,68.04034,25.262323,96.0,0.069317035,34.632744,239.43446,111.4738,0.0,65.83836,0.10862284,0.0,63.049126,8.330017
13415,20244900.0,0.0,18.298615,13.119446,21.2294,21.243652,21.280365,21.154968,18.298676,18.294281,18.294281,18.2948,0.0,0.030672513,0.030672513,0.04713549,52.0,18.300018,0.0,0.0,0.0,-0.0012429988,9.54197e-21,0.0,66.51836,64.14516,25.249096,96.0,0.069252335,34.651264,239.61157,109.21972,0.0,66.51836,0.10842032,0.0,63.713066,8.330017
13416,20244960.0,0.0,18.299225,13.121613,21.222717,21.226074,21.282349,21.156494,18.298737,18.294464,18.294464,18.294556,0.0,0.030602416,0.030602416,0.04701146,48.0,18.300018,0.0,0.0,0.0,0.024173072,9.54197e-21,0.0,67.218605,60.308952,25.236824,96.0,0.06916157,34.668446,239.79903,106.99192,0.0,67.218605,0.10820634,0.0,64.39696,8.330017
13417,20245020.0,0.0,18.2995,13.12384,21.216156,21.208649,21.284363,21.15802,18.29895,18.294678,18.294678,18.294464,0.0,0.030525586,0.030525586,0.04687689,44.0,18.300018,0.0,0.0,0.0,0.03203411,9.54197e-21,0.0,67.9566,56.54503,25.227474,96.0,0.06902593,34.681538,239.9978,104.77733,0.0,67.9566,0.10791796,0.0,65.118126,8.330017
13418,20245080.0,0.0,18.299438,13.12619,21.209656,21.191345,21.286377,21.159607,18.299164,18.294891,18.294891,18.294525,0.0,0.030436346,0.030436346,0.046720892,40.0,18.300018,0.0,0.0,0.0,0.019657616,9.54197e-21,0.0,68.74157,52.821003,25.22065,96.0,0.06885371,34.69109,240.20787,102.56722,0.0,68.74157,0.10758054,0.0,65.88552,8.330017
13419,20245140.0,0.0,18.299469,13.128601,21.203217,21.174164,21.288452,21.161163,18.299347,18.295105,18.295105,18.294617,0.0,0.030327838,0.030327838,0.04653054,36.0,18.300018,0.0,0.0,0.0,0.012537001,9.54197e-21,0.0,69.57058,49.16014,25.21488,96.0,0.06864012,34.699165,240.42845,100.37104,0.0,69.57058,0.107180186,0.0,66.69632,8.330017
13420,20245200.0,0.0,18.299438,13.1311035,21.1969,21.157166,21.290527,21.16278,18.299438,18.29535,18.29535,18.2948,0.0,0.030217653,0.030217653,0.04633942,32.333332,18.300018,0.0,0.0,0.0,0.0065456573,9.54197e-21,0.0,70.45802,45.592102,25.209942,96.0,0.06841571,34.70608,240.6538,98.221565,0.0,70.45802,0.10676411,0.0,67.56431,8.330017
13421,20245260.0,0.0,18.299866,13.133728,21.191223,21.141602,21.292694,21.16455,18.29956,18.295532,18.295532,18.294952,0.0,0.03009301,0.03009301,0.046122734,28.666666,18.300018,0.0,0.0,0.0,0.020469768,9.54197e-21,0.0,71.40371,42.112564,25.20605,96.0,0.068158224,34.71153,240.88562,96.10595,0.0,71.40371,0.10629789,0.0,68.48914,8.330017
13422,20245320.0,0.0,18.30011,13.136414,21.185669,21.12616,21.294922,21.16632,18.299744,18.295746,18.295746,18.295135,0.0,0.029952046,0.029952046,0.045877866,25.0,18.300018,0.0,0.0,0.0,0.025832351,9.54197e-21,0.0,72.42242,38.70587,25.204605,96.0,0.067855254,34.71355,241.12502,94.011505,0.0,72.42242,0.10576668,0.0,69.48534,8.330017
13423,20245380.0,0.0,18.29837,13.139191,21.180176,21.11084,21.29718,21.168121,18.299713,18.296143,18.296143,18.295563,0.0,0.029937273,0.029937273,0.045868266,25.0,18.300018,0.0,0.0,0.0,-0.057322,9.54197e-21,0.0,73.456635,35.880592,25.20212,96.0,0.06784403,34.717033,241.29802,92.40108,0.0,73.456635,0.10573767,0.0,70.49336,8.330017
13424,20245440.0,0.0,18.29721,13.142059,21.174683,21.095581,21.299408,21.169922,18.299225,18.296509,18.296509,18.295929,0.0,0.029978355,0.029978355,0.045953996,25.0,18.300018,0.0,0.0,0.0,-0.106065534,9.54197e-21,0.0,74.45952,33.509304,25.192991,96.0,0.06797144,34.729813,241.43108,91.10611,0.0,74.45952,0.1059064,0.0,71.46594,8.330017
13425,20245500.0,0.0,18.297821,13.14502,21.169159,21.080353,21.301605,21.171692,18.298492,18.29657,18.29657,18.296082,0.0,0.030057348,0.030057348,0.046104107,25.0,18.300018,0.0,0.0,0.0,-0.048142094,9.54197e-21,0.0,75.421646,31.508617,25.174374,96.0,0.06821163,34.75588,241.53204,90.061356,0.0,75.421646,0.10621519,0.0,72.39517,8.330017
13426,20245560.0,0.0,18.2995,13.148041,21.164764,21.068512,21.303833,21.173523,18.298126,18.296509,18.296509,20.743134,0.0,0.030163666,0.030163666,0.046299648,25.0,18.300018,0.0,0.0,0.0,0.046967234,9.54197e-21,0.0,76.33202,29.826914,25.153122,96.0,0.068518855,34.78563,241.60616,89.22551,0.0,76.33202,0.10662394,69.06691,73.27092,8.330017
13427,20245620.0,0.0,18.303345,13.151184,21.167206,21.07193,21.30603,21.175293,18.298676,18.296661,18.296661,21.75119,0.0,0.030289501,0.030289501,0.046526883,25.0,18.300018,0.0,0.0,0.0,0.22445841,9.54197e-21,0.0,77.181854,28.421795,25.140482,96.0,0.06883887,34.803326,241.65768,88.56602,0.0,77.181854,0.10710336,14.52909,74.0852,8.330017
13428,20245680.0,0.0,18.302124,13.154419,21.169952,21.075897,21.308136,21.177032,18.30017,18.297363,18.297363,22.075806,0.0,0.030428411,0.030428411,0.046774622,25.0,18.300018,0.0,0.0,0.0,0.117872775,9.54197e-21,0.0,77.965225,27.255217,25.148436,96.0,0.06911765,34.79219,241.69054,88.05449,0.0,77.965225,0.107629344,17.699509,74.832825,8.330017
13429,20245740.0,0.0,18.299316,13.157715,21.173553,21.08191,21.310242,21.178741,18.300964,18.2984,18.2984,22.496246,0.0,0.030575553,0.030575553,0.047034558,25.0,18.300018,0.0,0.0,0.0,-0.07934671,9.54197e-21,0.0,78.67849,26.293362,25.16345,96.0,0.06938924,34.77117,241.70807,87.66678,0.0,78.67849,0.10818394,19.039696,75.5108,8.330017
13430,20245800.0,0.0,18.299347,13.161102,21.177979,21.089813,21.312256,21.18039,18.300568,18.299103,18.299103,22.819672,0.0,0.030727204,0.030727204,0.04730035,25.0,18.300018,0.0,0.0,0.0,-0.08476007,9.54197e-21,0.0,79.3197,25.50727,25.16847,96.0,0.069702476,34.76414,241.7131,87.38274,0.0,79.3197,0.10875336,19.18273,76.11777,8.330017
13431,20245860.0,0.0,18.301636,13.164612,21.183105,21.099396,21.31427,21.182098,18.30014,18.299347,18.299347,22.961731,0.0,0.030879823,0.030879823,0.047565974,25.0,18.300018,0.0,0.0,0.0,0.054312527,9.54197e-21,0.0,79.88841,24.87236,25.167114,96.0,0.07003796,34.76604,241.70819,87.18485,0.0,79.88841,0.10932456,18.232567,76.65376,8.330017
13432,20245920.0,0.0,18.302612,13.168182,21.188385,21.10913,21.316254,21.183746,18.300476,18.29953,18.29953,22.913483,0.0,0.031030815,0.031030815,0.047827084,25.0,18.300018,0.0,0.0,0.0,0.10894081,9.54197e-21,0.0,80.38555,24.368479,25.172373,96.0,0.07034649,34.758675,241.69534,87.059135,0.0,80.38555,0.10988789,16.705984,77.12017,8.330017
13433,20245980.0,0.0,18.301453,13.1718445,21.193268,21.118073,21.318146,21.185333,18.301056,18.299896,18.299896,22.696716,0.0,0.031177549,0.031177549,0.048079308,25.0,18.300018,0.0,0.0,0.0,0.028846426,9.54197e-21,0.0,80.813286,23.97683,25.185633,96.0,0.070617825,34.740112,241.67654,86.99237,0.0,80.813286,0.110434055,14.735703,77.51951,8.330017
13434,20246040.0,0.0,18.299957,13.175598,21.19748,21.125458,21.320007,21.18689,18.301208,18.300323,18.300323,22.34552,0.0,0.03131875,0.03131875,0.0483207,25.0,18.300018,0.0,0.0,0.0,-0.063298285,9.54197e-21,0.0,81.17432,23.682434,25.198483,96.0,0.07087704,34.722122,241.65324,86.97461,0.0,81.17432,0.1109575,12.566979,77.85471,8.330017
13435,20246100.0,0.0,18.2995,13.179443,21.200806,21.130798,21.321838,21.188385,18.300812,18.300537,18.300537,21.901215,0.0,0.031452905,0.031452905,0.048548765,25.0,18.300018,0.0,0.0,0.0,-0.0809129,9.54197e-21,0.0,81.47169,23.472258,25.205267,96.0,0.07114113,34.712627,241.6266,86.99739,0.0,81.47169,0.11145426,10.410129,78.12902,8.330017
13436,20246160.0,0.0,18.300293,13.18338,21.203125,21.13385,21.323639,21.189941,18.300293,18.300446,18.300446,21.414124,0.0,0.0315786,0.0315786,0.04876137,25.0,18.300018,0.0,0.0,0.0,-0.014791025,9.54197e-21,0.0,81.70948,23.33416,25.205458,96.0,0.07140865,34.71236,241.59795,87.052155,0.0,81.70948,0.11191837,8.439586,78.346664,8.330017
13437,20246220.0,0.0,18.300629,13.187408,21.204346,21.134369,21.325409,21.191467,18.30014,18.300293,18.300293,20.94046,0.0,0.031694587,0.031694587,0.048956603,25.0,18.300018,0.0,0.0,0.0,0.021043524,9.54197e-21,0.0,81.892624,23.25723,25.205677,96.0,0.07165478,34.71205,241.56833,87.131546,0.0,81.892624,0.11234571,6.915734,78.51259,8.330017
13438,20246280.0,0.0,18.300018,13.191528,21.204498,21.132538,21.327118,21.192932,18.300201,18.300232,18.300232,20.522064,0.0,0.031800214,0.031800214,0.049133588,25.0,18.300018,0.0,0.0,0.0,-0.008714587,9.54197e-21,0.0,82.02562,23.232952,25.207869,96.0,0.07187155,34.708984,241.53848,87.23007,0.0,82.02562,0.11273402,5.9152207,78.631256,8.330017
13439,20246340.0,0.0,18.299347,13.195709,21.203766,21.128784,21.328796,21.194397,18.30011,18.300201,18.300201,20.19751,0.0,0.031894922,0.031894922,0.049291603,25.0,18.300018,0.0,0.0,0.0,-0.043039184,9.54197e-21,0.0,82.11412,23.25197,25.208658,96.0,0.0720695,34.70788,241.5092,87.34187,0.0,82.11412,0.11308153,5.497952,78.7082,8.330017
13440,20246400.0,0.0,18.299377,13.200012,21.202454,21.123688,21.330475,21.1958,18.299835,18.30011,18.30011,19.988098,0.0,0.031978503,0.031978503,0.049430504,25.0,18.300018,0.0,0.0,0.0,-0.03354106,9.54197e-21,0.0,82.163345,23.30669,25.205868,96.0,0.07225584,34.711784,241.48103,87.462425,0.0,82.163345,0.11338765,5.6507387,78.74845,8.330017
13441,20246460.0,0.0,18.301758,13.204437,21.204285,21.121643,21.335815,21.200958,18.299835,18.300018,18.300018,19.807617,0.0,0.032050118,0.032050118,0.049549073,25.0,18.300018,0.0,0.0,0.0,0.08762583,9.54197e-21,0.0,82.17604,23.392662,25.203344,96.0,0.07241573,34.715317,241.45448,87.58834,0.0,82.17604,0.1136495,4.769142,78.754684,8.330017
13442,20246520.0,0.0,18.302063,13.209045,21.206024,21.118805,21.341125,21.206085,18.300446,18.30014,18.30014,19.680237,0.0,0.032110654,0.032110654,0.04964887,25.0,18.300018,0.0,0.0,0.0,0.09243961,9.54197e-21,0.0,82.16081,23.500616,25.21036,96.0,0.07251906,34.705498,241.42989,87.71521,0.0,82.16081,0.1138704,4.830208,78.73504,8.330017
13443,20246580.0,0.0,18.300995,13.213806,21.20752,21.11554,21.346375,21.211182,18.300995,18.300476,18.300476,19.619904,0.0,0.032161083,0.032161083,0.04973165,25.0,18.300018,0.0,0.0,0.0,0.008565706,9.54197e-21,0.0,82.123726,23.624016,25.223108,96.0,0.07258102,34.68765,241.40736,87.8403,0.0,82.123726,0.11405406,5.1532125,78.69524,8.330017
13444,20246640.0,0.0,18.30017,13.2187805,21.208954,21.112122,21.351624,21.216278,18.301086,18.300812,18.300812,19.628265,0.0,0.032201383,0.032201383,0.049797446,25.0,18.300018,0.0,0.0,0.0,-0.05061661,9.54197e-21,0.0,82.06752,23.759127,25.234941,96.0,0.07262461,34.67108,241.38713,87.96143,0.0,82.06752,0.11420048,5.7148824,78.63787,8.330017
13445,20246700.0,0.0,18.300629,13.223907,21.21045,21.109009,21.356842,21.221313,18.300873,18.300964,18.300964,19.696014,0.0,0.03223238,0.03223238,0.049847677,25.0,18.300018,0.0,0.0,0.0,-0.024186397,9.54197e-21,0.0,81.99737,23.900276,25.242817,96.0,0.072662085,34.660057,241.36932,88.07619,0.0,81.99737,0.11431271,6.427325,78.567825,8.330017
13446,20246760.0,0.0,18.301758,13.229218,21.212402,21.106995,21.361938,21.226257,18.300842,18.300964,18.300964,19.80127,0.0,0.032254033,0.032254033,0.04988229,25.0,18.300018,0.0,0.0,0.0,0.04334585,9.54197e-21,0.0,81.91572,24.044498,25.25017,96.0,0.072681576,34.64976,241.35411,88.182785,0.0,81.91572,0.114390634,6.9941034,78.48741,8.330017
13447,20246820.0,0.0,18.302094,13.23468,21.21457,21.10556,21.367004,21.231201,18.301117,18.301025,18.301025,19.925629,0.0,0.03226842,0.03226842,0.049904775,25.0,18.300018,0.0,0.0,0.0,0.05486567,9.54197e-21,0.0,81.828156,24.18761,25.262371,96.0,0.07266888,34.632683,241.34114,88.281,0.0,81.828156,0.114441894,7.6217546,78.401825,8.330017
13448,20246880.0,0.0,18.301788,13.240326,21.217072,21.104858,21.37204,21.236145,18.301483,18.301208,18.301208,20.056885,0.0,0.032276,0.032276,0.04991591,25.0,18.300018,0.0,0.0,0.0,0.02250635,9.54197e-21,0.0,81.73756,24.326246,25.278532,96.0,0.07262805,34.610054,241.33044,88.36935,0.0,81.73756,0.1144682,8.157326,78.3138,8.330017
13449,20246940.0,0.0,18.301544,13.246124,21.219818,21.104797,21.377075,21.241058,18.301666,18.301422,18.301422,20.181305,0.0,0.03227775,0.03227775,0.049917355,25.0,18.300018,0.0,0.0,0.0,-0.0029803335,9.54197e-21,0.0,81.6466,24.457872,25.295603,96.0,0.07257175,34.586155,241.32193,88.447395,0.0,81.6466,0.11447315,8.5628605,78.225815,8.330017
13450,20247000.0,0.0,18.301605,13.252075,21.22287,21.105408,21.38208,21.245941,18.301666,18.301605,18.301605,20.29187,0.0,0.032274265,0.032274265,0.049910106,25.0,18.300018,0.0,0.0,0.0,-0.0052759065,9.54197e-21,0.0,81.55666,24.581202,25.3126,96.0,0.07250464,34.562363,241.31548,88.51501,0.0,81.55666,0.11445887,8.823473,78.13918,8.330017
13451,20247060.0,0.0,18.302704,13.258209,21.227325,21.108093,21.388092,21.251953,18.301727,18.301697,18.301697,20.335663,0.0,0.032266684,0.032266684,0.04989608,25.0,18.300018,0.0,0.0,0.0,0.047696598,9.54197e-21,0.0,81.47039,24.694057,25.329853,96.0,0.072428025,34.538208,241.31085,88.57216,0.0,81.47039,0.11442966,8.280923,78.05635,8.330017
13452,20247120.0,0.0,18.302917,13.264496,21.231903,21.110779,21.394073,21.257965,18.302063,18.301819,18.301819,20.319763,0.0,0.032255903,0.032255903,0.04987678,25.0,18.300018,0.0,0.0,0.0,0.05146789,9.54197e-21,0.0,81.38941,24.7955,25.351608,96.0,0.07232908,34.507748,241.30788,88.619255,0.0,81.38941,0.11438878,7.8111634,77.978836,8.330017
13453,20247180.0,0.0,18.302246,13.270905,21.236359,21.11322,21.400024,21.263947,18.302368,18.302063,18.302063,20.256134,0.0,0.03224266,0.03224266,0.04985344,25.0,18.300018,0.0,0.0,0.0,0.0003774043,9.54197e-21,0.0,81.31473,24.884933,25.376904,96.0,0.072212696,34.472336,241.30637,88.65672,0.0,81.31473,0.11433893,7.2131577,77.907555,8.330017
13454,20247240.0,0.0,18.301727,13.277496,21.2406,21.115204,21.405975,21.269897,18.302399,18.302246,18.302246,20.157745,0.0,0.032227855,0.032227855,0.04982761,25.0,18.300018,0.0,0.0,0.0,-0.034059547,9.54197e-21,0.0,81.247215,24.961992,25.401014,96.0,0.07209723,34.43858,241.30605,88.68536,0.0,81.247215,0.11428348,6.580703,77.843315,8.330017
13455,20247300.0,0.0,18.301727,13.28421,21.244568,21.116577,21.411926,21.275848,18.302277,18.302307,18.302307,20.038422,0.0,0.032212157,0.032212157,0.04980038,25.0,18.300018,0.0,0.0,0.0,-0.030707804,9.54197e-21,0.0,81.18723,25.026884,25.42257,96.0,0.07198879,34.4084,241.30675,88.70597,0.0,81.18723,0.11422483,5.978699,77.78641,8.330017
13456,20247360.0,0.0,18.302216,13.291107,21.248474,21.117859,21.417847,21.2818,18.302094,18.302246,18.302246,19.892334,0.0,0.032195885,0.032195885,0.04977231,25.0,18.300018,0.0,0.0,0.0,0.004412897,9.54197e-21,0.0,81.134895,25.079855,25.442331,96.0,0.07188544,34.380737,241.30833,88.71905,0.0,81.134895,0.11416417,5.2182508,77.73692,8.330017
13457,20247420.0,0.0,18.302338,13.298126,21.252045,21.118317,21.423798,21.28775,18.302094,18.302185,18.302185,19.74289,0.0,0.032179676,0.032179676,0.04974446,25.0,18.300018,0.0,0.0,0.0,0.016438557,9.54197e-21,0.0,81.09026,25.121826,25.463036,96.0,0.07177904,34.35175,241.31056,88.72583,0.0,81.09026,0.11410388,4.662261,77.69488,8.330017
13458,20247480.0,0.0,18.302094,13.305267,21.25528,21.118042,21.429688,21.29367,18.302155,18.302185,18.302185,19.607727,0.0,0.032163948,0.032163948,0.049717527,25.0,18.300018,0.0,0.0,0.0,0.0016001419,9.54197e-21,0.0,81.05305,25.153759,25.484636,96.0,0.071670614,34.32151,241.31325,88.727325,0.0,81.05305,0.114045486,4.267278,77.65998,8.330017
13459,20247540.0,0.0,18.301697,13.312561,21.25824,21.117096,21.435608,21.299591,18.302124,18.302155,18.302155,19.494537,0.0,0.03214893,0.03214893,0.049691897,25.0,18.300018,0.0,0.0,0.0,-0.02097279,9.54197e-21,0.0,81.023026,25.176205,25.506008,96.0,0.07156455,34.291588,241.31631,88.72409,0.0,81.023026,0.11398979,4.0484266,77.63199,8.330017
13460,20247600.0,0.0,18.301636,13.320007,21.260956,21.115692,21.441467,21.305481,18.302032,18.302124,18.302124,19.415253,0.0,0.03213497,0.03213497,0.049668137,25.0,18.300018,0.0,0.0,0.0,-0.020967212,9.54197e-21,0.0,80.99952,25.190567,25.52558,96.0,0.07146702,34.26419,241.31955,88.71732,0.0,80.99952,0.11393809,4.01094,77.61023,8.330017
13461,20247660.0,0.0,18.302002,13.327576,21.263763,21.114563,21.447357,21.31137,18.30191,18.302063,18.302063,19.360413,0.0,0.032122333,0.032122333,0.04964671,25.0,18.300018,0.0,0.0,0.0,0.0017648045,9.54197e-21,0.0,80.98288,25.196728,25.543966,96.0,0.07137646,34.238445,241.32289,88.707245,0.0,80.98288,0.113891385,3.9057095,77.59503,8.330017
13462,20247720.0,0.0,18.302155,13.335266,21.26651,21.11322,21.453217,21.31726,18.30194,18.302002,18.302002,19.328705,0.0,0.032110814,0.032110814,0.04962723,25.0,18.300018,0.0,0.0,0.0,0.013683718,9.54197e-21,0.0,80.97092,25.19775,25.563066,96.0,0.07128582,34.211704,241.32622,88.69541,0.0,80.97092,0.11384885,4.015275,77.58427,8.330017
13463,20247780.0,0.0,18.302094,13.343109,21.269226,21.111847,21.459045,21.32312,18.302002,18.301971,18.301971,19.325287,0.0,0.03210063,0.03210063,0.049610052,25.0,18.300018,0.0,0.0,0.0,0.008592407,9.54197e-21,0.0,80.96363,25.19394,25.583189,96.0,0.07119447,34.183537,241.32944,88.68221,0.0,80.96363,0.1138113,4.216021,77.57794,8.330017
13464,20247840.0,0.0,18.302002,13.351044,21.271942,21.110565,21.464874,21.328949,18.302032,18.301971,18.301971,19.346863,0.0,0.032091785,0.032091785,0.049595192,25.0,18.300018,0.0,0.0,0.0,-0.00029372863,9.54197e-21,0.0,80.960464,25.186108,25.60365,96.0,0.07110479,34.154892,241.3325,88.66815,0.0,80.960464,0.11377874,4.484763,77.57551,8.330017
13465,20247900.0,0.0,18.301971,13.359131,21.27472,21.109436,21.470703,21.334778,18.302032,18.302002,18.302002,19.390472,0.0,0.03208428,0.03208428,0.049582634,25.0,18.300018,0.0,0.0,0.0,-0.00438461,9.54197e-21,0.0,80.96103,25.174818,25.624025,96.0,0.071018234,34.126366,241.33539,88.65353,0.0,80.96103,0.113751166,4.800315,77.57659,8.330017
13466,20247960.0,0.0,18.302277,13.36731,21.277924,21.109283,21.476501,21.340637,18.302032,18.302002,18.302002,19.43097,0.0,0.032078065,0.032078065,0.049572296,25.0,18.300018,0.0,0.0,0.0,0.01154925,9.54197e-21,0.0,80.96453,25.16117,25.644176,96.0,0.07093517,34.098152,241.33803,88.63895,0.0,80.96453,0.113728404,4.8367376,77.58042,8.330017
13467,20248020.0,0.0,18.302338,13.375641,21.28125,21.109375,21.4823,21.346436,18.302124,18.302032,18.302032,19.46457,0.0,0.032073345,0.032073345,0.049564492,25.0,18.300018,0.0,0.0,0.0,0.013081536,9.54197e-21,0.0,80.97083,25.145779,25.665829,96.0,0.07085002,34.06784,241.34035,88.62496,0.0,80.97083,0.113711156,4.926576,77.586845,8.330017
13468,20248080.0,0.0,18.302307,13.384064,21.284607,21.109589,21.488068,21.352264,18.302216,18.302094,18.302094,19.493347,0.0,0.032069415,0.032069415,0.04955804,25.0,18.300018,0.0,0.0,0.0,0.006195336,9.54197e-21,0.0,80.97838,25.129826,25.68822,96.0,0.07076397,34.03649,241.34245,88.61152,0.0,80.97838,0.113696836,4.983726,77.59442,8.330017
13469,20248140.0,0.0,18.302216,13.392609,21.287994,21.109924,21.493835,21.358032,18.302246,18.302155,18.302155,19.513855,0.0,0.032066483,0.032066483,0.049553275,25.0,18.300018,0.0,0.0,0.0,-0.00049012736,9.54197e-21,0.0,80.9872,25.113552,25.710865,96.0,0.07067908,34.00479,241.34428,88.59896,0.0,80.9872,0.113686204,4.99591,77.603165,8.330017
13470,20248200.0,0.0,18.302216,13.401245,21.291412,21.110321,21.499542,21.3638,18.302277,18.302185,18.302185,19.525696,0.0,0.032064382,0.032064382,0.049549907,25.0,18.300018,0.0,0.0,0.0,-0.003533703,9.54197e-21,0.0,80.99671,25.09756,25.733486,96.0,0.070595995,33.973118,241.34584,88.58746,0.0,80.99671,0.11367864,4.973567,77.61251,8.330017
13471,20248260.0,0.0,18.30243,13.410004,21.295166,21.111511,21.50528,21.369629,18.302277,18.302216,18.302216,19.51004,0.0,0.032063194,0.032063194,0.049548082,25.0,18.300018,0.0,0.0,0.0,0.006312433,9.54197e-21,0.0,81.00716,25.08161,25.756157,96.0,0.07051461,33.941383,241.34714,88.576965,0.0,81.00716,0.11367443,4.611179,77.62269,8.330017
13472,20248320.0,0.0,18.30249,13.418884,21.298859,21.112518,21.511017,21.375397,18.302307,18.302246,18.302246,19.47284,0.0,0.032062676,0.032062676,0.049547393,25.0,18.300018,0.0,0.0,0.0,0.010154284,9.54197e-21,0.0,81.0178,25.06646,25.779442,96.0,0.07043247,33.908783,241.34819,88.567665,0.0,81.0178,0.11367272,4.340045,77.63302,8.330017
13473,20248380.0,0.0,18.302399,13.427856,21.30243,21.113281,21.516693,21.381165,18.302368,18.302277,18.302277,19.4234,0.0,0.032062724,0.032062724,0.049547635,25.0,18.300018,0.0,0.0,0.0,0.0036202797,9.54197e-21,0.0,81.028366,25.05234,25.803244,96.0,0.070349656,33.875458,241.34901,88.55956,0.0,81.028366,0.11367305,4.0605655,77.64322,8.330017
13474,20248440.0,0.0,18.302246,13.43692,21.305878,21.11377,21.52237,21.386902,18.302368,18.302307,18.302307,19.365082,0.0,0.032063283,0.032063283,0.049548727,25.0,18.300018,0.0,0.0,0.0,-0.0070901993,9.54197e-21,0.0,81.03872,25.039324,25.827139,96.0,0.07026753,33.842003,241.34961,88.55265,0.0,81.03872,0.11367527,3.7965584,77.65319,8.330017
13475,20248500.0,0.0,18.302185,13.446106,21.309174,21.113953,21.528046,21.39264,18.302338,18.302338,18.302338,19.307037,0.0,0.032064214,0.032064214,0.04955044,25.0,18.300018,0.0,0.0,0.0,-0.009486062,9.54197e-21,0.0,81.0486,25.02757,25.850323,96.0,0.070188634,33.809547,241.35002,88.54687,0.0,81.0486,0.11367884,3.5834222,77.66266,8.330017
13476,20248560.0,0.0,18.302399,13.455353,21.312622,21.114532,21.533691,21.398407,18.302307,18.302307,18.302307,19.234833,0.0,0.03206547,0.03206547,0.049552683,25.0,18.300018,0.0,0.0,0.0,0.0039721504,9.54197e-21,0.0,81.0579,25.017124,25.872934,96.0,0.07011237,33.777893,241.35027,88.54219,0.0,81.0579,0.113683596,3.150484,77.671555,8.330017
13477,20248620.0,0.0,18.30246,13.464722,21.315918,21.114716,21.539307,21.404144,18.302307,18.302307,18.302307,19.160614,0.0,0.03206693,0.03206693,0.049555253,25.0,18.300018,0.0,0.0,0.0,0.007792047,9.54197e-21,0.0,81.0665,25.008066,25.896078,96.0,0.07003461,33.74549,241.35036,88.538536,0.0,81.0665,0.1136891,2.885482,77.679756,8.330017
13478,20248680.0,0.0,18.302338,13.474182,21.31903,21.114502,21.544922,21.409851,18.302338,18.302307,18.302307,19.094818,0.0,0.032068517,0.032068517,0.049558017,25.0,18.300018,0.0,0.0,0.0,0.00041742277,9.54197e-21,0.0,81.074326,25.00035,25.919622,96.0,0.06995567,33.712532,241.35033,88.53579,0.0,81.074326,0.11369503,2.7057676,77.68721,8.330017
13479,20248740.0,0.0,18.302216,13.483704,21.322021,21.114014,21.550507,21.415558,18.302338,18.302307,18.302307,19.041992,0.0,0.03207018,0.03207018,0.049560897,25.0,18.300018,0.0,0.0,0.0,-0.00679201,9.54197e-21,0.0,81.081375,24.993908,25.942928,96.0,0.06987768,33.6799,241.3502,88.53386,0.0,81.081375,0.11370125,2.6145272,77.693886,8.330017
13480,20248800.0,0.0,18.302155,13.493347,21.32486,21.11325,21.556091,21.421234,18.302307,18.302307,18.302307,19.004639,0.0,0.032071892,0.032071892,0.04956385,25.0,18.300018,0.0,0.0,0.0,-0.007831531,9.54197e-21,0.0,81.08761,24.988688,25.96569,96.0,0.06980164,33.648033,241.34999,88.53269,0.0,81.08761,0.113707624,2.612624,77.69978,8.330017
13481,20248860.0,0.0,18.302399,13.503052,21.327942,21.113068,21.561646,21.426971,18.302277,18.302307,18.302307,18.96936,0.0,0.032073576,0.032073576,0.049566746,25.0,18.300018,0.0,0.0,0.0,0.0054649785,9.54197e-21,0.0,81.09293,24.98474,25.988129,96.0,0.069726646,33.61662,241.3497,88.53223,0.0,81.09293,0.1137139,2.405953,77.7048,8.330017
13482,20248920.0,0.0,18.30243,13.512848,21.330963,21.112701,21.56717,21.432648,18.302307,18.302307,18.302307,18.942017,0.0,0.032075174,0.032075174,0.049569473,25.0,18.300018,0.0,0.0,0.0,0.0069960793,9.54197e-21,0.0,81.09741,24.981953,26.01142,96.0,0.06964843,33.584015,241.34937,88.53234,0.0,81.09741,0.11371982,2.3820422,77.70901,8.330017
13483,20248980.0,0.0,18.302368,13.522705,21.333923,21.112244,21.572662,21.438324,18.302368,18.302307,18.302307,18.922699,0.0,0.032076698,0.032076698,0.04957207,25.0,18.300018,0.0,0.0,0.0,0.0022488106,9.54197e-21,0.0,81.101364,24.979841,26.035109,96.0,0.06956861,33.550846,241.34903,88.53276,0.0,81.101364,0.11372547,2.3913717,77.71271,8.330017
13484,20249040.0,0.0,18.302338,13.532654,21.336853,21.111755,21.578186,21.44397,18.302368,18.302338,18.302338,18.914337,0.0,0.032078113,0.032078113,0.049574472,25.0,18.300018,0.0,0.0,0.0,-0.0020597624,9.54197e-21,0.0,81.10465,24.978525,26.058834,96.0,0.069488406,33.517628,241.34866,88.53352,0.0,81.10465,0.1137307,2.4442625,77.71578,8.330017
13485,20249100.0,0.0,18.302307,13.542664,21.339752,21.111267,21.583649,21.449615,18.302368,18.302338,18.302338,18.91513,0.0,0.032079402,0.032079402,0.049576655,25.0,18.300018,0.0,0.0,0.0,-0.0033860835,9.54197e-21,0.0,81.10738,24.977835,26.082521,96.0,0.069408044,33.48447,241.3483,88.534515,0.0,81.10738,0.11373545,2.523163,77.71832,8.330017
13486,20249160.0,0.0,18.302551,13.552734,21.342987,21.11148,21.589111,21.455261,18.302368,18.302368,18.302368,18.907684,0.0,0.032080572,0.032080572,0.049578626,25.0,18.300018,0.0,0.0,0.0,0.0074420455,9.54197e-21,0.0,81.109505,24.977848,26.106163,96.0,0.06932754,33.451374,241.34792,88.53578,0.0,81.109505,0.113739766,2.343645,77.720276,8.330017
13487,20249220.0,0.0,18.302582,13.562897,21.34616,21.111633,21.594543,21.460907,18.30243,18.302399,18.302399,18.894806,0.0,0.03208154,0.03208154,0.04958025,25.0,18.300018,0.0,0.0,0.0,0.00793975,9.54197e-21,0.0,81.111,24.97851,26.130735,96.0,0.06924331,33.41697,241.34756,88.53721,0.0,81.111,0.11374333,2.2781835,77.72165,8.330017
13488,20249280.0,0.0,18.30252,13.57312,21.349304,21.111694,21.599945,21.466492,18.30246,18.30243,18.30243,18.881805,0.0,0.03208234,0.03208234,0.04958159,25.0,18.300018,0.0,0.0,0.0,0.003356652,9.54197e-21,0.0,81.11208,24.979551,26.155642,96.0,0.069157526,33.3821,241.34724,88.53867,0.0,81.11208,0.11374627,2.226893,77.722626,8.330017
13489,20249340.0,0.0,18.30246,13.583405,21.352417,21.111725,21.605347,21.472107,18.30249,18.30243,18.30243,18.868927,0.0,0.032083087,0.032083087,0.049582835,25.0,18.300018,0.0,0.0,0.0,-0.0005838074,9.54197e-21,0.0,81.113014,24.980715,26.180565,96.0,0.06907154,33.34721,241.34692,88.540146,0.0,81.113014,0.11374901,2.1807454,77.723465,8.330017
13490,20249400.0,0.0,18.30246,13.59375,21.3555,21.111694,21.610718,21.477692,18.30249,18.30246,18.30246,18.857483,0.0,0.032083705,0.032083705,0.049583863,25.0,18.300018,0.0,0.0,0.0,-0.0015431955,9.54197e-21,0.0,81.11366,24.982086,26.205387,96.0,0.068985604,33.312458,241.34662,88.54161,0.0,81.11366,0.113751285,2.1492019,77.724045,8.330017
13491,20249460.0,0.0,18.302612,13.6041565,21.358856,21.112305,21.616089,21.483276,18.30249,18.30249,18.30249,18.829071,0.0,0.032084186,0.032084186,0.04958466,25.0,18.300018,0.0,0.0,0.0,0.0056597907,9.54197e-21,0.0,81.11405,24.983639,26.230335,96.0,0.068898894,33.27753,241.34636,88.54302,0.0,81.11405,0.113753036,1.8409113,77.72437,8.330017
13492,20249520.0,0.0,18.302643,13.614624,21.362122,21.112732,21.62143,21.488861,18.302551,18.30249,18.30249,18.792206,0.0,0.032084566,0.032084566,0.04958528,25.0,18.300018,0.0,0.0,0.0,0.0064591924,9.54197e-21,0.0,81.11429,24.98528,26.255821,96.0,0.06881003,33.241848,241.34612,88.54438,0.0,81.11429,0.113754414,1.6602494,77.72457,8.330017
13493,20249580.0,0.0,18.302551,13.625122,21.365295,21.112976,21.62674,21.494446,18.302582,18.30252,18.30252,18.753418,0.0,0.03208484,0.03208484,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0006281745,9.54197e-21,0.0,81.1144,24.986948,26.281628,96.0,0.06871981,33.20572,241.3459,88.54564,0.0,81.1144,0.11375541,1.4993813,77.724655,8.330017
13494,20249640.0,0.0,18.30249,13.635681,21.368378,21.113007,21.63205,21.5,18.302582,18.302551,18.302551,18.716034,0.0,0.03208503,0.03208503,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0045991098,9.54197e-21,0.0,81.11444,24.988594,26.307285,96.0,0.0686299,33.1698,241.34572,88.54679,0.0,81.11444,0.11375609,1.3749465,77.72466,8.330017
13495,20249700.0,0.0,18.30246,13.646301,21.371368,21.112823,21.63733,21.505524,18.302551,18.302551,18.302551,18.682312,0.0,0.032085143,0.032085143,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.005363658,9.54197e-21,0.0,81.11441,24.990187,26.332563,96.0,0.06854112,33.134415,241.34557,88.54783,0.0,81.11441,0.11375648,1.2925524,77.724625,8.330017
13496,20249760.0,0.0,18.302673,13.656952,21.374573,21.11319,21.642578,21.511078,18.30252,18.302551,18.302551,18.613464,0.0,0.032085188,0.032085188,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.006709794,9.54197e-21,0.0,81.114365,24.99169,26.35754,96.0,0.06845322,33.09944,241.34543,88.54875,0.0,81.114365,0.11375663,0.0,77.72456,8.330017
13497,20249820.0,0.0,18.302612,13.667664,21.377502,21.112946,21.647827,21.516602,18.302551,18.302551,18.302551,18.485596,0.0,0.03208517,0.03208517,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.0038944015,9.54197e-21,0.0,81.11432,24.993114,26.383198,96.0,0.06836277,33.063526,241.34532,88.54955,0.0,81.11432,0.11375654,0.0,77.724525,8.330017
13498,20249880.0,0.0,18.302368,13.678406,21.380219,21.112183,21.653046,21.522125,18.302582,18.302551,18.302551,18.410583,0.0,0.0320851,0.0320851,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.00965519,9.54197e-21,0.0,81.11432,24.994415,26.408981,96.0,0.06827174,33.027424,241.34523,88.55023,0.0,81.11432,0.11375628,0.0,77.72452,8.330017
13499,20249940.0,0.0,18.302307,13.689178,21.382782,21.111115,21.658264,21.527618,18.30252,18.302551,18.302551,18.365631,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.011480197,9.54197e-21,0.0,81.114365,24.995552,26.433758,96.0,0.06818418,32.99274,241.34515,88.55079,0.0,81.114365,0.11375592,0.0,77.724556,8.330017
13500,20250000.0,0.0,18.30243,13.700012,21.385254,21.109863,21.663452,21.533112,18.30243,18.30252,18.30252,18.339233,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0024536783,9.54197e-21,0.0,81.114456,24.996534,26.457735,96.0,0.068099365,32.959167,241.34511,88.55123,0.0,81.114456,0.113755494,0.0,77.724655,8.330017
13501,20250060.0,0.0,18.306183,13.710876,21.394714,21.116455,21.67575,21.545746,18.302704,18.30252,18.30252,18.324188,0.0,0.03208473,0.03208473,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.17065364,9.54197e-21,0.0,81.114624,24.997492,26.484701,96.0,0.06800385,32.921417,241.34506,88.551605,0.0,81.114624,0.11375486,0.0,77.72482,8.330017
13502,20250120.0,0.0,18.306366,13.721802,21.404541,21.122925,21.687988,21.55835,18.303925,18.302887,18.302887,18.315674,0.0,0.032084353,0.032084353,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.15200895,9.54197e-21,0.0,81.114944,24.998795,26.528423,96.0,0.067848675,32.860203,241.34505,88.55195,0.0,81.114944,0.113753445,0.0,77.72513,8.330017
13503,20250180.0,0.0,18.304108,13.732819,21.414337,21.129333,21.700195,21.570892,18.304718,18.303589,18.303589,18.31134,0.0,0.032083873,0.032083873,0.049583904,25.0,18.300018,0.0,0.0,0.0,-0.01633729,9.54197e-21,0.0,81.11555,25.000011,26.581377,96.0,0.0676606,32.786076,241.34506,88.55213,0.0,81.11555,0.11375166,0.0,77.72572,8.330017
13504,20250240.0,0.0,18.30307,13.743927,21.424072,21.135712,21.712372,21.583405,18.304657,18.304108,18.304108,18.308624,0.0,0.032083478,0.032083478,0.04958323,25.0,18.300018,0.0,0.0,0.0,-0.08600622,9.54197e-21,0.0,81.116325,25.000772,26.628437,96.0,0.067493394,32.72019,241.34508,88.55215,0.0,81.116325,0.1137502,0.0,77.7265,8.330017
13505,20250300.0,0.0,18.30371,13.755066,21.433777,21.142029,21.724487,21.595886,18.30423,18.30426,18.30426,18.306854,0.0,0.032083187,0.032083187,0.049582727,25.0,18.300018,0.0,0.0,0.0,-0.039438654,9.54197e-21,0.0,81.11724,25.001118,26.66877,96.0,0.067350104,32.663723,241.3451,88.552025,0.0,81.11724,0.1137491,0.0,77.727394,8.330017
13506,20250360.0,0.0,18.304993,13.766327,21.443481,21.148804,21.736237,21.608032,18.304016,18.304169,18.304169,18.305695,0.0,0.032082938,0.032082938,0.049582306,25.0,18.300018,0.0,0.0,0.0,0.046167657,9.54197e-21,0.0,81.11827,25.001255,26.70712,96.0,0.067213826,32.610027,241.34511,88.55184,0.0,81.11827,0.113748185,0.0,77.7284,8.330017
13507,20250420.0,0.0,18.305084,13.777618,21.453125,21.155548,21.747955,21.620148,18.30426,18.304169,18.304169,18.305054,0.0,0.032082655,0.032082655,0.049581826,25.0,18.300018,0.0,0.0,0.0,0.0491689,9.54197e-21,0.0,81.119415,25.001423,26.750568,96.0,0.067059375,32.549206,241.34514,88.55163,0.0,81.119415,0.11374713,0.0,77.72952,8.330017
13508,20250480.0,0.0,18.304443,13.789001,21.462738,21.162231,21.759644,21.632233,18.304504,18.30426,18.30426,18.304749,0.0,0.032082368,0.032082368,0.049581338,25.0,18.300018,0.0,0.0,0.0,0.0049127513,9.54197e-21,0.0,81.12071,25.001518,26.796734,96.0,0.06689519,32.484573,241.34515,88.55138,0.0,81.12071,0.113746084,0.0,77.730774,8.330017
13509,20250540.0,0.0,18.303955,13.800476,21.47232,21.168884,21.77127,21.644287,18.304565,18.304352,18.304352,18.304626,0.0,0.032082126,0.032082126,0.049580928,25.0,18.300018,0.0,0.0,0.0,-0.028859125,9.54197e-21,0.0,81.122116,25.001455,26.842201,96.0,0.066733465,32.420918,241.34518,88.55108,0.0,81.122116,0.113745175,0.0,77.73215,8.330017
13510,20250600.0,0.0,18.303955,13.812012,21.481873,21.175507,21.782867,21.65628,18.304382,18.304413,18.304413,18.304565,0.0,0.032081936,0.032081936,0.049580615,25.0,18.300018,0.0,0.0,0.0,-0.027508823,9.54197e-21,0.0,81.12363,25.001215,26.885563,96.0,0.06657923,32.36021,241.3452,88.550735,0.0,81.12363,0.1137445,0.0,77.733604,8.330017
13511,20250660.0,0.0,18.304901,13.823639,21.492249,21.183472,21.794922,21.668854,18.30426,18.304382,18.304382,18.304474,0.0,0.0320818,0.0320818,0.049580388,25.0,18.300018,0.0,0.0,0.0,0.026830815,9.54197e-21,0.0,81.12519,25.000872,26.92736,96.0,0.066430576,32.301693,241.34521,88.55039,0.0,81.12519,0.11374398,0.0,77.73512,8.330017
13512,20250720.0,0.0,18.305237,13.835327,21.502625,21.191406,21.806915,21.681366,18.304382,18.304352,18.304352,18.304413,0.0,0.032081656,0.032081656,0.04958015,25.0,18.300018,0.0,0.0,0.0,0.04513097,9.54197e-21,0.0,81.12682,25.000572,26.972017,96.0,0.06627168,32.239178,241.34521,88.550064,0.0,81.12682,0.11374346,0.0,77.736694,8.330017
13513,20250780.0,0.0,18.30481,13.847107,21.51294,21.19928,21.818878,21.693848,18.304657,18.304443,18.304443,18.304474,0.0,0.03208151,0.03208151,0.0495799,25.0,18.300018,0.0,0.0,0.0,0.014140064,9.54197e-21,0.0,81.12852,25.000315,27.019775,96.0,0.06610164,32.172318,241.34521,88.54975,0.0,81.12852,0.11374292,0.0,77.738335,8.330017
13514,20250840.0,0.0,18.304352,13.858948,21.523254,21.207123,21.83081,21.706299,18.304749,18.304565,18.304565,18.304565,0.0,0.03208139,0.03208139,0.0495797,25.0,18.300018,0.0,0.0,0.0,-0.018667324,9.54197e-21,0.0,81.13028,25.0,27.067554,96.0,0.06593149,32.105427,241.34521,88.549446,0.0,81.13028,0.113742486,0.0,77.74003,8.330017
13515,20250900.0,0.0,18.304382,13.87088,21.533447,21.214844,21.84262,21.718658,18.304688,18.304565,18.304565,18.304565,0.0,0.03208135,0.03208135,0.049579635,25.0,18.300018,0.0,0.0,0.0,-0.015395369,9.54197e-21,0.0,81.13209,24.999609,27.113157,96.0,0.06576912,32.04158,241.3452,88.54917,0.0,81.13209,0.11374234,0.0,77.74177,8.330017
13516,20250960.0,0.0,18.304413,13.882874,21.543701,21.223053,21.854218,21.730774,18.304596,18.304596,18.304596,18.304596,0.0,0.0320813,0.0320813,0.049579557,25.0,18.300018,0.0,0.0,0.0,-0.012381813,9.54197e-21,0.0,81.133896,24.999208,27.158865,96.0,0.06560633,31.977589,241.34517,88.54889,0.0,81.133896,0.11374216,0.0,77.74351,8.330017
13517,20251020.0,0.0,18.304657,13.894989,21.553955,21.231232,21.865784,21.74289,18.304535,18.304596,18.304596,18.304596,0.0,0.03208128,0.03208128,0.049579524,25.0,18.300018,0.0,0.0,0.0,0.003179502,9.54197e-21,0.0,81.13571,24.998796,27.204037,96.0,0.06544541,31.91435,241.34515,88.54863,0.0,81.13571,0.113742076,0.0,77.74525,8.330017
13518,20251080.0,0.0,18.30478,13.907166,21.564148,21.23935,21.877289,21.754944,18.304535,18.304596,18.304596,18.304596,0.0,0.032081265,0.032081265,0.04957951,25.0,18.300018,0.0,0.0,0.0,0.011879206,9.54197e-21,0.0,81.13752,24.998415,27.24968,96.0,0.06528274,31.85045,241.34512,88.54839,0.0,81.13752,0.11374204,0.0,77.746994,8.330017
13519,20251140.0,0.0,18.30481,13.919403,21.57428,21.247437,21.888763,21.766937,18.304596,18.304596,18.304596,18.304596,0.0,0.032081265,0.032081265,0.049579512,25.0,18.300018,0.0,0.0,0.0,0.01284351,9.54197e-21,0.0,81.139336,24.998066,27.295866,96.0,0.06511805,31.785786,241.3451,88.548195,0.0,81.139336,0.113742046,0.0,77.74873,8.330017
13520,20251200.0,0.0,18.304657,13.931763,21.584412,21.255463,21.900208,21.77893,18.304657,18.304596,18.304596,18.304596,0.0,0.032081272,0.032081272,0.049579527,25.0,18.300018,0.0,0.0,0.0,0.0017375343,9.54197e-21,0.0,81.14115,24.997753,27.342785,96.0,0.064950705,31.720102,241.34505,88.54802,0.0,81.14115,0.113742076,0.0,77.75048,8.330017
13521,20251260.0,0.0,18.304535,13.944183,21.594513,21.263885,21.911377,21.79065,18.304688,18.304626,18.304626,18.304626,0.0,0.03208129,0.03208129,0.04957956,25.0,18.300018,0.0,0.0,0.0,-0.007878514,9.54197e-21,0.0,81.14296,24.997456,27.389729,96.0,0.0647832,31.654379,241.345,88.54787,0.0,81.14296,0.11374215,0.0,77.75221,8.330017
13522,20251320.0,0.0,18.304596,13.956696,21.604614,21.272278,21.922516,21.802338,18.304657,18.304657,18.304657,18.304657,0.0,0.03208133,0.03208133,0.049579628,25.0,18.300018,0.0,0.0,0.0,-0.0031351473,9.54197e-21,0.0,81.14475,24.997164,27.435919,96.0,0.06461835,31.589714,241.34496,88.54774,0.0,81.14475,0.113742284,0.0,77.75393,8.330017
13523,20251380.0,0.0,18.304718,13.969269,21.614655,21.28061,21.933624,21.813995,18.304626,18.304657,18.304657,18.304657,0.0,0.032081373,0.032081373,0.049579706,25.0,18.300018,0.0,0.0,0.0,0.0036485847,9.54197e-21,0.0,81.14652,24.996902,27.482069,96.0,0.064453565,31.525103,241.3449,88.54763,0.0,81.14652,0.11374245,0.0,77.75563,8.330017
13524,20251440.0,0.0,18.30478,13.981964,21.624664,21.28888,21.944672,21.825592,18.304626,18.304657,18.304657,18.304657,0.0,0.032081414,0.032081414,0.049579784,25.0,18.300018,0.0,0.0,0.0,0.006803073,9.54197e-21,0.0,81.14827,24.996675,27.528507,96.0,0.064287685,31.46009,241.34483,88.547554,0.0,81.14827,0.11374262,0.0,77.7573,8.330017
13525,20251500.0,0.0,18.304749,13.99472,21.634644,21.29712,21.955688,21.837158,18.304657,18.304657,18.304657,18.304657,0.0,0.032081462,0.032081462,0.049579863,25.0,18.300018,0.0,0.0,0.0,0.0050516776,9.54197e-21,0.0,81.149994,24.996492,27.575312,96.0,0.06412043,31.394566,241.34477,88.54749,0.0,81.149994,0.11374279,0.0,77.75896,8.330017
13526,20251560.0,0.0,18.304688,14.007568,21.644653,21.305756,21.966492,21.84851,18.304718,18.304657,18.304657,18.304657,0.0,0.032081507,0.032081507,0.04957994,25.0,18.300018,0.0,0.0,0.0,0.00014177336,9.54197e-21,0.0,81.1517,24.996342,27.622486,96.0,0.06395176,31.32852,241.34471,88.547455,0.0,81.1517,0.113742955,0.0,77.76059,8.330017
13527,20251620.0,0.0,18.304688,14.020508,21.654633,21.314331,21.977234,21.859833,18.304718,18.304688,18.304688,18.304688,0.0,0.032081556,0.032081556,0.049580023,25.0,18.300018,0.0,0.0,0.0,-0.0015840553,9.54197e-21,0.0,81.15338,24.99621,27.66959,96.0,0.06378327,31.262573,241.34465,88.54743,0.0,81.15338,0.11374313,0.0,77.76221,8.330017
13528,20251680.0,0.0,18.304718,14.033508,21.66455,21.322876,21.987946,21.871124,18.304718,18.304688,18.304688,18.304688,0.0,0.032081604,0.032081604,0.049580105,25.0,18.300018,0.0,0.0,0.0,-5.841561e-05,9.54197e-21,0.0,81.155045,24.9961,27.716593,96.0,0.06361509,31.19677,241.34457,88.547424,0.0,81.155045,0.11374331,0.0,77.763794,8.330017
13529,20251740.0,0.0,18.304749,14.046631,21.674438,21.33136,21.998627,21.882385,18.304718,18.304718,18.304718,18.304688,0.0,0.032081652,0.032081652,0.04958019,25.0,18.300018,0.0,0.0,0.0,0.0019218104,9.54197e-21,0.0,81.15668,24.996012,27.763657,96.0,0.06344661,31.130882,241.34451,88.547424,0.0,81.15668,0.1137435,0.0,77.765366,8.330017
13530,20251800.0,0.0,18.30478,14.059814,21.684296,21.339813,22.009277,21.893585,18.304718,18.304718,18.304718,18.304718,0.0,0.0320817,0.0320817,0.04958027,25.0,18.300018,0.0,0.0,0.0,0.0028291247,9.54197e-21,0.0,81.158295,24.995943,27.810871,96.0,0.06327752,31.064781,241.34444,88.54743,0.0,81.158295,0.11374366,0.0,77.766914,8.330017
13531,20251860.0,0.0,18.304901,14.07312,21.694336,21.348969,22.019714,21.904694,18.304749,18.304718,18.304718,18.304718,0.0,0.03208174,0.03208174,0.04958034,25.0,18.300018,0.0,0.0,0.0,0.0075734966,9.54197e-21,0.0,81.1599,24.9959,27.858374,96.0,0.06310732,30.998278,241.34438,88.547455,0.0,81.1599,0.11374383,0.0,77.76844,8.330017
13532,20251920.0,0.0,18.304901,14.086487,21.704407,21.358124,22.03012,21.915771,18.30478,18.304749,18.304749,18.304749,0.0,0.032081775,0.032081775,0.049580395,25.0,18.300018,0.0,0.0,0.0,0.006915409,9.54197e-21,0.0,81.161476,24.995882,27.906462,96.0,0.06293493,30.930952,241.3443,88.54748,0.0,81.161476,0.113743946,0.0,77.76995,8.330017
13533,20251980.0,0.0,18.304901,14.099976,21.714386,21.367218,22.040497,21.926788,18.30484,18.30478,18.30478,18.30478,0.0,0.0320818,0.0320818,0.049580444,25.0,18.300018,0.0,0.0,0.0,0.0045378273,9.54197e-21,0.0,81.16304,24.995874,27.95477,96.0,0.0627617,30.863323,241.34422,88.54751,0.0,81.16304,0.11374405,0.0,77.77146,8.330017
