,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13534,20252040.0,0.0,18.30481,14.113525,21.724365,21.376251,22.050842,21.937805,18.30487,18.30481,18.30481,18.30481,0.0,0.032081828,0.032081828,0.049580485,25.0,18.300018,0.0,0.0,0.0,-0.0022520188,9.54197e-21,0.0,81.1646,24.99588,28.00345,96.0,0.06258703,30.79517,241.34416,88.54754,0.0,81.1646,0.11374415,0.0,77.77295,8.330017
13535,20252100.0,0.0,18.30481,14.127167,21.734283,21.385223,22.061127,21.948761,18.30484,18.30484,18.30484,18.30481,0.0,0.032081857,0.032081857,0.04958053,25.0,18.300018,0.0,0.0,0.0,-0.0034252075,9.54197e-21,0.0,81.166145,24.995882,28.051891,96.0,0.062413186,30.727354,241.34409,88.54756,0.0,81.166145,0.11374424,0.0,77.77443,8.330017
13536,20252160.0,0.0,18.304993,14.14093,21.744446,21.394989,22.071259,21.959656,18.30484,18.30484,18.30484,18.30484,0.0,0.03208188,0.03208188,0.04958057,25.0,18.300018,0.0,0.0,0.0,0.0064164666,9.54197e-21,0.0,81.16768,24.995882,28.10024,96.0,0.0622396,30.659664,241.34401,88.54759,0.0,81.16768,0.11374433,0.0,77.7759,8.330017
13537,20252220.0,0.0,18.305084,14.154755,21.754578,21.404663,22.08136,21.97052,18.304901,18.30484,18.30484,18.30484,0.0,0.032081895,0.032081895,0.0495806,25.0,18.300018,0.0,0.0,0.0,0.010238117,9.54197e-21,0.0,81.1692,24.995901,28.14928,96.0,0.062063448,30.591005,241.34395,88.54762,0.0,81.1692,0.11374439,0.0,77.77736,8.330017
13538,20252280.0,0.0,18.305023,14.168701,21.764679,21.414307,22.0914,21.981354,18.304962,18.30487,18.30487,18.30487,0.0,0.032081906,0.032081906,0.049580615,25.0,18.300018,0.0,0.0,0.0,0.004679727,9.54197e-21,0.0,81.17072,24.99593,28.19899,96.0,0.061884828,30.521414,241.34387,88.547646,0.0,81.17072,0.11374443,0.0,77.77882,8.330017
13539,20252340.0,0.0,18.304962,14.182709,21.77472,21.42392,22.10141,21.992157,18.304993,18.304901,18.304901,18.304901,0.0,0.032081913,0.032081913,0.04958063,25.0,18.300018,0.0,0.0,0.0,9.696131e-05,9.54197e-21,0.0,81.17224,24.99595,28.248755,96.0,0.061705947,30.451744,241.3438,88.54767,0.0,81.17224,0.11374446,0.0,77.78027,8.330017
13540,20252400.0,0.0,18.304901,14.196838,21.784729,21.433441,22.11139,22.0029,18.304993,18.304962,18.304962,18.304932,0.0,0.032081924,0.032081924,0.04958064,25.0,18.300018,0.0,0.0,0.0,-0.0052122017,9.54197e-21,0.0,81.17375,24.995968,28.29867,96.0,0.061526462,30.38186,241.34373,88.54769,0.0,81.17375,0.1137445,0.0,77.78172,8.330017
13541,20252460.0,0.0,18.305084,14.21106,21.794952,21.443665,22.121216,22.01361,18.304962,18.304962,18.304962,18.304962,0.0,0.032081936,0.032081936,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.004570839,9.54197e-21,0.0,81.17526,24.995966,28.348225,96.0,0.061348226,30.312485,241.34366,88.5477,0.0,81.17526,0.113744535,0.0,77.78317,8.330017
13542,20252520.0,0.0,18.305206,14.225342,21.805176,21.453796,22.131012,22.024292,18.304993,18.304962,18.304962,18.304962,0.0,0.032081943,0.032081943,0.04958067,25.0,18.300018,0.0,0.0,0.0,0.010269992,9.54197e-21,0.0,81.17677,24.995974,28.398338,96.0,0.061167926,30.242327,241.3436,88.547714,0.0,81.17677,0.11374456,0.0,77.784615,8.330017
13543,20252580.0,0.0,18.305145,14.239777,21.815338,21.463898,22.140778,22.034943,18.305054,18.304993,18.304993,18.304993,0.0,0.032081943,0.032081943,0.04958067,25.0,18.300018,0.0,0.0,0.0,0.0062635555,9.54197e-21,0.0,81.178276,24.99599,28.449202,96.0,0.06098486,30.171118,241.34352,88.54772,0.0,81.178276,0.11374456,0.0,77.786064,8.330017
13544,20252640.0,0.0,18.305084,14.254272,21.82544,21.473938,22.150513,22.045532,18.305115,18.305054,18.305054,18.305023,0.0,0.03208194,0.03208194,0.049580667,25.0,18.300018,0.0,0.0,0.0,-0.0006993296,9.54197e-21,0.0,81.17978,24.995998,28.500349,96.0,0.060800713,30.09951,241.34346,88.54772,0.0,81.17978,0.11374454,0.0,77.787506,8.330017
13545,20252700.0,0.0,18.305054,14.26886,21.83551,21.483948,22.160187,22.056122,18.305115,18.305054,18.305054,18.305054,0.0,0.032081943,0.032081943,0.04958067,25.0,18.300018,0.0,0.0,0.0,-0.004133128,9.54197e-21,0.0,81.18129,24.995996,28.55142,96.0,0.060616802,30.02801,241.34338,88.54772,0.0,81.18129,0.11374456,0.0,77.788956,8.330017
13546,20252760.0,0.0,18.305206,14.283569,21.845825,21.494629,22.16977,22.06665,18.305115,18.305084,18.305084,18.305084,0.0,0.032081947,0.032081947,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.002561741,9.54197e-21,0.0,81.18279,24.99598,28.602467,96.0,0.060432944,29.956549,241.34332,88.54772,0.0,81.18279,0.11374457,0.0,77.7904,8.330017
13547,20252820.0,0.0,18.305298,14.29837,21.85614,21.50528,22.17929,22.077179,18.305145,18.305115,18.305115,18.305115,0.0,0.03208195,0.03208195,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.008622646,9.54197e-21,0.0,81.184296,24.995964,28.653893,96.0,0.060247656,29.884546,241.34325,88.547714,0.0,81.184296,0.11374458,0.0,77.79184,8.330017
13548,20252880.0,0.0,18.305359,14.313263,21.866364,21.515839,22.188782,22.087646,18.305176,18.305145,18.305145,18.305115,0.0,0.03208195,0.03208195,0.049580682,25.0,18.300018,0.0,0.0,0.0,0.0100207385,9.54197e-21,0.0,81.18581,24.995949,28.705772,96.0,0.060060702,29.811918,241.34317,88.54771,0.0,81.18581,0.11374458,0.0,77.79328,8.330017
13549,20252940.0,0.0,18.305267,14.328247,21.876587,21.526367,22.198242,22.098083,18.305237,18.305176,18.305176,18.305145,0.0,0.032081947,0.032081947,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.0037134711,9.54197e-21,0.0,81.18731,24.995935,28.758297,96.0,0.05987137,29.738384,241.34311,88.54769,0.0,81.18731,0.11374457,0.0,77.79473,8.330017
13550,20253000.0,0.0,18.305206,14.343353,21.88675,21.536835,22.207672,22.10849,18.305267,18.305206,18.305206,18.305206,0.0,0.032081947,0.032081947,0.049580675,25.0,18.300018,0.0,0.0,0.0,-0.002196666,9.54197e-21,0.0,81.18881,24.995914,28.810925,96.0,0.059681624,29.664703,241.34303,88.547676,0.0,81.18881,0.11374456,0.0,77.79618,8.330017
13551,20253060.0,0.0,18.305359,14.358551,21.897186,21.548065,22.21698,22.118896,18.305267,18.305237,18.305237,18.305206,0.0,0.032081947,0.032081947,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.00339535,9.54197e-21,0.0,81.19032,24.995878,28.863514,96.0,0.059491996,29.59108,241.34296,88.54766,0.0,81.19032,0.11374457,0.0,77.79762,8.330017
13552,20253120.0,0.0,18.305481,14.373871,21.907593,21.559265,22.226257,22.129242,18.305298,18.305237,18.305237,18.305237,0.0,0.03208195,0.03208195,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.0091722235,9.54197e-21,0.0,81.19183,24.995844,28.916498,96.0,0.0593009,29.516903,241.3429,88.547646,0.0,81.19183,0.11374458,0.0,77.79907,8.330017
13553,20253180.0,0.0,18.30545,14.389252,21.917969,21.570374,22.235535,22.139587,18.305359,18.305298,18.305298,18.305267,0.0,0.032081947,0.032081947,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.0065803807,9.54197e-21,0.0,81.19334,24.995815,28.970158,96.0,0.059107322,29.441776,241.34282,88.54762,0.0,81.19334,0.11374457,0.0,77.800514,8.330017
13554,20253240.0,0.0,18.30542,14.404785,21.928284,21.58142,22.244751,22.149872,18.30539,18.305328,18.305328,18.305298,0.0,0.03208195,0.03208195,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.0033970193,9.54197e-21,0.0,81.19484,24.995779,29.024029,96.0,0.058912966,29.36636,241.34274,88.5476,0.0,81.19484,0.11374457,0.0,77.80196,8.330017
13555,20253300.0,0.0,18.305359,14.42038,21.938568,21.592438,22.253937,22.160126,18.30542,18.305359,18.305359,18.305359,0.0,0.03208195,0.03208195,0.04958068,25.0,18.300018,0.0,0.0,0.0,-0.0026020294,9.54197e-21,0.0,81.19635,24.995739,29.078236,96.0,0.05871736,29.290468,241.34267,88.54758,0.0,81.19635,0.11374458,0.0,77.803406,8.330017
13556,20253360.0,0.0,18.305542,14.436096,21.949158,21.604248,22.263031,22.17038,18.30542,18.30539,18.30539,18.305359,0.0,0.032081954,0.032081954,0.04958069,25.0,18.300018,0.0,0.0,0.0,0.005831105,9.54197e-21,0.0,81.19786,24.995686,29.132301,96.0,0.05852225,29.214779,241.34259,88.547554,0.0,81.19786,0.11374461,0.0,77.804855,8.330017
13557,20253420.0,0.0,18.305664,14.451904,21.959747,21.615997,22.272125,22.180634,18.30545,18.30542,18.30542,18.30539,0.0,0.032081958,0.032081958,0.049580697,25.0,18.300018,0.0,0.0,0.0,0.01084991,9.54197e-21,0.0,81.199356,24.995638,29.186989,96.0,0.058324862,29.138216,241.34251,88.54753,0.0,81.199356,0.11374462,0.0,77.8063,8.330017
13558,20253480.0,0.0,18.305634,14.467834,21.970276,21.627686,22.281158,22.190826,18.305511,18.30545,18.30545,18.30545,0.0,0.032081958,0.032081958,0.049580697,25.0,18.300018,0.0,0.0,0.0,0.0066683483,9.54197e-21,0.0,81.20086,24.9956,29.242472,96.0,0.058124576,29.06054,241.34244,88.54751,0.0,81.20086,0.11374462,0.0,77.80773,8.330017
13559,20253540.0,0.0,18.305542,14.483856,21.980743,21.639282,22.290192,22.200989,18.305573,18.305481,18.305481,18.305481,0.0,0.032081958,0.032081958,0.049580697,25.0,18.300018,0.0,0.0,0.0,-6.604019e-05,9.54197e-21,0.0,81.20236,24.995554,29.298275,96.0,0.057923112,28.982412,241.34236,88.547485,0.0,81.20236,0.11374462,0.0,77.80917,8.330017
13560,20253600.0,0.0,18.305542,14.5,21.99118,21.650848,22.299164,22.21112,18.305603,18.305542,18.305542,18.305511,0.0,0.032081965,0.032081965,0.049580704,25.0,18.300018,0.0,0.0,0.0,-0.0030217122,9.54197e-21,0.0,81.203865,24.995502,29.354128,96.0,0.057721462,28.904224,241.34229,88.54746,0.0,81.203865,0.11374463,0.0,77.810616,8.330017
13561,20253660.0,0.0,18.307434,14.516388,22.005463,21.663391,22.307922,22.221252,18.305664,18.30539,18.30539,18.305359,0.0,0.032788694,0.032253582,0.049111005,25.0,18.300018,2.7132356,1.0618448,0.0,0.08410118,9.54197e-21,0.0,82.09638,24.588676,29.41027,96.0,0.057723697,28.825623,241.33455,88.429985,0.0,81.657364,0.11415233,0.0,77.90776,8.330017
13562,20253720.0,0.0,18.306976,14.533112,22.018097,21.675934,22.316406,22.231323,18.306183,18.305511,18.305511,18.30545,0.0,0.033323668,0.032302625,0.048950143,25.0,18.300018,3.6978471,1.2033312,0.0,0.046610996,9.54197e-21,0.0,82.8008,24.257652,29.47427,96.0,0.057704676,28.736023,241.32074,88.36077,0.0,81.9652,0.1145759,0.0,78.094025,8.330017
13563,20253780.0,0.0,18.30603,14.550171,22.030853,21.688507,22.324615,22.241333,18.306488,18.305786,18.305756,18.305664,0.0,0.033931646,0.032374747,0.04878561,25.0,18.300018,4.7630687,1.4445796,0.0,-0.026422469,9.54197e-21,0.0,83.59453,23.9015,29.540993,96.0,0.057720818,28.642612,241.30093,88.303215,0.0,82.3241,0.115091294,0.0,78.308556,8.330017
13564,20253840.0,0.0,18.306183,14.567566,22.04364,21.70105,22.332489,22.251251,18.306335,18.305908,18.305908,18.305817,0.0,0.034597304,0.03248402,0.048627485,25.0,18.300018,5.9056087,1.7848309,0.0,-0.023480885,9.54197e-21,0.0,84.47099,23.516228,29.603941,96.0,0.057800137,28.554482,241.27458,88.25752,0.0,82.75197,0.11570799,0.0,78.561295,8.330017
13565,20253900.0,0.0,18.306976,14.585266,22.056427,21.713593,22.340057,22.261108,18.306244,18.305908,18.305908,18.305817,0.0,0.035318345,0.032640465,0.04847444,25.0,18.300018,7.1219625,2.2231069,0.0,0.023996437,9.54197e-21,0.0,85.432625,23.101511,29.665604,96.0,0.057936504,28.468153,241.24109,88.22511,0.0,83.26156,0.11643234,0.0,78.8554,8.330017
13566,20253960.0,0.0,18.307617,14.603302,22.06961,21.727081,22.34729,22.270935,18.306427,18.305939,18.305908,18.305817,0.0,0.036091942,0.032850686,0.04832247,25.0,18.300018,8.409069,2.7596424,0.0,0.05379984,9.54197e-21,0.0,86.47835,22.661472,29.73015,96.0,0.058114283,28.377792,241.20012,88.208084,0.0,83.85958,0.117264174,0.0,79.18972,8.330017
13567,20254020.0,0.0,18.307465,14.621613,22.082825,21.74057,22.354126,22.28064,18.306763,18.306091,18.30603,18.305939,0.0,0.03691589,0.03312013,0.048169088,25.0,18.300018,9.762823,3.3925574,0.0,0.02960964,9.54197e-21,0.0,87.60864,22.199757,29.799267,96.0,0.058327064,28.281025,241.15132,88.20848,0.0,84.552536,0.11820414,0.0,79.56439,8.330017
13568,20254080.0,0.0,18.30722,14.640198,22.095947,21.754028,22.360596,22.290192,18.306976,18.306274,18.306213,18.306091,0.0,0.037786644,0.03345176,0.048014533,25.0,18.300018,11.178291,4.119793,0.0,0.0015444229,9.54197e-21,0.0,88.822716,21.720812,29.869688,96.0,0.058586154,28.182438,241.09447,88.228455,0.0,85.344345,0.11925166,0.0,79.980125,8.330017
13569,20254140.0,0.0,18.307251,14.659058,22.108948,21.767487,22.366638,22.29953,18.307037,18.306427,18.306366,18.306213,0.0,0.038700905,0.03384617,0.04785843,25.0,18.300018,12.651671,4.9395747,0.0,-0.0058837277,9.54197e-21,0.0,90.12032,21.229252,29.940042,96.0,0.058894776,28.08394,241.0295,88.26962,0.0,86.23698,0.12040391,0.0,80.43726,8.330017
13570,20254200.0,0.0,18.307587,14.678192,22.121826,21.780945,22.372223,22.308716,18.307037,18.30655,18.306488,18.306335,0.0,0.03965512,0.034302816,0.047700062,25.0,18.300018,14.180209,5.8505554,0.0,0.009559124,9.54197e-21,0.0,91.501656,20.729607,30.01025,96.0,0.059250895,27.985651,240.9564,88.333275,0.0,87.23177,0.121656954,0.0,80.93614,8.330017
13571,20254260.0,0.0,18.308105,14.69754,22.134918,21.795319,22.377502,22.317749,18.307129,18.30664,18.30655,18.306396,0.0,0.04064584,0.03482239,0.04753986,25.0,18.300018,15.759762,6.851437,0.0,0.03372697,9.54197e-21,0.0,92.96744,20.226706,30.081753,96.0,0.059646998,27.885548,240.87521,88.420944,0.0,88.33118,0.12300705,0.0,81.477455,8.330017
13572,20254320.0,0.0,18.308228,14.717163,22.147797,21.809692,22.382294,22.326538,18.307343,18.306763,18.306671,18.306519,0.0,0.04166885,0.035403784,0.047377955,25.0,18.300018,17.384087,7.938356,0.0,0.032577667,9.54197e-21,0.0,94.51843,19.725168,30.155998,96.0,0.060074728,27.781603,240.78609,88.533745,0.0,89.53649,0.12444917,0.0,82.06182,8.330017
13573,20254380.0,0.0,18.308075,14.736969,22.1604,21.824036,22.386627,22.335052,18.307556,18.306946,18.306854,18.306671,0.0,0.042719636,0.03604499,0.04721436,25.0,18.300018,19.050322,9.109561,0.0,0.010771389,9.54197e-21,0.0,96.15545,19.229692,30.232435,96.0,0.060532946,27.67459,240.6893,88.67275,0.0,90.84828,0.12597796,0.0,82.68945,8.330017
13574,20254440.0,0.0,18.308044,14.757019,22.172699,21.83841,22.390472,22.343262,18.307648,18.307129,18.307007,18.306793,0.0,0.043794163,0.036744103,0.047049697,25.0,18.300018,20.751587,10.360613,0.0,-0.00026366088,9.54197e-21,0.0,97.880424,18.744564,30.309149,96.0,0.061025303,27.56719,240.58531,88.83845,0.0,92.26764,0.12758654,0.0,83.36082,8.330017
13575,20254500.0,0.0,18.308044,14.777252,22.184296,21.852722,22.39386,22.351135,18.307678,18.307251,18.30716,18.306946,0.0,0.044733357,0.03754706,0.046962533,25.0,18.300018,22.484715,11.68909,0.0,-0.0018074153,9.54197e-21,0.0,99.52367,18.305342,30.385872,96.0,0.06153686,27.45978,240.47496,89.04312,0.0,93.78714,0.12924293,0.0,84.0688,8.330017
13576,20254560.0,1.0,18.308655,14.797668,22.19342,21.867767,22.397156,22.358673,18.307404,18.307526,18.307465,18.307281,0.0,0.045244705,0.03913992,0.04800956,33.333332,18.300018,24.250757,13.091925,0.0,0.0067174905,9.54197e-21,0.0,99.9934,18.594864,30.45888,96.0,0.062781796,27.357569,240.20576,90.10954,0.0,95.17654,0.13239527,0.0,84.6099,8.330017
13577,20254620.0,1.0,18.310028,14.818237,22.202087,21.882233,22.400116,22.365448,18.307495,18.30783,18.30783,18.30777,0.0,0.046205726,0.04108333,0.049419373,41.666668,18.300018,26.044771,14.55822,0.0,0.07829758,9.54197e-21,0.0,100.008865,19.537031,30.533636,96.0,0.064576626,27.252909,239.8248,91.904724,0.0,96.0675,0.13670677,0.0,84.687965,8.330017
13578,20254680.0,1.0,18.311096,14.83902,22.211182,21.896088,22.402466,22.371368,18.308014,18.30838,18.30838,18.30841,0.0,0.047952212,0.043173637,0.0508819,50.0,18.300018,27.8593,16.079292,0.0,0.10846292,9.54197e-21,0.0,100.00089,21.022305,30.61594,96.0,0.06680566,27.137682,239.38123,94.324905,0.0,96.47541,0.14200518,0.0,84.35229,8.330017
13579,20254740.0,2.0,18.311768,14.859924,22.220398,21.90921,22.403717,22.376251,18.308685,18.309235,18.309265,18.309387,0.0,0.05078195,0.04547991,0.052501094,60.666668,18.300018,29.683102,17.650295,0.0,0.09059653,9.54197e-21,0.0,100.00006,23.322939,30.706453,96.0,0.0696873,27.010965,238.8938,97.69097,0.0,96.30266,0.14876425,0.0,83.55273,8.330017
13580,20254800.0,2.0,18.312317,14.880951,22.229584,21.921692,22.403595,22.380249,18.309296,18.310242,18.310303,18.310547,0.0,0.054578308,0.047832906,0.05407139,71.333336,18.300018,31.496897,19.252188,0.0,0.07223955,9.54197e-21,0.0,99.99999,26.431267,30.802176,96.0,0.07298629,26.876953,238.51251,101.88284,0.0,95.601,0.15648685,0.0,82.35483,8.330017
13581,20254860.0,2.0,18.312225,14.90213,22.237976,21.934479,22.402039,22.383545,18.309784,18.31134,18.311493,18.31195,0.0,0.05875797,0.0503472,0.055769667,82.0,18.300018,33.28814,20.883808,0.0,0.033437613,9.54197e-21,0.0,99.39744,30.734463,30.90244,96.0,0.076558985,26.736584,238.42404,107.09454,0.0,94.32109,0.16488309,0.0,80.734825,8.330017
13582,20254920.0,2.0,18.311157,14.923431,22.243744,21.946503,22.398865,22.385742,18.309875,18.31247,18.312775,18.31366,0.0,0.062274463,0.053115144,0.057779156,92.666664,18.300018,35.039787,22.530718,0.0,-0.05573216,9.54197e-21,0.0,97.39126,36.96308,31.002035,96.0,0.08005316,26.59715,238.88853,113.60975,0.0,92.32061,0.17317684,0.0,78.59689,8.330017
13583,20254980.0,2.0,18.310242,14.944824,22.247803,21.957703,22.394318,22.38681,18.309448,18.313416,18.313904,18.31549,0.0,0.065342925,0.05570753,0.059636865,103.333336,18.300018,36.737892,24.182331,0.0,-0.08748553,9.54197e-21,0.0,94.49586,45.705826,31.09495,96.0,0.083180584,26.46707,240.1835,121.65256,0.0,89.61592,0.18070012,0.0,75.92833,8.330017
13584,20255040.0,2.0,18.309204,14.966278,22.25055,21.96817,22.38855,22.386902,18.30896,18.3143,18.315002,18.317505,0.0,0.067718156,0.057868127,0.06101339,114.0,18.300018,38.372894,25.83,0.0,-0.09243183,9.54197e-21,0.0,91.00536,57.608055,31.182251,96.0,0.085557505,26.34485,242.50331,131.40643,0.0,86.41798,0.18663304,0.0,72.85877,8.330017
13585,20255100.0,2.0,18.307983,14.987854,22.252472,21.97818,22.381927,22.38617,18.30841,18.315033,18.315948,18.31955,0.0,0.069211416,0.059363548,0.06156868,124.666664,18.300018,39.9301,27.465376,0.0,-0.10290488,9.54197e-21,0.0,87.30315,72.8667,31.26356,96.0,0.086814635,26.231018,245.76921,142.68039,0.0,83.03166,0.19015415,0.0,69.59138,8.330017
13586,20255160.0,2.0,18.307098,15.009491,22.255005,21.989258,22.37558,22.385498,18.307922,18.315552,18.31662,18.32138,0.0,0.06987355,0.060167074,0.06120121,135.33333,18.300018,41.425343,29.09447,0.0,-0.08709645,9.54197e-21,0.0,83.85097,90.52178,31.339895,96.0,0.086956844,26.124144,249.52773,154.69981,0.0,79.86162,0.19125868,0.0,66.435036,8.330017
13587,20255220.0,2.0,18.306335,15.031158,22.25772,22.00058,22.36914,22.384644,18.307465,18.315674,18.316864,18.322693,0.0,0.069952354,0.060465466,0.060105532,146.0,18.300018,42.86066,30.714325,0.0,-0.07430026,9.54197e-21,0.0,80.888885,109.10639,31.412464,96.0,0.086273566,26.02255,253.06148,166.56139,0.0,77.13539,0.19055632,0.0,63.583057,8.330017
13588,20255280.0,0.0,18.304993,15.052887,22.260895,22.01242,22.362885,22.38379,18.30722,18.313934,18.315125,18.321594,0.0,0.06918764,0.06000214,0.057984047,142.0,18.300018,44.235794,32.325886,0.0,-0.099548414,9.54197e-21,0.0,78.707275,123.26561,31.48401,96.0,0.08437579,25.922384,254.54918,174.34363,0.0,75.12953,0.18720207,0.0,61.24917,8.330017
13589,20255340.0,0.0,18.305328,15.074646,22.264648,22.025055,22.356964,22.383148,18.306488,18.31128,18.312225,18.318512,0.0,0.06850366,0.059602313,0.05576908,138.0,18.300018,45.553867,33.93187,0.0,-0.04976509,9.54197e-21,0.0,77.46047,131.53696,31.5456,96.0,0.082545064,25.836159,254.79948,178.23415,0.0,74.0125,0.18388854,0.0,59.599464,8.330017
13590,20255400.0,0.0,18.306244,15.096436,22.268616,22.038452,22.351318,22.382568,18.306274,18.308716,18.309387,18.314728,0.0,0.06808098,0.05946313,0.05379328,134.0,18.300018,46.81695,35.532825,0.0,0.03816776,9.54197e-21,0.0,76.88881,135.07541,31.606588,96.0,0.081076,25.750776,254.38728,179.38963,0.0,73.5562,0.18134037,0.0,58.503265,8.330017
13591,20255460.0,0.0,18.307037,15.118225,22.273468,22.05368,22.34671,22.38272,18.30655,18.306976,18.307312,18.311157,0.0,0.06794908,0.059621505,0.052126832,130.0,18.300018,48.0388,37.138508,0.0,0.070177,9.54197e-21,0.0,76.81207,135.09962,31.672764,96.0,0.08000317,25.658127,253.64052,178.7049,0.0,73.59345,0.17969474,0.0,57.85721,8.330017
13592,20255520.0,0.0,18.307343,15.140015,22.278137,22.069427,22.342102,22.38269,18.306915,18.30603,18.306091,18.30832,0.0,0.06806532,0.06004552,0.050803836,126.0,18.300018,49.2149,38.743504,0.0,0.049404535,9.54197e-21,0.0,77.07733,132.85818,31.743803,96.0,0.07930639,25.558674,252.80882,176.96642,0.0,73.97939,0.17890811,0.0,57.559086,8.330017
13593,20255580.0,0.0,18.307587,15.161774,22.28244,22.085571,22.337463,22.382477,18.30719,18.305573,18.305481,18.306152,0.0,0.068370864,0.06068275,0.049797244,122.0,18.300018,50.344193,40.3452,0.0,0.02860091,9.54197e-21,0.0,77.5865,129.17152,31.817085,96.0,0.07893211,25.456083,252.00323,174.6265,0.0,74.61895,0.1788427,0.0,57.527344,8.330017
13594,20255640.0,0.0,18.307861,15.183502,22.286346,22.10196,22.332672,22.381958,18.307373,18.305359,18.305176,18.304626,0.0,0.068808876,0.06148013,0.04905858,118.0,18.300018,51.42519,41.940456,0.0,0.026119443,9.54197e-21,0.0,78.26177,124.68418,31.891594,96.0,0.078809015,25.351768,251.28616,172.01025,0.0,75.43543,0.17933813,0.0,57.690144,8.330017
13595,20255700.0,0.0,18.308044,15.2052,22.289764,22.1185,22.327728,22.381104,18.307526,18.305328,18.305115,18.303589,0.0,0.069326505,0.06238596,0.04852309,114.0,18.300018,52.455605,43.52481,0.0,0.02147334,9.54197e-21,0.0,79.03995,119.86896,31.967539,96.0,0.07885605,25.245445,250.67929,169.33322,0.0,76.36562,0.18022408,0.0,57.983555,8.330017
13596,20255760.0,0.0,18.30838,15.226868,22.293549,22.13617,22.323395,22.380554,18.307709,18.30542,18.305206,18.302979,0.0,0.069895245,0.063371435,0.048150096,110.0,18.300018,53.44608,45.10563,0.0,0.02807226,9.54197e-21,0.0,79.895454,114.91495,32.045174,96.0,0.07902772,25.136753,250.17917,166.66841,0.0,77.38327,0.18140694,0.0,58.37786,8.330017
13597,20255820.0,0.0,18.30838,15.248444,22.296906,22.15387,22.318848,22.379578,18.307892,18.305603,18.30539,18.302673,0.0,0.07048738,0.064407006,0.047889475,106.0,18.300018,54.390026,46.674683,0.0,0.0138227735,9.54197e-21,0.0,80.79869,110.00933,32.12473,96.0,0.07927036,25.02538,249.77438,164.08427,0.0,78.45788,0.18277425,0.0,58.837666,8.330017
13598,20255880.0,0.0,18.30832,15.2699585,22.299866,22.17157,22.314087,22.378174,18.307953,18.305786,18.305603,18.302582,0.0,0.07107759,0.06546601,0.04770328,102.0,18.300018,55.28481,48.22677,0.0,-0.0006750739,9.54197e-21,0.0,81.7304,105.23821,32.204353,96.0,0.07955179,24.913906,249.44371,161.59886,0.0,79.56945,0.18423748,0.0,59.340416,8.330017
13599,20255940.0,0.0,18.308258,15.291382,22.30243,22.18927,22.309113,22.376343,18.307953,18.305939,18.305756,18.302612,0.0,0.07165288,0.066533804,0.04757023,98.0,18.300018,56.128628,49.758095,0.0,-0.0068525644,9.54197e-21,0.0,82.68329,100.62537,32.283504,96.0,0.07985215,24.803095,249.17055,159.20854,0.0,80.710106,0.1857478,0.0,59.875786,8.330017
13600,20256000.0,0.0,18.308197,15.312714,22.304596,22.20691,22.303955,22.374115,18.307892,18.306,18.305847,18.302704,0.0,0.07220514,0.06760088,0.0474775,94.0,18.300018,56.920223,51.26599,0.0,-0.006668127,9.54197e-21,0.0,83.65373,96.179504,32.362106,96.0,0.08015799,24.69305,248.94319,156.90831,0.0,81.87594,0.18727489,0.0,60.438053,8.330017
13601,20256060.0,0.0,18.30835,15.333923,22.30719,22.225372,22.299377,22.372162,18.307892,18.30606,18.305939,18.302795,0.0,0.07272493,0.06865521,0.04740211,90.0,18.300018,57.66905,52.755974,0.05611995,0.0076462184,9.54197e-21,0.0,84.638824,91.89683,32.44072,96.0,0.08044644,24.582993,248.74142,154.6805,0.0,83.06333,0.18877392,0.0,61.01895,8.330017
13602,20256120.0,0.0,18.308258,15.355011,22.309387,22.243805,22.294617,22.369781,18.307922,18.306122,18.306,18.302917,0.0,0.073173404,0.06965712,0.047447637,86.0,18.300018,58.369415,54.22024,0.36473185,-0.003400423,9.54197e-21,0.0,85.64445,87.679825,32.520004,96.0,0.08072525,24.47199,248.55624,152.47223,0.0,84.277596,0.19026953,0.0,61.671383,8.330017
13603,20256180.0,0.0,18.308258,15.375946,22.311218,22.262024,22.289734,22.367035,18.307861,18.306091,18.306,18.302917,0.0,0.073544204,0.07059636,0.047753032,82.0,18.300018,59.02022,55.655132,0.85416836,-0.004129915,9.54197e-21,0.0,86.71206,83.364426,32.598423,96.0,0.08105644,24.362206,248.4083,150.22043,0.0,85.558975,0.19188498,0.0,62.480618,8.330017
13604,20256240.0,0.0,18.308228,15.396759,22.312775,22.279999,22.284729,22.363953,18.30783,18.30606,18.306,18.302948,0.0,0.07386334,0.07149677,0.048206884,78.0,18.300018,59.620434,57.056778,1.521615,-0.0030032957,9.54197e-21,0.0,87.84117,79.05756,32.67649,96.0,0.08140728,24.252913,248.29027,147.96921,0.0,86.907936,0.19355327,0.0,63.400673,8.330017
13605,20256300.0,0.0,18.308228,15.417419,22.314056,22.297607,22.279663,22.360535,18.3078,18.30603,18.30597,18.302948,0.0,0.07411351,0.07233867,0.04885419,74.0,18.300018,60.169476,58.422,2.3630815,-0.0028326316,9.54197e-21,0.0,89.044716,74.7368,32.754215,96.0,0.081783704,24.144098,248.20442,145.7079,0.0,88.337524,0.19528879,0.0,64.464386,8.330017
13606,20256360.0,0.0,18.308441,15.437897,22.315948,22.315735,22.27533,22.357574,18.30783,18.30603,18.30597,18.302979,0.0,0.07429043,0.0731155,0.049691636,70.0,18.300018,60.677383,59.759987,3.3958123,0.012184783,9.54197e-21,0.0,90.3373,70.411,32.8323,96.0,0.082180664,24.034784,248.15193,143.44026,0.0,89.86301,0.197089,0.0,65.686,8.330017
13607,20256420.0,0.0,18.30841,15.458191,22.317749,22.333405,22.270935,22.35434,18.307892,18.30606,18.30603,18.30307,0.0,0.07440343,0.073833905,0.050708234,66.0,18.300018,61.142902,61.06505,4.596125,0.0053598685,9.54197e-21,0.0,91.73866,66.101974,32.91144,96.0,0.08258466,23.923985,248.12813,141.17253,0.0,91.50508,0.19893211,0.0,67.07772,8.330017
13608,20256480.0,0.0,18.30835,15.478302,22.319458,22.350464,22.266602,22.35086,18.307892,18.306122,18.306091,18.303162,0.0,0.07444515,0.07448394,0.0518973,62.0,18.300018,61.56493,62.333633,5.9628024,-0.0026587208,9.54197e-21,0.0,93.2713,61.81858,32.99041,96.0,0.08299776,23.813423,248.13063,138.90732,0.0,93.28752,0.20080954,0.0,68.66132,8.330017
13609,20256540.0,0.0,18.30832,15.498199,22.321106,22.366821,22.262268,22.347107,18.307861,18.306122,18.306122,18.303314,0.0,0.074407905,0.075055525,0.05326569,58.0,18.300018,61.939484,63.560562,7.507475,-0.0046421518,9.54197e-21,0.0,94.96186,57.57962,33.06891,96.0,0.08341636,23.703531,248.15565,136.65338,0.0,95.23909,0.20270972,0.0,70.46793,8.330017
13610,20256600.0,0.0,18.308258,15.517853,22.322723,22.382477,22.257996,22.3432,18.30783,18.306152,18.306152,18.303467,0.0,0.0742816,0.07553293,0.054762173,54.0,18.300018,62.273834,64.749115,9.19723,-0.005478355,9.54197e-21,0.0,96.81829,53.45445,33.147064,96.0,0.08381167,23.59411,248.18806,134.43748,0.0,97.36923,0.20456778,0.0,72.49044,8.330017
13611,20256660.0,0.0,18.30832,15.537323,22.325195,22.398376,22.254578,22.340057,18.307861,18.306244,18.306274,18.303741,0.0,0.07420524,0.07556072,0.056502666,50.0,18.300018,62.580524,65.91166,11.039237,0.006731761,9.54197e-21,0.0,98.854225,49.6096,33.225628,96.0,0.08412877,23.48412,248.20569,132.3378,0.0,99.471016,0.20626226,0.0,74.74091,8.330017
13612,20256720.0,2.0,18.309723,15.556519,22.328156,22.413086,22.251099,22.337128,18.307678,18.307129,18.30716,18.305145,0.0,0.07471701,0.074793056,0.060171034,60.666668,18.300018,62.85195,67.04624,13.02264,0.07553777,9.54197e-21,0.0,99.95516,48.663082,33.300877,96.0,0.085179,23.378773,249.61458,132.76497,0.0,99.99029,0.20968215,0.0,76.92864,8.330017
13613,20256780.0,2.0,18.310211,15.57547,22.33142,22.425873,22.247528,22.334412,18.308258,18.308136,18.308136,18.306915,0.0,0.074960485,0.074961275,0.0644011,71.333336,18.300018,63.087254,68.15448,15.124827,0.07229759,9.54197e-21,0.0,99.99939,49.6156,33.385685,96.0,0.086682476,23.260042,252.13637,134.8948,0.0,99.999756,0.21432698,0.0,78.602295,8.330017
13614,20256840.0,2.0,18.310364,15.594147,22.334015,22.436768,22.243774,22.331482,18.308502,18.30896,18.30896,18.308441,0.0,0.07582923,0.07583872,0.06861284,82.0,18.300018,63.284325,69.23285,17.326372,0.01663241,9.54197e-21,0.0,99.993774,51.425312,33.4724,96.0,0.088708945,23.13864,255.80011,138.06253,0.0,99.99809,0.22030784,0.0,79.93702,8.330017
13615,20256900.0,2.0,18.310486,15.612549,22.33551,22.445496,22.239471,22.328033,18.308472,18.309387,18.309387,18.309479,0.0,0.07739771,0.077398464,0.07285053,92.666664,18.300018,63.431465,70.27071,19.61408,0.0033366012,9.54197e-21,0.0,99.99953,54.091183,33.556892,96.0,0.091279484,23.020353,260.84305,142.30121,0.0,99.99986,0.22765158,0.0,80.97568,8.330017
13616,20256960.0,2.0,18.310547,15.630676,22.33667,22.453613,22.235168,22.324707,18.30832,18.309662,18.309662,18.310211,0.0,0.07940991,0.07954178,0.077118866,103.333336,18.300018,63.53553,71.27587,21.978804,-0.0055649825,9.54197e-21,0.0,99.94271,57.541225,33.6395,96.0,0.094262056,22.904701,267.28842,147.50032,0.0,99.999985,0.2360768,0.0,81.76111,8.330017
13617,20257020.0,2.0,18.310242,15.648499,22.337097,22.459778,22.230225,22.320343,18.308105,18.309906,18.309875,18.310852,0.0,0.08081013,0.08267653,0.081683956,114.0,18.300018,63.58887,72.23418,24.390007,-0.031004025,9.54197e-21,0.0,99.21639,62.11007,33.719555,96.0,0.09748741,22.792624,275.07605,153.80609,0.0,100.0,0.24517849,0.0,82.265076,8.330017
13618,20257080.0,2.0,18.309784,15.665985,22.336334,22.463776,22.224854,22.314453,18.307678,18.310028,18.309937,18.31131,0.0,0.081766546,0.0866919,0.086316146,124.666664,18.300018,63.582886,73.12213,26.831404,-0.050521426,9.54197e-21,0.0,97.93018,67.97226,33.79435,96.0,0.100904725,22.68791,284.12918,161.33617,0.0,99.91559,0.25479177,0.0,82.40699,8.330017
13619,20257140.0,2.0,18.309082,15.6831665,22.334473,22.465546,22.219086,22.307251,18.307251,18.310364,18.31018,18.31192,0.0,0.08297962,0.08958725,0.091520764,135.33333,18.300018,63.518017,73.931175,29.277029,-0.06600044,9.54197e-21,0.0,96.1301,76.016685,33.86467,96.0,0.10419103,22.589462,294.01672,170.53569,0.0,98.668976,0.26412544,0.0,82.11709,8.330017
13620,20257200.0,2.0,18.308258,15.700012,22.331635,22.465149,22.21289,22.299225,18.306793,18.310852,18.310577,18.312744,0.0,0.08403122,0.09167528,0.096807726,146.0,18.300018,63.393784,74.66094,31.705317,-0.078134865,9.54197e-21,0.0,93.77726,86.64032,33.93045,96.0,0.107101895,22.49737,304.82635,181.5238,0.0,96.56545,0.27252898,0.0,81.31447,8.330017
13621,20257260.0,2.0,18.307709,15.716675,22.328796,22.46408,22.207184,22.291412,18.306458,18.31134,18.310974,18.313477,0.0,0.08462273,0.093155086,0.10163619,156.66667,18.300018,63.20898,75.305954,34.119423,-0.055138025,9.54197e-21,0.0,90.99719,100.0777,33.992783,96.0,0.10941383,22.410107,316.16507,194.28224,0.0,93.95346,0.27942723,0.0,80.032,8.330017
13622,20257320.0,2.0,18.306976,15.733337,22.325195,22.461212,22.201385,22.283264,18.306244,18.311981,18.311493,18.3143,0.0,0.084719986,0.09399401,0.10586042,167.33333,18.300018,62.970215,75.87345,36.494835,-0.055058867,9.54197e-21,0.0,88.11053,115.911674,34.05415,96.0,0.11103189,22.324186,327.50223,208.36502,0.0,91.18156,0.2845971,0.0,78.528336,8.330017
13623,20257380.0,2.0,18.306305,15.7499695,22.320862,22.456696,22.19571,22.274963,18.30603,18.31247,18.31186,18.31485,0.0,0.08433267,0.094248064,0.1093174,178.0,18.300018,62.676655,76.35937,38.817158,-0.054264095,9.54197e-21,0.0,85.31943,133.46869,34.113388,96.0,0.11192425,22.241259,338.1775,223.10959,0.0,88.484924,0.28790322,0.0,76.967255,8.330017
13624,20257440.0,2.0,18.305847,15.766602,22.315979,22.450714,22.190338,22.266724,18.305786,18.312439,18.311737,18.314728,0.0,0.08354096,0.094021596,0.112012126,188.66667,18.300018,62.32499,76.75443,41.06679,-0.042232893,9.54197e-21,0.0,82.81506,151.32373,34.169888,96.0,0.112201855,22.162155,347.69562,237.41586,0.0,86.07336,0.2895984,0.0,75.5343,8.330017
13625,20257500.0,2.0,18.305511,15.783234,22.310822,22.443817,22.185364,22.258698,18.305603,18.312164,18.311432,18.31427,0.0,0.082530916,0.09353563,0.11425271,199.33333,18.300018,61.929886,77.07683,43.24663,-0.030274294,9.54197e-21,0.0,80.649956,168.63174,34.2251,96.0,0.11211925,22.084858,356.24213,250.8461,0.0,84.008606,0.29035482,0.0,74.32381,8.330017
13626,20257560.0,2.0,18.305725,15.799805,22.306946,22.438416,22.181671,22.252075,18.305573,18.311584,18.310822,18.313354,0.0,0.08148288,0.09298415,0.11625776,210.0,18.300018,61.50197,77.33481,45.376663,0.0052595995,9.54197e-21,0.0,78.89063,184.1168,34.28028,96.0,0.111895435,22.007607,363.84244,262.66916,0.0,82.35891,0.29074907,0.0,73.4145,8.330017
13627,20257620.0,0.0,18.305176,15.816345,22.303009,22.432434,22.178497,22.245758,18.305878,18.309845,18.309235,18.311157,0.0,0.079985574,0.09192053,0.117459536,206.0,18.300018,61.04835,77.538284,47.44925,-0.03205565,9.54197e-21,0.0,77.562935,194.03368,34.341553,96.0,0.110959284,21.921825,366.33084,269.40958,0.0,81.160034,0.2893804,0.0,72.85642,8.330017
13628,20257680.0,0.0,18.305481,15.832855,22.299133,22.425964,22.175903,22.239868,18.305634,18.307709,18.307281,18.308472,0.0,0.07863409,0.09100346,0.118706256,202.0,18.300018,60.57233,77.68552,49.454506,-0.006268461,9.54197e-21,0.0,76.80319,197.98045,34.396408,96.0,0.1101919,21.845032,366.57162,271.8311,0.0,80.550476,0.28834757,0.0,72.79523,8.330017
13629,20257740.0,0.0,18.305664,15.849335,22.295197,22.418945,22.173859,22.234375,18.305603,18.306,18.305817,18.306335,0.0,0.07748964,0.09027883,0.12016994,198.0,18.300018,60.078453,77.77963,51.38698,0.013384669,9.54197e-21,0.0,76.424324,198.02979,34.45228,96.0,0.10965663,21.766813,365.9582,271.66284,0.0,80.32845,0.2879353,0.0,73.07775,8.330017
13630,20257800.0,0.0,18.305786,15.865753,22.291168,22.411346,22.172241,22.229156,18.305634,18.30487,18.30487,18.304932,0.0,0.07654592,0.08973994,0.1218526,194.0,18.300018,59.57058,77.82313,53.24048,0.0077574877,9.54197e-21,0.0,76.313736,195.54895,34.508507,96.0,0.10935157,21.68809,365.11047,269.92035,0.0,80.37649,0.28813165,0.0,73.601326,8.330017
13631,20257860.0,0.0,18.306274,15.882111,22.288544,22.405731,22.171661,22.22522,18.305756,18.30423,18.304382,18.304169,0.0,0.075774305,0.08935537,0.12373682,190.0,18.300018,59.062046,77.83322,55.04821,0.03798492,9.54197e-21,0.0,76.382355,191.65028,34.566235,96.0,0.1092372,21.60727,364.42587,267.37943,0.0,80.60168,0.2888577,0.0,74.28623,8.330017
13632,20257920.0,0.0,18.306366,15.898407,22.285675,22.399353,22.171356,22.221405,18.305939,18.303986,18.30426,18.303864,0.0,0.07513486,0.08908247,0.12576146,186.0,18.300018,58.552486,77.80638,56.787037,0.0209747,9.54197e-21,0.0,76.56171,187.1096,34.62627,96.0,0.10925091,21.52322,364.04086,264.53223,0.0,80.93308,0.28996718,0.0,75.06638,8.330017
13633,20257980.0,0.0,18.306366,15.914642,22.28241,22.391998,22.171387,22.217773,18.30597,18.303955,18.30426,18.303864,0.0,0.074614584,0.08890182,0.12787357,182.0,18.300018,58.044018,77.73727,58.43602,0.0028534548,9.54197e-21,0.0,76.82268,182.29175,34.68617,96.0,0.10937723,21.439362,364.00314,261.6019,0.0,81.33849,0.29137936,0.0,75.906685,8.330017
13634,20258040.0,0.0,18.306305,15.930786,22.278748,22.383759,22.1716,22.214203,18.305939,18.303986,18.30429,18.303925,0.0,0.07416388,0.0887619,0.12997931,178.0,18.300018,57.539345,77.630325,59.989494,-0.0025462236,9.54197e-21,0.0,77.1127,177.61159,34.74539,96.0,0.10954345,21.35645,364.19833,258.7987,0.0,81.76428,0.2928938,0.0,76.75308,8.330017
13635,20258100.0,0.0,18.306244,15.946869,22.27472,22.374878,22.171936,22.210754,18.305908,18.304016,18.304321,18.303986,0.0,0.07374633,0.08863101,0.13203345,174.0,18.300018,57.038944,77.4951,61.46327,-0.006487833,9.54197e-21,0.0,77.412254,173.12692,34.80412,96.0,0.10970759,21.274233,364.4869,256.11584,0.0,82.193,0.2944027,0.0,77.58957,8.330017
13636,20258160.0,0.0,18.306458,15.962891,22.271881,22.367981,22.172943,22.20819,18.30597,18.304108,18.304413,18.304138,0.0,0.07336409,0.0885082,0.13403082,170.0,18.300018,56.55294,77.33794,62.874992,0.012907281,9.54197e-21,0.0,77.72027,168.84805,34.86409,96.0,0.10985321,21.190275,364.85498,253.55753,0.0,82.62219,0.29589364,0.0,78.413414,8.330017
13637,20258220.0,0.0,18.306427,15.97879,22.268707,22.36029,22.174103,22.20575,18.30603,18.30423,18.304535,18.30429,0.0,0.07300537,0.088380165,0.13593934,166.0,18.300018,56.080544,77.1546,64.197525,0.0038447888,9.54197e-21,0.0,78.030495,164.77582,34.924942,96.0,0.10996355,21.105082,365.22034,251.10318,0.0,83.045235,0.29731482,0.0,79.21638,8.330017
13638,20258280.0,0.0,18.306335,15.994598,22.265198,22.35202,22.175354,22.20337,18.30603,18.304321,18.304657,18.304413,0.0,0.072657816,0.08823979,0.13775373,162.0,18.300018,55.619682,76.95192,65.44624,-0.0047312686,9.54197e-21,0.0,78.34129,160.86794,34.98535,96.0,0.11003962,21.020506,365.52542,248.71321,0.0,83.462555,0.2986437,0.0,80.00031,8.330017
13639,20258340.0,0.0,18.306244,16.010315,22.261353,22.34317,22.176758,22.20102,18.306,18.304382,18.304688,18.304504,0.0,0.07232301,0.08808762,0.13946298,158.0,18.300018,55.171967,76.728516,66.611824,-0.009379833,9.54197e-21,0.0,78.652885,157.11533,35.045113,96.0,0.110078186,20.93684,365.74155,246.3773,0.0,83.87379,0.29986632,0.0,80.763054,8.330017
13640,20258400.0,0.0,18.306122,16.02594,22.257202,22.33374,22.178253,22.198792,18.305939,18.304413,18.304688,18.304535,0.0,0.07199998,0.08791962,0.14104168,154.0,18.300018,54.740215,76.483315,67.679245,-0.01082443,9.54197e-21,0.0,78.965675,153.49567,35.10411,96.0,0.110070094,20.854244,365.80997,244.06854,0.0,84.2783,0.30095434,0.0,81.50075,8.330017
13641,20258460.0,0.0,18.306396,16.041443,22.254395,22.32669,22.180237,22.197388,18.306,18.304413,18.304718,18.304565,0.0,0.071684465,0.08773316,0.14250298,150.0,18.300018,54.330307,76.228096,68.68906,0.020384872,9.54197e-21,0.0,79.2822,149.96783,35.16401,96.0,0.110006504,20.770388,365.71878,241.76051,0.0,84.67939,0.30191365,0.0,82.22025,8.330017
13642,20258520.0,0.0,18.306305,16.056824,22.251373,22.319153,22.182312,22.196075,18.306122,18.304535,18.30481,18.304688,0.0,0.07137698,0.08752982,0.14385168,146.0,18.300018,53.941864,75.960175,69.62086,0.00017431253,9.54197e-21,0.0,79.608536,146.48132,35.22571,96.0,0.10988435,20.684006,365.4539,239.41956,0.0,85.0837,0.30275163,0.0,82.92876,8.330017
13643,20258580.0,0.0,18.306213,16.072083,22.248108,22.311157,22.18451,22.194855,18.306091,18.304565,18.30487,18.30478,0.0,0.07108122,0.08731274,0.14507775,142.0,18.300018,53.57614,75.68072,70.46992,-0.008908287,9.54197e-21,0.0,79.94733,143.02719,35.286583,96.0,0.10972113,20.598782,365.0029,237.0391,0.0,85.49351,0.3034648,0.0,83.62596,8.330017
13644,20258640.0,0.0,18.306152,16.08722,22.24466,22.302856,22.186829,22.193726,18.30606,18.304596,18.30487,18.30478,0.0,0.07079951,0.087084524,0.14617917,138.0,18.300018,53.23459,75.39134,71.23184,-0.012679926,9.54197e-21,0.0,80.30155,139.59256,35.346878,96.0,0.10951578,20.51437,364.36023,234.61095,0.0,85.911736,0.30405328,0.0,84.31379,8.330017
13645,20258700.0,0.0,18.30606,16.102203,22.240997,22.294128,22.18924,22.192719,18.306,18.304535,18.30481,18.304749,0.0,0.070533164,0.08684271,0.14713544,134.0,18.300018,52.92099,75.08977,71.892494,-0.009087688,9.54197e-21,0.0,80.672585,136.17212,35.406483,96.0,0.109264314,20.430927,363.5017,232.12689,0.0,86.338356,0.3045032,0.0,84.98935,8.330017
13646,20258760.0,0.0,18.306274,16.117065,22.2388,22.288055,22.191986,22.192505,18.306091,18.304535,18.30484,18.30478,0.0,0.070277706,0.08658844,0.14798604,130.0,18.300018,52.63749,74.79098,72.51011,0.013069542,9.54197e-21,0.0,81.06448,132.73824,35.467644,96.0,0.108962424,20.345303,362.46478,229.57928,0.0,86.779724,0.3048439,0.0,85.66612,8.330017
13647,20258820.0,0.0,18.306274,16.131775,22.236542,22.281708,22.194855,22.192383,18.306183,18.304596,18.30487,18.30484,0.0,0.070038304,0.08632654,0.14873144,126.0,18.300018,52.385616,74.49158,73.05708,0.006105786,9.54197e-21,0.0,81.48476,129.26605,35.52994,96.0,0.10861734,20.258083,361.25803,226.95442,0.0,87.24327,0.3050863,0.0,86.35013,8.330017
13648,20258880.0,0.0,18.306213,16.146332,22.234192,22.275208,22.197784,22.192352,18.306183,18.304626,18.304901,18.30487,0.0,0.06981249,0.08605789,0.14938028,122.0,18.300018,52.16095,74.192635,73.54334,-0.0007731111,9.54197e-21,0.0,81.93129,125.78074,35.59202,96.0,0.10824296,20.171171,359.9143,224.27792,0.0,87.72787,0.305242,0.0,87.041756,8.330017
13649,20258940.0,0.0,18.306152,16.160767,22.23175,22.268555,22.200775,22.192413,18.306183,18.304626,18.304901,18.30487,0.0,0.06960722,0.08578673,0.14992256,118.0,18.300018,51.969307,73.89541,73.95617,-0.0036416512,9.54197e-21,0.0,82.41102,122.267586,35.653675,96.0,0.10783929,20.084854,358.4225,221.53725,0.0,88.239395,0.30530593,0.0,87.74354,8.330017
13650,20259000.0,0.0,18.306091,16.175018,22.229279,22.26181,22.203796,22.192596,18.306152,18.304596,18.304901,18.30487,0.0,0.069414385,0.08550976,0.1503725,114.0,18.300018,51.80339,73.6004,74.3123,-0.005590895,9.54197e-21,0.0,82.91846,118.759155,35.714996,96.0,0.107410364,19.999008,356.8202,218.76404,0.0,88.77405,0.3052903,0.0,88.45554,8.330017
13651,20259060.0,0.0,18.306335,16.189087,22.228363,22.257812,22.207123,22.19345,18.306244,18.304596,18.304901,18.304901,0.0,0.069237866,0.08522861,0.15074036,110.0,18.300018,51.67483,73.31836,74.64145,0.014734374,9.54197e-21,0.0,83.46672,115.20382,35.777767,96.0,0.10694497,19.911123,355.09207,215.91948,0.0,89.34478,0.30519748,0.0,89.1921,8.330017
13652,20259120.0,0.0,18.306335,16.203003,22.227448,22.253754,22.21048,22.194397,18.306335,18.304657,18.304962,18.304962,0.0,0.06907942,0.084946014,0.15103269,106.0,18.300018,51.583107,73.04747,74.92577,0.0077698873,9.54197e-21,0.0,84.0627,111.59569,35.84176,96.0,0.10645166,19.82154,353.26837,213.00702,0.0,89.95911,0.30504602,0.0,89.9611,8.330017
13653,20259180.0,0.0,18.306305,16.216736,22.226501,22.249634,22.213867,22.195435,18.306366,18.304688,18.305023,18.305023,0.0,0.068931475,0.08465842,0.15125433,102.0,18.300018,51.51985,72.78602,75.17573,0.00013310072,9.54197e-21,0.0,84.69906,107.9831,35.90561,96.0,0.10594072,19.732147,351.37753,210.06644,0.0,90.61098,0.30483833,0.0,90.758705,8.330017
13654,20259240.0,0.0,18.306274,16.230286,22.225616,22.245514,22.217285,22.196594,18.306366,18.304718,18.305023,18.305023,0.0,0.06880452,0.084373705,0.15140407,98.0,18.300018,51.493793,72.537575,75.38111,-0.0032503782,9.54197e-21,0.0,85.39089,104.33517,35.96906,96.0,0.105413444,19.643318,349.40646,207.0731,0.0,91.31489,0.3045719,0.0,91.59642,8.330017
13655,20259300.0,0.0,18.306213,16.243652,22.224731,22.241425,22.220734,22.197845,18.306335,18.304688,18.304993,18.304993,0.0,0.06869776,0.08409119,0.15147774,94.0,18.300018,51.505375,72.30362,75.54225,-0.0043549864,9.54197e-21,0.0,86.142685,100.66133,36.03211,96.0,0.10487197,19.555048,347.37183,204.03737,0.0,92.07567,0.30425256,0.0,92.47839,8.330017
13656,20259360.0,0.0,18.306427,16.256805,22.225342,22.24002,22.224365,22.199677,18.306427,18.304688,18.304993,18.305023,0.0,0.06859766,0.08380103,0.15149719,90.0,18.300018,51.55155,72.09057,75.711075,0.01351358,9.54197e-21,0.0,86.95232,96.97862,36.09657,96.0,0.104305565,19.464804,345.29095,200.97499,0.0,92.8934,0.30388457,0.0,93.4127,8.330017
13657,20259420.0,0.0,18.306427,16.269775,22.226044,22.238647,22.228027,22.2016,18.306488,18.304749,18.305054,18.305084,0.0,0.06850874,0.08350816,0.15146936,86.0,18.300018,51.634262,71.8974,75.86633,0.0062535177,9.54197e-21,0.0,87.834114,93.27234,36.16207,96.0,0.10371932,19.373104,343.17072,197.87729,0.0,93.78338,0.30347434,0.0,94.4145,8.330017
13658,20259480.0,0.0,18.306396,16.282532,22.226776,22.237335,22.231659,22.203644,18.306519,18.30478,18.305084,18.305115,0.0,0.068434745,0.08321595,0.1513925,82.0,18.300018,51.75673,71.72703,76.007614,2.5774485e-05,9.54197e-21,0.0,88.802086,89.53891,36.227306,96.0,0.10312348,19.28177,341.01834,194.74326,0.0,94.760414,0.3030255,0.0,95.49726,8.330017
13659,20259540.0,0.0,18.306335,16.295074,22.22757,22.236084,22.235321,22.20575,18.306488,18.30481,18.305115,18.305145,0.0,0.06836079,0.08291142,0.15125266,78.0,18.300018,51.909615,71.57498,76.13897,-0.0046347515,9.54197e-21,0.0,89.84436,85.8369,36.29217,96.0,0.10251363,19.190958,338.83987,191.61465,0.0,95.813576,0.302523,0.0,96.652115,8.330017
13660,20259600.0,2.0,18.30719,16.307404,22.228302,22.23471,22.238922,22.207855,18.306,18.305267,18.305481,18.305511,0.0,0.06890752,0.08331287,0.15235345,88.666664,18.300018,52.094715,71.4423,76.25744,0.037765123,9.54197e-21,0.0,90.81242,84.09888,36.34921,96.0,0.10282145,19.11111,340.9637,190.95459,0.0,96.767944,0.30457455,0.0,97.69956,8.330017
13661,20259660.0,2.0,18.307587,16.319519,22.22995,22.235199,22.24231,22.210144,18.306274,18.306122,18.306244,18.306244,0.0,0.06983969,0.084110975,0.15414315,99.333336,18.300018,52.313,71.33321,76.39028,0.040651195,9.54197e-21,0.0,91.355736,84.587395,36.41328,96.0,0.103581995,19.021406,346.2004,192.5921,0.0,97.23251,0.30809683,0.0,98.242935,8.330017
13662,20259720.0,2.0,18.307678,16.33142,22.230988,22.234863,22.24527,22.212036,18.306366,18.307129,18.307098,18.307098,0.0,0.071004964,0.085147165,0.156344,110.0,18.300018,52.558308,71.24122,76.51527,0.009727967,9.54197e-21,0.0,91.41367,87.0441,36.477367,96.0,0.10463136,18.931683,353.93314,196.1378,0.0,97.15355,0.31250033,0.0,98.22756,8.330017
13663,20259780.0,2.0,18.307556,16.343048,22.231262,22.23349,22.24762,22.21347,18.306305,18.308044,18.307861,18.30783,0.0,0.072328426,0.08632988,0.15877193,120.666664,18.300018,52.827118,71.16283,76.620605,-0.008481201,9.54197e-21,0.0,90.8788,91.77103,36.54024,96.0,0.10585684,18.843664,364.1177,201.74658,0.0,96.41871,0.3174372,0.0,97.53403,8.330017
13664,20259840.0,2.0,18.307312,16.354462,22.230835,22.231201,22.24945,22.214447,18.306183,18.30893,18.308594,18.308533,0.0,0.073669955,0.08750457,0.16114403,131.33333,18.300018,53.10958,71.090775,76.698524,-0.023063697,9.54197e-21,0.0,89.82466,98.642334,36.601593,96.0,0.10706217,18.757769,376.00833,209.13864,0.0,95.12061,0.32232174,0.0,96.256546,8.330017
13665,20259900.0,2.0,18.306885,16.365631,22.229767,22.228058,22.250732,22.214996,18.30603,18.309784,18.309326,18.309204,0.0,0.07492213,0.088555396,0.16324002,142.0,18.300018,53.400963,71.02134,76.74111,-0.03436762,9.54197e-21,0.0,88.29722,107.89956,36.661278,96.0,0.10808437,18.674208,388.92715,218.34576,0.0,93.32086,0.3266575,0.0,94.45755,8.330017
13666,20259960.0,2.0,18.30658,16.376556,22.22937,22.226562,22.251678,22.215546,18.306,18.3107,18.310059,18.309937,0.0,0.075901724,0.08928203,0.16470337,152.66667,18.300018,53.701736,70.95851,76.77616,-0.02262499,9.54197e-21,0.0,86.33229,119.912094,36.720722,96.0,0.10873721,18.590988,401.93427,229.45288,0.0,91.06997,0.3298997,0.0,92.192825,8.330017
13667,20260020.0,2.0,18.30603,16.387207,22.228699,22.2247,22.252289,22.215912,18.30597,18.311615,18.310883,18.3107,0.0,0.07656183,0.08964762,0.16548191,163.33333,18.300018,54.005997,70.8975,76.79108,-0.035037883,9.54197e-21,0.0,84.18212,134.2413,36.780262,96.0,0.10891004,18.507633,413.8487,241.91357,0.0,88.64622,0.33171165,0.0,89.7498,8.330017
13668,20260080.0,2.0,18.30545,16.397614,22.227905,22.222687,22.252716,22.216187,18.305847,18.312286,18.311432,18.311249,0.0,0.07684207,0.08960392,0.16548455,174.0,18.300018,54.313087,70.83873,76.785675,-0.04270897,9.54197e-21,0.0,82.01244,150.28188,36.838215,96.0,0.10856894,18.426497,423.66815,255.07303,0.0,86.23066,0.3319339,0.0,87.312744,8.330017
13669,20260140.0,2.0,18.305023,16.407745,22.227173,22.220856,22.253052,22.216553,18.305664,18.312378,18.311462,18.311249,0.0,0.07676226,0.089186974,0.16477849,184.66667,18.300018,54.623707,70.78429,76.7609,-0.036868025,9.54197e-21,0.0,80.00401,166.73659,36.89375,96.0,0.10778448,18.34875,430.76846,267.8491,0.0,84.0133,0.33074912,0.0,85.0748,8.330017
13670,20260200.0,2.0,18.304688,16.417603,22.226715,22.219421,22.253479,22.217102,18.305481,18.312164,18.311218,18.311005,0.0,0.0764767,0.088561915,0.16367288,195.33333,18.300018,54.938538,70.73601,76.72533,-0.030804023,9.54197e-21,0.0,78.24724,182.72958,36.94782,96.0,0.10674479,18.27305,435.80023,279.7273,0.0,82.079254,0.3287438,0.0,83.122734,8.330017
13671,20260260.0,2.0,18.30484,16.427185,22.228027,22.220947,22.254333,22.218353,18.30539,18.311523,18.310669,18.310455,0.0,0.07610384,0.087864585,0.16244115,206.0,18.300018,55.26424,70.70381,76.72022,0.004363302,9.54197e-21,0.0,76.7943,197.2695,37.001057,96.0,0.10561682,18.198524,439.33273,290.1441,0.0,80.47838,0.32643825,0.0,81.51031,8.330017
