,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13672,20260320.0,0.0,18.30426,16.436493,22.229736,22.223083,22.255432,22.21994,18.305664,18.30954,18.308868,18.308716,0.0,0.07531567,0.08673021,0.16042861,202.0,18.300018,55.601524,70.68881,76.73908,-0.037514977,9.54197e-21,0.0,75.76641,205.86209,37.05994,96.0,0.10392571,18.116083,435.6196,294.9216,0.0,79.33754,0.3224865,0.0,80.36878,8.330017
13673,20260380.0,0.0,18.304504,16.445496,22.232025,22.225952,22.256805,22.221924,18.305328,18.307098,18.306702,18.30658,0.0,0.074623495,0.08573121,0.15868379,198.0,18.300018,55.954266,70.69596,76.790726,-0.013038171,9.54197e-21,0.0,75.27665,208.38354,37.11134,96.0,0.102450676,18.044127,429.53455,295.14124,0.0,78.7662,0.31903914,0.0,79.80713,8.330017
13674,20260440.0,0.0,18.304688,16.454193,22.234741,22.22937,22.258392,22.224243,18.305237,18.305145,18.304993,18.304962,0.0,0.0741305,0.08495533,0.15736026,194.0,18.300018,56.32429,70.727936,76.879654,0.007287808,9.54197e-21,0.0,75.1668,206.95877,37.162933,96.0,0.10125415,17.971893,423.12112,292.71954,0.0,78.5886,0.31644008,0.0,79.64585,8.330017
13675,20260500.0,0.0,18.30484,16.462616,22.237762,22.233215,22.260162,22.226807,18.305176,18.303864,18.303925,18.303925,0.0,0.07384045,0.084403105,0.15646014,190.0,18.300018,56.71268,70.78667,77.00884,0.0060763336,9.54197e-21,0.0,75.33169,203.02106,37.21428,96.0,0.10033933,17.900007,417.19135,288.79544,0.0,78.69354,0.314694,0.0,79.77255,8.330017
13676,20260560.0,0.0,18.30545,16.470734,22.243317,22.242035,22.26233,22.229462,18.305298,18.303131,18.303345,18.303406,0.0,0.073728465,0.08404158,0.15597765,186.0,18.300018,57.124634,70.8725,77.25136,0.047136106,9.54197e-21,0.0,75.687294,197.70241,37.267406,96.0,0.09967005,17.825632,412.2067,284.2068,0.0,78.99216,0.31373605,0.0,80.10654,8.330017
13677,20260620.0,0.0,18.305634,16.478546,22.248932,22.250824,22.264465,22.232208,18.305511,18.302887,18.303162,18.303253,0.0,0.07375732,0.083829716,0.1558596,182.0,18.300018,57.558132,70.9864,77.58155,0.027313074,9.54197e-21,0.0,76.169075,191.77765,37.323215,96.0,0.099195,17.7475,408.27557,279.4705,0.0,79.41785,0.3134313,0.0,80.584465,8.330017
13678,20260680.0,0.0,18.305664,16.486023,22.254486,22.25943,22.266571,22.235016,18.305511,18.302887,18.303192,18.303284,0.0,0.07391786,0.08375846,0.15608527,178.0,18.300018,58.016056,71.13333,78.01211,0.0050581736,9.54197e-21,0.0,76.75228,185.61134,37.378593,96.0,0.09892357,17.66997,405.4962,274.83716,0.0,79.945465,0.3137474,0.0,81.18048,8.330017
13679,20260740.0,0.0,18.305634,16.493164,22.259827,22.26773,22.268555,22.237793,18.30545,18.302917,18.303223,18.303314,0.0,0.07415723,0.08377323,0.15654847,174.0,18.300018,58.49482,71.31041,78.53045,-0.003885687,9.54197e-21,0.0,77.384636,179.60823,37.432682,96.0,0.09878842,17.594244,403.6225,270.50217,0.0,80.52254,0.3144631,0.0,81.84076,8.330017
13680,20260800.0,0.0,18.305511,16.5,22.264984,22.275665,22.270447,22.24054,18.305328,18.302917,18.303223,18.303314,0.0,0.07443267,0.083829165,0.15714407,170.0,18.300018,58.988266,71.510056,79.1122,-0.012654807,9.54197e-21,0.0,78.04387,173.82387,37.485443,96.0,0.098730505,17.520384,402.31143,266.41647,0.0,81.12712,0.31539568,0.0,82.53958,8.330017
13681,20260860.0,0.0,18.305664,16.506683,22.271057,22.28537,22.27246,22.243378,18.305298,18.302948,18.303223,18.303314,0.0,0.07474999,0.08393316,0.15792826,166.0,18.300018,59.504337,71.74094,79.80941,0.0027009344,9.54197e-21,0.0,78.73417,168.25813,37.537907,96.0,0.09875903,17.446934,401.66516,262.6016,0.0,81.76378,0.3165982,0.0,83.289185,8.330017
13682,20260920.0,0.0,18.305695,16.513336,22.276794,22.294464,22.274292,22.246124,18.305298,18.303009,18.303284,18.303375,0.0,0.07509294,0.084069505,0.15886916,162.0,18.300018,60.039253,72.001274,80.601616,0.002160255,9.54197e-21,0.0,79.449684,162.90926,37.59078,96.0,0.09885123,17.37291,401.57614,259.0282,0.0,82.4273,0.3180166,0.0,84.084114,8.330017
13683,20260980.0,0.0,18.305695,16.52002,22.282257,22.30307,22.276001,22.24884,18.305267,18.3031,18.303345,18.303467,0.0,0.07544312,0.08421842,0.15989804,158.0,18.300018,60.58715,72.2834,81.46115,-0.00075676723,9.54197e-21,0.0,80.18539,157.74606,37.643414,96.0,0.09897889,17.29922,401.82492,255.62462,0.0,83.1128,0.3195498,0.0,84.914276,8.330017
13684,20261040.0,0.0,18.305664,16.526672,22.287415,22.311157,22.277557,22.251434,18.305237,18.303162,18.303375,18.303528,0.0,0.07580253,0.084383056,0.16102424,154.0,18.300018,61.148453,72.58888,82.39117,-0.0037557993,9.54197e-21,0.0,80.94467,152.75476,37.695633,96.0,0.09914359,17.226112,402.4118,252.38057,0.0,83.82409,0.32120004,0.0,85.78444,8.330017
13685,20261100.0,0.0,18.305634,16.533325,22.292206,22.318573,22.27893,22.253967,18.305176,18.303192,18.303406,18.303528,0.0,0.076168336,0.08456198,0.16224408,150.0,18.300018,61.722504,72.91898,83.39088,-0.005406877,9.54197e-21,0.0,81.73244,147.8986,37.747227,96.0,0.099345446,17.153881,403.31714,249.26508,0.0,84.56687,0.32296458,0.0,86.700645,8.330017
13686,20261160.0,0.0,18.305786,16.540009,22.297638,22.327148,22.280457,22.256622,18.305206,18.303223,18.303436,18.303558,0.0,0.076535635,0.08474988,0.1635595,146.0,18.300018,62.312782,73.276535,84.483696,0.011236292,9.54197e-21,0.0,82.551575,143.15823,37.79915,96.0,0.09957521,17.081196,404.52173,246.25871,0.0,85.34419,0.32483563,0.0,87.66864,8.330017
13687,20261220.0,0.0,18.305756,16.546661,22.302673,22.335022,22.28183,22.259186,18.305237,18.303314,18.303497,18.30365,0.0,0.07690201,0.08494501,0.1649655,142.0,18.300018,62.915783,73.65921,85.651436,-0.0003316625,9.54197e-21,0.0,83.40899,138.49823,37.85179,96.0,0.09982666,17.00749,405.99332,243.32803,0.0,86.163536,0.32680327,0.0,88.69649,8.330017
13688,20261280.0,0.0,18.305725,16.553345,22.307312,22.342102,22.28302,22.261658,18.305206,18.303345,18.303528,18.30368,0.0,0.077267304,0.08514798,0.16644685,138.0,18.300018,63.529533,74.0658,86.88478,-0.0066970666,9.54197e-21,0.0,84.30979,133.91028,37.90362,96.0,0.100105345,16.934929,407.70312,240.45926,0.0,87.03053,0.32885233,0.0,89.78785,8.330017
13689,20261340.0,0.0,18.305664,16.559998,22.311462,22.34842,22.284027,22.264008,18.305145,18.303345,18.303528,18.30368,0.0,0.07763523,0.08536379,0.16800152,134.0,18.300018,64.15153,74.494644,88.171234,-0.010233655,9.54197e-21,0.0,85.260735,129.38913,37.954605,96.0,0.10040533,16.863552,409.6144,237.6395,0.0,87.95253,0.33096313,0.0,90.94916,8.330017
13690,20261400.0,0.0,18.305603,16.56668,22.315094,22.35382,22.284882,22.266235,18.305054,18.303314,18.303467,18.30362,0.0,0.07799241,0.08557866,0.16960974,130.0,18.300018,64.78398,74.95015,89.52414,-0.010039668,9.54197e-21,0.0,86.26698,124.92347,38.004597,96.0,0.10073676,16.793566,411.79333,234.87186,0.0,88.935295,0.33316714,0.0,92.18885,8.330017
13691,20261460.0,0.0,18.305695,16.573334,22.319397,22.360352,22.285889,22.268616,18.305054,18.303284,18.303436,18.30362,0.0,0.07834459,0.0857981,0.17128055,126.0,18.300018,65.42778,75.43018,90.95006,0.00274576,9.54197e-21,0.0,87.33202,120.53459,38.054996,96.0,0.10107314,16.723003,414.14267,232.15111,0.0,89.98229,0.33540902,0.0,93.511604,8.330017
13692,20261520.0,0.0,18.305634,16.580017,22.323181,22.365936,22.286743,22.270844,18.305054,18.303314,18.303467,18.30365,0.0,0.07868977,0.08602102,0.17300646,122.0,18.300018,66.07963,75.93385,92.430595,-0.0023000964,9.54197e-21,0.0,88.470055,116.194954,38.105385,96.0,0.1014193,16.652464,416.66837,229.45772,0.0,91.10878,0.33769652,0.0,94.93426,8.330017
13693,20261580.0,0.0,18.305481,16.58667,22.326538,22.370758,22.287445,22.27301,18.304962,18.303284,18.303436,18.30362,0.0,0.07901919,0.08623656,0.17474212,118.0,18.300018,66.73692,76.45642,93.94925,-0.013163577,9.54197e-21,0.0,89.67719,111.94844,38.154583,96.0,0.101761214,16.583588,419.29538,226.80994,0.0,92.3105,0.33998227,0.0,96.45008,8.330017
13694,20261640.0,0.0,18.305298,16.593353,22.329346,22.374664,22.287994,22.275055,18.30481,18.303223,18.303345,18.303528,0.0,0.079339325,0.08645386,0.17650306,114.0,18.300018,67.39918,77.000336,95.504074,-0.020552322,9.54197e-21,0.0,90.974236,107.77048,38.2015,96.0,0.102105916,16.5179,422.02475,224.1906,0.0,93.61007,0.3422722,0.0,98.08509,8.330017
13695,20261700.0,0.0,18.304962,16.600006,22.331696,22.37796,22.288422,22.276978,18.304657,18.303253,18.303375,18.303558,0.0,0.079814106,0.08684543,0.17771699,110.0,18.300018,68.06383,77.55885,97.080345,-0.027976202,9.54197e-21,0.0,92.3144,104.05259,38.24706,96.0,0.10239072,16.454117,424.65155,221.85898,0.0,94.95707,0.3443754,0.0,99.60931,8.330017
13696,20261760.0,1.0,18.184204,16.606659,22.333923,22.382416,22.288483,22.278442,18.151611,18.208649,18.203735,18.196259,1.0,0.08143183,0.08845381,0.17774746,118.333336,18.1333,68.72837,78.12993,98.70702,4.1242456,9.54197e-21,0.0,93.26533,103.85178,39.0585,96.0,0.09552718,15.318105,432.31915,222.9139,0.0,95.89074,0.34763616,0.0,99.9833,8.330017
13697,20261820.0,1.0,18.146576,16.613342,22.334686,22.384857,22.28714,22.278503,18.146057,18.164703,18.16211,18.158844,1.0,0.08279457,0.08978478,0.17906441,126.666664,18.1333,69.37179,78.693855,100.0,-0.4609021,9.54197e-21,0.0,93.5674,105.836914,39.26626,96.0,0.0941737,15.027239,443.30475,226.11043,0.0,96.150925,0.35164875,0.0,99.99944,8.330017
13698,20261880.0,1.0,18.140259,16.619995,22.334595,22.385925,22.285034,22.277832,18.140472,18.148438,18.147308,18.146027,1.0,0.08392955,0.09088568,0.18158261,135.0,18.1333,69.98989,79.24714,100.0,-0.5344617,9.54197e-21,0.0,93.55695,108.793976,39.32229,96.0,0.09477202,14.948797,457.1345,230.43925,0.0,96.09366,0.35640448,0.0,99.999985,8.330017
13699,20261940.0,2.0,18.001251,16.626678,22.333008,22.38446,22.281982,22.276215,17.995087,18.030518,18.025146,18.017303,1.0,0.08494232,0.09187012,0.18515883,145.66667,17.966614,70.5742,79.78119,100.0,7.889607,9.54197e-21,0.0,93.32262,113.11516,39.999725,96.0,0.086661324,14.000386,474.7023,236.29099,0.0,95.810776,0.36198264,0.0,100.0,8.330017
13700,20262000.0,2.0,17.97467,16.633331,22.329071,22.379303,22.27774,22.273438,17.978943,17.992126,17.989685,17.986359,1.0,0.08586214,0.092770636,0.18984616,156.33333,17.966614,71.10881,80.27997,100.0,0.31884778,9.54197e-21,0.0,92.83328,118.35781,40.102425,96.0,0.08666714,13.856604,495.75195,243.35764,0.0,95.27046,0.3684885,0.0,99.9471,8.330017
13701,20262060.0,2.0,17.97409,16.640015,22.324707,22.37442,22.273254,22.270325,17.971558,17.979645,17.978607,17.977203,1.0,0.08738219,0.094314456,0.19304249,167.0,17.966614,71.59749,80.74617,100.0,-0.107103504,9.54197e-21,0.0,91.89935,126.46443,40.121475,96.0,0.08789966,13.829935,518.3195,252.9055,0.0,94.26967,0.3747561,0.0,98.8781,8.330017
13702,20262120.0,2.0,17.787567,16.646667,22.318481,22.367004,22.267609,22.266052,17.84201,17.859894,17.855011,17.84665,1.0,0.088689364,0.09563317,0.1953543,177.66667,17.799896,72.02552,81.16535,100.0,5.2660036,9.54197e-21,0.0,90.40938,138.06787,40.88108,96.0,0.07568172,12.766489,539.9129,265.07733,0.0,92.6986,0.37970534,0.0,97.12903,8.330017
13703,20262180.0,2.0,17.786865,16.65335,22.310211,22.356964,22.26059,22.260376,17.813965,17.825592,17.823456,17.820282,1.0,0.08974618,0.09669868,0.19699539,188.33333,17.799896,72.37504,81.51958,100.0,-2.433954,9.54197e-21,0.0,88.47739,152.04453,40.865395,96.0,0.07680828,12.788449,560.09344,278.91544,0.0,90.68119,0.38347042,0.0,94.890594,8.330017
13704,20262240.0,2.0,17.798462,16.660004,22.30127,22.346191,22.25299,22.25418,17.805084,17.81427,17.813263,17.811829,1.0,0.09036635,0.097319394,0.19774364,199.0,17.799896,72.645294,81.80848,100.0,-1.1365042,9.54197e-21,0.0,86.329384,168.47461,40.836933,96.0,0.077781714,12.828294,577.21423,294.16223,0.0,88.45419,0.38546363,0.0,92.44737,8.330017
13705,20262300.0,2.0,17.584808,16.666687,22.291382,22.334106,22.244751,22.247284,17.67862,17.693817,17.689209,17.68161,1.0,0.0904352,0.09738001,0.19745938,209.66667,17.63321,72.83105,82.02629,100.0,0.738007,9.54197e-21,0.0,84.23485,186.70079,41.620487,96.0,0.06227805,11.7313175,589.7763,309.9399,0.0,86.29656,0.3853129,0.0,90.10758,8.330017
13706,20262360.0,2.0,17.6073,16.67334,22.282349,22.323883,22.236511,22.240265,17.650696,17.657776,17.65564,17.652649,1.0,0.09019035,0.09713542,0.1967054,220.33333,17.63321,72.93318,82.17203,100.0,-2.207032,9.54197e-21,0.0,82.27556,204.34644,41.532715,96.0,0.06383748,11.8541975,598.1572,324.55298,0.0,84.29037,0.38406548,0.0,87.95948,8.330017
13707,20262420.0,2.0,17.627594,16.679993,22.27359,22.313995,22.228333,22.233307,17.639893,17.646057,17.64505,17.643646,1.0,0.08969562,0.0966493,0.19560206,231.0,17.63321,72.95351,82.248085,100.0,-0.4172077,9.54197e-21,0.0,80.587845,220.84105,41.472878,96.0,0.06464211,11.93797,603.20013,337.59003,0.0,82.57261,0.3819782,0.0,86.140945,8.330017
13708,20262480.0,1.0,17.412292,16.686676,22.264526,22.303589,22.220032,22.226135,17.511871,17.524536,17.519836,17.51236,1.0,0.0888959,0.09586017,0.1940258,237.33333,17.466492,72.89127,82.252846,100.0,1.3836114,9.54197e-21,0.0,79.2773,234.49194,42.226494,96.0,0.048601553,10.882909,603.4728,347.4708,0.0,81.24971,0.37880713,0.0,84.75951,8.330017
13709,20262540.0,1.0,17.446991,16.693329,22.254822,22.292328,22.211273,22.218506,17.478699,17.48761,17.485504,17.482635,1.0,0.08816749,0.09516583,0.19277623,243.66667,17.466492,72.73824,82.177444,100.0,-2.3223472,9.54197e-21,0.0,78.275566,244.2846,42.091652,96.0,0.05093541,11.071684,602.0718,354.23068,0.0,80.24873,0.37612647,0.0,83.735466,8.330017
13710,20262600.0,1.0,17.459229,16.700012,22.245422,22.281525,22.20279,22.21106,17.470459,17.47638,17.475555,17.474518,1.0,0.087512255,0.0945581,0.19179647,250.0,17.466492,72.50124,82.028564,100.0,-1.7589688,9.54197e-21,0.0,77.5142,251.87593,42.058617,96.0,0.051223807,11.117938,600.5662,359.30927,0.0,79.49634,0.3738798,0.0,82.98515,8.330017
13711,20262660.0,0.0,17.276611,16.706665,22.237091,22.271973,22.19519,22.204285,17.337433,17.35321,17.348206,17.340302,1.0,0.08660803,0.09369564,0.19041125,246.0,17.299805,72.19437,81.816536,100.0,5.742617,9.54197e-21,0.0,77.04201,254.96474,42.713226,96.0,0.03742665,10.201481,593.7181,360.09436,0.0,79.04432,0.37071872,0.0,82.56468,8.330017
13712,20262720.0,0.0,17.28238,16.713348,22.228027,22.261414,22.187256,22.197083,17.313202,17.315948,17.313873,17.311127,1.0,0.08582037,0.09296817,0.18940873,242.0,17.299805,71.80524,81.52908,100.0,-0.80471706,9.54197e-21,0.0,76.830666,253.82983,42.67298,96.0,0.037859675,10.25783,585.52484,357.74057,0.0,78.86234,0.368193,0.0,82.442184,8.330017
13713,20262780.0,0.0,17.292389,16.720001,22.219269,22.25119,22.179596,22.190094,17.30478,17.305267,17.304626,17.303955,1.0,0.08512843,0.09234548,0.18869652,238.0,17.299805,71.34047,81.172615,100.0,-1.1670718,9.54197e-21,0.0,76.786766,250.70961,42.645355,96.0,0.038106304,10.296501,577.5211,354.04138,0.0,78.85271,0.36616284,0.0,82.51148,8.330017
13714,20262840.0,0.0,17.15216,16.726685,22.210205,22.240326,22.171906,22.182983,17.15335,17.186218,17.180847,17.172028,1.0,0.08448756,0.09178031,0.18818064,234.0,17.133118,70.79987,80.74591,100.0,7.898089,9.54197e-21,0.0,76.88001,246.52576,43.181107,96.0,0.027679909,9.5464525,570.07776,349.65317,0.0,78.98477,0.36444137,0.0,82.74137,8.330017
13715,20262900.0,0.0,17.132812,16.733337,22.200104,22.228058,22.163727,22.175323,17.141663,17.147522,17.145203,17.14209,1.0,0.08390469,0.0912799,0.18789527,230.0,17.133118,70.174446,80.23894,100.0,0.95274055,9.54197e-21,0.0,76.997375,241.88394,43.24298,96.0,0.026415745,9.459825,563.13257,345.09348,0.0,79.14267,0.363071,0.0,83.01363,8.330017
13716,20262960.0,0.0,17.136627,16.74002,22.191193,22.217163,22.156677,22.16858,17.135742,17.137848,17.137115,17.136261,1.0,0.08335613,0.09081816,0.18772341,226.0,17.133118,69.479675,79.66466,99.92003,0.06627372,9.54197e-21,0.0,77.12938,237.25372,43.240795,96.0,0.026315294,9.462889,556.7536,340.65347,0.0,79.31657,0.3618887,0.0,83.30897,8.330017
13717,20263020.0,0.0,16.989655,16.746674,22.181946,22.205627,22.149597,22.161713,16.969696,17.033112,17.027557,17.018036,1.0,0.08279679,0.09034706,0.18744373,222.0,16.9664,68.71895,79.02602,99.69865,0.5629606,9.54197e-21,0.0,77.26571,232.96378,43.88692,96.0,0.016058521,8.558311,550.604,336.4308,0.0,79.496216,0.36057928,0.0,83.598915,8.330017
13718,20263080.0,0.0,16.97293,16.753326,22.17157,22.192535,22.142029,22.154236,16.970581,16.98529,16.982574,16.97873,1.0,0.08224533,0.089885496,0.18710202,218.0,16.9664,67.87824,78.30792,99.334625,-0.12425523,9.54197e-21,0.0,77.35389,229.04837,43.993942,96.0,0.014555826,8.408481,544.3912,332.49924,0.0,79.62728,0.35922542,0.0,83.82701,8.330017
13719,20263140.0,0.0,16.969086,16.76001,22.161316,22.179565,22.134613,22.146881,16.970734,16.973206,16.97229,16.971252,1.0,0.08165408,0.08938428,0.18660536,214.0,16.9664,66.96193,77.51459,98.837456,-0.1715763,9.54197e-21,0.0,77.39433,225.5685,44.042435,96.0,0.013838737,8.340591,537.8791,328.80893,0.0,79.711,0.35763717,0.0,83.99562,8.330017
13720,20263200.0,0.0,16.812439,16.766663,22.15097,22.166412,22.127258,22.139526,16.843323,16.904816,16.900635,16.893433,1.0,0.08105128,0.08887148,0.18601033,210.0,16.799713,65.97558,76.65076,98.214455,-7.8890724,9.54197e-21,0.0,77.3554,222.13322,45.496536,96.0,0.0030399847,6.3048525,531.44946,325.10126,0.0,79.713974,0.35592756,0.0,84.06896,8.330017
13721,20263260.0,0.0,16.816498,16.773346,22.141083,22.153687,22.120514,22.132568,16.820312,16.84201,16.838623,16.833527,1.0,0.08035622,0.08826493,0.18516247,206.0,16.799713,64.92508,75.71958,97.46604,-0.77305675,9.54197e-21,0.0,77.29779,219.31998,45.543877,96.0,0.0028414733,6.2385755,524.0542,321.68378,0.0,79.70051,0.35377815,0.0,84.1173,8.330017
13722,20263320.0,0.0,16.81546,16.779999,22.131256,22.141083,22.113892,22.125671,16.817474,16.82254,16.821228,16.819641,1.0,0.07960948,0.08760313,0.18412791,202.0,16.799713,63.80879,74.719536,96.59155,-0.2835982,9.54197e-21,0.0,77.19787,216.62106,45.70038,96.0,0.0023263078,6.0194683,515.98254,318.22015,0.0,79.644615,0.3513353,0.0,84.11099,8.330017
13723,20263380.0,0.0,16.787048,16.786682,22.121643,22.128815,22.107391,22.118805,16.795563,16.806488,16.80545,16.803955,1.0,0.07900065,0.08708569,0.18329298,198.0,16.632996,62.62282,73.645874,95.58631,-1.8085916,9.54197e-21,0.0,76.953674,212.7006,48.778404,96.0,2.8794882e-05,1.7102337,508.4154,314.0248,0.0,79.438515,0.34937468,0.0,83.93081,8.330017
13724,20263440.0,0.0,16.793274,16.793335,22.11267,22.11734,22.10141,22.112427,16.787476,16.794891,16.794159,16.793121,1.0,0.078146815,0.086308755,0.18188263,194.0,16.632996,61.378235,72.50903,94.46756,5.421129,4.3767022e-07,0.0,76.66723,210.61461,50.010784,96.0,3.4728648e-06,-0.0150981005,499.16403,310.78302,0.0,79.1926,0.34633577,0.0,83.70448,8.330017
13725,20263500.0,0.0,16.799927,16.800018,22.104279,22.106598,22.095856,22.106415,16.72873,16.762085,16.759918,16.756378,1.0,0.07716,0.08539209,0.18015084,190.0,16.632996,60.08679,71.32071,93.257164,34.268433,1.2093182e-06,0.0,76.405556,208.88951,49.999825,96.0,3.402911e-06,0.00024509412,488.67184,307.543,0.0,78.97518,0.34269884,0.0,83.504745,8.330017
13726,20263560.0,0.0,16.80658,16.806671,22.096619,22.09665,22.091034,22.100952,16.569183,16.650452,16.643494,16.632355,1.0,0.076143585,0.084443405,0.17830294,186.0,16.466309,58.74991,70.07982,91.95044,104.026276,3.1874515e-06,0.0,76.170074,206.61293,50.0,96.0,3.3265776e-06,-4.2392503e-10,477.51993,303.78543,0.0,78.78602,0.3388851,0.0,83.32803,8.330017
13727,20263620.0,0.0,16.813263,16.813354,22.08841,22.085938,22.085968,22.095154,16.522736,16.563965,16.557983,16.54956,1.0,0.075100034,0.08346291,0.17632967,182.0,16.466309,57.36213,68.780075,90.533936,121.293655,3.5501243e-06,0.0,75.9423,204.04611,50.0,96.0,3.248581e-06,-4.471832e-12,465.93823,299.723,0.0,78.605385,0.33488727,0.0,83.151855,8.330017
13728,20263680.0,0.0,16.819916,16.820007,22.080414,22.075562,22.081085,22.089447,16.498016,16.519318,16.515747,16.511261,1.0,0.07403082,0.08245141,0.1742337,178.0,16.466309,55.92608,67.423645,89.01497,131.14474,3.7661844e-06,0.0,75.71629,201.27322,50.0,96.0,3.1680715e-06,-9.135234e-15,454.07925,295.4301,0.0,78.42702,0.33071026,0.0,82.96954,8.330017
13729,20263740.0,0.0,16.8266,16.82666,22.072632,22.06546,22.076355,22.083832,16.362701,16.428833,16.42215,16.412323,1.0,0.072937295,0.0814096,0.17202148,174.0,16.299591,54.444157,66.012054,87.39748,187.90326,5.4510438e-06,0.0,75.487976,198.3547,50.0,96.0,3.0853412e-06,2.5695686e-17,442.089,290.963,0.0,78.24652,0.3263625,0.0,82.776955,8.330017
13730,20263800.0,0.0,16.833252,16.833344,22.06482,22.055298,22.071686,22.078156,16.333038,16.363983,16.358948,16.352417,1.0,0.07181981,0.08033683,0.16968818,170.0,16.299591,52.91543,64.543175,85.677414,197.98924,5.6554254e-06,0.0,75.25184,195.35922,50.0,96.0,3.000423e-06,4.317803e-20,430.08264,286.3767,0.0,78.05793,0.32183883,0.0,82.566986,8.330017
13731,20263860.0,0.0,16.839905,16.839996,22.05838,22.046997,22.067932,22.073395,16.316895,16.332031,16.329193,16.325928,1.0,0.07067708,0.07923129,0.16724321,166.0,16.299591,51.35361,63.030876,83.88325,202.89633,5.755504e-06,0.0,75.00639,192.29887,50.0,96.0,2.9135692e-06,-9.436786e-23,418.16235,281.6865,0.0,77.859665,0.31714544,0.0,82.33981,8.330017
13732,20263920.0,0.0,16.846588,16.84668,22.053131,22.040344,22.06485,22.069275,16.369202,16.348236,16.34909,16.351013,0.0,0.06951102,0.07809465,0.16470353,162.0,16.382904,49.763443,61.47942,82.028656,180.08893,5.0318044e-06,0.0,74.75407,189.15472,50.0,96.0,2.8252944e-06,-3.163238e-28,406.43445,276.89032,0.0,77.65414,0.31230274,0.0,82.09989,8.330017
13733,20263980.0,0.0,16.853241,16.853333,22.049438,22.035858,22.062683,22.06601,16.375458,16.365417,16.366821,16.368805,0.0,0.06832516,0.076930195,0.1620945,158.0,16.382904,48.15635,59.900253,80.14053,178.08295,4.9872287e-06,0.0,74.498314,185.90593,50.0,96.0,2.7362812e-06,-2.3111287e-30,395.01294,271.9907,0.0,77.444756,0.30734327,0.0,81.85363,8.330017
13734,20264040.0,0.0,16.859894,16.860016,22.047089,22.033173,22.06131,22.063568,16.378448,16.373169,16.374176,16.375305,0.0,0.06712517,0.07574368,0.1594417,154.0,16.382904,46.540554,58.301373,78.23645,176.75693,4.953316e-06,0.0,74.243416,182.53404,50.0,96.0,2.6472926e-06,4.093961e-32,384.00272,266.99387,0.0,77.23578,0.3023037,0.0,81.60765,8.330017
13735,20264100.0,0.0,16.866577,16.866669,22.046204,22.032532,22.060852,22.061981,16.442596,16.408264,16.411469,16.41571,0.0,0.06591545,0.07453915,0.1567655,150.0,16.466217,44.923843,56.690098,76.33445,151.33382,4.184471e-06,0.0,73.993,179.0228,50.0,96.0,2.5588924e-06,1.2926292e-37,373.4709,261.90405,0.0,77.03071,0.29721302,0.0,81.367615,8.330017
13736,20264160.0,0.0,16.87323,16.873352,22.047333,22.034515,22.061707,22.061768,16.453918,16.436615,16.439484,16.44281,0.0,0.0647034,0.07332455,0.15410045,146.0,16.466217,43.322342,55.08403,74.46617,148.06639,4.1146745e-06,0.0,73.75333,175.3457,50.0,96.0,2.471966e-06,2.94133e-40,363.5052,256.72733,0.0,76.835884,0.29212093,0.0,81.14331,8.330017
13737,20264220.0,0.0,16.879883,16.880005,22.049866,22.03836,22.063416,22.062408,16.459564,16.44992,16.451721,16.453583,0.0,0.063497245,0.0721083,0.15147576,142.0,16.466217,41.742283,53.48848,72.645584,146.2518,4.0744144e-06,0.0,73.53041,171.48639,50.0,96.0,2.387281e-06,1.06639e-40,354.1697,251.47539,0.0,76.65722,0.2870735,0.0,80.94315,8.330017
13738,20264280.0,0.0,16.886566,16.886658,22.053802,22.044098,22.065979,22.063904,16.527344,16.487762,16.4917,16.49649,0.0,0.06230399,0.07089711,0.1489173,138.0,16.5495,40.19263,51.912193,70.89201,121.33436,3.3372671e-06,0.0,73.328415,167.44719,50.0,96.0,2.3054454e-06,0.0,345.50653,246.17026,0.0,76.49856,0.28211024,0.0,80.773575,8.330017
13739,20264340.0,0.0,16.893219,16.893341,22.059235,22.05185,22.069519,22.066345,16.538391,16.518433,16.521942,16.525787,0.0,0.06113053,0.06969805,0.14645427,134.0,16.5495,38.68357,50.36568,69.22755,118.67705,3.2800058e-06,0.0,73.1522,163.22702,50.0,96.0,2.2270779e-06,0.0,337.54327,240.83214,0.0,76.3646,0.27727428,0.0,80.6425,8.330017
13740,20264400.0,0.0,16.899872,16.899994,22.065918,22.061218,22.073853,22.06958,16.544312,16.533295,16.535583,16.537811,0.0,0.059983306,0.06851777,0.14410833,130.0,16.5495,37.221645,48.85542,67.66392,117.3247,3.255475e-06,0.0,73.00568,158.83607,50.0,96.0,2.1526234e-06,0.0,330.27667,235.4848,0.0,76.259056,0.27260047,0.0,80.55583,8.330017
13741,20264460.0,0.0,16.906555,16.906677,22.068634,22.065247,22.075165,22.070435,16.614319,16.571045,16.57544,16.580597,0.0,0.058863617,0.06736129,0.14185783,126.0,16.632812,35.757122,47.341206,66.113594,93.53837,2.5671554e-06,0.0,72.88128,154.37639,50.0,96.0,2.0817245e-06,0.0,323.59055,230.19588,0.0,76.17523,0.2680738,0.0,80.50119,8.330017
13742,20264520.0,0.0,16.913208,16.91333,22.072662,22.071167,22.077362,22.072174,16.62387,16.602386,16.606323,16.610565,0.0,0.057762343,0.06622038,0.13968658,122.0,16.632812,34.319435,45.84954,64.63276,91.79624,2.524629e-06,0.0,72.76908,149.91774,50.0,96.0,2.0137354e-06,0.0,317.39484,224.99979,0.0,76.10358,0.26366043,0.0,80.46918,8.330017
13743,20264580.0,0.0,16.91986,16.920013,22.07779,22.078491,22.080292,22.074677,16.629364,16.617493,16.620087,16.62259,0.0,0.056681376,0.06509648,0.1376125,118.0,16.632812,32.91491,44.38662,63.231987,91.06246,2.5183076e-06,0.0,72.6746,145.4262,50.0,96.0,1.9488966e-06,0.0,311.65012,219.87933,0.0,76.04949,0.25938138,0.0,80.46876,8.330017
13744,20264640.0,0.0,16.926544,16.926666,22.084045,22.08728,22.084015,22.077942,16.70105,16.654785,16.659546,16.66507,0.0,0.055623237,0.06399209,0.13564858,114.0,16.716095,31.551405,42.960243,61.926525,68.420105,1.8760438e-06,0.0,72.60181,140.88998,50.0,96.0,1.8873736e-06,0.0,306.32397,214.832,0.0,76.01691,0.25525478,0.0,80.50614,8.330017
13745,20264700.0,0.0,16.933197,16.93335,22.091553,22.097626,22.088562,22.082062,16.709106,16.686249,16.690613,16.695251,0.0,0.05459093,0.062910385,0.13381115,110.0,16.716095,30.237766,41.579643,60.73348,67.49535,1.8460595e-06,0.0,72.55618,136.29028,50.0,96.0,1.8293795e-06,0.0,301.38824,209.8519,0.0,76.01134,0.2513032,0.0,80.589745,8.330017
13746,20264760.0,0.0,16.93985,16.940002,22.099335,22.10785,22.093628,22.087036,16.714233,16.701355,16.704224,16.707,0.0,0.053588927,0.06185779,0.13210261,106.0,16.716095,28.976908,40.252396,59.64042,67.32076,1.856455e-06,0.0,72.54221,131.6274,50.0,96.0,1.7749928e-06,0.0,296.81516,204.94255,0.0,76.03786,0.24753998,0.0,80.723495,8.330017
13747,20264820.0,0.0,16.946533,16.946686,22.108032,22.119202,22.099365,22.092682,16.78897,16.738922,16.744171,16.750488,0.0,0.052620918,0.060838792,0.13052945,102.0,16.799408,27.77655,38.984646,58.665836,46.17253,1.2737928e-06,0.0,72.56428,126.90386,50.0,96.0,1.7242938e-06,0.0,292.58102,200.10924,0.0,76.101074,0.24397975,0.0,80.912346,8.330017
13748,20264880.0,0.0,16.953186,16.953339,22.117828,22.131836,22.105835,22.09909,16.794373,16.769745,16.774414,16.77945,0.0,0.051689953,0.059856154,0.12910955,98.0,16.799408,26.644865,37.78493,57.824654,45.31021,1.2368242e-06,0.0,72.6292,122.105736,50.0,96.0,1.6774843e-06,0.0,288.66687,195.34871,0.0,76.2077,0.24064602,0.0,81.166595,8.330017
13749,20264940.0,0.0,16.95987,16.959991,22.128357,22.145325,22.112946,22.10611,16.799164,16.785309,16.788544,16.791687,0.0,0.050800726,0.05891478,0.12785499,94.0,16.799408,25.587559,36.65881,57.12325,45.86432,1.2623942e-06,0.0,72.74425,117.229385,50.0,96.0,1.6347244e-06,0.0,285.01523,190.66356,0.0,76.36502,0.23756011,0.0,81.49512,8.330017
13750,20265000.0,0.0,16.966522,16.966675,22.139648,22.159637,22.120605,22.113708,16.875,16.821808,16.827332,16.834259,0.0,0.049955923,0.058017302,0.1267722,90.0,16.88272,24.610083,35.61184,56.569244,25.31413,7.144624e-07,0.0,72.91544,112.27983,50.0,96.0,1.5960735e-06,0.0,281.56766,186.05873,0.0,76.57899,0.23473537,0.0,81.90534,8.330017
13751,20265060.0,0.0,16.973175,16.973328,22.150421,22.172943,22.128113,22.121277,16.878662,16.853302,16.858429,16.864319,0.0,0.04915848,0.057167612,0.12585965,86.0,16.88272,23.706154,34.640106,56.142593,25.54317,6.8318343e-07,0.0,73.14751,107.27689,50.0,96.0,1.5614434e-06,0.0,278.33847,181.54536,0.0,76.85466,0.23217577,0.0,82.40148,8.330017
13752,20265120.0,0.0,16.979858,16.980011,22.161713,22.186798,22.136108,22.129395,16.88324,16.868408,16.871918,16.87558,0.0,0.04840904,0.056366608,0.12511392,82.0,16.88272,22.884916,33.751995,55.857338,26.331,7.201705e-07,0.0,73.44466,102.23981,50.0,96.0,1.5306996e-06,0.0,275.3341,177.1317,0.0,77.19642,0.22987956,0.0,82.98799,8.330017
13753,20265180.0,0.0,16.986511,16.986664,22.173492,22.20108,22.144592,22.13797,16.956696,16.900452,16.905945,16.9133,0.0,0.047709383,0.05561627,0.12454126,78.0,16.966003,22.150833,32.952034,55.717224,4.7540045,8.031439e-08,0.0,73.81861,97.14862,50.004093,96.0,1.5036211e-06,-0.005733013,272.5551,172.80286,0.0,77.61639,0.22785695,0.0,83.67932,8.330017
13754,20265240.0,0.0,16.993164,16.993347,22.185944,22.216064,22.153625,22.147125,16.966614,16.936584,16.942444,16.94989,0.0,0.047058735,0.054914404,0.12413369,74.0,16.966003,21.50974,32.24653,55.730515,6.6325474,1.7430676e-07,0.0,74.268814,92.06664,49.99998,96.0,1.4807569e-06,2.3380455e-05,270.00616,168.594,0.0,78.11335,0.22609663,0.0,84.474655,8.330017
13755,20265300.0,0.0,16.999847,17.0,22.198792,22.231323,22.163086,22.156708,16.968536,16.952759,16.956726,16.961212,0.0,0.046458557,0.05426381,0.12389831,70.0,16.966003,20.965458,31.639273,55.89802,7.7960296,2.1321814e-07,0.0,74.81265,86.95432,49.999996,96.0,1.461312e-06,6.2464246e-06,267.67914,164.47684,0.0,78.705956,0.22461055,0.0,85.39576,8.330017
13756,20265360.0,0.0,17.006683,17.006683,22.210815,22.245056,22.172333,22.16626,16.992249,16.967804,16.971313,16.975677,0.0,0.045872014,0.053624213,0.12373775,66.0,17.049316,20.51758,31.132254,56.202393,1.8064125,9.54197e-21,0.0,75.48391,82.07383,48.935,96.0,9.083166e-06,1.4909952,265.51785,160.56656,0.0,79.430984,0.22322191,0.0,86.48357,8.330017
13757,20265420.0,0.0,17.01352,17.013336,22.223022,22.25885,22.181915,22.176147,17.004578,16.983948,16.987305,16.99176,0.0,0.04536367,0.053066995,0.12378417,62.0,17.049316,20.17055,30.729263,56.649162,1.0132154,9.54197e-21,0.0,76.27662,76.99164,48.563213,96.0,1.650253e-05,2.0114985,263.58594,156.65451,0.0,80.28044,0.2222055,0.0,87.72471,8.330017
13758,20265480.0,0.0,17.020447,17.02002,22.235321,22.272552,22.191772,22.18631,17.012665,16.99643,16.99936,17.003235,0.0,0.044896618,0.052551087,0.1239421,58.0,17.049316,19.916374,30.422062,57.22226,0.83761865,9.54197e-21,0.0,77.18984,71.965515,48.23378,96.0,2.7596081e-05,2.4727082,261.82187,152.85184,0.0,81.25453,0.2213808,0.0,89.12183,8.330017
13759,20265540.0,0.0,17.035461,17.026672,22.247772,22.286163,22.201996,22.196838,17.02182,17.0065,17.009033,17.012482,0.0,0.044405505,0.052004047,0.124059685,54.0,17.132599,19.77478,30.230984,57.943302,1.3601453,9.54197e-21,0.0,78.2978,67.45362,46.390106,96.0,0.00038613394,5.0538497,260.1406,149.37263,0.0,82.43374,0.22044168,0.0,90.77332,8.330017
13760,20265600.0,0.0,17.059814,17.033325,22.260223,22.299591,22.212433,22.207611,17.036835,17.017883,17.020477,17.024353,0.0,0.04399333,0.051540382,0.124364115,50.0,17.132599,19.7444,30.154696,58.804165,2.2457123,9.54197e-21,0.0,79.602325,62.616264,45.510147,96.0,0.0011502916,6.2857904,258.63824,145.79576,0.0,83.81774,0.21988374,0.0,92.675026,8.330017
13761,20265660.0,0.0,17.093628,17.040009,22.271545,22.31128,22.222382,22.218048,17.060364,17.033936,17.03714,17.042358,0.0,0.043627523,0.05112354,0.12475034,46.0,17.132599,19.805851,30.175447,59.764896,3.3399186,9.54197e-21,0.0,81.09315,57.83298,44.901093,96.0,0.0022892198,7.1384726,257.26016,142.30461,0.0,85.39745,0.21947539,0.0,94.81949,8.330017
13762,20265720.0,0.0,17.236786,17.046661,22.282959,22.322968,22.232605,22.22876,17.14151,17.068787,17.074799,17.086334,0.0,0.043272264,0.050713107,0.12510937,42.0,17.215912,19.962593,30.296108,60.833042,11.364198,9.54197e-21,0.0,82.7884,53.31483,43.630672,96.0,0.007918029,8.917061,255.94905,139.00307,0.0,87.19408,0.21908534,0.0,97.23778,8.330017
13763,20265780.0,0.0,17.212952,17.053345,22.294586,22.335175,22.243164,22.239838,17.199219,17.128815,17.138275,17.155945,0.0,0.04318027,0.050599743,0.12487396,38.0,17.215912,20.224583,30.527596,62.02321,2.0989628,9.54197e-21,0.0,84.693825,49.052536,43.824635,96.0,0.0066483486,8.645513,254.73293,135.86224,0.0,89.21225,0.21864115,0.0,99.594376,8.330017
13764,20265840.0,0.0,17.215332,17.059998,22.30597,22.34903,22.253632,22.250885,17.21051,17.1716,17.17987,17.192657,0.0,0.044056296,0.051552508,0.121421516,34.0,17.215912,20.59153,30.86971,63.358772,0.56716734,9.54197e-21,0.0,86.3562,46.691418,43.845844,96.0,0.0064299195,8.615819,253.31407,133.69252,0.0,90.93792,0.21702093,0.0,99.98442,8.330017
13765,20265900.0,1.0,17.327148,17.06668,22.318329,22.364838,22.263702,22.261505,17.292938,17.216522,17.225128,17.237457,0.0,0.045158975,0.052728496,0.11930487,42.333332,17.299194,21.059093,31.318066,64.86551,7.11593,9.54197e-21,0.0,87.57454,45.851143,43.259422,96.0,0.010578365,9.4368105,253.19576,133.15495,0.0,92.17037,0.21719182,0.0,99.99965,8.330017
13766,20265960.0,1.0,17.287598,17.073334,22.330353,22.380402,22.272736,22.27118,17.30423,17.267975,17.276276,17.286652,0.0,0.0462538,0.05387617,0.11859079,50.666668,17.299194,21.609882,31.856554,66.524956,-2.238598,9.54197e-21,0.0,88.440765,45.88073,43.482437,96.0,0.008947671,9.124587,254.04884,133.65207,0.0,93.01955,0.21872152,0.0,100.0,8.330017
13767,20266020.0,1.0,17.307892,17.080017,22.342499,22.39621,22.281311,22.280426,17.298798,17.286987,17.291687,17.296295,0.0,0.047350932,0.055017997,0.119059466,59.0,17.299194,22.244164,32.48514,68.34408,0.712547,9.54197e-21,0.0,89.009926,46.608204,43.426186,96.0,0.009591762,9.203341,255.73982,135.01068,0.0,93.54978,0.22143048,0.0,100.0,8.330017
13768,20266080.0,1.0,17.38382,17.08667,22.35434,22.411438,22.289368,22.289124,17.398712,17.324768,17.331055,17.338348,0.0,0.04844789,0.05615329,0.12064436,67.333336,17.382507,22.956467,33.198376,70.313324,3.7250986,9.54197e-21,0.0,89.29409,47.984634,43.132267,96.0,0.012474635,9.614827,258.30475,137.18318,0.0,93.77527,0.2252489,0.0,100.0,8.330017
13769,20266140.0,1.0,17.383942,17.093353,22.365936,22.426117,22.297058,22.297546,17.382385,17.366821,17.372345,17.378143,0.0,0.04955037,0.057294868,0.123121455,75.666664,17.382507,23.743969,33.994053,72.42684,-1.224808,9.54197e-21,0.0,89.358154,49.976795,43.155254,96.0,0.012732776,9.582642,261.7496,140.09413,0.0,93.769035,0.22997122,0.0,100.0,8.330017
13770,20266200.0,1.0,17.391571,17.100006,22.37674,22.43924,22.30426,22.30545,17.386414,17.378052,17.380798,17.383179,0.0,0.050637316,0.058416452,0.12650248,84.0,17.382507,24.601158,34.8665,74.66428,0.63224393,9.54197e-21,0.0,89.19957,52.579155,43.185608,96.0,0.013000012,9.540146,266.14005,143.74384,0.0,93.527855,0.23556201,0.0,100.0,8.330017
13771,20266260.0,1.0,17.439209,17.106659,22.385498,22.448883,22.310425,22.312347,17.490448,17.42038,17.425964,17.433685,0.0,0.05170028,0.05951023,0.13076244,92.333336,17.46582,25.514698,35.803005,76.9808,-0.12940352,9.54197e-21,0.0,88.837746,55.76873,43.053513,96.0,0.015048353,9.725082,271.52795,148.12091,0.0,93.07405,0.24197994,0.0,100.0,8.330017
13772,20266320.0,1.0,17.485077,17.113342,22.39331,22.456757,22.316315,22.31903,17.463135,17.454346,17.458374,17.463013,0.0,0.05275748,0.060602684,0.13569634,100.666664,17.46582,26.485538,36.80498,79.367615,1.250553,9.54197e-21,0.0,88.34839,59.487133,42.907627,96.0,0.017547535,9.929321,277.8574,153.15096,0.0,92.49147,0.2490646,0.0,100.0,8.330017
13773,20266380.0,1.0,17.47165,17.119995,22.399567,22.461853,22.321716,22.325226,17.47116,17.46582,17.467865,17.46991,0.0,0.05376183,0.061637778,0.14126414,109.0,17.46582,27.508244,37.866764,81.79207,-0.19676976,9.54197e-21,0.0,87.730896,63.853405,43.02101,96.0,0.01709712,9.770586,285.08237,158.89598,0.0,91.77868,0.2566729,0.0,100.0,8.330017
13774,20266440.0,1.0,17.490692,17.126678,22.404114,22.46405,22.326721,22.331024,17.577301,17.512878,17.518341,17.5289,0.0,0.054725684,0.06263044,0.14747195,117.333336,17.549103,28.578287,38.98402,84.223305,-5.3350677,9.54197e-21,0.0,87.007706,68.7706,43.009396,96.0,0.018206015,9.786843,293.1943,165.31743,0.0,90.95995,0.26483816,0.0,100.0,8.330017
13775,20266500.0,1.0,17.56903,17.133331,22.407166,22.463715,22.331482,22.33664,17.551239,17.539398,17.542542,17.547028,0.0,0.055696838,0.06363958,0.15413223,125.666664,17.549103,29.695087,40.156742,86.639465,2.8003075,9.54197e-21,0.0,86.25346,74.08798,42.771957,96.0,0.022502849,10.119263,302.5529,172.29607,0.0,90.11613,0.27348018,0.0,100.0,8.330017
13776,20266560.0,1.0,17.555511,17.140015,22.407501,22.459198,22.33551,22.341522,17.553406,17.551636,17.553192,17.555023,0.0,0.056612115,0.06459199,0.16112486,134.0,17.549103,30.8485,41.37448,88.989174,-0.5032855,9.54197e-21,0.0,85.465164,80.05038,42.870007,96.0,0.022294419,9.981992,313.37265,179.95062,0.0,89.24319,0.28234097,0.0,100.0,8.330017
13777,20266620.0,1.0,17.570099,17.146667,22.40564,22.451416,22.339172,22.346039,17.651855,17.602234,17.607391,17.621094,0.0,0.05749571,0.065514095,0.16851172,142.33333,17.632416,32.03646,42.63533,91.2439,-8.482342,9.54197e-21,0.0,84.64986,86.48767,42.86361,96.0,0.023611104,9.99095,325.96704,188.21062,0.0,88.34764,0.2915341,0.0,100.0,8.330017
13778,20266680.0,1.0,17.636536,17.15335,22.401917,22.440796,22.342651,22.350403,17.63977,17.624878,17.627625,17.632751,0.0,0.05840018,0.06646814,0.17610896,150.66667,17.632416,33.25878,43.939552,93.37963,1.3991919,9.54197e-21,0.0,83.86633,93.23019,42.69239,96.0,0.027601017,10.230653,340.62152,196.93713,0.0,87.49192,0.3009907,0.0,100.0,8.330017
13779,20266740.0,1.0,17.640198,17.160004,22.395477,22.426422,22.345764,22.35437,17.636383,17.635223,17.636444,17.63797,0.0,0.0593779,0.06751215,0.18350063,159.0,17.632416,34.512394,45.28429,95.34189,0.069863796,9.54197e-21,0.0,83.09846,100.69365,42.722805,96.0,0.028467791,10.188077,357.84656,206.36865,0.0,86.657936,0.3104168,0.0,99.87274,8.330017
13780,20266800.0,1.0,17.521881,17.166687,22.38617,22.408478,22.348114,22.357513,17.45282,17.555267,17.547272,17.517944,1.0,0.06081795,0.06905992,0.18884379,167.33333,17.465698,35.784454,46.654728,97.11963,3.207111,9.54197e-21,0.0,82.163086,110.53005,43.21464,96.0,0.021692136,9.499498,376.86725,217.45114,0.0,85.642365,0.31874356,0.0,98.84773,8.330017
13781,20266860.0,1.0,17.471588,17.17334,22.373901,22.386932,22.348938,22.35904,17.470215,17.502625,17.496552,17.481903,1.0,0.062244367,0.07057761,0.19293089,175.66667,17.465698,37.05663,48.031666,98.66075,-1.0550131,9.54197e-21,0.0,80.889626,122.52705,43.467915,96.0,0.01873221,9.1449175,396.6357,229.9465,0.0,84.27177,0.32577822,0.0,97.18446,8.330017
13782,20266920.0,1.0,17.46988,17.179993,22.360199,22.363617,22.348816,22.35962,17.471588,17.485199,17.481934,17.475739,1.0,0.06350646,0.07191935,0.1958671,184.0,17.465698,38.322643,49.40938,99.9532,-0.1817275,9.54197e-21,0.0,79.44532,136.23395,43.52086,96.0,0.018531505,9.070798,415.93826,243.37798,0.0,82.73195,0.33132052,0.0,95.22403,8.330017
13783,20266980.0,1.0,17.29898,17.186676,22.345367,22.338837,22.347809,22.359283,17.315674,17.41269,17.404572,17.378845,1.0,0.064645275,0.07313601,0.1971105,192.33333,17.299011,39.574455,50.77951,100.0,-7.2939134,9.54197e-21,0.0,77.91264,151.73933,44.576866,96.0,0.007365285,7.5923896,433.46747,257.56024,0.0,81.11023,0.33492455,0.0,92.98014,8.330017
13784,20267040.0,1.0,17.307068,17.193329,22.329071,22.312225,22.345642,22.357727,17.307892,17.344727,17.337738,17.321075,1.0,0.06549456,0.07404792,0.19703354,200.66667,17.299011,40.798748,52.127586,100.0,-0.17167251,9.54197e-21,0.0,76.37393,168.33206,44.574783,96.0,0.0074531073,7.5953016,447.56937,271.80963,0.0,79.49441,0.33660898,0.0,90.70697,8.330017
13785,20267100.0,1.0,17.305786,17.200012,22.312775,22.285858,22.342804,22.355469,17.30658,17.323517,17.319855,17.312866,1.0,0.06604939,0.07465957,0.1962045,209.0,17.299011,41.99114,53.449482,100.0,-0.12795039,9.54197e-21,0.0,74.99438,184.36967,44.642834,96.0,0.0069695683,7.5000353,458.38394,284.94455,0.0,78.05794,0.33694425,0.0,88.6841,8.330017
13786,20267160.0,1.0,17.212646,17.206665,22.297638,22.261627,22.339539,22.352753,17.23816,17.2872,17.282654,17.27066,1.0,0.06655382,0.07523166,0.19531232,217.33333,17.132294,43.14803,54.741215,100.0,-5.453537,9.54197e-21,0.0,73.789764,197.90622,46.99889,96.0,0.00039637732,4.2015557,467.5512,295.92404,0.0,76.81039,0.33712533,0.0,86.90988,8.330017
13787,20267220.0,1.0,17.215332,17.213348,22.282532,22.237549,22.335846,22.349518,17.218536,17.246033,17.241669,17.23175,1.0,0.066882394,0.07563207,0.19413967,225.66667,17.132294,44.26613,55.998814,100.0,-0.830857,9.54197e-21,0.0,72.85012,210.52644,47.727547,96.0,0.000138211,3.1814337,474.48062,305.7962,0.0,75.84714,0.33667713,0.0,85.50068,8.330017
13788,20267280.0,1.0,17.220459,17.220001,22.26773,22.214111,22.331757,22.345917,17.217896,17.229126,17.226624,17.222015,1.0,0.067235604,0.07606859,0.19307005,234.0,17.132294,45.34167,57.218216,99.88074,0.32024807,9.54197e-21,0.0,72.13867,221.25647,48.566067,96.0,3.764463e-05,2.007507,480.6498,314.1884,0.0,75.12301,0.33639508,0.0,84.37424,8.330017
13789,20267340.0,0.0,17.226593,17.226685,22.253357,22.191406,22.327362,22.341919,17.125122,17.187958,17.18341,17.17157,1.0,0.067366265,0.07626812,0.19113655,230.0,16.965607,46.37115,58.395515,99.45831,49.23229,1.7095972e-06,0.0,71.64625,227.38478,49.99998,96.0,3.2461828e-06,2.5421989e-05,480.54883,318.1889,0.0,74.63027,0.3347786,0.0,83.47669,8.330017
13790,20267400.0,0.0,17.233246,17.233337,22.238983,22.168793,22.32257,22.337433,17.053894,17.110443,17.103668,17.088013,1.0,0.06747475,0.076464035,0.18907781,226.0,16.965607,47.35103,59.52596,98.81119,76.918434,2.2761774e-06,0.0,71.53055,229.29633,50.0,96.0,3.2120608e-06,-2.759196e-07,477.39893,318.75906,0.0,74.533966,0.33301696,0.0,83.00613,8.330017
13791,20267460.0,0.0,17.23993,17.24002,22.225739,22.148132,22.317535,22.332672,17.015015,17.051361,17.045654,17.034454,1.0,0.06770035,0.0767867,0.18707542,222.0,16.965607,48.27942,60.606968,97.96686,92.860275,2.60627e-06,0.0,71.637634,228.46545,50.0,96.0,3.1840207e-06,2.6436069e-09,473.2752,317.3296,0.0,74.66611,0.33155873,0.0,82.75072,8.330017
13792,20267520.0,0.0,17.246582,17.246674,22.212372,22.12741,22.311829,22.327118,16.870758,16.95108,16.942017,16.92279,1.0,0.06803255,0.077225186,0.18511894,218.0,16.79892,49.147263,61.628586,96.913376,155.27324,4.3268988e-06,0.0,71.89591,225.94745,50.0,96.0,3.1612547e-06,2.144028e-14,468.77045,314.72302,0.0,74.953026,0.33037075,0.0,82.629425,8.330017
13793,20267580.0,0.0,17.253265,17.253326,22.198547,22.106293,22.305267,22.320618,16.839417,16.877472,16.870544,16.85846,1.0,0.06844264,0.07774596,0.18312638,214.0,16.79892,49.944508,62.579502,95.64483,167.67137,4.5888037e-06,0.0,72.234795,222.68587,50.0,96.0,3.1409586e-06,2.9965088e-17,464.13226,311.60443,0.0,75.32146,0.32930815,0.0,82.56035,8.330017
13794,20267640.0,0.0,17.259918,17.26001,22.185028,22.085907,22.298126,22.313477,16.822662,16.84085,16.836975,16.83139,1.0,0.06889419,0.07831018,0.18104012,210.0,16.79892,50.66855,63.45693,94.179245,175.38644,4.7547487e-06,0.0,72.60732,219.19498,50.0,96.0,3.1205766e-06,1.0052441e-17,459.3672,308.30685,0.0,75.7236,0.3282375,0.0,82.49541,8.330017
13795,20267700.0,0.0,17.266571,17.266663,22.171692,22.06604,22.290344,22.305603,16.692108,16.757202,16.749878,16.737091,1.0,0.06935651,0.07888548,0.17880768,206.0,16.632202,51.310303,64.25093,92.51449,232.7024,6.385493e-06,0.0,72.981926,215.76122,50.0,96.0,3.09792e-06,7.100259e-24,454.38666,304.99527,0.0,76.12759,0.32704306,0.0,82.402565,8.330017
13796,20267760.0,0.0,17.273254,17.273346,22.15918,22.04776,22.282257,22.297394,16.664673,16.69513,16.689423,16.681244,1.0,0.06980157,0.079442285,0.17640056,202.0,16.632202,51.870937,64.96216,90.6779,242.6963,6.583954e-06,0.0,73.3376,212.51859,50.0,96.0,3.0713813e-06,1.7322486e-26,449.08432,301.7318,0.0,76.51234,0.3256382,0.0,82.26409,8.330017
13797,20267820.0,0.0,17.279907,17.279999,22.147156,22.030518,22.273651,22.288605,16.65097,16.665314,16.6622,16.65857,1.0,0.07020896,0.07995962,0.17380168,198.0,16.632202,52.342636,65.58237,88.67416,248.6079,6.712577e-06,0.0,73.66341,209.49464,50.0,96.0,3.039913e-06,2.7074513e-27,443.36334,298.51038,0.0,76.86721,0.32396448,0.0,82.07218,8.330017
13798,20267880.0,0.0,17.28659,17.286682,22.135468,22.01419,22.264465,22.279144,16.522308,16.582977,16.575928,16.56662,1.0,0.07056143,0.08041948,0.1709979,194.0,16.465515,52.718544,66.103745,86.50982,303.7356,8.292813e-06,0.0,73.951935,206.68488,50.0,96.0,3.0026893e-06,-3.1369892e-32,437.14212,295.30524,0.0,77.185005,0.32197344,0.0,81.82218,8.330017
13799,20267940.0,0.0,17.293243,17.293335,22.12381,21.998413,22.254578,22.26889,16.49469,16.52362,16.518127,16.512177,1.0,0.07084805,0.08081009,0.16798788,190.0,16.465515,52.99303,66.51958,84.192024,312.2565,8.454864e-06,0.0,74.20027,204.06116,50.0,96.0,2.9593737e-06,3.9358586e-34,430.39273,292.08463,0.0,77.4629,0.31964102,0.0,81.51366,8.330017
13800,20268000.0,0.0,17.299896,17.300018,22.112793,21.98407,22.244293,22.25821,16.480835,16.494507,16.491455,16.48877,1.0,0.071058,0.08112019,0.16477618,186.0,16.465515,53.162598,66.82612,81.73805,316.69086,8.54745e-06,0.0,74.407326,201.57622,50.0,96.0,2.9097778e-06,-3.9824104e-37,423.10248,288.80508,0.0,77.70009,0.31694958,0.0,81.14891,8.330017
13801,20268060.0,0.0,17.306824,17.307007,22.115723,21.988983,22.243744,22.257385,16.4393,16.546936,16.540955,16.536133,0.0,0.049081203,0.05576839,0.11104776,182.0,16.548798,0.0,0.5119283,12.733001,246.68037,6.4430424e-06,0.0,57.69947,361.70377,50.0,96.0,1.3545684e-06,-4.064e-42,345.7537,337.9224,0.0,60.402767,0.21603034,0.0,62.81597,8.330017
13802,20268120.0,0.0,17.314331,17.314636,22.14975,22.02475,22.253723,22.270386,16.391174,16.462067,16.455963,16.451416,0.0,0.041099925,0.042608384,0.07365987,178.0,16.548798,0.0,0.0,0.0,172.15889,4.1964267e-06,0.0,53.610767,363.77316,50.0,96.0,7.1772484e-07,0.0,300.73114,297.45782,0.0,54.373615,0.15728962,0.0,53.780895,8.330017
13803,20268180.0,0.0,17.32251,17.322906,22.18219,22.072876,22.267609,22.288055,16.453125,16.425262,16.42221,16.419983,0.0,0.036273595,0.03716592,0.062255103,174.0,16.548798,0.0,0.0,0.0,137.91055,3.4446214e-06,0.0,52.197414,322.3699,50.0,96.0,5.333516e-07,0.0,278.4949,261.1848,0.0,52.71175,0.13561557,0.0,51.45112,8.330017
13804,20268240.0,0.0,17.331268,17.331726,22.217499,22.12613,22.283783,22.308197,16.592773,16.460754,16.460083,16.455078,0.0,0.033553164,0.034072515,0.05555691,170.0,16.63211,0.0,0.0,0.0,108.32035,2.8677184e-06,0.0,51.837135,284.92557,50.0,96.0,4.394649e-07,0.0,263.8638,234.16385,0.0,52.162212,0.12311484,0.0,50.33261,8.330017
13805,20268300.0,0.0,17.340607,17.341156,22.254364,22.182556,22.301453,22.329895,16.604156,16.509247,16.509491,16.501831,0.0,0.03202229,0.03233404,0.051569972,166.0,16.63211,0.0,0.0,0.0,100.376465,2.5870825e-06,0.0,52.061687,254.03214,50.0,96.0,3.8919313e-07,0.0,254.42477,214.16612,0.0,52.266735,0.11587152,0.0,50.05104,8.330017
13806,20268360.0,0.0,17.350525,17.351105,22.290375,22.237701,22.319397,22.351837,16.620178,16.545288,16.545746,16.536835,0.0,0.031185688,0.031377234,0.04922736,162.0,16.63211,0.0,0.0,0.0,97.78949,2.5610825e-06,0.0,52.5964,229.24246,50.0,96.0,3.619659e-07,0.0,248.37537,199.21608,0.0,52.725132,0.111747034,0.0,50.29661,8.330017
13807,20268420.0,0.0,17.360931,17.361572,22.32663,22.293854,22.3378,22.374268,16.734375,16.595459,16.595947,16.584045,0.0,0.030769277,0.030888326,0.047978908,158.0,16.715393,0.0,0.0,0.0,84.078575,2.426468e-06,0.0,53.284687,209.44179,50.0,96.0,3.4821582e-07,0.0,244.61241,187.91203,0.0,53.3648,0.109601535,0.0,50.822388,8.330017
13808,20268480.0,0.0,17.371857,17.372528,22.363098,22.350525,22.356506,22.397034,16.703674,16.642273,16.64267,16.630066,0.0,0.030605495,0.030679474,0.047392126,154.0,16.715393,0.0,0.0,0.0,84.51854,2.1338465e-06,0.0,54.023724,193.58144,50.0,96.0,3.421894e-07,0.0,242.45674,179.22571,0.0,54.07346,0.10864898,0.0,51.465267,8.330017
13809,20268540.0,0.0,17.38327,17.383972,22.399597,22.407318,22.375305,22.41986,16.72113,16.669098,16.669373,16.658081,0.0,0.03058763,0.030633569,0.047189593,150.0,16.715393,0.0,0.0,0.0,87.70741,2.3368864e-06,0.0,54.753662,180.77328,50.0,96.0,3.405305e-07,0.0,241.16208,172.42545,0.0,54.78454,0.10838796,0.0,52.13624,8.330017
