,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13810,20268600.0,0.0,17.395111,17.395844,22.436035,22.46405,22.394135,22.442749,16.815369,16.709686,16.70987,16.69757,0.0,0.030650016,0.03067876,0.047203053,146.0,16.798706,0.0,0.0,0.0,75.013954,2.115402e-06,0.0,55.441727,170.35725,50.0,96.0,3.412864e-07,0.0,240.34511,167.02077,0.0,55.461056,0.10851168,0.0,52.78708,8.330017
13811,20268660.0,0.0,17.40738,17.408142,22.470154,22.516174,22.412231,22.464722,16.799377,16.7482,16.748322,16.73642,0.0,0.03074577,0.030763745,0.047315348,142.0,16.798706,0.0,0.0,0.0,79.05734,2.0463312e-06,0.0,56.077003,161.68585,50.0,96.0,3.431272e-07,0.0,239.79874,162.58162,0.0,56.089092,0.108809054,0.0,53.397297,8.330017
13812,20268720.0,0.0,17.420044,17.420807,22.504059,22.568085,22.430298,22.486633,16.803986,16.768433,16.768494,16.758698,0.0,0.030850777,0.030861916,0.04746632,138.0,16.798706,0.0,0.0,0.0,80.53161,2.1293672e-06,0.0,56.660294,154.297,50.0,96.0,3.453531e-07,0.0,239.41582,158.82118,0.0,56.667793,0.10916549,0.0,53.96288,8.330017
13813,20268780.0,0.0,17.433075,17.433838,22.537811,22.619751,22.448303,22.508514,16.911804,16.805756,16.805817,16.794922,0.0,0.030952504,0.030959416,0.047625057,134.0,16.882019,0.0,0.0,0.0,70.322266,2.0828472e-06,0.0,57.193287,147.90848,50.0,96.0,3.4761058e-07,0.0,239.13971,155.57297,0.0,57.19794,0.10952513,0.0,54.48314,8.330017
13814,20268840.0,0.0,17.446442,17.447235,22.571503,22.671295,22.46634,22.530396,16.878815,16.841522,16.841583,16.831146,0.0,0.031042332,0.031046642,0.04777036,130.0,16.882019,0.0,0.0,0.0,73.44092,1.8510863e-06,0.0,57.681847,142.26477,50.0,96.0,3.4965046e-07,0.0,238.93422,152.69003,0.0,57.68475,0.10984876,0.0,54.96233,8.330017
13815,20268900.0,0.0,17.460114,17.460938,22.605103,22.722626,22.484344,22.552246,16.888214,16.858154,16.858185,16.849762,0.0,0.031116595,0.031119304,0.047892563,126.0,16.882019,0.0,0.0,0.0,75.408875,1.988599e-06,0.0,58.133728,137.1683,50.0,96.0,3.513548e-07,0.0,238.77771,150.06363,0.0,58.135544,0.1101177,0.0,55.407246,8.330017
13816,20268960.0,0.0,17.47409,17.474945,22.635986,22.769043,22.50119,22.572662,16.995392,16.89389,16.89389,16.884155,0.0,0.031174913,0.031176595,0.047988847,122.0,16.965302,0.0,0.0,0.0,65.160484,1.9407223e-06,0.0,58.55959,132.44164,50.0,96.0,3.527065e-07,0.0,238.65665,147.60179,0.0,58.560722,0.11033131,0.0,55.8278,8.330017
13817,20269020.0,0.0,17.488342,17.489197,22.666718,22.815369,22.518066,22.59311,16.962067,16.928131,16.928131,16.91867,0.0,0.031217914,0.03121896,0.048059795,118.0,16.965302,0.0,0.0,0.0,68.19353,1.7025599e-06,0.0,58.965023,127.99791,50.0,96.0,3.5370294e-07,0.0,238.56392,145.25974,0.0,58.965725,0.110488094,0.0,56.22933,8.330017
13818,20269080.0,0.0,17.502838,17.503693,22.697357,22.861542,22.534943,22.613556,16.97168,16.943817,16.943817,16.936157,0.0,0.03124698,0.03124764,0.048107263,114.0,16.965302,0.0,0.0,0.0,70.21079,1.8430391e-06,0.0,59.35682,123.75322,50.0,96.0,3.543708e-07,0.0,238.49475,142.99605,0.0,59.35726,0.11059255,0.0,56.618332,8.330017
13819,20269140.0,0.0,17.517548,17.518433,22.727905,22.907562,22.551819,22.633972,17.079132,16.979034,16.979034,16.96988,0.0,0.031263895,0.031264305,0.048133865,110.0,17.048615,0.0,0.0,0.0,60.016075,1.8020456e-06,0.0,59.741276,119.64264,50.0,96.0,3.547594e-07,0.0,238.44627,140.78085,0.0,59.74155,0.11065403,0.0,57.00081,8.330017
13820,20269200.0,0.0,17.53244,17.533325,22.758484,22.953552,22.568787,22.65448,17.046967,17.01233,17.01233,17.003326,0.0,0.031270478,0.03127073,0.048142858,106.0,17.048615,0.0,0.0,0.0,63.13051,1.5734704e-06,0.0,60.12289,115.62829,50.0,96.0,3.5490052e-07,0.0,238.4168,138.59616,0.0,60.123062,0.1106762,0.0,57.381172,8.330017
13821,20269260.0,0.0,17.547516,17.548431,22.786743,22.995361,22.584747,22.673706,17.056091,17.028107,17.028107,17.020813,0.0,0.031268317,0.031268477,0.04813677,102.0,17.048615,0.0,0.0,0.0,65.00966,1.7075594e-06,0.0,60.50588,111.67851,50.0,96.0,3.5483393e-07,0.0,238.40523,136.4283,0.0,60.505985,0.110665776,0.0,57.763462,8.330017
13822,20269320.0,0.0,17.562744,17.56363,22.81485,23.037079,22.600739,22.692963,17.162659,17.063202,17.063202,17.05429,0.0,0.03125873,0.03125883,0.048117887,98.0,17.131897,0.0,0.0,0.0,54.87399,1.6629564e-06,0.0,60.893543,107.77317,50.0,96.0,3.545912e-07,0.0,238.41089,134.26888,0.0,60.89361,0.11062774,0.0,58.150906,8.330017
13823,20269380.0,0.0,17.578064,17.57898,22.842987,23.078796,22.616821,22.71231,17.130096,17.09607,17.09607,17.08728,0.0,0.031242816,0.031242877,0.048088472,94.0,17.131897,0.0,0.0,0.0,57.931175,1.428069e-06,0.0,61.289112,103.89611,50.0,96.0,3.5420078e-07,0.0,238.43326,132.11131,0.0,61.289154,0.11056651,0.0,58.54664,8.330017
13824,20269440.0,0.0,17.593475,17.59439,22.871094,23.120422,22.632935,22.731628,17.136993,17.110931,17.110931,17.10373,0.0,0.031220997,0.031221038,0.048050947,90.0,17.131897,0.0,0.0,0.0,59.788208,1.5414379e-06,0.0,61.696224,100.035995,50.0,96.0,3.5368035e-07,0.0,238.47194,129.9507,0.0,61.696255,0.110484496,0.0,58.953636,8.330017
13825,20269500.0,0.0,17.608978,17.609894,22.89917,23.161957,22.649078,22.751007,17.24759,17.14627,17.14627,17.13736,0.0,0.031192577,0.0311926,0.04800357,86.0,17.21521,0.0,0.0,0.0,49.9247,1.5415246e-06,0.0,62.11501,96.20007,50.0,96.0,3.5302043e-07,0.0,238.52647,127.791214,0.0,62.115025,0.11038116,0.0,59.371513,8.330017
13826,20269560.0,0.0,17.624512,17.625427,22.925415,23.200104,22.66449,22.769348,17.207916,17.180084,17.180084,17.171204,0.0,0.031159328,0.031159343,0.047948983,82.0,17.21521,0.0,0.0,0.0,52.612408,1.2336171e-06,0.0,62.549747,92.37405,50.0,96.0,3.5225048e-07,0.0,238.59651,125.62667,0.0,62.54976,0.110260084,0.0,59.80409,8.330017
13827,20269620.0,0.0,17.640076,17.640991,22.951508,23.23819,22.679901,22.78772,17.22171,17.194672,17.194672,17.18747,0.0,0.031122051,0.031122062,0.047888353,78.0,17.21521,0.0,0.0,0.0,54.63648,1.4137548e-06,0.0,63.003635,88.55093,50.0,96.0,3.513888e-07,0.0,238.68173,123.454506,0.0,63.003647,0.11012406,0.0,60.254173,8.330017
13828,20269680.0,0.0,17.65561,17.656525,22.97763,23.276245,22.695404,22.806122,17.331116,17.22995,17.22995,17.221039,0.0,0.031079136,0.031079141,0.04781911,74.0,17.298492,0.0,0.0,0.0,44.83061,1.4071243e-06,0.0,63.475925,84.74329,50.0,96.0,3.5040887e-07,0.0,238.78151,121.28076,0.0,63.47593,0.109969854,0.0,60.72095,8.330017
13829,20269740.0,0.0,17.671112,17.672058,23.003815,23.314362,22.710999,22.824646,17.296265,17.262451,17.262451,17.253693,0.0,0.031032119,0.031032123,0.04774357,70.0,17.298492,0.0,0.0,0.0,47.637875,1.1444358e-06,0.0,63.97155,80.939354,50.0,96.0,3.4933535e-07,0.0,238.89557,119.1002,0.0,63.97155,0.109800294,0.0,61.208797,8.330017
13830,20269800.0,0.0,17.686584,17.6875,23.029999,23.352417,22.726624,22.84317,17.305847,17.278046,17.278046,17.270844,0.0,0.030979915,0.030979918,0.047656976,66.0,17.298492,0.0,0.0,0.0,49.43787,1.2820423e-06,0.0,64.490685,77.150734,50.0,96.0,3.4812803e-07,0.0,239.0233,116.91733,0.0,64.490685,0.109609224,0.0,61.71828,8.330017
13831,20269860.0,0.0,17.701965,17.70288,23.054047,23.386444,22.741547,22.860626,17.406494,17.313477,17.313477,17.304596,0.0,0.030922676,0.030922676,0.047559798,62.0,17.381805,0.0,0.0,0.0,39.534496,1.196539e-06,0.0,65.037315,73.37136,50.0,96.0,3.467933e-07,0.0,239.16435,114.72944,0.0,65.03732,0.10939757,0.0,62.25409,8.330017
13832,20269920.0,0.0,17.717224,17.71814,23.078064,23.420563,22.756622,22.878174,17.384155,17.344421,17.344421,17.335693,0.0,0.030860966,0.030860966,0.04745396,58.0,17.381805,0.0,0.0,0.0,42.857906,1.0554548e-06,0.0,65.61593,69.59842,50.0,96.0,3.4533448e-07,0.0,239.3183,112.53501,0.0,65.61593,0.10916459,0.0,62.820847,8.330017
13833,20269980.0,0.0,17.73236,17.733276,23.102081,23.45465,22.771729,22.895782,17.3862,17.359863,17.359863,17.352661,0.0,0.030791711,0.030791711,0.04733415,54.0,17.381805,0.0,0.0,0.0,44.236404,1.1162639e-06,0.0,66.227486,65.83815,50.0,96.0,3.4372917e-07,0.0,239.48491,110.337776,0.0,66.227486,0.10890999,0.0,63.419678,8.330017
13834,20270040.0,0.0,17.747345,17.74823,23.12613,23.4888,22.786896,22.913422,17.496948,17.394043,17.394043,17.385223,0.0,0.030713243,0.030713243,0.04719771,50.0,17.465118,0.0,0.0,0.0,32.176144,1.0956311e-06,0.0,66.87103,62.1133,50.0,96.0,3.41894e-07,0.0,239.66368,108.1451,0.0,66.87103,0.10861682,0.0,64.04982,8.330017
13835,20270100.0,0.0,17.762146,17.763031,23.1503,23.523071,22.802216,22.931213,17.467133,17.42804,17.42804,17.419037,0.0,0.03062738,0.03062738,0.047048494,46.0,17.465118,0.0,0.0,0.0,38.145954,9.217914e-07,0.0,67.559204,58.39387,50.0,96.0,3.3989238e-07,0.0,239.85492,105.94435,0.0,67.559204,0.10829587,0.0,64.72366,8.330017
13836,20270160.0,0.0,17.776733,17.777618,23.172485,23.553558,22.816895,22.947937,17.469452,17.443481,17.443481,17.436127,0.0,0.030529825,0.030529825,0.04687837,42.0,17.465118,0.0,0.0,0.0,38.207123,9.65686e-07,0.0,68.28866,54.71211,50.0,96.0,3.3762103e-07,0.0,240.05771,103.74866,0.0,68.28866,0.10793067,0.0,65.43795,8.330017
13837,20270220.0,0.0,23.19455,17.791962,23.194641,23.583984,22.831573,22.964691,18.048798,17.546661,17.546661,17.527466,0.0,0.030577712,0.030577712,0.046970367,38.0,17.5484,0.0,0.0,0.0,477.73355,7.8155645e-06,0.0,68.978546,51.02901,3.9769373e-05,30.000051,0.108126804,69.99995,240.27324,101.731026,0.0,68.978546,0.108118996,0.0,66.10721,8.330017
13838,20270280.0,0.0,23.217377,17.80603,23.217377,23.615356,22.846985,22.982117,17.896545,17.74472,17.74472,17.713196,0.0,0.03042426,0.03042426,0.04669621,34.0,17.5484,0.0,0.0,0.0,659.80505,1.1433556e-05,0.0,69.74725,47.514626,6.3997203e-07,30.000002,0.10754564,70.0,240.50113,99.55601,0.0,69.74725,0.10753772,0.0,66.86032,8.330017
13839,20270340.0,0.0,23.240509,17.819855,23.240509,23.647217,22.862732,22.999847,17.74295,17.776672,17.776672,17.754822,0.0,0.03026583,0.03026583,0.04641676,30.0,17.5484,0.0,0.0,0.0,724.5491,1.2904386e-05,0.0,70.60044,43.973263,-1.8178678e-08,30.000002,0.106949404,70.0,240.74055,97.36198,0.0,70.60044,0.106941424,0.0,67.69665,8.330017
13840,20270400.0,0.0,23.263824,17.833344,23.263763,23.679077,22.878479,23.017578,17.726044,17.758972,17.758972,17.747284,0.0,0.030184155,0.030184155,0.04628332,28.333334,17.631714,0.0,0.0,0.0,730.15674,1.29857635e-05,0.0,71.51058,40.75966,-9.628391e-13,30.000002,0.10665143,70.0,240.94743,95.448395,0.0,71.51058,0.10664501,0.0,68.587204,8.330017
13841,20270460.0,0.0,23.285065,17.846497,23.285034,23.707245,22.893433,23.03415,17.663177,17.725769,17.725769,17.72232,0.0,0.030132337,0.030132337,0.0462006,26.666666,17.631714,0.0,0.0,0.0,731.2375,1.2909241e-05,0.0,72.43455,37.85865,-1.2569062e-15,30.000002,0.10646426,70.0,241.13303,93.745056,0.0,72.43455,0.10645837,0.0,69.48821,8.330017
13842,20270520.0,0.0,23.30603,17.859314,23.306,23.735138,22.908234,23.050598,17.645355,17.69345,17.69345,17.69458,0.0,0.030097276,0.030097276,0.04614651,25.0,17.631714,0.0,0.0,0.0,733.9567,1.2937224e-05,0.0,73.374,35.20543,7.97333e-18,30.000002,0.10634188,70.0,241.30264,92.20097,0.0,73.374,0.106336854,0.0,70.402374,8.330017
13843,20270580.0,0.0,23.326904,17.871735,23.326904,23.762848,22.922943,23.066925,17.734497,17.697693,17.697693,17.697235,0.0,0.030135572,0.030135572,0.046227075,25.0,17.714996,0.0,0.0,0.0,728.90234,1.2838707e-05,0.0,74.30656,32.95177,-1.2733209e-21,30.000002,0.10649657,70.0,241.42946,90.96668,0.0,74.30656,0.10649294,0.0,71.30693,8.330017
13844,20270640.0,0.0,23.347748,17.883728,23.347748,23.790375,22.937622,23.083221,17.721771,17.707947,17.707947,17.706543,0.0,0.030215995,0.030215995,0.04637847,25.0,17.714996,0.0,0.0,0.0,730.38055,1.2795244e-05,0.0,75.19241,31.070013,4.533443e-26,30.000002,0.10680974,70.0,241.52252,89.98929,0.0,75.19241,0.106807075,0.0,72.16184,8.330017
13845,20270700.0,0.0,23.36847,17.895325,23.36847,23.817719,22.95221,23.099457,17.722992,17.713745,17.713745,17.712158,0.0,0.030320114,0.030320114,0.046569217,25.0,17.714996,0.0,0.0,0.0,736.4049,1.289645e-05,0.0,76.02772,29.47996,4.8723347e-26,30.000002,0.107208796,70.0,241.59142,89.20139,0.0,76.02772,0.10720686,0.0,72.96489,8.330017
13846,20270760.0,0.0,23.38733,17.906433,23.387299,23.841583,22.966095,23.114594,17.812988,17.744965,17.744965,17.740143,0.0,0.030444618,0.030444618,0.04679335,25.0,17.79831,0.0,0.0,0.0,732.0139,1.2793995e-05,0.0,76.802574,28.155493,2.0590429e-32,30.000002,0.10768171,70.0,241.63814,88.58488,0.0,76.802574,0.10768032,0.0,73.706665,8.330017
13847,20270820.0,0.0,23.405975,17.917084,23.405975,23.865326,22.97995,23.12973,17.80597,17.772217,17.772217,17.766388,0.0,0.030580357,0.030580357,0.0470348,25.0,17.79831,0.0,0.0,0.0,736.3217,1.282801e-05,0.0,77.51348,27.05252,-7.120745e-33,30.000002,0.10819445,70.0,241.6678,88.104904,0.0,77.51348,0.10819354,0.0,74.38451,8.330017
13848,20270880.0,0.0,23.42456,17.927216,23.42453,23.888885,22.993744,23.144806,17.807587,17.787384,17.787384,17.782196,0.0,0.030723352,0.030723352,0.047286805,25.0,17.79831,0.0,0.0,0.0,743.3213,1.294932e-05,0.0,78.15665,26.143793,-1.2628936e-35,30.000002,0.10873218,70.0,241.6831,87.74196,0.0,78.15665,0.10873164,0.0,74.995224,8.330017
13849,20270940.0,0.0,23.442963,17.936798,23.442963,23.912262,23.007507,23.15982,17.895874,17.823029,17.823029,17.815735,0.0,0.030870251,0.030870251,0.04754353,25.0,17.881592,0.0,0.0,0.0,738.8631,1.2837943e-05,0.0,78.72577,25.41231,-1.699495e-39,30.000002,0.1092827,70.0,241.68599,87.48318,0.0,78.72577,0.1092825,0.0,75.53316,8.330017
13850,20271000.0,0.0,23.461334,17.945831,23.461334,23.935486,23.02124,23.174805,17.89148,17.850525,17.850525,17.843262,0.0,0.031016901,0.031016901,0.047797855,25.0,17.881592,0.0,0.0,0.0,744.33856,1.2909321e-05,0.0,79.21248,24.846487,-6.026e-42,30.000002,0.109829,70.0,241.67853,87.31735,0.0,79.21248,0.10982899,0.0,75.990776,8.330017
13851,20271060.0,0.0,23.477966,17.954285,23.477966,23.955658,23.034302,23.188812,17.890686,17.867035,17.867035,17.8609,0.0,0.031159151,0.031159151,0.04804301,25.0,17.881592,0.0,0.0,0.0,750.5108,1.3006579e-05,0.0,79.63697,24.393257,0.0,30.000002,0.11036002,70.0,241.66495,87.21115,0.0,79.63697,0.110360265,0.0,76.38816,8.330017
13852,20271120.0,0.0,23.494415,17.962128,23.494446,23.975677,23.047333,23.20279,17.978577,17.904785,17.904785,17.89679,0.0,0.03129675,0.03129675,0.048278913,25.0,17.964905,0.0,0.0,0.0,745.59204,1.2890484e-05,0.0,80.00389,24.035954,0.0,30.000002,0.1108713,70.0,241.6467,87.1539,0.0,80.00389,0.110871725,0.0,76.73009,8.330017
13853,20271180.0,0.0,23.510834,17.96936,23.510864,23.995636,23.060394,23.216766,17.973267,17.934906,17.934906,17.927063,0.0,0.03142748,0.03142748,0.048501816,25.0,17.964905,0.0,0.0,0.0,750.24713,1.2945097e-05,0.0,80.30755,23.773357,0.0,30.000002,0.11135579,70.0,241.62447,87.143105,0.0,80.30755,0.11135633,0.0,77.0114,8.330017
13854,20271240.0,0.0,23.52716,17.975891,23.527191,24.015472,23.073395,23.230713,17.972961,17.952606,17.952606,17.946075,0.0,0.031550493,0.031550493,0.04871051,25.0,17.964905,0.0,0.0,0.0,756.04535,1.3037994e-05,0.0,80.5583,23.583603,0.0,30.000002,0.111810885,70.0,241.59988,87.16558,0.0,80.5583,0.111811526,0.0,77.24229,8.330017
13855,20271300.0,0.0,23.543427,17.981781,23.543457,24.035217,23.086365,23.244629,18.060577,17.98941,17.98941,17.981384,0.0,0.031664357,0.031664357,0.04890274,25.0,18.048218,0.0,0.0,0.0,750.3347,1.2909622e-05,0.0,80.75195,23.46743,0.0,30.000002,0.11223056,70.0,241.57341,87.22018,0.0,80.75195,0.112231255,0.0,77.418945,8.330017
13856,20271360.0,0.0,23.558228,17.986938,23.558258,24.052307,23.098816,23.25769,18.054474,18.02005,18.02005,18.012207,0.0,0.03176876,0.03176876,0.049078178,25.0,18.048218,0.0,0.0,0.0,753.9095,1.2942145e-05,0.0,80.89971,23.405771,0.0,30.000002,0.112614885,70.0,241.54631,87.29598,0.0,80.89971,0.11261563,0.0,77.55226,8.330017
13857,20271420.0,0.0,23.572876,17.991364,23.572906,24.069305,23.111237,23.270752,18.055267,18.036377,18.036377,18.03006,0.0,0.03186263,0.03186263,0.049235247,25.0,18.048218,0.0,0.0,0.0,759.17194,1.303282e-05,0.0,81.00334,23.393307,0.0,30.000002,0.11295977,70.0,241.51927,87.38883,0.0,81.00334,0.11296053,0.0,77.64407,8.330017
13858,20271480.0,0.0,23.587494,17.995026,23.587524,24.086243,23.123657,23.283783,18.142242,18.072723,18.072723,18.064941,0.0,0.03194498,0.03194498,0.049372464,25.0,18.1315,0.0,0.0,0.0,752.21277,1.2882822e-05,0.0,81.06523,23.424591,0.0,30.000002,0.11326176,70.0,241.49294,87.49461,0.0,81.06523,0.11326252,0.0,77.69677,8.330017
13859,20271540.0,0.0,23.602142,17.997925,23.602173,24.10318,23.136139,23.296875,18.137878,18.0997,18.0997,18.092377,0.0,0.032014363,0.032014363,0.049487595,25.0,18.1315,0.0,0.0,0.0,755.28436,1.2914115e-05,0.0,81.08875,23.492603,0.0,30.000002,0.11351573,70.0,241.46819,87.60781,0.0,81.08875,0.11351642,0.0,77.713684,8.330017
13860,20271600.0,0.0,23.6167,18.0,23.61673,24.120056,23.14856,23.309906,18.137024,18.113708,18.113708,18.107697,0.0,0.03207053,0.03207053,0.049580373,25.0,18.1315,0.0,0.0,0.0,758.9185,1.2967627e-05,0.0,81.080605,23.587456,0.0,30.000002,0.11372081,70.0,241.44571,87.72244,0.0,81.080605,0.1137214,0.0,77.70123,8.330017
13861,20271660.0,0.0,23.629883,18.000854,23.629913,24.1344,23.160492,23.322174,18.224304,18.152374,18.152374,18.144562,0.0,0.032121096,0.032121096,0.04966359,25.0,18.214813,0.0,0.0,0.0,751.1437,1.280735e-05,0.0,81.06041,23.692005,0.0,30.000002,0.113905326,70.0,241.4243,87.836845,0.0,81.06041,0.113905996,0.0,77.67766,8.330017
13862,20271720.0,0.0,23.643036,18.000061,23.643066,24.148804,23.172485,23.334473,18.21991,18.18042,18.18042,18.173004,0.0,0.03216025,0.03216025,0.049727675,25.0,18.214813,0.0,0.0,0.0,753.2841,1.2823301e-05,0.0,81.01881,23.811644,0.0,30.000002,0.11404772,70.0,241.4054,87.94778,0.0,81.01881,0.11404832,0.0,77.63439,8.330017
13863,20271780.0,0.0,23.656158,17.997742,23.656189,24.163208,23.184479,23.346771,18.219055,18.194977,18.194977,18.188873,0.0,0.03218862,0.03218862,0.049773693,25.0,18.214813,0.0,0.0,0.0,756.0418,1.2862584e-05,0.0,80.96192,23.938559,0.0,30.000002,0.11415032,70.0,241.38925,88.0514,0.0,80.96192,0.11415084,0.0,77.57725,8.330017
13864,20271840.0,0.0,23.669342,17.993866,23.669373,24.177643,23.196503,23.3591,18.306427,18.234161,18.234161,18.226257,0.0,0.03221243,0.03221243,0.049812037,25.0,18.298096,0.0,0.0,0.0,747.51154,1.2690981e-05,0.0,80.89969,24.067455,0.0,30.000002,0.114236616,70.0,241.37431,88.1515,0.0,80.89969,0.11423714,0.0,77.51529,8.330017
13865,20271900.0,0.0,23.682587,17.988556,23.682617,24.19217,23.208649,23.371521,18.302124,18.26242,18.26242,18.254944,0.0,0.032227665,0.032227665,0.049836095,25.0,18.298096,0.0,0.0,0.0,749.02484,1.269555e-05,0.0,80.82941,24.196394,0.0,30.000002,0.1142911,70.0,241.36195,88.242355,0.0,80.82941,0.11429158,0.0,77.446205,8.330017
13866,20271960.0,0.0,23.69455,17.981812,23.69455,24.204315,23.220276,23.383148,18.301392,18.279083,18.279083,18.272919,0.0,0.032236997,0.032236997,0.049850296,25.0,18.298096,0.0,0.0,0.0,751.25684,1.2727016e-05,0.0,80.75582,24.322285,0.0,30.000002,0.1143241,70.0,241.35152,88.325195,0.0,80.75582,0.11432452,0.0,77.37436,8.330017
13867,20272020.0,0.0,23.70639,17.973694,23.70642,24.216492,23.231873,23.394775,18.302643,18.289032,18.289032,18.284332,0.0,0.032240853,0.032240853,0.049855396,25.0,18.300018,0.0,0.0,0.0,752.87164,1.2746677e-05,0.0,80.68101,24.442585,0.0,30.000002,0.11433694,70.0,241.34306,88.39892,0.0,80.68101,0.114337325,0.0,77.30172,8.330017
13868,20272080.0,0.0,23.718231,17.964264,23.718231,24.228607,23.2435,23.406372,18.302307,18.294342,18.294342,18.290863,0.0,0.03223937,0.03223937,0.04985164,25.0,18.300018,0.0,0.0,0.0,754.5979,1.2769489e-05,0.0,80.607834,24.55299,0.0,30.000002,0.114330254,70.0,241.33679,88.4612,0.0,80.607834,0.11433059,0.0,77.231026,8.330017
13869,20272140.0,0.0,23.730011,17.953583,23.730042,24.240692,23.255066,23.417938,18.302002,18.297241,18.297241,18.294708,0.0,0.032234117,0.032234117,0.049841672,25.0,18.300018,0.0,0.0,0.0,756.1701,1.2789146e-05,0.0,80.53833,24.652592,0.0,30.000002,0.11430957,70.0,241.33232,88.51309,0.0,80.53833,0.114309855,0.0,77.16414,8.330017
13870,20272200.0,0.0,23.74179,17.94168,23.74179,24.252747,23.266602,23.429504,18.301788,18.299225,18.299225,18.297485,0.0,0.03222694,0.03222694,0.049828507,25.0,18.300018,0.0,0.0,0.0,757.68933,1.2807939e-05,0.0,80.47132,24.745934,0.0,30.000002,0.1142823,70.0,241.32877,88.559425,0.0,80.47132,0.11428255,0.0,77.099785,8.330017
13871,20272260.0,0.0,23.752289,17.928589,23.752289,24.262543,23.277618,23.440277,18.306091,18.301178,18.301178,18.299957,0.0,0.03221781,0.03221781,0.049812168,25.0,18.300018,0.0,0.0,0.0,763.0199,1.289423e-05,0.0,80.408134,24.830778,0.0,30.000002,0.11424773,70.0,241.32632,88.59867,0.0,80.408134,0.11424794,0.0,77.03927,8.330017
13872,20272320.0,0.0,23.762665,17.914398,23.762665,24.272308,23.288635,23.45102,18.316742,18.306335,18.306335,18.305054,0.0,0.032206856,0.032206856,0.049792852,25.0,18.300018,0.0,0.0,0.0,776.3873,1.3154711e-05,0.0,80.35023,24.904896,0.0,30.000002,0.114206515,70.0,241.32506,88.62974,0.0,80.35023,0.1142067,0.0,76.98397,8.330017
13873,20272380.0,0.0,23.77304,17.89914,23.77304,24.282074,23.299652,23.461761,18.318848,18.311707,18.311707,18.310425,0.0,0.032194674,0.032194674,0.049771592,25.0,18.300018,0.0,0.0,0.0,789.0216,1.3384271e-05,0.0,80.29814,24.968233,0.0,30.000002,0.114160895,70.0,241.32483,88.65324,0.0,80.29814,0.11416105,0.0,76.934395,8.330017
13874,20272440.0,0.0,23.783417,17.882874,23.783417,24.29184,23.310638,23.472504,18.319641,18.315277,18.315277,18.314148,0.0,0.032181907,0.032181907,0.049749445,25.0,18.300018,0.0,0.0,0.0,801.5408,1.361142e-05,0.0,80.2522,25.021152,0.0,30.000002,0.11411322,70.0,241.3254,88.670074,0.0,80.2522,0.11411336,0.0,76.89079,8.330017
13875,20272500.0,0.0,23.793762,17.865631,23.793762,24.301544,23.321594,23.483215,18.31958,18.317383,18.317383,18.316498,0.0,0.032168936,0.032168936,0.049727064,25.0,18.300018,0.0,0.0,0.0,813.8075,1.38332425e-05,0.0,80.21242,25.064123,0.0,30.000002,0.1140649,70.0,241.32661,88.68093,0.0,80.21242,0.114065014,0.0,76.85319,8.330017
13876,20272560.0,0.0,23.802917,17.847473,23.802917,24.309204,23.332031,23.493195,18.319092,18.318298,18.318298,18.317688,0.0,0.03215602,0.03215602,0.049704865,25.0,18.300018,0.0,0.0,0.0,825.7052,1.4049005e-05,0.0,80.178764,25.097528,0.0,30.000002,0.11401686,70.0,241.32841,88.6863,0.0,80.178764,0.11401696,0.0,76.821495,8.330017
13877,20272620.0,0.0,23.811981,17.82846,23.811981,24.316833,23.342468,23.503113,18.318573,18.318604,18.318604,18.318207,0.0,0.03214363,0.03214363,0.049683657,25.0,18.300018,0.0,0.0,0.0,837.27,1.4259034e-05,0.0,80.15093,25.122522,0.0,30.000002,0.113970876,70.0,241.33055,88.687386,0.0,80.15093,0.113970965,0.0,76.79542,8.330017
13878,20272680.0,0.0,23.821014,17.808594,23.821014,24.324432,23.352875,23.513062,18.318115,18.318634,18.318634,18.31842,0.0,0.03213205,0.03213205,0.049663883,25.0,18.300018,0.0,0.0,0.0,848.56665,1.4464357e-05,0.0,80.12829,25.14054,0.0,30.000002,0.11392795,70.0,241.33289,88.68531,0.0,80.12829,0.11392803,0.0,76.7743,8.330017
13879,20272740.0,0.0,23.830017,17.787994,23.830017,24.332,23.36325,23.52295,18.317688,18.318298,18.318298,18.318207,0.0,0.032121196,0.032121196,0.049645424,25.0,18.300018,0.0,0.0,0.0,859.56604,1.4664691e-05,0.0,80.11116,25.150877,0.0,30.000002,0.11388776,70.0,241.33546,88.67957,0.0,80.11116,0.11388783,0.0,76.758484,8.330017
13880,20272800.0,0.0,23.83899,17.766663,23.83902,24.339539,23.373596,23.532806,18.317322,18.317932,18.317932,18.317932,0.0,0.03211138,0.03211138,0.049628783,25.0,18.300018,0.0,0.0,0.0,870.33856,1.48610525e-05,0.0,80.09859,25.155571,0.0,30.000002,0.11385147,70.0,241.33807,88.67169,0.0,80.09859,0.11385155,0.0,76.746994,8.330017
13881,20272860.0,0.0,23.846893,17.74469,23.846893,24.345154,23.383453,23.541962,18.316956,18.317566,18.317566,18.317596,0.0,0.032102644,0.032102644,0.049614027,25.0,18.300018,0.0,0.0,0.0,880.79816,1.5052972e-05,0.0,80.09025,25.155184,0.0,30.000002,0.11381925,70.0,241.34068,88.66204,0.0,80.09025,0.11381931,0.0,76.73954,8.330017
13882,20272920.0,0.0,23.854675,17.722076,23.854675,24.350769,23.39328,23.551117,18.316528,18.31717,18.31717,18.31723,0.0,0.03209504,0.03209504,0.049601223,25.0,18.300018,0.0,0.0,0.0,890.97003,1.5239823e-05,0.0,80.085495,25.150812,0.0,30.000002,0.11379122,70.0,241.3432,88.65131,0.0,80.085495,0.113791294,0.0,76.73548,8.330017
13883,20272980.0,0.0,23.862427,17.698883,23.862457,24.356323,23.403076,23.560242,18.316132,18.316772,18.316772,18.316864,0.0,0.032088548,0.032088548,0.049590338,25.0,18.300018,0.0,0.0,0.0,900.9074,1.5422489e-05,0.0,80.08373,25.143406,0.0,30.000002,0.11376734,70.0,241.34557,88.64004,0.0,80.08373,0.113767415,0.0,76.73423,8.330017
13884,20273040.0,0.0,23.870178,17.675201,23.870178,24.361877,23.412842,23.569305,18.315796,18.316406,18.316406,18.316467,0.0,0.032083143,0.032083143,0.049581315,25.0,18.300018,0.0,0.0,0.0,910.6273,1.5601338e-05,0.0,80.08457,25.133547,0.0,30.000002,0.113747515,70.0,241.34776,88.62851,0.0,80.08457,0.11374759,0.0,76.73543,8.330017
13885,20273100.0,0.0,23.877869,17.651062,23.8779,24.367401,23.422577,23.57837,18.31546,18.31604,18.31604,18.316132,0.0,0.03207877,0.03207877,0.049574055,25.0,18.300018,0.0,0.0,0.0,920.1428,1.5776603e-05,0.0,80.08749,25.121983,0.0,30.000002,0.113731496,70.0,241.34976,88.61711,0.0,80.08749,0.11373157,0.0,76.73856,8.330017
13886,20273160.0,0.0,23.884552,17.626465,23.884552,24.371155,23.431854,23.586761,18.315125,18.315674,18.315674,18.315765,0.0,0.032075346,0.032075346,0.049568422,25.0,18.300018,0.0,0.0,0.0,929.3828,1.5947935e-05,0.0,80.09201,25.109354,0.0,30.000002,0.113719,70.0,241.35153,88.60613,0.0,80.09201,0.11371909,0.0,76.743195,8.330017
13887,20273220.0,0.0,23.891144,17.601532,23.891144,24.374878,23.44107,23.595123,18.314758,18.315338,18.315338,18.31543,0.0,0.03207277,0.03207277,0.04956422,25.0,18.300018,0.0,0.0,0.0,938.37415,1.6114844e-05,0.0,80.09766,25.096273,0.0,30.000002,0.11370965,70.0,241.35309,88.5958,0.0,80.09766,0.11370974,0.0,76.74884,8.330017
13888,20273280.0,0.0,23.897705,17.576263,23.897705,24.37857,23.450287,23.603455,18.314392,18.314972,18.314972,18.315063,0.0,0.032070994,0.032070994,0.049561366,25.0,18.300018,0.0,0.0,0.0,947.1446,1.6277709e-05,0.0,80.10421,25.082998,0.0,30.000002,0.11370323,70.0,241.35442,88.58622,0.0,80.10421,0.11370333,0.0,76.75532,8.330017
13889,20273340.0,0.0,23.904236,17.55075,23.904236,24.382233,23.459442,23.611755,18.314087,18.314636,18.314636,18.314728,0.0,0.032069877,0.032069877,0.049559627,25.0,18.300018,0.0,0.0,0.0,955.7261,1.6437203e-05,0.0,80.11121,25.070047,0.0,30.000002,0.11369926,70.0,241.35555,88.57753,0.0,80.11121,0.113699354,0.0,76.76218,8.330017
13890,20273400.0,0.0,23.910736,17.524994,23.910736,24.385895,23.468597,23.620056,18.313782,18.3143,18.3143,18.314392,0.0,0.032069273,0.032069273,0.04955875,25.0,18.300018,0.0,0.0,0.0,964.12585,1.6593436e-05,0.0,80.1183,25.05777,0.0,30.000002,0.11369717,70.0,241.35646,88.56979,0.0,80.1183,0.11369727,0.0,76.7691,8.330017
13891,20273460.0,0.0,23.916626,17.499084,23.916626,24.388672,23.477295,23.627838,18.313477,18.313995,18.313995,18.314056,0.0,0.032069255,0.032069255,0.049558852,25.0,18.300018,0.0,0.0,0.0,972.2934,1.6746128e-05,0.0,80.12564,25.046038,0.0,30.000002,0.11369723,70.0,241.35718,88.562996,0.0,80.12564,0.11369734,0.0,76.77619,8.330017
13892,20273520.0,0.0,23.922455,17.473083,23.922485,24.391449,23.485962,23.63559,18.313171,18.31366,18.31366,18.313751,0.0,0.03206962,0.03206962,0.049559597,25.0,18.300018,0.0,0.0,0.0,980.2532,1.6895045e-05,0.0,80.13275,25.03527,0.0,30.000002,0.11369871,70.0,241.35773,88.557175,0.0,80.13275,0.113698825,0.0,76.78306,8.330017
13893,20273580.0,0.0,23.928284,17.446991,23.928284,24.394196,23.494598,23.64331,18.312866,18.313354,18.313354,18.313446,0.0,0.032070257,0.032070257,0.04956078,25.0,18.300018,0.0,0.0,0.0,988.02954,1.7040604e-05,0.0,80.139465,25.025572,0.0,30.000002,0.11370116,70.0,241.35814,88.55226,0.0,80.139465,0.113701284,0.0,76.78951,8.330017
13894,20273640.0,0.0,23.934082,17.420868,23.934082,24.396912,23.503204,23.651001,18.312561,18.31305,18.31305,18.31314,0.0,0.032071214,0.032071214,0.049562495,25.0,18.300018,0.0,0.0,0.0,995.61414,1.718267e-05,0.0,80.14584,25.016914,0.0,30.000002,0.113704786,70.0,241.35838,88.548294,0.0,80.14584,0.113704905,0.0,76.795616,8.330017
13895,20273700.0,0.0,23.93985,17.394806,23.93985,24.399628,23.51178,23.658691,18.312286,18.312744,18.312744,18.312836,0.0,0.03207233,0.03207233,0.04956447,25.0,18.300018,0.0,0.0,0.0,1003.0321,1.7321714e-05,0.0,80.151665,25.009396,0.0,30.000002,0.113708995,70.0,241.3585,88.54516,0.0,80.151665,0.113709114,0.0,76.80117,8.330017
13896,20273760.0,0.0,23.945099,17.368805,23.945099,24.401642,23.519928,23.665955,18.311981,18.31247,18.31247,18.31253,0.0,0.032073576,0.032073576,0.04956664,25.0,18.300018,0.0,0.0,0.0,1010.24536,1.7457507e-05,0.0,80.15691,25.003002,0.0,30.000002,0.11371366,70.0,241.35852,88.54281,0.0,80.15691,0.113713786,0.0,76.80616,8.330017
13897,20273820.0,0.0,23.950317,17.342957,23.950317,24.403656,23.528076,23.673187,18.311707,18.312164,18.312164,18.312256,0.0,0.032074884,0.032074884,0.049568906,25.0,18.300018,0.0,0.0,0.0,1017.26447,1.7589751e-05,0.0,80.16153,24.997698,0.0,30.000002,0.11371853,70.0,241.35846,88.54115,0.0,80.16153,0.113718666,0.0,76.81053,8.330017
13898,20273880.0,0.0,23.955505,17.31726,23.955505,24.40567,23.536163,23.68039,18.311401,18.31189,18.31189,18.31195,0.0,0.032076195,0.032076195,0.049571175,25.0,18.300018,0.0,0.0,0.0,1024.1132,1.7718836e-05,0.0,80.16552,24.993406,0.0,30.000002,0.11372342,70.0,241.35834,88.540085,0.0,80.16552,0.11372356,0.0,76.81431,8.330017
13899,20273940.0,0.0,23.960693,17.29184,23.960693,24.407654,23.54425,23.687561,18.311127,18.311615,18.311615,18.311676,0.0,0.032077473,0.032077473,0.049573366,25.0,18.300018,0.0,0.0,0.0,1030.8019,1.7844975e-05,0.0,80.16893,24.989992,0.0,30.000002,0.113728166,70.0,241.35817,88.53949,0.0,80.16893,0.1137283,0.0,76.817505,8.330017
13900,20274000.0,0.0,23.96582,17.266663,23.96585,24.409637,23.552307,23.694702,18.310883,18.31134,18.31134,18.311401,0.0,0.032078728,0.032078728,0.049575515,25.0,18.300018,0.0,0.0,0.0,1037.3276,1.7968112e-05,0.0,80.171715,24.987524,0.0,30.000002,0.11373284,70.0,241.35794,88.53941,0.0,80.171715,0.11373297,0.0,76.820114,8.330017
13901,20274060.0,0.0,23.97055,17.241852,23.97055,24.41101,23.559967,23.701477,18.310608,18.311066,18.311066,18.311127,0.0,0.03207991,0.03207991,0.049577527,25.0,18.300018,0.0,0.0,0.0,1043.6669,1.8088234e-05,0.0,80.17394,24.985828,0.0,30.000002,0.1137372,70.0,241.3577,88.53971,0.0,80.17394,0.113737345,0.0,76.82219,8.330017
13902,20274120.0,0.0,23.97519,17.217407,23.97519,24.412384,23.567627,23.708221,18.310333,18.310791,18.310791,18.310852,0.0,0.032080997,0.032080997,0.049579374,25.0,18.300018,0.0,0.0,0.0,1049.8334,1.8205168e-05,0.0,80.175674,24.98479,0.0,30.000002,0.11374123,70.0,241.35744,88.54028,0.0,80.175674,0.11374137,0.0,76.823784,8.330017
13903,20274180.0,0.0,23.979828,17.19339,23.979828,24.413727,23.575226,23.714966,18.31009,18.310516,18.310516,18.310577,0.0,0.03208198,0.03208198,0.049581043,25.0,18.300018,0.0,0.0,0.0,1055.8401,1.831909e-05,0.0,80.17692,24.984354,0.0,30.000002,0.11374487,70.0,241.35718,88.54109,0.0,80.17692,0.113745004,0.0,76.82491,8.330017
13904,20274240.0,0.0,23.984436,17.16986,23.984436,24.41507,23.582825,23.72165,18.309845,18.310272,18.310272,18.310333,0.0,0.03208286,0.03208286,0.049582522,25.0,18.300018,0.0,0.0,0.0,1061.7029,1.8430324e-05,0.0,80.177765,24.984383,0.0,30.000002,0.113748096,70.0,241.35692,88.54205,0.0,80.177765,0.11374823,0.0,76.825676,8.330017
13905,20274300.0,0.0,23.989044,17.146881,23.989044,24.416412,23.590393,23.728333,18.3096,18.309998,18.309998,18.31009,0.0,0.032083623,0.032083623,0.049583808,25.0,18.300018,0.0,0.0,0.0,1067.4281,1.853899e-05,0.0,80.17828,24.984753,0.0,30.000002,0.11375091,70.0,241.35666,88.54309,0.0,80.17828,0.113751054,0.0,76.826126,8.330017
13906,20274360.0,0.0,23.993225,17.124481,23.993225,24.417175,23.597626,23.73465,18.309357,18.309753,18.309753,18.309814,0.0,0.03208428,0.03208428,0.049584903,25.0,18.300018,0.0,0.0,0.0,1072.982,1.8644869e-05,0.0,80.17845,24.985518,0.0,30.000002,0.113753326,70.0,241.35643,88.544235,0.0,80.17845,0.11375346,0.0,76.82623,8.330017
13907,20274420.0,0.0,23.997375,17.102692,23.997375,24.417938,23.604828,23.740967,18.309113,18.30951,18.30951,18.30957,0.0,0.032084823,0.032084823,0.049585816,25.0,18.300018,0.0,0.0,0.0,1078.3826,1.8747876e-05,0.0,80.17837,24.986506,0.0,30.000002,0.11375532,70.0,241.3562,88.545395,0.0,80.17837,0.11375546,0.0,76.82611,8.330017
13908,20274480.0,0.0,24.001495,17.081604,24.001495,24.418701,23.612,23.747253,18.308868,18.309296,18.309296,18.309357,0.0,0.03208527,0.03208527,0.04958656,25.0,18.300018,0.0,0.0,0.0,1083.6499,1.8848355e-05,0.0,80.17811,24.987621,0.0,30.000002,0.11375696,70.0,241.356,88.546524,0.0,80.17811,0.113757096,0.0,76.82583,8.330017
13909,20274540.0,0.0,24.005615,17.061249,24.005615,24.419464,23.61914,23.75351,18.308655,18.309052,18.309052,18.309113,0.0,0.03208562,0.03208562,0.049587127,25.0,18.300018,0.0,0.0,0.0,1088.7787,1.8946188e-05,0.0,80.17764,24.988907,0.0,30.000002,0.11375823,70.0,241.35582,88.54764,0.0,80.17764,0.11375836,0.0,76.82535,8.330017
13910,20274600.0,0.0,24.009705,17.041687,24.009705,24.420197,23.626251,23.759735,18.308441,18.308807,18.308807,18.308868,0.0,0.032085877,0.032085877,0.04958755,25.0,18.300018,0.0,0.0,0.0,1093.7876,1.9041758e-05,0.0,80.177055,24.990236,0.0,30.000002,0.113759175,70.0,241.35567,88.54869,0.0,80.177055,0.11375931,0.0,76.82477,8.330017
13911,20274660.0,0.0,24.013397,17.022919,24.013428,24.42044,23.633087,23.765656,18.308228,18.308594,18.308594,18.308655,0.0,0.032086056,0.032086056,0.04958784,25.0,18.300018,0.0,0.0,0.0,1098.6493,1.9134926e-05,0.0,80.176384,24.991587,0.0,30.000002,0.113759816,70.0,241.35553,88.54966,0.0,80.176384,0.11375996,0.0,76.824104,8.330017
13912,20274720.0,0.0,24.01709,17.005066,24.01709,24.420654,23.639862,23.771545,18.308014,18.30838,18.30838,18.308441,0.0,0.032086167,0.032086167,0.04958801,25.0,18.300018,0.0,0.0,0.0,1103.3738,1.9225505e-05,0.0,80.17566,24.992908,0.0,30.000002,0.11376022,70.0,241.35542,88.550545,0.0,80.17566,0.11376035,0.0,76.823395,8.330017
13913,20274780.0,0.0,24.020752,16.98816,24.020752,24.420898,23.646637,23.777435,18.3078,18.308167,18.308167,18.308228,0.0,0.03208622,0.03208622,0.049588084,25.0,18.300018,0.0,0.0,0.0,1107.9807,1.9313815e-05,0.0,80.17493,24.994171,0.0,30.000002,0.11376039,70.0,241.35533,88.55133,0.0,80.17493,0.11376052,0.0,76.82268,8.330017
13914,20274840.0,0.0,24.024414,16.972198,24.024414,24.421112,23.653381,23.783264,18.307617,18.307953,18.307953,18.308014,0.0,0.03208623,0.03208623,0.049588088,25.0,18.300018,0.0,0.0,0.0,1112.4794,1.940005e-05,0.0,80.17419,24.995344,0.0,30.000002,0.11376041,70.0,241.35526,88.55202,0.0,80.17419,0.11376055,0.0,76.82197,8.330017
13915,20274900.0,0.0,24.028046,16.957306,24.028046,24.421326,23.660095,23.789093,18.307434,18.30777,18.30777,18.3078,0.0,0.03208619,0.03208619,0.049588006,25.0,18.300018,0.0,0.0,0.0,1116.8668,1.948415e-05,0.0,80.17346,24.99644,0.0,30.000002,0.113760255,70.0,241.3552,88.552605,0.0,80.17346,0.11376039,0.0,76.821266,8.330017
13916,20274960.0,0.0,24.031311,16.943481,24.031342,24.421082,23.666534,23.794647,18.307251,18.307556,18.307556,18.307617,0.0,0.032086115,0.032086115,0.04958787,25.0,18.300018,0.0,0.0,0.0,1121.1256,1.9566143e-05,0.0,80.17277,24.99743,0.0,30.000002,0.113759965,70.0,241.35516,88.5531,0.0,80.17277,0.113760106,0.0,76.8206,8.330017
13917,20275020.0,0.0,24.034576,16.930786,24.034576,24.420807,23.672943,23.80014,18.307068,18.307373,18.307373,18.307434,0.0,0.03208602,0.03208602,0.0495877,25.0,18.300018,0.0,0.0,0.0,1125.2673,1.9645911e-05,0.0,80.17212,24.998306,0.0,30.000002,0.11375961,70.0,241.35513,88.553505,0.0,80.17212,0.11375974,0.0,76.81998,8.330017
13918,20275080.0,0.0,24.037811,16.919281,24.037842,24.420563,23.679352,23.805634,18.306885,18.30719,18.30719,18.307251,0.0,0.032085903,0.032085903,0.049587496,25.0,18.300018,0.0,0.0,0.0,1129.3022,1.9723591e-05,0.0,80.17153,24.999067,0.0,30.000002,0.113759175,70.0,241.35512,88.55382,0.0,80.17153,0.11375931,0.0,76.81941,8.330017
13919,20275140.0,0.0,24.041046,16.908997,24.041077,24.420319,23.68573,23.811127,18.306702,18.307007,18.307007,18.307068,0.0,0.03208578,0.03208578,0.049587272,25.0,18.300018,0.0,0.0,0.0,1133.243,1.9799443e-05,0.0,80.171,24.999714,0.0,30.000002,0.1137587,70.0,241.35512,88.554054,0.0,80.171,0.11375884,0.0,76.81892,8.330017
13920,20275200.0,0.0,24.044281,16.899994,24.044281,24.420044,23.692078,23.81659,18.306763,18.306915,18.306915,18.306976,0.0,0.03208565,0.03208565,0.04958705,25.0,18.300018,0.0,0.0,0.0,1137.5726,1.9879066e-05,0.0,80.17053,25.000257,0.0,30.000002,0.113758214,70.0,241.35512,88.55423,0.0,80.17053,0.113758355,0.0,76.81847,8.330017
13921,20275260.0,0.0,24.04715,16.891663,24.04715,24.419342,23.69815,23.821747,18.307037,18.306915,18.306915,18.306946,0.0,0.032085516,0.032085516,0.049586818,25.0,18.300018,0.0,0.0,0.0,1142.263,1.9961511e-05,0.0,80.170135,25.000673,0.0,30.000002,0.11375772,70.0,241.35513,88.55432,0.0,80.170135,0.11375784,0.0,76.8181,8.330017
13922,20275320.0,0.0,24.050018,16.883331,24.050018,24.41861,23.704224,23.826904,18.307312,18.307068,18.307068,18.307068,0.0,0.032085385,0.032085385,0.049586598,25.0,18.300018,0.0,0.0,0.0,1147.0167,2.0048263e-05,0.0,80.16982,25.000969,0.0,30.000002,0.11375724,70.0,241.35516,88.55436,0.0,80.16982,0.11375737,0.0,76.817795,8.330017
13923,20275380.0,0.0,24.052826,16.875,24.052856,24.417908,23.710236,23.832,18.307312,18.307129,18.307129,18.307129,0.0,0.032085273,0.032085273,0.049586404,25.0,18.300018,0.0,0.0,0.0,1151.6108,2.013233e-05,0.0,80.16961,25.00113,0.0,30.000002,0.11375683,70.0,241.35518,88.55433,0.0,80.16961,0.11375695,0.0,76.817604,8.330017
13924,20275440.0,0.0,24.055664,16.866669,24.055664,24.417175,23.716278,23.837128,18.307404,18.307251,18.307251,18.30722,0.0,0.032085154,0.032085154,0.049586207,25.0,18.300018,0.0,0.0,0.0,1156.2639,2.0217474e-05,0.0,80.16937,25.00132,0.0,30.000002,0.11375639,70.0,241.35521,88.55431,0.0,80.16937,0.113756515,0.0,76.81738,8.330017
13925,20275500.0,0.0,24.058502,16.858337,24.058502,24.416473,23.72229,23.842255,18.307343,18.307281,18.307281,18.307281,0.0,0.032085046,0.032085046,0.04958602,25.0,18.300018,0.0,0.0,0.0,1160.8177,2.030084e-05,0.0,80.16919,25.001444,0.0,30.000002,0.11375598,70.0,241.35522,88.55427,0.0,80.16919,0.11375612,0.0,76.817215,8.330017
13926,20275560.0,0.0,24.061005,16.850006,24.061005,24.415314,23.728088,23.847076,18.30716,18.307281,18.307281,18.307251,0.0,0.03208495,0.03208495,0.049585853,25.0,18.300018,0.0,0.0,0.0,1165.2278,2.0381834e-05,0.0,80.16905,25.001507,0.0,30.000002,0.11375562,70.0,241.35526,88.55419,0.0,80.16905,0.11375575,0.0,76.81709,8.330017
13927,20275620.0,0.0,24.063477,16.841675,24.063507,24.414154,23.733826,23.851898,18.306915,18.30716,18.30716,18.30716,0.0,0.032084856,0.032084856,0.049585704,25.0,18.300018,0.0,0.0,0.0,1169.4775,2.0459818e-05,0.0,80.16895,25.001518,0.0,30.000002,0.113755286,70.0,241.35529,88.55411,0.0,80.16895,0.11375542,0.0,76.817,8.330017
13928,20275680.0,0.0,24.065979,16.833344,24.065979,24.413025,23.739563,23.85672,18.306702,18.307007,18.307007,18.307037,0.0,0.03208478,0.03208478,0.04958557,25.0,18.300018,0.0,0.0,0.0,1173.5787,2.0534995e-05,0.0,80.1689,25.00149,0.0,30.000002,0.113755,70.0,241.3553,88.55401,0.0,80.1689,0.11375514,0.0,76.816956,8.330017
13929,20275740.0,0.0,24.06842,16.825012,24.06845,24.411896,23.7453,23.861511,18.306458,18.306824,18.306824,18.306854,0.0,0.03208471,0.03208471,0.049585458,25.0,18.300018,0.0,0.0,0.0,1177.5391,2.0607522e-05,0.0,80.16887,25.001432,0.0,30.000002,0.11375475,70.0,241.35533,88.5539,0.0,80.16887,0.11375489,0.0,76.816925,8.330017
13930,20275800.0,0.0,24.070892,16.81668,24.070892,24.410736,23.750977,23.866302,18.306213,18.30658,18.30658,18.30664,0.0,0.032084655,0.032084655,0.049585365,25.0,18.300018,0.0,0.0,0.0,1181.3551,2.0677338e-05,0.0,80.16887,25.001345,0.0,30.000002,0.11375454,70.0,241.35535,88.55379,0.0,80.16887,0.113754675,0.0,76.816925,8.330017
13931,20275860.0,0.0,24.07306,16.80835,24.07306,24.40921,23.75647,23.87082,18.30597,18.306366,18.306366,18.306396,0.0,0.03208461,0.03208461,0.049585287,25.0,18.300018,0.0,0.0,0.0,1185.0139,2.0744497e-05,0.0,80.16889,25.001236,0.0,30.000002,0.11375438,70.0,241.35538,88.55367,0.0,80.16889,0.1137545,0.0,76.816956,8.330017
13932,20275920.0,0.0,24.075195,16.800018,24.075195,24.407654,23.761902,23.875336,18.305756,18.306122,18.306122,18.306183,0.0,0.032084573,0.032084573,0.049585223,25.0,18.300018,0.0,0.0,0.0,1188.5292,2.0808975e-05,0.0,80.16893,25.001116,0.0,30.000002,0.11375424,70.0,241.3554,88.553566,0.0,80.16893,0.11375437,0.0,76.81699,8.330017
13933,20275980.0,0.0,24.077332,16.791687,24.077332,24.406097,23.767365,23.879822,18.305511,18.305908,18.305908,18.30597,0.0,0.032084543,0.032084543,0.04958518,25.0,18.300018,0.0,0.0,0.0,1191.9108,2.0870915e-05,0.0,80.16898,25.000988,0.0,30.000002,0.113754146,70.0,241.35541,88.55346,0.0,80.16898,0.113754265,0.0,76.81705,8.330017
13934,20276040.0,0.0,24.079437,16.783325,24.079468,24.404572,23.772766,23.884308,18.305328,18.305664,18.305664,18.305725,0.0,0.032084525,0.032084525,0.04958515,25.0,18.300018,0.0,0.0,0.0,1195.1721,2.0930594e-05,0.0,80.169044,25.00086,0.0,30.000002,0.11375407,70.0,241.35542,88.55337,0.0,80.169044,0.11375419,0.0,76.81711,8.330017
13935,20276100.0,0.0,16.776794,16.774994,24.081512,24.40326,23.77826,23.888885,17.600403,18.248108,18.248108,18.257568,0.0,0.03180916,0.03180916,0.049093362,25.0,18.300018,0.0,0.0,0.0,331.14417,1.1764194e-05,0.0,80.28455,25.384153,49.999985,95.99998,3.6799227e-07,1.9804318e-05,241.3645,88.470795,0.0,80.28455,0.11271118,0.0,76.93594,8.330017
13936,20276160.0,0.0,16.768646,16.766663,24.082397,24.400085,23.78247,23.892181,17.360748,17.780823,17.780823,17.834137,0.0,0.03177747,0.03177747,0.049043186,25.0,18.300018,0.0,0.0,0.0,-28.964718,9.54197e-21,0.0,80.439125,25.441431,47.261707,96.0,3.055413e-05,3.8336098,241.37003,88.47103,0.0,80.439125,0.112598605,0.0,77.0882,8.330017
13937,20276220.0,0.0,17.80365,16.758331,24.082123,24.39566,23.785797,23.894653,17.437012,17.633575,17.633575,17.67978,0.0,0.031770807,0.031770807,0.049043063,25.0,18.300018,0.0,0.0,0.0,-1.1074897,9.54197e-21,0.0,80.62271,25.501066,39.872498,96.0,0.019537697,14.178506,241.38332,88.50092,0.0,80.62271,0.1125827,0.0,77.26973,8.330017
13938,20276280.0,0.0,19.54483,16.75,24.08139,24.390533,23.788696,23.896729,17.64563,17.569946,17.569946,17.602478,0.0,0.031827208,0.031827208,0.04914469,25.0,18.300018,0.0,0.0,0.0,99.901405,9.54197e-21,0.0,80.73723,25.379856,33.24165,96.0,0.043388963,23.461687,241.38805,88.49395,0.0,80.73723,0.11279882,0.0,77.37812,8.330017
13939,20276340.0,0.0,19.029846,16.741669,24.08075,24.385681,23.79181,23.898987,18.30246,17.76596,17.76596,17.761719,0.0,0.031833027,0.031833027,0.04915514,25.0,18.300018,0.0,0.0,0.0,50.555584,9.54197e-21,0.0,80.849785,25.218555,36.024605,96.0,0.03397016,19.565552,241.39113,88.40687,0.0,80.849785,0.11282074,0.0,77.48601,8.330017
13940,20276400.0,0.0,17.469116,16.733337,24.081238,24.382263,23.79596,23.902252,18.620056,18.111206,18.111206,18.072235,0.0,0.03178347,0.03178347,0.049064063,25.0,18.300018,0.0,0.0,0.0,-50.538986,9.54197e-21,0.0,80.97342,25.179804,41.520058,96.0,0.010030007,11.871923,241.39212,88.328964,0.0,80.97342,0.11263114,0.0,77.60529,8.330017
13941,20276460.0,0.0,17.575775,16.725006,24.082764,24.379944,23.800934,23.90625,18.30133,18.276276,18.276276,18.238495,0.0,0.031834878,0.031834878,0.049162865,25.0,18.300018,0.0,0.0,0.0,-49.64961,9.54197e-21,0.0,81.12,24.973288,40.766598,96.0,0.014372332,12.926764,241.39215,88.26791,0.0,81.12,0.11283177,0.0,77.74721,8.330017
13942,20276520.0,0.0,18.779327,16.716675,24.084381,24.377716,23.805878,23.910217,18.061066,18.208862,18.208862,18.19458,0.0,0.03191607,0.03191607,0.049305305,25.0,18.300018,0.0,0.0,0.0,34.302235,9.54197e-21,0.0,81.19059,24.84159,36.63404,96.0,0.03212102,18.712345,241.3879,88.2808,0.0,81.19059,0.11313746,0.0,77.81128,8.330017
13943,20276580.0,0.0,18.812805,16.708344,24.085693,24.375244,23.810577,23.91397,18.2612,18.182709,18.182709,18.175629,0.0,0.03193952,0.03193952,0.049344435,25.0,18.300018,0.0,0.0,0.0,33.9419,9.54197e-21,0.0,81.25459,24.784208,36.73535,96.0,0.031831246,18.570503,241.38435,88.27256,0.0,81.25459,0.113223314,0.0,77.87082,8.330017
13944,20276640.0,0.0,18.153778,16.700012,24.087128,24.372955,23.8154,23.917847,18.465485,18.27713,18.27713,18.262268,0.0,0.031946816,0.031946816,0.049354356,25.0,18.300018,0.0,0.0,0.0,-10.624242,9.54197e-21,0.0,81.313446,24.731348,39.56545,96.0,0.021388322,14.608372,241.37872,88.24918,0.0,81.313446,0.113248326,0.0,77.92574,8.330017
13945,20276700.0,0.0,17.785797,16.69168,24.088959,24.371185,23.820557,23.922028,18.372314,18.350494,18.350494,18.33493,0.0,0.0319517,0.0319517,0.049362764,25.0,18.300018,0.0,0.0,0.0,-34.447975,9.54197e-21,0.0,81.38384,24.722712,40.32676,96.0,0.017078726,13.542536,241.37473,88.24929,0.0,81.38384,0.11326588,0.0,77.99301,8.330017
13946,20276760.0,0.0,18.44278,16.68335,24.090668,24.36914,23.825531,23.926025,18.191254,18.309082,18.309082,18.305054,0.0,0.032017056,0.032017056,0.04947809,25.0,18.300018,0.0,0.0,0.0,9.197031,9.54197e-21,0.0,81.419846,24.628695,38.23779,96.0,0.027277114,16.467093,241.36778,88.26662,0.0,81.419846,0.11351238,0.0,78.02517,8.330017
13947,20276820.0,0.0,18.59793,16.675018,24.092072,24.366821,23.830292,23.92978,18.243042,18.260803,18.260803,18.262909,0.0,0.03203598,0.03203598,0.04950858,25.0,18.300018,0.0,0.0,0.0,20.388147,9.54197e-21,0.0,81.43759,24.650444,37.59118,96.0,0.02927882,17.372353,241.36224,88.299126,0.0,81.43759,0.11358052,0.0,78.040276,8.330017
13948,20276880.0,0.0,18.335358,16.666687,24.093384,24.36444,23.834991,23.933502,18.36383,18.284515,18.284515,18.282715,0.0,0.032050207,0.032050207,0.049531564,25.0,18.300018,0.0,0.0,0.0,1.494678,9.54197e-21,0.0,81.45229,24.640385,38.82072,96.0,0.025106715,15.650992,241.35597,88.30831,0.0,81.45229,0.11363205,0.0,78.05297,8.330017
13949,20276940.0,0.0,18.037262,16.658325,24.09488,24.362244,23.839813,23.937347,18.362335,18.325653,18.325653,18.320526,0.0,0.0320506,0.0320506,0.049530517,25.0,18.300018,0.0,0.0,0.0,-17.24961,9.54197e-21,0.0,81.468094,24.679184,39.65787,96.0,0.02099843,14.478978,241.35075,88.33075,0.0,81.468094,0.1136317,0.0,78.067375,8.330017
13950,20277000.0,0.0,18.270447,16.649994,24.096436,24.360138,23.844635,23.941193,18.262787,18.3172,18.3172,18.315613,0.0,0.032082304,0.032082304,0.04958632,25.0,18.300018,0.0,0.0,0.0,-2.4356828,9.54197e-21,0.0,81.47446,24.65971,38.856262,96.0,0.0249916,15.601233,241.3451,88.35422,0.0,81.47446,0.11375094,0.0,78.07235,8.330017
13951,20277060.0,0.0,18.453186,16.641663,24.097565,24.357452,23.849182,23.944702,18.252838,18.28543,18.28543,18.28769,0.0,0.03209887,0.03209887,0.049613703,25.0,18.300018,0.0,0.0,0.0,10.769961,9.54197e-21,0.0,81.46478,24.69121,38.16319,96.0,0.027617628,16.571537,241.34001,88.39019,0.0,81.46478,0.113811515,0.0,78.06174,8.330017
13952,20277120.0,0.0,18.361877,16.633331,24.098602,24.354706,23.853668,23.94815,18.31662,18.286224,18.286224,18.287079,0.0,0.032106087,0.032106087,0.049624983,25.0,18.300018,0.0,0.0,0.0,3.975362,9.54197e-21,0.0,81.45345,24.717115,38.586437,96.0,0.026133945,15.978989,241.33536,88.41274,0.0,81.45345,0.11383722,0.0,78.05001,8.330017
13953,20277180.0,0.0,18.187927,16.625,24.09967,24.35205,23.858185,23.95166,18.33603,18.308075,18.308075,18.306305,0.0,0.032105993,0.032105993,0.049623653,25.0,18.300018,0.0,0.0,0.0,-7.363892,9.54197e-21,0.0,81.44277,24.756607,39.14895,96.0,0.023675147,15.19147,241.33139,88.43525,0.0,81.44277,0.1138357,0.0,78.03927,8.330017
13954,20277240.0,0.0,18.236877,16.616669,24.10083,24.349426,23.862701,23.95517,18.292847,18.310791,18.310791,18.309723,0.0,0.03211606,0.03211606,0.049641076,25.0,18.300018,0.0,0.0,0.0,-4.2690463,9.54197e-21,0.0,81.430176,24.77703,38.923527,96.0,0.024733195,15.507065,241.32782,88.45807,0.0,81.430176,0.11387323,0.0,78.026726,8.330017
13955,20277300.0,0.0,18.36203,16.608337,24.101929,24.346802,23.867188,23.958618,18.27008,18.295197,18.295197,18.296265,0.0,0.032125123,0.032125123,0.04965632,25.0,18.300018,0.0,0.0,0.0,4.4529443,9.54197e-21,0.0,81.41069,24.80548,38.45464,96.0,0.026656074,16.163502,241.32466,88.48435,0.0,81.41069,0.113906644,0.0,78.007416,8.330017
