,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13956,20277360.0,0.0,18.356873,16.600006,24.102661,24.343658,23.87146,23.961792,18.295074,18.289185,18.289185,18.290283,0.0,0.032126896,0.032126896,0.049658675,25.0,18.300018,0.0,0.0,0.0,3.9602895,9.54197e-21,0.0,81.38994,24.838179,38.48063,96.0,0.0265624,16.127115,241.32211,88.50507,0.0,81.38994,0.113912515,0.0,77.98714,8.330017
13957,20277420.0,0.0,18.270294,16.591675,24.103394,24.340546,23.875702,23.964966,18.31726,18.29837,18.29837,18.297974,0.0,0.032124836,0.032124836,0.04965449,25.0,18.300018,0.0,0.0,0.0,-1.9187934,9.54197e-21,0.0,81.370636,24.869606,38.78852,96.0,0.025331259,15.696068,241.32004,88.52091,0.0,81.370636,0.11390422,0.0,77.968445,8.330017
13958,20277480.0,0.0,18.244965,16.583344,24.104187,24.337494,23.879974,23.96817,18.30539,18.305084,18.305084,18.30423,0.0,0.032124326,0.032124326,0.049653396,25.0,18.300018,0.0,0.0,0.0,-3.5864024,9.54197e-21,0.0,81.352646,24.896385,38.83103,96.0,0.025148641,15.636555,241.31844,88.53585,0.0,81.352646,0.113902085,0.0,77.95111,8.330017
13959,20277540.0,0.0,18.306122,16.575012,24.10495,24.334473,23.884247,23.971344,18.284729,18.299896,18.299896,18.300049,0.0,0.032126185,0.032126185,0.049656563,25.0,18.300018,0.0,0.0,0.0,0.5961974,9.54197e-21,0.0,81.333626,24.91893,38.577236,96.0,0.026192918,15.991871,241.31718,88.550964,0.0,81.333626,0.11390898,0.0,77.932755,8.330017
13960,20277600.0,0.0,18.336578,16.56668,24.105713,24.33142,23.888458,23.974518,18.288666,18.293182,18.293182,18.293915,0.0,0.032125015,0.032125015,0.04965427,25.0,18.300018,0.0,0.0,0.0,2.6871715,9.54197e-21,0.0,81.31426,24.943655,38.44698,96.0,0.02668365,16.17423,241.31636,88.56398,0.0,81.31426,0.11390435,0.0,77.914116,8.330017
13961,20277660.0,0.0,18.305054,16.55835,24.10614,24.32788,23.892487,23.977417,18.303986,18.295013,18.295013,18.295166,0.0,0.032121535,0.032121535,0.049647994,25.0,18.300018,0.0,0.0,0.0,0.4501523,9.54197e-21,0.0,81.296745,24.964691,38.557156,96.0,0.026265236,16.019981,241.31586,88.57234,0.0,81.296745,0.11389111,0.0,77.89736,8.330017
13962,20277720.0,0.0,18.273468,16.550018,24.106567,24.324371,23.896545,23.980347,18.306458,18.299835,18.299835,18.299438,0.0,0.032117773,0.032117773,0.049641363,25.0,18.300018,0.0,0.0,0.0,-1.6715842,9.54197e-21,0.0,81.281364,24.982876,38.64639,96.0,0.0259097,15.895055,241.31564,88.57877,0.0,81.281364,0.11387694,0.0,77.88273,8.330017
13963,20277780.0,0.0,18.281708,16.541687,24.107025,24.320892,23.900574,23.983246,18.296936,18.30066,18.30066,18.300385,0.0,0.032115184,0.032115184,0.049636923,25.0,18.300018,0.0,0.0,0.0,-1.0690382,9.54197e-21,0.0,81.267426,24.99767,38.580673,96.0,0.026166404,15.987055,241.31569,88.58456,0.0,81.267426,0.11386732,0.0,77.8695,8.330017
13964,20277840.0,0.0,18.306366,16.533325,24.107483,24.317444,23.904602,23.986145,18.291199,18.297546,18.297546,18.297699,0.0,0.03211263,0.03211263,0.049632516,25.0,18.300018,0.0,0.0,0.0,0.6444193,9.54197e-21,0.0,81.254456,25.011003,38.459198,96.0,0.02662351,16.157127,241.31593,88.58952,0.0,81.254456,0.11385779,0.0,77.857185,8.330017
13965,20277900.0,0.0,18.308655,16.524994,24.10791,24.314026,23.9086,23.989044,18.295135,18.296051,18.296051,18.296295,0.0,0.03210918,0.03210918,0.049626537,25.0,18.300018,0.0,0.0,0.0,0.7706984,9.54197e-21,0.0,81.24336,25.021591,38.429623,96.0,0.026727268,16.19853,241.31639,88.59191,0.0,81.24336,0.113844916,0.0,77.84669,8.330017
13966,20277960.0,0.0,18.29892,16.516663,24.108032,24.309998,23.912445,23.9917,18.2995,18.296753,18.296753,18.296783,0.0,0.03210551,0.03210551,0.049620204,25.0,18.300018,0.0,0.0,0.0,0.080859944,9.54197e-21,0.0,81.233696,25.03002,38.445343,96.0,0.026665593,16.17652,241.31693,88.59281,0.0,81.233696,0.113831244,0.0,77.83759,8.330017
13967,20278020.0,0.0,18.290527,16.508331,24.108093,24.306,23.91626,23.994354,18.300018,18.298126,18.298126,18.298004,0.0,0.03210206,0.03210206,0.04961429,25.0,18.300018,0.0,0.0,0.0,-0.4856309,9.54197e-21,0.0,81.22576,25.036234,38.450985,96.0,0.026640736,16.168621,241.31757,88.592674,0.0,81.22576,0.113818415,0.0,77.83016,8.330017
13968,20278080.0,0.0,18.292511,16.5,24.108215,24.302032,23.920074,23.99701,18.297363,18.29834,18.29834,18.298279,0.0,0.03209903,0.03209903,0.049609143,25.0,18.300018,0.0,0.0,0.0,-0.32383984,9.54197e-21,0.0,81.21928,25.040829,38.41353,96.0,0.026773058,16.221062,241.31827,88.59207,0.0,81.21928,0.11380722,0.0,77.82413,8.330017
13969,20278140.0,0.0,18.299591,16.491669,24.108307,24.298096,23.92389,23.999634,18.295471,18.297363,18.297363,18.297424,0.0,0.032096237,0.032096237,0.049604405,25.0,18.300018,0.0,0.0,0.0,0.17506969,9.54197e-21,0.0,81.21407,25.044123,38.356926,96.0,0.026970334,16.300304,241.31903,88.59097,0.0,81.21407,0.11379688,0.0,77.81931,8.330017
13970,20278200.0,0.0,18.299957,16.483337,24.108398,24.294159,23.927673,24.002289,18.296417,18.297028,18.297028,18.297089,0.0,0.03209364,0.03209364,0.0496,25.0,18.300018,0.0,0.0,0.0,0.19093753,9.54197e-21,0.0,81.210724,25.04513,38.32905,96.0,0.027063845,16.33933,241.31981,88.58875,0.0,81.210724,0.113787286,0.0,77.81625,8.330017
13971,20278260.0,0.0,18.2984,16.475006,24.108154,24.289612,23.931305,24.00467,18.297485,18.296997,18.296997,18.297028,0.0,0.032091137,0.032091137,0.049595762,25.0,18.300018,0.0,0.0,0.0,0.07608567,9.54197e-21,0.0,81.207924,25.045488,38.30848,96.0,0.027131194,16.36813,241.32057,88.58626,0.0,81.207924,0.11377803,0.0,77.81373,8.330017
13972,20278320.0,0.0,18.295807,16.466675,24.10785,24.285065,23.934906,24.00708,18.297943,18.297363,18.297363,18.297333,0.0,0.0320889,0.0320889,0.049591992,25.0,18.300018,0.0,0.0,0.0,-0.10201914,9.54197e-21,0.0,81.2062,25.044718,38.29103,96.0,0.027187575,16.392555,241.32132,88.583405,0.0,81.2062,0.1137698,0.0,77.81221,8.330017
13973,20278380.0,0.0,18.29535,16.458344,24.107574,24.280548,23.938538,24.009491,18.297516,18.297485,18.297485,18.297485,0.0,0.032086972,0.032086972,0.049588744,25.0,18.300018,0.0,0.0,0.0,-0.12505713,9.54197e-21,0.0,81.20536,25.043287,38.263695,96.0,0.027276704,16.43083,241.32204,88.58049,0.0,81.20536,0.113762684,0.0,77.81154,8.330017
13974,20278440.0,0.0,18.296326,16.450012,24.1073,24.276062,23.942108,24.011871,18.296967,18.297363,18.297363,18.297363,0.0,0.032085307,0.032085307,0.049585957,25.0,18.300018,0.0,0.0,0.0,-0.049965862,9.54197e-21,0.0,81.20529,25.041334,38.229923,96.0,0.027385766,16.478106,241.32272,88.57757,0.0,81.20529,0.11375657,0.0,77.81159,8.330017
13975,20278500.0,0.0,18.297699,16.44168,24.107056,24.271576,23.94571,24.014252,18.29663,18.297089,18.297089,18.29712,0.0,0.032083888,0.032083888,0.049583584,25.0,18.300018,0.0,0.0,0.0,0.05111832,9.54197e-21,0.0,81.205925,25.038898,38.1941,96.0,0.027499555,16.528263,241.32336,88.57463,0.0,81.205925,0.11375135,0.0,77.81231,8.330017
13976,20278560.0,0.0,18.297699,16.43335,24.106415,24.26648,23.949127,24.016418,18.296906,18.296936,18.296936,18.296967,0.0,0.032082688,0.032082688,0.049581595,25.0,18.300018,0.0,0.0,0.0,0.05015239,9.54197e-21,0.0,81.20712,25.035992,38.164,96.0,0.027593287,16.570398,241.32396,88.57166,0.0,81.20712,0.11374696,0.0,77.813545,8.330017
13977,20278620.0,0.0,18.296997,16.425018,24.105774,24.261444,23.952515,24.018555,18.29715,18.296967,18.296967,18.296997,0.0,0.032081712,0.032081712,0.04957998,25.0,18.300018,0.0,0.0,0.0,-9.183483e-05,9.54197e-21,0.0,81.20876,25.032814,38.136566,96.0,0.027677378,16.608807,241.3245,88.56877,0.0,81.20876,0.1137434,0.0,77.81519,8.330017
13978,20278680.0,0.0,18.296234,16.416687,24.105164,24.256378,23.955902,24.020721,18.29715,18.297058,18.297058,18.297058,0.0,0.032080952,0.032080952,0.04957873,25.0,18.300018,0.0,0.0,0.0,-0.047510616,9.54197e-21,0.0,81.21078,25.029514,38.108532,96.0,0.027762128,16.648058,241.32498,88.56605,0.0,81.21078,0.11374063,0.0,77.81719,8.330017
13979,20278740.0,0.0,18.296265,16.408325,24.104523,24.251373,23.95929,24.022858,18.296936,18.297058,18.297058,18.297058,0.0,0.032080367,0.032080367,0.049577784,25.0,18.300018,0.0,0.0,0.0,-0.040687397,9.54197e-21,0.0,81.21304,25.026318,38.076515,96.0,0.027857793,16.69288,241.32541,88.563576,0.0,81.21304,0.11373851,0.0,77.81943,8.330017
13980,20278800.0,0.0,18.296448,16.399994,24.103912,24.246399,23.962677,24.024994,18.296753,18.296997,18.296997,18.296997,0.0,0.032079946,0.032079946,0.049577106,25.0,18.300018,0.0,0.0,0.0,-0.022502556,9.54197e-21,0.0,81.215454,25.023195,38.04369,96.0,0.027956067,16.738834,241.32579,88.56132,0.0,81.215454,0.113736995,0.0,77.82178,8.330017
13981,20278860.0,0.0,18.296967,16.391663,24.102448,24.240387,23.96521,24.026306,18.2966,18.296844,18.296844,18.296844,0.0,0.032079704,0.032079704,0.04957673,25.0,18.300018,0.0,0.0,0.0,0.017345289,9.54197e-21,0.0,81.21805,25.020136,38.008606,96.0,0.028061556,16.787952,241.32611,88.55929,0.0,81.21805,0.11373612,0.0,77.8243,8.330017
13982,20278920.0,0.0,18.29712,16.383331,24.100922,24.234375,23.967773,24.027588,18.296661,18.296753,18.296753,18.296753,0.0,0.032079596,0.032079596,0.04957658,25.0,18.300018,0.0,0.0,0.0,0.025775349,9.54197e-21,0.0,81.22069,25.017162,37.97551,96.0,0.02816139,16.83429,241.32639,88.55745,0.0,81.22069,0.113735765,0.0,77.82685,8.330017
13983,20278980.0,0.0,18.297089,16.375,24.099396,24.228424,23.970306,24.0289,18.296722,18.296722,18.296722,18.296722,0.0,0.03207959,0.03207959,0.049576603,25.0,18.300018,0.0,0.0,0.0,0.022345344,9.54197e-21,0.0,81.22328,25.014368,37.943302,96.0,0.02825881,16.879375,241.32661,88.55583,0.0,81.22328,0.11373578,0.0,77.82936,8.330017
13984,20279040.0,0.0,18.296753,16.366669,24.09787,24.222504,23.97284,24.030182,18.296875,18.296753,18.296753,18.296753,0.0,0.032079708,0.032079708,0.04957683,25.0,18.300018,0.0,0.0,0.0,-0.0041576736,9.54197e-21,0.0,81.225876,25.011711,37.912724,96.0,0.028351609,16.922186,241.32681,88.55442,0.0,81.225876,0.113736235,0.0,77.83185,8.330017
13985,20279100.0,0.0,18.29657,16.358337,24.096375,24.216583,23.975342,24.031464,18.296875,18.296814,18.296814,18.296783,0.0,0.032079898,0.032079898,0.04957718,25.0,18.300018,0.0,0.0,0.0,-0.015689366,9.54197e-21,0.0,81.22836,25.009335,37.8813,96.0,0.0284472,16.966177,241.32695,88.55326,0.0,81.22836,0.11373697,0.0,77.834236,8.330017
13986,20279160.0,0.0,18.29663,16.350006,24.094696,24.210419,23.977722,24.032623,18.296783,18.296814,18.296814,18.296814,0.0,0.032080155,0.032080155,0.04957764,25.0,18.300018,0.0,0.0,0.0,-0.009746861,9.54197e-21,0.0,81.230736,25.007252,37.848694,96.0,0.028546628,17.01183,241.32707,88.55233,0.0,81.230736,0.11373794,0.0,77.83651,8.330017
13987,20279220.0,0.0,18.296844,16.341675,24.093018,24.204254,23.980103,24.033783,18.296722,18.296783,18.296783,18.296783,0.0,0.032080453,0.032080453,0.049578164,25.0,18.300018,0.0,0.0,0.0,0.005631079,9.54197e-21,0.0,81.23296,25.005451,37.815495,96.0,0.028648064,17.058304,241.32715,88.55161,0.0,81.23296,0.113739066,0.0,77.83864,8.330017
13988,20279280.0,0.0,18.296967,16.333344,24.09134,24.19815,23.982483,24.034912,18.296753,18.296753,18.296753,18.296753,0.0,0.032080777,0.032080777,0.049578734,25.0,18.300018,0.0,0.0,0.0,0.01156011,9.54197e-21,0.0,81.23504,25.003891,37.78304,96.0,0.028747443,17.103746,241.32721,88.55106,0.0,81.23504,0.113740295,0.0,77.840614,8.330017
13989,20279340.0,0.0,18.296967,16.325012,24.089691,24.192078,23.984833,24.036041,18.296783,18.296753,18.296753,18.296753,0.0,0.032081116,0.032081116,0.04957932,25.0,18.300018,0.0,0.0,0.0,0.011685892,9.54197e-21,0.0,81.236946,25.002563,37.751083,96.0,0.028845452,17.148483,241.32726,88.55066,0.0,81.236946,0.113741554,0.0,77.84242,8.330017
13990,20279400.0,0.0,18.296844,16.31668,24.088013,24.186005,23.987183,24.03717,18.296844,18.296783,18.296783,18.296783,0.0,0.032081474,0.032081474,0.049579933,25.0,18.300018,0.0,0.0,0.0,0.001490086,9.54197e-21,0.0,81.23869,25.001469,37.71993,96.0,0.028941182,17.192099,241.32729,88.550415,0.0,81.23869,0.11374288,0.0,77.844086,8.330017
13991,20279460.0,0.0,18.29654,16.30835,24.085358,24.17868,23.988678,24.037384,18.296844,18.296814,18.296814,18.296814,0.0,0.032081828,0.032081828,0.049580544,25.0,18.300018,0.0,0.0,0.0,-0.015060572,9.54197e-21,0.0,81.240265,25.000614,37.68848,96.0,0.029037952,17.236126,241.32729,88.5503,0.0,81.240265,0.1137442,0.0,77.84557,8.330017
13992,20279520.0,0.0,18.296509,16.300018,24.082672,24.171356,23.990173,24.037598,18.296783,18.296814,18.296814,18.296814,0.0,0.03208217,0.03208217,0.049581125,25.0,18.300018,0.0,0.0,0.0,-0.015758853,9.54197e-21,0.0,81.24168,25.0,37.655746,96.0,0.029138803,17.281956,241.32729,88.550316,0.0,81.24168,0.113745466,0.0,77.84692,8.330017
13993,20279580.0,0.0,18.296722,16.291687,24.079956,24.164093,23.991669,24.03778,18.296692,18.296783,18.296783,18.296783,0.0,0.032082494,0.032082494,0.04958168,25.0,18.300018,0.0,0.0,0.0,-0.0005623158,9.54197e-21,0.0,81.24294,24.999605,37.62198,96.0,0.029242964,17.329231,241.32729,88.55044,0.0,81.24294,0.113746665,0.0,77.8481,8.330017
13994,20279640.0,0.0,18.296875,16.283325,24.077301,24.15686,23.993134,24.037994,18.296661,18.296722,18.296722,18.296722,0.0,0.032082796,0.032082796,0.049582195,25.0,18.300018,0.0,0.0,0.0,0.010468384,9.54197e-21,0.0,81.24406,24.999357,37.588596,96.0,0.029346075,17.375967,241.32727,88.55062,0.0,81.24406,0.11374778,0.0,77.84916,8.330017
13995,20279700.0,0.0,18.296936,16.274994,24.074646,24.149689,23.994629,24.038208,18.296692,18.296722,18.296722,18.296722,0.0,0.032083075,0.032083075,0.049582664,25.0,18.300018,0.0,0.0,0.0,0.0140872905,9.54197e-21,0.0,81.245056,24.999222,37.555805,96.0,0.029447481,17.421871,241.32726,88.55084,0.0,81.245056,0.11374882,0.0,77.8501,8.330017
13996,20279760.0,0.0,18.296814,16.266663,24.071747,24.14215,23.99585,24.038269,18.296783,18.296722,18.296722,18.296722,0.0,0.03208333,0.03208333,0.04958309,25.0,18.300018,0.0,0.0,0.0,0.0038740863,9.54197e-21,0.0,81.245926,24.999205,37.523823,96.0,0.029546527,17.46665,241.32726,88.5511,0.0,81.245926,0.11374975,0.0,77.85091,8.330017
13997,20279820.0,0.0,18.296661,16.258331,24.068848,24.134674,23.99707,24.03833,18.296814,18.296753,18.296753,18.296753,0.0,0.032083552,0.032083552,0.049583472,25.0,18.300018,0.0,0.0,0.0,-0.0058211777,9.54197e-21,0.0,81.24669,24.999289,37.491825,96.0,0.029645713,17.511446,241.32724,88.55139,0.0,81.24669,0.11375058,0.0,77.85163,8.330017
13998,20279880.0,0.0,18.29663,16.25,24.065948,24.127228,23.998291,24.03836,18.296814,18.296753,18.296753,18.296753,0.0,0.03208375,0.03208375,0.049583804,25.0,18.300018,0.0,0.0,0.0,-0.009400856,9.54197e-21,0.0,81.24737,24.999449,37.45953,96.0,0.029745935,17.55666,241.32724,88.551704,0.0,81.24737,0.1137513,0.0,77.852264,8.330017
13999,20279940.0,0.0,18.296692,16.241669,24.06311,24.119843,23.999512,24.038422,18.296753,18.296753,18.296753,18.296753,0.0,0.03208392,0.03208392,0.049584087,25.0,18.300018,0.0,0.0,0.0,-0.0039271726,9.54197e-21,0.0,81.24795,24.999704,37.42674,96.0,0.02984781,17.602568,241.32724,88.55203,0.0,81.24795,0.11375193,0.0,77.85281,8.330017
14000,20280000.0,0.0,18.296814,16.233337,24.060242,24.112488,24.000732,24.038483,18.296722,18.296753,18.296753,18.296753,0.0,0.032084063,0.032084063,0.049584325,25.0,18.300018,0.0,0.0,0.0,0.0041255704,9.54197e-21,0.0,81.24847,25.000004,37.393894,96.0,0.02994996,17.64855,241.32724,88.55236,0.0,81.24847,0.113752455,0.0,77.8533,8.330017
14001,20280060.0,0.0,18.296844,16.225006,24.05719,24.104828,24.00174,24.038422,18.296753,18.296753,18.296753,18.296753,0.0,0.032084182,0.032084182,0.04958452,25.0,18.300018,0.0,0.0,0.0,0.005783844,9.54197e-21,0.0,81.24893,25.000328,37.36138,96.0,0.030051185,17.694061,241.32724,88.55267,0.0,81.24893,0.11375289,0.0,77.85374,8.330017
14002,20280120.0,0.0,18.296783,16.216675,24.054138,24.097198,24.002747,24.03836,18.296783,18.296753,18.296753,18.296753,0.0,0.03208428,0.03208428,0.049584676,25.0,18.300018,0.0,0.0,0.0,0.00047030806,9.54197e-21,0.0,81.24936,25.00066,37.329346,96.0,0.03015106,17.738914,241.32726,88.55297,0.0,81.24936,0.11375322,0.0,77.85413,8.330017
14003,20280180.0,0.0,18.296753,16.208344,24.051086,24.0896,24.003754,24.0383,18.296783,18.296783,18.296783,18.296783,0.0,0.03208435,0.03208435,0.049584795,25.0,18.300018,0.0,0.0,0.0,-0.0023271174,9.54197e-21,0.0,81.24974,25.001,37.29725,96.0,0.030251238,17.783852,241.32729,88.553246,0.0,81.24974,0.1137535,0.0,77.8545,8.330017
14004,20280240.0,0.0,18.296753,16.200012,24.048065,24.082062,24.00476,24.038239,18.296783,18.296783,18.296783,18.296783,0.0,0.03208441,0.03208441,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.0028108675,9.54197e-21,0.0,81.25011,25.001333,37.265102,96.0,0.030351676,17.828854,241.3273,88.5535,0.0,81.25011,0.1137537,0.0,77.85485,8.330017
14005,20280300.0,0.0,18.296814,16.19168,24.045044,24.074554,24.005737,24.038177,18.296783,18.296783,18.296783,18.296783,0.0,0.032084446,0.032084446,0.049584948,25.0,18.300018,0.0,0.0,0.0,0.000594142,9.54197e-21,0.0,81.25045,25.00167,37.232815,96.0,0.030452691,17.874062,241.32733,88.553734,0.0,81.25045,0.11375383,0.0,77.85517,8.330017
14006,20280360.0,0.0,18.296814,16.18335,24.04184,24.066742,24.00653,24.037994,18.296783,18.296783,18.296783,18.296783,0.0,0.032084465,0.032084465,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.0014096375,9.54197e-21,0.0,81.25078,25.001987,37.200603,96.0,0.030553577,17.919157,241.32738,88.55394,0.0,81.25078,0.11375392,0.0,77.855484,8.330017
14007,20280420.0,0.0,18.296814,16.175018,24.038605,24.05896,24.007324,24.037842,18.296783,18.296783,18.296783,18.296783,0.0,0.03208448,0.03208448,0.049585,25.0,18.300018,0.0,0.0,0.0,0.0007579386,9.54197e-21,0.0,81.25111,25.002281,37.16851,96.0,0.03065422,17.964088,241.32742,88.55412,0.0,81.25111,0.11375396,0.0,77.8558,8.330017
14008,20280480.0,0.0,18.296814,16.166687,24.0354,24.051208,24.008118,24.037659,18.296814,18.296783,18.296783,18.296783,0.0,0.03208448,0.03208448,0.049585,25.0,18.300018,0.0,0.0,0.0,0.00038495273,9.54197e-21,0.0,81.251434,25.00255,37.13648,96.0,0.030754777,18.008926,241.32747,88.554276,0.0,81.251434,0.11375396,0.0,77.8561,8.330017
14009,20280540.0,0.0,18.296814,16.158325,24.032227,24.043488,24.00888,24.037476,18.296814,18.296783,18.296783,18.296783,0.0,0.032084472,0.032084472,0.049584985,25.0,18.300018,0.0,0.0,0.0,0.0009076863,9.54197e-21,0.0,81.25176,25.00279,37.104504,96.0,0.030855302,18.053694,241.32751,88.55441,0.0,81.25176,0.11375393,0.0,77.85642,8.330017
14010,20280600.0,0.0,18.296844,16.149994,24.029053,24.035828,24.009674,24.037323,18.296814,18.296814,18.296814,18.296814,0.0,0.032084465,0.032084465,0.049584962,25.0,18.300018,0.0,0.0,0.0,0.0013560696,9.54197e-21,0.0,81.2521,25.003002,37.07264,96.0,0.030955607,18.098305,241.32756,88.55452,0.0,81.2521,0.11375389,0.0,77.85674,8.330017
14011,20280660.0,0.0,18.296814,16.141663,24.025696,24.027863,24.010254,24.037018,18.296814,18.296814,18.296814,18.296814,0.0,0.032084446,0.032084446,0.049584933,25.0,18.300018,0.0,0.0,0.0,-0.00035078122,9.54197e-21,0.0,81.25244,25.003183,37.040825,96.0,0.031055871,18.142845,241.32762,88.5546,0.0,81.25244,0.11375382,0.0,77.85708,8.330017
14012,20280720.0,0.0,18.296814,16.133331,24.022308,24.019928,24.010864,24.036743,18.296814,18.296814,18.296814,18.296814,0.0,0.032084428,0.032084428,0.049584895,25.0,18.300018,0.0,0.0,0.0,-0.0010297943,9.54197e-21,0.0,81.25279,25.00334,37.008972,96.0,0.031156398,18.18744,241.32768,88.55467,0.0,81.25279,0.11375374,0.0,77.857414,8.330017
14013,20280780.0,0.0,18.296814,16.125,24.018951,24.012054,24.011444,24.036469,18.296814,18.296814,18.296814,18.296814,0.0,0.032084405,0.032084405,0.04958486,25.0,18.300018,0.0,0.0,0.0,-0.0007052889,9.54197e-21,0.0,81.25316,25.00347,36.977146,96.0,0.031256963,18.231995,241.32774,88.554726,0.0,81.25316,0.11375367,0.0,77.857765,8.330017
14014,20280840.0,0.0,18.296844,16.116669,24.015625,24.004211,24.012024,24.036194,18.296814,18.296814,18.296814,18.296814,0.0,0.032084383,0.032084383,0.04958482,25.0,18.300018,0.0,0.0,0.0,0.0015673242,9.54197e-21,0.0,81.25353,25.003574,36.945286,96.0,0.031357765,18.2766,241.3278,88.55476,0.0,81.25353,0.11375359,0.0,77.85812,8.330017
14015,20280900.0,0.0,18.296875,16.108337,24.01233,23.996399,24.012604,24.03592,18.296844,18.296814,18.296814,18.296814,0.0,0.03208436,0.03208436,0.049584784,25.0,18.300018,0.0,0.0,0.0,0.0027719836,9.54197e-21,0.0,81.25392,25.003653,36.913605,96.0,0.031458136,18.320953,241.32787,88.55479,0.0,81.25392,0.11375351,0.0,77.8585,8.330017
14016,20280960.0,0.0,18.296844,16.100006,24.00879,23.988281,24.013,24.035522,18.296844,18.296844,18.296844,18.296844,0.0,0.03208434,0.03208434,0.04958475,25.0,18.300018,0.0,0.0,0.0,-5.8619175e-05,9.54197e-21,0.0,81.25432,25.003706,36.882095,96.0,0.0315581,18.36507,241.32793,88.554794,0.0,81.25432,0.11375344,0.0,77.85888,8.330017
14017,20281020.0,0.0,18.296814,16.091675,24.00528,23.980194,24.013428,24.035156,18.296844,18.296844,18.296844,18.296844,0.0,0.03208432,0.03208432,0.04958472,25.0,18.300018,0.0,0.0,0.0,-0.0018185263,9.54197e-21,0.0,81.254715,25.003742,36.85053,96.0,0.031658366,18.409264,241.328,88.554794,0.0,81.254715,0.11375336,0.0,77.85927,8.330017
14018,20281080.0,0.0,18.296844,16.083344,24.0018,23.972137,24.013824,24.03479,18.296844,18.296844,18.296844,18.296844,0.0,0.032084305,0.032084305,0.04958469,25.0,18.300018,0.0,0.0,0.0,-0.00039249758,9.54197e-21,0.0,81.25513,25.003763,36.81885,96.0,0.0317591,18.453604,241.32806,88.554794,0.0,81.25513,0.1137533,0.0,77.85966,8.330017
14019,20281140.0,0.0,18.296875,16.075012,23.998322,23.964142,24.014221,24.034424,18.296844,18.296844,18.296844,18.296844,0.0,0.032084294,0.032084294,0.049584668,25.0,18.300018,0.0,0.0,0.0,0.0010426423,9.54197e-21,0.0,81.25555,25.00377,36.787285,96.0,0.031859644,18.497805,241.32812,88.55478,0.0,81.25555,0.11375325,0.0,77.860054,8.330017
14020,20281200.0,0.0,18.296906,16.06668,23.994843,23.956177,24.014648,24.034058,18.296844,18.296844,18.296844,18.296844,0.0,0.03208428,0.03208428,0.04958465,25.0,18.300018,0.0,0.0,0.0,0.0032492871,9.54197e-21,0.0,81.25597,25.003763,36.75576,96.0,0.031960156,18.541935,241.32819,88.55476,0.0,81.25597,0.113753214,0.0,77.860466,8.330017
14021,20281260.0,0.0,18.296875,16.05835,23.99121,23.947906,24.014893,24.03363,18.296875,18.296844,18.296844,18.296844,0.0,0.032084275,0.032084275,0.04958464,25.0,18.300018,0.0,0.0,0.0,0.0001680646,9.54197e-21,0.0,81.25639,25.003742,36.72449,96.0,0.032059997,18.585714,241.32826,88.55474,0.0,81.25639,0.113753185,0.0,77.86087,8.330017
14022,20281320.0,0.0,18.296844,16.050018,23.987549,23.939667,24.015137,24.033173,18.296875,18.296875,18.296875,18.296844,0.0,0.032084268,0.032084268,0.04958463,25.0,18.300018,0.0,0.0,0.0,-0.0018598395,9.54197e-21,0.0,81.25682,25.003714,36.693172,96.0,0.032160114,18.62956,241.32832,88.554726,0.0,81.25682,0.11375318,0.0,77.86128,8.330017
14023,20281380.0,0.0,18.296844,16.041687,23.983917,23.931458,24.01538,24.032745,18.296875,18.296875,18.296875,18.296875,0.0,0.032084268,0.032084268,0.049584627,25.0,18.300018,0.0,0.0,0.0,-0.00068836036,9.54197e-21,0.0,81.257256,25.003681,36.66173,96.0,0.032260746,18.673573,241.32838,88.5547,0.0,81.257256,0.11375316,0.0,77.861694,8.330017
14024,20281440.0,0.0,18.296906,16.033325,23.980316,23.92331,24.015625,24.032318,18.296875,18.296875,18.296875,18.296875,0.0,0.032084268,0.032084268,0.04958463,25.0,18.300018,0.0,0.0,0.0,0.0017268326,9.54197e-21,0.0,81.257675,25.003647,36.63032,96.0,0.03236142,18.717552,241.32845,88.55469,0.0,81.257675,0.11375318,0.0,77.86211,8.330017
14025,20281500.0,0.0,18.296936,16.024994,23.976746,23.915222,24.01587,24.03186,18.296875,18.296875,18.296875,18.296875,0.0,0.03208427,0.03208427,0.04958464,25.0,18.300018,0.0,0.0,0.0,0.0030275956,9.54197e-21,0.0,81.2581,25.003607,36.599075,96.0,0.032461673,18.761292,241.3285,88.554665,0.0,81.2581,0.113753185,0.0,77.86252,8.330017
14026,20281560.0,0.0,18.296906,16.016663,23.972961,23.906769,24.015991,24.031372,18.296875,18.296875,18.296875,18.296875,0.0,0.03208428,0.03208428,0.04958465,25.0,18.300018,0.0,0.0,0.0,0.0008832762,9.54197e-21,0.0,81.25853,25.003563,36.567974,96.0,0.032561604,18.804838,241.32857,88.55465,0.0,81.25853,0.113753214,0.0,77.86292,8.330017
14027,20281620.0,0.0,18.296875,16.008331,23.969208,23.898407,24.016083,24.030884,18.296906,18.296875,18.296875,18.296875,0.0,0.032084286,0.032084286,0.049584664,25.0,18.300018,0.0,0.0,0.0,-0.0011820362,9.54197e-21,0.0,81.25895,25.00352,36.536884,96.0,0.032661602,18.848362,241.32863,88.55463,0.0,81.25895,0.11375324,0.0,77.86333,8.330017
14028,20281680.0,0.0,18.296875,16.0,23.965454,23.890045,24.016174,24.030426,18.296906,18.296875,18.296875,18.296875,0.0,0.032084297,0.032084297,0.049584683,25.0,18.300018,0.0,0.0,0.0,-0.0016803899,9.54197e-21,0.0,81.25936,25.003475,36.505787,96.0,0.032761753,18.8919,241.32869,88.55462,0.0,81.25936,0.113753274,0.0,77.86373,8.330017
14029,20281740.0,0.0,18.296906,15.991669,23.961731,23.881775,24.016296,24.029938,18.296906,18.296906,18.296906,18.296875,0.0,0.03208431,0.03208431,0.0495847,25.0,18.300018,0.0,0.0,0.0,0.00036251466,9.54197e-21,0.0,81.25977,25.003437,36.474613,96.0,0.03286227,18.935543,241.32875,88.5546,0.0,81.25977,0.113753326,0.0,77.86411,8.330017
14030,20281800.0,0.0,18.296936,15.983337,23.958038,23.873505,24.016388,24.02945,18.296906,18.296906,18.296906,18.296906,0.0,0.032084323,0.032084323,0.049584728,25.0,18.300018,0.0,0.0,0.0,0.0024371764,9.54197e-21,0.0,81.26018,25.003399,36.44354,96.0,0.03296257,18.979044,241.32881,88.554596,0.0,81.26018,0.11375337,0.0,77.8645,8.330017
14031,20281860.0,0.0,18.296906,15.975006,23.954163,23.86493,24.016357,24.02893,18.296906,18.296906,18.296906,18.296906,0.0,0.032084335,0.032084335,0.049584754,25.0,18.300018,0.0,0.0,0.0,0.0008160427,9.54197e-21,0.0,81.26058,25.00336,36.41263,96.0,0.033062473,19.02232,241.32887,88.554596,0.0,81.26058,0.11375342,0.0,77.86488,8.330017
14032,20281920.0,0.0,18.296906,15.966675,23.950287,23.856415,24.016327,24.028412,18.296906,18.296906,18.296906,18.296906,0.0,0.032084353,0.032084353,0.049584776,25.0,18.300018,0.0,0.0,0.0,-0.0011118917,9.54197e-21,0.0,81.26097,25.003325,36.381752,96.0,0.033162378,19.065548,241.32892,88.55459,0.0,81.26097,0.11375348,0.0,77.86526,8.330017
14033,20281980.0,0.0,18.296906,15.9583435,23.946442,23.84793,24.016327,24.027924,18.296906,18.296906,18.296906,18.296906,0.0,0.032084372,0.032084372,0.049584806,25.0,18.300018,0.0,0.0,0.0,-0.0004462087,9.54197e-21,0.0,81.26135,25.003296,36.350803,96.0,0.033262625,19.108875,241.32898,88.55459,0.0,81.26135,0.11375355,0.0,77.86562,8.330017
14034,20282040.0,0.0,18.296936,15.950012,23.942627,23.839508,24.016296,24.027405,18.296906,18.296906,18.296906,18.296906,0.0,0.032084387,0.032084387,0.049584836,25.0,18.300018,0.0,0.0,0.0,0.00051381806,9.54197e-21,0.0,81.26173,25.003267,36.31993,96.0,0.033362743,19.152096,241.32904,88.55459,0.0,81.26173,0.11375361,0.0,77.86598,8.330017
14035,20282100.0,0.0,18.296967,15.941681,23.938812,23.831116,24.016266,24.026886,18.296936,18.296906,18.296906,18.296906,0.0,0.0320844,0.0320844,0.049584866,25.0,18.300018,0.0,0.0,0.0,0.0025178187,9.54197e-21,0.0,81.262085,25.003244,36.289085,96.0,0.03346288,19.195278,241.32909,88.554596,0.0,81.262085,0.11375367,0.0,77.86633,8.330017
14036,20282160.0,0.0,18.296936,15.93335,23.934845,23.822418,24.016113,24.026398,18.296936,18.296936,18.296936,18.296906,0.0,0.03208442,0.03208442,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.0002830424,9.54197e-21,0.0,81.26244,25.00322,36.25844,96.0,0.03356249,19.238186,241.32915,88.5546,0.0,81.26244,0.113753736,0.0,77.86668,8.330017
14037,20282220.0,0.0,18.296906,15.925018,23.930878,23.813782,24.01596,24.025879,18.296936,18.296936,18.296936,18.296936,0.0,0.03208444,0.03208444,0.049584925,25.0,18.300018,0.0,0.0,0.0,-0.001264888,9.54197e-21,0.0,81.262794,25.0032,36.22777,96.0,0.03366227,19.281118,241.32921,88.55461,0.0,81.262794,0.113753796,0.0,77.86701,8.330017
14038,20282280.0,0.0,18.296936,15.916687,23.92694,23.805145,24.015839,24.02536,18.296936,18.296936,18.296936,18.296936,0.0,0.032084454,0.032084454,0.049584955,25.0,18.300018,0.0,0.0,0.0,-0.00032242923,9.54197e-21,0.0,81.263145,25.003185,36.19703,96.0,0.03376241,19.324163,241.32925,88.55462,0.0,81.263145,0.11375387,0.0,77.86734,8.330017
14039,20282340.0,0.0,18.296967,15.908325,23.923035,23.7966,24.015686,24.024872,18.296936,18.296936,18.296936,18.296936,0.0,0.032084472,0.032084472,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.001577741,9.54197e-21,0.0,81.26347,25.003174,36.16632,96.0,0.033862535,19.367151,241.32932,88.554634,0.0,81.26347,0.11375393,0.0,77.86766,8.330017
14040,20282400.0,0.0,18.296936,15.899994,23.919128,23.788086,24.015533,24.024353,18.296936,18.296936,18.296936,18.296936,0.0,0.032084487,0.032084487,0.049585015,25.0,18.300018,0.0,0.0,0.0,0.0008381862,9.54197e-21,0.0,81.2638,25.003166,36.13543,96.0,0.033963367,19.410397,241.32938,88.55465,0.0,81.2638,0.113754,0.0,77.86797,8.330017
14041,20282460.0,0.0,18.31784,15.891174,23.91034,23.772583,24.008545,24.01712,18.297577,18.295074,18.295074,18.295013,0.0,0.033690087,0.033741787,0.05065151,25.0,18.300018,15.080634,15.244271,10.623122,0.94518816,9.54197e-21,0.0,86.55207,20.621891,36.107845,96.0,0.035702635,19.449018,241.2466,87.244576,0.0,86.59555,0.11807618,0.0,82.10301,8.330017
14042,20282520.0,0.0,18.317322,15.881317,23.900452,23.75647,24.00055,24.008911,18.304413,18.296478,18.296478,18.29596,0.0,0.035321143,0.035417847,0.051741116,25.0,18.300018,21.71379,21.959885,14.774616,0.81535405,9.54197e-21,0.0,92.74297,17.08919,36.17694,96.0,0.03715113,19.352283,241.09653,86.40433,0.0,92.82749,0.12247055,0.0,87.101906,8.330017
14043,20282580.0,0.0,18.299713,15.870483,23.887817,23.739716,23.991669,23.999847,18.309082,18.300934,18.300934,18.299774,0.0,0.036297604,0.03634478,0.053853203,25.0,18.300018,28.25363,28.580505,18.755945,-0.45889392,9.54197e-21,0.0,98.953804,14.593753,36.29801,96.0,0.038271163,19.182781,240.90704,86.04001,0.0,98.99794,0.12649421,0.0,93.10895,8.330017
14044,20282640.0,4.0,18.297363,15.858734,23.865265,23.720398,23.982971,23.990997,18.305115,18.303986,18.304016,18.3031,0.0,0.035425507,0.03542709,0.06056279,35.666668,18.300018,34.706245,35.112675,22.53308,-0.6877127,9.54197e-21,0.0,99.97121,14.35402,36.341286,96.0,0.039997097,19.1222,240.50673,87.2634,0.0,99.97275,0.13141647,0.0,98.633736,8.330017
14045,20282700.0,4.0,18.312256,15.846039,23.84732,23.697876,23.974335,23.982239,18.301727,18.303802,18.303802,18.303345,0.0,0.036425166,0.036425292,0.0646128,46.333332,18.300018,41.073914,41.558475,26.06811,0.45443416,9.54197e-21,0.0,99.99762,15.39957,36.33456,96.0,0.042338602,19.131617,239.96141,89.583694,0.0,99.99775,0.1374665,0.0,99.9196,8.330017
14046,20282760.0,4.0,18.316406,15.83252,23.830719,23.673431,23.964966,23.97293,18.305237,18.30426,18.30426,18.304047,0.0,0.03834625,0.03834625,0.06817446,57.0,18.300018,47.344376,47.908936,29.34833,0.6842457,9.54197e-21,0.0,100.000084,17.02798,36.39605,96.0,0.044942986,19.04553,239.34589,92.657,0.0,100.00007,0.14486614,0.0,100.00055,8.330017
14047,20282820.0,5.0,18.311462,15.818115,23.8125,23.646729,23.954193,23.96231,18.308685,18.306854,18.306854,18.306732,0.0,0.040721744,0.040721744,0.07239776,67.666664,18.300018,53.488834,54.13545,32.32168,0.08958786,9.54197e-21,0.0,100.000015,19.137486,36.506958,96.0,0.04793273,18.890263,238.75801,96.50432,0.0,100.0,0.1538417,0.0,100.000206,8.330017
14048,20282880.0,5.0,18.309479,15.8029175,23.792572,23.617828,23.942047,23.950409,18.308868,18.30896,18.30896,18.30893,0.0,0.043422744,0.043422744,0.07719976,78.333336,18.300018,59.51256,60.243797,35.014706,-0.16435194,9.54197e-21,0.0,100.0,21.691748,36.59902,96.0,0.051417876,18.761372,238.41745,101.02925,0.0,100.0,0.16404948,0.0,99.99999,8.330017
14049,20282940.0,5.0,18.309326,15.786957,23.770569,23.586334,23.928284,23.93695,18.307648,18.309723,18.309723,18.309692,0.0,0.046447024,0.046447024,0.08257651,89.0,18.300018,65.39338,66.212776,37.38721,-0.1338643,9.54197e-21,0.0,100.0,24.74835,36.670067,96.0,0.055389233,18.661903,238.65945,106.29036,0.0,100.0,0.17547351,0.0,99.999985,8.330017
14050,20283000.0,5.0,18.307892,15.770233,23.746002,23.551636,23.912476,23.92157,18.306366,18.309357,18.309357,18.309357,0.0,0.049811803,0.049811803,0.08855866,99.666664,18.300018,71.09032,72.00302,39.36151,-0.15219143,9.54197e-21,0.0,100.0,28.39235,36.72663,96.0,0.059822112,18.582714,240.08136,112.39642,0.0,100.0,0.18818352,0.0,100.0,8.330017
14051,20283060.0,5.0,18.305176,15.752777,23.71872,23.513458,23.89447,23.904205,18.304443,18.30832,18.30835,18.30832,0.0,0.053452272,0.053452272,0.095030926,110.333336,18.300018,76.59388,77.607956,40.93313,-0.26504466,9.54197e-21,0.0,100.0,32.62461,36.761623,96.0,0.06464759,18.53373,243.66782,119.316666,0.0,100.0,0.20193736,0.0,100.0,8.330017
14052,20283120.0,5.0,18.302216,15.73468,23.688934,23.472198,23.874481,23.88498,18.301758,18.306519,18.306519,18.306519,0.0,0.057318926,0.057318926,0.101905316,121.0,18.300018,81.90044,83.023605,42.104713,-0.34451,9.54197e-21,0.0,100.0,37.45203,36.767204,96.0,0.06983974,18.525915,250.75606,127.04261,0.0,100.0,0.21655238,0.0,100.0,8.330017
14053,20283180.0,5.0,18.299896,15.715912,23.65625,23.427185,23.85202,23.863434,18.298767,18.303986,18.303986,18.303986,0.0,0.061460324,0.061460324,0.10911776,131.66667,18.300018,86.952835,88.195335,42.772137,-0.32769263,9.54197e-21,0.0,100.0,42.97658,36.738304,96.0,0.07545276,18.566376,260.97604,135.69565,0.0,100.0,0.23204418,0.0,99.952446,8.330017
14054,20283240.0,5.0,18.29776,15.696533,23.624664,23.379303,23.826935,23.839355,18.296082,18.301453,18.301453,18.301514,0.0,0.06676351,0.06676351,0.11432418,142.33333,18.300018,91.742165,93.11492,42.94849,-0.29041192,9.54197e-21,0.0,100.0,49.780643,36.68417,96.0,0.08126145,18.64216,273.84433,145.59132,0.0,100.0,0.24787712,0.0,98.71714,8.330017
14055,20283300.0,5.0,18.295746,15.676575,23.595062,23.330109,23.798737,23.812347,18.29367,18.299072,18.299072,18.299408,0.0,0.07325149,0.07325149,0.11715555,153.0,18.300018,96.25392,97.76877,42.665375,-0.26382524,9.54197e-21,0.0,100.0,58.018223,36.60986,96.0,0.08714524,18.746195,288.6387,156.79948,0.0,100.0,0.26367468,0.0,96.44816,8.330017
14056,20283360.0,3.0,18.106018,15.656067,23.56665,23.281036,23.766846,23.782288,17.929504,18.10205,18.10205,18.124481,2.0,0.08062062,0.08062062,0.11813183,163.66667,17.966614,100.0,100.0,41.89961,10.451512,9.54197e-21,0.0,100.0,67.45291,37.597145,96.0,0.08644428,17.363995,305.65738,169.19484,0.0,100.0,0.27939373,0.0,93.64936,8.330017
14057,20283420.0,3.0,17.959564,15.63501,23.536255,23.230255,23.728912,23.74646,17.986176,18.013123,18.013123,18.028564,2.0,0.08866231,0.08866231,0.117450014,174.33333,17.966614,100.0,100.0,40.614983,-4.1660976,9.54197e-21,0.0,100.0,78.23197,38.330875,96.0,0.08668375,16.336771,326.18625,182.86826,0.0,100.0,0.29479745,0.0,90.561714,8.330017
14058,20283480.0,3.0,17.96347,15.613495,23.504395,23.180237,23.685852,23.70578,17.967133,17.981842,17.981842,17.992584,2.0,0.097115435,0.097115435,0.11542541,185.0,17.966614,100.0,100.0,38.83297,-1.1229258,9.54197e-21,0.0,100.0,90.35689,38.2033,96.0,0.092150815,16.51538,351.17184,197.79834,0.0,100.0,0.30968136,0.0,87.38516,8.330017
14059,20283540.0,3.0,17.813995,15.591522,23.46933,23.13095,23.636597,23.65921,17.656586,17.696564,17.696564,17.769012,2.0,0.10572493,0.105724804,0.11237304,195.66667,17.63321,100.0,100.0,36.56457,35.649597,9.54197e-21,0.0,99.99821,103.379906,38.908596,96.0,0.09033735,15.527962,381.46277,213.58234,0.0,99.99816,0.32385117,0.0,84.24732,8.330017
14060,20283600.0,3.0,17.671692,15.569153,23.42453,23.081573,23.581024,23.606598,17.638824,17.660034,17.660034,17.696838,2.0,0.11174749,0.111746274,0.11129941,206.33333,17.63321,100.0,100.0,33.800175,4.512788,9.54197e-21,0.0,97.74924,122.91248,39.275375,96.0,0.08940648,15.014477,414.4749,233.88905,0.0,97.74887,0.33484426,0.0,80.71707,8.330017
14061,20283660.0,3.0,17.637024,15.546356,23.377167,23.034454,23.524445,23.55368,17.629028,17.646118,17.646118,17.666534,2.0,0.11467065,0.11467005,0.10929025,217.0,17.63321,100.0,100.0,30.574966,-0.18648024,9.54197e-21,0.0,93.33674,153.23326,39.28459,96.0,0.09037335,15.001573,441.34747,260.42987,0.0,93.33658,0.33869895,0.0,76.08835,8.330017
14062,20283720.0,2.0,17.318329,15.523224,23.328827,22.988495,23.465576,23.498535,17.381622,17.350525,17.350525,17.44638,2.0,0.11504807,0.11504778,0.10456672,227.66667,17.299805,100.0,100.0,26.897598,32.926075,9.54197e-21,0.0,88.78171,190.80858,40.31934,96.0,0.07494244,13.552926,455.46774,289.06705,0.0,88.78163,0.33474645,0.0,71.28557,8.330017
14063,20283780.0,2.0,17.283722,15.499756,23.28122,22.944641,23.405731,23.442413,17.325989,17.319061,17.319061,17.370972,2.0,0.113750346,0.113750204,0.097489126,238.33333,17.299805,100.0,100.0,22.78859,7.3737955,9.54197e-21,0.0,84.93586,228.29323,40.23263,96.0,0.07390247,13.674317,455.82895,313.7381,0.0,84.93583,0.32506117,0.0,66.82994,8.330017
14064,20283840.0,2.0,17.283356,15.476013,23.236603,22.905243,23.347351,23.387634,17.303406,17.306946,17.306946,17.337524,2.0,0.1118897,0.11188964,0.08925974,249.0,17.299805,100.0,100.0,18.306927,1.7608992,9.54197e-21,0.0,82.173996,258.90936,40.108856,96.0,0.07269685,13.8476,447.404,330.54462,0.0,82.17399,0.31309056,0.0,63.023228,8.330017
14065,20283900.0,0.0,17.187561,15.451996,23.193817,22.870453,23.289185,23.333008,17.00711,16.988007,16.987885,17.131226,2.0,0.1095309,0.109814174,0.08047334,245.0,16.9664,99.33828,99.94524,13.502498,59.494167,9.54197e-21,0.0,80.42732,276.01056,40.425922,96.0,0.0647574,13.4037075,429.4666,335.50497,0.0,80.49503,0.29984674,0.0,59.867294,8.330017
14066,20283960.0,0.0,17.12735,15.427765,23.154266,22.841278,23.234222,23.281372,16.953674,16.958618,16.958435,17.045502,2.0,0.107317366,0.107960135,0.072106786,241.0,16.9664,98.07192,99.16723,8.432614,26.425825,9.54197e-21,0.0,79.36139,282.87515,40.371098,96.0,0.06245653,13.480467,409.05997,333.0078,0.0,79.51598,0.28739432,0.0,57.109463,8.330017
14067,20284020.0,0.0,17.043762,15.40332,23.116425,22.816833,23.18106,23.23117,16.942474,16.95868,16.958557,17.005768,2.0,0.105209954,0.106216416,0.064213,237.0,16.9664,96.28199,97.89384,3.1418185,8.123104,9.54197e-21,0.0,78.6342,284.35156,40.43805,96.0,0.058564827,13.386731,389.22134,326.94873,0.0,78.87865,0.27563947,0.0,54.47771,8.330017
14068,20284080.0,0.0,17.185364,15.378723,23.078613,22.796783,23.128357,23.181183,16.55194,16.640656,16.63861,16.843689,2.0,0.10310473,0.104494005,0.057223424,233.0,16.632996,93.97193,96.12545,0.0,71.097336,9.54197e-21,0.0,78.09003,282.1711,40.041798,96.0,0.060943566,13.941482,371.14365,318.90353,0.0,78.431625,0.26481652,0.0,52.015793,8.330017
14069,20284140.0,0.0,16.828339,15.354004,23.036865,22.779297,23.075989,23.131195,16.56366,16.630157,16.629486,16.752625,2.0,0.10051585,0.10230475,0.053810436,229.0,16.632996,91.13523,93.85293,0.0,7.4339013,9.54197e-21,0.0,77.76431,274.55902,40.7202,96.0,0.049923282,12.991719,356.34662,308.8144,0.0,78.21307,0.25661504,0.0,50.998,8.330017
14070,20284200.0,0.0,16.565704,15.329163,22.99524,22.763153,23.025604,23.082825,16.61911,16.634491,16.634552,16.69693,2.0,0.09791123,0.100112714,0.051754795,225.0,16.632996,87.8042,91.10424,0.0,-13.348121,9.54197e-21,0.0,77.45811,266.61346,41.248486,96.0,0.04083925,12.252122,344.50836,299.42285,0.0,78.02208,0.24976222,0.0,50.53157,8.330017
14071,20284260.0,0.0,16.846619,15.304291,22.956207,22.747864,22.97934,23.038544,16.166962,16.330963,16.326538,16.549652,2.0,0.09534999,0.09798024,0.05060625,221.0,16.299591,84.034805,87.93739,0.0,49.91835,9.54197e-21,0.0,77.1088,258.89276,40.52826,96.0,0.04930292,13.260441,334.80292,290.87704,0.0,77.79662,0.24392529,0.0,50.37967,8.330017
14072,20284320.0,0.0,16.22702,15.279358,22.91684,22.732513,22.933472,22.994354,16.266144,16.313751,16.312897,16.446075,2.0,0.092348374,0.095415756,0.049827993,217.0,16.299591,79.80473,84.32478,0.0,-20.011055,9.54197e-21,0.0,76.61556,252.80894,41.794918,96.0,0.030516492,11.487118,326.2352,283.214,0.0,77.43733,0.23757951,0.0,50.35968,8.330017
14073,20284380.0,0.0,16.180023,15.254456,22.878876,22.717072,22.889862,22.952026,16.312958,16.294403,16.294495,16.376465,2.0,0.08915777,0.092667714,0.049478147,213.0,16.299591,75.1502,80.29827,0.0,-8.453747,9.54197e-21,0.0,75.949135,247.77815,41.888966,96.0,0.02802144,11.355448,318.5627,276.35504,0.0,76.91342,0.23129462,0.0,50.412567,8.330017
14074,20284440.0,0.0,16.193756,15.229553,22.843048,22.70169,22.849274,22.912262,16.416718,16.35791,16.359802,16.366516,0.0,0.085717216,0.08967411,0.04931989,209.0,16.382904,70.10399,75.88638,0.0,-11.847493,9.54197e-21,0.0,75.13361,243.57607,41.782974,96.0,0.028172664,11.503835,311.412,269.92935,0.0,76.25092,0.22470292,0.0,50.490505,8.330017
14075,20284500.0,0.0,16.462036,15.204742,22.809753,22.686462,22.812012,22.875397,16.36493,16.358856,16.35904,16.365051,0.0,0.08207352,0.08647886,0.049310926,205.0,16.382904,64.70233,71.12104,0.0,11.908559,9.54197e-21,0.0,74.18053,239.86743,41.08723,96.0,0.035730947,12.477877,304.65796,263.73923,0.0,75.46201,0.2178572,0.0,50.582092,8.330017
14076,20284560.0,0.0,16.356995,15.179993,22.7807,22.670837,22.78012,22.844238,16.368103,16.374512,16.374908,16.369934,0.0,0.07813089,0.08298438,0.049291044,201.0,16.382904,59.008568,66.07258,0.0,-4.042387,9.54197e-21,0.0,73.09511,236.67162,41.186707,96.0,0.032776378,12.338613,298.15747,257.5927,0.0,74.555466,0.21040015,0.0,50.66685,8.330017
14077,20284620.0,0.0,16.28125,15.1553955,22.75409,22.655304,22.751434,22.815887,16.51062,16.431671,16.434784,16.393951,0.0,0.07394222,0.07923771,0.049278595,197.0,16.466217,53.04312,60.753494,0.0,-8.547508,9.54197e-21,0.0,71.8618,233.84631,41.31233,96.0,0.02947395,12.162742,291.90704,251.461,0.0,73.516426,0.2024524,0.0,50.73486,8.330017
14078,20284680.0,0.0,16.576447,15.130981,22.730164,22.640045,22.726318,22.79068,16.428345,16.442535,16.442993,16.418243,0.0,0.06966152,0.07539769,0.049327552,193.0,16.466217,46.845142,55.199043,0.0,10.352269,9.54197e-21,0.0,70.52839,230.80272,40.478004,96.0,0.03700115,13.330796,285.90854,245.1774,0.0,72.39549,0.19438122,0.0,50.814945,8.330017
14079,20284740.0,0.0,16.38562,15.1067505,22.708557,22.62497,22.704376,22.768219,16.467377,16.456177,16.457214,16.433594,0.0,0.06515155,0.07131354,0.049298245,189.0,16.466217,40.44332,49.43354,0.0,-6.117915,9.54197e-21,0.0,69.06881,227.88039,40.808617,96.0,0.031266082,12.867938,279.9544,238.7219,0.0,71.169846,0.18575695,0.0,50.8877,8.330017
14080,20284800.0,0.0,16.523743,15.082733,22.68924,22.610046,22.68576,22.748718,16.570618,16.494843,16.498383,16.460693,0.0,0.06053575,0.067107216,0.049283847,185.0,16.5495,33.871277,43.48683,0.0,5.39739,9.54197e-21,0.0,67.475975,224.84291,40.42264,96.0,0.032920063,13.408303,274.1249,232.13908,0.0,69.83422,0.17692055,0.0,50.958466,8.330017
14081,20284860.0,0.0,16.500763,15.05896,22.673492,22.594727,22.672089,22.734985,16.52478,16.535278,16.538269,16.499908,0.0,0.055859156,0.06283148,0.049259976,181.0,16.5495,27.18792,37.432297,0.0,-6.621376,9.54197e-21,0.0,65.78282,221.46494,40.247845,96.0,0.032124523,13.653018,268.52866,225.34134,0.0,68.43023,0.16794382,0.0,51.051426,8.330017
14082,20284920.0,0.0,16.582458,15.035492,22.659698,22.57962,22.66159,22.723999,16.535492,16.52414,16.524689,16.50595,0.0,0.051114064,0.05846742,0.04921496,177.0,16.5495,20.415789,31.282278,0.0,5.612811,9.54197e-21,0.0,63.945484,217.9558,39.95366,96.0,0.032051086,14.064879,263.24423,218.44064,0.0,66.91802,0.1587893,0.0,51.14548,8.330017
14083,20284980.0,0.0,16.671295,15.01236,22.647675,22.564697,22.654419,22.716003,16.637848,16.561646,16.56659,16.535828,0.0,0.046351682,0.05406451,0.04915969,173.0,16.632812,13.58712,25.065321,0.0,7.6136475,9.54197e-21,0.0,61.967422,214.19196,39.58551,96.0,0.032092474,14.580286,258.3403,211.43198,0.0,65.309074,0.14956816,0.0,51.253933,8.330017
14084,20285040.0,0.0,16.472168,14.9895935,22.63733,22.55014,22.650635,22.71109,16.635895,16.610748,16.618011,16.580933,0.0,0.04162432,0.0496554,0.04909176,169.0,16.632812,6.7386346,18.815926,0.0,-12.0048895,9.54197e-21,0.0,59.844364,210.11194,39.871605,96.0,0.027335022,14.179756,253.8776,204.33319,0.0,63.60924,0.14036313,0.0,51.386982,8.330017
14085,20285100.0,0.0,16.683228,14.967194,22.628143,22.535828,22.649963,22.708984,16.587158,16.603668,16.605438,16.587585,0.0,0.03700212,0.045264643,0.049029823,165.0,16.632812,0.0,12.559882,0.0,4.995244,9.54197e-21,0.0,57.521362,205.79059,39.082638,96.0,0.029482901,15.2843075,249.88643,197.25299,0.0,61.78928,0.13128778,0.0,51.533115,8.330017
14086,20285160.0,0.0,16.910156,14.945221,22.618011,22.519684,22.651886,22.705505,16.671173,16.609283,16.612244,16.597412,0.0,0.034336388,0.040771466,0.04874603,161.0,16.716095,0.0,6.2620745,0.0,16.326317,9.54197e-21,0.0,56.235157,199.50566,38.010094,96.0,0.031534337,16.785868,246.5073,190.0404,0.0,59.870644,0.12383949,0.0,51.728405,8.330017
14087,20285220.0,0.0,16.620972,14.923706,22.608856,22.503998,22.654999,22.704956,16.759247,16.662292,16.66983,16.64624,0.0,0.033152606,0.03641599,0.048517603,157.0,16.716095,0.0,0.0,0.0,-5.2518773,9.54197e-21,0.0,55.865814,192.26251,38.97763,96.0,0.02581141,15.431317,244.0269,183.26306,0.0,57.85283,0.1180721,0.0,52.020557,8.330017
14088,20285280.0,0.0,16.544373,14.902679,22.601807,22.4888,22.658966,22.70691,16.720703,16.697266,16.702972,16.68277,0.0,0.032330513,0.033881705,0.048190065,153.0,16.716095,0.0,0.0,0.0,-10.84163,9.54197e-21,0.0,55.80461,183.8222,39.008026,96.0,0.024514968,15.388766,242.31276,176.96036,0.0,56.796436,0.114384376,0.0,52.374928,8.330017
14089,20285340.0,0.0,16.9859,14.882172,22.596466,22.473969,22.66336,22.709839,16.703705,16.694244,16.697357,16.685364,0.0,0.03181678,0.03276518,0.047969744,149.0,16.799408,0.0,0.0,0.0,14.641397,9.54197e-21,0.0,55.98437,175.15218,36.9958,96.0,0.030763488,18.205877,241.17708,171.472,0.0,56.606014,0.11253514,0.0,52.81595,8.330017
14090,20285400.0,0.0,16.925049,14.862183,22.591736,22.45935,22.66803,22.713318,16.792297,16.715454,16.717651,16.706543,0.0,0.031514138,0.032096185,0.047861494,145.0,16.799408,0.0,0.0,0.0,8.741541,9.54197e-21,0.0,56.2882,167.13734,37.25511,96.0,0.029571464,17.842842,240.3966,166.70824,0.0,56.67534,0.11145667,0.0,53.283737,8.330017
14091,20285460.0,0.0,16.732147,14.842804,22.586761,22.444763,22.672089,22.715607,16.846619,16.762512,16.764313,16.75113,0.0,0.03134654,0.031705856,0.047832675,141.0,16.799408,0.0,0.0,0.0,-4.85878,9.54197e-21,0.0,56.657856,159.86833,38.07379,96.0,0.026903918,16.696692,239.84766,162.56909,0.0,56.898487,0.110871464,0.0,53.755688,8.330017
14092,20285520.0,0.0,16.931213,14.824066,22.582153,22.430481,22.67633,22.718231,16.852936,16.797516,16.798767,16.786407,0.0,0.031263314,0.031486887,0.04785167,137.0,16.88272,0.0,0.0,0.0,4.061918,9.54197e-21,0.0,57.05915,153.34554,37.003304,96.0,0.030036692,18.19538,239.45155,158.95917,0.0,57.209248,0.11058957,0.0,54.219593,8.330017
14093,20285580.0,0.0,16.910187,14.805939,22.57785,22.416412,22.680725,22.721008,16.877045,16.82544,16.826294,16.815277,0.0,0.031228121,0.03136631,0.047895174,133.0,16.88272,0.0,0.0,0.0,2.2165494,9.54197e-21,0.0,57.47041,147.38362,37.04932,96.0,0.02985433,18.130953,239.15897,155.71657,0.0,57.56327,0.11047835,0.0,54.669834,8.330017
14094,20285640.0,0.0,16.859192,14.788513,22.57373,22.402527,22.68518,22.723938,16.89087,16.849945,16.850494,16.84082,0.0,0.031221433,0.031306982,0.047949024,129.0,16.88272,0.0,0.0,0.0,-1.3540573,9.54197e-21,0.0,57.88158,141.91548,37.217896,96.0,0.029332304,17.894945,238.9397,152.77345,0.0,57.939087,0.11046705,0.0,55.10447,8.330017
14095,20285700.0,0.0,17.101501,14.77179,22.569794,22.388794,22.689697,22.72696,16.921448,16.871246,16.871582,16.863007,0.0,0.031229177,0.031282943,0.048002418,125.0,16.966003,0.0,0.0,0.0,9.601797,9.54197e-21,0.0,58.286633,136.88406,36.056282,96.0,0.032987807,19.521202,238.77342,150.07747,0.0,58.322777,0.11050447,0.0,55.523132,8.330017
14096,20285760.0,0.0,17.004059,14.755798,22.56543,22.375183,22.693237,22.729126,16.980438,16.90625,16.906464,16.897003,0.0,0.031240247,0.03127358,0.048047204,121.0,16.966003,0.0,0.0,0.0,2.477287,9.54197e-21,0.0,58.6852,132.11714,36.47135,96.0,0.03168432,18.94011,238.64693,147.52017,0.0,58.70761,0.11055186,0.0,55.930054,8.330017
14097,20285820.0,0.0,16.89853,14.740601,22.561218,22.361816,22.696869,22.731415,16.992035,16.94104,16.941193,16.93155,0.0,0.03125202,0.03127307,0.048082896,117.0,16.966003,0.0,0.0,0.0,-4.514788,9.54197e-21,0.0,59.077156,127.60364,36.870205,96.0,0.030451477,18.381712,238.55238,145.09227,0.0,59.091305,0.11059886,0.0,56.326683,8.330017
