,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14098,20285880.0,0.0,17.163635,14.726227,22.55719,22.348602,22.700562,22.733795,17.004578,16.962341,16.962433,16.954071,0.0,0.031260096,0.031273328,0.048106164,113.0,17.049316,0.0,0.0,0.0,8.172619,9.54197e-21,0.0,59.46473,123.297325,35.62214,96.0,0.03443924,20.129005,238.48352,142.76378,0.0,59.47362,0.11063092,0.0,56.717033,8.330017
14099,20285940.0,0.0,17.10205,14.712677,22.553253,22.335602,22.704346,22.736237,17.053345,16.991333,16.991394,16.98285,0.0,0.031262673,0.03127091,0.048115954,109.0,17.049316,0.0,0.0,0.0,3.5742507,9.54197e-21,0.0,59.85104,119.09441,35.88197,96.0,0.033600487,19.765242,238.43752,140.47638,0.0,59.856575,0.11064133,0.0,57.105072,8.330017
14100,20286000.0,0.0,17.003906,14.700012,22.5495,22.322845,22.708221,22.73877,17.071442,17.02237,17.02243,17.013733,0.0,0.031260673,0.03126587,0.04811525,105.0,17.049316,0.0,0.0,0.0,-3.0428503,9.54197e-21,0.0,60.23863,114.99249,36.25623,96.0,0.032396965,19.241278,238.41193,138.231,0.0,60.242123,0.110633664,0.0,57.49375,8.330017
14101,20286060.0,0.0,17.252625,14.687805,22.541748,22.306396,22.707336,22.736725,17.093231,17.045563,17.045593,17.037567,0.0,0.031253796,0.03125706,0.048104424,101.0,17.132599,0.0,0.0,0.0,8.401236,9.54197e-21,0.0,60.62908,110.9926,35.112656,96.0,0.036102336,20.842283,238.40514,136.0286,0.0,60.631283,0.110607155,0.0,57.885014,8.330017
14102,20286120.0,0.0,17.17102,14.675659,22.533936,22.290192,22.706573,22.734772,17.139832,17.07727,17.07727,17.068695,0.0,0.031241216,0.031243281,0.04808262,97.0,17.132599,0.0,0.0,0.0,2.617215,9.54197e-21,0.0,61.026363,107.02082,35.443855,96.0,0.034992203,20.378605,238.41618,133.8265,0.0,61.027752,0.110554986,0.0,58.283062,8.330017
14103,20286180.0,0.0,17.084991,14.663574,22.526306,22.274261,22.705933,22.73291,17.15094,17.106537,17.106567,17.098083,0.0,0.031223105,0.031224418,0.048051395,93.0,17.132599,0.0,0.0,0.0,-3.085103,9.54197e-21,0.0,61.43222,103.087654,35.750656,96.0,0.033967372,19.94908,238.44418,131.63646,0.0,61.4331,0.11049117,0.0,58.68956,8.330017
14104,20286240.0,0.0,17.348846,14.65155,22.518799,22.258545,22.705353,22.73117,17.17337,17.127625,17.127655,17.119965,0.0,0.031200461,0.031201284,0.048014123,89.0,17.215912,0.0,0.0,0.0,9.227954,9.54197e-21,0.0,61.847973,99.21504,34.567444,96.0,0.037837733,21.605577,238.48875,129.46786,0.0,61.848534,0.11040789,0.0,59.105213,8.330017
14105,20286300.0,0.0,17.256836,14.639587,22.511475,22.243042,22.704926,22.729523,17.227905,17.160004,17.160004,17.15152,0.0,0.03117049,0.031171001,0.04796508,85.0,17.215912,0.0,0.0,0.0,2.7206466,9.54197e-21,0.0,62.277557,95.34231,34.9447,96.0,0.03653517,21.077425,238.54907,127.28532,0.0,62.2779,0.11029895,0.0,59.53359,8.330017
14106,20286360.0,0.0,17.139343,14.627655,22.504059,22.227966,22.703918,22.727386,17.244232,17.194275,17.194275,17.185272,0.0,0.03113624,0.031136561,0.047909677,81.0,17.215912,0.0,0.0,0.0,-5.0521145,9.54197e-21,0.0,62.723396,91.487305,35.37593,96.0,0.03506454,20.4737,238.62471,125.10301,0.0,62.723618,0.11017486,0.0,59.976788,8.330017
14107,20286420.0,0.0,17.4198,14.615814,22.496796,22.213165,22.703064,22.725372,17.255585,17.214844,17.214844,17.20697,0.0,0.031099644,0.031099845,0.047851093,77.0,17.299194,0.0,0.0,0.0,8.385553,9.54197e-21,0.0,63.18725,87.6682,34.130035,96.0,0.039159447,22.217949,238.71565,122.93395,0.0,63.187386,0.1100427,0.0,60.43611,8.330017
14108,20286480.0,0.0,17.349152,14.604004,22.489716,22.198578,22.702301,22.72345,17.303345,17.24353,17.24353,17.235321,0.0,0.031055983,0.031056106,0.047780957,73.0,17.299194,0.0,0.0,0.0,3.3893929,9.54197e-21,0.0,63.672215,83.84052,34.41366,96.0,0.038137693,21.820879,238.8209,120.746284,0.0,63.672302,0.10988246,0.0,60.91458,8.330017
14109,20286540.0,0.0,17.253998,14.592285,22.482819,22.184296,22.70166,22.72168,17.318146,17.272644,17.272644,17.264374,0.0,0.031008022,0.031008104,0.047703445,69.0,17.299194,0.0,0.0,0.0,-2.8849995,9.54197e-21,0.0,64.18126,80.01953,34.750538,96.0,0.036942113,21.349249,238.9401,118.55476,0.0,64.18132,0.10971035,0.0,61.414837,8.330017
14110,20286600.0,0.0,17.518005,14.580597,22.476074,22.170227,22.701141,22.720001,17.342407,17.294678,17.294678,17.287018,0.0,0.030956589,0.03095664,0.04761749,65.0,17.382507,0.0,0.0,0.0,9.208985,9.54197e-21,0.0,64.71236,76.23987,33.604073,96.0,0.04072547,22.954298,239.07306,116.37767,0.0,64.712395,0.10952285,0.0,61.935627,8.330017
14111,20286660.0,0.0,17.41742,14.569,22.468903,22.156067,22.699799,22.717468,17.397705,17.327759,17.327759,17.319122,0.0,0.030895451,0.03089548,0.04751286,61.0,17.382507,0.0,0.0,0.0,2.2834773,9.54197e-21,0.0,65.27063,72.46167,34.006474,96.0,0.03926392,22.39094,239.21877,114.184715,0.0,65.27065,0.109296314,0.0,62.482716,8.330017
14112,20286720.0,0.0,17.29361,14.557465,22.461884,22.142212,22.698608,22.715118,17.412445,17.362366,17.362366,17.35318,0.0,0.030828834,0.030828854,0.047398053,57.0,17.382507,0.0,0.0,0.0,-5.757339,9.54197e-21,0.0,65.86077,68.69484,34.44683,96.0,0.03768253,21.77444,239.37704,111.988106,0.0,65.86079,0.109048285,0.0,63.06079,8.330017
14113,20286780.0,0.0,17.59195,14.54599,22.455078,22.128632,22.69754,22.71286,17.42044,17.381866,17.381866,17.373962,0.0,0.030759465,0.030759478,0.04727822,53.0,17.46582,0.0,0.0,0.0,8.587245,9.54197e-21,0.0,66.485016,64.95748,33.16316,96.0,0.041914962,23.571575,239.54852,109.80193,0.0,66.48502,0.10878929,0.0,63.671963,8.330017
14114,20286840.0,0.0,17.523376,14.534576,22.448486,22.115326,22.696625,22.710754,17.468384,17.409424,17.409424,17.401245,0.0,0.030678775,0.03067878,0.04713807,49.0,17.46582,0.0,0.0,0.0,3.8402824,9.54197e-21,0.0,67.14893,61.224533,33.434628,96.0,0.0408551,23.191525,239.73218,107.59889,0.0,67.14893,0.10847951,0.0,64.32204,8.330017
14115,20286900.0,0.0,17.425049,14.523224,22.442108,22.102356,22.695831,22.708801,17.484253,17.437897,17.437897,17.429626,0.0,0.030588608,0.03058861,0.046981197,45.0,17.46582,0.0,0.0,0.0,-2.5278711,9.54197e-21,0.0,67.859,57.49786,33.77536,96.0,0.039558727,22.714497,239.92787,105.39014,0.0,67.85901,0.10814707,0.0,65.01728,8.330017
14116,20286960.0,0.0,17.69574,14.511932,22.435669,22.08963,22.694641,22.70642,17.509766,17.460327,17.460327,17.452545,0.0,0.030489422,0.030489428,0.04680826,41.0,17.549103,0.0,0.0,0.0,9.765272,9.54197e-21,0.0,68.60818,53.830505,32.63589,96.0,0.043277934,24.309753,240.13518,103.20192,0.0,68.608185,0.10777988,0.0,65.750725,8.330017
14117,20287020.0,0.0,17.58545,14.500732,22.429413,22.07721,22.693604,22.704224,17.566101,17.49411,17.49411,17.48523,0.0,0.030371927,0.030371929,0.04660298,37.0,17.549103,0.0,0.0,0.0,2.3243802,9.54197e-21,0.0,69.41132,50.18521,33.067696,96.0,0.0416075,23.705229,240.35382,101.00142,0.0,69.41132,0.10733968,0.0,66.53732,8.330017
14118,20287080.0,0.0,17.456268,14.4895935,22.423431,22.065125,22.692749,22.70221,17.580414,17.528687,17.528687,17.519257,0.0,0.030240191,0.030240191,0.04637322,33.0,17.549103,0.0,0.0,0.0,-5.8425245,9.54197e-21,0.0,70.276726,46.569626,33.514843,96.0,0.0398809,23.079222,240.58371,98.8004,0.0,70.276726,0.10684649,0.0,67.38505,8.330017
14119,20287140.0,0.0,17.76767,14.478546,22.417633,22.053345,22.692047,22.700317,17.586426,17.548431,17.548431,17.540283,0.0,0.030148996,0.030148996,0.046220493,30.333334,17.632416,0.0,0.0,0.0,8.970249,9.54197e-21,0.0,71.19542,43.187557,32.216213,96.0,0.04414841,24.8973,240.80016,96.78166,0.0,71.19542,0.10651202,0.0,68.28369,8.330017
14120,20287200.0,0.0,17.702972,14.46756,22.411987,22.04181,22.691467,22.698578,17.637299,17.575287,17.575287,17.566925,0.0,0.03005618,0.03005618,0.046062876,27.666666,17.632416,0.0,0.0,0.0,4.495733,9.54197e-21,0.0,72.15039,40.010773,32.4765,96.0,0.043103084,24.532894,241.00946,94.87564,0.0,72.15039,0.10616912,0.0,69.21636,8.330017
14121,20287260.0,0.0,17.560028,14.4566345,22.406311,22.030548,22.690552,22.696472,17.66446,17.608826,17.608826,17.599731,0.0,0.02995936,0.02995936,0.045897942,25.0,17.632416,0.0,0.0,0.0,-4.5453987,9.54197e-21,0.0,73.149895,36.997845,32.987778,96.0,0.04120819,23.817108,241.21506,93.0572,0.0,73.149895,0.10581084,0.0,70.191734,8.330017
14122,20287320.0,0.0,17.842438,14.445801,22.400696,22.0195,22.689758,22.694519,17.677887,17.632751,17.632751,17.624329,0.0,0.029973585,0.029973587,0.045938965,25.0,17.715698,0.0,0.0,0.0,8.241813,9.54197e-21,0.0,74.1635,34.453846,31.822905,96.0,0.045209516,25.447931,241.36668,91.63516,0.0,74.1635,0.10588153,0.0,71.17745,8.330017
14123,20287380.0,0.0,17.770905,14.435028,22.395142,22.008636,22.689026,22.692627,17.723877,17.66217,17.66217,17.653473,0.0,0.030028855,0.030028855,0.046047937,25.0,17.715698,0.0,0.0,0.0,3.490128,9.54197e-21,0.0,75.139244,32.3252,32.106674,96.0,0.04433633,25.050655,241.48112,90.49223,0.0,75.139244,0.10610277,0.0,72.12174,8.330017
14124,20287440.0,0.0,17.654907,14.424347,22.389648,21.997894,22.688354,22.690796,17.742188,17.693237,17.693237,17.684387,0.0,0.030118814,0.030118814,0.04621589,25.0,17.715698,0.0,0.0,0.0,-3.8482695,9.54197e-21,0.0,76.069244,30.537682,32.515656,96.0,0.043092914,24.478079,241.56563,89.57835,0.0,76.069244,0.10644865,0.0,73.01817,8.330017
14125,20287500.0,0.0,17.941437,14.413727,22.384216,21.987244,22.687744,22.688995,17.760437,17.71582,17.71582,17.707794,0.0,0.030239591,0.030239591,0.046435896,25.0,17.799011,0.0,0.0,0.0,9.259352,9.54197e-21,0.0,76.94089,29.032194,31.353634,96.0,0.047307275,26.104912,241.62628,88.85793,0.0,76.94089,0.10691235,0.0,73.854706,8.330017
14126,20287560.0,0.0,17.84024,14.403198,22.37857,21.976654,22.686646,22.686798,17.815125,17.747864,17.747864,17.739197,0.0,0.030365832,0.030365832,0.046662137,25.0,17.799011,0.0,0.0,0.0,2.5478888,9.54197e-21,0.0,77.753105,27.777935,31.756535,96.0,0.04613295,25.54085,241.66763,88.283325,0.0,77.753105,0.10739159,0.0,74.631485,8.330017
14127,20287620.0,0.0,17.705719,14.392761,22.372986,21.966156,22.685638,22.684662,17.831543,17.782562,17.782562,17.773468,0.0,0.030503348,0.030503348,0.0469063,25.0,17.799011,0.0,0.0,0.0,-5.9924774,9.54197e-21,0.0,78.50102,26.735044,32.23073,96.0,0.04472958,24.876978,241.69228,87.839676,0.0,78.50102,0.107911125,0.0,75.344124,8.330017
14128,20287680.0,0.0,18.021545,14.382385,22.367432,21.95575,22.684631,22.682526,17.838287,17.80249,17.80249,17.7948,0.0,0.030659204,0.030659204,0.047181208,25.0,17.882294,0.0,0.0,0.0,9.255268,9.54197e-21,0.0,79.17207,25.873564,30.950129,96.0,0.049463503,26.669819,241.70274,87.51821,0.0,79.17207,0.10849808,0.0,75.98035,8.330017
14129,20287740.0,0.0,17.944,14.372101,22.361938,21.945404,22.683594,22.68042,17.89154,17.830688,17.830688,17.822784,0.0,0.030806065,0.030806065,0.047437157,25.0,17.882294,0.0,0.0,0.0,3.9752097,9.54197e-21,0.0,79.77447,25.181093,31.267727,96.0,0.04860928,26.225182,241.7027,87.28159,0.0,79.77447,0.10904812,0.0,76.549385,8.330017
14130,20287800.0,0.0,17.80838,14.361908,22.356506,21.93515,22.682617,22.678345,17.914185,17.864227,17.864227,17.855835,0.0,0.030952252,0.030952252,0.0476906,25.0,17.882294,0.0,0.0,0.0,-4.8534837,9.54197e-21,0.0,80.30895,24.623695,31.753857,96.0,0.04715886,25.544601,241.69392,87.12043,0.0,80.30895,0.10959406,0.0,77.05232,8.330017
14131,20287860.0,0.0,18.095734,14.351807,22.35086,21.924927,22.681244,22.675903,17.928223,17.887085,17.887085,17.879578,0.0,0.031108208,0.031108208,0.047960427,25.0,17.965607,0.0,0.0,0.0,8.776491,9.54197e-21,0.0,80.766884,24.175085,30.583414,96.0,0.051560543,27.18322,241.67776,87.03163,0.0,80.766884,0.11017609,0.0,77.48057,8.330017
14132,20287920.0,0.0,18.012543,14.341766,22.345306,21.914795,22.679901,22.673492,17.976929,17.917206,17.917206,17.909363,0.0,0.03124766,0.03124766,0.048198827,25.0,17.965607,0.0,0.0,0.0,3.1339748,9.54197e-21,0.0,81.16004,23.843426,30.914852,96.0,0.050633665,26.719206,241.65683,86.990906,0.0,81.16004,0.11069369,0.0,77.84666,8.330017
14133,20287980.0,0.0,17.899261,14.331818,22.339813,21.904785,22.678589,22.671143,17.991455,17.948334,17.948334,17.940369,0.0,0.031380583,0.031380583,0.04842521,25.0,17.965607,0.0,0.0,0.0,-4.3735123,9.54197e-21,0.0,81.488655,23.600965,31.310104,96.0,0.049465146,26.165852,241.63202,86.99388,0.0,81.488655,0.11118588,0.0,78.15106,8.330017
14134,20288040.0,0.0,18.192474,14.32196,22.334381,21.894836,22.677307,22.668793,18.00943,17.969208,17.969208,17.96222,0.0,0.0315186,0.0315186,0.048660386,25.0,18.04892,0.0,0.0,0.0,9.814392,9.54197e-21,0.0,81.75236,23.415983,30.12265,96.0,0.05394095,27.82829,241.60437,87.035385,0.0,81.75236,0.11169732,0.0,78.39302,8.330017
14135,20288100.0,0.0,18.086975,14.312195,22.32901,21.88501,22.676025,22.666473,18.065308,18.001312,18.001312,17.993622,0.0,0.031634204,0.031634204,0.048854593,25.0,18.04892,0.0,0.0,0.0,2.5563703,9.54197e-21,0.0,81.96246,23.317902,30.543053,96.0,0.052644536,27.239725,241.57559,87.102066,0.0,81.96246,0.11212286,0.0,78.58447,8.330017
14136,20288160.0,0.0,17.958923,14.302521,22.323547,21.875275,22.674469,22.66394,18.078918,18.035583,18.035583,18.027496,0.0,0.03174036,0.03174036,0.049032584,25.0,18.04892,0.0,0.0,0.0,-6.0155945,9.54197e-21,0.0,82.1241,23.27118,30.989998,96.0,0.051233027,26.614002,241.54631,87.188225,0.0,82.1241,0.11251326,0.0,78.73039,8.330017
14137,20288220.0,0.0,18.274353,14.292938,22.318146,21.865662,22.672974,22.661407,18.08841,18.054321,18.054321,18.047577,0.0,0.0318507,0.0318507,0.04921851,25.0,18.132202,0.0,0.0,0.0,9.886326,9.54197e-21,0.0,82.2313,23.250284,29.709986,96.0,0.056025345,28.406017,241.51671,87.294044,0.0,82.2313,0.11291995,0.0,78.824524,8.330017
14138,20288280.0,0.0,18.188446,14.283447,22.312866,21.85614,22.671478,22.658936,18.142975,18.083344,18.083344,18.076172,0.0,0.03193564,0.03193564,0.049359098,25.0,18.132202,0.0,0.0,0.0,3.8847463,9.54197e-21,0.0,82.29892,23.295553,30.059206,96.0,0.05492167,27.91711,241.48822,87.410385,0.0,82.29892,0.11323052,0.0,78.88189,8.330017
14139,20288340.0,0.0,18.062134,14.274048,22.307678,21.846832,22.670074,22.656525,18.160492,18.11612,18.11612,18.108551,0.0,0.032008618,0.032008618,0.049479723,25.0,18.132202,0.0,0.0,0.0,-4.727118,9.54197e-21,0.0,82.332085,23.37101,30.505243,96.0,0.053445447,27.29266,241.46126,87.531555,0.0,82.332085,0.11349712,0.0,78.90741,8.330017
14140,20288400.0,0.0,18.351227,14.26474,22.302582,21.837616,22.668732,22.654175,18.17752,18.137726,18.137726,18.130981,0.0,0.0320857,0.0320857,0.049608532,25.0,18.215515,0.0,0.0,0.0,9.50267,9.54197e-21,0.0,82.32868,23.446215,29.328882,96.0,0.05783018,28.939566,241.43544,87.65739,0.0,82.32868,0.113780156,0.0,78.89836,8.330017
14141,20288460.0,0.0,18.244171,14.255524,22.297424,21.828522,22.667145,22.651611,18.23288,18.170074,18.170074,18.162567,0.0,0.032136954,0.032136954,0.04969195,25.0,18.215515,0.0,0.0,0.0,1.9840273,9.54197e-21,0.0,82.3012,23.571772,29.755342,96.0,0.05638213,28.342522,241.41197,87.78438,0.0,82.3012,0.11396612,0.0,78.867325,8.330017
14142,20288520.0,0.0,18.124939,14.246399,22.29242,21.81961,22.66565,22.64914,18.243805,18.203522,18.203522,18.19571,0.0,0.032178473,0.032178473,0.04975951,25.0,18.215515,0.0,0.0,0.0,-6.1364503,9.54197e-21,0.0,82.25603,23.705782,30.168173,96.0,0.05496393,27.764559,241.39085,87.90607,0.0,82.25603,0.11411672,0.0,78.82031,8.330017
14143,20288580.0,0.0,18.44571,14.237396,22.287476,21.810883,22.664215,22.646759,18.253815,18.221039,18.221039,18.21463,0.0,0.032226305,0.032226305,0.0498392,25.0,18.298798,0.0,0.0,0.0,10.355456,9.54197e-21,0.0,82.186935,23.819803,28.869507,96.0,0.059750635,29.582687,241.37152,88.02336,0.0,82.186935,0.1142921,0.0,78.75068,8.330017
14144,20288640.0,0.0,18.347961,14.228455,22.282684,21.802277,22.662872,22.64441,18.31253,18.250946,18.250946,18.243896,0.0,0.03224832,0.03224832,0.049873587,25.0,18.298798,0.0,0.0,0.0,3.419806,9.54197e-21,0.0,82.10696,23.975567,29.26862,96.0,0.0583461,29.023933,241.355,88.13682,0.0,82.10696,0.11437054,0.0,78.67149,8.330017
14145,20288700.0,0.0,18.215088,14.219635,22.278046,21.793884,22.661621,22.642212,18.330261,18.285278,18.285278,18.277649,0.0,0.032261882,0.032261882,0.049894266,25.0,18.298798,0.0,0.0,0.0,-5.7163343,9.54197e-21,0.0,82.02268,24.127592,29.740131,96.0,0.05666233,28.363817,241.34106,88.2392,0.0,82.02268,0.11441831,0.0,78.588936,8.330017
14146,20288760.0,0.0,18.245728,14.2109375,22.273376,21.785614,22.660187,22.639801,18.29837,18.296143,18.296143,18.29068,0.0,0.032273944,0.032273944,0.049913254,25.0,18.300018,0.0,0.0,0.0,-3.5110495,9.54197e-21,0.0,81.93299,24.261969,29.560549,96.0,0.05733474,28.615232,241.32957,88.32994,0.0,81.93299,0.11446136,0.0,78.50164,8.330017
14147,20288820.0,0.0,18.31665,14.202301,22.268707,21.777405,22.658752,22.63742,18.282928,18.291687,18.291687,18.288849,0.0,0.032280736,0.032280736,0.049923394,25.0,18.300018,0.0,0.0,0.0,1.3978419,9.54197e-21,0.0,81.8395,24.390081,29.26098,96.0,0.058432132,29.034624,241.3202,88.411415,0.0,81.8395,0.11448509,0.0,78.41103,8.330017
14148,20288880.0,0.0,18.329803,14.193787,22.264038,21.769226,22.657288,22.63504,18.291687,18.289795,18.289795,18.288239,0.0,0.032280102,0.032280102,0.04992084,25.0,18.300018,0.0,0.0,0.0,2.2306683,9.54197e-21,0.0,81.74637,24.516642,29.199898,96.0,0.058651414,29.120142,241.3128,88.48397,0.0,81.74637,0.11448129,0.0,78.32114,8.330017
14149,20288940.0,0.0,18.297333,14.185394,22.25943,21.761078,22.655853,22.63266,18.304382,18.294067,18.294067,18.292664,0.0,0.03227363,0.03227363,0.049908455,25.0,18.300018,0.0,0.0,0.0,-0.051449645,9.54197e-21,0.0,81.656525,24.637358,29.30701,96.0,0.058250573,28.970184,241.30727,88.54683,0.0,81.656525,0.114455946,0.0,78.23474,8.330017
14150,20289000.0,0.0,18.281494,14.1770935,22.254883,21.753052,22.65445,22.63034,18.302765,18.298096,18.298096,18.296875,0.0,0.03226386,0.03226386,0.04989082,25.0,18.300018,0.0,0.0,0.0,-1.1168349,9.54197e-21,0.0,81.57276,24.742361,29.336369,96.0,0.058125515,28.929081,241.30377,88.59707,0.0,81.57276,0.11441871,0.0,78.15448,8.330017
14151,20289060.0,0.0,18.289215,14.168884,22.250214,21.744965,22.652802,22.627777,18.296417,18.298767,18.298767,18.298035,0.0,0.03225275,0.03225275,0.0498711,25.0,18.300018,0.0,0.0,0.0,-0.553442,9.54197e-21,0.0,81.49347,24.83621,29.275433,96.0,0.058325086,29.014393,241.30145,88.639435,0.0,81.49347,0.114376776,0.0,78.078674,8.330017
14152,20289120.0,0.0,18.305878,14.160797,22.245544,21.736969,22.651154,22.625244,18.293365,18.296814,18.296814,18.2966,0.0,0.0322398,0.0322398,0.049848378,25.0,18.300018,0.0,0.0,0.0,0.5913618,9.54197e-21,0.0,81.42023,24.918093,29.187313,96.0,0.058619495,29.13776,241.30046,88.67286,0.0,81.42023,0.11432812,0.0,78.00883,8.330017
14153,20289180.0,0.0,18.304169,14.1528015,22.240906,21.729004,22.649506,22.622711,18.29663,18.296448,18.296448,18.296326,0.0,0.032224532,0.032224532,0.049821816,25.0,18.300018,0.0,0.0,0.0,0.45433208,9.54197e-21,0.0,81.355865,24.986984,29.17321,96.0,0.05864157,29.157507,241.30084,88.69625,0.0,81.355865,0.114271015,0.0,77.947655,8.330017
14154,20289240.0,0.0,18.29779,14.144928,22.236298,21.7211,22.647888,22.620209,18.298492,18.297241,18.297241,18.297089,0.0,0.032208573,0.032208573,0.049794212,25.0,18.300018,0.0,0.0,0.0,0.010518394,9.54197e-21,0.0,81.2993,25.04445,29.174175,96.0,0.058607895,29.156155,241.30208,88.71228,0.0,81.2993,0.11421147,0.0,77.89408,8.330017
14155,20289300.0,0.0,18.294434,14.137146,22.23175,21.713257,22.64627,22.617706,18.298553,18.297882,18.297882,18.29776,0.0,0.032192618,0.032192618,0.049766716,25.0,18.300018,0.0,0.0,0.0,-0.2199591,9.54197e-21,0.0,81.248566,25.093206,29.16237,96.0,0.058620464,29.17268,241.30386,88.72326,0.0,81.248566,0.11415203,0.0,77.84614,8.330017
14156,20289360.0,0.0,18.296265,14.129486,22.22705,21.705383,22.64447,22.615051,18.297302,18.297913,18.297913,18.297821,0.0,0.032177005,0.032177005,0.04973993,25.0,18.300018,0.0,0.0,0.0,-0.08758808,9.54197e-21,0.0,81.20528,25.131031,29.130327,96.0,0.05870689,29.21754,241.30624,88.728294,0.0,81.20528,0.11409401,0.0,77.805374,8.330017
14157,20289420.0,0.0,18.298859,14.121948,22.222412,21.69757,22.64267,22.612366,18.296814,18.297607,18.297607,18.297607,0.0,0.032161962,0.032161962,0.049714193,25.0,18.300018,0.0,0.0,0.0,0.088915825,9.54197e-21,0.0,81.16904,25.159468,29.0969,96.0,0.058799345,29.26434,241.30902,88.7285,0.0,81.16904,0.11403817,0.0,77.7714,8.330017
14158,20289480.0,0.0,18.299774,14.114532,22.217773,21.68982,22.64087,22.609741,18.297333,18.297363,18.297363,18.297363,0.0,0.03214757,0.03214757,0.049689643,25.0,18.300018,0.0,0.0,0.0,0.14398393,9.54197e-21,0.0,81.13966,25.17923,29.071146,96.0,0.058865264,29.300394,241.31212,88.72439,0.0,81.13966,0.11398481,0.0,77.74401,8.330017
14159,20289540.0,0.0,18.29831,14.107208,22.213196,21.682098,22.6391,22.607117,18.298004,18.297485,18.297485,18.297485,0.0,0.032134127,0.032134127,0.049666774,25.0,18.300018,0.0,0.0,0.0,0.03951123,9.54197e-21,0.0,81.11657,25.19164,29.054245,96.0,0.05890099,29.324059,241.31537,88.71706,0.0,81.11657,0.11393504,0.0,77.72263,8.330017
14160,20289600.0,0.0,18.296844,14.100006,22.208618,21.674438,22.63733,22.604492,18.298218,18.29773,18.29773,18.297699,0.0,0.03212185,0.03212185,0.049645953,25.0,18.300018,0.0,0.0,0.0,-0.06110986,9.54197e-21,0.0,81.09925,25.197388,29.036966,96.0,0.058940273,29.348246,241.31868,88.70713,0.0,81.09925,0.11388966,0.0,77.70676,8.330017
14161,20289660.0,0.0,18.29657,14.092865,22.20398,21.66681,22.635376,22.601715,18.297882,18.297882,18.297882,18.297852,0.0,0.032110848,0.032110848,0.049627364,25.0,18.300018,0.0,0.0,0.0,-0.07907243,9.54197e-21,0.0,81.0873,25.197027,29.014868,96.0,0.058999367,29.379187,241.32198,88.695045,0.0,81.0873,0.113849066,0.0,77.69599,8.330017
14162,20289720.0,0.0,18.297546,14.085724,22.19934,21.65924,22.633453,22.598969,18.297516,18.297821,18.297821,18.29779,0.0,0.032101206,0.032101206,0.04961113,25.0,18.300018,0.0,0.0,0.0,-0.011111335,9.54197e-21,0.0,81.07978,25.192093,28.988256,96.0,0.0590773,29.416443,241.32516,88.68179,0.0,81.07978,0.11381353,0.0,77.68941,8.330017
14163,20289780.0,0.0,18.29837,14.078613,22.194763,21.651703,22.6315,22.596222,18.297455,18.297699,18.297699,18.297699,0.0,0.032092866,0.032092866,0.049597126,25.0,18.300018,0.0,0.0,0.0,0.04518593,9.54197e-21,0.0,81.07614,25.183508,28.96263,96.0,0.059154097,29.452314,241.3282,88.66783,0.0,81.07614,0.11378283,0.0,77.686485,8.330017
14164,20289840.0,0.0,18.298431,14.071472,22.190186,21.644196,22.629608,22.593506,18.297699,18.297638,18.297638,18.297638,0.0,0.032085784,0.032085784,0.04958529,25.0,18.300018,0.0,0.0,0.0,0.04537847,9.54197e-21,0.0,81.076004,25.171854,28.940355,96.0,0.05922118,29.483503,241.33102,88.653465,0.0,81.076004,0.11375683,0.0,77.686874,8.330017
14165,20289900.0,0.0,18.29779,14.064362,22.185608,21.63675,22.627686,22.59079,18.297913,18.297699,18.297699,18.297699,0.0,0.03207991,0.03207991,0.04957552,25.0,18.300018,0.0,0.0,0.0,0.0009797239,9.54197e-21,0.0,81.07852,25.158272,28.92046,96.0,0.059281938,29.511356,241.33362,88.63928,0.0,81.07852,0.1137353,0.0,77.689735,8.330017
14166,20289960.0,0.0,18.29718,14.057251,22.181,21.629333,22.62561,22.587952,18.297913,18.29779,18.29779,18.29779,0.0,0.032075226,0.032075226,0.049567778,25.0,18.300018,0.0,0.0,0.0,-0.039664946,9.54197e-21,0.0,81.08337,25.143105,28.900103,96.0,0.0593466,29.539856,241.33595,88.62547,0.0,81.08337,0.1137182,0.0,77.69476,8.330017
14167,20290020.0,0.0,18.297516,14.05014,22.176422,21.621948,22.623566,22.585114,18.297699,18.29779,18.29779,18.29779,0.0,0.032071654,0.032071654,0.04956194,25.0,18.300018,0.0,0.0,0.0,-0.015566837,9.54197e-21,0.0,81.089874,25.127071,28.87612,96.0,0.05942644,29.573431,241.33801,88.612366,0.0,81.089874,0.11370522,0.0,77.70133,8.330017
14168,20290080.0,0.0,18.298004,14.04303,22.171844,21.614624,22.621521,22.582306,18.297607,18.29773,18.29773,18.29773,0.0,0.032069046,0.032069046,0.049557723,25.0,18.300018,0.0,0.0,0.0,0.01654171,9.54197e-21,0.0,81.09752,25.110874,28.851912,96.0,0.059508894,29.607327,241.3398,88.600204,0.0,81.09752,0.11369578,0.0,77.70891,8.330017
14169,20290140.0,0.0,18.297974,14.03595,22.167328,21.607391,22.619507,22.579498,18.297668,18.29773,18.29773,18.29773,0.0,0.03206822,0.03206822,0.049556494,25.0,18.300018,0.0,0.0,0.0,0.014323809,9.54197e-21,0.0,81.10615,25.096071,28.829798,96.0,0.059587114,29.638285,241.34097,88.59076,0.0,81.10615,0.11369289,0.0,77.717316,8.330017
14170,20290200.0,0.0,18.297943,14.02887,22.162811,21.600159,22.617462,22.576721,18.29776,18.29773,18.29773,18.29773,0.0,0.032067206,0.032067206,0.049554955,25.0,18.300018,0.0,0.0,0.0,0.011595362,9.54197e-21,0.0,81.1148,25.08096,28.807713,96.0,0.05966491,29.6692,241.34222,88.58094,0.0,81.1148,0.11368933,0.0,77.72576,8.330017
14171,20290260.0,0.0,18.29773,14.02182,22.158234,21.592926,22.615295,22.573792,18.297821,18.29776,18.29776,18.29776,0.0,0.032066718,0.032066718,0.049554303,25.0,18.300018,0.0,0.0,0.0,-0.0028385064,9.54197e-21,0.0,81.12358,25.0665,28.786203,96.0,0.059741613,29.699316,241.34328,88.572075,0.0,81.12358,0.113687724,0.0,77.73429,8.330017
14172,20290320.0,0.0,18.297638,14.01474,22.153687,21.585754,22.613129,22.570923,18.297821,18.29776,18.29776,18.29776,0.0,0.032066777,0.032066777,0.04955456,25.0,18.300018,0.0,0.0,0.0,-0.009198561,9.54197e-21,0.0,81.13228,25.053001,28.764225,96.0,0.059821013,29.730085,241.3441,88.56434,0.0,81.13228,0.1136881,0.0,77.7427,8.330017
14173,20290380.0,0.0,18.29773,14.00769,22.14914,21.578613,22.610992,22.568024,18.29776,18.29776,18.29776,18.29776,0.0,0.03206733,0.03206733,0.04955563,25.0,18.300018,0.0,0.0,0.0,-0.0033036342,9.54197e-21,0.0,81.14075,25.040554,28.741613,96.0,0.059903607,29.76174,241.34473,88.55775,0.0,81.14075,0.113690265,0.0,77.750854,8.330017
14174,20290440.0,0.0,18.297852,14.000671,22.144653,21.571503,22.608826,22.565155,18.29776,18.29776,18.29776,18.29776,0.0,0.032068223,0.032068223,0.04955728,25.0,18.300018,0.0,0.0,0.0,0.0047260355,9.54197e-21,0.0,81.14875,25.029337,28.718996,96.0,0.059986893,29.793406,241.34518,88.55224,0.0,81.14875,0.11369371,0.0,77.75853,8.330017
14175,20290500.0,0.0,18.297852,13.993652,22.140167,21.564484,22.60672,22.562286,18.29776,18.29776,18.29776,18.29776,0.0,0.032069594,0.032069594,0.049559683,25.0,18.300018,0.0,0.0,0.0,0.0041671284,9.54197e-21,0.0,81.155136,25.02122,28.697023,96.0,0.060068708,29.824171,241.34529,88.54902,0.0,81.155136,0.11369885,0.0,77.76461,8.330017
14176,20290560.0,0.0,18.297852,13.986633,22.13565,21.557465,22.604462,22.559326,18.29779,18.29776,18.29776,18.29776,0.0,0.032070905,0.032070905,0.049562,25.0,18.300018,0.0,0.0,0.0,0.003042373,9.54197e-21,0.0,81.16189,25.012497,28.674967,96.0,0.06015074,29.85505,241.34547,88.5454,0.0,81.16189,0.1137038,0.0,77.77104,8.330017
14177,20290620.0,0.0,18.29779,13.979645,22.131134,21.550476,22.602203,22.556366,18.297821,18.29779,18.29779,18.29779,0.0,0.032072358,0.032072358,0.049564537,25.0,18.300018,0.0,0.0,0.0,-0.0001517882,9.54197e-21,0.0,81.16792,25.005018,28.653067,96.0,0.06023243,29.885704,241.34552,88.54265,0.0,81.16792,0.11370924,0.0,77.77679,8.330017
14178,20290680.0,0.0,18.29779,13.972656,22.126617,21.543518,22.599945,22.553436,18.297821,18.29779,18.29779,18.29779,0.0,0.032073863,0.032073863,0.04956715,25.0,18.300018,0.0,0.0,0.0,-0.0017511286,9.54197e-21,0.0,81.17323,24.998688,28.631151,96.0,0.060314294,29.916388,241.34549,88.54062,0.0,81.17323,0.11371487,0.0,77.78181,8.330017
14179,20290740.0,0.0,18.29779,13.965698,22.122131,21.53659,22.597717,22.550507,18.297821,18.29779,18.29779,18.29779,0.0,0.032075457,0.032075457,0.049569905,25.0,18.300018,0.0,0.0,0.0,-0.0013177552,9.54197e-21,0.0,81.17781,24.99356,28.609184,96.0,0.060396507,29.947144,241.34537,88.539375,0.0,81.17781,0.11372081,0.0,77.786125,8.330017
14180,20290800.0,0.0,18.297852,13.95874,22.117676,21.529694,22.59549,22.547577,18.297821,18.29779,18.29779,18.29779,0.0,0.032077037,0.032077037,0.04957262,25.0,18.300018,0.0,0.0,0.0,0.0012579167,9.54197e-21,0.0,81.18164,24.989494,28.587183,96.0,0.06047878,29.977942,241.34517,88.53873,0.0,81.18164,0.11372669,0.0,77.78971,8.330017
14181,20290860.0,0.0,18.297852,13.951813,22.11319,21.522858,22.59317,22.544556,18.297821,18.29779,18.29779,18.29779,0.0,0.03207858,0.03207858,0.049575258,25.0,18.300018,0.0,0.0,0.0,0.002140915,9.54197e-21,0.0,81.18473,24.986439,28.565294,96.0,0.060560588,30.008587,241.34492,88.53863,0.0,81.18473,0.11373241,0.0,77.79259,8.330017
14182,20290920.0,0.0,18.297852,13.944885,22.108704,21.516022,22.59085,22.541565,18.297821,18.297821,18.297821,18.297821,0.0,0.032080047,0.032080047,0.049577754,25.0,18.300018,0.0,0.0,0.0,0.00058701047,9.54197e-21,0.0,81.187126,24.984282,28.543583,96.0,0.060641587,30.038982,241.34465,88.538956,0.0,81.187126,0.11373784,0.0,77.7948,8.330017
14183,20290980.0,0.0,18.297821,13.937988,22.104248,21.509247,22.588531,22.538574,18.297821,18.297821,18.297821,18.297821,0.0,0.03208141,0.03208141,0.049580075,25.0,18.300018,0.0,0.0,0.0,-0.00010938653,9.54197e-21,0.0,81.18889,24.982895,28.521902,96.0,0.060722284,30.06934,241.34436,88.53963,0.0,81.18889,0.113742895,0.0,77.79641,8.330017
14184,20291040.0,0.0,18.297852,13.931091,22.099823,21.502502,22.586212,22.535614,18.297852,18.297821,18.297821,18.297821,0.0,0.03208266,0.03208266,0.049582187,25.0,18.300018,0.0,0.0,0.0,-0.00012991768,9.54197e-21,0.0,81.1901,24.98212,28.500265,96.0,0.060802583,30.099627,241.34407,88.54053,0.0,81.1901,0.1137475,0.0,77.79749,8.330017
14185,20291100.0,0.0,18.297882,13.924225,22.095398,21.495789,22.583893,22.532623,18.297852,18.297821,18.297821,18.297821,0.0,0.032083794,0.032083794,0.049584106,25.0,18.300018,0.0,0.0,0.0,0.0010899535,9.54197e-21,0.0,81.19072,24.98203,28.478643,96.0,0.060882606,30.1299,241.34378,88.541695,0.0,81.19072,0.11375169,0.0,77.79801,8.330017
14186,20291160.0,0.0,18.297882,13.917389,22.090973,21.489136,22.581512,22.529602,18.297852,18.297852,18.297852,18.297852,0.0,0.032084797,0.032084797,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.0011238852,9.54197e-21,0.0,81.190865,24.982431,28.45712,96.0,0.06096201,30.16003,241.34348,88.54301,0.0,81.190865,0.11375538,0.0,77.79809,8.330017
14187,20291220.0,0.0,18.297882,13.910553,22.086548,21.482483,22.579132,22.52658,18.297852,18.297852,18.297852,18.297852,0.0,0.03208567,0.03208567,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00071247254,9.54197e-21,0.0,81.19061,24.98321,28.435686,96.0,0.061040837,30.190039,241.3432,88.544395,0.0,81.19061,0.11375859,0.0,77.79779,8.330017
14188,20291280.0,0.0,18.297882,13.903748,22.082153,21.475891,22.576782,22.52356,18.297852,18.297852,18.297852,18.297852,0.0,0.03208641,0.03208641,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.00064413506,9.54197e-21,0.0,81.19,24.984314,28.414314,96.0,0.06111918,30.21996,241.34294,88.54583,0.0,81.19,0.113761306,0.0,77.79714,8.330017
14189,20291340.0,0.0,18.297882,13.896942,22.07779,21.46933,22.574402,22.520569,18.297882,18.297852,18.297852,18.297852,0.0,0.032087024,0.032087024,0.04958952,25.0,18.300018,0.0,0.0,0.0,0.0010228625,9.54197e-21,0.0,81.18911,24.98563,28.39301,96.0,0.061197035,30.249786,241.34271,88.54726,0.0,81.18911,0.11376357,0.0,77.79624,8.330017
14190,20291400.0,0.0,18.297913,13.890198,22.073425,21.4628,22.572052,22.517548,18.297882,18.297882,18.297882,18.297882,0.0,0.03208753,0.03208753,0.049590353,25.0,18.300018,0.0,0.0,0.0,0.0012801217,9.54197e-21,0.0,81.18802,24.987064,28.371805,96.0,0.0612743,30.279476,241.3425,88.54863,0.0,81.18802,0.11376542,0.0,77.79515,8.330017
14191,20291460.0,0.0,18.297913,13.883453,22.069061,21.45633,22.569641,22.514496,18.297882,18.297882,18.297882,18.297882,0.0,0.032087915,0.032087915,0.049590982,25.0,18.300018,0.0,0.0,0.0,0.00076302513,9.54197e-21,0.0,81.18669,24.988655,28.350681,96.0,0.061351042,30.309046,241.34233,88.549965,0.0,81.18669,0.11376682,0.0,77.793846,8.330017
14192,20291520.0,0.0,18.297913,13.876709,22.064697,21.44986,22.5672,22.511475,18.297882,18.297882,18.297882,18.297882,0.0,0.0320882,0.0320882,0.04959145,25.0,18.300018,0.0,0.0,0.0,0.00045751323,9.54197e-21,0.0,81.18525,24.990276,28.329617,96.0,0.061427373,30.338537,241.34216,88.55121,0.0,81.18525,0.113767855,0.0,77.792435,8.330017
14193,20291580.0,0.0,18.297913,13.870026,22.060364,21.44345,22.564789,22.508453,18.297913,18.297882,18.297882,18.297882,0.0,0.032088406,0.032088406,0.049591776,25.0,18.300018,0.0,0.0,0.0,0.000499443,9.54197e-21,0.0,81.18374,24.991867,28.308624,96.0,0.061503273,30.367926,241.34204,88.552345,0.0,81.18374,0.113768585,0.0,77.790955,8.330017
14194,20291640.0,0.0,18.297943,13.863342,22.05606,21.437042,22.562408,22.505432,18.297913,18.297913,18.297913,18.297913,0.0,0.03208852,0.03208852,0.049591947,25.0,18.300018,0.0,0.0,0.0,0.0012060074,9.54197e-21,0.0,81.18213,24.99345,28.287685,96.0,0.061578803,30.39724,241.34193,88.55338,0.0,81.18213,0.11376898,0.0,77.789406,8.330017
14195,20291700.0,0.0,18.297943,13.856689,22.051758,21.430695,22.559998,22.50241,18.297913,18.297913,18.297913,18.297913,0.0,0.032088563,0.032088563,0.049592007,25.0,18.300018,0.0,0.0,0.0,0.0016185464,9.54197e-21,0.0,81.18051,24.994955,28.266863,96.0,0.061653774,30.426392,241.34186,88.5543,0.0,81.18051,0.113769144,0.0,77.78784,8.330017
14196,20291760.0,0.0,18.297943,13.850067,22.047455,21.424377,22.557556,22.49936,18.297943,18.297913,18.297913,18.297913,0.0,0.032088548,0.032088548,0.049591966,25.0,18.300018,0.0,0.0,0.0,0.0008175989,9.54197e-21,0.0,81.178894,24.996365,28.246155,96.0,0.061728198,30.455381,241.34181,88.5551,0.0,81.178894,0.11376907,0.0,77.786285,8.330017
14197,20291820.0,0.0,18.297943,13.843475,22.043152,21.418121,22.555115,22.496307,18.297943,18.297913,18.297913,18.297913,0.0,0.03208849,0.03208849,0.049591847,25.0,18.300018,0.0,0.0,0.0,0.00032046603,9.54197e-21,0.0,81.177315,24.997658,28.225506,96.0,0.061802324,30.484295,241.34178,88.55578,0.0,81.177315,0.11376882,0.0,77.78476,8.330017
14198,20291880.0,0.0,18.297974,13.836884,22.03891,21.411865,22.552673,22.493256,18.297943,18.297943,18.297943,18.297943,0.0,0.032088388,0.032088388,0.049591668,25.0,18.300018,0.0,0.0,0.0,0.0007881074,9.54197e-21,0.0,81.17577,24.998821,28.204897,96.0,0.061876215,30.513147,241.34177,88.55634,0.0,81.17577,0.11376845,0.0,77.78329,8.330017
14199,20291940.0,0.0,18.297974,13.830322,22.034637,21.40564,22.550232,22.490234,18.297943,18.297943,18.297943,18.297943,0.0,0.032088265,0.032088265,0.049591444,25.0,18.300018,0.0,0.0,0.0,0.0012133406,9.54197e-21,0.0,81.17431,24.999851,28.184391,96.0,0.061949685,30.541855,241.34177,88.55681,0.0,81.17431,0.113767974,0.0,77.78188,8.330017
14200,20292000.0,0.0,18.298004,13.823822,22.030426,21.399475,22.547821,22.487213,18.297974,18.297943,18.297943,18.297943,0.0,0.032088116,0.032088116,0.04959118,25.0,18.300018,0.0,0.0,0.0,0.0018020764,9.54197e-21,0.0,81.172905,25.00075,28.163973,96.0,0.062022768,30.570438,241.34178,88.55716,0.0,81.172905,0.11376741,0.0,77.78054,8.330017
14201,20292060.0,0.0,18.297974,13.817322,22.026184,21.39331,22.54535,22.484161,18.297974,18.297943,18.297943,18.297943,0.0,0.03208795,0.03208795,0.049590886,25.0,18.300018,0.0,0.0,0.0,0.0008108835,9.54197e-21,0.0,81.17157,25.001514,28.143698,96.0,0.0620953,30.598825,241.34181,88.55742,0.0,81.17157,0.11376678,0.0,77.779274,8.330017
14202,20292120.0,0.0,18.297974,13.810852,22.021973,21.387207,22.542877,22.48111,18.297974,18.297974,18.297974,18.297974,0.0,0.032087773,0.032087773,0.049590588,25.0,18.300018,0.0,0.0,0.0,0.00027024216,9.54197e-21,0.0,81.170334,25.002148,28.123474,96.0,0.062167622,30.627134,241.34184,88.5576,0.0,81.170334,0.11376614,0.0,77.77809,8.330017
14203,20292180.0,0.0,18.298004,13.804413,22.017761,21.381134,22.540436,22.478088,18.297974,18.297974,18.297974,18.297974,0.0,0.032087598,0.032087598,0.049590286,25.0,18.300018,0.0,0.0,0.0,0.0007892413,9.54197e-21,0.0,81.16917,25.002655,28.103289,96.0,0.062239803,30.655396,241.34189,88.55771,0.0,81.16917,0.11376548,0.0,77.77698,8.330017
14204,20292240.0,0.0,18.298035,13.798004,22.01358,21.375092,22.537964,22.475067,18.298004,18.297974,18.297974,18.297974,0.0,0.032087427,0.032087427,0.04958999,25.0,18.300018,0.0,0.0,0.0,0.0015410802,9.54197e-21,0.0,81.16809,25.003052,28.083193,96.0,0.062311646,30.683529,241.34195,88.55775,0.0,81.16809,0.113764845,0.0,77.775955,8.330017
14205,20292300.0,0.0,18.298035,13.791626,22.00943,21.36905,22.535522,22.472046,18.298004,18.298004,18.298004,18.297974,0.0,0.03208726,0.03208726,0.04958971,25.0,18.300018,0.0,0.0,0.0,0.0018813156,9.54197e-21,0.0,81.16708,25.003353,28.063223,96.0,0.06238305,30.711487,241.34201,88.55775,0.0,81.16708,0.11376423,0.0,77.775,8.330017
14206,20292360.0,0.0,18.298035,13.785278,22.005249,21.363098,22.53305,22.468994,18.298004,18.298004,18.298004,18.298004,0.0,0.0320871,0.0320871,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.001293796,9.54197e-21,0.0,81.16616,25.003551,28.04338,96.0,0.06245399,30.739265,241.34207,88.557686,0.0,81.16616,0.11376363,0.0,77.774124,8.330017
14207,20292420.0,0.0,18.298035,13.778961,22.001099,21.357147,22.530579,22.465973,18.298035,18.298004,18.298004,18.298004,0.0,0.032086954,0.032086954,0.049589183,25.0,18.300018,0.0,0.0,0.0,0.0006831786,9.54197e-21,0.0,81.165306,25.003668,28.023628,96.0,0.062524624,30.76692,241.34213,88.557594,0.0,81.165306,0.11376309,0.0,77.773315,8.330017
14208,20292480.0,0.0,18.298035,13.772705,21.996979,21.351257,22.528107,22.462952,18.298035,18.298004,18.298004,18.298004,0.0,0.032086816,0.032086816,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.00050488673,9.54197e-21,0.0,81.16451,25.003721,28.003956,96.0,0.062594995,30.794466,241.3422,88.55748,0.0,81.16451,0.11376259,0.0,77.77256,8.330017
14209,20292540.0,0.0,18.298065,13.766449,21.99289,21.345367,22.525665,22.45993,18.298035,18.298035,18.298035,18.298035,0.0,0.032086696,0.032086696,0.049588747,25.0,18.300018,0.0,0.0,0.0,0.0010267942,9.54197e-21,0.0,81.16377,25.003702,27.984339,96.0,0.062665164,30.821926,241.34225,88.557335,0.0,81.16377,0.11376214,0.0,77.77186,8.330017
14210,20292600.0,0.0,18.298096,13.760223,21.9888,21.339508,22.523224,22.45691,18.298065,18.298035,18.298035,18.298035,0.0,0.03208659,0.03208659,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.0016058205,9.54197e-21,0.0,81.16309,25.003635,27.96483,96.0,0.06273497,30.849236,241.34232,88.55718,0.0,81.16309,0.113761745,0.0,77.77121,8.330017
14211,20292660.0,0.0,18.298096,13.754028,21.98471,21.33371,22.520752,22.453888,18.298065,18.298035,18.298035,18.298035,0.0,0.032086495,0.032086495,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0014160215,9.54197e-21,0.0,81.16245,25.003529,27.94545,96.0,0.062804334,30.876371,241.34238,88.55702,0.0,81.16245,0.113761395,0.0,77.77061,8.330017
14212,20292720.0,0.0,18.298096,13.747894,21.980652,21.327942,22.51828,22.450897,18.298065,18.298065,18.298065,18.298065,0.0,0.032086413,0.032086413,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.00089823944,9.54197e-21,0.0,81.16185,25.003391,27.92618,96.0,0.06287332,30.903349,241.34244,88.556854,0.0,81.16185,0.1137611,0.0,77.770035,8.330017
14213,20292780.0,0.0,18.298096,13.741791,21.976593,21.322205,22.515808,22.447876,18.298096,18.298065,18.298065,18.298065,0.0,0.032086346,0.032086346,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.00091132434,9.54197e-21,0.0,81.161285,25.003231,27.906984,96.0,0.06294204,30.930222,241.34248,88.55669,0.0,81.161285,0.11376086,0.0,77.76949,8.330017
14214,20292840.0,0.0,18.298126,13.735687,21.972565,21.316498,22.513367,22.444885,18.298096,18.298065,18.298065,18.298065,0.0,0.03208629,0.03208629,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0010558659,9.54197e-21,0.0,81.160736,25.003063,27.88789,96.0,0.06301043,30.956953,241.34254,88.55653,0.0,81.160736,0.113760665,0.0,77.76897,8.330017
14215,20292900.0,0.0,18.298126,13.729645,21.968567,21.310822,22.510925,22.441895,18.298096,18.298096,18.298096,18.298096,0.0,0.03208625,0.03208625,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.0015278477,9.54197e-21,0.0,81.16021,25.002878,27.868885,96.0,0.06307851,30.98356,241.34259,88.55638,0.0,81.16021,0.1137605,0.0,77.76848,8.330017
14216,20292960.0,0.0,18.298126,13.723663,21.96457,21.305176,22.508453,22.438904,18.298126,18.298096,18.298096,18.298096,0.0,0.032086216,0.032086216,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.001290513,9.54197e-21,0.0,81.1597,25.002691,27.850008,96.0,0.06314613,31.00999,241.34264,88.55624,0.0,81.1597,0.11376039,0.0,77.76798,8.330017
14217,20293020.0,0.0,18.298157,13.717682,21.960571,21.29956,22.505981,22.435913,18.298126,18.298096,18.298096,18.298096,0.0,0.032086197,0.032086197,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0010233518,9.54197e-21,0.0,81.159195,25.002508,27.831232,96.0,0.0632134,31.036276,241.34267,88.55611,0.0,81.159195,0.1137603,0.0,77.76751,8.330017
14218,20293080.0,0.0,18.298157,13.711761,21.956604,21.293976,22.50351,22.432922,18.298126,18.298126,18.298126,18.298126,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.0010851718,9.54197e-21,0.0,81.15871,25.00233,27.812544,96.0,0.06328037,31.062439,241.34271,88.55599,0.0,81.15871,0.113760255,0.0,77.76704,8.330017
14219,20293140.0,0.0,18.298157,13.705872,21.952667,21.288422,22.501068,22.429962,18.298157,18.298126,18.298126,18.298126,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0013589404,9.54197e-21,0.0,81.15822,25.002163,27.793957,96.0,0.063346975,31.088463,241.34274,88.555885,0.0,81.15822,0.113760225,0.0,77.76657,8.330017
14220,20293200.0,0.0,18.298187,13.700012,21.94873,21.282898,22.498627,22.426971,18.298157,18.298126,18.298126,18.298126,0.0,0.03208617,0.03208617,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0014231137,9.54197e-21,0.0,81.15772,25.002007,27.775467,96.0,0.06341322,31.114346,241.34279,88.55579,0.0,81.15772,0.113760225,0.0,77.7661,8.330017
14221,20293260.0,0.0,18.297821,13.694153,21.94403,21.276611,22.495361,22.423187,18.298126,18.298157,18.298157,18.298126,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,-0.01447346,9.54197e-21,0.0,81.157234,25.001852,27.756777,96.0,0.0634802,31.140512,241.34282,88.55571,0.0,81.157234,0.113760255,0.0,77.765625,8.330017
14222,20293320.0,0.0,18.29773,13.688232,21.9393,21.270325,22.492096,22.419403,18.298065,18.298126,18.298126,18.298126,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.017889407,9.54197e-21,0.0,81.15673,25.001684,27.736832,96.0,0.06355171,31.168438,241.34283,88.55564,0.0,81.15673,0.11376035,0.0,77.765144,8.330017
14223,20293380.0,0.0,18.29776,13.6822815,21.9346,21.2641,22.48883,22.415619,18.297974,18.298096,18.298096,18.298096,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.013803229,9.54197e-21,0.0,81.156204,25.001528,27.716402,96.0,0.06362495,31.197039,241.34286,88.55559,0.0,81.156204,0.11376048,0.0,77.76464,8.330017
14224,20293440.0,0.0,18.298065,13.67627,21.929932,21.257904,22.485565,22.411865,18.297913,18.298004,18.298004,18.298035,0.0,0.032086283,0.032086283,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0064689396,9.54197e-21,0.0,81.15567,25.00137,27.694973,96.0,0.063701764,31.227034,241.3429,88.55554,0.0,81.15567,0.11376065,0.0,77.76412,8.330017
14225,20293500.0,0.0,18.298096,13.670227,21.925262,21.25174,22.48233,22.408142,18.297943,18.298004,18.298004,18.298004,0.0,0.032086316,0.032086316,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.0077859084,9.54197e-21,0.0,81.1551,25.001284,27.674679,96.0,0.0637745,31.255451,241.34291,88.555534,0.0,81.1551,0.11376078,0.0,77.76357,8.330017
14226,20293560.0,0.0,18.298035,13.664154,21.920654,21.245667,22.479095,22.404419,18.298004,18.297974,18.297974,18.297974,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0036994654,9.54197e-21,0.0,81.154526,25.001215,27.654701,96.0,0.063846074,31.28342,241.34293,88.55553,0.0,81.154526,0.11376089,0.0,77.76302,8.330017
14227,20293620.0,0.0,18.297913,13.658051,21.916077,21.239624,22.475891,22.400726,18.298004,18.298004,18.298004,18.298004,0.0,0.032086372,0.032086372,0.049588237,25.0,18.300018,0.0,0.0,0.0,-0.0040187235,9.54197e-21,0.0,81.15394,25.001163,27.634897,96.0,0.063917,31.311142,241.34296,88.55553,0.0,81.15394,0.113760985,0.0,77.76246,8.330017
14228,20293680.0,0.0,18.297913,13.6519165,21.91153,21.233612,22.472687,22.397034,18.298004,18.298004,18.298004,18.298004,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.0049772062,9.54197e-21,0.0,81.153336,25.001118,27.61471,96.0,0.0639893,31.339403,241.34297,88.555534,0.0,81.153336,0.1137611,0.0,77.76188,8.330017
14229,20293740.0,0.0,18.297943,13.645752,21.906982,21.227661,22.469513,22.393341,18.297974,18.298004,18.298004,18.298004,0.0,0.032086432,0.032086432,0.049588338,25.0,18.300018,0.0,0.0,0.0,-0.0036422578,9.54197e-21,0.0,81.152725,25.001083,27.594418,96.0,0.06406197,31.367817,241.34299,88.55554,0.0,81.152725,0.11376121,0.0,77.76129,8.330017
14230,20293800.0,0.0,18.298035,13.639587,21.902435,21.22171,22.466309,22.389679,18.297974,18.297974,18.297974,18.297974,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.002747326,9.54197e-21,0.0,81.1521,25.001059,27.573862,96.0,0.06413555,31.396591,241.34302,88.555565,0.0,81.1521,0.11376132,0.0,77.76068,8.330017
14231,20293860.0,0.0,18.297516,13.633392,21.89682,21.214478,22.462097,22.384918,18.297943,18.297974,18.297974,18.297974,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,-0.01867783,9.54197e-21,0.0,81.15146,25.001043,27.553165,96.0,0.06420963,31.425568,241.34303,88.55559,0.0,81.15146,0.11376143,0.0,77.76006,8.330017
14232,20293920.0,0.0,18.297394,13.627197,21.891174,21.207275,22.457886,22.380157,18.297821,18.297913,18.297913,18.297943,0.0,0.032086536,0.032086536,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.02406711,9.54197e-21,0.0,81.150795,25.001,27.530855,96.0,0.064289495,31.456804,241.34305,88.55561,0.0,81.150795,0.1137616,0.0,77.75943,8.330017
14233,20293980.0,0.0,18.297699,13.621002,21.885529,21.200134,22.453705,22.375397,18.297699,18.297852,18.297852,18.297852,0.0,0.032086596,0.032086596,0.04958862,25.0,18.300018,0.0,0.0,0.0,-0.003606685,9.54197e-21,0.0,81.1501,25.000937,27.506983,96.0,0.06437495,31.490225,241.34306,88.55563,0.0,81.1501,0.11376182,0.0,77.758766,8.330017
14234,20294040.0,0.0,18.297852,13.614807,21.879913,21.193024,22.449524,22.370697,18.297699,18.29779,18.29779,18.29779,0.0,0.03208664,0.03208664,0.04958869,25.0,18.300018,0.0,0.0,0.0,0.0070147705,9.54197e-21,0.0,81.14938,25.000933,27.483849,96.0,0.06445772,31.522614,241.34308,88.55568,0.0,81.14938,0.11376197,0.0,77.758064,8.330017
14235,20294100.0,0.0,18.297821,13.608612,21.87436,21.186005,22.445404,22.365997,18.29773,18.29779,18.29779,18.29779,0.0,0.032086663,0.032086663,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.0057344562,9.54197e-21,0.0,81.148636,25.000967,27.46145,96.0,0.064537786,31.553967,241.3431,88.555725,0.0,81.148636,0.113762066,0.0,77.757355,8.330017
14236,20294160.0,0.0,18.29779,13.602417,21.868744,21.178955,22.441132,22.361237,18.29776,18.29776,18.29776,18.29776,0.0,0.032086696,0.032086696,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.0035534513,9.54197e-21,0.0,81.147896,25.000998,27.439001,96.0,0.06461806,31.585398,241.34311,88.55578,0.0,81.147896,0.11376218,0.0,77.756645,8.330017
14237,20294220.0,0.0,18.29773,13.596222,21.86316,21.171906,22.43689,22.356506,18.29776,18.29776,18.29776,18.29776,0.0,0.03208672,0.03208672,0.049588826,25.0,18.300018,0.0,0.0,0.0,-0.0012032494,9.54197e-21,0.0,81.14715,25.001036,27.416702,96.0,0.06469774,31.616615,241.34314,88.555824,0.0,81.14715,0.11376227,0.0,77.75592,8.330017
14238,20294280.0,0.0,18.297699,13.590057,21.857574,21.164917,22.432648,22.351776,18.29779,18.29776,18.29776,18.29776,0.0,0.032086737,0.032086737,0.04958886,25.0,18.300018,0.0,0.0,0.0,-0.0033838344,9.54197e-21,0.0,81.14639,25.001078,27.394331,96.0,0.06477768,31.647938,241.34315,88.55587,0.0,81.14639,0.11376234,0.0,77.75519,8.330017
14239,20294340.0,0.0,18.29773,13.583923,21.85202,21.157959,22.428436,22.347076,18.29776,18.29776,18.29776,18.29776,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.0020400637,9.54197e-21,0.0,81.14562,25.00112,27.37181,96.0,0.06485811,31.679462,241.34317,88.555916,0.0,81.14562,0.113762416,0.0,77.75445,8.330017
14240,20294400.0,0.0,18.29779,13.577789,21.846497,21.151062,22.424225,22.342377,18.29776,18.29776,18.29776,18.29776,0.0,0.032086775,0.032086775,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.0020126696,9.54197e-21,0.0,81.14484,25.001163,27.349258,96.0,0.06493864,31.711042,241.34319,88.55596,0.0,81.14484,0.11376246,0.0,77.75371,8.330017
