,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14241,20294460.0,0.0,18.297821,13.571686,21.840973,21.144165,22.419952,22.337677,18.29776,18.29776,18.29776,18.29776,0.0,0.032086786,0.032086786,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.0037760145,9.54197e-21,0.0,81.14406,25.001217,27.326881,96.0,0.065018505,31.742367,241.34322,88.556,0.0,81.14406,0.11376251,0.0,77.75295,8.330017
14242,20294520.0,0.0,18.29779,13.565613,21.83545,21.137299,22.41568,22.332977,18.29779,18.29776,18.29776,18.29776,0.0,0.03208679,0.03208679,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.0011211501,9.54197e-21,0.0,81.14327,25.001274,27.304823,96.0,0.065097205,31.773249,241.34323,88.55604,0.0,81.14327,0.11376253,0.0,77.7522,8.330017
14243,20294580.0,0.0,18.29779,13.559601,21.829956,21.130493,22.411438,22.328278,18.29779,18.29779,18.29779,18.29779,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,-0.0005179664,9.54197e-21,0.0,81.142494,25.00133,27.282804,96.0,0.06517574,31.804075,241.34326,88.55607,0.0,81.142494,0.11376253,0.0,77.75145,8.330017
14244,20294640.0,0.0,18.29779,13.553619,21.824524,21.123749,22.407227,22.323639,18.297821,18.29779,18.29779,18.29779,0.0,0.03208679,0.03208679,0.04958894,25.0,18.300018,0.0,0.0,0.0,1.1271627e-05,9.54197e-21,0.0,81.1417,25.001373,27.260902,96.0,0.06525382,31.834736,241.34329,88.55609,0.0,81.1417,0.11376251,0.0,77.750694,8.330017
14245,20294700.0,0.0,18.297821,13.547668,21.819061,21.117004,22.402985,22.319,18.297821,18.29779,18.29779,18.29779,0.0,0.032086786,0.032086786,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.00075102516,9.54197e-21,0.0,81.14092,25.00142,27.238941,96.0,0.065332115,31.865484,241.3433,88.55612,0.0,81.14092,0.11376251,0.0,77.74995,8.330017
14246,20294760.0,0.0,18.297852,13.541779,21.813599,21.11029,22.398712,22.3143,18.297821,18.29779,18.29779,18.29779,0.0,0.032086782,0.032086782,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0020506522,9.54197e-21,0.0,81.140144,25.00146,27.217064,96.0,0.06541008,31.89611,241.34334,88.55614,0.0,81.140144,0.1137625,0.0,77.74919,8.330017
14247,20294820.0,0.0,18.297852,13.535919,21.808167,21.103607,22.39444,22.309662,18.297821,18.297821,18.297821,18.297821,0.0,0.032086775,0.032086775,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.0019241914,9.54197e-21,0.0,81.13936,25.0015,27.195374,96.0,0.065487355,31.92648,241.34337,88.55615,0.0,81.13936,0.113762476,0.0,77.74845,8.330017
14248,20294880.0,0.0,18.297882,13.530151,21.802765,21.096954,22.390167,22.304993,18.297852,18.297821,18.297821,18.297821,0.0,0.032086767,0.032086767,0.049588904,25.0,18.300018,0.0,0.0,0.0,0.001447695,9.54197e-21,0.0,81.13859,25.001535,27.173838,96.0,0.06556405,31.956629,241.34338,88.55617,0.0,81.13859,0.11376244,0.0,77.7477,8.330017
14249,20294940.0,0.0,18.297882,13.524414,21.797363,21.090332,22.385925,22.300385,18.297852,18.297852,18.297852,18.297821,0.0,0.032086756,0.032086756,0.049588885,25.0,18.300018,0.0,0.0,0.0,0.0014178657,9.54197e-21,0.0,81.13782,25.001566,27.152422,96.0,0.0656403,31.986609,241.34341,88.556175,0.0,81.13782,0.1137624,0.0,77.74696,8.330017
14250,20295000.0,0.0,18.297913,13.518768,21.791992,21.08374,22.381683,22.295746,18.297882,18.297852,18.297852,18.297852,0.0,0.03208675,0.03208675,0.049588867,25.0,18.300018,0.0,0.0,0.0,0.001561779,9.54197e-21,0.0,81.13705,25.001593,27.131155,96.0,0.065716,32.016384,241.34344,88.556175,0.0,81.13705,0.113762364,0.0,77.74623,8.330017
14251,20295060.0,0.0,18.299713,13.513153,21.789795,21.085571,22.37738,22.291107,18.297913,18.297852,18.297852,21.940613,0.0,0.032086734,0.032086734,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.06868386,9.54197e-21,0.0,81.13629,25.00162,27.110147,96.0,0.06579076,32.04579,241.34348,88.556175,0.0,81.13629,0.11376231,2.8707712,77.7455,8.330017
14252,20295120.0,0.0,18.30185,13.50766,21.791779,21.095642,22.373108,22.286499,18.298645,18.298035,18.298035,21.179047,0.0,0.03208662,0.03208662,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.17984134,9.54197e-21,0.0,81.13556,25.001907,27.098375,96.0,0.0658324,32.062275,241.3435,88.55621,0.0,81.13556,0.113761865,8.9698515,77.7448,8.330017
14253,20295180.0,0.0,18.299408,13.502197,21.792755,21.103607,22.368866,22.28189,18.299774,18.298615,18.298615,20.954315,0.0,0.032086335,0.032086335,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0056516035,9.54197e-21,0.0,81.134964,25.002512,27.101685,96.0,0.065820046,32.057644,241.34355,88.55626,0.0,81.134964,0.1137608,9.451515,77.74423,8.330017
14254,20295240.0,0.0,18.297455,13.496857,21.793365,21.110626,22.364594,22.277313,18.299774,18.299194,18.299194,20.799103,0.0,0.03208611,0.03208611,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.124862395,9.54197e-21,0.0,81.13451,25.0028,27.101168,96.0,0.06582143,32.058365,241.3436,88.55618,0.0,81.13451,0.113759965,8.678538,77.74382,8.330017
14255,20295300.0,0.0,18.298553,13.491577,21.793549,21.116669,22.360382,22.272736,18.299011,18.299255,18.299255,20.598816,0.0,0.032086045,0.032086045,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.042881332,9.54197e-21,0.0,81.1341,25.002636,27.088196,96.0,0.065867476,32.07653,241.34364,88.556015,0.0,81.1341,0.113759734,7.369957,77.74343,8.330017
14256,20295360.0,0.0,18.299866,13.48642,21.792877,21.120758,22.35611,22.268158,18.298767,18.299072,18.299072,20.35315,0.0,0.032086007,0.032086007,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.056092303,9.54197e-21,0.0,81.13369,25.002443,27.07349,96.0,0.06591973,32.097115,241.34369,88.55586,0.0,81.13369,0.11375961,6.1565146,77.743034,8.330017
14257,20295420.0,0.0,18.299347,13.481323,21.791595,21.123444,22.351837,22.26358,18.299042,18.29898,18.29898,20.077057,0.0,0.032085914,0.032085914,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.02748775,9.54197e-21,0.0,81.1333,25.002413,27.064693,96.0,0.06595083,32.109432,241.34372,88.55575,0.0,81.1333,0.11375926,4.8868604,77.742676,8.330017
14258,20295480.0,0.0,18.298218,13.476349,21.789642,21.124603,22.347595,22.259033,18.299133,18.299011,18.299011,19.796692,0.0,0.032085825,0.032085825,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.04063372,9.54197e-21,0.0,81.132965,25.00235,27.05652,96.0,0.06597973,32.120872,241.34377,88.55562,0.0,81.132965,0.11375894,3.8162358,77.742355,8.330017
14259,20295540.0,0.0,18.29779,13.471436,21.78711,21.12436,22.343353,22.254486,18.29892,18.299011,18.299011,19.537445,0.0,0.0320858,0.0320858,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.061945617,9.54197e-21,0.0,81.13265,25.002148,27.044348,96.0,0.06602297,32.137917,241.3438,88.555466,0.0,81.13265,0.11375884,3.028836,77.74206,8.330017
14260,20295600.0,0.0,18.298126,13.466675,21.783997,21.122803,22.339142,22.24997,18.298553,18.298859,18.298859,19.31366,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.029107481,9.54197e-21,0.0,81.13233,25.00183,27.028027,96.0,0.06608107,32.160763,241.34383,88.55531,0.0,81.13233,0.11375895,2.558172,77.741745,8.330017
14261,20295660.0,0.0,18.298645,13.462006,21.780182,21.11972,22.33487,22.245422,18.29834,18.298645,18.298645,19.163574,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.014321024,9.54197e-21,0.0,81.13197,25.001514,27.01008,96.0,0.06614499,32.18589,241.34386,88.55519,0.0,81.13197,0.11375916,2.6475484,77.74141,8.330017
14262,20295720.0,0.0,18.298645,13.4574585,21.776184,21.11615,22.330627,22.240906,18.29837,18.298523,18.298523,19.092651,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.01806971,9.54197e-21,0.0,81.13159,25.001295,26.993841,96.0,0.06620278,32.208622,241.34387,88.55511,0.0,81.13159,0.11375931,2.9797964,77.74104,8.330017
14263,20295780.0,0.0,18.29831,13.453033,21.772095,21.112396,22.326385,22.23639,18.298462,18.298462,18.298462,19.09845,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0055344184,9.54197e-21,0.0,81.1312,25.001143,26.97889,96.0,0.06625598,32.229553,241.34389,88.55505,0.0,81.1312,0.113759406,3.5847812,77.74067,8.330017
14264,20295840.0,0.0,18.298218,13.44873,21.768097,21.108948,22.322174,22.231903,18.298462,18.298462,18.298462,19.170319,0.0,0.032085985,0.032085985,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.01270031,9.54197e-21,0.0,81.1308,25.000994,26.963291,96.0,0.066311486,32.251392,241.3439,88.55501,0.0,81.1308,0.11375955,4.35293,77.74027,8.330017
14265,20295900.0,0.0,18.298492,13.44455,21.764404,21.10608,22.317993,22.227448,18.298431,18.298462,18.298462,19.293396,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00012693137,9.54197e-21,0.0,81.13037,25.000862,26.947266,96.0,0.0663685,32.27383,241.34392,88.55498,0.0,81.13037,0.113759704,5.1945634,77.73987,8.330017
14266,20295960.0,0.0,18.298828,13.440491,21.760925,21.10376,22.313751,22.222961,18.298462,18.298431,18.298431,19.461334,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.018689683,9.54197e-21,0.0,81.12992,25.00077,26.931662,96.0,0.066424005,32.295673,241.34393,88.55496,0.0,81.12992,0.11375985,6.1332345,77.739426,8.330017
14267,20296020.0,0.0,18.299011,13.436584,21.757843,21.102417,22.30957,22.218506,18.298584,18.298462,18.298462,19.648346,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.023114825,9.54197e-21,0.0,81.12946,25.000753,26.917946,96.0,0.06647274,32.314877,241.34395,88.55497,0.0,81.12946,0.113759905,6.9383087,77.73899,8.330017
14268,20296080.0,0.0,18.299011,13.4328,21.755219,21.10205,22.305359,22.21405,18.298737,18.298553,18.298553,19.834198,0.0,0.032086074,0.032086074,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.015316829,9.54197e-21,0.0,81.129005,25.000795,26.906078,96.0,0.06651486,32.33149,241.34396,88.554985,0.0,81.129005,0.11375988,7.5880246,77.738556,8.330017
14269,20296140.0,0.0,18.299011,13.429169,21.753021,21.10263,22.301178,22.209625,18.298859,18.298676,18.298676,20.000977,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0077606067,9.54197e-21,0.0,81.12857,25.000858,26.895338,96.0,0.066552944,32.346527,241.34398,88.555,0.0,81.12857,0.11375981,8.02825,77.73812,8.330017
14270,20296200.0,0.0,18.299133,13.42569,21.75119,21.103973,22.297028,22.2052,18.29895,18.298798,18.298798,20.132294,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.008329002,9.54197e-21,0.0,81.128136,25.000921,26.885193,96.0,0.0665889,32.36073,241.344,88.55501,0.0,81.128136,0.113759704,8.238226,77.73772,8.330017
14271,20296260.0,0.0,18.299225,13.422363,21.749481,21.105621,22.292847,22.200806,18.299042,18.29889,18.29889,20.228271,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.009874904,9.54197e-21,0.0,81.127716,25.000988,26.87574,96.0,0.066622384,32.373966,241.34401,88.555016,0.0,81.127716,0.113759585,8.326475,77.73731,8.330017
14272,20296320.0,0.0,18.299255,13.41922,21.747955,21.107666,22.288696,22.196411,18.299103,18.29898,18.29898,20.280426,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.008305807,9.54197e-21,0.0,81.12732,25.001057,26.867104,96.0,0.06665295,32.386055,241.34402,88.55501,0.0,81.12732,0.113759436,8.175432,77.73694,8.330017
14273,20296380.0,0.0,18.299255,13.416199,21.74649,21.109802,22.284576,22.192047,18.299164,18.299042,18.299042,20.288605,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0048310603,9.54197e-21,0.0,81.126945,25.001118,26.859003,96.0,0.0666816,32.397396,241.34406,88.55499,0.0,81.126945,0.11375927,7.8685465,77.73658,8.330017
14274,20296440.0,0.0,18.299225,13.413361,21.744965,21.111816,22.280426,22.187683,18.299194,18.299103,18.299103,20.257385,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0012884561,9.54197e-21,0.0,81.12659,25.00116,26.85116,96.0,0.06670934,32.408375,241.34407,88.55497,0.0,81.12659,0.1137591,7.4516883,77.736244,8.330017
14275,20296500.0,0.0,18.299194,13.410675,21.743378,21.113617,22.276337,22.18332,18.299225,18.299164,18.299164,20.19107,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.0012473698,9.54197e-21,0.0,81.12625,25.00118,26.843395,96.0,0.0667368,32.419243,241.34409,88.55494,0.0,81.12625,0.11375895,6.9579535,77.735916,8.330017
14276,20296560.0,0.0,18.299103,13.408173,21.741425,21.114532,22.272217,22.178986,18.299194,18.299194,18.299194,20.110321,0.0,0.032085795,0.032085795,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.005191467,9.54197e-21,0.0,81.12594,25.001171,26.835308,96.0,0.06676543,32.430573,241.34412,88.5549,0.0,81.12594,0.113758825,6.6278405,77.73562,8.330017
14277,20296620.0,0.0,18.299072,13.405853,21.739197,21.114838,22.268127,22.174683,18.299164,18.299164,18.299164,20.029663,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,-0.004533983,9.54197e-21,0.0,81.12563,25.001131,26.826624,96.0,0.06679618,32.442726,241.34413,88.554855,0.0,81.12563,0.11375875,6.3192167,77.73533,8.330017
14278,20296680.0,0.0,18.299103,13.403717,21.736877,21.11493,22.264038,22.17038,18.299133,18.299164,18.299164,19.951355,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0017231544,9.54197e-21,0.0,81.125336,25.001083,26.817787,96.0,0.06682749,32.455097,241.34415,88.55481,0.0,81.125336,0.11375869,6.0536203,77.73505,8.330017
14279,20296740.0,0.0,18.299164,13.401764,21.734406,21.114655,22.25998,22.166077,18.299133,18.299164,18.299164,19.883392,0.0,0.032085747,0.032085747,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0013530931,9.54197e-21,0.0,81.12504,25.001034,26.808924,96.0,0.066858895,32.467506,241.34416,88.55476,0.0,81.12504,0.11375865,5.880102,77.734764,8.330017
14280,20296800.0,0.0,18.299164,13.399994,21.731812,21.114075,22.25592,22.161804,18.299133,18.299133,18.299133,19.83023,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0021790657,9.54197e-21,0.0,81.12475,25.000984,26.800179,96.0,0.066889875,32.479748,241.34418,88.554726,0.0,81.12475,0.1137586,5.8018847,77.73448,8.330017
14281,20296860.0,0.0,18.298676,13.398346,21.728302,21.111206,22.251862,22.157532,18.299133,18.299133,18.299133,19.233826,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.018797044,9.54197e-21,0.0,81.12446,25.000933,26.791388,96.0,0.06692103,32.492058,241.3442,88.55469,0.0,81.12446,0.11375858,0.0,77.73421,8.330017
14282,20296920.0,0.0,18.298065,13.3966675,21.723633,21.105743,22.247833,22.15329,18.29895,18.299103,18.299103,18.85196,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,-0.045661274,9.54197e-21,0.0,81.124176,25.00081,26.780275,96.0,0.06696047,32.507614,241.34421,88.55464,0.0,81.124176,0.11375866,0.0,77.733925,8.330017
14283,20296980.0,0.0,18.298157,13.39502,21.718292,21.098785,22.243805,22.149048,18.298615,18.29895,18.29895,18.625885,0.0,0.03208582,0.03208582,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.02810889,9.54197e-21,0.0,81.12385,25.000591,26.764954,96.0,0.06701493,32.529064,241.34422,88.554596,0.0,81.12385,0.11375894,0.0,77.73362,8.330017
14284,20297040.0,0.0,18.298523,13.393341,21.712585,21.090973,22.239807,22.144806,18.2984,18.298737,18.298737,18.491669,0.0,0.03208591,0.03208591,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.003894564,9.54197e-21,0.0,81.123474,25.00038,26.747894,96.0,0.067075565,32.552948,241.34422,88.55457,0.0,81.123474,0.11375927,0.0,77.73326,8.330017
14285,20297100.0,0.0,18.298553,13.391663,21.706665,21.082642,22.23581,22.140625,18.2984,18.298584,18.298584,18.412598,0.0,0.03208599,0.03208599,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.008648405,9.54197e-21,0.0,81.12306,25.000252,26.731773,96.0,0.06713283,32.57552,241.34422,88.55458,0.0,81.12306,0.113759555,0.0,77.73286,8.330017
14286,20297160.0,0.0,18.298279,13.390015,21.700623,21.074097,22.231812,22.136414,18.298462,18.298523,18.298523,18.3656,0.0,0.03208605,0.03208605,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0071489103,9.54197e-21,0.0,81.12263,25.000187,26.71639,96.0,0.06718744,32.597054,241.34424,88.55461,0.0,81.12263,0.11375979,0.0,77.73243,8.330017
14287,20297220.0,0.0,18.298157,13.388336,21.69455,21.0654,22.227844,22.132263,18.2984,18.298462,18.298462,18.337952,0.0,0.03208612,0.03208612,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.012858265,9.54197e-21,0.0,81.12215,25.000126,26.700178,96.0,0.067244984,32.61975,241.34424,88.55465,0.0,81.12215,0.113760054,0.0,77.73197,8.330017
14288,20297280.0,0.0,18.298279,13.386658,21.688446,21.05664,22.223877,22.128082,18.29834,18.298431,18.298431,18.321136,0.0,0.032086194,0.032086194,0.04958794,25.0,18.300018,0.0,0.0,0.0,-0.0041705216,9.54197e-21,0.0,81.12165,25.000074,26.683083,96.0,0.067305654,32.643684,241.34424,88.554695,0.0,81.12165,0.113760315,0.0,77.73148,8.330017
14289,20297340.0,0.0,18.2984,13.38501,21.682312,21.047882,22.21994,22.123932,18.29831,18.29837,18.29837,18.310913,0.0,0.032086257,0.032086257,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0043163737,9.54197e-21,0.0,81.1211,25.000057,26.66599,96.0,0.06736629,32.667614,241.34424,88.554756,0.0,81.1211,0.11376056,0.0,77.730965,8.330017
14290,20297400.0,0.0,18.298431,13.383331,21.676208,21.039093,22.216003,22.119812,18.29834,18.29834,18.29834,18.305725,0.0,0.03208631,0.03208631,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.006738386,9.54197e-21,0.0,81.12054,25.000082,26.649237,96.0,0.06742568,32.691067,241.34424,88.55483,0.0,81.12054,0.11376076,0.0,77.730415,8.330017
14291,20297460.0,0.0,18.2984,13.381683,21.670227,21.030579,22.212097,22.115692,18.29837,18.29834,18.29834,18.302704,0.0,0.032086354,0.032086354,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.001733151,9.54197e-21,0.0,81.11996,25.000141,26.63306,96.0,0.06748299,32.71372,241.34424,88.55491,0.0,81.11996,0.11376091,0.0,77.72985,8.330017
14292,20297520.0,0.0,18.29834,13.380005,21.664276,21.022095,22.20819,22.111603,18.29837,18.29837,18.29837,18.300812,0.0,0.032086387,0.032086387,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.0020094807,9.54197e-21,0.0,81.119354,25.000214,26.616882,96.0,0.06754027,32.736362,241.34425,88.55499,0.0,81.119354,0.113761045,0.0,77.72927,8.330017
14293,20297580.0,0.0,18.29834,13.378326,21.658356,21.013641,22.204315,22.107513,18.29837,18.29837,18.29837,18.299805,0.0,0.032086417,0.032086417,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.0022285585,9.54197e-21,0.0,81.11874,25.000288,26.600548,96.0,0.0675981,32.75923,241.34425,88.55506,0.0,81.11874,0.11376115,0.0,77.72868,8.330017
14294,20297640.0,0.0,18.29837,13.376678,21.652466,21.005249,22.20044,22.103455,18.29837,18.29837,18.29837,18.299194,0.0,0.03208644,0.03208644,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.0003238928,9.54197e-21,0.0,81.11811,25.000364,26.584106,96.0,0.06765628,32.78225,241.34427,88.55514,0.0,81.11811,0.113761246,0.0,77.72808,8.330017
14295,20297700.0,0.0,18.298431,13.375,21.646576,20.996887,22.196564,22.099396,18.29837,18.29837,18.29837,18.298798,0.0,0.032086458,0.032086458,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.002601339,9.54197e-21,0.0,81.11748,25.000446,26.567728,96.0,0.067714214,32.805183,241.34427,88.55521,0.0,81.11748,0.113761306,0.0,77.72747,8.330017
14296,20297760.0,0.0,18.298462,13.373352,21.640839,20.98883,22.192719,22.095367,18.2984,18.29837,18.29837,18.298645,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.004629053,9.54197e-21,0.0,81.11684,25.00054,26.551584,96.0,0.06777128,32.82778,241.34428,88.55527,0.0,81.11684,0.11376134,0.0,77.72685,8.330017
14297,20297820.0,0.0,18.298462,13.371674,21.635101,20.980804,22.188904,22.09134,18.2984,18.29837,18.29837,18.298523,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0028823086,9.54197e-21,0.0,81.116196,25.000635,26.535765,96.0,0.06782717,32.84993,241.3443,88.55533,0.0,81.116196,0.11376136,0.0,77.726234,8.330017
14298,20297880.0,0.0,18.298431,13.369995,21.629425,20.972809,22.18509,22.087341,18.298431,18.2984,18.2984,18.298462,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.000970955,9.54197e-21,0.0,81.115555,25.000727,26.519997,96.0,0.067882866,32.872005,241.3443,88.55538,0.0,81.115555,0.11376136,0.0,77.72562,8.330017
14299,20297940.0,0.0,18.2984,13.368347,21.623749,20.964874,22.181274,22.083344,18.298431,18.2984,18.2984,18.298462,0.0,0.03208647,0.03208647,0.049588397,25.0,18.300018,0.0,0.0,0.0,-0.0023130062,9.54197e-21,0.0,81.114914,25.000813,26.504347,96.0,0.067938104,32.893913,241.34431,88.55542,0.0,81.114914,0.113761336,0.0,77.725006,8.330017
14300,20298000.0,0.0,18.2984,13.366669,21.618134,20.95697,22.17749,22.079376,18.298431,18.298431,18.298431,18.298431,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0017021304,9.54197e-21,0.0,81.11428,25.000883,26.488518,96.0,0.067993976,32.916077,241.34433,88.55546,0.0,81.11428,0.113761306,0.0,77.72439,8.330017
14301,20298060.0,0.0,18.298492,13.365021,21.61261,20.94934,22.173706,22.075409,18.298431,18.298431,18.298431,18.298431,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0034099205,9.54197e-21,0.0,81.11364,25.000944,26.472641,96.0,0.068050005,32.9383,241.34435,88.55549,0.0,81.11364,0.11376128,0.0,77.723785,8.330017
14302,20298120.0,0.0,18.298523,13.363342,21.607117,20.941742,22.169952,22.071472,18.298462,18.298431,18.298431,18.298431,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.004427783,9.54197e-21,0.0,81.113014,25.001009,26.457123,96.0,0.06810474,32.96003,241.34438,88.55551,0.0,81.113014,0.113761246,0.0,77.72318,8.330017
14303,20298180.0,0.0,18.298492,13.361664,21.601654,20.934174,22.166199,22.067566,18.298462,18.298431,18.298431,18.298431,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0013458887,9.54197e-21,0.0,81.11239,25.001068,26.44187,96.0,0.06815852,32.981384,241.34439,88.55553,0.0,81.11239,0.11376119,0.0,77.72259,8.330017
14304,20298240.0,0.0,18.298462,13.360016,21.596222,20.926666,22.162476,22.06363,18.298492,18.298462,18.298462,18.298462,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,-0.00085481926,9.54197e-21,0.0,81.11178,25.001116,26.426601,96.0,0.06821233,33.002758,241.3444,88.555534,0.0,81.11178,0.11376112,0.0,77.722,8.330017
14305,20298300.0,0.0,18.298431,13.358337,21.59082,20.91919,22.158752,22.059723,18.298492,18.298462,18.298462,18.298462,0.0,0.0320864,0.0320864,0.04958827,25.0,18.300018,0.0,0.0,0.0,-0.0026616666,9.54197e-21,0.0,81.111176,25.001152,26.411346,96.0,0.0682661,33.024117,241.34442,88.55554,0.0,81.111176,0.11376106,0.0,77.72142,8.330017
14306,20298360.0,0.0,18.298523,13.356659,21.58551,20.911957,22.15503,22.055847,18.298462,18.298462,18.298462,18.298462,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0021507917,9.54197e-21,0.0,81.11057,25.001173,26.39591,96.0,0.06832049,33.045727,241.34445,88.55554,0.0,81.11057,0.11376102,0.0,77.72085,8.330017
14307,20298420.0,0.0,18.298553,13.355011,21.580261,20.904755,22.151367,22.052002,18.298492,18.298462,18.298462,18.298462,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0045284634,9.54197e-21,0.0,81.109985,25.001192,26.380726,96.0,0.06837396,33.066982,241.34447,88.555534,0.0,81.109985,0.11376096,0.0,77.720276,8.330017
14308,20298480.0,0.0,18.298553,13.3533325,21.575012,20.897614,22.147675,22.048157,18.298523,18.298492,18.298492,18.298492,0.0,0.03208635,0.03208635,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.002237746,9.54197e-21,0.0,81.10939,25.001215,26.365868,96.0,0.06842629,33.087784,241.34448,88.55553,0.0,81.10939,0.113760896,0.0,77.71971,8.330017
14309,20298540.0,0.0,18.298492,13.351685,21.569794,20.890503,22.144012,22.044312,18.298523,18.298492,18.298492,18.298492,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.00097533106,9.54197e-21,0.0,81.10882,25.001228,26.351086,96.0,0.06847833,33.108482,241.34451,88.55552,0.0,81.10882,0.11376084,0.0,77.719154,8.330017
14310,20298600.0,0.0,18.298492,13.350006,21.564636,20.883484,22.14038,22.040497,18.298523,18.298492,18.298492,18.298492,0.0,0.032086324,0.032086324,0.049588144,25.0,18.300018,0.0,0.0,0.0,-0.0007872433,9.54197e-21,0.0,81.10825,25.001223,26.33622,96.0,0.06853067,33.12929,241.34453,88.555504,0.0,81.10825,0.113760784,0.0,77.71862,8.330017
14311,20298660.0,0.0,18.298553,13.348328,21.55954,20.876617,22.13675,22.036713,18.298523,18.298523,18.298523,18.298523,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.00088817044,9.54197e-21,0.0,81.10769,25.00122,26.321379,96.0,0.0685829,33.150066,241.34456,88.55549,0.0,81.10769,0.11376074,0.0,77.71808,8.330017
14312,20298720.0,0.0,18.298584,13.34668,21.554474,20.869781,22.133148,22.032928,18.298523,18.298523,18.298523,18.298523,0.0,0.032086298,0.032086298,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.002273236,9.54197e-21,0.0,81.107124,25.001215,26.30665,96.0,0.06863473,33.170692,241.34457,88.55547,0.0,81.107124,0.1137607,0.0,77.717545,8.330017
14313,20298780.0,0.0,18.298584,13.345001,21.549438,20.862976,22.129547,22.029175,18.298553,18.298523,18.298523,18.298523,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.002502666,9.54197e-21,0.0,81.106575,25.001207,26.292028,96.0,0.068686165,33.19116,241.34459,88.55545,0.0,81.106575,0.11376065,0.0,77.71701,8.330017
14314,20298840.0,0.0,18.298553,13.343353,21.544434,20.856232,22.125946,22.025421,18.298553,18.298523,18.298523,18.298523,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.0007424839,9.54197e-21,0.0,81.106026,25.0012,26.277573,96.0,0.068737015,33.2114,241.34462,88.555435,0.0,81.106026,0.1137606,0.0,77.716484,8.330017
14315,20298900.0,0.0,18.298553,13.341675,21.539429,20.849518,22.122375,22.021667,18.298553,18.298553,18.298553,18.298553,0.0,0.03208626,0.03208626,0.049588043,25.0,18.300018,0.0,0.0,0.0,-0.00070761424,9.54197e-21,0.0,81.105484,25.001186,26.263126,96.0,0.068787806,33.23162,241.34464,88.55541,0.0,81.105484,0.11376056,0.0,77.715965,8.330017
14316,20298960.0,0.0,18.298584,13.339996,21.534515,20.842987,22.118835,22.017944,18.298553,18.298553,18.298553,18.298553,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.00093157595,9.54197e-21,0.0,81.10494,25.001167,26.248663,96.0,0.068838656,33.25187,241.34465,88.5554,0.0,81.10494,0.11376054,0.0,77.71545,8.330017
14317,20299020.0,0.0,18.298615,13.338348,21.529663,20.836487,22.115295,22.014252,18.298553,18.298553,18.298553,18.298553,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0024290988,9.54197e-21,0.0,81.1044,25.00115,26.23431,96.0,0.06888912,33.271965,241.34468,88.555374,0.0,81.1044,0.1137605,0.0,77.714935,8.330017
14318,20299080.0,0.0,18.298615,13.33667,21.52481,20.830048,22.111755,22.01056,18.298584,18.298553,18.298553,18.298553,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0015905948,9.54197e-21,0.0,81.103874,25.001137,26.22013,96.0,0.06893895,33.291817,241.3447,88.55536,0.0,81.103874,0.11376048,0.0,77.71442,8.330017
14319,20299140.0,0.0,18.298584,13.334991,21.519958,20.823608,22.108246,22.006866,18.298584,18.298584,18.298584,18.298584,0.0,0.03208623,0.03208623,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.00066859234,9.54197e-21,0.0,81.10334,25.00112,26.205994,96.0,0.06898863,33.31161,241.34471,88.55534,0.0,81.10334,0.11376045,0.0,77.71391,8.330017
14320,20299200.0,0.0,18.298584,13.3333435,21.515167,20.81723,22.104736,22.003204,18.298584,18.298584,18.298584,18.298584,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0009216368,9.54197e-21,0.0,81.10282,25.001102,26.191925,96.0,0.06903803,33.331303,241.34473,88.55533,0.0,81.10282,0.11376043,0.0,77.71341,8.330017
14321,20299260.0,0.0,18.298615,13.331665,21.510437,20.811035,22.101227,21.999573,18.298584,18.298584,18.298584,18.298584,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0011439562,9.54197e-21,0.0,81.102295,25.001081,26.1778,96.0,0.06908766,33.35108,241.34476,88.555305,0.0,81.102295,0.11376041,0.0,77.712906,8.330017
14322,20299320.0,0.0,18.298645,13.330017,21.505737,20.80484,22.097778,21.995941,18.298615,18.298584,18.298584,18.298584,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.002448419,9.54197e-21,0.0,81.10177,25.001064,26.163805,96.0,0.069136806,33.370674,241.34477,88.55529,0.0,81.10177,0.11376039,0.0,77.7124,8.330017
14323,20299380.0,0.0,18.298645,13.328339,21.501068,20.798706,22.0943,21.99231,18.298615,18.298615,18.298615,18.298615,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0015098565,9.54197e-21,0.0,81.10125,25.00105,26.149988,96.0,0.06918532,33.39002,241.34479,88.55528,0.0,81.10125,0.113760374,0.0,77.71191,8.330017
14324,20299440.0,0.0,18.298615,13.32666,21.496399,20.792572,22.09085,21.988708,18.298615,18.298615,18.298615,18.298615,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.00012716478,9.54197e-21,0.0,81.10073,25.001038,26.13624,96.0,0.06923356,33.409264,241.3448,88.55527,0.0,81.10073,0.11376035,0.0,77.71141,8.330017
14325,20299500.0,0.0,18.298615,13.325012,21.49179,20.78656,22.087433,21.985138,18.298615,18.298615,18.298615,18.298615,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.00010344161,9.54197e-21,0.0,81.10022,25.001022,26.122501,96.0,0.06928178,33.428497,241.34482,88.55525,0.0,81.10022,0.11376034,0.0,77.710915,8.330017
14326,20299560.0,0.0,18.298645,13.323334,21.487244,20.78061,22.084015,21.981567,18.298645,18.298615,18.298615,18.298615,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.0010082835,9.54197e-21,0.0,81.0997,25.001007,26.108778,96.0,0.06932993,33.447712,241.34483,88.555244,0.0,81.0997,0.11376033,0.0,77.71043,8.330017
14327,20299620.0,0.0,18.298676,13.321686,21.482727,20.77472,22.080597,21.978027,18.298645,18.298615,18.298615,18.298615,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.0016759906,9.54197e-21,0.0,81.09919,25.000994,26.095148,96.0,0.06937773,33.46679,241.34486,88.55523,0.0,81.09919,0.113760315,0.0,77.70993,8.330017
14328,20299680.0,0.0,18.298676,13.320007,21.47821,20.76886,22.07721,21.974487,18.298645,18.298645,18.298645,18.298645,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0016625231,9.54197e-21,0.0,81.09868,25.000982,26.081604,96.0,0.06942524,33.485756,241.34488,88.55522,0.0,81.09868,0.1137603,0.0,77.70944,8.330017
14329,20299740.0,0.0,18.298676,13.318329,21.473694,20.763031,22.073822,21.970947,18.298645,18.298645,18.298645,18.298645,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.00039767174,9.54197e-21,0.0,81.09817,25.000975,26.068172,96.0,0.06947233,33.50456,241.3449,88.555214,0.0,81.09817,0.11376029,0.0,77.70895,8.330017
14330,20299800.0,0.0,18.298645,13.316681,21.469238,20.757233,22.070465,21.967438,18.298676,18.298645,18.298645,18.298645,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.00040710685,9.54197e-21,0.0,81.09766,25.000963,26.054747,96.0,0.0695194,33.523357,241.34491,88.5552,0.0,81.09766,0.11376028,0.0,77.708466,8.330017
14331,20299860.0,0.0,18.298676,13.315002,21.464844,20.751556,22.067108,21.963959,18.298676,18.298645,18.298645,18.298645,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.00097226613,9.54197e-21,0.0,81.09715,25.000952,26.041317,96.0,0.06956646,33.542156,241.34492,88.55519,0.0,81.09715,0.11376026,0.0,77.70798,8.330017
14332,20299920.0,0.0,18.298706,13.3133545,21.46045,20.745941,22.063782,21.96048,18.298676,18.298676,18.298676,18.298645,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0019269714,9.54197e-21,0.0,81.09664,25.000942,26.027992,96.0,0.069613144,33.56081,241.34494,88.55518,0.0,81.09664,0.11376026,0.0,77.70749,8.330017
14333,20299980.0,0.0,18.298706,13.311676,21.456085,20.740326,22.060455,21.957,18.298676,18.298676,18.298676,18.298676,0.0,0.032086175,0.032086175,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.001174152,9.54197e-21,0.0,81.09614,25.000937,26.014805,96.0,0.06965934,33.579273,241.34496,88.555176,0.0,81.09614,0.113760255,0.0,77.707,8.330017
14334,20300040.0,0.0,18.298706,13.309998,21.451752,20.734741,22.057129,21.953552,18.298676,18.298676,18.298676,18.298676,0.0,0.03208617,0.03208617,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.00044518543,9.54197e-21,0.0,81.095634,25.00093,26.00165,96.0,0.069705404,33.597694,241.34497,88.55517,0.0,81.095634,0.11376024,0.0,77.70652,8.330017
14335,20300100.0,0.0,18.298676,13.30835,21.447449,20.729218,22.053833,21.950104,18.298706,18.298676,18.298676,18.298676,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.00064436585,9.54197e-21,0.0,81.09513,25.000925,25.988548,96.0,0.06975128,33.61603,241.34499,88.55516,0.0,81.09513,0.113760225,0.0,77.70604,8.330017
14336,20300160.0,0.0,18.298706,13.306671,21.443176,20.723785,22.050568,21.946686,18.298706,18.298676,18.298676,18.298676,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0009770775,9.54197e-21,0.0,81.09463,25.000916,25.975407,96.0,0.069797285,33.63443,241.345,88.55515,0.0,81.09463,0.11376022,0.0,77.70556,8.330017
14337,20300220.0,0.0,18.298737,13.304993,21.438934,20.718414,22.047302,21.943268,18.298706,18.298706,18.298706,18.298676,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0019501271,9.54197e-21,0.0,81.09413,25.00091,25.962374,96.0,0.0698429,33.652676,241.34502,88.55515,0.0,81.09413,0.1137602,0.0,77.70508,8.330017
14338,20300280.0,0.0,18.298737,13.303345,21.434723,20.713043,22.044037,21.93988,18.298706,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0012109868,9.54197e-21,0.0,81.093636,25.000906,25.949484,96.0,0.06988799,33.67072,241.34503,88.555145,0.0,81.093636,0.11376019,0.0,77.704605,8.330017
14339,20300340.0,0.0,18.298706,13.301666,21.430542,20.707703,22.040771,21.936493,18.298706,18.298706,18.298706,18.298706,0.0,0.032086156,0.032086156,0.049587864,25.0,18.300018,0.0,0.0,0.0,-2.8271075e-05,9.54197e-21,0.0,81.09313,25.000904,25.936655,96.0,0.06993287,33.688686,241.34505,88.55514,0.0,81.09313,0.11376018,0.0,77.704124,8.330017
14340,20300400.0,0.0,18.298706,13.300018,21.426392,20.702454,22.037567,21.933136,18.298737,18.298706,18.298706,18.298706,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,-3.1645511e-06,9.54197e-21,0.0,81.09264,25.000898,25.923845,96.0,0.06997766,33.70662,241.34506,88.55513,0.0,81.09264,0.113760166,0.0,77.70365,8.330017
14341,20300460.0,0.0,18.298737,13.29834,21.422272,20.697235,22.034332,21.92978,18.298737,18.298706,18.298706,18.298706,0.0,0.03208615,0.03208615,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.0006511916,9.54197e-21,0.0,81.09215,25.000893,25.91104,96.0,0.07002244,33.72455,241.34508,88.55512,0.0,81.09215,0.11376015,0.0,77.70318,8.330017
14342,20300520.0,0.0,18.298737,13.296661,21.418152,20.692078,22.031128,21.926453,18.298737,18.298737,18.298737,18.298706,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0011278234,9.54197e-21,0.0,81.09165,25.000887,25.898298,96.0,0.07006698,33.74238,241.3451,88.555115,0.0,81.09165,0.11376014,0.0,77.702705,8.330017
14343,20300580.0,0.0,18.298767,13.295013,21.414062,20.68692,22.027954,21.923126,18.298737,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0011774629,9.54197e-21,0.0,81.09116,25.000883,25.88562,96.0,0.07011128,33.76013,241.34511,88.555115,0.0,81.09116,0.11376013,0.0,77.70224,8.330017
14344,20300640.0,0.0,18.298737,13.293335,21.410004,20.681793,22.02475,21.9198,18.298737,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.00047708472,9.54197e-21,0.0,81.090675,25.00088,25.873026,96.0,0.07015529,33.777763,241.34512,88.55511,0.0,81.090675,0.11376011,0.0,77.70177,8.330017
14345,20300700.0,0.0,18.298737,13.291687,21.405945,20.676697,22.021576,21.916473,18.298737,18.298737,18.298737,18.298737,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,-5.3423497e-05,9.54197e-21,0.0,81.09019,25.000875,25.860449,96.0,0.07019922,33.79537,241.34514,88.5551,0.0,81.09019,0.113760106,0.0,77.701294,8.330017
14346,20300760.0,0.0,18.298767,13.290009,21.401947,20.671692,22.018433,21.913208,18.298737,18.298737,18.298737,18.298737,0.0,0.032086134,0.032086134,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.00068994187,9.54197e-21,0.0,81.0897,25.00087,25.847889,96.0,0.07024309,33.812954,241.34515,88.55509,0.0,81.0897,0.11376009,0.0,77.70083,8.330017
14347,20300820.0,0.0,18.298767,13.28833,21.39795,20.666718,22.01529,21.909912,18.298767,18.298737,18.298737,18.298737,0.0,0.03208613,0.03208613,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0012627009,9.54197e-21,0.0,81.08921,25.000866,25.835398,96.0,0.0702867,33.830444,241.34517,88.555084,0.0,81.08921,0.11376008,0.0,77.70036,8.330017
14348,20300880.0,0.0,18.298767,13.286682,21.394012,20.661774,22.012146,21.906647,18.298767,18.298767,18.298767,18.298737,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0008566264,9.54197e-21,0.0,81.08873,25.000862,25.822998,96.0,0.07032999,33.8478,241.34518,88.555084,0.0,81.08873,0.11376007,0.0,77.6999,8.330017
14349,20300940.0,0.0,18.298767,13.285004,21.390045,20.65683,22.009033,21.903381,18.298767,18.298767,18.298767,18.298767,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.00044616696,9.54197e-21,0.0,81.08824,25.000858,25.810633,96.0,0.07037314,33.865116,241.3452,88.55508,0.0,81.08824,0.113760054,0.0,77.69943,8.330017
14350,20301000.0,0.0,18.298767,13.283325,21.386108,20.651947,22.00592,21.900146,18.298767,18.298767,18.298767,18.298767,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.00019860956,9.54197e-21,0.0,81.08777,25.000854,25.798311,96.0,0.07041612,33.882362,241.34521,88.55507,0.0,81.08777,0.11376004,0.0,77.698975,8.330017
14351,20301060.0,0.0,18.298798,13.281677,21.382233,20.647125,22.002838,21.896912,18.298767,18.298767,18.298767,18.298767,0.0,0.03208612,0.03208612,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0007089855,9.54197e-21,0.0,81.08729,25.000849,25.785982,96.0,0.070459135,33.899624,241.34523,88.55506,0.0,81.08729,0.11376003,0.0,77.69852,8.330017
14352,20301120.0,0.0,18.298798,13.279999,21.378357,20.642334,21.999756,21.893707,18.298767,18.298767,18.298767,18.298767,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0012678814,9.54197e-21,0.0,81.08681,25.000843,25.773731,96.0,0.07050187,33.91678,241.34525,88.55506,0.0,81.08681,0.11376003,0.0,77.69805,8.330017
14353,20301180.0,0.0,18.298798,13.278351,21.374512,20.637573,21.996674,21.890503,18.298798,18.298767,18.298767,18.298767,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.00086063595,9.54197e-21,0.0,81.086334,25.000841,25.761572,96.0,0.070544265,33.9338,241.34526,88.55505,0.0,81.086334,0.11376,0.0,77.6976,8.330017
14354,20301240.0,0.0,18.298798,13.276672,21.370697,20.632812,21.993622,21.887299,18.298798,18.298798,18.298798,18.298767,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00015557176,9.54197e-21,0.0,81.08585,25.000837,25.749456,96.0,0.07058649,33.95076,241.34528,88.555046,0.0,81.08585,0.113759995,0.0,77.69714,8.330017
14355,20301300.0,0.0,18.298798,13.274994,21.366882,20.628113,21.99057,21.884125,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00018935015,9.54197e-21,0.0,81.08538,25.000834,25.737358,96.0,0.07062866,33.967697,241.34529,88.55504,0.0,81.08538,0.113759995,0.0,77.696686,8.330017
14356,20301360.0,0.0,18.298798,13.273346,21.363098,20.623444,21.987549,21.88095,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00046898192,9.54197e-21,0.0,81.08491,25.000828,25.725273,96.0,0.07067077,33.984615,241.3453,88.55504,0.0,81.08491,0.11375998,0.0,77.696236,8.330017
14357,20301420.0,0.0,18.298828,13.2716675,21.359344,20.618835,21.984528,21.877808,18.298798,18.298798,18.298798,18.298798,0.0,0.0320861,0.0320861,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0010680713,9.54197e-21,0.0,81.084435,25.000824,25.713243,96.0,0.07071267,34.001457,241.34532,88.55503,0.0,81.084435,0.113759965,0.0,77.69578,8.330017
14358,20301480.0,0.0,18.298828,13.27002,21.35559,20.614227,21.981506,21.874664,18.298798,18.298798,18.298798,18.298798,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0012033841,9.54197e-21,0.0,81.08397,25.000818,25.701279,96.0,0.07075434,34.01821,241.34534,88.55502,0.0,81.08397,0.11375996,0.0,77.69533,8.330017
14359,20301540.0,0.0,18.298828,13.268341,21.351868,20.60965,21.978516,21.871521,18.298828,18.298798,18.298798,18.298798,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.000567012,9.54197e-21,0.0,81.083496,25.000816,25.689394,96.0,0.07079573,34.034847,241.34535,88.555016,0.0,81.083496,0.11375994,0.0,77.69488,8.330017
14360,20301600.0,0.0,18.298828,13.266663,21.348175,20.605103,21.975525,21.868408,18.298828,18.298798,18.298798,18.298798,0.0,0.03208609,0.03208609,0.049587753,25.0,18.300018,0.0,0.0,0.0,-2.6072543e-05,9.54197e-21,0.0,81.08303,25.000813,25.677534,96.0,0.070837006,34.051453,241.34535,88.555016,0.0,81.08303,0.11375993,0.0,77.69443,8.330017
14361,20301660.0,0.0,18.298828,13.265015,21.344482,20.600616,21.972534,21.865295,18.298828,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.00037503324,9.54197e-21,0.0,81.082565,25.000809,25.665686,96.0,0.07087825,34.06804,241.34537,88.55501,0.0,81.082565,0.11375992,0.0,77.69398,8.330017
14362,20301720.0,0.0,18.298828,13.263336,21.34085,20.59616,21.969574,21.862213,18.298828,18.298828,18.298828,18.298828,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0009469531,9.54197e-21,0.0,81.0821,25.000803,25.653877,96.0,0.07091934,34.08457,241.34538,88.555,0.0,81.0821,0.113759905,0.0,77.69354,8.330017
14363,20301780.0,0.0,18.298859,13.261658,21.337189,20.591736,21.966644,21.85913,18.298828,18.298828,18.298828,18.298828,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00081234775,9.54197e-21,0.0,81.081635,25.0008,25.642141,96.0,0.07096016,34.101,241.3454,88.55499,0.0,81.081635,0.11375989,0.0,77.69309,8.330017
14364,20301840.0,0.0,18.298859,13.26001,21.333588,20.58731,21.963684,21.856049,18.298828,18.298828,18.298828,18.298828,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0005765848,9.54197e-21,0.0,81.08117,25.000795,25.630447,96.0,0.07100084,34.11738,241.34541,88.55499,0.0,81.08117,0.11375989,0.0,77.69264,8.330017
14365,20301900.0,0.0,18.298828,13.258331,21.329987,20.582916,21.960754,21.852966,18.298828,18.298828,18.298828,18.298828,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,2.5399617e-05,9.54197e-21,0.0,81.08071,25.000793,25.618801,96.0,0.07104133,34.13368,241.34543,88.554985,0.0,81.08071,0.11375988,0.0,77.69221,8.330017
14366,20301960.0,0.0,18.298859,13.256683,21.326416,20.578583,21.957855,21.849945,18.298828,18.298828,18.298828,18.298828,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00049795303,9.54197e-21,0.0,81.08025,25.000788,25.607157,96.0,0.07108181,34.14998,241.34544,88.55498,0.0,81.08025,0.11375987,0.0,77.691765,8.330017
14367,20302020.0,0.0,18.298859,13.255005,21.322845,20.57428,21.954956,21.846893,18.298859,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.000876653,9.54197e-21,0.0,81.079796,25.000784,25.595566,96.0,0.071122095,34.166206,241.34546,88.55498,0.0,81.079796,0.11375985,0.0,77.69132,8.330017
14368,20302080.0,0.0,18.298859,13.253326,21.319305,20.569977,21.952057,21.843872,18.298859,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0007087535,9.54197e-21,0.0,81.07933,25.00078,25.584045,96.0,0.071162134,34.18234,241.34547,88.55497,0.0,81.07933,0.113759845,0.0,77.69089,8.330017
14369,20302140.0,0.0,18.298859,13.251678,21.315796,20.565704,21.949188,21.84085,18.298859,18.298859,18.298859,18.298859,0.0,0.032086063,0.032086063,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.00028797745,9.54197e-21,0.0,81.07887,25.000778,25.572565,96.0,0.07120201,34.19841,241.34549,88.55496,0.0,81.07887,0.11375983,0.0,77.690445,8.330017
14370,20302200.0,0.0,18.298859,13.2500305,21.312317,20.561523,21.94635,21.83789,18.298859,18.298859,18.298859,18.298859,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,6.42193e-05,9.54197e-21,0.0,81.07843,25.000774,25.561296,96.0,0.07124115,34.214184,241.34549,88.55496,0.0,81.07843,0.11375983,0.0,77.69002,8.330017
14371,20302260.0,0.0,18.298859,13.248352,21.308807,20.557281,21.94345,21.83487,18.298859,18.298859,18.298859,18.298859,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00040480008,9.54197e-21,0.0,81.07797,25.000769,25.549671,96.0,0.071281515,34.230457,241.3455,88.554955,0.0,81.07797,0.113759816,0.0,77.689575,8.330017
14372,20302320.0,0.0,18.29889,13.246674,21.305328,20.5531,21.940613,21.831879,18.298859,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00075378147,9.54197e-21,0.0,81.077515,25.000765,25.53828,96.0,0.07132106,34.246407,241.34552,88.55495,0.0,81.077515,0.11375981,0.0,77.68914,8.330017
14373,20302380.0,0.0,18.29889,13.244995,21.30188,20.54895,21.937775,21.828918,18.298859,18.298859,18.298859,18.298859,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.00083890284,9.54197e-21,0.0,81.077065,25.000761,25.526937,96.0,0.07136043,34.262287,241.34554,88.55495,0.0,81.077065,0.11375979,0.0,77.688705,8.330017
14374,20302440.0,0.0,18.29889,13.243347,21.298462,20.5448,21.934967,21.825958,18.29889,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00049103575,9.54197e-21,0.0,81.07661,25.00076,25.515652,96.0,0.07139959,34.278088,241.34555,88.55494,0.0,81.07661,0.11375978,0.0,77.68828,8.330017
14375,20302500.0,0.0,18.29889,13.241669,21.295044,20.54071,21.932129,21.822998,18.29889,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00014627453,9.54197e-21,0.0,81.076164,25.000755,25.504398,96.0,0.07143863,34.293842,241.34557,88.55493,0.0,81.076164,0.11375978,0.0,77.68784,8.330017
14376,20302560.0,0.0,18.29889,13.240021,21.291656,20.536652,21.929352,21.820068,18.29889,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00036768217,9.54197e-21,0.0,81.075714,25.000751,25.49316,96.0,0.07147761,34.309574,241.34558,88.55493,0.0,81.075714,0.11375977,0.0,77.687416,8.330017
14377,20302620.0,0.0,18.29889,13.238342,21.288269,20.532593,21.926544,21.817139,18.29889,18.29889,18.29889,18.29889,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.00068968546,9.54197e-21,0.0,81.07527,25.000748,25.48196,96.0,0.071516454,34.325256,241.34558,88.554924,0.0,81.07527,0.113759756,0.0,77.68698,8.330017
14378,20302680.0,0.0,18.29889,13.236664,21.284912,20.528564,21.923767,21.81424,18.29889,18.29889,18.29889,18.29889,0.0,0.03208604,0.03208604,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.00061187526,9.54197e-21,0.0,81.07482,25.000744,25.470814,96.0,0.07155509,34.340862,241.3456,88.55492,0.0,81.07482,0.11375974,0.0,77.68656,8.330017
14379,20302740.0,0.0,18.29889,13.235016,21.281555,20.524567,21.92099,21.81134,18.29889,18.29889,18.29889,18.29889,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00047700366,9.54197e-21,0.0,81.07437,25.00074,25.459702,96.0,0.071593605,34.35642,241.34561,88.55492,0.0,81.07437,0.11375974,0.0,77.686134,8.330017
14380,20302800.0,0.0,18.29889,13.233337,21.278229,20.5206,21.918243,21.808441,18.29889,18.29889,18.29889,18.29889,0.0,0.032086033,0.032086033,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.00016409694,9.54197e-21,0.0,81.07394,25.000738,25.44863,96.0,0.07163197,34.371918,241.34563,88.55491,0.0,81.07394,0.113759734,0.0,77.68571,8.330017
14381,20302860.0,0.0,18.29892,13.231659,21.274933,20.516663,21.915497,21.805542,18.29889,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00040160774,9.54197e-21,0.0,81.07349,25.000734,25.437572,96.0,0.07167028,34.387398,241.34564,88.55491,0.0,81.07349,0.11375972,0.0,77.68528,8.330017
14382,20302920.0,0.0,18.29892,13.230011,21.271637,20.512726,21.91275,21.802673,18.29889,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0006118545,9.54197e-21,0.0,81.073044,25.00073,25.426556,96.0,0.07170844,34.402824,241.34566,88.5549,0.0,81.073044,0.113759704,0.0,77.68485,8.330017
14383,20302980.0,0.0,18.29892,13.2283325,21.268341,20.50882,21.910034,21.799805,18.29892,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0005474897,9.54197e-21,0.0,81.0726,25.000727,25.415588,96.0,0.071746424,34.418182,241.34566,88.55489,0.0,81.0726,0.113759704,0.0,77.68443,8.330017
