,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14384,20303040.0,0.0,18.29892,13.226685,21.265106,20.504944,21.907318,21.796967,18.29892,18.29892,18.29892,18.29889,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00033176664,9.54197e-21,0.0,81.07217,25.000725,25.404655,96.0,0.07178427,34.43348,241.34567,88.55489,0.0,81.07217,0.1137597,0.0,77.684006,8.330017
14385,20303100.0,0.0,18.29892,13.225006,21.26184,20.501068,21.904602,21.794128,18.29892,18.29892,18.29892,18.29892,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.00020994607,9.54197e-21,0.0,81.07173,25.000721,25.39375,96.0,0.071822025,34.448753,241.34569,88.554886,0.0,81.07173,0.11375968,0.0,77.68359,8.330017
14386,20303160.0,0.0,18.29892,13.223328,21.258606,20.497253,21.901917,21.79129,18.29892,18.29892,18.29892,18.29892,0.0,0.03208602,0.03208602,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.00036171376,9.54197e-21,0.0,81.07129,25.000717,25.38287,96.0,0.071859665,34.463985,241.3457,88.554886,0.0,81.07129,0.11375968,0.0,77.68317,8.330017
14387,20303220.0,0.0,18.29892,13.22168,21.255402,20.493439,21.899231,21.788483,18.29892,18.29892,18.29892,18.29892,0.0,0.03208602,0.03208602,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0005360212,9.54197e-21,0.0,81.070854,25.000713,25.372025,96.0,0.07189719,34.479164,241.34572,88.55488,0.0,81.070854,0.11375967,0.0,77.682755,8.330017
14388,20303280.0,0.0,18.29892,13.220001,21.252197,20.489655,21.896576,21.785675,18.29892,18.29892,18.29892,18.29892,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0005832365,9.54197e-21,0.0,81.07042,25.000711,25.36122,96.0,0.07193457,34.494293,241.34572,88.55488,0.0,81.07042,0.11375966,0.0,77.682335,8.330017
14389,20303340.0,0.0,18.29895,13.218353,21.249023,20.48587,21.89389,21.782867,18.29892,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0004263005,9.54197e-21,0.0,81.069984,25.000708,25.350454,96.0,0.07197179,34.50936,241.34573,88.55487,0.0,81.069984,0.113759644,0.0,77.681915,8.330017
14390,20303400.0,0.0,18.29895,13.216675,21.24585,20.482147,21.891235,21.78009,18.29892,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.00025594563,9.54197e-21,0.0,81.06955,25.000706,25.339722,96.0,0.07200889,34.52439,241.34575,88.55486,0.0,81.06955,0.113759644,0.0,77.6815,8.330017
14391,20303460.0,0.0,18.29895,13.214996,21.242706,20.478424,21.88861,21.777313,18.29892,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.00033339736,9.54197e-21,0.0,81.069115,25.000702,25.329012,96.0,0.072045915,34.53938,241.34576,88.55486,0.0,81.069115,0.11375963,0.0,77.68109,8.330017
14392,20303520.0,0.0,18.29895,13.213348,21.239563,20.4747,21.885986,21.774536,18.29895,18.29892,18.29892,18.29892,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0004843154,9.54197e-21,0.0,81.06868,25.000698,25.318333,96.0,0.072082825,34.554333,241.34578,88.554855,0.0,81.06868,0.11375962,0.0,77.68067,8.330017
14393,20303580.0,0.0,18.29895,13.21167,21.23642,20.471039,21.883362,21.771759,18.29895,18.29895,18.29895,18.29892,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00046662666,9.54197e-21,0.0,81.06825,25.000696,25.307693,96.0,0.07211958,34.56923,241.34578,88.554855,0.0,81.06825,0.11375962,0.0,77.68026,8.330017
14394,20303640.0,0.0,18.29895,13.209991,21.233307,20.467346,21.880737,21.769012,18.29895,18.29895,18.29895,18.29895,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.00041511282,9.54197e-21,0.0,81.067825,25.000692,25.297085,96.0,0.07215623,34.58408,241.3458,88.55485,0.0,81.067825,0.11375961,0.0,77.67985,8.330017
14395,20303700.0,0.0,18.29895,13.2083435,21.230225,20.463715,21.878143,21.766266,18.29895,18.29895,18.29895,18.29895,0.0,0.032086,0.032086,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0002742682,9.54197e-21,0.0,81.0674,25.00069,25.28651,96.0,0.072192736,34.598885,241.34581,88.55485,0.0,81.0674,0.11375959,0.0,77.679436,8.330017
14396,20303760.0,0.0,18.29895,13.206665,21.227142,20.460083,21.87555,21.76355,18.29895,18.29895,18.29895,18.29895,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00033872327,9.54197e-21,0.0,81.06696,25.000687,25.27596,96.0,0.07222917,34.613655,241.34583,88.55484,0.0,81.06696,0.11375959,0.0,77.67902,8.330017
14397,20303820.0,0.0,18.29895,13.205017,21.22409,20.456482,21.872955,21.760834,18.29895,18.29895,18.29895,18.29895,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.00042148042,9.54197e-21,0.0,81.06654,25.000685,25.26544,96.0,0.07226549,34.628384,241.34584,88.55484,0.0,81.06654,0.113759585,0.0,77.67861,8.330017
14398,20303880.0,0.0,18.29895,13.203339,21.221008,20.452911,21.870392,21.758118,18.29895,18.29895,18.29895,18.29895,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00042334283,9.54197e-21,0.0,81.06612,25.00068,25.254953,96.0,0.07230168,34.643066,241.34584,88.55483,0.0,81.06612,0.113759585,0.0,77.67821,8.330017
14399,20303940.0,0.0,18.29898,13.20166,21.217987,20.44934,21.867828,21.755402,18.29895,18.29895,18.29895,18.29895,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.00035419344,9.54197e-21,0.0,81.06569,25.000679,25.2445,96.0,0.07233774,34.657703,241.34586,88.55483,0.0,81.06569,0.11375957,0.0,77.677795,8.330017
14400,20304000.0,0.0,18.29898,13.200043,21.214996,20.445862,21.865295,21.752777,18.29895,18.29895,18.29895,18.29895,0.0,0.03208599,0.03208599,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0005156804,9.54197e-21,0.0,81.06528,25.000677,25.234287,96.0,0.072372966,34.671997,241.34587,88.554825,0.0,81.06528,0.113759555,0.0,77.6774,8.330017
14401,20304060.0,0.0,20.968384,13.198456,21.240723,20.451721,21.872742,21.759186,18.317566,18.295471,18.295471,18.29535,0.0,0.0003351133,0.0003351133,0.00046875578,56.666668,18.300018,0.0,0.0,0.0,5.368669,9.54197e-21,0.0,25.593523,22.462208,0.31860507,96.0,0.0011378269,69.553955,2.0446403,54.12655,0.0,25.593523,0.0011542689,0.0,23.055866,8.330017
14402,20304120.0,0.0,21.029968,13.197174,21.254211,20.459503,21.882294,21.767578,18.319061,18.297638,18.297638,18.296875,0.0,0.0011304091,0.0011304091,0.0013307483,88.333336,18.300018,0.0,0.0,0.0,3.4676888,9.54197e-21,0.0,34.560078,32.50773,0.51314926,96.0,0.0035894555,69.28159,11.82023,59.298603,0.0,34.560078,0.0036154895,0.0,30.196115,8.330017
14403,20304180.0,0.0,21.244354,13.196106,21.326447,20.466766,21.891022,21.775238,18.32898,18.308655,18.308655,18.305267,0.0,0.005298036,0.005298036,0.0055351495,120.0,18.300018,0.0,0.0,0.0,16.75727,9.54197e-21,0.0,47.76494,44.156406,0.8146867,96.0,0.016119484,68.85944,73.054665,68.457405,0.0,47.76494,0.016152175,0.0,42.099907,8.330017
14404,20304240.0,9.0,21.354553,13.195251,21.358826,20.472504,21.897308,21.78064,18.423492,18.32434,18.32434,18.318726,0.0,0.013152862,0.013152862,0.014448675,120.0,18.300018,0.0,0.0,0.0,51.014442,9.54197e-21,0.0,57.22241,46.755272,2.2299318,96.0,0.040738486,66.8781,213.27516,77.625694,0.0,57.22241,0.04075172,0.0,51.88058,8.330017
14405,20304300.0,9.0,21.304626,13.194641,21.318481,20.475983,21.900757,21.783447,18.787323,18.399597,18.399597,18.369415,0.0,0.019930335,0.019930335,0.025108213,120.0,18.300018,0.0,0.0,0.0,74.18834,9.54197e-21,0.0,62.707394,45.587856,8.180765,96.0,0.064749956,58.546932,243.29807,84.85467,0.0,62.707394,0.064961076,0.0,58.516075,8.330017
14406,20304360.0,9.0,19.574646,13.194244,21.28476,20.477142,21.9021,21.784363,19.427673,18.655457,18.655457,18.574646,0.0,0.024627965,0.024627965,0.03426161,120.0,18.300018,0.0,0.0,0.0,19.426403,9.54197e-21,0.0,65.900536,46.439087,22.121237,96.0,0.06285798,39.030266,242.17763,91.25901,0.0,65.900536,0.08352135,0.0,62.428932,8.330017
14407,20304420.0,2.0,15.397186,13.194061,21.26593,20.477783,21.902954,21.784851,19.580109,19.032013,19.032013,18.91803,0.0,0.02804824,0.02804824,0.04125363,120.0,18.300018,0.0,0.0,0.0,-177.69724,9.54197e-21,0.0,67.6131,49.91723,37.24723,96.0,0.024667213,17.853876,241.03612,97.61613,0.0,67.6131,0.09735922,0.0,64.45354,8.330017
14408,20304480.0,2.0,15.734192,13.194092,21.255371,20.478271,21.903473,21.785034,18.41217,19.023865,19.023865,18.96048,0.0,0.030587086,0.030587086,0.046418767,120.0,18.300018,0.0,0.0,0.0,-157.61234,9.54197e-21,0.0,68.172104,56.02465,34.68773,96.0,0.036277786,21.437178,240.03288,104.38132,0.0,68.172104,0.107607424,0.0,65.11755,8.330017
14409,20304540.0,2.0,19.376312,13.194275,21.248718,20.476562,21.902039,21.783447,17.424927,18.456116,18.456116,18.484741,0.0,0.032468256,0.032468256,0.0500126,120.0,18.300018,0.0,0.0,0.0,83.92235,9.54197e-21,0.0,67.88674,63.842094,19.787846,96.0,0.09031844,42.297016,239.27199,111.2805,0.0,67.88674,0.114965804,0.0,64.85823,8.330017
14410,20304600.0,0.0,20.034363,13.194672,21.24228,20.47174,21.898193,21.779541,17.947418,18.073547,18.073547,18.125061,0.0,0.03381712,0.03381712,0.052416187,126.666664,18.300018,0.0,0.0,0.0,128.31543,9.54197e-21,0.0,66.97459,74.35365,16.834908,96.0,0.10145747,46.43113,238.71623,119.05588,0.0,66.97459,0.12007387,0.0,63.992466,8.330017
14411,20304660.0,0.0,18.340698,13.195251,21.236115,20.465912,21.893585,21.774994,18.741974,18.25174,18.25174,18.260254,0.0,0.03454102,0.03454102,0.05369423,133.33333,18.300018,0.0,0.0,0.0,-3.923355,9.54197e-21,0.0,65.71431,86.83927,25.450914,96.0,0.07676696,34.36872,238.44069,127.18482,0.0,65.71431,0.122801624,0.0,62.800343,8.330017
14412,20304720.0,0.0,17.165405,13.196014,21.231323,20.461212,21.889801,21.77118,18.63565,18.502777,18.502777,18.485931,0.0,0.03488093,0.03488093,0.054313928,140.0,18.300018,0.0,0.0,0.0,-88.76681,9.54197e-21,0.0,64.33289,99.752144,29.74948,96.0,0.061432306,28.350729,238.43028,135.04134,0.0,64.33289,0.12410148,0.0,61.485695,8.330017
14413,20304780.0,0.0,18.150116,13.19693,21.227234,20.456879,21.88623,21.767578,18.117798,18.425049,18.425049,18.426392,0.0,0.034646347,0.034646347,0.053978834,136.0,18.300018,0.0,0.0,0.0,-10.765992,9.54197e-21,0.0,63.02401,109.94162,25.433985,96.0,0.07712834,34.39242,238.54506,140.50034,0.0,63.02401,0.12328835,0.0,60.225876,8.330017
14414,20304840.0,0.0,18.915436,13.197998,21.2229,20.451874,21.882172,21.76355,18.092102,18.251495,18.251495,18.268707,0.0,0.034190733,0.034190733,0.053250585,132.0,18.300018,0.0,0.0,0.0,47.335922,9.54197e-21,0.0,61.992443,117.028946,22.393122,96.0,0.08675824,38.64963,238.64445,143.826,0.0,61.992443,0.121643394,0.0,59.215015,8.330017
14415,20304900.0,0.0,18.519592,13.199219,21.218658,20.446655,21.878082,21.75943,18.375122,18.253418,18.253418,18.261597,0.0,0.033656795,0.033656795,0.05235634,128.0,18.300018,0.0,0.0,0.0,14.7496,9.54197e-21,0.0,61.23868,121.44481,24.371183,96.0,0.07881849,35.880344,238.68645,145.48642,0.0,61.23868,0.11967616,0.0,58.464676,8.330017
14416,20304960.0,0.0,17.966553,13.200592,21.215149,20.442047,21.874481,21.755829,18.446625,18.341553,18.341553,18.337677,0.0,0.033162132,0.033162132,0.05149937,124.0,18.300018,0.0,0.0,0.0,-24.986475,9.54197e-21,0.0,60.737366,123.4769,26.59482,96.0,0.06986031,32.76725,238.67299,145.84875,0.0,60.737366,0.11782562,0.0,57.960552,8.330017
14417,20305020.0,0.0,18.081665,13.202118,21.212128,20.437927,21.871246,21.752533,18.29303,18.354279,18.354279,18.351776,0.0,0.03274545,0.03274545,0.050761167,120.0,18.300018,0.0,0.0,0.0,-15.259097,9.54197e-21,0.0,60.43805,123.64905,25.990808,96.0,0.07114798,33.61287,238.62386,145.29018,0.0,60.43805,0.11625092,0.0,57.659172,8.330017
14418,20305080.0,0.0,18.462921,13.203766,21.209106,20.433807,21.868073,21.749298,18.209076,18.297394,18.297394,18.30191,0.0,0.03239907,0.03239907,0.050140575,116.0,18.300018,0.0,0.0,0.0,11.9237585,9.54197e-21,0.0,60.300373,122.467026,24.460142,96.0,0.07571842,35.755802,238.56026,144.09364,0.0,60.300373,0.114935316,0.0,57.5218,8.330017
14419,20305140.0,0.0,18.493347,13.205536,21.205963,20.429657,21.864868,21.746033,18.280853,18.270996,18.270996,18.275726,0.0,0.032109674,0.032109674,0.049619645,112.0,18.300018,0.0,0.0,0.0,13.104029,9.54197e-21,0.0,60.297054,120.32589,24.449965,96.0,0.075100936,35.770046,238.49846,142.46188,0.0,60.297054,0.11383398,0.0,57.521015,8.330017
14420,20305200.0,0.0,18.260406,13.207428,21.20285,20.425598,21.861786,21.74289,18.356598,18.29535,18.29535,18.295105,0.0,0.031875417,0.031875417,0.049198072,108.0,18.300018,0.0,0.0,0.0,-3.293122,9.54197e-21,0.0,60.404182,117.49889,25.443378,96.0,0.07118568,34.379272,238.4488,140.5436,0.0,60.404182,0.11294278,0.0,57.63232,8.330017
14421,20305260.0,0.0,18.15158,13.209412,21.19992,20.421906,21.858978,21.73996,18.334717,18.319366,18.319366,18.316742,0.0,0.031694453,0.031694453,0.048873793,104.0,18.300018,0.0,0.0,0.0,-10.175302,9.54197e-21,0.0,60.596554,114.19798,25.829124,96.0,0.06946188,33.839226,238.4169,138.45107,0.0,60.596554,0.11225582,0.0,57.82966,8.330017
14422,20305320.0,0.0,18.274994,13.211517,21.197021,20.418335,21.856232,21.737152,18.275055,18.309357,18.309357,18.30893,0.0,0.03155573,0.03155573,0.048626777,100.0,18.300018,0.0,0.0,0.0,-1.3976609,9.54197e-21,0.0,60.852074,110.6017,25.297195,96.0,0.07099279,34.58393,238.40506,136.26285,0.0,60.852074,0.1117309,0.0,58.09019,8.330017
14423,20305380.0,0.0,18.394196,13.213715,21.194061,20.414734,21.853485,21.734314,18.267273,18.288025,18.288025,18.289764,0.0,0.03144498,0.03144498,0.048430666,96.0,18.300018,0.0,0.0,0.0,6.479097,9.54197e-21,0.0,61.15746,106.83153,24.841537,96.0,0.07229653,35.221848,238.41364,134.02156,0.0,61.15746,0.111313045,0.0,58.400284,8.330017
14424,20305440.0,0.0,18.351715,13.216003,21.19107,20.411133,21.850769,21.731506,18.306732,18.286102,18.286102,18.286835,0.0,0.03135219,0.03135219,0.04826841,92.0,18.300018,0.0,0.0,0.0,3.256486,9.54197e-21,0.0,61.50512,102.964325,25.054813,96.0,0.071372904,34.923264,238.44202,131.75322,0.0,61.50512,0.110965095,0.0,58.75207,8.330017
14425,20305500.0,0.0,18.252838,13.218384,21.18811,20.407623,21.848114,21.72873,18.325806,18.299469,18.299469,18.298187,0.0,0.031274654,0.031274654,0.048135307,88.0,18.300018,0.0,0.0,0.0,-3.3346677,9.54197e-21,0.0,61.88895,99.041374,25.45155,96.0,0.06985933,34.36783,238.4892,129.47546,0.0,61.88895,0.1106768,0.0,59.138744,8.330017
14426,20305560.0,0.0,18.242584,13.220825,21.185242,20.404266,21.84555,21.726105,18.30658,18.30545,18.30545,18.303925,0.0,0.031210057,0.031210057,0.048026856,84.0,18.300018,0.0,0.0,0.0,-3.7666337,9.54197e-21,0.0,62.30272,95.09298,25.465548,96.0,0.06967562,34.348236,238.55402,127.200584,0.0,62.30272,0.110439084,0.0,59.553623,8.330017
14427,20305620.0,0.0,18.303345,13.223358,21.182373,20.40094,21.843018,21.72348,18.285553,18.29895,18.29895,18.298523,0.0,0.031153029,0.031153029,0.047932934,80.0,18.300018,0.0,0.0,0.0,0.38148513,9.54197e-21,0.0,62.742287,91.145424,25.21108,96.0,0.070419386,34.704487,238.63533,124.93453,0.0,62.742287,0.11023114,0.0,59.992264,8.330017
14428,20305680.0,0.0,18.343842,13.225922,21.179504,20.397614,21.840515,21.720856,18.28775,18.290863,18.290863,18.291199,0.0,0.031098485,0.031098485,0.047844294,76.0,18.300018,0.0,0.0,0.0,2.9498353,9.54197e-21,0.0,63.206745,87.214066,25.061497,96.0,0.07080919,34.913906,238.73216,122.6782,0.0,63.206745,0.1100335,0.0,60.453594,8.330017
14429,20305740.0,0.0,18.315796,13.228577,21.176666,20.394318,21.838013,21.718231,18.305298,18.291931,18.291931,18.291656,0.0,0.031043317,0.031043317,0.047755443,72.0,18.300018,0.0,0.0,0.0,0.94716924,9.54197e-21,0.0,63.696774,83.30505,25.18965,96.0,0.07026174,34.73449,238.84366,120.4306,0.0,63.696774,0.10983436,0.0,60.93806,8.330017
14430,20305800.0,0.0,18.27362,13.231262,21.173859,20.391052,21.83554,21.715698,18.311401,18.298248,18.298248,18.29712,0.0,0.03098743,0.03098743,0.04766527,68.0,18.300018,0.0,0.0,0.0,-1.8103503,9.54197e-21,0.0,64.21313,79.41764,25.355997,96.0,0.069583595,34.501602,238.96904,118.19101,0.0,64.21313,0.109632604,0.0,61.446255,8.330017
14431,20305860.0,0.0,18.27655,13.233978,21.171173,20.387909,21.83316,21.713196,18.301147,18.300049,18.300049,18.29898,0.0,0.030930623,0.030930623,0.047570672,64.0,18.300018,0.0,0.0,0.0,-1.5018402,9.54197e-21,0.0,64.75614,75.554184,25.332413,96.0,0.069543414,34.534622,239.10765,115.959435,0.0,64.75614,0.10942426,0.0,61.97923,8.330017
14432,20305920.0,0.0,18.305511,13.236755,21.168518,20.384796,21.83081,21.710724,18.292694,18.296722,18.296722,18.296234,0.0,0.030870227,0.030870227,0.047468293,60.0,18.300018,0.0,0.0,0.0,0.4341466,9.54197e-21,0.0,65.32721,71.71735,25.21394,96.0,0.06981366,34.700485,239.25887,113.73464,0.0,65.32721,0.109201096,0.0,62.539055,8.330017
14433,20305980.0,0.0,18.318268,13.239532,21.165894,20.381714,21.82846,21.708282,18.29538,18.293854,18.293854,18.29358,0.0,0.030805131,0.030805131,0.04735671,56.0,18.300018,0.0,0.0,0.0,1.2036932,9.54197e-21,0.0,65.931366,67.90295,25.171125,96.0,0.06981616,34.760426,239.4225,111.5123,0.0,65.931366,0.1089565,0.0,63.130856,8.330017
14434,20306040.0,0.0,18.305908,13.24234,21.16333,20.378662,21.826172,21.705872,18.30194,18.294708,18.294708,18.29419,0.0,0.030732285,0.030732285,0.047230735,52.0,18.300018,0.0,0.0,0.0,0.34141082,9.54197e-21,0.0,66.570404,64.1151,25.22825,96.0,0.06946803,34.68045,239.59834,109.29382,0.0,66.570404,0.108686805,0.0,63.75659,8.330017
14435,20306100.0,0.0,18.29535,13.245178,21.160828,20.375671,21.823914,21.703491,18.303009,18.296448,18.296448,18.295715,0.0,0.030655263,0.030655263,0.047097728,48.0,18.300018,0.0,0.0,0.0,-0.33583185,9.54197e-21,0.0,67.25258,60.34546,25.272114,96.0,0.06914979,34.619038,239.78642,107.073364,0.0,67.25258,0.10838728,0.0,64.424416,8.330017
14436,20306160.0,0.0,18.295105,13.248016,21.158417,20.372772,21.821716,21.701172,18.301147,18.297028,18.297028,18.296295,0.0,0.030566182,0.030566182,0.046942886,44.0,18.300018,0.0,0.0,0.0,-0.33175626,9.54197e-21,0.0,67.97383,56.613895,25.274408,96.0,0.06894885,34.61583,239.98587,104.86078,0.0,67.97383,0.108052485,0.0,65.13048,8.330017
14437,20306220.0,0.0,18.300049,13.250824,21.156067,20.369904,21.81955,21.698883,18.29956,18.2966,18.2966,18.29596,0.0,0.03046398,0.03046398,0.046764635,40.0,18.300018,0.0,0.0,0.0,-0.0068142805,9.54197e-21,0.0,68.74314,52.90892,25.258434,96.0,0.068786316,34.63819,240.19669,102.65014,0.0,68.74314,0.10768234,0.0,65.8836,8.330017
14438,20306280.0,0.0,18.30249,13.253662,21.153809,20.367096,21.817444,21.696655,18.299744,18.296265,18.296265,18.295654,0.0,0.03035177,0.03035177,0.046569377,36.0,18.300018,0.0,0.0,0.0,0.13766421,9.54197e-21,0.0,69.57079,49.235367,25.25526,96.0,0.06855258,34.642635,240.41895,100.439064,0.0,69.57079,0.1072593,0.0,66.69386,8.330017
14439,20306340.0,0.0,18.30249,13.25647,21.151611,20.36435,21.8154,21.694489,18.300446,18.296265,18.296265,18.295654,0.0,0.030219264,0.030219264,0.046337828,32.0,18.300018,0.0,0.0,0.0,0.122640744,9.54197e-21,0.0,70.45171,45.62171,25.263277,96.0,0.06824249,34.631413,240.65163,98.24053,0.0,70.45171,0.10677109,0.0,67.55645,8.330017
14440,20306400.0,0.0,18.299896,13.259277,21.149353,20.361664,21.813354,21.692322,18.301117,18.296722,18.296722,18.296051,0.0,0.030130865,0.030130865,0.046190698,29.666666,18.300018,0.0,0.0,0.0,-0.037475195,9.54197e-21,0.0,71.379486,42.294357,25.278267,96.0,0.068004034,34.610428,240.86444,96.25544,0.0,71.379486,0.10644623,0.0,68.46389,8.330017
14441,20306460.0,0.0,18.298218,13.262024,21.147125,20.359009,21.811401,21.690247,18.300903,18.29718,18.29718,18.296509,0.0,0.030056978,0.030056978,0.046067365,27.333334,18.300018,0.0,0.0,0.0,-0.13361461,9.54197e-21,0.0,72.335655,39.217117,25.28748,96.0,0.0678167,34.59753,241.06465,94.427925,0.0,72.335655,0.10617547,0.0,69.39684,8.330017
14442,20306520.0,0.0,18.29895,13.2647705,21.144928,20.356415,21.809448,21.688171,18.300293,18.297302,18.297302,18.296692,0.0,0.029982721,0.029982721,0.045942765,25.0,18.300018,0.0,0.0,0.0,-0.07964438,9.54197e-21,0.0,73.32515,36.32868,25.287199,96.0,0.06765963,34.597923,241.25838,92.70592,0.0,73.32515,0.10590285,0.0,70.361305,8.330017
14443,20306580.0,0.0,18.299713,13.267456,21.142578,20.353851,21.807556,21.686127,18.299652,18.297302,18.297302,18.296753,0.0,0.030001335,0.030001335,0.045990556,25.0,18.300018,0.0,0.0,0.0,-0.002899659,9.54197e-21,0.0,74.32452,33.881382,25.280386,96.0,0.06773122,34.60746,241.40175,91.34284,0.0,74.32452,0.10598971,0.0,71.33251,8.330017
14444,20306640.0,0.0,18.29953,13.270081,21.140137,20.351288,21.805634,21.684052,18.299469,18.297333,18.297333,18.296844,0.0,0.030066999,0.030066999,0.046117216,25.0,18.300018,0.0,0.0,0.0,0.0020080307,9.54197e-21,0.0,75.281456,31.837326,25.273994,96.0,0.067902535,34.61641,241.50879,90.25906,0.0,75.281456,0.106250316,0.0,72.257614,8.330017
14445,20306700.0,0.0,18.29895,13.272675,21.137634,20.348663,21.80368,21.681976,18.299347,18.297424,18.297424,18.296997,0.0,0.03016019,0.03016019,0.04628994,25.0,18.300018,0.0,0.0,0.0,-0.019830136,9.54197e-21,0.0,76.18931,30.112999,25.26691,96.0,0.0681343,34.626328,241.58908,89.38482,0.0,76.18931,0.10661101,0.0,73.13196,8.330017
14446,20306760.0,0.0,18.298462,13.275177,21.135101,20.346039,21.801666,21.67987,18.299133,18.297516,18.297516,18.29718,0.0,0.030285463,0.030285463,0.046516784,25.0,18.300018,0.0,0.0,0.0,-0.039041027,9.54197e-21,0.0,77.031265,28.702509,25.257105,96.0,0.06844036,34.640053,241.64137,88.720566,0.0,77.031265,0.107083656,0.0,73.939,8.330017
14447,20306820.0,0.0,18.298553,13.277618,21.132477,20.343384,21.799622,21.677704,18.298859,18.297577,18.297577,18.297272,0.0,0.030423505,0.030423505,0.04676308,25.0,18.300018,0.0,0.0,0.0,-0.02567845,9.54197e-21,0.0,77.80012,27.5422,25.243912,96.0,0.06878634,34.65852,241.67409,88.21188,0.0,77.80012,0.107606046,0.0,74.67281,8.330017
14448,20306880.0,0.0,18.298767,13.279999,21.129852,20.340668,21.797546,21.675507,18.298706,18.297638,18.297638,18.297394,0.0,0.030564833,0.030564833,0.0470132,25.0,18.300018,0.0,0.0,0.0,-0.0065419236,9.54197e-21,0.0,78.51173,26.556517,25.229868,96.0,0.06914184,34.678185,241.69478,87.80467,0.0,78.51173,0.10813971,0.0,75.34986,8.330017
14449,20306940.0,0.0,18.298859,13.282288,21.127197,20.337921,21.79541,21.673279,18.298645,18.297699,18.297699,18.297485,0.0,0.030712405,0.030712405,0.047272135,25.0,18.300018,0.0,0.0,0.0,0.0036236073,9.54197e-21,0.0,79.14798,25.75826,25.21576,96.0,0.069510184,34.697933,241.70174,87.50974,0.0,79.14798,0.10869484,0.0,75.952545,8.330017
14450,20307000.0,0.0,18.298798,13.284485,21.124512,20.335114,21.793243,21.67099,18.298645,18.297821,18.297821,18.297638,0.0,0.030861197,0.030861197,0.047531277,25.0,18.300018,0.0,0.0,0.0,0.0006101778,9.54197e-21,0.0,79.70728,25.120651,25.202122,96.0,0.06987815,34.71703,241.69817,87.3064,0.0,79.70728,0.109251685,0.0,76.47994,8.330017
14451,20307060.0,0.0,18.298737,13.286591,21.121796,20.332275,21.791016,21.66867,18.298645,18.297943,18.297943,18.29776,0.0,0.03100764,0.03100764,0.047784835,25.0,18.300018,0.0,0.0,0.0,-0.0027036716,9.54197e-21,0.0,80.203354,24.601513,25.18841,96.0,0.07024095,34.736225,241.68764,87.16743,0.0,80.203354,0.10979884,0.0,76.94587,8.330017
14452,20307120.0,0.0,18.298737,13.288605,21.11905,20.329407,21.788757,21.66632,18.298615,18.298035,18.298035,18.297913,0.0,0.031150458,0.031150458,0.04803069,25.0,18.300018,0.0,0.0,0.0,-0.0020599405,9.54197e-21,0.0,80.632095,24.193977,25.17446,96.0,0.07059583,34.755753,241.67107,87.087555,0.0,80.632095,0.11033065,0.0,77.34668,8.330017
14453,20307180.0,0.0,18.298767,13.290497,21.116272,20.326508,21.786438,21.66391,18.298615,18.298157,18.298157,18.298035,0.0,0.031287357,0.031287357,0.048265003,25.0,18.300018,0.0,0.0,0.0,0.0009312212,9.54197e-21,0.0,80.99089,23.889486,25.160524,96.0,0.07093723,34.775265,241.64969,87.059746,0.0,80.99089,0.110838905,0.0,77.68022,8.330017
14454,20307240.0,0.0,18.298828,13.292267,21.113495,20.323547,21.784088,21.661499,18.298645,18.298248,18.298248,18.298157,0.0,0.03141803,0.03141803,0.048487604,25.0,18.300018,0.0,0.0,0.0,0.003235622,9.54197e-21,0.0,81.2993,23.653723,25.146828,96.0,0.07126407,34.794445,241.62575,87.06428,0.0,81.2993,0.11132317,0.0,77.965614,8.330017
14455,20307300.0,0.0,18.298859,13.293915,21.110718,20.320587,21.781677,21.659027,18.298645,18.29834,18.29834,18.298279,0.0,0.031541903,0.031541903,0.048697602,25.0,18.300018,0.0,0.0,0.0,0.0039736284,9.54197e-21,0.0,81.55462,23.48571,25.13345,96.0,0.07157478,34.813168,241.59952,87.10009,0.0,81.55462,0.11178116,0.0,78.20037,8.330017
14456,20307360.0,0.0,18.29889,13.29541,21.10791,20.317627,21.779266,21.656525,18.298706,18.298462,18.298462,18.29837,0.0,0.031657156,0.031657156,0.048892066,25.0,18.300018,0.0,0.0,0.0,0.0038317873,9.54197e-21,0.0,81.75541,23.38165,25.12048,96.0,0.07186521,34.83133,241.57184,87.1632,0.0,81.75541,0.112206236,0.0,78.38341,8.330017
14457,20307420.0,0.0,18.29892,13.296783,21.105103,20.314636,21.776825,21.654022,18.298737,18.298553,18.298553,18.298492,0.0,0.03176273,0.03176273,0.0490694,25.0,18.300018,0.0,0.0,0.0,0.0039595608,9.54197e-21,0.0,81.90722,23.33053,25.107891,96.0,0.07213332,34.848957,241.5437,87.246315,0.0,81.90722,0.11259484,0.0,78.52022,8.330017
14458,20307480.0,0.0,18.29895,13.298004,21.102295,20.311615,21.774353,21.65149,18.298767,18.298645,18.298645,18.298584,0.0,0.03185838,0.03185838,0.049229372,25.0,18.300018,0.0,0.0,0.0,0.0043177656,9.54197e-21,0.0,82.012886,23.327051,25.095692,96.0,0.07237863,34.86603,241.51556,87.34621,0.0,82.012886,0.112946175,0.0,78.613594,8.330017
14459,20307540.0,0.0,18.29898,13.299103,21.099487,20.308563,21.77185,21.648926,18.298798,18.298737,18.298737,18.298706,0.0,0.03194346,0.03194346,0.049371082,25.0,18.300018,0.0,0.0,0.0,0.0047594276,9.54197e-21,0.0,82.07938,23.360498,25.083927,96.0,0.072599724,34.8825,241.48827,87.45611,0.0,82.07938,0.11325811,0.0,78.67031,8.330017
14460,20307600.0,0.0,18.299011,13.300018,21.09665,20.305511,21.769348,21.646362,18.298859,18.298798,18.298798,18.298767,0.0,0.032018125,0.032018125,0.049495008,25.0,18.300018,0.0,0.0,0.0,0.005108465,9.54197e-21,0.0,82.11445,23.42071,25.07264,96.0,0.07279675,34.898304,241.46245,87.570335,0.0,82.11445,0.11353123,0.0,78.69779,8.330017
14461,20307660.0,0.0,18.299072,13.300842,21.093842,20.30249,21.766846,21.643799,18.29892,18.29889,18.29889,18.298859,0.0,0.032080192,0.032080192,0.04959763,25.0,18.300018,0.0,0.0,0.0,0.006019002,9.54197e-21,0.0,82.11019,23.51541,25.061914,96.0,0.072965264,34.91332,241.4382,87.691246,0.0,82.11019,0.11375821,0.0,78.68858,8.330017
14462,20307720.0,0.0,18.299164,13.301666,21.091064,20.299438,21.764313,21.641205,18.29895,18.29895,18.29895,18.29895,0.0,0.03212879,0.03212879,0.049677543,25.0,18.300018,0.0,0.0,0.0,0.007183176,9.54197e-21,0.0,82.07648,23.630493,25.05208,96.0,0.0731018,34.92709,241.41673,87.80958,0.0,82.07648,0.11393528,0.0,78.652176,8.330017
14463,20307780.0,0.0,18.299194,13.30249,21.088257,20.296417,21.76178,21.63861,18.299042,18.299042,18.299042,18.299011,0.0,0.032168135,0.032168135,0.04974189,25.0,18.300018,0.0,0.0,0.0,0.0073701018,9.54197e-21,0.0,82.02656,23.754656,25.042925,96.0,0.0732163,34.939907,241.39748,87.92334,0.0,82.02656,0.114078306,0.0,78.60092,8.330017
14464,20307840.0,0.0,18.299255,13.303314,21.08548,20.293365,21.759247,21.636017,18.299103,18.299103,18.299103,18.299103,0.0,0.032201633,0.032201633,0.04979639,25.0,18.300018,0.0,0.0,0.0,0.0070061684,9.54197e-21,0.0,81.967545,23.883417,25.034193,96.0,0.07331691,34.95213,241.3797,88.033585,0.0,81.967545,0.1141999,0.0,78.54137,8.330017
14465,20307900.0,0.0,18.299286,13.304138,21.082703,20.290344,21.756683,21.633423,18.299164,18.299164,18.299164,18.299164,0.0,0.03222436,0.03222436,0.049832907,25.0,18.300018,0.0,0.0,0.0,0.006343968,9.54197e-21,0.0,81.895325,24.015373,25.02622,96.0,0.07339192,34.963287,241.36493,88.13418,0.0,81.895325,0.1142818,0.0,78.46994,8.330017
14466,20307960.0,0.0,18.299347,13.304962,21.079956,20.287354,21.75418,21.63086,18.299194,18.299225,18.299225,18.299225,0.0,0.03224223,0.03224223,0.049861304,25.0,18.300018,0.0,0.0,0.0,0.0061475374,9.54197e-21,0.0,81.81864,24.147327,25.018602,96.0,0.07345545,34.973957,241.35161,88.229645,0.0,81.81864,0.114346005,0.0,78.39458,8.330017
14467,20308020.0,0.0,18.299377,13.305756,21.07721,20.284363,21.751678,21.628326,18.299255,18.299286,18.299286,18.299286,0.0,0.032254428,0.032254428,0.04988023,25.0,18.300018,0.0,0.0,0.0,0.005607547,9.54197e-21,0.0,81.73779,24.27765,25.011417,96.0,0.07350538,34.984016,241.34007,88.3181,0.0,81.73779,0.11438933,0.0,78.31561,8.330017
14468,20308080.0,0.0,18.299408,13.306549,21.074493,20.281372,21.749207,21.625763,18.299316,18.299347,18.299347,18.299347,0.0,0.032260634,0.032260634,0.049889196,25.0,18.300018,0.0,0.0,0.0,0.004730393,9.54197e-21,0.0,81.65469,24.403227,25.004683,96.0,0.07354102,34.993446,241.33063,88.3974,0.0,81.65469,0.11441071,0.0,78.2349,8.330017
14469,20308140.0,0.0,18.299408,13.307343,21.071808,20.278412,21.746704,21.62323,18.299347,18.299408,18.299408,18.299408,0.0,0.032262135,0.032262135,0.049890347,25.0,18.300018,0.0,0.0,0.0,0.0039275545,9.54197e-21,0.0,81.5726,24.521282,24.99829,96.0,0.07356555,35.002396,241.32301,88.467354,0.0,81.5726,0.114415035,0.0,78.15549,8.330017
14470,20308200.0,0.0,18.299438,13.308105,21.069122,20.275482,21.744232,21.620697,18.299377,18.299438,18.299438,18.299438,0.0,0.03225785,0.03225785,0.0498819,25.0,18.300018,0.0,0.0,0.0,0.0032235177,9.54197e-21,0.0,81.49084,24.630997,24.992325,96.0,0.07357612,35.010746,241.31764,88.52618,0.0,81.49084,0.114397794,0.0,78.076805,8.330017
14471,20308260.0,0.0,18.299469,13.308868,21.066467,20.272583,21.74179,21.618195,18.299408,18.299469,18.299469,18.299469,0.0,0.03225065,0.03225065,0.049868636,25.0,18.300018,0.0,0.0,0.0,0.003267448,9.54197e-21,0.0,81.41222,24.732582,24.986576,96.0,0.07357986,35.01879,241.31363,88.57721,0.0,81.41222,0.11437013,0.0,78.001335,8.330017
14472,20308320.0,0.0,18.2995,13.309601,21.063843,20.269684,21.73935,21.615692,18.299438,18.2995,18.2995,18.2995,0.0,0.03224077,0.03224077,0.049850963,25.0,18.300018,0.0,0.0,0.0,0.0028937203,9.54197e-21,0.0,81.338615,24.823524,24.981087,96.0,0.07357702,35.026478,241.31105,88.61919,0.0,81.338615,0.114332676,0.0,77.93089,8.330017
14473,20308380.0,0.0,18.2995,13.310333,21.061218,20.266815,21.736938,21.61322,18.299469,18.2995,18.2995,18.29953,0.0,0.032228652,0.032228652,0.049829625,25.0,18.300018,0.0,0.0,0.0,0.0018505115,9.54197e-21,0.0,81.270584,24.903503,24.975822,96.0,0.073568635,35.033848,241.3098,88.65239,0.0,81.270584,0.11428708,0.0,77.865974,8.330017
14474,20308440.0,0.0,18.2995,13.311035,21.058624,20.263977,21.734558,21.610748,18.2995,18.29953,18.29953,18.29953,0.0,0.032215204,0.032215204,0.04980617,25.0,18.300018,0.0,0.0,0.0,0.0008562258,9.54197e-21,0.0,81.2091,24.972338,24.97067,96.0,0.07355709,35.041058,241.30962,88.67772,0.0,81.2091,0.11423671,0.0,77.80747,8.330017
14475,20308500.0,0.0,18.299469,13.311737,21.05606,20.261139,21.732147,21.608307,18.2995,18.29953,18.29953,18.29953,0.0,0.032201197,0.032201197,0.049781863,25.0,18.300018,0.0,0.0,0.0,0.00020931067,9.54197e-21,0.0,81.154434,25.030643,24.965559,96.0,0.07354431,35.048218,241.31023,88.69637,0.0,81.154434,0.114184484,0.0,77.75559,8.330017
14476,20308560.0,0.0,18.2995,13.312378,21.053497,20.258362,21.729797,21.605896,18.2995,18.29953,18.29953,18.29956,0.0,0.03218643,0.03218643,0.049756423,25.0,18.300018,0.0,0.0,0.0,0.00046817568,9.54197e-21,0.0,81.107796,25.076202,24.960516,96.0,0.07352958,35.055275,241.31184,88.70675,0.0,81.107796,0.114129364,0.0,77.711525,8.330017
14477,20308620.0,0.0,18.2995,13.313049,21.050995,20.255585,21.727478,21.603485,18.2995,18.29953,18.29953,18.29953,0.0,0.032172076,0.032172076,0.04973181,25.0,18.300018,0.0,0.0,0.0,0.00036005766,9.54197e-21,0.0,81.07031,25.109047,24.95551,96.0,0.07351575,35.062286,241.3141,88.71026,0.0,81.07031,0.11407602,0.0,77.676285,8.330017
14478,20308680.0,0.0,18.2995,13.31366,21.048492,20.252869,21.72519,21.601135,18.2995,18.29953,18.29953,18.29953,0.0,0.032159325,0.032159325,0.04971006,25.0,18.300018,0.0,0.0,0.0,7.201179e-05,9.54197e-21,0.0,81.04435,25.127417,24.950434,96.0,0.07350565,35.06939,241.31677,88.70711,0.0,81.04435,0.11402869,0.0,77.65207,8.330017
14479,20308740.0,0.0,18.299469,13.3142395,21.04599,20.250122,21.72287,21.598755,18.2995,18.29953,18.29953,18.29953,0.0,0.032146227,0.032146227,0.049687695,25.0,18.300018,0.0,0.0,0.0,-0.00032856828,9.54197e-21,0.0,81.01666,25.147848,24.945383,96.0,0.073494755,35.076466,241.31941,88.7048,0.0,81.01666,0.11398018,0.0,77.62621,8.330017
14480,20308800.0,0.0,18.299469,13.314819,21.043518,20.247406,21.720581,21.596405,18.2995,18.29953,18.29953,18.29953,0.0,0.032134384,0.032134384,0.049667552,25.0,18.300018,0.0,0.0,0.0,-0.0007170722,9.54197e-21,0.0,80.996414,25.159212,24.940235,96.0,0.073486894,35.08367,241.32224,88.69859,0.0,80.996414,0.113936335,0.0,77.60747,8.330017
14481,20308860.0,0.0,18.299469,13.315369,21.041046,20.24472,21.718323,21.594055,18.2995,18.2995,18.2995,18.29953,0.0,0.032123018,0.032123018,0.049648244,25.0,18.300018,0.0,0.0,0.0,-0.000829162,9.54197e-21,0.0,80.97864,25.16767,24.93505,96.0,0.073480204,35.09093,241.32509,88.691216,0.0,80.97864,0.11389429,0.0,77.59108,8.330017
14482,20308920.0,0.0,18.299469,13.315887,21.038605,20.242065,21.716064,21.591736,18.299469,18.2995,18.2995,18.2995,0.0,0.03211272,0.03211272,0.049630806,25.0,18.300018,0.0,0.0,0.0,-0.00087616045,9.54197e-21,0.0,80.96574,25.170544,24.929781,96.0,0.0734761,35.098305,241.32796,88.68176,0.0,80.96574,0.11385624,0.0,77.57933,8.330017
14483,20308980.0,0.0,18.299438,13.316345,21.036163,20.23938,21.713837,21.589417,18.299469,18.2995,18.2995,18.2995,0.0,0.032103557,0.032103557,0.049615342,25.0,18.300018,0.0,0.0,0.0,-0.0010023805,9.54197e-21,0.0,80.95706,25.16891,24.924429,96.0,0.07347476,35.105797,241.33078,88.67094,0.0,80.95706,0.11382245,0.0,77.571594,8.330017
14484,20309040.0,0.0,18.299438,13.316803,21.033752,20.236755,21.711578,21.587128,18.299469,18.299469,18.299469,18.299469,0.0,0.03209553,0.03209553,0.04960183,25.0,18.300018,0.0,0.0,0.0,-0.0011080169,9.54197e-21,0.0,80.95176,25.164007,24.91898,96.0,0.07347621,35.11343,241.33345,88.65945,0.0,80.95176,0.11379289,0.0,77.56705,8.330017
14485,20309100.0,0.0,18.299438,13.31723,21.031342,20.23413,21.709381,21.584839,18.299469,18.299469,18.299469,18.299469,0.0,0.032088656,0.032088656,0.049590312,25.0,18.300018,0.0,0.0,0.0,-0.0012316409,9.54197e-21,0.0,80.950226,25.15529,24.913435,96.0,0.07348047,35.12119,241.33601,88.646996,0.0,80.950226,0.1137676,0.0,77.566055,8.330017
14486,20309160.0,0.0,18.299408,13.317596,21.028961,20.231537,21.707184,21.58258,18.299438,18.299469,18.299469,18.299469,0.0,0.032082908,0.032082908,0.049580727,25.0,18.300018,0.0,0.0,0.0,-0.0010198569,9.54197e-21,0.0,80.9514,25.144295,24.907784,96.0,0.07348753,35.129105,241.3384,88.634445,0.0,80.9514,0.11374652,0.0,77.56761,8.330017
14487,20309220.0,0.0,18.299408,13.317963,21.02658,20.228943,21.704987,21.580322,18.299438,18.299438,18.299438,18.299438,0.0,0.032078218,0.032078218,0.049572945,25.0,18.300018,0.0,0.0,0.0,-0.00091173616,9.54197e-21,0.0,80.95468,25.13181,24.902046,96.0,0.07349716,35.13714,241.34055,88.62217,0.0,80.95468,0.11372934,0.0,77.57113,8.330017
14488,20309280.0,0.0,18.299408,13.318268,21.0242,20.226349,21.70282,21.578064,18.299438,18.299438,18.299438,18.299438,0.0,0.032074537,0.032074537,0.04956688,25.0,18.300018,0.0,0.0,0.0,-0.0010507545,9.54197e-21,0.0,80.95979,25.11818,24.896223,96.0,0.07350925,35.14529,241.34247,88.61033,0.0,80.95979,0.113715924,0.0,77.57634,8.330017
14489,20309340.0,0.0,18.299408,13.318512,21.02185,20.223785,21.700653,21.575806,18.299408,18.299408,18.299408,18.299408,0.0,0.032071747,0.032071747,0.049562335,25.0,18.300018,0.0,0.0,0.0,-0.0012079441,9.54197e-21,0.0,80.966125,25.104128,24.890305,96.0,0.0735236,35.153576,241.34415,88.59921,0.0,80.966125,0.1137058,0.0,77.58267,8.330017
14490,20309400.0,0.0,18.299377,13.318756,21.0195,20.221252,21.698517,21.573578,18.299408,18.299408,18.299408,18.299408,0.0,0.032069713,0.032069713,0.049559053,25.0,18.300018,0.0,0.0,0.0,-0.0012515842,9.54197e-21,0.0,80.973145,25.090225,24.884285,96.0,0.0735399,35.162003,241.3456,88.58899,0.0,80.973145,0.11369845,0.0,77.5896,8.330017
14491,20309460.0,0.0,18.299377,13.318939,21.017181,20.21872,21.69638,21.57138,18.299408,18.299408,18.299408,18.299408,0.0,0.03206849,0.03206849,0.049557157,25.0,18.300018,0.0,0.0,0.0,-0.0010018152,9.54197e-21,0.0,80.981064,25.07624,24.878166,96.0,0.07355829,35.170567,241.34682,88.5796,0.0,80.981064,0.11369412,0.0,77.59736,8.330017
14492,20309520.0,0.0,18.299377,13.319092,21.014832,20.216187,21.694244,21.569183,18.299377,18.299377,18.299377,18.299377,0.0,0.032067884,0.032067884,0.04955629,25.0,18.300018,0.0,0.0,0.0,-0.0008023673,9.54197e-21,0.0,80.98921,25.062885,24.871967,96.0,0.073578276,35.179245,241.34781,88.57123,0.0,80.98921,0.11369203,0.0,77.605286,8.330017
14493,20309580.0,0.0,18.299377,13.319183,21.012543,20.213684,21.692139,21.566986,18.299377,18.299377,18.299377,18.299377,0.0,0.032067742,0.032067742,0.0495562,25.0,18.300018,0.0,0.0,0.0,-0.00072609604,9.54197e-21,0.0,80.997246,25.050425,24.865698,96.0,0.0735995,35.188026,241.34862,88.56389,0.0,80.997246,0.11369167,0.0,77.61306,8.330017
14494,20309640.0,0.0,18.299347,13.319244,21.010223,20.211182,21.690002,21.564789,18.299377,18.299377,18.299377,18.299377,0.0,0.032068204,0.032068204,0.049557105,25.0,18.300018,0.0,0.0,0.0,-0.00077652046,9.54197e-21,0.0,81.00523,25.038954,24.859346,96.0,0.07362228,35.196915,241.34918,88.55776,0.0,81.00523,0.1136935,0.0,77.62076,8.330017
14495,20309700.0,0.0,18.299347,13.319244,21.007935,20.20871,21.687927,21.562622,18.299377,18.299377,18.299377,18.299377,0.0,0.032069065,0.032069065,0.04955868,25.0,18.300018,0.0,0.0,0.0,-0.00072123826,9.54197e-21,0.0,81.01261,25.029007,24.852913,96.0,0.073646195,35.20592,241.34955,88.55295,0.0,81.01261,0.1136968,0.0,77.62783,8.330017
14496,20309760.0,0.0,18.299347,13.319214,21.005676,20.206238,21.685822,21.560455,18.299377,18.299377,18.299377,18.299377,0.0,0.03207005,0.03207005,0.04956045,25.0,18.300018,0.0,0.0,0.0,-0.0009217473,9.54197e-21,0.0,81.019745,25.019615,24.846449,96.0,0.07367047,35.214973,241.34982,88.548584,0.0,81.019745,0.11370054,0.0,77.63466,8.330017
14497,20309820.0,0.0,18.299347,13.319122,21.003387,20.203796,21.683746,21.558289,18.299347,18.299347,18.299347,18.299347,0.0,0.03207124,0.03207124,0.04956256,25.0,18.300018,0.0,0.0,0.0,-0.0010599629,9.54197e-21,0.0,81.026306,25.011389,24.839901,96.0,0.073695466,35.22414,241.34998,88.54512,0.0,81.026306,0.11370503,0.0,77.640915,8.330017
14498,20309880.0,0.0,18.299316,13.31897,21.00113,20.201324,21.681671,21.556122,18.299347,18.299347,18.299347,18.299347,0.0,0.032072566,0.032072566,0.04956488,25.0,18.300018,0.0,0.0,0.0,-0.00092058093,9.54197e-21,0.0,81.03222,25.004316,24.833267,96.0,0.07372104,35.23342,241.35002,88.542465,0.0,81.03222,0.11371,0.0,77.64654,8.330017
14499,20309940.0,0.0,18.299316,13.318787,20.99887,20.198883,21.679626,21.553986,18.299347,18.299347,18.299347,18.299347,0.0,0.03207395,0.03207395,0.049567282,25.0,18.300018,0.0,0.0,0.0,-0.0007823479,9.54197e-21,0.0,81.03745,24.998323,24.826572,96.0,0.07374693,35.242798,241.34999,88.54049,0.0,81.03745,0.11371518,0.0,77.651505,8.330017
14500,20310000.0,0.0,18.299316,13.318512,20.996643,20.196472,21.677551,21.55185,18.299347,18.299347,18.299347,18.299347,0.0,0.03207542,0.03207542,0.04956982,25.0,18.300018,0.0,0.0,0.0,-0.000588171,9.54197e-21,0.0,81.042015,24.993454,24.819807,96.0,0.07377323,35.25227,241.34985,88.53927,0.0,81.042015,0.113720655,0.0,77.65581,8.330017
14501,20310060.0,0.0,18.299316,13.318207,20.994415,20.194061,21.675507,21.549713,18.299316,18.299347,18.299347,18.299347,0.0,0.032076884,0.032076884,0.049572334,25.0,18.300018,0.0,0.0,0.0,-0.00064523966,9.54197e-21,0.0,81.04588,24.989601,24.812996,96.0,0.07379968,35.261803,241.34967,88.53862,0.0,81.04588,0.113726094,0.0,77.65945,8.330017
14502,20310120.0,0.0,18.299316,13.317871,20.992188,20.19165,21.673492,21.547607,18.299316,18.299316,18.299316,18.299316,0.0,0.032078303,0.032078303,0.049574766,25.0,18.300018,0.0,0.0,0.0,-0.00076727493,9.54197e-21,0.0,81.04909,24.98666,24.806128,96.0,0.073826216,35.27142,241.34943,88.538445,0.0,81.04909,0.11373137,0.0,77.66243,8.330017
14503,20310180.0,0.0,18.299286,13.317444,20.98996,20.18924,21.671448,21.545502,18.299316,18.299316,18.299316,18.299316,0.0,0.03207966,0.03207966,0.049577083,25.0,18.300018,0.0,0.0,0.0,-0.0008576559,9.54197e-21,0.0,81.05163,24.984575,24.799194,96.0,0.07385284,35.281128,241.34917,88.53871,0.0,81.05163,0.11373641,0.0,77.664795,8.330017
14504,20310240.0,0.0,18.299286,13.316956,20.987762,20.18686,21.669434,21.543396,18.299316,18.299316,18.299316,18.299316,0.0,0.03208093,0.03208093,0.04957924,25.0,18.300018,0.0,0.0,0.0,-0.00082663656,9.54197e-21,0.0,81.05359,24.98322,24.79219,96.0,0.073879495,35.290936,241.34888,88.53929,0.0,81.05359,0.11374109,0.0,77.6666,8.330017
14505,20310300.0,0.0,18.299286,13.316406,20.985565,20.184479,21.66742,21.54129,18.299316,18.299316,18.299316,18.299316,0.0,0.03208209,0.03208209,0.049581204,25.0,18.300018,0.0,0.0,0.0,-0.000788964,9.54197e-21,0.0,81.05503,24.982439,24.78512,96.0,0.07390613,35.30083,241.34859,88.54009,0.0,81.05503,0.11374539,0.0,77.66792,8.330017
14506,20310360.0,0.0,18.299286,13.315796,20.983368,20.182129,21.665405,21.539215,18.299286,18.299316,18.299316,18.299316,0.0,0.032083146,0.032083146,0.04958299,25.0,18.300018,0.0,0.0,0.0,-0.0007046315,9.54197e-21,0.0,81.05593,24.982306,24.777987,96.0,0.07393276,35.31082,241.3483,88.54115,0.0,81.05593,0.11374929,0.0,77.66872,8.330017
14507,20310420.0,0.0,18.299286,13.3151245,20.981201,20.17978,21.663422,21.53714,18.299286,18.299286,18.299286,18.299286,0.0,0.03208408,0.03208408,0.04958457,25.0,18.300018,0.0,0.0,0.0,-0.0007422545,9.54197e-21,0.0,81.0564,24.982618,24.770794,96.0,0.07395933,35.32089,241.348,88.54234,0.0,81.0564,0.11375274,0.0,77.6691,8.330017
14508,20310480.0,0.0,18.299255,13.314392,20.979034,20.17743,21.661438,21.535065,18.299286,18.299286,18.299286,18.299286,0.0,0.0320849,0.0320849,0.049585942,25.0,18.300018,0.0,0.0,0.0,-0.00079833413,9.54197e-21,0.0,81.056526,24.983246,24.76353,96.0,0.07398587,35.331055,241.34773,88.54359,0.0,81.056526,0.11375575,0.0,77.66916,8.330017
14509,20310540.0,0.0,18.299255,13.313599,20.976868,20.17508,21.659454,21.53299,18.299286,18.299286,18.299286,18.299286,0.0,0.032085598,0.032085598,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.00091485813,9.54197e-21,0.0,81.05626,24.98425,24.756203,96.0,0.07401236,35.341312,241.34747,88.544914,0.0,81.05626,0.1137583,0.0,77.66885,8.330017
14510,20310600.0,0.0,18.299255,13.312744,20.974731,20.17276,21.65747,21.530945,18.299255,18.299286,18.299286,18.299286,0.0,0.03208618,0.03208618,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.00095859956,9.54197e-21,0.0,81.05574,24.985455,24.748798,96.0,0.07403886,35.35168,241.34723,88.54624,0.0,81.05574,0.11376044,0.0,77.66831,8.330017
14511,20310660.0,0.0,18.299255,13.311798,20.972595,20.17044,21.655518,21.5289,18.299255,18.299286,18.299286,18.299286,0.0,0.032086648,0.032086648,0.04958885,25.0,18.300018,0.0,0.0,0.0,-0.0009500165,9.54197e-21,0.0,81.054985,24.986824,24.741316,96.0,0.074065395,35.362156,241.34702,88.54754,0.0,81.054985,0.113762155,0.0,77.66755,8.330017
14512,20310720.0,0.0,18.299225,13.310791,20.970459,20.168152,21.653564,21.526855,18.299255,18.299255,18.299255,18.299255,0.0,0.032087017,0.032087017,0.04958945,25.0,18.300018,0.0,0.0,0.0,-0.0009294812,9.54197e-21,0.0,81.054054,24.988285,24.733751,96.0,0.07409196,35.372746,241.34683,88.548775,0.0,81.054054,0.1137635,0.0,77.666626,8.330017
14513,20310780.0,0.0,18.299225,13.309723,20.968323,20.165833,21.651611,21.524841,18.299255,18.299255,18.299255,18.299255,0.0,0.032087293,0.032087293,0.049589902,25.0,18.300018,0.0,0.0,0.0,-0.00094593357,9.54197e-21,0.0,81.05301,24.989777,24.726112,96.0,0.0741186,35.383446,241.34666,88.549934,0.0,81.05301,0.11376449,0.0,77.665596,8.330017
14514,20310840.0,0.0,18.299225,13.308563,20.966217,20.163574,21.649658,21.522827,18.299225,18.299255,18.299255,18.299255,0.0,0.03208749,0.03208749,0.049590223,25.0,18.300018,0.0,0.0,0.0,-0.0009781691,9.54197e-21,0.0,81.051895,24.991243,24.718388,96.0,0.07414534,35.394257,241.34653,88.550995,0.0,81.051895,0.11376521,0.0,77.664505,8.330017
14515,20310900.0,0.0,18.299194,13.307312,20.964111,20.161285,21.647736,21.520782,18.299225,18.299255,18.299255,18.299255,0.0,0.03208761,0.03208761,0.0495904,25.0,18.300018,0.0,0.0,0.0,-0.00104984,9.54197e-21,0.0,81.0507,24.992706,24.710583,96.0,0.07417218,35.40518,241.3464,88.55196,0.0,81.0507,0.11376562,0.0,77.66334,8.330017
14516,20310960.0,0.0,18.299194,13.30603,20.962006,20.159027,21.645813,21.518799,18.299225,18.299225,18.299225,18.299225,0.0,0.03208766,0.03208766,0.049590476,25.0,18.300018,0.0,0.0,0.0,-0.0011675647,9.54197e-21,0.0,81.04947,24.994102,24.702688,96.0,0.07419918,35.416237,241.34631,88.552826,0.0,81.04947,0.11376579,0.0,77.662155,8.330017
14517,20311020.0,0.0,18.299194,13.304626,20.95993,20.156769,21.64389,21.516785,18.299225,18.299225,18.299225,18.299225,0.0,0.03208766,0.03208766,0.049590457,25.0,18.300018,0.0,0.0,0.0,-0.0011932566,9.54197e-21,0.0,81.04824,24.995403,24.694695,96.0,0.0742264,35.42743,241.34624,88.55358,0.0,81.04824,0.113765776,0.0,77.66098,8.330017
14518,20311080.0,0.0,18.299194,13.303162,20.957855,20.15451,21.641998,21.514801,18.299194,18.299225,18.299225,18.299225,0.0,0.032087613,0.032087613,0.049590368,25.0,18.300018,0.0,0.0,0.0,-0.0011391944,9.54197e-21,0.0,81.04704,24.9966,24.686604,96.0,0.07425385,35.438755,241.34619,88.55422,0.0,81.04704,0.113765605,0.0,77.65981,8.330017
14519,20311140.0,0.0,18.299164,13.301636,20.95578,20.152283,21.640076,21.512817,18.299194,18.299194,18.299194,18.299225,0.0,0.03208754,0.03208754,0.049590223,25.0,18.300018,0.0,0.0,0.0,-0.0011166036,9.54197e-21,0.0,81.04588,24.997679,24.678417,96.0,0.07428154,35.45022,241.34616,88.55476,0.0,81.04588,0.11376529,0.0,77.6587,8.330017
14520,20311200.0,0.0,18.299164,13.300018,20.953705,20.150055,21.638184,21.510834,18.299194,18.299194,18.299194,18.299194,0.0,0.032087438,0.032087438,0.049590044,25.0,18.300018,0.0,0.0,0.0,-0.0011766382,9.54197e-21,0.0,81.04478,24.998636,24.670124,96.0,0.07430955,35.461826,241.34613,88.55521,0.0,81.04478,0.11376492,0.0,77.657646,8.330017
14521,20311260.0,0.0,18.299133,13.298279,20.95163,20.147797,21.636322,21.50885,18.299164,18.299194,18.299194,18.299194,0.0,0.03208731,0.03208731,0.04958982,25.0,18.300018,0.0,0.0,0.0,-0.0016803215,9.54197e-21,0.0,81.04372,24.999472,24.661734,96.0,0.07433783,35.47357,241.34613,88.55555,0.0,81.04372,0.113764435,0.0,77.65664,8.330017
14522,20311320.0,0.0,18.299103,13.296387,20.949585,20.145569,21.63443,21.506897,18.299164,18.299164,18.299164,18.299194,0.0,0.03208717,0.03208717,0.04958958,25.0,18.300018,0.0,0.0,0.0,-0.0025144843,9.54197e-21,0.0,81.04274,25.000181,24.653166,96.0,0.07436667,35.485565,241.34615,88.55581,0.0,81.04274,0.11376393,0.0,77.6557,8.330017
14523,20311380.0,0.0,18.299072,13.294403,20.94754,20.143341,21.632568,21.504944,18.299133,18.299164,18.299164,18.299164,0.0,0.03208703,0.03208703,0.049589336,25.0,18.300018,0.0,0.0,0.0,-0.0028703231,9.54197e-21,0.0,81.04181,25.000774,24.644398,96.0,0.07439619,35.497845,241.34615,88.55601,0.0,81.04181,0.11376339,0.0,77.654816,8.330017
14524,20311440.0,0.0,18.299072,13.292267,20.945496,20.141144,21.630707,21.50299,18.299103,18.299133,18.299133,18.299164,0.0,0.032086886,0.032086886,0.049589083,25.0,18.300018,0.0,0.0,0.0,-0.0025446778,9.54197e-21,0.0,81.04096,25.001245,24.63541,96.0,0.07442644,35.510426,241.34618,88.55612,0.0,81.04096,0.11376286,0.0,77.65401,8.330017
14525,20311500.0,0.0,18.299072,13.290009,20.94345,20.138916,21.628845,21.501038,18.299103,18.299133,18.299133,18.299133,0.0,0.03208674,0.03208674,0.04958884,25.0,18.300018,0.0,0.0,0.0,-0.0018002037,9.54197e-21,0.0,81.04018,25.001612,24.626238,96.0,0.07445732,35.523266,241.3462,88.556175,0.0,81.04018,0.11376233,0.0,77.65326,8.330017
14526,20311560.0,0.0,18.299042,13.287659,20.941406,20.136688,21.626984,21.499084,18.299072,18.299103,18.299103,18.299103,0.0,0.032086607,0.032086607,0.04958861,25.0,18.300018,0.0,0.0,0.0,-0.001652967,9.54197e-21,0.0,81.03945,25.00188,24.616913,96.0,0.074488714,35.53632,241.34624,88.55618,0.0,81.03945,0.11376183,0.0,77.65257,8.330017
