,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14527,20311620.0,0.0,18.299042,13.285187,20.939392,20.134491,21.625153,21.497162,18.299072,18.299103,18.299103,18.299103,0.0,0.032086477,0.032086477,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0019897853,9.54197e-21,0.0,81.038795,25.002066,24.607454,96.0,0.074520595,35.549564,241.34627,88.55615,0.0,81.038795,0.11376134,0.0,77.65195,8.330017
14528,20311680.0,0.0,18.299011,13.282593,20.937378,20.132294,21.623322,21.495209,18.299042,18.299072,18.299072,18.299072,0.0,0.032086365,0.032086365,0.049588196,25.0,18.300018,0.0,0.0,0.0,-0.0020245914,9.54197e-21,0.0,81.03819,25.002178,24.597828,96.0,0.07455304,35.56304,241.34631,88.55609,0.0,81.03819,0.113760926,0.0,77.651375,8.330017
14529,20311740.0,0.0,18.299011,13.279877,20.935364,20.130096,21.62149,21.493286,18.299042,18.299072,18.299072,18.299072,0.0,0.032086257,0.032086257,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.0019166466,9.54197e-21,0.0,81.03763,25.002232,24.588057,96.0,0.07458601,35.57672,241.34634,88.556015,0.0,81.03763,0.11376054,0.0,77.65085,8.330017
14530,20311800.0,0.0,18.29898,13.2771,20.93335,20.1279,21.61966,21.491394,18.299011,18.299042,18.299042,18.299042,0.0,0.032086164,0.032086164,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.0014998345,9.54197e-21,0.0,81.03712,25.002224,24.578125,96.0,0.07461954,35.59063,241.34639,88.55591,0.0,81.03712,0.11376019,0.0,77.65036,8.330017
14531,20311860.0,0.0,18.29898,13.2742,20.931335,20.125702,21.617828,21.489471,18.299011,18.299042,18.299042,18.299042,0.0,0.032086086,0.032086086,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.0015844833,9.54197e-21,0.0,81.03664,25.00217,24.568071,96.0,0.07465351,35.604702,241.34642,88.55579,0.0,81.03664,0.113759905,0.0,77.64991,8.330017
14532,20311920.0,0.0,18.29895,13.27121,20.929321,20.123505,21.616028,21.487549,18.29898,18.299011,18.299011,18.299011,0.0,0.03208602,0.03208602,0.04958762,25.0,18.300018,0.0,0.0,0.0,-0.0016856011,9.54197e-21,0.0,81.0362,25.002085,24.557884,96.0,0.074687935,35.618965,241.34645,88.55567,0.0,81.0362,0.11375966,0.0,77.64948,8.330017
14533,20311980.0,0.0,18.29895,13.268127,20.927338,20.121338,21.614227,21.485657,18.29898,18.299011,18.299011,18.299011,0.0,0.032085966,0.032085966,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0014969638,9.54197e-21,0.0,81.035774,25.00197,24.547562,96.0,0.07472284,35.63341,241.3465,88.55555,0.0,81.035774,0.11375946,0.0,77.64909,8.330017
14534,20312040.0,0.0,18.29895,13.264954,20.925354,20.119171,21.612427,21.483765,18.29898,18.29898,18.29898,18.29898,0.0,0.032085925,0.032085925,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0011884669,9.54197e-21,0.0,81.03538,25.00184,24.537128,96.0,0.07475815,35.64802,241.34653,88.55543,0.0,81.03538,0.11375931,0.0,77.64871,8.330017
14535,20312100.0,0.0,18.29895,13.261719,20.92337,20.117004,21.610657,21.481873,18.29895,18.29898,18.29898,18.29898,0.0,0.03208589,0.03208589,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.0009950818,9.54197e-21,0.0,81.03499,25.001703,24.526604,96.0,0.07479377,35.662754,241.34654,88.55531,0.0,81.03499,0.1137592,0.0,77.64834,8.330017
14536,20312160.0,0.0,18.29892,13.258392,20.921387,20.114807,21.608856,21.47998,18.29895,18.29895,18.29895,18.29898,0.0,0.03208587,0.03208587,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.0013127234,9.54197e-21,0.0,81.03462,25.001553,24.515978,96.0,0.07482976,35.67763,241.34657,88.55521,0.0,81.03462,0.11375912,0.0,77.64799,8.330017
14537,20312220.0,0.0,18.29892,13.255005,20.919403,20.11264,21.607086,21.478088,18.29895,18.29895,18.29895,18.29895,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.001429382,9.54197e-21,0.0,81.03425,25.001404,24.505243,96.0,0.074866116,35.692657,241.3466,88.55511,0.0,81.03425,0.11375907,0.0,77.64763,8.330017
14538,20312280.0,0.0,18.29889,13.251556,20.91742,20.110474,21.605316,21.476227,18.29892,18.29895,18.29895,18.29895,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0013372878,9.54197e-21,0.0,81.03388,25.001259,24.494413,96.0,0.074902795,35.70782,241.34662,88.555016,0.0,81.03388,0.11375906,0.0,77.64728,8.330017
14539,20312340.0,0.0,18.29889,13.248047,20.915466,20.108307,21.603546,21.474365,18.29892,18.29892,18.29892,18.29895,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.00082912826,9.54197e-21,0.0,81.03351,25.001116,24.483479,96.0,0.07493985,35.72313,241.34663,88.55494,0.0,81.03351,0.11375907,0.0,77.64693,8.330017
14540,20312400.0,0.0,18.29889,13.244446,20.913513,20.10617,21.601807,21.472504,18.29892,18.29892,18.29892,18.29892,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.00045677263,9.54197e-21,0.0,81.03314,25.000984,24.472488,96.0,0.074977085,35.738518,241.34665,88.55487,0.0,81.03314,0.1137591,0.0,77.64657,8.330017
14541,20312460.0,0.0,18.29889,13.240814,20.91153,20.104004,21.600037,21.470642,18.29892,18.29892,18.29892,18.29892,0.0,0.032085877,0.032085877,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.0008605638,9.54197e-21,0.0,81.03276,25.000864,24.46145,96.0,0.07501448,35.753967,241.34666,88.55482,0.0,81.03276,0.113759145,0.0,77.64621,8.330017
14542,20312520.0,0.0,18.29889,13.237122,20.909576,20.101868,21.598297,21.46878,18.29889,18.29892,18.29892,18.29892,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0011461606,9.54197e-21,0.0,81.03238,25.000757,24.450335,96.0,0.07505214,35.76953,241.34668,88.55477,0.0,81.03238,0.11375921,0.0,77.645836,8.330017
14543,20312580.0,0.0,18.29889,13.233398,20.907623,20.0997,21.596558,21.466919,18.29889,18.29889,18.29889,18.29889,0.0,0.032085914,0.032085914,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0008465972,9.54197e-21,0.0,81.031975,25.000662,24.439135,96.0,0.07509007,35.78521,241.3467,88.55473,0.0,81.031975,0.11375929,0.0,77.645454,8.330017
14544,20312640.0,0.0,18.29889,13.229614,20.9057,20.097565,21.594818,21.465088,18.29889,18.29889,18.29889,18.29889,0.0,0.032085933,0.032085933,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.00053176284,9.54197e-21,0.0,81.03157,25.00058,24.427895,96.0,0.07512814,35.800945,241.3467,88.55471,0.0,81.03157,0.11375936,0.0,77.64507,8.330017
14545,20312700.0,0.0,18.29889,13.2258,20.903748,20.095459,21.593079,21.463257,18.29889,18.29889,18.29889,18.29889,0.0,0.032085955,0.032085955,0.04958753,25.0,18.300018,0.0,0.0,0.0,-2.8207647e-05,9.54197e-21,0.0,81.03116,25.000511,24.416603,96.0,0.07516637,35.816757,241.34671,88.554695,0.0,81.03116,0.113759436,0.0,77.64467,8.330017
14546,20312760.0,0.0,18.298859,13.221924,20.901825,20.093292,21.59137,21.461426,18.29889,18.29889,18.29889,18.29889,0.0,0.032085974,0.032085974,0.049587566,25.0,18.300018,0.0,0.0,0.0,-0.00046633775,9.54197e-21,0.0,81.03073,25.000458,24.405308,96.0,0.075204596,35.83257,241.34671,88.55469,0.0,81.03073,0.11375952,0.0,77.64426,8.330017
14547,20312820.0,0.0,18.298859,13.218048,20.899902,20.091156,21.58966,21.459595,18.298859,18.29889,18.29889,18.29889,0.0,0.032085996,0.032085996,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.0007672944,9.54197e-21,0.0,81.0303,25.000416,24.393967,96.0,0.075242974,35.848446,241.34673,88.55469,0.0,81.0303,0.11375959,0.0,77.64384,8.330017
14548,20312880.0,0.0,18.298859,13.214142,20.89795,20.08902,21.587952,21.457764,18.298859,18.29889,18.29889,18.29889,0.0,0.03208602,0.03208602,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.0004868568,9.54197e-21,0.0,81.029854,25.000383,24.38257,96.0,0.07528152,35.864403,241.34673,88.55469,0.0,81.029854,0.11375968,0.0,77.64341,8.330017
14549,20312940.0,0.0,18.298859,13.210205,20.896057,20.086914,21.586243,21.455933,18.298859,18.298859,18.298859,18.298859,0.0,0.03208604,0.03208604,0.049587674,25.0,18.300018,0.0,0.0,0.0,2.3436194e-05,9.54197e-21,0.0,81.029396,25.000362,24.371151,96.0,0.07532013,35.880386,241.34674,88.5547,0.0,81.029396,0.113759756,0.0,77.642975,8.330017
14550,20313000.0,0.0,18.298859,13.206268,20.894135,20.084808,21.584534,21.454132,18.298859,18.298859,18.298859,18.298859,0.0,0.032086056,0.032086056,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.00032413373,9.54197e-21,0.0,81.02893,25.00035,24.359745,96.0,0.07535868,35.89636,241.34674,88.55471,0.0,81.02893,0.113759816,0.0,77.642525,8.330017
14551,20313060.0,0.0,18.298859,13.202301,20.892212,20.082672,21.582825,21.452301,18.298859,18.298859,18.298859,18.298859,0.0,0.032086074,0.032086074,0.049587734,25.0,18.300018,0.0,0.0,0.0,-5.2136656e-05,9.54197e-21,0.0,81.02846,25.000349,24.348341,96.0,0.07539721,35.912323,241.34676,88.554726,0.0,81.02846,0.11375988,0.0,77.642075,8.330017
14552,20313120.0,0.0,18.298859,13.198303,20.89029,20.080536,21.581146,21.4505,18.298859,18.298859,18.298859,18.298859,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.00032693968,9.54197e-21,0.0,81.02798,25.000353,24.336927,96.0,0.07543575,35.928303,241.34676,88.55475,0.0,81.02798,0.11375994,0.0,77.64161,8.330017
14553,20313180.0,0.0,18.298859,13.194336,20.888397,20.07843,21.579468,21.4487,18.298859,18.298859,18.298859,18.298859,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,-0.00031746816,9.54197e-21,0.0,81.0275,25.000362,24.325512,96.0,0.075474285,35.944283,241.34676,88.55476,0.0,81.0275,0.11375998,0.0,77.64114,8.330017
14554,20313240.0,0.0,18.298859,13.190369,20.886505,20.076324,21.57779,21.4469,18.298859,18.298859,18.298859,18.298859,0.0,0.03208611,0.03208611,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.00020024714,9.54197e-21,0.0,81.027,25.000378,24.31408,96.0,0.075512856,35.96029,241.34677,88.55479,0.0,81.027,0.11376003,0.0,77.64067,8.330017
14555,20313300.0,0.0,18.29889,13.186371,20.884613,20.07425,21.57611,21.44513,18.298859,18.298859,18.298859,18.298859,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.00068179367,9.54197e-21,0.0,81.026505,25.000397,24.30268,96.0,0.0755513,35.97625,241.34677,88.55481,0.0,81.026505,0.11376007,0.0,77.64019,8.330017
14556,20313360.0,0.0,18.298859,13.182404,20.88272,20.072113,21.574432,21.443329,18.298859,18.298859,18.298859,18.298859,0.0,0.03208613,0.03208613,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.00033607244,9.54197e-21,0.0,81.02601,25.00042,24.291328,96.0,0.07558957,35.992138,241.34679,88.55483,0.0,81.02601,0.11376009,0.0,77.63971,8.330017
14557,20313420.0,0.0,18.298859,13.178436,20.880829,20.070007,21.572784,21.441559,18.298859,18.298859,18.298859,18.298859,0.0,0.032086134,0.032086134,0.049587835,25.0,18.300018,0.0,0.0,0.0,-7.11872e-06,9.54197e-21,0.0,81.025505,25.000444,24.28,96.0,0.07562774,36.007996,241.34679,88.55485,0.0,81.025505,0.113760106,0.0,77.63924,8.330017
14558,20313480.0,0.0,18.29889,13.1744995,20.878937,20.067932,21.571136,21.439758,18.298859,18.298859,18.298859,18.298859,0.0,0.032086138,0.032086138,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.00024253437,9.54197e-21,0.0,81.025,25.00047,24.268682,96.0,0.07566586,36.02384,241.3468,88.55487,0.0,81.025,0.11376011,0.0,77.63875,8.330017
14559,20313540.0,0.0,18.29889,13.170563,20.877075,20.065826,21.569458,21.437988,18.29889,18.298859,18.298859,18.298859,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.00053740497,9.54197e-21,0.0,81.0245,25.000494,24.257416,96.0,0.0757038,36.03962,241.3468,88.554886,0.0,81.0245,0.11376011,0.0,77.63826,8.330017
14560,20313600.0,0.0,18.29889,13.166687,20.875214,20.063751,21.56784,21.436249,18.29889,18.29889,18.29889,18.29889,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0010649769,9.54197e-21,0.0,81.023994,25.00052,24.246185,96.0,0.07574159,36.05534,241.34682,88.5549,0.0,81.023994,0.11376011,0.0,77.63778,8.330017
14561,20313660.0,0.0,18.29889,13.162811,20.873322,20.061676,21.566193,21.434479,18.29889,18.29889,18.29889,18.29889,0.0,0.032086138,0.032086138,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.00063229824,9.54197e-21,0.0,81.02349,25.000547,24.235044,96.0,0.075779065,36.07094,241.34683,88.55491,0.0,81.02349,0.11376011,0.0,77.6373,8.330017
14562,20313720.0,0.0,18.29889,13.158966,20.87146,20.05957,21.564545,21.432709,18.29889,18.29889,18.29889,18.29889,0.0,0.032086134,0.032086134,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0003282241,9.54197e-21,0.0,81.02299,25.000572,24.223951,96.0,0.07581638,36.08647,241.34683,88.554924,0.0,81.02299,0.113760106,0.0,77.63681,8.330017
14563,20313780.0,0.0,18.29892,13.155151,20.869598,20.057495,21.562897,21.430939,18.29889,18.29889,18.29889,18.29889,0.0,0.03208613,0.03208613,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0006097166,9.54197e-21,0.0,81.02249,25.000595,24.21289,96.0,0.07585356,36.10195,241.34685,88.55493,0.0,81.02249,0.11376008,0.0,77.63634,8.330017
14564,20313840.0,0.0,18.29892,13.151398,20.867737,20.05542,21.56128,21.4292,18.29889,18.29889,18.29889,18.29889,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.001122109,9.54197e-21,0.0,81.021996,25.000616,24.2019,96.0,0.07589048,36.11734,241.34686,88.55494,0.0,81.021996,0.11376007,0.0,77.635864,8.330017
14565,20313900.0,0.0,18.29895,13.147675,20.865875,20.053375,21.559662,21.42746,18.29892,18.29889,18.29889,18.29889,0.0,0.03208612,0.03208612,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0014218965,9.54197e-21,0.0,81.0215,25.000635,24.191015,96.0,0.07592704,36.13258,241.34686,88.55494,0.0,81.0215,0.11376004,0.0,77.63538,8.330017
14566,20313960.0,0.0,18.29895,13.143982,20.864044,20.05127,21.558044,21.42572,18.29892,18.29892,18.29892,18.29892,0.0,0.032086108,0.032086108,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0010137782,9.54197e-21,0.0,81.021,25.000656,24.180222,96.0,0.07596328,36.14769,241.34688,88.55495,0.0,81.021,0.11376,0.0,77.63491,8.330017
14567,20314020.0,0.0,18.29895,13.140381,20.862183,20.049194,21.556427,21.42398,18.29892,18.29892,18.29892,18.29892,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00072374614,9.54197e-21,0.0,81.02052,25.000673,24.169508,96.0,0.07599924,36.16269,241.3469,88.55495,0.0,81.02052,0.11375998,0.0,77.634445,8.330017
14568,20314080.0,0.0,18.29895,13.13681,20.860321,20.04712,21.55481,21.422241,18.29895,18.29892,18.29892,18.29892,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00073352613,9.54197e-21,0.0,81.02004,25.000689,24.158882,96.0,0.07603489,36.177567,241.34691,88.55495,0.0,81.02004,0.11375994,0.0,77.63398,8.330017
14569,20314140.0,0.0,18.29898,13.133301,20.85849,20.045074,21.553223,21.420502,18.29895,18.29892,18.29892,18.29892,0.0,0.03208608,0.03208608,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0012798313,9.54197e-21,0.0,81.01956,25.0007,24.148325,96.0,0.0760703,36.192345,241.34692,88.55494,0.0,81.01956,0.113759905,0.0,77.63352,8.330017
14570,20314200.0,0.0,18.29898,13.129852,20.856659,20.04303,21.551636,21.418793,18.29895,18.29895,18.29895,18.29895,0.0,0.03208607,0.03208607,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0017731168,9.54197e-21,0.0,81.01909,25.000711,24.137894,96.0,0.076105274,36.206947,241.34692,88.55494,0.0,81.01909,0.11375987,0.0,77.63307,8.330017
14571,20314260.0,0.0,18.29898,13.126495,20.854828,20.040955,21.550018,21.417053,18.29898,18.29895,18.29895,18.29895,0.0,0.03208606,0.03208606,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0013790997,9.54197e-21,0.0,81.01862,25.000721,24.127602,96.0,0.07613977,36.22136,241.34694,88.55493,0.0,81.01862,0.11375983,0.0,77.63262,8.330017
14572,20314320.0,0.0,18.299011,13.123199,20.852997,20.03891,21.548431,21.415344,18.29898,18.29895,18.29895,18.29895,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0010091743,9.54197e-21,0.0,81.01816,25.00073,24.117416,96.0,0.076173894,36.23562,241.34695,88.554924,0.0,81.01816,0.11375978,0.0,77.63218,8.330017
14573,20314380.0,0.0,18.299011,13.119995,20.851166,20.036835,21.546844,21.413635,18.29898,18.29898,18.29898,18.29898,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0012808447,9.54197e-21,0.0,81.0177,25.000736,24.107327,96.0,0.07620769,36.24974,241.34697,88.55492,0.0,81.0177,0.11375974,0.0,77.631744,8.330017
14574,20314440.0,0.0,18.299042,13.116852,20.849365,20.03482,21.545258,21.411926,18.299011,18.29898,18.29898,18.29898,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0015959924,9.54197e-21,0.0,81.01724,25.000742,24.097376,96.0,0.076241,36.263676,241.34698,88.5549,0.0,81.01724,0.1137597,0.0,77.63131,8.330017
14575,20314500.0,0.0,18.299072,13.1138,20.847534,20.032776,21.543701,21.410217,18.299011,18.299011,18.299011,18.29898,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0021515233,9.54197e-21,0.0,81.0168,25.000746,24.087551,96.0,0.07627389,36.277428,241.34698,88.55489,0.0,81.0168,0.113759644,0.0,77.63088,8.330017
14576,20314560.0,0.0,18.299072,13.11084,20.845734,20.030731,21.542114,21.408508,18.299042,18.299011,18.299011,18.299011,0.0,0.032085996,0.032085996,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0016619741,9.54197e-21,0.0,81.016365,25.00075,24.077906,96.0,0.07630616,36.29093,241.347,88.55488,0.0,81.016365,0.11375959,0.0,77.63046,8.330017
14577,20314620.0,0.0,18.299072,13.108002,20.843903,20.028656,21.540558,21.40683,18.299042,18.299011,18.299011,18.299011,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0013243752,9.54197e-21,0.0,81.01593,25.000753,24.068392,96.0,0.076337986,36.304253,241.34702,88.55486,0.0,81.01593,0.11375955,0.0,77.63005,8.330017
14578,20314680.0,0.0,18.299103,13.105225,20.842102,20.026642,21.539001,21.40512,18.299072,18.299042,18.299042,18.299042,0.0,0.03208597,0.03208597,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0016262914,9.54197e-21,0.0,81.0155,25.000753,24.058996,96.0,0.076369405,36.317406,241.34703,88.55485,0.0,81.0155,0.113759495,0.0,77.62964,8.330017
14579,20314740.0,0.0,18.299103,13.10257,20.840302,20.024597,21.537445,21.403442,18.299072,18.299042,18.299042,18.299042,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0021763116,9.54197e-21,0.0,81.01508,25.000753,24.049755,96.0,0.076400295,36.33034,241.34705,88.55483,0.0,81.01508,0.11375944,0.0,77.62924,8.330017
14580,20314800.0,0.0,18.299133,13.100006,20.838501,20.022583,21.535889,21.401764,18.299103,18.299072,18.299072,18.299072,0.0,0.03208594,0.03208594,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0023607868,9.54197e-21,0.0,81.01467,25.000753,24.040682,96.0,0.07643062,36.34305,241.34706,88.55482,0.0,81.01467,0.11375938,0.0,77.62884,8.330017
14581,20314860.0,0.0,18.299133,13.097473,20.836731,20.020569,21.534332,21.400085,18.299103,18.299072,18.299072,18.299072,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0018023336,9.54197e-21,0.0,81.01427,25.000753,24.0318,96.0,0.07646028,36.35548,241.34708,88.5548,0.0,81.01427,0.11375933,0.0,77.62845,8.330017
14582,20314920.0,0.0,18.299103,13.09491,20.83493,20.018524,21.532776,21.398407,18.299133,18.299103,18.299103,18.299103,0.0,0.032085914,0.032085914,0.04958745,25.0,18.300018,0.0,0.0,0.0,-0.00060522876,9.54197e-21,0.0,81.01386,25.000748,24.02297,96.0,0.07648978,36.367844,241.34708,88.55479,0.0,81.01386,0.11375927,0.0,77.62807,8.330017
14583,20314980.0,0.0,18.299072,13.092285,20.83313,20.01651,21.53125,21.396729,18.299133,18.299103,18.299103,18.299103,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,-0.0020205844,9.54197e-21,0.0,81.01347,25.000734,24.014038,96.0,0.07651961,36.38035,241.34709,88.55476,0.0,81.01347,0.113759235,0.0,77.62769,8.330017
14584,20315040.0,0.0,18.299072,13.0896,20.83136,20.014526,21.529724,21.39505,18.299103,18.299103,18.299103,18.299103,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0023734742,9.54197e-21,0.0,81.01308,25.000711,24.005001,96.0,0.07654979,36.392998,241.3471,88.55474,0.0,81.01308,0.11375921,0.0,77.62732,8.330017
14585,20315100.0,0.0,18.299072,13.086884,20.82959,20.012543,21.528168,21.393402,18.299103,18.299103,18.299103,18.299103,0.0,0.032085888,0.032085888,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.0008142243,9.54197e-21,0.0,81.01269,25.000683,23.995817,96.0,0.076580465,36.405857,241.34712,88.55472,0.0,81.01269,0.1137592,0.0,77.62695,8.330017
14586,20315160.0,0.0,18.299103,13.0841675,20.82782,20.010529,21.526642,21.391754,18.299072,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.00061232655,9.54197e-21,0.0,81.01231,25.000652,23.986582,96.0,0.0766113,36.418785,241.34712,88.5547,0.0,81.01231,0.11375918,0.0,77.62657,8.330017
14587,20315220.0,0.0,18.299103,13.08139,20.82605,20.008514,21.525116,21.390076,18.299103,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.00028556862,9.54197e-21,0.0,81.01192,25.000626,23.977419,96.0,0.0766419,36.431614,241.34714,88.55469,0.0,81.01192,0.113759175,0.0,77.626205,8.330017
14588,20315280.0,0.0,18.299072,13.078583,20.82431,20.00653,21.52359,21.388428,18.299103,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.00041299476,9.54197e-21,0.0,81.01153,25.0006,23.968258,96.0,0.07667247,36.44444,241.34715,88.55467,0.0,81.01153,0.113759175,0.0,77.62583,8.330017
14589,20315340.0,0.0,18.299072,13.075775,20.82254,20.004578,21.522095,21.38678,18.299103,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.00074576755,9.54197e-21,0.0,81.01114,25.000576,23.959066,96.0,0.07670315,36.457306,241.34715,88.55466,0.0,81.01114,0.11375918,0.0,77.62546,8.330017
14590,20315400.0,0.0,18.299072,13.072937,20.8208,20.002594,21.520569,21.385162,18.299072,18.299103,18.299103,18.299103,0.0,0.032085888,0.032085888,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.00060417765,9.54197e-21,0.0,81.01075,25.000551,23.949831,96.0,0.07673397,36.470234,241.34717,88.55464,0.0,81.01075,0.11375918,0.0,77.62509,8.330017
14591,20315460.0,0.0,18.299072,13.070068,20.819061,20.00061,21.519073,21.383514,18.299072,18.299072,18.299072,18.299072,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.00012965265,9.54197e-21,0.0,81.01037,25.000528,23.94055,96.0,0.07676493,36.48323,241.34718,88.554634,0.0,81.01037,0.1137592,0.0,77.62472,8.330017
14592,20315520.0,0.0,18.299072,13.0672,20.817291,19.998657,21.517548,21.381866,18.299072,18.299072,18.299072,18.299072,0.0,0.032085896,0.032085896,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.00017866274,9.54197e-21,0.0,81.00997,25.000507,23.931273,96.0,0.076795876,36.49622,241.34718,88.55463,0.0,81.00997,0.11375921,0.0,77.62434,8.330017
14593,20315580.0,0.0,18.299072,13.064331,20.815552,19.996704,21.516052,21.380249,18.299072,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00033261767,9.54197e-21,0.0,81.00958,25.000492,23.922012,96.0,0.07682675,36.509182,241.3472,88.55462,0.0,81.00958,0.113759235,0.0,77.62396,8.330017
14594,20315640.0,0.0,18.299103,13.061462,20.813843,19.994751,21.514557,21.378601,18.299072,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.00031557507,9.54197e-21,0.0,81.009186,25.000479,23.912783,96.0,0.076857515,36.522106,241.3472,88.55462,0.0,81.009186,0.11375925,0.0,77.62358,8.330017
14595,20315700.0,0.0,18.299103,13.058594,20.812103,19.992798,21.513062,21.376984,18.299072,18.299072,18.299072,18.299072,0.0,0.032085903,0.032085903,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.00030036835,9.54197e-21,0.0,81.00879,25.00047,23.903578,96.0,0.07688819,36.53499,241.34721,88.55462,0.0,81.00879,0.11375926,0.0,77.6232,8.330017
14596,20315760.0,0.0,18.299072,13.055725,20.810364,19.990845,21.511566,21.375366,18.299072,18.299072,18.299072,18.299072,0.0,0.032085907,0.032085907,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.00011463252,9.54197e-21,0.0,81.008385,25.000463,23.894392,96.0,0.07691879,36.54785,241.34721,88.55462,0.0,81.008385,0.11375927,0.0,77.62282,8.330017
14597,20315820.0,0.0,18.299072,13.052887,20.808655,19.988892,21.510101,21.373749,18.299072,18.299072,18.299072,18.299072,0.0,0.03208591,0.03208591,0.049587455,25.0,18.300018,0.0,0.0,0.0,-4.308309e-05,9.54197e-21,0.0,81.00799,25.000458,23.885199,96.0,0.0769494,36.56072,241.34723,88.55462,0.0,81.00799,0.11375927,0.0,77.62243,8.330017
14598,20315880.0,0.0,18.299103,13.050049,20.806946,19.986969,21.508606,21.372131,18.299103,18.299072,18.299072,18.299072,0.0,0.032085914,0.032085914,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00019185441,9.54197e-21,0.0,81.00759,25.000456,23.87604,96.0,0.0769799,36.573544,241.34723,88.55462,0.0,81.00759,0.11375929,0.0,77.62205,8.330017
14599,20315940.0,0.0,18.299103,13.047241,20.805237,19.985046,21.507141,21.370544,18.299103,18.299103,18.299103,18.299103,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00083858427,9.54197e-21,0.0,81.00718,25.000454,23.866894,96.0,0.07701034,36.58635,241.34724,88.55462,0.0,81.00718,0.113759294,0.0,77.621666,8.330017
14600,20316000.0,0.0,18.299103,13.044464,20.803528,19.983124,21.505646,21.368927,18.299103,18.299103,18.299103,18.299103,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0010925783,9.54197e-21,0.0,81.00678,25.000458,23.85783,96.0,0.07704049,36.599037,241.34726,88.55462,0.0,81.00678,0.113759294,0.0,77.62128,8.330017
14601,20316060.0,0.0,18.299103,13.041687,20.801819,19.98117,21.50418,21.36731,18.299103,18.299103,18.299103,18.299103,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00048635906,9.54197e-21,0.0,81.00638,25.000463,23.848845,96.0,0.07707037,36.611618,241.34726,88.55463,0.0,81.00638,0.113759294,0.0,77.62089,8.330017
14602,20316120.0,0.0,18.299103,13.038971,20.80011,19.979248,21.502716,21.365723,18.299103,18.299103,18.299103,18.299103,0.0,0.032085914,0.032085914,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.00016810957,9.54197e-21,0.0,81.00598,25.00047,23.839891,96.0,0.07710014,36.624153,241.34727,88.55463,0.0,81.00598,0.11375929,0.0,77.6205,8.330017
14603,20316180.0,0.0,18.299133,13.036255,20.7984,19.977325,21.501251,21.364136,18.299103,18.299103,18.299103,18.299103,0.0,0.032085914,0.032085914,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.000540869,9.54197e-21,0.0,81.00557,25.000475,23.830963,96.0,0.07712982,36.63665,241.34727,88.55463,0.0,81.00557,0.11375929,0.0,77.62012,8.330017
14604,20316240.0,0.0,18.299133,13.0336,20.796722,19.975433,21.499786,21.362549,18.299103,18.299103,18.299103,18.299103,0.0,0.03208591,0.03208591,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0009078796,9.54197e-21,0.0,81.00517,25.000483,23.822117,96.0,0.07715921,36.649036,241.34729,88.55463,0.0,81.00517,0.11375927,0.0,77.61973,8.330017
14605,20316300.0,0.0,18.299164,13.031006,20.795044,19.973541,21.498322,21.360962,18.299133,18.299103,18.299103,18.299103,0.0,0.032085907,0.032085907,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0014541813,9.54197e-21,0.0,81.004776,25.000492,23.813334,96.0,0.07718838,36.66133,241.34729,88.554634,0.0,81.004776,0.11375926,0.0,77.61935,8.330017
14606,20316360.0,0.0,18.299164,13.028442,20.793335,19.971619,21.496887,21.359375,18.299133,18.299133,18.299133,18.299133,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0009766788,9.54197e-21,0.0,81.00437,25.000502,23.804672,96.0,0.07721714,36.67346,241.3473,88.554634,0.0,81.00437,0.11375925,0.0,77.618965,8.330017
14607,20316420.0,0.0,18.299164,13.02594,20.791656,19.969727,21.495422,21.357788,18.299133,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.00061602326,9.54197e-21,0.0,81.00398,25.000513,23.796083,96.0,0.07724564,36.685482,241.3473,88.554634,0.0,81.00398,0.11375922,0.0,77.61859,8.330017
14608,20316480.0,0.0,18.299164,13.023468,20.789978,19.967834,21.493988,21.356201,18.299164,18.299133,18.299133,18.299133,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0008433272,9.54197e-21,0.0,81.003586,25.000523,23.787554,96.0,0.07727394,36.697426,241.34732,88.554634,0.0,81.003586,0.1137592,0.0,77.61822,8.330017
14609,20316540.0,0.0,18.299194,13.021088,20.7883,19.965942,21.492554,21.354645,18.299164,18.299133,18.299133,18.299133,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0013534223,9.54197e-21,0.0,81.003204,25.00053,23.779112,96.0,0.07730194,36.709244,241.34734,88.55463,0.0,81.003204,0.113759175,0.0,77.61784,8.330017
14610,20316600.0,0.0,18.299194,13.018768,20.786652,19.96408,21.49112,21.353088,18.299164,18.299164,18.299164,18.299164,0.0,0.032085877,0.032085877,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0016646092,9.54197e-21,0.0,81.00282,25.00054,23.770796,96.0,0.07732952,36.720886,241.34734,88.55463,0.0,81.00282,0.113759145,0.0,77.61747,8.330017
14611,20316660.0,0.0,18.299194,13.01651,20.784973,19.962189,21.489655,21.351501,18.299194,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0013749675,9.54197e-21,0.0,81.00244,25.00055,23.762594,96.0,0.077356696,36.73237,241.34735,88.55462,0.0,81.00244,0.11375911,0.0,77.61711,8.330017
14612,20316720.0,0.0,18.299225,13.014313,20.783295,19.960297,21.48822,21.349945,18.299194,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0011026495,9.54197e-21,0.0,81.00206,25.000559,23.754501,96.0,0.07738351,36.7437,241.34735,88.55462,0.0,81.00206,0.11375907,0.0,77.616745,8.330017
14613,20316780.0,0.0,18.299225,13.012207,20.781647,19.958435,21.486816,21.348389,18.299194,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0010815518,9.54197e-21,0.0,81.001686,25.000568,23.746521,96.0,0.07740994,36.75487,241.34737,88.55461,0.0,81.001686,0.11375903,0.0,77.616394,8.330017
14614,20316840.0,0.0,18.299255,13.010193,20.779999,19.956573,21.485382,21.346832,18.299225,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0014924952,9.54197e-21,0.0,81.00132,25.000574,23.73864,96.0,0.07743604,36.765903,241.34738,88.5546,0.0,81.00132,0.113758996,0.0,77.61604,8.330017
14615,20316900.0,0.0,18.299255,13.00824,20.77835,19.954712,21.483948,21.345276,18.299225,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.001933486,9.54197e-21,0.0,81.00096,25.000582,23.7309,96.0,0.07746166,36.77674,241.34738,88.554596,0.0,81.00096,0.11375896,0.0,77.61569,8.330017
14616,20316960.0,0.0,18.299286,13.006409,20.776703,19.95285,21.482544,21.34375,18.299255,18.299225,18.299225,18.299225,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0016719546,9.54197e-21,0.0,81.0006,25.00059,23.723312,96.0,0.07748676,36.78736,241.3474,88.55459,0.0,81.0006,0.113758914,0.0,77.61535,8.330017
14617,20317020.0,0.0,18.299286,13.004669,20.775055,19.950989,21.48111,21.342194,18.299255,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0013881677,9.54197e-21,0.0,81.00025,25.000595,23.715862,96.0,0.07751141,36.79779,241.34741,88.55457,0.0,81.00025,0.11375886,0.0,77.61501,8.330017
14618,20317080.0,0.0,18.299286,13.002991,20.773407,19.949127,21.479706,21.340637,18.299255,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.0015993048,9.54197e-21,0.0,80.99991,25.000599,23.708536,96.0,0.077535644,36.80805,241.34741,88.554565,0.0,80.99991,0.11375881,0.0,77.614685,8.330017
14619,20317140.0,0.0,18.299316,13.001465,20.77179,19.947296,21.478302,21.339111,18.299286,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0018511917,9.54197e-21,0.0,80.99957,25.000605,23.70137,96.0,0.07755933,36.818085,241.34743,88.55455,0.0,80.99957,0.113758765,0.0,77.614365,8.330017
14620,20317200.0,0.0,18.299347,13.0,20.770172,19.945465,21.476898,21.337585,18.299286,18.299286,18.299286,18.299255,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0023040485,9.54197e-21,0.0,80.999245,25.000608,23.694351,96.0,0.07758252,36.827908,241.34744,88.554535,0.0,80.999245,0.11375871,0.0,77.614044,8.330017
14621,20317260.0,0.0,18.299347,12.998688,20.768524,19.943634,21.475494,21.33606,18.299316,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0019308437,9.54197e-21,0.0,80.99892,25.000612,23.687525,96.0,0.077605076,36.837463,241.34744,88.55453,0.0,80.99892,0.11375866,0.0,77.61374,8.330017
14622,20317320.0,0.0,18.299377,12.997467,20.766907,19.941772,21.47409,21.334534,18.299347,18.299316,18.299316,18.299316,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0016776014,9.54197e-21,0.0,80.9986,25.000614,23.680855,96.0,0.07762711,36.8468,241.34746,88.55451,0.0,80.9986,0.1137586,0.0,77.613434,8.330017
14623,20317380.0,0.0,18.299377,12.996368,20.765259,19.939941,21.472717,21.333008,18.299347,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0019397859,9.54197e-21,0.0,80.99829,25.000616,23.674332,96.0,0.07764864,36.855934,241.34747,88.55449,0.0,80.99829,0.11375854,0.0,77.61314,8.330017
14624,20317440.0,0.0,18.299408,12.995392,20.763672,19.93814,21.471313,21.331482,18.299377,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0023953007,9.54197e-21,0.0,80.99799,25.000618,23.667988,96.0,0.07766958,36.86482,241.34747,88.554474,0.0,80.99799,0.113758475,0.0,77.61285,8.330017
14625,20317500.0,0.0,18.299438,12.994537,20.762054,19.93631,21.46994,21.329956,18.299377,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.0026621867,9.54197e-21,0.0,80.997696,25.000618,23.661852,96.0,0.077689834,36.873405,241.34749,88.55446,0.0,80.997696,0.113758415,0.0,77.612564,8.330017
14626,20317560.0,0.0,18.299438,12.993835,20.760437,19.934479,21.468536,21.32843,18.299408,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0022978217,9.54197e-21,0.0,80.99741,25.00062,23.655916,96.0,0.07770941,36.881718,241.3475,88.55444,0.0,80.99741,0.113758355,0.0,77.61229,8.330017
14627,20317620.0,0.0,18.299469,12.993256,20.75882,19.932678,21.467163,21.326935,18.299408,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0020481106,9.54197e-21,0.0,80.99713,25.00062,23.650167,96.0,0.07772837,36.889763,241.34752,88.55442,0.0,80.99713,0.11375828,0.0,77.61203,8.330017
14628,20317680.0,0.0,18.299469,12.992798,20.757202,19.930847,21.46579,21.325409,18.299438,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0020644816,9.54197e-21,0.0,80.996864,25.00062,23.644615,96.0,0.077746674,36.89754,241.34752,88.5544,0.0,80.996864,0.113758214,0.0,77.61177,8.330017
14629,20317740.0,0.0,18.2995,12.992523,20.755615,19.929047,21.464386,21.323914,18.299469,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0025591454,9.54197e-21,0.0,80.99661,25.00062,23.63924,96.0,0.077764384,36.905064,241.34753,88.55438,0.0,80.99661,0.11375814,0.0,77.61153,8.330017
14630,20317800.0,0.0,18.29953,12.992371,20.754028,19.927246,21.463043,21.322418,18.299469,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0030058832,9.54197e-21,0.0,80.99636,25.000618,23.634096,96.0,0.07778133,36.912262,241.34755,88.55436,0.0,80.99636,0.113758065,0.0,77.61128,8.330017
14631,20317860.0,0.0,18.29956,12.992371,20.752441,19.925446,21.46167,21.320923,18.2995,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0026652545,9.54197e-21,0.0,80.99612,25.000618,23.629196,96.0,0.077797465,36.919125,241.34755,88.55434,0.0,80.99612,0.11375799,0.0,77.61106,8.330017
14632,20317920.0,0.0,18.29956,12.992554,20.750824,19.923645,21.460297,21.319427,18.29953,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0023408066,9.54197e-21,0.0,80.99588,25.000616,23.624512,96.0,0.07781289,36.925682,241.34756,88.55431,0.0,80.99588,0.113757916,0.0,77.61084,8.330017
14633,20317980.0,0.0,18.299591,12.992859,20.749237,19.921844,21.458923,21.317932,18.29956,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.002582239,9.54197e-21,0.0,80.99566,25.000614,23.620033,96.0,0.077827625,36.931953,241.34758,88.55429,0.0,80.99566,0.11375784,0.0,77.61063,8.330017
14634,20318040.0,0.0,18.299622,12.993347,20.74768,19.920074,21.45758,21.316437,18.29956,18.29953,18.29953,18.29953,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0028660384,9.54197e-21,0.0,80.99545,25.000612,23.615799,96.0,0.07784155,36.93788,241.34758,88.55426,0.0,80.99545,0.11375777,0.0,77.61043,8.330017
14635,20318100.0,0.0,18.299652,12.994019,20.746094,19.918304,21.456207,21.314972,18.299591,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0033700268,9.54197e-21,0.0,80.99525,25.00061,23.611797,96.0,0.077854715,36.94348,241.3476,88.55424,0.0,80.99525,0.113757685,0.0,77.61023,8.330017
14636,20318160.0,0.0,18.299683,12.994843,20.744507,19.916504,21.454865,21.313477,18.299622,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0029643234,9.54197e-21,0.0,80.995056,25.000608,23.608076,96.0,0.07786694,36.948692,241.34761,88.554214,0.0,80.995056,0.113757595,0.0,77.610054,8.330017
14637,20318220.0,0.0,18.299683,12.99585,20.74292,19.914703,21.453491,21.311981,18.299652,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00267541,9.54197e-21,0.0,80.99488,25.000607,23.604597,96.0,0.07787836,36.953564,241.34761,88.554184,0.0,80.99488,0.113757506,0.0,77.60988,8.330017
14638,20318280.0,0.0,18.299713,12.99707,20.741364,19.912933,21.452148,21.310516,18.299683,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0029363916,9.54197e-21,0.0,80.99471,25.000603,23.601347,96.0,0.07788903,36.958115,241.34763,88.55416,0.0,80.99471,0.113757424,0.0,77.609726,8.330017
14639,20318340.0,0.0,18.299774,12.998444,20.739807,19.911163,21.450806,21.309052,18.299683,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0034228272,9.54197e-21,0.0,80.99456,25.000599,23.598362,96.0,0.07789883,36.962296,241.34764,88.55413,0.0,80.99456,0.113757335,0.0,77.60957,8.330017
14640,20318400.0,0.0,18.299774,13.0,20.73825,19.909424,21.449463,21.307587,18.299713,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.0035610402,9.54197e-21,0.0,80.99441,25.000595,23.595642,96.0,0.07790774,36.9661,241.34764,88.5541,0.0,80.99441,0.11375724,0.0,77.60943,8.330017
14641,20318460.0,0.0,18.299805,13.001678,20.736694,19.907654,21.44812,21.306122,18.299744,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0032331373,9.54197e-21,0.0,80.99428,25.000591,23.593225,96.0,0.07791566,36.969486,241.34766,88.55407,0.0,80.99428,0.11375715,0.0,77.60931,8.330017
14642,20318520.0,0.0,18.299774,13.003326,20.735138,19.905914,21.446777,21.304657,18.299774,18.299744,18.299744,18.299713,0.0,0.032085314,0.032085314,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.00062989583,9.54197e-21,0.0,80.994156,25.000584,23.590967,96.0,0.077923045,36.972645,241.34767,88.55404,0.0,80.994156,0.11375706,0.0,77.60919,8.330017
14643,20318580.0,0.0,18.299774,13.005005,20.733612,19.904205,21.445465,21.303192,18.299774,18.299744,18.299744,18.299744,0.0,0.032085296,0.032085296,0.0495864,25.0,18.300018,0.0,0.0,0.0,5.454388e-05,9.54197e-21,0.0,80.99405,25.000555,23.588646,96.0,0.07793067,36.975895,241.34767,88.55401,0.0,80.99405,0.113757,0.0,77.6091,8.330017
14644,20318640.0,0.0,18.299744,13.006683,20.732056,19.902466,21.444122,21.301758,18.299774,18.299744,18.299744,18.299744,0.0,0.03208528,0.03208528,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.001025516,9.54197e-21,0.0,80.99395,25.00053,23.586346,96.0,0.07793821,36.979115,241.34769,88.55397,0.0,80.99395,0.113756925,0.0,77.60899,8.330017
14645,20318700.0,0.0,18.299774,13.008331,20.73053,19.900757,21.44281,21.300293,18.299774,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.00055413134,9.54197e-21,0.0,80.99385,25.000498,23.58397,96.0,0.077946015,36.98244,241.34769,88.55394,0.0,80.99385,0.11375687,0.0,77.6089,8.330017
14646,20318760.0,0.0,18.299774,13.01001,20.729004,19.899048,21.441467,21.298859,18.299774,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.00056790956,9.54197e-21,0.0,80.99376,25.00046,23.581562,96.0,0.07795393,36.985813,241.3477,88.55391,0.0,80.99376,0.113756835,0.0,77.60881,8.330017
14647,20318820.0,0.0,18.299774,13.011658,20.727478,19.897339,21.440155,21.297424,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0008557866,9.54197e-21,0.0,80.99367,25.000423,23.579224,96.0,0.07796162,36.989086,241.3477,88.55387,0.0,80.99367,0.11375681,0.0,77.60873,8.330017
14648,20318880.0,0.0,18.299774,13.013336,20.725983,19.89566,21.438843,21.29599,18.299774,18.299774,18.299774,18.299774,0.0,0.03208524,0.03208524,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00045502413,9.54197e-21,0.0,80.99358,25.000387,23.576944,96.0,0.07796912,36.99228,241.34772,88.55385,0.0,80.99358,0.113756776,0.0,77.60864,8.330017
14649,20318940.0,0.0,18.299774,13.015015,20.724457,19.893982,21.4375,21.294586,18.299774,18.299774,18.299774,18.299774,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.000119145174,9.54197e-21,0.0,80.9935,25.000353,23.574678,96.0,0.07797658,36.99545,241.34772,88.55382,0.0,80.9935,0.11375676,0.0,77.60857,8.330017
14650,20319000.0,0.0,18.299774,13.016663,20.722961,19.892303,21.436218,21.293152,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.00028044285,9.54197e-21,0.0,80.993416,25.000319,23.572435,96.0,0.07798396,36.998592,241.34772,88.553795,0.0,80.993416,0.11375675,0.0,77.60849,8.330017
14651,20319060.0,0.0,18.299774,13.018341,20.721466,19.890625,21.434875,21.291718,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-9.2969414e-05,9.54197e-21,0.0,80.99334,25.000284,23.570162,96.0,0.07799145,37.001774,241.34773,88.55377,0.0,80.99334,0.11375674,0.0,77.60841,8.330017
14652,20319120.0,0.0,18.299774,13.02002,20.71997,19.888977,21.433563,21.290314,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00024391407,9.54197e-21,0.0,80.993256,25.000252,23.567892,96.0,0.07799893,37.00495,241.34773,88.55376,0.0,80.993256,0.11375674,0.0,77.60834,8.330017
14653,20319180.0,0.0,18.299805,13.0216675,20.718475,19.88733,21.432281,21.28891,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00047743454,9.54197e-21,0.0,80.99318,25.000223,23.565647,96.0,0.07800633,37.008095,241.34773,88.55374,0.0,80.99318,0.11375674,0.0,77.60826,8.330017
14654,20319240.0,0.0,18.299805,13.023346,20.71701,19.885681,21.43097,21.287506,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.00038609147,9.54197e-21,0.0,80.993095,25.000196,23.563438,96.0,0.07801361,37.011185,241.34773,88.55373,0.0,80.993095,0.11375674,0.0,77.60818,8.330017
14655,20319300.0,0.0,18.299805,13.024994,20.715546,19.884033,21.429657,21.286102,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.00026660532,9.54197e-21,0.0,80.99301,25.000175,23.56125,96.0,0.07802082,37.014248,241.34775,88.55371,0.0,80.99301,0.11375675,0.0,77.60809,8.330017
14656,20319360.0,0.0,18.299774,13.026672,20.71405,19.882416,21.428375,21.284698,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,-9.447166e-05,9.54197e-21,0.0,80.99293,25.000156,23.559084,96.0,0.078027956,37.017284,241.34775,88.5537,0.0,80.99293,0.11375675,0.0,77.60802,8.330017
14657,20319420.0,0.0,18.299774,13.028351,20.712585,19.880798,21.427063,21.283295,18.299774,18.299774,18.299774,18.299774,0.0,0.032085232,0.032085232,0.0495863,25.0,18.300018,0.0,0.0,0.0,-0.000106854524,9.54197e-21,0.0,80.99284,25.00014,23.55691,96.0,0.07803513,37.020325,241.34775,88.553696,0.0,80.99284,0.11375676,0.0,77.60793,8.330017
14658,20319480.0,0.0,18.299805,13.029999,20.71112,19.87918,21.425781,21.281921,18.299774,18.299774,18.299774,18.299774,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,-5.03841e-06,9.54197e-21,0.0,80.99276,25.000124,23.554745,96.0,0.07804227,37.02336,241.34775,88.55369,0.0,80.99276,0.113756776,0.0,77.60786,8.330017
14659,20319540.0,0.0,18.299805,13.031677,20.709686,19.877563,21.4245,21.280548,18.299805,18.299774,18.299774,18.299774,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00035630297,9.54197e-21,0.0,80.99267,25.000113,23.552578,96.0,0.07804941,37.02639,241.34775,88.55369,0.0,80.99267,0.11375679,0.0,77.60777,8.330017
14660,20319600.0,0.0,18.299805,13.033325,20.708221,19.875977,21.423187,21.279144,18.299805,18.299805,18.299805,18.299774,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00045565708,9.54197e-21,0.0,80.992584,25.000103,23.550447,96.0,0.078056425,37.029373,241.34775,88.55368,0.0,80.992584,0.11375679,0.0,77.60769,8.330017
14661,20319660.0,0.0,18.299805,13.035004,20.706787,19.87439,21.421906,21.277771,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00013976247,9.54197e-21,0.0,80.99249,25.000097,23.54835,96.0,0.07806334,37.03231,241.34775,88.55368,0.0,80.99249,0.1137568,0.0,77.607605,8.330017
14662,20319720.0,0.0,18.299805,13.036682,20.705353,19.872803,21.420624,21.276398,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.04958632,25.0,18.300018,0.0,0.0,0.0,-7.947661e-05,9.54197e-21,0.0,80.99241,25.000093,23.546257,96.0,0.07807024,37.03524,241.34776,88.55368,0.0,80.99241,0.1137568,0.0,77.60752,8.330017
14663,20319780.0,0.0,18.299805,13.03833,20.703918,19.871216,21.419342,21.275024,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,2.6466021e-05,9.54197e-21,0.0,80.99232,25.00009,23.544159,96.0,0.07807715,37.038177,241.34776,88.55368,0.0,80.99232,0.11375681,0.0,77.60743,8.330017
14664,20319840.0,0.0,18.299805,13.040009,20.702484,19.86966,21.41806,21.273682,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00015446043,9.54197e-21,0.0,80.99222,25.000088,23.542078,96.0,0.07808401,37.041092,241.34776,88.55368,0.0,80.99222,0.11375681,0.0,77.607346,8.330017
14665,20319900.0,0.0,18.299805,13.041687,20.70105,19.868103,21.41681,21.272308,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00039027253,9.54197e-21,0.0,80.992134,25.000088,23.540007,96.0,0.07809083,37.043987,241.34776,88.55368,0.0,80.992134,0.11375683,0.0,77.607254,8.330017
14666,20319960.0,0.0,18.299805,13.043335,20.699646,19.866547,21.415527,21.270966,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.00019156565,9.54197e-21,0.0,80.99204,25.000088,23.537968,96.0,0.07809754,37.046844,241.34776,88.55369,0.0,80.99204,0.11375683,0.0,77.60717,8.330017
14667,20320020.0,0.0,18.299805,13.045013,20.698212,19.86499,21.414246,21.269592,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,1.1856256e-05,9.54197e-21,0.0,80.99195,25.00009,23.535942,96.0,0.07810421,37.049683,241.34776,88.55369,0.0,80.99195,0.11375683,0.0,77.60708,8.330017
14668,20320080.0,0.0,18.299805,13.046661,20.696808,19.863464,21.412994,21.26825,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,3.8598937e-05,9.54197e-21,0.0,80.99186,25.000092,23.533915,96.0,0.07811088,37.052517,241.34776,88.55369,0.0,80.99186,0.11375683,0.0,77.60699,8.330017
14669,20320140.0,0.0,18.299805,13.04834,20.695404,19.861908,21.411713,21.266907,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.00019999442,9.54197e-21,0.0,80.99176,25.000095,23.531898,96.0,0.07811752,37.05534,241.34776,88.55369,0.0,80.99176,0.11375683,0.0,77.606895,8.330017
