,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14670,20320200.0,0.0,18.299805,13.050018,20.694,19.860382,21.410461,21.265564,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.00030022455,9.54197e-21,0.0,80.99168,25.000097,23.529902,96.0,0.0781241,37.058136,241.34776,88.55369,0.0,80.99168,0.11375683,0.0,77.60681,8.330017
14671,20320260.0,0.0,18.299805,13.051666,20.692627,19.858856,21.40921,21.264221,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0001868433,9.54197e-21,0.0,80.99158,25.000101,23.527924,96.0,0.0781306,37.06091,241.34778,88.55369,0.0,80.99158,0.11375683,0.0,77.60673,8.330017
14672,20320320.0,0.0,18.299805,13.053345,20.691223,19.85736,21.407959,21.262909,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,5.5609606e-05,9.54197e-21,0.0,80.991486,25.000103,23.525957,96.0,0.07813707,37.06366,241.34778,88.553696,0.0,80.991486,0.11375683,0.0,77.606636,8.330017
14673,20320380.0,0.0,18.299805,13.054993,20.68985,19.855835,21.406677,21.261566,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,2.0611178e-05,9.54197e-21,0.0,80.9914,25.000107,23.524,96.0,0.07814351,37.0664,241.34778,88.553696,0.0,80.9914,0.11375681,0.0,77.606544,8.330017
14674,20320440.0,0.0,18.299805,13.056671,20.688446,19.85434,21.405457,21.260254,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00013849215,9.54197e-21,0.0,80.9913,25.000109,23.522049,96.0,0.07814993,37.069134,241.34778,88.553696,0.0,80.9913,0.11375681,0.0,77.60646,8.330017
14675,20320500.0,0.0,18.299805,13.05835,20.687073,19.852844,21.404205,21.258911,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.00026953747,9.54197e-21,0.0,80.99121,25.00011,23.520113,96.0,0.07815629,37.071842,241.34778,88.553696,0.0,80.99121,0.11375681,0.0,77.60638,8.330017
14676,20320560.0,0.0,18.299805,13.059998,20.6857,19.851349,21.402954,21.257599,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00013763848,9.54197e-21,0.0,80.99113,25.000114,23.518198,96.0,0.078162596,37.074524,241.34778,88.553696,0.0,80.99113,0.1137568,0.0,77.60629,8.330017
14677,20320620.0,0.0,18.299805,13.061676,20.684326,19.849884,21.401703,21.256287,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,1.6976799e-05,9.54197e-21,0.0,80.991035,25.000116,23.51629,96.0,0.07816887,37.077194,241.34778,88.553696,0.0,80.991035,0.1137568,0.0,77.60621,8.330017
14678,20320680.0,0.0,18.299805,13.0633545,20.682983,19.848389,21.400452,21.254974,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,8.633285e-05,9.54197e-21,0.0,80.990944,25.000116,23.514387,96.0,0.07817513,37.079857,241.34778,88.553696,0.0,80.990944,0.11375679,0.0,77.60612,8.330017
14679,20320740.0,0.0,18.299835,13.065002,20.68161,19.846924,21.399231,21.253662,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.00016593629,9.54197e-21,0.0,80.99086,25.000118,23.5125,96.0,0.07818133,37.0825,241.3478,88.55369,0.0,80.99086,0.11375679,0.0,77.60603,8.330017
14680,20320800.0,0.0,18.299835,13.066681,20.680267,19.845459,21.39798,21.25238,18.299805,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00030563385,9.54197e-21,0.0,80.990776,25.00012,23.510624,96.0,0.078187495,37.085125,241.3478,88.55369,0.0,80.990776,0.11375679,0.0,77.60595,8.330017
14681,20320860.0,0.0,18.299835,13.068329,20.678894,19.843994,21.396759,21.251068,18.299835,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,8.752664e-05,9.54197e-21,0.0,80.99069,25.00012,23.508772,96.0,0.07819358,37.08772,241.3478,88.55369,0.0,80.99069,0.113756776,0.0,77.60587,8.330017
14682,20320920.0,0.0,18.299835,13.070007,20.677551,19.84256,21.395508,21.249786,18.299835,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.0495863,25.0,18.300018,0.0,0.0,0.0,-4.0304167e-05,9.54197e-21,0.0,80.9906,25.000122,23.506924,96.0,0.078199655,37.09031,241.3478,88.55369,0.0,80.9906,0.113756776,0.0,77.60579,8.330017
14683,20320980.0,0.0,18.299835,13.071686,20.676208,19.841095,21.394287,21.248474,18.299835,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.0495863,25.0,18.300018,0.0,0.0,0.0,6.6335415e-05,9.54197e-21,0.0,80.99052,25.00012,23.505075,96.0,0.078205734,37.092896,241.3478,88.55369,0.0,80.99052,0.11375676,0.0,77.605705,8.330017
14684,20321040.0,0.0,18.299835,13.073334,20.674896,19.83966,21.393066,21.247192,18.299835,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.00024291562,9.54197e-21,0.0,80.99043,25.00012,23.503239,96.0,0.07821178,37.095467,241.3478,88.55369,0.0,80.99043,0.11375676,0.0,77.60563,8.330017
14685,20321100.0,0.0,18.299835,13.075012,20.673553,19.838226,21.391846,21.24591,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.00033352082,9.54197e-21,0.0,80.99035,25.00012,23.501421,96.0,0.078217745,37.098007,241.3478,88.55368,0.0,80.99035,0.11375675,0.0,77.605545,8.330017
14686,20321160.0,0.0,18.299835,13.07666,20.67221,19.836792,21.390625,21.244629,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.00013125506,9.54197e-21,0.0,80.990265,25.00012,23.499624,96.0,0.078223646,37.100525,241.3478,88.55368,0.0,80.990265,0.11375675,0.0,77.60547,8.330017
14687,20321220.0,0.0,18.299835,13.078339,20.670898,19.835358,21.389404,21.243347,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-2.891563e-05,9.54197e-21,0.0,80.99018,25.00012,23.497833,96.0,0.07822953,37.103035,241.34781,88.55368,0.0,80.99018,0.11375674,0.0,77.60539,8.330017
14688,20321280.0,0.0,18.299835,13.080017,20.669556,19.833954,21.388184,21.242065,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-5.635357e-05,9.54197e-21,0.0,80.990105,25.000118,23.49605,96.0,0.078235395,37.10553,241.34781,88.55368,0.0,80.990105,0.11375674,0.0,77.605316,8.330017
14689,20321340.0,0.0,18.299835,13.081665,20.668243,19.83255,21.386963,21.240784,18.299835,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00013818913,9.54197e-21,0.0,80.99002,25.000118,23.494267,96.0,0.07824125,37.10803,241.34781,88.55367,0.0,80.99002,0.11375674,0.0,77.60523,8.330017
14690,20321400.0,0.0,18.299835,13.0833435,20.666931,19.831146,21.385773,21.239532,18.299835,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.00030940652,9.54197e-21,0.0,80.989944,25.000116,23.4925,96.0,0.078247055,37.1105,241.34781,88.55367,0.0,80.989944,0.11375672,0.0,77.605156,8.330017
14691,20321460.0,0.0,18.299835,13.084991,20.665619,19.829742,21.384552,21.23825,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.00013150684,9.54197e-21,0.0,80.98986,25.000116,23.490755,96.0,0.07825279,37.11294,241.34781,88.55367,0.0,80.98986,0.11375672,0.0,77.60508,8.330017
14692,20321520.0,0.0,18.299835,13.08667,20.664337,19.828339,21.383331,21.237,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586277,25.0,18.300018,0.0,0.0,0.0,-4.149917e-05,9.54197e-21,0.0,80.989784,25.000114,23.489017,96.0,0.0782585,37.115376,241.34781,88.55367,0.0,80.989784,0.11375672,0.0,77.605,8.330017
14693,20321580.0,0.0,18.299835,13.088348,20.663025,19.826935,21.382141,21.235748,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586274,25.0,18.300018,0.0,0.0,0.0,3.5176836e-05,9.54197e-21,0.0,80.98971,25.000114,23.48728,96.0,0.07826421,37.11781,241.34781,88.553665,0.0,80.98971,0.113756716,0.0,77.60493,8.330017
14694,20321640.0,0.0,18.299835,13.089996,20.661713,19.825562,21.38095,21.234497,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.00013375371,9.54197e-21,0.0,80.98963,25.000113,23.485556,96.0,0.07826987,37.120224,241.34782,88.553665,0.0,80.98963,0.113756716,0.0,77.60485,8.330017
14695,20321700.0,0.0,18.299835,13.091675,20.66043,19.824188,21.37973,21.233246,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.00032306495,9.54197e-21,0.0,80.98955,25.00011,23.483839,96.0,0.0782755,37.122623,241.34782,88.553665,0.0,80.98955,0.113756716,0.0,77.604774,8.330017
14696,20321760.0,0.0,18.299835,13.093353,20.65915,19.822815,21.37854,21.231995,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,8.502195e-05,9.54197e-21,0.0,80.98947,25.00011,23.48215,96.0,0.07828105,37.12499,241.34782,88.553665,0.0,80.98947,0.1137567,0.0,77.604706,8.330017
14697,20321820.0,0.0,18.299835,13.095001,20.657867,19.821442,21.37735,21.230743,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,-7.215724e-05,9.54197e-21,0.0,80.989395,25.000109,23.480463,96.0,0.078286596,37.12735,241.34782,88.55366,0.0,80.989395,0.1137567,0.0,77.60464,8.330017
14698,20321880.0,0.0,18.299835,13.09668,20.656586,19.820068,21.37616,21.229492,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,2.8792616e-05,9.54197e-21,0.0,80.98932,25.000109,23.478773,96.0,0.07829215,37.12972,241.34782,88.55366,0.0,80.98932,0.1137567,0.0,77.60455,8.330017
14699,20321940.0,0.0,18.299835,13.098328,20.655304,19.818695,21.37497,21.228241,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00022610571,9.54197e-21,0.0,80.98924,25.000107,23.477093,96.0,0.07829767,37.132072,241.34782,88.55366,0.0,80.98924,0.11375669,0.0,77.604485,8.330017
14700,20322000.0,0.0,18.299835,13.100006,20.654022,19.817352,21.37378,21.22702,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00033261802,9.54197e-21,0.0,80.98917,25.000105,23.475433,96.0,0.07830312,37.134396,241.34782,88.55366,0.0,80.98917,0.11375669,0.0,77.604416,8.330017
14701,20322060.0,0.0,18.299835,13.101685,20.65274,19.815979,21.37259,21.225769,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,2.2961349e-05,9.54197e-21,0.0,80.98909,25.000105,23.47379,96.0,0.078308515,37.136696,241.34782,88.55366,0.0,80.98909,0.11375669,0.0,77.60434,8.330017
14702,20322120.0,0.0,18.299835,13.1033325,20.651459,19.814636,21.371399,21.224548,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.0001373853,9.54197e-21,0.0,80.98902,25.000105,23.472143,96.0,0.07831392,37.139,241.34782,88.55365,0.0,80.98902,0.11375669,0.0,77.60427,8.330017
14703,20322180.0,0.0,18.299835,13.105011,20.650208,19.813293,21.370209,21.223328,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.000117564006,9.54197e-21,0.0,80.988945,25.000103,23.470486,96.0,0.07831937,37.14132,241.34784,88.55365,0.0,80.988945,0.11375668,0.0,77.6042,8.330017
14704,20322240.0,0.0,18.299835,13.106659,20.648956,19.81195,21.36905,21.222076,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00035000543,9.54197e-21,0.0,80.98887,25.000101,23.468843,96.0,0.07832476,37.14362,241.34784,88.55365,0.0,80.98887,0.11375668,0.0,77.604126,8.330017
14705,20322300.0,0.0,18.299835,13.108337,20.647675,19.810638,21.367859,21.220856,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.00031827617,9.54197e-21,0.0,80.98879,25.000101,23.467232,96.0,0.07833004,37.145874,241.34784,88.55365,0.0,80.98879,0.11375668,0.0,77.60406,8.330017
14706,20322360.0,0.0,18.299835,13.110016,20.646423,19.809296,21.3667,21.219635,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00011496336,9.54197e-21,0.0,80.98872,25.000101,23.465643,96.0,0.07833527,37.1481,241.34784,88.55365,0.0,80.98872,0.11375668,0.0,77.60398,8.330017
14707,20322420.0,0.0,18.299835,13.111664,20.645172,19.807953,21.365509,21.218414,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.00021915027,9.54197e-21,0.0,80.988655,25.0001,23.464035,96.0,0.078340545,37.150352,241.34784,88.55364,0.0,80.988655,0.113756664,0.0,77.60392,8.330017
14708,20322480.0,0.0,18.299835,13.113342,20.64392,19.80664,21.36435,21.217224,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,4.9073227e-05,9.54197e-21,0.0,80.98858,25.000097,23.462418,96.0,0.07834585,37.152615,241.34784,88.55364,0.0,80.98858,0.113756664,0.0,77.60384,8.330017
14709,20322540.0,0.0,18.299866,13.115021,20.64267,19.805298,21.36319,21.216003,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.00026022067,9.54197e-21,0.0,80.98851,25.000097,23.460821,96.0,0.078351095,37.154854,241.34784,88.55364,0.0,80.98851,0.113756664,0.0,77.60378,8.330017
14710,20322600.0,0.0,18.299866,13.116669,20.641449,19.803986,21.36203,21.214783,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00047880088,9.54197e-21,0.0,80.988434,25.000097,23.459236,96.0,0.07835629,37.157066,241.34784,88.55364,0.0,80.988434,0.113756664,0.0,77.60371,8.330017
14711,20322660.0,0.0,18.299835,13.118347,20.640198,19.802673,21.36087,21.213593,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,2.3959048e-05,9.54197e-21,0.0,80.988365,25.000097,23.45769,96.0,0.07836137,37.159233,241.34784,88.55364,0.0,80.988365,0.11375665,0.0,77.60364,8.330017
14712,20322720.0,0.0,18.299835,13.119995,20.638947,19.801361,21.35968,21.212372,18.299866,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.00024262222,9.54197e-21,0.0,80.9883,25.000097,23.456135,96.0,0.07836647,37.16141,241.34785,88.55364,0.0,80.9883,0.11375665,0.0,77.60357,8.330017
14713,20322780.0,0.0,18.299835,13.121674,20.637726,19.800049,21.358551,21.211182,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,-6.7219684e-05,9.54197e-21,0.0,80.98822,25.000095,23.454567,96.0,0.07837162,37.16361,241.34785,88.55364,0.0,80.98822,0.11375665,0.0,77.60351,8.330017
14714,20322840.0,0.0,18.299866,13.123352,20.636475,19.798767,21.357391,21.209991,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00026036476,9.54197e-21,0.0,80.98815,25.000093,23.453001,96.0,0.078376755,37.1658,241.34785,88.553635,0.0,80.98815,0.11375665,0.0,77.60344,8.330017
14715,20322900.0,0.0,18.299866,13.125,20.635254,19.797455,21.356232,21.20877,18.299866,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.00043574267,9.54197e-21,0.0,80.98808,25.000093,23.451464,96.0,0.07838181,37.16795,241.34785,88.553635,0.0,80.98808,0.11375665,0.0,77.60337,8.330017
14716,20322960.0,0.0,18.299866,13.126678,20.634033,19.796173,21.355072,21.20758,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.00015719286,9.54197e-21,0.0,80.98801,25.000093,23.449947,96.0,0.07838678,37.170074,241.34785,88.553635,0.0,80.98801,0.11375664,0.0,77.6033,8.330017
14717,20323020.0,0.0,18.299866,13.128326,20.632812,19.79486,21.353912,21.20639,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.00011934588,9.54197e-21,0.0,80.987946,25.000093,23.448435,96.0,0.078391746,37.17219,241.34785,88.553635,0.0,80.987946,0.11375664,0.0,77.60324,8.330017
14718,20323080.0,0.0,18.299866,13.130005,20.631592,19.79358,21.352783,21.2052,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.00019232096,9.54197e-21,0.0,80.98787,25.000093,23.446924,96.0,0.0783967,37.17431,241.34785,88.553635,0.0,80.98787,0.11375664,0.0,77.603165,8.330017
14719,20323140.0,0.0,18.299866,13.131683,20.630371,19.792297,21.351624,21.20401,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.049586236,25.0,18.300018,0.0,0.0,0.0,5.7836634e-05,9.54197e-21,0.0,80.98781,25.000092,23.445406,96.0,0.078401685,37.176434,241.34785,88.553635,0.0,80.98781,0.11375664,0.0,77.6031,8.330017
14720,20323200.0,0.0,18.299866,13.133331,20.62915,19.791016,21.350494,21.20285,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.00033082045,9.54197e-21,0.0,80.98773,25.000092,23.4439,96.0,0.07840662,37.17854,241.34785,88.55363,0.0,80.98773,0.11375663,0.0,77.603035,8.330017
14721,20323260.0,0.0,18.299866,13.13501,20.62793,19.789734,21.349335,21.20166,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.00012925887,9.54197e-21,0.0,80.98767,25.000092,23.442417,96.0,0.07841148,37.180614,241.34787,88.55363,0.0,80.98767,0.11375663,0.0,77.602974,8.330017
14722,20323320.0,0.0,18.299866,13.136658,20.62674,19.788483,21.348206,21.20047,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.00011187974,9.54197e-21,0.0,80.9876,25.000092,23.440943,96.0,0.07841632,37.18268,241.34787,88.55363,0.0,80.9876,0.11375663,0.0,77.60291,8.330017
14723,20323380.0,0.0,18.299866,13.138336,20.625519,19.7872,21.347076,21.19931,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,-2.8597875e-05,9.54197e-21,0.0,80.98753,25.000092,23.439459,96.0,0.07842118,37.184757,241.34787,88.55363,0.0,80.98753,0.11375663,0.0,77.602844,8.330017
14724,20323440.0,0.0,18.299866,13.140015,20.624329,19.78595,21.345947,21.19812,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,9.405273e-05,9.54197e-21,0.0,80.987465,25.00009,23.43799,96.0,0.078426,37.186813,241.34787,88.55363,0.0,80.987465,0.11375663,0.0,77.60278,8.330017
14725,20323500.0,0.0,18.299866,13.141663,20.623138,19.784668,21.344818,21.19696,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00035033416,9.54197e-21,0.0,80.9874,25.00009,23.436525,96.0,0.07843081,37.188866,241.34787,88.55363,0.0,80.9874,0.11375661,0.0,77.602715,8.330017
14726,20323560.0,0.0,18.299866,13.143341,20.621918,19.783417,21.343658,21.19577,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,5.487087e-05,9.54197e-21,0.0,80.987335,25.00009,23.43509,96.0,0.07843552,37.190876,241.34787,88.55363,0.0,80.987335,0.11375661,0.0,77.60265,8.330017
14727,20323620.0,0.0,18.299866,13.14502,20.620728,19.782166,21.34253,21.19461,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.00014660378,9.54197e-21,0.0,80.98727,25.00009,23.433651,96.0,0.078440234,37.192886,241.34787,88.55363,0.0,80.98727,0.11375661,0.0,77.60259,8.330017
14728,20323680.0,0.0,18.299866,13.1466675,20.619537,19.780914,21.34143,21.19345,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-2.1575486e-05,9.54197e-21,0.0,80.987206,25.000088,23.432203,96.0,0.07844498,37.194912,241.34787,88.55362,0.0,80.987206,0.11375661,0.0,77.60253,8.330017
14729,20323740.0,0.0,18.299866,13.148346,20.618347,19.779663,21.340302,21.192291,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.00023096676,9.54197e-21,0.0,80.98714,25.000088,23.430765,96.0,0.0784497,37.19693,241.34787,88.55362,0.0,80.98714,0.113756604,0.0,77.60246,8.330017
14730,20323800.0,0.0,18.299866,13.149994,20.617157,19.778412,21.339172,21.191132,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.00036935476,9.54197e-21,0.0,80.987076,25.000088,23.429348,96.0,0.07845434,37.198914,241.34787,88.55362,0.0,80.987076,0.113756604,0.0,77.6024,8.330017
14731,20323860.0,0.0,18.299866,13.151672,20.615967,19.77716,21.338043,21.189972,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,9.122222e-05,9.54197e-21,0.0,80.98701,25.000088,23.427948,96.0,0.07845893,37.20087,241.34789,88.55362,0.0,80.98701,0.113756604,0.0,77.60234,8.330017
14732,20323920.0,0.0,18.299866,13.153351,20.614777,19.77594,21.336945,21.188812,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.00013455411,9.54197e-21,0.0,80.98694,25.000088,23.42655,96.0,0.07846351,37.202827,241.34789,88.55362,0.0,80.98694,0.113756604,0.0,77.60228,8.330017
14733,20323980.0,0.0,18.299866,13.154999,20.613617,19.774689,21.335815,21.187683,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.00017211164,9.54197e-21,0.0,80.98688,25.000088,23.425154,96.0,0.07846809,37.204784,241.34789,88.55362,0.0,80.98688,0.11375659,0.0,77.60222,8.330017
14734,20324040.0,0.0,18.299866,13.156677,20.612427,19.773468,21.334717,21.186523,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.00010400752,9.54197e-21,0.0,80.98682,25.000086,23.42375,96.0,0.078472696,37.20675,241.34789,88.55362,0.0,80.98682,0.11375659,0.0,77.60216,8.330017
14735,20324100.0,0.0,18.299866,13.158325,20.611267,19.772247,21.333588,21.185364,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0003504498,9.54197e-21,0.0,80.98675,25.000086,23.422365,96.0,0.07847724,37.208687,241.34789,88.55361,0.0,80.98675,0.11375659,0.0,77.6021,8.330017
14736,20324160.0,0.0,18.299896,13.160004,20.610138,19.771057,21.332489,21.184235,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0009071646,9.54197e-21,0.0,80.986694,25.000086,23.421019,96.0,0.07848165,37.210575,241.34789,88.55361,0.0,80.986694,0.11375659,0.0,77.602036,8.330017
14737,20324220.0,0.0,18.299896,13.161682,20.608978,19.769928,21.33136,21.183105,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0007648305,9.54197e-21,0.0,80.986626,25.00009,23.419752,96.0,0.078485794,37.21235,241.34789,88.55361,0.0,80.986626,0.113756575,0.0,77.601974,8.330017
14738,20324280.0,0.0,18.299896,13.16333,20.60785,19.768768,21.330261,21.181976,18.299896,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.0002088748,9.54197e-21,0.0,80.986565,25.000093,23.418531,96.0,0.0784898,37.214058,241.34789,88.55361,0.0,80.986565,0.11375657,0.0,77.60191,8.330017
14739,20324340.0,0.0,18.299866,13.165009,20.60672,19.767609,21.329163,21.180878,18.299896,18.299866,18.299866,18.299866,0.0,0.032085177,0.032085177,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.0001404947,9.54197e-21,0.0,80.9865,25.000095,23.41731,96.0,0.07849379,37.215767,241.34789,88.55361,0.0,80.9865,0.11375657,0.0,77.60186,8.330017
14740,20324400.0,0.0,18.299866,13.166687,20.60559,19.76648,21.328064,21.179749,18.299896,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.0002980472,9.54197e-21,0.0,80.98645,25.000097,23.416094,96.0,0.078497775,37.21747,241.34789,88.55361,0.0,80.98645,0.11375655,0.0,77.60181,8.330017
14741,20324460.0,0.0,18.299896,13.168335,20.604492,19.76535,21.326965,21.17862,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.00014401,9.54197e-21,0.0,80.98639,25.000095,23.414856,96.0,0.078501835,37.219204,241.3479,88.553604,0.0,80.98639,0.11375654,0.0,77.601746,8.330017
14742,20324520.0,0.0,18.299896,13.170013,20.603363,19.764221,21.325867,21.17752,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00045211415,9.54197e-21,0.0,80.986336,25.000095,23.413641,96.0,0.078505814,37.220905,241.3479,88.553604,0.0,80.986336,0.11375654,0.0,77.60169,8.330017
14743,20324580.0,0.0,18.299896,13.171661,20.602264,19.763123,21.324768,21.176422,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00042632577,9.54197e-21,0.0,80.98628,25.000095,23.41246,96.0,0.07850967,37.222557,241.3479,88.553604,0.0,80.98628,0.11375653,0.0,77.60164,8.330017
14744,20324640.0,0.0,18.299896,13.17334,20.601166,19.761993,21.32367,21.175293,18.299896,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.0001901888,9.54197e-21,0.0,80.98623,25.000097,23.41131,96.0,0.07851344,37.224167,241.3479,88.553604,0.0,80.98623,0.11375653,0.0,77.601585,8.330017
14745,20324700.0,0.0,18.299896,13.175018,20.600067,19.760895,21.32257,21.174194,18.299896,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.049586184,25.0,18.300018,0.0,0.0,0.0,3.731317e-05,9.54197e-21,0.0,80.986176,25.000095,23.410168,96.0,0.07851718,37.225765,241.3479,88.5536,0.0,80.986176,0.113756515,0.0,77.60154,8.330017
14746,20324760.0,0.0,18.299896,13.176666,20.598969,19.759796,21.321503,21.173096,18.299896,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.00016142167,9.54197e-21,0.0,80.986115,25.000095,23.409033,96.0,0.0785209,37.227352,241.3479,88.5536,0.0,80.986115,0.1137565,0.0,77.60149,8.330017
14747,20324820.0,0.0,18.299896,13.178345,20.59787,19.758698,21.320404,21.171997,18.299896,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586177,25.0,18.300018,0.0,0.0,0.0,-4.9069706e-05,9.54197e-21,0.0,80.98606,25.000093,23.407888,96.0,0.07852464,37.22896,241.3479,88.5536,0.0,80.98606,0.1137565,0.0,77.60144,8.330017
14748,20324880.0,0.0,18.299896,13.179993,20.596771,19.757599,21.319305,21.170898,18.299896,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586173,25.0,18.300018,0.0,0.0,0.0,9.480467e-05,9.54197e-21,0.0,80.986015,25.000092,23.406754,96.0,0.07852836,37.23054,241.3479,88.55359,0.0,80.986015,0.11375649,0.0,77.601395,8.330017
14749,20324940.0,0.0,18.299896,13.181671,20.595703,19.75653,21.318237,21.16983,18.299896,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00036923186,9.54197e-21,0.0,80.98596,25.00009,23.405626,96.0,0.07853205,37.23212,241.3479,88.55359,0.0,80.98596,0.11375649,0.0,77.60133,8.330017
14750,20325000.0,0.0,18.299896,13.18335,20.594604,19.755463,21.31717,21.168732,18.299896,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.00037151788,9.54197e-21,0.0,80.985916,25.000088,23.404531,96.0,0.07853564,37.233658,241.34792,88.55359,0.0,80.985916,0.11375649,0.0,77.60129,8.330017
14751,20325060.0,0.0,18.299896,13.184998,20.593536,19.754364,21.31607,21.167633,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958617,25.0,18.300018,0.0,0.0,0.0,9.904956e-05,9.54197e-21,0.0,80.98586,25.000086,23.403461,96.0,0.07853914,37.235157,241.34792,88.55358,0.0,80.98586,0.11375648,0.0,77.60124,8.330017
14752,20325120.0,0.0,18.299896,13.186676,20.592468,19.753326,21.315002,21.166565,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,-4.451564e-05,9.54197e-21,0.0,80.98582,25.000086,23.402395,96.0,0.078542635,37.23665,241.34792,88.55358,0.0,80.98582,0.11375648,0.0,77.601204,8.330017
14753,20325180.0,0.0,18.299896,13.1883545,20.5914,19.752258,21.313934,21.165497,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,4.573122e-05,9.54197e-21,0.0,80.98576,25.000082,23.401325,96.0,0.07854613,37.238144,241.34792,88.55358,0.0,80.98576,0.11375646,0.0,77.60115,8.330017
14754,20325240.0,0.0,18.299896,13.190002,20.590332,19.75119,21.312836,21.164398,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.0001443509,9.54197e-21,0.0,80.98572,25.00008,23.40027,96.0,0.078549586,37.23962,241.34792,88.55357,0.0,80.98572,0.11375646,0.0,77.601105,8.330017
14755,20325300.0,0.0,18.299896,13.191681,20.589264,19.750153,21.311768,21.16333,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.00030957902,9.54197e-21,0.0,80.98567,25.00008,23.399227,96.0,0.078553006,37.241085,241.34792,88.55357,0.0,80.98567,0.11375646,0.0,77.60107,8.330017
14756,20325360.0,0.0,18.299896,13.193329,20.588196,19.749115,21.3107,21.162262,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.00020380199,9.54197e-21,0.0,80.98563,25.000078,23.398207,96.0,0.07855634,37.242508,241.34792,88.55357,0.0,80.98563,0.113756455,0.0,77.60101,8.330017
14757,20325420.0,0.0,18.299896,13.195007,20.587158,19.748077,21.309631,21.161194,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,8.030369e-05,9.54197e-21,0.0,80.98557,25.000076,23.397203,96.0,0.07855963,37.24392,241.34792,88.55357,0.0,80.98557,0.113756455,0.0,77.600975,8.330017
14758,20325480.0,0.0,18.299896,13.196686,20.58609,19.74704,21.308594,21.160126,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586155,25.0,18.300018,0.0,0.0,0.0,5.736044e-05,9.54197e-21,0.0,80.985535,25.000076,23.396204,96.0,0.0785629,37.245316,241.34792,88.553566,0.0,80.985535,0.113756455,0.0,77.60093,8.330017
14759,20325540.0,0.0,18.299896,13.198334,20.585052,19.746002,21.307526,21.159088,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.0001375992,9.54197e-21,0.0,80.98549,25.000074,23.395214,96.0,0.07856614,37.2467,241.34792,88.553566,0.0,80.98549,0.11375644,0.0,77.60088,8.330017
14760,20325600.0,0.0,18.299896,13.200012,20.584015,19.744995,21.306458,21.15802,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,8.19436e-05,9.54197e-21,0.0,80.98544,25.000072,23.394215,96.0,0.07856941,37.2481,241.34792,88.553566,0.0,80.98544,0.11375644,0.0,77.600845,8.330017
14761,20325660.0,0.0,18.299896,13.201599,20.582977,19.743958,21.30539,21.156952,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586147,25.0,18.300018,0.0,0.0,0.0,-0.00044895397,9.54197e-21,0.0,80.9854,25.00007,23.39324,96.0,0.07857261,37.249462,241.34792,88.553566,0.0,80.9854,0.11375644,0.0,77.6008,8.330017
14762,20325720.0,0.0,18.299835,13.203064,20.58194,19.74295,21.304352,21.155914,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.0027823227,9.54197e-21,0.0,80.98535,25.000067,23.392189,96.0,0.07857605,37.250935,241.34793,88.55356,0.0,80.98535,0.11375644,0.0,77.60076,8.330017
14763,20325780.0,0.0,18.299805,13.204346,20.580902,19.741913,21.303284,21.154846,18.299866,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.003511278,9.54197e-21,0.0,80.985306,25.000051,23.39085,96.0,0.07858045,37.25281,241.34793,88.55356,0.0,80.985306,0.113756455,0.0,77.60071,8.330017
14764,20325840.0,0.0,18.299805,13.205536,20.579865,19.740906,21.302246,21.153809,18.299866,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.00240083,9.54197e-21,0.0,80.98526,25.000027,23.389208,96.0,0.07858584,37.255108,241.34793,88.55355,0.0,80.98526,0.11375649,0.0,77.60066,8.330017
14765,20325900.0,0.0,18.299805,13.2065735,20.578827,19.739899,21.301208,21.15274,18.299835,18.299866,18.299866,18.299866,0.0,0.03208517,0.03208517,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0014005046,9.54197e-21,0.0,80.98521,25.000002,23.387396,96.0,0.0785918,37.257645,241.34793,88.55355,0.0,80.98521,0.11375653,0.0,77.60061,8.330017
14766,20325960.0,0.0,18.299774,13.20752,20.57779,19.738892,21.30014,21.151703,18.299835,18.299835,18.299835,18.299866,0.0,0.03208518,0.03208518,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0016427238,9.54197e-21,0.0,80.98514,24.99998,23.385473,96.0,0.07859813,37.260334,241.34793,88.55355,0.0,80.98514,0.11375657,0.0,77.60055,8.330017
14767,20326020.0,0.0,18.299774,13.208313,20.576752,19.737885,21.299103,21.150665,18.299805,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0023327973,9.54197e-21,0.0,80.98508,24.99996,23.383408,96.0,0.07860492,37.26323,241.34793,88.55355,0.0,80.98508,0.11375661,0.0,77.600494,8.330017
14768,20326080.0,0.0,18.299744,13.208984,20.575745,19.736877,21.298065,21.149628,18.299774,18.299805,18.299805,18.299805,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.0024202336,9.54197e-21,0.0,80.985,24.999939,23.381142,96.0,0.07861237,37.2664,241.34792,88.55355,0.0,80.985,0.11375668,0.0,77.60042,8.330017
14769,20326140.0,0.0,18.299744,13.209564,20.574707,19.7359,21.297028,21.14856,18.299774,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.002260027,9.54197e-21,0.0,80.98492,24.999918,23.378712,96.0,0.078620374,37.269802,241.34792,88.55356,0.0,80.98492,0.11375672,0.0,77.60034,8.330017
14770,20326200.0,0.0,18.299713,13.210022,20.5737,19.734894,21.29599,21.147522,18.299744,18.299774,18.299774,18.299774,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0015821973,9.54197e-21,0.0,80.98484,24.9999,23.376093,96.0,0.07862898,37.273468,241.34792,88.553566,0.0,80.98484,0.11375679,0.0,77.60025,8.330017
14771,20326260.0,0.0,18.299713,13.210419,20.572662,19.733887,21.294952,21.146484,18.299744,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0014186684,9.54197e-21,0.0,80.98473,24.999887,23.373356,96.0,0.07863799,37.2773,241.34792,88.55357,0.0,80.98473,0.113756865,0.0,77.60016,8.330017
14772,20326320.0,0.0,18.299683,13.210663,20.571655,19.73291,21.293915,21.145447,18.299713,18.299744,18.299744,18.299744,0.0,0.032085273,0.032085273,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0015677897,9.54197e-21,0.0,80.984634,24.999876,23.370497,96.0,0.07864738,37.281303,241.34792,88.55359,0.0,80.984634,0.113756925,0.0,77.60006,8.330017
14773,20326380.0,0.0,18.299683,13.210846,20.570648,19.731903,21.292877,21.14444,18.299713,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.0016777624,9.54197e-21,0.0,80.98452,24.99987,23.367508,96.0,0.0786572,37.28549,241.34792,88.553604,0.0,80.98452,0.113756984,0.0,77.599945,8.330017
14774,20326440.0,0.0,18.299683,13.2109375,20.569641,19.730927,21.29184,21.143402,18.299713,18.299713,18.299713,18.299713,0.0,0.032085307,0.032085307,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.0015323699,9.54197e-21,0.0,80.9844,24.999866,23.364384,96.0,0.07866746,37.28986,241.34792,88.55362,0.0,80.9844,0.11375705,0.0,77.59983,8.330017
14775,20326500.0,0.0,18.299652,13.2109375,20.568634,19.72995,21.290833,21.142365,18.299683,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0013676024,9.54197e-21,0.0,80.98427,24.999866,23.36115,96.0,0.07867809,37.29439,241.34792,88.55364,0.0,80.98427,0.11375711,0.0,77.5997,8.330017
14776,20326560.0,0.0,18.299652,13.210876,20.567627,19.728973,21.289795,21.141327,18.299683,18.299683,18.299683,18.299713,0.0,0.03208534,0.03208534,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0013170512,9.54197e-21,0.0,80.98413,24.999868,23.357792,96.0,0.07868911,37.29909,241.3479,88.55366,0.0,80.98413,0.11375717,0.0,77.59957,8.330017
14777,20326620.0,0.0,18.299652,13.210724,20.56662,19.727997,21.288757,21.14032,18.299652,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0012490625,9.54197e-21,0.0,80.983986,24.999874,23.35433,96.0,0.078700475,37.303936,241.3479,88.55368,0.0,80.983986,0.11375724,0.0,77.59943,8.330017
14778,20326680.0,0.0,18.299622,13.21051,20.565613,19.72702,21.28775,21.139282,18.299652,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0011526205,9.54197e-21,0.0,80.98383,24.999882,23.350777,96.0,0.078712136,37.308914,241.3479,88.5537,0.0,80.98383,0.11375728,0.0,77.59929,8.330017
14779,20326740.0,0.0,18.299622,13.210236,20.564606,19.726044,21.286713,21.138275,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0009667373,9.54197e-21,0.0,80.98367,24.999893,23.347122,96.0,0.07872412,37.314026,241.3479,88.55372,0.0,80.98367,0.113757335,0.0,77.59913,8.330017
14780,20326800.0,0.0,18.299622,13.209869,20.56363,19.725067,21.285706,21.137238,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.00079959445,9.54197e-21,0.0,80.98351,24.999907,23.343397,96.0,0.078736335,37.319244,241.3479,88.55374,0.0,80.98351,0.11375739,0.0,77.598976,8.330017
14781,20326860.0,0.0,18.299622,13.209473,20.562622,19.724121,21.284698,21.13623,18.299622,18.299652,18.299652,18.299652,0.0,0.03208541,0.03208541,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.00095977343,9.54197e-21,0.0,80.98334,24.999922,23.339602,96.0,0.07874878,37.32456,241.3479,88.553764,0.0,80.98334,0.11375743,0.0,77.59881,8.330017
14782,20326920.0,0.0,18.299591,13.209045,20.561615,19.723145,21.28366,21.135223,18.299622,18.299622,18.299622,18.299652,0.0,0.032085422,0.032085422,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.0010058123,9.54197e-21,0.0,80.98317,24.999937,23.335724,96.0,0.07876148,37.329987,241.3479,88.55379,0.0,80.98317,0.11375747,0.0,77.59864,8.330017
14783,20326980.0,0.0,18.299591,13.208557,20.560638,19.722168,21.282654,21.134186,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0007926051,9.54197e-21,0.0,80.98299,24.999954,23.331772,96.0,0.07877442,37.33552,241.3479,88.55381,0.0,80.98299,0.113757506,0.0,77.598465,8.330017
14784,20327040.0,0.0,18.299591,13.208008,20.559662,19.721222,21.281647,21.133179,18.299622,18.299622,18.299622,18.299622,0.0,0.03208544,0.03208544,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0005924647,9.54197e-21,0.0,80.982796,24.999971,23.32777,96.0,0.07878752,37.34112,241.3479,88.553825,0.0,80.982796,0.11375754,0.0,77.59829,8.330017
14785,20327100.0,0.0,18.299591,13.207428,20.558655,19.720276,21.28064,21.132172,18.299591,18.299622,18.299622,18.299622,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0003211484,9.54197e-21,0.0,80.98261,24.99999,23.323713,96.0,0.0788008,37.3468,241.3479,88.55385,0.0,80.98261,0.11375757,0.0,77.59811,8.330017
14786,20327160.0,0.0,18.299591,13.206818,20.557678,19.7193,21.279633,21.131165,18.299591,18.299622,18.299622,18.299622,0.0,0.032085456,0.032085456,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.00048677865,9.54197e-21,0.0,80.982414,25.00001,23.319632,96.0,0.07881416,37.352516,241.3479,88.55386,0.0,80.982414,0.113757595,0.0,77.59792,8.330017
14787,20327220.0,0.0,18.299591,13.206207,20.556702,19.718353,21.278625,21.130157,18.299591,18.299591,18.299591,18.299591,0.0,0.032085463,0.032085463,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00060099864,9.54197e-21,0.0,80.98222,25.000029,23.315508,96.0,0.07882764,37.35829,241.3479,88.55388,0.0,80.98222,0.11375762,0.0,77.59774,8.330017
14788,20327280.0,0.0,18.299591,13.205536,20.555725,19.717407,21.277618,21.12915,18.299591,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.0004331507,9.54197e-21,0.0,80.98203,25.000048,23.311338,96.0,0.07884128,37.36413,241.3479,88.5539,0.0,80.98203,0.11375763,0.0,77.59755,8.330017
14789,20327340.0,0.0,18.299591,13.2048645,20.554749,19.716461,21.276611,21.128143,18.299591,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.00014268995,9.54197e-21,0.0,80.98183,25.000065,23.307142,96.0,0.07885499,37.37,241.3479,88.55392,0.0,80.98183,0.113757655,0.0,77.59736,8.330017
14790,20327400.0,0.0,18.299591,13.204163,20.553772,19.715546,21.275635,21.127167,18.299591,18.299591,18.299591,18.299591,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,4.9542876e-05,9.54197e-21,0.0,80.98163,25.000084,23.302946,96.0,0.0788687,37.375877,241.3479,88.553925,0.0,80.98163,0.11375767,0.0,77.59716,8.330017
14791,20327460.0,0.0,18.299652,13.203461,20.552887,19.714783,21.274628,21.12619,18.299591,18.299591,18.299591,18.299591,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0023097156,9.54197e-21,0.0,80.98143,25.000105,23.29879,96.0,0.07888228,37.3817,241.3479,88.55394,0.0,80.98143,0.11375767,0.0,77.59697,8.330017
14792,20327520.0,0.0,18.299652,13.202759,20.552002,19.71405,21.27362,21.125244,18.299591,18.299591,18.299591,18.299591,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0027732265,9.54197e-21,0.0,80.981224,25.000132,23.294834,96.0,0.07889519,37.38723,241.3479,88.553955,0.0,80.981224,0.113757655,0.0,77.59678,8.330017
14793,20327580.0,0.0,18.299652,13.202057,20.551147,19.713318,21.272644,21.124268,18.299622,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0022021679,9.54197e-21,0.0,80.981026,25.000158,23.290972,96.0,0.07890778,37.392635,241.34792,88.55396,0.0,80.981026,0.11375765,0.0,77.59659,8.330017
14794,20327640.0,0.0,18.299622,13.2013855,20.550262,19.712585,21.271637,21.123322,18.299622,18.299622,18.299622,18.299622,0.0,0.032085463,0.032085463,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00048713756,9.54197e-21,0.0,80.980835,25.000189,23.287275,96.0,0.078919835,37.39781,241.34792,88.55398,0.0,80.980835,0.11375762,0.0,77.5964,8.330017
14795,20327700.0,0.0,18.299622,13.200684,20.549408,19.711853,21.27066,21.122375,18.299622,18.299622,18.299622,18.299622,0.0,0.03208546,0.03208546,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.00084228034,9.54197e-21,0.0,80.980644,25.000206,23.283457,96.0,0.07893229,37.40316,241.34792,88.55398,0.0,80.980644,0.11375761,0.0,77.596214,8.330017
14796,20327760.0,0.0,18.299683,13.200012,20.548645,19.711334,21.269684,21.12149,18.299622,18.299622,18.299622,18.299622,0.0,0.032085452,0.032085452,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.002137405,9.54197e-21,0.0,80.98045,25.000223,23.27965,96.0,0.0789447,37.408493,241.34792,88.553986,0.0,80.98045,0.11375758,0.0,77.59603,8.330017
14797,20327820.0,0.0,18.299713,13.199341,20.547882,19.710815,21.268677,21.120575,18.299652,18.299622,18.299622,18.299622,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.003678717,9.54197e-21,0.0,80.98026,25.000246,23.276073,96.0,0.07895635,37.413498,241.34793,88.553986,0.0,80.98026,0.11375754,0.0,77.595856,8.330017
14798,20327880.0,0.0,18.299683,13.19873,20.54712,19.710297,21.2677,21.11969,18.299652,18.299652,18.299652,18.299652,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0021010933,9.54197e-21,0.0,80.98008,25.000273,23.272749,96.0,0.07896716,37.41815,241.34793,88.55399,0.0,80.98008,0.113757506,0.0,77.59567,8.330017
14799,20327940.0,0.0,18.299683,13.19812,20.546387,19.709808,21.266724,21.118774,18.299683,18.299652,18.299652,18.299652,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00062331994,9.54197e-21,0.0,80.979904,25.000294,23.269478,96.0,0.078977816,37.422733,241.34793,88.55399,0.0,80.979904,0.11375746,0.0,77.595505,8.330017
14800,20328000.0,0.0,18.299652,13.19754,20.545624,19.70929,21.265747,21.11789,18.299683,18.299652,18.299652,18.299652,0.0,0.03208541,0.03208541,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.0014335201,9.54197e-21,0.0,80.97974,25.00031,23.266298,96.0,0.07898816,37.427185,241.34795,88.553986,0.0,80.97974,0.113757424,0.0,77.595345,8.330017
14801,20328060.0,0.0,18.299744,13.196991,20.544983,19.708984,21.26477,21.117065,18.299683,18.299683,18.299683,18.299683,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0020814738,9.54197e-21,0.0,80.97957,25.000319,23.263027,96.0,0.0789988,37.431763,241.34795,88.55398,0.0,80.97957,0.11375739,0.0,77.595184,8.330017
14802,20328120.0,0.0,18.299774,13.196503,20.544342,19.70871,21.263794,21.11621,18.299683,18.299683,18.299683,18.299683,0.0,0.032085385,0.032085385,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0042963345,9.54197e-21,0.0,80.97941,25.00033,23.259998,96.0,0.07900864,37.436,241.34795,88.55397,0.0,80.97941,0.113757335,0.0,77.59504,8.330017
14803,20328180.0,0.0,18.299774,13.196045,20.543701,19.708405,21.262848,21.115387,18.299713,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0030553897,9.54197e-21,0.0,80.979256,25.000349,23.257294,96.0,0.07901742,37.43979,241.34796,88.55397,0.0,80.979256,0.113757275,0.0,77.59489,8.330017
14804,20328240.0,0.0,18.299744,13.195648,20.54309,19.70813,21.261871,21.114532,18.299744,18.299713,18.299713,18.299713,0.0,0.032085355,0.032085355,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0004995479,9.54197e-21,0.0,80.97912,25.000364,23.254757,96.0,0.079025656,37.44334,241.34796,88.553955,0.0,80.97912,0.11375721,0.0,77.59475,8.330017
14805,20328300.0,0.0,18.299744,13.1953125,20.54245,19.707825,21.260925,21.113708,18.299744,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00017202192,9.54197e-21,0.0,80.97898,25.000364,23.252232,96.0,0.07903387,37.446877,241.34798,88.55394,0.0,80.97898,0.11375716,0.0,77.594635,8.330017
14806,20328360.0,0.0,18.299805,13.195038,20.541931,19.707764,21.259949,21.112946,18.299744,18.299744,18.299744,18.299744,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0021348253,9.54197e-21,0.0,80.97885,25.000366,23.249746,96.0,0.07904193,37.450356,241.34798,88.55393,0.0,80.97885,0.11375711,0.0,77.594505,8.330017
14807,20328420.0,0.0,18.299866,13.194824,20.541412,19.707672,21.259003,21.112152,18.299774,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.004205616,9.54197e-21,0.0,80.97873,25.000374,23.2475,96.0,0.079049215,37.4535,241.34798,88.55392,0.0,80.97873,0.11375705,0.0,77.59439,8.330017
14808,20328480.0,0.0,18.299866,13.194672,20.540894,19.707611,21.258057,21.11139,18.299805,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.00455658,9.54197e-21,0.0,80.978615,25.000381,23.245491,96.0,0.07905572,37.456314,241.34799,88.5539,0.0,80.978615,0.113756984,0.0,77.594284,8.330017
14809,20328540.0,0.0,18.299866,13.194611,20.540375,19.70752,21.25711,21.110626,18.299835,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.002057012,9.54197e-21,0.0,80.97851,25.000393,23.2438,96.0,0.079061195,37.458683,241.34799,88.55389,0.0,80.97851,0.11375691,0.0,77.59418,8.330017
14810,20328600.0,0.0,18.299835,13.194611,20.539856,19.707458,21.256165,21.109833,18.299835,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.000121108176,9.54197e-21,0.0,80.97841,25.000399,23.242197,96.0,0.079066366,37.460922,241.348,88.55387,0.0,80.97841,0.113756835,0.0,77.594086,8.330017
14811,20328660.0,0.0,18.299896,13.194702,20.539429,19.70758,21.255249,21.10913,18.299835,18.299835,18.299835,18.299805,0.0,0.032085236,0.032085236,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0022590384,9.54197e-21,0.0,80.978325,25.000397,23.240648,96.0,0.07907137,37.463093,241.348,88.55385,0.0,80.978325,0.113756776,0.0,77.594,8.330017
14812,20328720.0,0.0,18.299957,13.194885,20.539032,19.707733,21.254303,21.108429,18.299866,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.004600652,9.54197e-21,0.0,80.97824,25.000399,23.239334,96.0,0.07907561,37.46493,241.34802,88.55383,0.0,80.97824,0.1137567,0.0,77.593925,8.330017
