,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14813,20328780.0,0.0,18.299957,13.195129,20.538635,19.707855,21.253387,21.107697,18.299896,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0037244202,9.54197e-21,0.0,80.97817,25.000404,23.238377,96.0,0.07907869,37.466274,241.34802,88.55381,0.0,80.97817,0.11375663,0.0,77.59386,8.330017
14814,20328840.0,0.0,18.299957,13.195496,20.538239,19.708008,21.252441,21.106995,18.299927,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.002515208,9.54197e-21,0.0,80.97811,25.000406,23.23759,96.0,0.07908119,37.467373,241.34802,88.55379,0.0,80.97811,0.11375654,0.0,77.5938,8.330017
14815,20328900.0,0.0,18.299927,13.195984,20.537842,19.70813,21.251526,21.106293,18.299927,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,9.413526e-05,9.54197e-21,0.0,80.97806,25.000408,23.237036,96.0,0.07908295,37.46815,241.34804,88.553764,0.0,80.97806,0.11375646,0.0,77.59376,8.330017
14816,20328960.0,0.0,18.300018,13.196564,20.537537,19.708496,21.25061,21.105652,18.299957,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.0030584761,9.54197e-21,0.0,80.97803,25.000402,23.236511,96.0,0.07908462,37.468884,241.34804,88.55374,0.0,80.97803,0.11375639,0.0,77.59372,8.330017
14817,20329020.0,0.0,18.30008,13.197235,20.537231,19.708832,21.249695,21.105011,18.299988,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0051311776,9.54197e-21,0.0,80.978,25.0004,23.236301,96.0,0.07908525,37.469177,241.34805,88.55372,0.0,80.978,0.113756314,0.0,77.59369,8.330017
14818,20329080.0,0.0,18.30008,13.198029,20.536957,19.709167,21.24881,21.10434,18.300018,18.299957,18.299957,18.299957,0.0,0.032085087,0.032085087,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.00410901,9.54197e-21,0.0,80.977974,25.000404,23.236488,96.0,0.07908459,37.468918,241.34805,88.553696,0.0,80.977974,0.11375622,0.0,77.59367,8.330017
14819,20329140.0,0.0,18.30008,13.198944,20.536652,19.709503,21.247894,21.103699,18.300049,18.299988,18.299988,18.299988,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0017729079,9.54197e-21,0.0,80.97797,25.000408,23.236937,96.0,0.07908307,37.46829,241.34807,88.553665,0.0,80.97797,0.11375613,0.0,77.593666,8.330017
14820,20329200.0,0.0,18.30008,13.200012,20.536377,19.709839,21.24701,21.103058,18.300049,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0013100952,9.54197e-21,0.0,80.97798,25.000395,23.237604,96.0,0.07908085,37.467354,241.34807,88.553635,0.0,80.97798,0.11375605,0.0,77.59368,8.330017
14821,20329260.0,0.0,18.174194,13.201233,20.375275,19.745514,21.247894,21.114807,18.28949,18.295593,21.927185,27.550415,0.0,0.026316648,0.026316648,0.06809631,25.0,18.300018,0.0,0.0,0.0,-6.340296,9.54197e-21,0.0,82.8951,17.945309,23.130959,96.0,0.08371372,37.616657,241.2119,86.41801,4.3234344,82.8951,0.12071956,100.0,93.153305,8.330017
14822,20329320.0,0.0,18.294617,13.202637,20.399292,19.834229,21.249786,21.125366,18.253143,18.28415,21.27884,31.809143,0.0,0.026253551,0.026253551,0.072241545,25.0,18.300018,0.0,0.0,0.0,0.832146,9.54197e-21,0.0,86.628944,15.43865,22.489666,96.0,0.0883827,38.51447,241.02675,86.05916,3.697584,86.628944,0.12474762,100.0,99.53728,8.330017
14823,20329380.0,0.0,18.416992,13.204285,20.488068,19.944275,21.25122,21.134216,18.271484,18.273102,20.66632,33.7518,0.0,0.02787403,0.02787403,0.0711838,25.0,18.300018,0.0,0.0,0.0,8.663539,9.54197e-21,0.0,88.79724,15.146697,22.178135,96.0,0.09081452,38.95061,240.85933,86.49606,2.6970959,88.79724,0.12693942,100.0,99.967,8.330017
14824,20329440.0,2.0,18.360046,13.206116,20.570648,20.063477,21.252197,21.141205,18.327454,18.285492,20.026855,34.728455,0.0,0.029536022,0.029536022,0.07188258,35.666668,18.300018,0.0,0.0,0.0,3.1329353,9.54197e-21,0.0,90.03859,15.740208,22.704351,96.0,0.09149585,38.21391,240.4892,87.97525,1.025955,90.03859,0.13095613,100.0,99.99966,8.330017
14825,20329500.0,2.0,18.27182,13.208191,20.645477,20.188812,21.252686,21.145996,18.341675,18.309723,19.339478,34.99829,0.0,0.031098802,0.031098802,0.07438056,46.333332,18.300018,0.0,0.0,0.0,-4.2207975,9.54197e-21,0.0,90.493324,16.985542,23.26756,96.0,0.0929074,37.425415,239.97112,90.30832,0.0,90.493324,0.13658118,100.0,99.999985,8.330017
14826,20329560.0,2.0,18.28244,13.210449,20.712769,20.313599,21.252747,21.148376,18.312866,18.31836,18.882446,34.707794,0.0,0.032556705,0.032556705,0.07846391,57.0,18.300018,0.0,0.0,0.0,-2.8446941,9.54197e-21,0.0,90.26268,18.799932,23.290686,96.0,0.09707096,37.39304,239.37776,93.39678,0.0,90.26268,0.14358146,100.0,100.0,8.330017
14827,20329620.0,1.0,18.322998,13.212891,20.776886,20.440186,21.25232,21.149261,18.299622,18.312225,18.61728,34.001556,0.0,0.033785842,0.033785842,0.08380478,65.333336,18.300018,0.0,0.0,0.0,1.238981,9.54197e-21,0.0,89.40922,21.142103,23.179392,96.0,0.10224787,37.54885,238.83423,97.0721,0.0,89.40922,0.1513813,100.0,100.0,8.330017
14828,20329680.0,1.0,18.320526,13.215546,20.839844,20.56659,21.251587,21.149261,18.308167,18.309448,18.468903,33.06952,0.0,0.0347941,0.0347941,0.090265706,73.666664,18.300018,0.0,0.0,0.0,1.0210733,9.54197e-21,0.0,88.0992,24.07454,23.28601,96.0,0.10698118,37.399586,238.46712,101.35957,0.0,88.0992,0.15986033,100.0,100.0,8.330017
14829,20329740.0,1.0,18.307037,13.218414,20.902802,20.691376,21.25055,21.14862,18.312683,18.31195,18.394348,32.010437,0.0,0.035566,0.035566,0.09783821,82.0,18.300018,0.0,0.0,0.0,-0.57147616,9.54197e-21,0.0,86.42198,27.663366,23.44631,96.0,0.11185494,37.175167,238.46483,106.31369,0.0,86.42198,0.16897792,100.0,100.0,8.330017
14830,20329800.0,1.0,18.312622,13.221466,20.966644,20.813202,21.249329,21.147644,18.309387,18.313324,18.355011,30.910187,0.0,0.03613023,0.03613023,0.106344506,90.333336,18.300018,0.0,0.0,0.0,-0.104171015,9.54197e-21,0.0,84.49066,31.967333,23.525663,96.0,0.11737236,37.064068,239.10648,111.96307,0.0,84.49066,0.17860688,100.0,99.94802,8.330017
14831,20329860.0,1.0,18.318512,13.224731,21.031158,20.925507,21.248901,21.1474,18.31073,18.3143,18.33548,29.92157,0.0,0.037198085,0.037198085,0.113437876,98.666664,18.300018,0.0,0.0,0.0,0.46017313,9.54197e-21,0.0,82.185326,38.202663,23.631521,96.0,0.122534014,36.91587,240.74257,118.87975,0.0,82.185326,0.18784632,100.0,98.26707,8.330017
14832,20329920.0,1.0,18.318604,13.22821,21.09494,21.031921,21.248047,21.146729,18.314178,18.317627,18.328278,29.2164,0.0,0.038483247,0.038483247,0.11843914,107.0,18.300018,0.0,0.0,0.0,0.27594396,9.54197e-21,0.0,79.16547,47.688053,23.79149,96.0,0.12639031,36.691914,243.61261,127.58764,0.0,79.16547,0.19537608,100.0,94.810394,8.330017
14833,20329980.0,1.0,18.318878,13.231842,21.15622,21.133453,21.246857,21.145721,18.316406,18.322327,18.327515,28.759369,0.0,0.039485242,0.039485242,0.12120522,115.333336,18.300018,0.0,0.0,0.0,0.14991601,9.54197e-21,0.0,75.62832,61.17618,23.967085,96.0,0.12849566,36.446083,247.64342,138.27507,0.0,75.62832,0.20021595,100.0,90.41185,8.330017
14834,20330040.0,1.0,18.319794,13.235687,21.21399,21.230194,21.24533,21.144379,18.318787,18.328857,18.331268,28.644806,0.0,0.04055482,0.04055482,0.118176185,123.666664,18.300018,0.0,0.0,0.0,0.20454739,9.54197e-21,0.0,71.648186,82.060455,24.164215,96.0,0.12700075,36.1701,251.4156,152.02864,0.0,71.648186,0.19933629,100.0,84.208725,8.330017
14835,20330100.0,1.0,18.320984,13.239746,21.264862,21.322266,21.24353,21.142761,18.321838,18.337097,18.338196,29.083862,0.0,0.040892854,0.040892854,0.10765525,132.0,18.300018,0.0,0.0,0.0,0.2561528,9.54197e-21,0.0,67.35868,111.878334,24.395088,96.0,0.11997256,35.846878,253.08488,167.94193,0.0,67.35868,0.18950133,100.0,76.679214,8.330017
14836,20330160.0,0.0,18.326843,13.2439575,21.30429,21.406525,21.242035,21.141449,18.325836,18.343262,18.34378,30.260742,0.0,0.03978759,0.03978759,0.089833215,128.0,18.300018,0.0,0.0,0.0,0.5411651,9.54197e-21,0.0,63.46731,142.73154,24.669739,96.0,0.10686637,35.462364,250.80174,179.02655,0.0,63.46731,0.1694639,100.0,68.79124,8.330017
14837,20330220.0,0.0,18.333832,13.248383,21.332367,21.486847,21.241028,21.140594,18.330627,18.344666,18.34491,32.36084,0.0,0.03779988,0.03779988,0.070548914,124.0,18.300018,0.0,0.0,0.0,0.66265154,9.54197e-21,0.0,60.57611,163.82538,24.997639,96.0,0.091941684,35.003304,246.55777,181.07362,0.0,60.57611,0.14616565,100.0,61.605633,8.330017
14838,20330280.0,0.0,18.31546,13.253021,21.355103,21.544281,21.240845,21.140472,18.332306,18.338776,18.338898,27.039368,0.0,0.03539068,0.03539068,0.06191518,120.0,18.300018,0.0,0.0,0.0,-0.63687056,9.54197e-21,0.0,59.019436,164.76889,25.335604,96.0,0.08288291,34.530155,243.32826,175.3489,0.0,59.019436,0.13268965,0.0,58.678776,8.330017
14839,20330340.0,0.0,18.29309,13.2578125,21.359253,21.559723,21.241302,21.14093,18.32489,18.331573,18.331635,22.99292,0.0,0.033756893,0.033756893,0.056600865,116.0,18.300018,0.0,0.0,0.0,-1.7440543,9.54197e-21,0.0,58.34645,159.12029,25.566355,96.0,0.07712693,34.207104,241.24622,168.24886,0.0,58.34645,0.12410022,0.0,57.1068,8.330017
14840,20330400.0,0.0,18.295044,13.262787,21.356049,21.557007,21.242157,21.141754,18.3125,18.321655,18.321686,20.930054,0.0,0.032642476,0.032642476,0.053132027,112.0,18.300018,0.0,0.0,0.0,-1.0554167,9.54197e-21,0.0,58.169495,151.07732,25.636545,96.0,0.073633045,34.108837,239.95149,161.25766,0.0,58.169495,0.118400075,0.0,56.33228,8.330017
14841,20330460.0,0.0,18.305176,13.267975,21.348938,21.543365,21.2435,21.143036,18.304932,18.31137,18.311401,19.813934,0.0,0.03190758,0.03190758,0.050830267,108.0,18.300018,0.0,0.0,0.0,-0.016232304,9.54197e-21,0.0,58.313126,142.40417,25.643072,96.0,0.07146389,34.0997,239.18086,154.86298,0.0,58.313126,0.11462828,0.0,56.107964,8.330017
14842,20330520.0,0.0,18.305634,13.273315,21.34079,21.525665,21.244995,21.14444,18.303741,18.304108,18.304108,19.186737,0.0,0.03143306,0.03143306,0.04935844,104.0,18.300018,0.0,0.0,0.0,0.16748513,9.54197e-21,0.0,58.661312,133.8619,25.669373,96.0,0.06999378,34.06288,238.74521,149.174,0.0,58.661312,0.11220811,0.0,56.242146,8.330017
14843,20330580.0,0.0,18.297913,13.27887,21.332245,21.505829,21.246613,21.145966,18.303955,18.300323,18.300323,18.825928,0.0,0.031137247,0.031137247,0.048452098,100.0,18.300018,0.0,0.0,0.0,-0.25005692,9.54197e-21,0.0,59.13645,125.8105,25.711277,96.0,0.068996556,34.00421,238.51895,144.16492,0.0,59.13645,0.11071124,0.0,56.59366,8.330017
14844,20330640.0,0.0,18.293762,13.284576,21.323608,21.484894,21.24826,21.147522,18.302063,18.298126,18.298126,18.614868,0.0,0.030962935,0.030962935,0.04791706,96.0,18.300018,0.0,0.0,0.0,-0.43782586,9.54197e-21,0.0,59.685535,118.38167,25.72661,96.0,0.068440855,33.982746,238.42249,139.75475,0.0,59.685535,0.10982877,0.0,57.071106,8.330017
14845,20330700.0,0.0,18.297485,13.290466,21.314941,21.463379,21.24997,21.149109,18.299225,18.29602,18.29602,18.485992,0.0,0.030866515,0.030866515,0.047610957,92.0,18.300018,0.0,0.0,0.0,-0.13483788,9.54197e-21,0.0,60.271572,111.58878,25.705437,96.0,0.06822893,34.01239,238.40677,135.84445,0.0,60.271572,0.10933128,0.0,57.61435,8.330017
14846,20330760.0,0.0,18.302185,13.29657,21.306793,21.442657,21.251831,21.150848,18.298187,18.29422,18.29422,18.408386,0.0,0.030820215,0.030820215,0.047450352,88.0,18.300018,0.0,0.0,0.0,0.19113426,9.54197e-21,0.0,60.874844,105.37572,25.680002,96.0,0.06817093,34.047997,238.44221,132.34169,0.0,60.874844,0.109079115,0.0,58.19239,8.330017
14847,20330820.0,0.0,18.301758,13.302795,21.298676,21.421753,21.253693,21.152588,18.299042,18.293518,18.293518,18.36145,0.0,0.030801725,0.030801725,0.047372628,84.0,18.300018,0.0,0.0,0.0,0.16545467,9.54197e-21,0.0,61.482864,99.666595,25.67383,96.0,0.0681264,34.05664,238.51118,129.16077,0.0,61.482864,0.108965404,0.0,58.78491,8.330017
14848,20330880.0,0.0,18.298096,13.309235,21.290558,21.400787,21.255554,21.154327,18.299957,18.293732,18.293732,18.33432,0.0,0.030796643,0.030796643,0.04734385,80.0,18.300018,0.0,0.0,0.0,-0.07016255,9.54197e-21,0.0,62.091385,94.38935,25.678503,96.0,0.06808831,34.050095,238.60303,126.23769,0.0,62.091385,0.10892714,0.0,59.38266,8.330017
14849,20330940.0,0.0,18.296478,13.315857,21.28247,21.379852,21.257416,21.156067,18.299622,18.294098,18.294098,18.318024,0.0,0.030794958,0.030794958,0.047334153,76.0,18.300018,0.0,0.0,0.0,-0.16477154,9.54197e-21,0.0,62.699276,89.46072,25.67368,96.0,0.06809725,34.056847,238.71194,123.50858,0.0,62.699276,0.10891473,0.0,59.98051,8.330017
14850,20331000.0,0.0,18.298096,13.322632,21.274384,21.358948,21.259247,21.157776,18.298676,18.294159,18.294159,18.308197,0.0,0.03079145,0.03079145,0.047329333,72.0,18.300018,0.0,0.0,0.0,-0.054384355,9.54197e-21,0.0,63.30803,84.815765,25.656546,96.0,0.06814857,34.080837,238.83446,120.9294,0.0,63.30803,0.108903155,0.0,60.578465,8.330017
14851,20331060.0,0.0,18.301025,13.32959,21.267181,21.340027,21.26123,21.159637,18.2984,18.294006,18.294006,18.302216,0.0,0.03078204,0.03078204,0.047318723,68.0,18.300018,0.0,0.0,0.0,0.122521915,9.54197e-21,0.0,63.920425,80.39782,25.637774,96.0,0.06819546,34.10712,238.96869,118.4633,0.0,63.920425,0.10887425,0.0,61.178238,8.330017
14852,20331120.0,0.0,18.301361,13.3367,21.26007,21.321167,21.263184,21.161499,18.299042,18.294128,18.294128,18.298706,0.0,0.030764405,0.030764405,0.047292307,64.0,18.300018,0.0,0.0,0.0,0.1312517,9.54197e-21,0.0,64.54108,76.15687,25.630886,96.0,0.06818361,34.11676,239.11394,116.07827,0.0,64.54108,0.10881288,0.0,61.78445,8.330017
14853,20331180.0,0.0,18.299805,13.343994,21.25299,21.302399,21.265167,21.16336,18.299744,18.294556,18.294556,18.296936,0.0,0.030737095,0.030737095,0.04724652,60.0,18.300018,0.0,0.0,0.0,0.02162091,9.54197e-21,0.0,65.17437,72.05789,25.632038,96.0,0.068122454,34.115147,239.26967,113.753685,0.0,65.17437,0.10871268,0.0,62.402493,8.330017
14854,20331240.0,0.0,18.298431,13.35144,21.245972,21.283752,21.26715,21.165192,18.299927,18.295044,18.295044,18.296173,0.0,0.03069891,0.03069891,0.04718054,56.0,18.300018,0.0,0.0,0.0,-0.07143678,9.54197e-21,0.0,65.82491,68.0734,25.632965,96.0,0.06803809,34.113846,239.43564,111.47421,0.0,65.82491,0.10857055,0.0,63.03736,8.330017
14855,20331300.0,0.0,18.298798,13.35907,21.239014,21.265228,21.269135,21.167084,18.299652,18.295319,18.295319,18.295685,0.0,0.030649228,0.030649228,0.04709391,52.0,18.300018,0.0,0.0,0.0,-0.05085956,9.54197e-21,0.0,66.49956,64.17369,25.627989,96.0,0.06794827,34.120815,239.61256,109.22322,0.0,66.49956,0.10838366,0.0,63.695942,8.330017
14856,20331360.0,0.0,18.300415,13.366852,21.23285,21.248505,21.27124,21.169098,18.2995,18.29538,18.29538,18.29538,0.0,0.030588884,0.030588884,0.046988547,48.0,18.300018,0.0,0.0,0.0,0.04083622,9.54197e-21,0.0,67.20734,60.333725,25.621376,96.0,0.067840986,34.130074,239.80055,106.989,0.0,67.20734,0.1081563,0.0,64.38714,8.330017
14857,20331420.0,0.0,18.300903,13.374817,21.226807,21.231903,21.273376,21.171112,18.299805,18.295502,18.295502,18.295258,0.0,0.030514713,0.030514713,0.046858653,44.0,18.300018,0.0,0.0,0.0,0.061514705,9.54197e-21,0.0,67.95047,56.5556,25.6209,96.0,0.06768357,34.130745,239.99948,104.77,0.0,67.95047,0.10787795,0.0,65.11315,8.330017
14858,20331480.0,0.0,18.300537,13.382935,21.220825,21.215424,21.275513,21.173187,18.30017,18.295746,18.295746,18.29535,0.0,0.030427473,0.030427473,0.0467061,40.0,18.300018,0.0,0.0,0.0,0.028487923,9.54197e-21,0.0,68.739334,52.82294,25.625053,96.0,0.067481436,34.124928,240.20955,102.557655,0.0,68.739334,0.10754797,0.0,65.88417,8.330017
14859,20331540.0,0.0,18.300323,13.391205,21.214935,21.199066,21.27768,21.175262,18.300385,18.29602,18.29602,18.295502,0.0,0.030320592,0.030320592,0.046518512,36.0,18.300018,0.0,0.0,0.0,0.004657121,9.54197e-21,0.0,69.57165,49.1563,25.630003,96.0,0.06723861,34.117996,240.4301,100.3603,0.0,69.57165,0.107153624,0.0,66.698044,8.330017
14860,20331600.0,0.0,18.300293,13.399658,21.209137,21.182892,21.279877,21.177338,18.300446,18.296265,18.296265,18.295685,0.0,0.030211667,0.030211667,0.046329513,32.333332,18.300018,0.0,0.0,0.0,-0.0026513562,9.54197e-21,0.0,70.461754,45.58505,25.634878,96.0,0.066987485,34.111168,240.65535,98.21062,0.0,70.461754,0.10674223,0.0,67.56852,8.330017
14861,20331660.0,0.0,18.300842,13.408264,21.20404,21.168243,21.282196,21.179596,18.300507,18.296448,18.296448,18.295837,0.0,0.030087994,0.030087994,0.04611445,28.666666,18.300018,0.0,0.0,0.0,0.020718616,9.54197e-21,0.0,71.40968,42.103962,25.640291,96.0,0.066704914,34.103592,240.88704,96.09532,0.0,71.40968,0.106279574,0.0,68.49544,8.330017
14862,20331720.0,0.0,18.301178,13.416992,21.199097,21.153809,21.284576,21.181915,18.30072,18.296661,18.296661,18.29602,0.0,0.029947728,0.029947728,0.04587073,25.0,18.300018,0.0,0.0,0.0,0.030228196,9.54197e-21,0.0,72.4303,38.696915,25.64855,96.0,0.0663756,34.092033,241.1263,94.00154,0.0,72.4303,0.10575088,0.0,69.49341,8.330017
14863,20331780.0,0.0,18.299713,13.425903,21.194183,21.139435,21.286957,21.184204,18.30069,18.297058,18.297058,18.296448,0.0,0.029940296,0.029940296,0.045873847,25.0,18.300018,0.0,0.0,0.0,-0.04009007,9.54197e-21,0.0,73.4621,35.897575,25.655651,96.0,0.0663469,34.08209,241.29591,92.41329,0.0,73.4621,0.10574609,0.0,70.49857,8.330017
14864,20331840.0,0.0,18.29892,13.434998,21.18927,21.125092,21.289307,21.186493,18.300293,18.297363,18.297363,18.296814,0.0,0.029995918,0.029995918,0.045984697,25.0,18.300018,0.0,0.0,0.0,-0.07016575,9.54197e-21,0.0,74.450264,33.592823,25.655931,96.0,0.06647222,34.081696,241.42082,91.17225,0.0,74.450264,0.105967954,0.0,71.45583,8.330017
14865,20331900.0,0.0,18.299103,13.444214,21.184357,21.11081,21.291656,21.188782,18.299774,18.297577,18.297577,18.297058,0.0,0.03007111,0.03007111,0.046127304,25.0,18.300018,0.0,0.0,0.0,-0.045126896,9.54197e-21,0.0,75.40327,31.601412,25.65129,96.0,0.06665723,34.088196,241.52193,90.12945,0.0,75.40327,0.10626589,0.0,72.37616,8.330017
14866,20331960.0,0.0,18.300018,13.453583,21.179962,21.097748,21.294037,21.191132,18.299469,18.297638,18.297638,18.29721,0.0,0.030172782,0.030172782,0.046314534,25.0,18.300018,0.0,0.0,0.0,0.017301079,9.54197e-21,0.0,76.30936,29.916012,25.643904,96.0,0.066905044,34.098537,241.59752,89.286224,0.0,76.30936,0.10665704,0.0,73.248,8.330017
14867,20332020.0,0.0,18.300201,13.463104,21.175568,21.084686,21.296356,21.19345,18.29953,18.29779,18.29779,18.297394,0.0,0.030294912,0.030294912,0.04653528,25.0,18.300018,0.0,0.0,0.0,0.03066174,9.54197e-21,0.0,77.156845,28.505327,25.638914,96.0,0.06718741,34.10552,241.65042,88.61945,0.0,77.156845,0.107122555,0.0,74.060265,8.330017
14868,20332080.0,0.0,18.29953,13.472656,21.171204,21.071777,21.298615,21.19571,18.299683,18.298035,18.298035,18.297699,0.0,0.03042941,0.03042941,0.046775352,25.0,18.300018,0.0,0.0,0.0,-0.009837282,9.54197e-21,0.0,77.9315,27.342764,25.636642,96.0,0.067485854,34.1087,241.6843,88.10541,0.0,77.9315,0.10763206,0.0,74.799835,8.330017
14869,20332140.0,0.0,18.302704,13.482574,21.172943,21.073944,21.300873,21.197937,18.299805,18.29831,18.29831,21.700073,0.0,0.030575749,0.030575749,0.04703404,25.0,18.300018,0.0,0.0,0.0,0.12013741,9.54197e-21,0.0,78.65216,26.363295,25.634426,96.0,0.06780823,34.111805,241.70317,87.70685,0.0,78.65216,0.108183816,12.332923,75.48508,8.330017
14870,20332200.0,0.0,18.303955,13.492554,21.175995,21.078278,21.30307,21.200134,18.30072,18.298798,18.298798,21.837494,0.0,0.03072522,0.03072522,0.047296137,25.0,18.300018,0.0,0.0,0.0,0.16849393,9.54197e-21,0.0,79.2943,25.570604,25.64444,96.0,0.06809464,34.097786,241.70924,87.41672,0.0,79.2943,0.108745165,16.048515,76.09315,8.330017
14871,20332260.0,0.0,18.30243,13.502655,21.180054,21.08493,21.305267,21.202362,18.30185,18.299652,18.299652,22.149994,0.0,0.030876001,0.030876001,0.047558673,25.0,18.300018,0.0,0.0,0.0,0.03901287,9.54197e-21,0.0,79.86486,24.93004,25.668564,96.0,0.06833454,34.06401,241.7052,87.21365,0.0,79.86486,0.10930955,17.169603,76.63113,8.330017
14872,20332320.0,0.0,18.301147,13.512909,21.184753,21.093018,21.307404,21.20456,18.302185,18.300507,18.300507,22.391266,0.0,0.03102546,0.03102546,0.047817256,25.0,18.300018,0.0,0.0,0.0,-0.060211997,9.54197e-21,0.0,80.36457,24.420198,25.693073,96.0,0.068568744,34.029694,241.69316,87.08293,0.0,80.36457,0.1098673,17.144104,77.10017,8.330017
14873,20332380.0,0.0,18.301727,13.523315,21.18982,21.101929,21.30951,21.206726,18.30191,18.300995,18.300995,22.48233,0.0,0.031171467,0.031171467,0.048068363,25.0,18.300018,0.0,0.0,0.0,-0.026381787,9.54197e-21,0.0,80.79513,24.023136,25.71108,96.0,0.068816364,34.00449,241.67494,87.012276,0.0,80.79513,0.11041062,16.254675,77.50232,8.330017
14874,20332440.0,0.0,18.303009,13.5338745,21.194855,21.11084,21.311554,21.208801,18.301758,18.301208,18.301208,22.405884,0.0,0.031312045,0.031312045,0.04830876,25.0,18.300018,0.0,0.0,0.0,0.052461132,9.54197e-21,0.0,81.15906,23.723717,25.727528,96.0,0.06905659,33.98146,241.65208,86.99116,0.0,81.15906,0.11093236,14.756004,77.8404,8.330017
14875,20332500.0,0.0,18.303009,13.544556,21.199493,21.118835,21.313538,21.210876,18.302094,18.301422,18.301422,22.179382,0.0,0.031445377,0.031445377,0.048535533,25.0,18.300018,0.0,0.0,0.0,0.048379745,9.54197e-21,0.0,81.45995,23.50825,25.74935,96.0,0.06926193,33.95091,241.62604,87.009995,0.0,81.45995,0.11142595,12.8885355,78.118195,8.330017
14876,20332560.0,0.0,18.302002,13.555359,21.203644,21.12564,21.315552,21.213013,18.302368,18.301727,18.301727,21.827515,0.0,0.031570308,0.031570308,0.048746932,25.0,18.300018,0.0,0.0,0.0,-0.01745841,9.54197e-21,0.0,81.70171,23.365156,25.774626,96.0,0.06943661,33.915527,241.59789,87.06111,0.0,81.70171,0.11188737,10.718688,78.33972,8.330017
14877,20332620.0,0.0,18.3013,13.566315,21.20691,21.13034,21.317505,21.215088,18.302277,18.301971,18.301971,21.399994,0.0,0.03168581,0.03168581,0.048941445,25.0,18.300018,0.0,0.0,0.0,-0.0565469,9.54197e-21,0.0,81.88912,23.283237,25.796976,96.0,0.069600604,33.88423,241.5687,87.13713,0.0,81.88912,0.11231299,8.692927,78.50979,8.330017
14878,20332680.0,0.0,18.3013,13.577423,21.209106,21.13269,21.319458,21.217163,18.30188,18.302002,18.302002,20.94281,0.0,0.031791266,0.031791266,0.04911824,25.0,18.300018,0.0,0.0,0.0,-0.041400086,9.54197e-21,0.0,82.02646,23.253988,25.814365,96.0,0.06975997,33.859886,241.5392,87.23263,0.0,82.02646,0.11270075,6.9228315,78.63265,8.330017
14879,20332740.0,0.0,18.301636,13.588654,21.210236,21.13266,21.32132,21.219177,18.301605,18.30188,18.30188,20.505829,0.0,0.031886034,0.031886034,0.049276434,25.0,18.300018,0.0,0.0,0.0,-0.0054884423,9.54197e-21,0.0,82.118904,23.268806,25.828781,96.0,0.06990677,33.839706,241.51015,87.34209,0.0,82.118904,0.11304856,5.577666,78.71338,8.330017
14880,20332800.0,0.0,18.301605,13.600006,21.210419,21.130524,21.323181,21.22116,18.301514,18.301758,18.301758,20.133148,0.0,0.031969763,0.031969763,0.049415648,25.0,18.300018,0.0,0.0,0.0,0.0015419292,9.54197e-21,0.0,82.17209,23.319628,25.843378,96.0,0.070029505,33.81927,241.48215,87.46056,0.0,82.17209,0.113355316,4.7552576,78.75741,8.330017
14881,20332860.0,0.0,18.3031,13.611603,21.21341,21.130432,21.328766,21.226929,18.301666,18.301727,18.301727,19.755005,0.0,0.032041647,0.032041647,0.049534712,25.0,18.300018,0.0,0.0,0.0,0.066797644,9.54197e-21,0.0,82.188805,23.401823,25.860252,96.0,0.070119284,33.795643,241.45573,87.58458,0.0,82.188805,0.113618195,2.9213066,78.76746,8.330017
14882,20332920.0,0.0,18.303009,13.623505,21.21579,21.128479,21.33429,21.232666,18.302124,18.30185,18.30185,19.422821,0.0,0.03210261,0.03210261,0.049635272,25.0,18.300018,0.0,0.0,0.0,0.052571796,9.54197e-21,0.0,82.177376,23.506193,25.88352,96.0,0.07016373,33.763077,241.43121,87.70983,0.0,82.177376,0.11384072,2.186211,78.751434,8.330017
14883,20332980.0,0.0,18.302094,13.635681,21.217499,21.125092,21.339783,21.238373,18.30243,18.302124,18.302124,19.170319,0.0,0.032153584,0.032153584,0.049719006,25.0,18.300018,0.0,0.0,0.0,-0.012127314,9.54197e-21,0.0,82.143745,23.62637,25.909489,96.0,0.07017771,33.726715,241.4087,87.83364,0.0,82.143745,0.11402642,1.9113224,78.714905,8.330017
14884,20333040.0,0.0,18.301605,13.648193,21.21872,21.120636,21.345245,21.24405,18.302368,18.302307,18.302307,19.015167,0.0,0.032194532,0.032194532,0.049785923,25.0,18.300018,0.0,0.0,0.0,-0.044407483,9.54197e-21,0.0,82.09078,23.758493,25.933233,96.0,0.07017851,33.693474,241.38846,87.953735,0.0,82.09078,0.11417526,2.113158,78.660614,8.330017
14885,20333100.0,0.0,18.30194,13.66095,21.219727,21.115784,21.350677,21.249664,18.302185,18.302368,18.302368,18.962585,0.0,0.03222627,0.03222627,0.049837407,25.0,18.300018,0.0,0.0,0.0,-0.020993996,9.54197e-21,0.0,82.02381,23.896843,25.953993,96.0,0.07017051,33.66441,241.37059,88.06765,0.0,82.02381,0.11429022,2.7078476,78.59357,8.330017
14886,20333160.0,0.0,18.302887,13.674011,21.220947,21.111633,21.356018,21.25528,18.302094,18.302307,18.302307,18.990051,0.0,0.03224918,0.03224918,0.049874153,25.0,18.300018,0.0,0.0,0.0,0.036737137,9.54197e-21,0.0,81.945206,24.039108,25.973955,96.0,0.07014697,33.636467,241.3551,88.17446,0.0,81.945206,0.1143728,3.322861,78.51599,8.330017
14887,20333220.0,0.0,18.303223,13.687317,21.222351,21.10785,21.361298,21.260834,18.302338,18.302338,18.302338,19.088593,0.0,0.032264236,0.032264236,0.049897775,25.0,18.300018,0.0,0.0,0.0,0.049939577,9.54197e-21,0.0,81.85963,24.180733,25.998068,96.0,0.07009254,33.602707,241.342,88.27252,0.0,81.85963,0.11442653,4.241695,78.432274,8.330017
14888,20333280.0,0.0,18.303009,13.700714,21.22406,21.104797,21.366547,21.266327,18.302673,18.30246,18.30246,19.240448,0.0,0.03227234,0.03227234,0.04990982,25.0,18.300018,0.0,0.0,0.0,0.02243885,9.54197e-21,0.0,81.7714,24.317045,26.025871,96.0,0.07001071,33.56378,241.33128,88.36008,0.0,81.7714,0.11445477,5.203761,78.3465,8.330017
14889,20333340.0,0.0,18.302856,13.714661,21.226166,21.102661,21.371857,21.271942,18.302856,18.302673,18.302673,19.431183,0.0,0.03227453,0.03227453,0.04991199,25.0,18.300018,0.0,0.0,0.0,0.0002712194,9.54197e-21,0.0,81.68033,24.449726,26.055607,96.0,0.069909826,33.52215,241.32256,88.4392,0.0,81.68033,0.11446131,6.151104,78.25838,8.330017
14890,20333400.0,0.0,18.303162,13.728668,21.228699,21.101593,21.377106,21.277435,18.302917,18.302826,18.302826,19.632477,0.0,0.032271627,0.032271627,0.04990573,25.0,18.300018,0.0,0.0,0.0,0.011488963,9.54197e-21,0.0,81.59163,24.572409,26.084917,96.0,0.06979994,33.481113,241.31595,88.50707,0.0,81.59163,0.11444922,6.96233,78.172905,8.330017
14891,20333460.0,0.0,18.304321,13.74292,21.233093,21.103546,21.383362,21.284119,18.3031,18.302948,18.302948,19.773926,0.0,0.032264415,0.032264415,0.04989233,25.0,18.300018,0.0,0.0,0.0,0.061312184,9.54197e-21,0.0,81.50659,24.684408,26.116476,96.0,0.06967325,33.43693,241.31126,88.564125,0.0,81.50659,0.11442135,6.794523,78.09123,8.330017
14892,20333520.0,0.0,18.304443,13.757385,21.237823,21.106018,21.389587,21.290771,18.303558,18.303192,18.303192,19.852905,0.0,0.032253943,0.032253943,0.049873542,25.0,18.300018,0.0,0.0,0.0,0.053137396,9.54197e-21,0.0,81.42677,24.785082,26.15395,96.0,0.06951904,33.38447,241.30821,88.6111,0.0,81.42677,0.11438162,6.665173,78.014824,8.330017
14893,20333580.0,0.0,18.303894,13.772034,21.242615,21.108734,21.395813,21.297424,18.303894,18.303497,18.303497,19.87854,0.0,0.032241177,0.032241177,0.04985102,25.0,18.300018,0.0,0.0,0.0,0.0058744955,9.54197e-21,0.0,81.352776,24.874672,26.194807,96.0,0.06934821,33.327267,241.30652,88.649185,0.0,81.352776,0.11433353,6.3185105,77.944176,8.330017
14894,20333640.0,0.0,18.303558,13.786865,21.247375,21.111328,21.402039,21.304047,18.304016,18.303741,18.303741,19.852325,0.0,0.03222683,0.03222683,0.04982595,25.0,18.300018,0.0,0.0,0.0,-0.021415558,9.54197e-21,0.0,81.2858,24.952131,26.234978,96.0,0.06917661,33.27103,241.30603,88.678535,0.0,81.2858,0.11427977,5.8198104,77.88042,8.330017
14895,20333700.0,0.0,18.303589,13.80191,21.252014,21.113647,21.408234,21.310669,18.303955,18.303864,18.303864,19.782684,0.0,0.032211468,0.032211468,0.049799282,25.0,18.300018,0.0,0.0,0.0,-0.020838318,9.54197e-21,0.0,81.22617,25.01762,26.273684,96.0,0.069008134,33.216846,241.30658,88.69985,0.0,81.22617,0.11422235,5.229806,77.82382,8.330017
14896,20333760.0,0.0,18.304016,13.817108,21.256805,21.116302,21.41446,21.317291,18.303833,18.303894,18.303894,19.657104,0.0,0.03219545,0.03219545,0.049771633,25.0,18.300018,0.0,0.0,0.0,0.007878761,9.54197e-21,0.0,81.17403,25.071348,26.31135,96.0,0.06884201,33.164112,241.30801,88.713646,0.0,81.17403,0.11416262,4.2745924,77.77451,8.330017
14897,20333820.0,0.0,18.304138,13.8324585,21.261261,21.118164,21.420654,21.323914,18.303864,18.303894,18.303894,19.49939,0.0,0.03217944,0.03217944,0.049744114,25.0,18.300018,0.0,0.0,0.0,0.017301697,9.54197e-21,0.0,81.12949,25.114174,26.350039,96.0,0.06867238,33.109943,241.31012,88.721146,0.0,81.12949,0.11410308,3.4827363,77.73256,8.330017
14898,20333880.0,0.0,18.303925,13.847809,21.265259,21.11914,21.426788,21.330444,18.303925,18.303925,18.303925,19.33435,0.0,0.032164022,0.032164022,0.049717695,25.0,18.300018,0.0,0.0,0.0,0.0035442803,9.54197e-21,0.0,81.09267,25.146706,26.389122,96.0,0.06850262,33.05523,241.31267,88.72331,0.0,81.09267,0.11404579,2.7970018,77.69801,8.330017
14899,20333940.0,0.0,18.303528,13.863586,21.268982,21.119263,21.433014,21.337097,18.303925,18.303925,18.303925,19.166962,0.0,0.03214892,0.03214892,0.049691904,25.0,18.300018,0.0,0.0,0.0,-0.019338321,9.54197e-21,0.0,81.0623,25.170294,26.428846,96.0,0.068331294,32.99962,241.31566,88.72065,0.0,81.0623,0.11398979,2.240047,77.6697,8.330017
14900,20334000.0,0.0,18.303375,13.879364,21.272278,21.11856,21.439148,21.343658,18.303802,18.303894,18.303894,19.02414,0.0,0.03213498,0.03213498,0.049668174,25.0,18.300018,0.0,0.0,0.0,-0.023180235,9.54197e-21,0.0,81.03883,25.185423,26.466301,96.0,0.068170406,32.947178,241.31882,88.714355,0.0,81.03883,0.11393816,1.8891318,77.647964,8.330017
14901,20334060.0,0.0,18.30368,13.895264,21.275574,21.11789,21.445312,21.35025,18.30368,18.303833,18.303833,18.897247,0.0,0.032122344,0.032122344,0.049646735,25.0,18.300018,0.0,0.0,0.0,-0.0026435638,9.54197e-21,0.0,81.022194,25.192375,26.502216,96.0,0.068017654,32.896896,241.3221,88.704735,0.0,81.022194,0.11389143,1.4545077,77.63276,8.330017
14902,20334120.0,0.0,18.303802,13.911255,21.278656,21.116669,21.451477,21.356812,18.30365,18.303741,18.303741,18.794342,0.0,0.0321108,0.0321108,0.049627203,25.0,18.300018,0.0,0.0,0.0,0.009285455,9.54197e-21,0.0,81.01023,25.194128,26.538473,96.0,0.067865945,32.846134,241.32536,88.69329,0.0,81.01023,0.113848805,1.3174778,77.62201,8.330017
14903,20334180.0,0.0,18.303741,13.927368,21.281555,21.115112,21.45758,21.363373,18.30368,18.30371,18.30371,18.728394,0.0,0.032100566,0.032100566,0.04960994,25.0,18.300018,0.0,0.0,0.0,0.005386885,9.54197e-21,0.0,81.00298,25.190975,26.575422,96.0,0.0677145,32.794407,241.32854,88.68043,0.0,81.00298,0.11381107,1.3519125,77.615715,8.330017
14904,20334240.0,0.0,18.30362,13.9435425,21.284363,21.113312,21.463684,21.369904,18.30371,18.30371,18.30371,18.700226,0.0,0.03209166,0.03209166,0.049594972,25.0,18.300018,0.0,0.0,0.0,-0.0025239408,9.54197e-21,0.0,80.99989,25.183731,26.612476,96.0,0.06756538,32.742535,241.33156,88.66663,0.0,80.99989,0.11377827,1.5399922,77.61335,8.330017
14905,20334300.0,0.0,18.303558,13.959808,21.28711,21.11145,21.469788,21.376434,18.30368,18.30368,18.30368,18.70929,0.0,0.032084074,0.032084074,0.04958228,25.0,18.300018,0.0,0.0,0.0,-0.0064172726,9.54197e-21,0.0,81.00056,25.172956,26.649258,96.0,0.06741991,32.69104,241.33441,88.65223,0.0,81.00056,0.113750406,1.8603216,77.614525,8.330017
14906,20334360.0,0.0,18.303864,13.976135,21.290314,21.110657,21.475891,21.382965,18.30368,18.30368,18.30368,18.730133,0.0,0.032077927,0.032077927,0.049572047,25.0,18.300018,0.0,0.0,0.0,0.008785433,9.54197e-21,0.0,81.004486,25.159565,26.685879,96.0,0.0672779,32.63977,241.337,88.63786,0.0,81.004486,0.11372788,1.8927038,77.618774,8.330017
14907,20334420.0,0.0,18.303986,13.992554,21.29358,21.110046,21.481964,21.389496,18.303741,18.30371,18.30371,18.759949,0.0,0.0320731,0.0320731,0.049564056,25.0,18.300018,0.0,0.0,0.0,0.012467902,9.54197e-21,0.0,81.01091,25.144606,26.723808,96.0,0.06713392,32.58667,241.3393,88.624016,0.0,81.01091,0.113710225,2.089752,77.62532,8.330017
14908,20334480.0,0.0,18.303955,14.00882,21.296906,21.109589,21.487976,21.395966,18.303833,18.303741,18.303741,18.794647,0.0,0.0320691,0.0320691,0.049557477,25.0,18.300018,0.0,0.0,0.0,0.008162745,9.54197e-21,0.0,81.01855,25.12918,26.762125,96.0,0.0669902,32.533024,241.34137,88.610794,0.0,81.01855,0.113695644,2.2738066,77.63299,8.330017
14909,20334540.0,0.0,18.303894,14.025452,21.300354,21.109314,21.49411,21.402527,18.303894,18.303802,18.303802,18.833832,0.0,0.032066043,0.032066043,0.0495525,25.0,18.300018,0.0,0.0,0.0,0.0010283531,9.54197e-21,0.0,81.027756,25.11296,26.801771,96.0,0.06684363,32.47752,241.3432,88.59813,0.0,81.027756,0.11368456,2.4411411,77.642105,8.330017
14910,20334600.0,0.0,18.303925,14.041962,21.303833,21.109222,21.500122,21.408997,18.303925,18.303833,18.303833,18.871185,0.0,0.03206391,0.03206391,0.04954908,25.0,18.300018,0.0,0.0,0.0,-0.00096399465,9.54197e-21,0.0,81.037766,25.096985,26.841036,96.0,0.06670022,32.42255,241.34476,88.58661,0.0,81.037766,0.11367687,2.570878,77.65193,8.330017
14911,20334660.0,0.0,18.3042,14.058502,21.30783,21.110321,21.506195,21.415527,18.303955,18.303864,18.303864,18.880798,0.0,0.032062616,0.032062616,0.049547076,25.0,18.300018,0.0,0.0,0.0,0.012568102,9.54197e-21,0.0,81.04849,25.08126,26.88046,96.0,0.06655788,32.367355,241.34605,88.57613,0.0,81.04849,0.11367227,2.2659042,77.66239,8.330017
14912,20334720.0,0.0,18.30429,14.075043,21.31186,21.11139,21.512207,21.422058,18.304016,18.303925,18.303925,18.866394,0.0,0.03206199,0.03206199,0.0495462,25.0,18.300018,0.0,0.0,0.0,0.015269454,9.54197e-21,0.0,81.05946,25.066294,26.92099,96.0,0.066412896,32.310616,241.34709,88.56682,0.0,81.05946,0.11367015,2.063962,77.67303,8.330017
14913,20334780.0,0.0,18.304169,14.091553,21.315765,21.112274,21.518219,21.428558,18.304108,18.303986,18.303986,18.835724,0.0,0.03206194,0.03206194,0.04954627,25.0,18.300018,0.0,0.0,0.0,0.0056497883,9.54197e-21,0.0,81.0704,25.052292,26.962286,96.0,0.06626626,32.2528,241.34792,88.55868,0.0,81.0704,0.113670126,1.8208914,77.6836,8.330017
14914,20334840.0,0.0,18.303955,14.108063,21.31961,21.113007,21.524231,21.435028,18.304138,18.304047,18.304047,18.791199,0.0,0.032062404,0.032062404,0.049547207,25.0,18.300018,0.0,0.0,0.0,-0.008649982,9.54197e-21,0.0,81.081184,25.039333,27.003788,96.0,0.06611985,32.1947,241.34851,88.5517,0.0,81.081184,0.11367199,1.5642794,77.69398,8.330017
14915,20334900.0,0.0,18.303864,14.124573,21.323334,21.113464,21.530182,21.441498,18.304077,18.304077,18.304077,18.740814,0.0,0.032063253,0.032063253,0.049548782,25.0,18.300018,0.0,0.0,0.0,-0.012160171,9.54197e-21,0.0,81.091515,25.02759,27.04438,96.0,0.06597737,32.13787,241.34892,88.54584,0.0,81.091515,0.11367527,1.3323588,77.703896,8.330017
14916,20334960.0,0.0,18.304138,14.141022,21.327301,21.114532,21.536163,21.448029,18.304016,18.304047,18.304047,18.66455,0.0,0.03206444,0.03206444,0.049550913,25.0,18.300018,0.0,0.0,0.0,0.004256658,9.54197e-21,0.0,81.10132,25.017105,27.084213,96.0,0.06583817,32.0821,241.34917,88.54106,0.0,81.10132,0.113679774,0.7742141,77.71327,8.330017
14917,20335020.0,0.0,18.3042,14.15744,21.331116,21.115173,21.542114,21.454529,18.304047,18.304047,18.304047,18.576904,0.0,0.032065846,0.032065846,0.049553383,25.0,18.300018,0.0,0.0,0.0,0.008901663,9.54197e-21,0.0,81.110435,25.007977,27.12465,96.0,0.065697186,32.025494,241.34926,88.5373,0.0,81.110435,0.113685064,0.39086896,77.72198,8.330017
14918,20335080.0,0.0,18.304016,14.173645,21.334656,21.115356,21.548004,21.460938,18.304077,18.304047,18.304047,18.492493,0.0,0.03206737,0.03206737,0.049556047,25.0,18.300018,0.0,0.0,0.0,-0.0016456152,9.54197e-21,0.0,81.11874,25.000244,27.165154,96.0,0.06555611,31.968784,241.34923,88.534485,0.0,81.11874,0.11369078,0.0668838,77.72987,8.330017
14919,20335140.0,0.0,18.303802,14.1901245,21.338074,21.115051,21.553986,21.467438,18.304047,18.304047,18.304047,18.417114,0.0,0.032069035,0.032069035,0.04955893,25.0,18.300018,0.0,0.0,0.0,-0.013536931,9.54197e-21,0.0,81.126366,24.993704,27.206028,96.0,0.065413915,31.91156,241.34908,88.53249,0.0,81.126366,0.113696985,0.0,77.73713,8.330017
14920,20335200.0,0.0,18.303772,14.20636,21.341309,21.114471,21.559875,21.473877,18.303955,18.304016,18.304016,18.370544,0.0,0.032070722,0.032070722,0.049561847,25.0,18.300018,0.0,0.0,0.0,-0.011490543,9.54197e-21,0.0,81.13317,24.988337,27.245218,96.0,0.065277696,31.856697,241.34886,88.53122,0.0,81.13317,0.11370328,0.0,77.74357,8.330017
14921,20335260.0,0.0,18.304108,14.222504,21.34488,21.114685,21.565796,21.480377,18.303894,18.303986,18.303986,18.34314,0.0,0.032072406,0.032072406,0.049564734,25.0,18.300018,0.0,0.0,0.0,0.007930284,9.54197e-21,0.0,81.13917,24.984095,27.28377,96.0,0.065143645,31.80272,241.34857,88.53059,0.0,81.13917,0.11370954,0.0,77.74924,8.330017
14922,20335320.0,0.0,18.304138,14.238556,21.348389,21.114777,21.571655,21.486847,18.303955,18.303955,18.303955,18.328491,0.0,0.032074004,0.032074004,0.049567472,25.0,18.300018,0.0,0.0,0.0,0.0096565625,9.54197e-21,0.0,81.14422,24.981153,27.323536,96.0,0.06500504,31.74705,241.34822,88.53061,0.0,81.14422,0.11371548,0.0,77.75399,8.330017
14923,20335380.0,0.0,18.303986,14.254517,21.351898,21.114838,21.577515,21.493286,18.304016,18.303986,18.303986,18.31839,0.0,0.03207553,0.03207553,0.049570076,25.0,18.300018,0.0,0.0,0.0,0.0007736112,9.54197e-21,0.0,81.148735,24.978914,27.36383,96.0,0.06486433,31.690636,241.34785,88.53096,0.0,81.148735,0.11372114,0.0,77.75823,8.330017
14924,20335440.0,0.0,18.303864,14.270355,21.355347,21.114838,21.583374,21.499725,18.304016,18.303986,18.303986,18.312195,0.0,0.03207696,0.03207696,0.049572498,25.0,18.300018,0.0,0.0,0.0,-0.007107297,9.54197e-21,0.0,81.15258,24.977467,27.403896,96.0,0.064724155,31.634544,241.34747,88.53166,0.0,81.15258,0.113726415,0.0,77.76184,8.330017
14925,20335500.0,0.0,18.303833,14.286041,21.358795,21.114807,21.589172,21.506134,18.303986,18.303986,18.303986,18.308502,0.0,0.032078274,0.032078274,0.049574725,25.0,18.300018,0.0,0.0,0.0,-0.008577954,9.54197e-21,0.0,81.155815,24.976713,27.443394,96.0,0.06458574,31.57925,241.34709,88.53264,0.0,81.155815,0.11373127,0.0,77.764854,8.330017
14926,20335560.0,0.0,18.304077,14.301636,21.36264,21.115753,21.595001,21.512604,18.303925,18.303986,18.303986,18.30664,0.0,0.03207947,0.03207947,0.049576744,25.0,18.300018,0.0,0.0,0.0,0.0053785285,9.54197e-21,0.0,81.15846,24.976591,27.482504,96.0,0.06444838,31.524494,241.3467,88.53386,0.0,81.15846,0.113735676,0.0,77.76733,8.330017
14927,20335620.0,0.0,18.304169,14.317078,21.366516,21.1167,21.6008,21.519043,18.303955,18.303955,18.303955,18.305481,0.0,0.03208052,0.03208052,0.049578514,25.0,18.300018,0.0,0.0,0.0,0.01148409,9.54197e-21,0.0,81.16064,24.97698,27.522242,96.0,0.064308435,31.468859,241.3463,88.53522,0.0,81.16064,0.11373955,0.0,77.76933,8.330017
14928,20335680.0,0.0,18.304169,14.332336,21.370361,21.117645,21.606598,21.525482,18.303986,18.303986,18.303986,18.304688,0.0,0.032081433,0.032081433,0.04958005,25.0,18.300018,0.0,0.0,0.0,0.010506716,9.54197e-21,0.0,81.162415,24.977722,27.562252,96.0,0.0641672,31.41285,241.34593,88.53663,0.0,81.162415,0.11374292,0.0,77.77098,8.330017
14929,20335740.0,0.0,18.303955,14.347473,21.374207,21.11856,21.612335,21.53189,18.304047,18.303986,18.303986,18.304413,0.0,0.032082208,0.032082208,0.049581338,25.0,18.300018,0.0,0.0,0.0,-0.0036201905,9.54197e-21,0.0,81.16377,24.97889,27.602938,96.0,0.06402319,31.355885,241.3456,88.53814,0.0,81.16377,0.113745764,0.0,77.772224,8.330017
14930,20335800.0,0.0,18.303802,14.362396,21.378021,21.119507,21.618073,21.538269,18.304016,18.304016,18.304016,18.30426,0.0,0.03208286,0.03208286,0.049582418,25.0,18.300018,0.0,0.0,0.0,-0.012307433,9.54197e-21,0.0,81.16484,24.980255,27.642992,96.0,0.063881144,31.299812,241.34526,88.53963,0.0,81.16484,0.11374813,0.0,77.77319,8.330017
14931,20335860.0,0.0,18.303986,14.377167,21.382233,21.121368,21.62381,21.544708,18.303955,18.304016,18.304016,18.304138,0.0,0.032083392,0.032083392,0.049583305,25.0,18.300018,0.0,0.0,0.0,-0.0016581453,9.54197e-21,0.0,81.16564,24.981777,27.682262,96.0,0.06374162,31.244833,241.34496,88.541084,0.0,81.16564,0.11375009,0.0,77.773926,8.330017
14932,20335920.0,0.0,18.304108,14.391724,21.386475,21.12323,21.629547,21.551117,18.303955,18.303986,18.303986,18.304077,0.0,0.03208381,0.03208381,0.04958399,25.0,18.300018,0.0,0.0,0.0,0.008389223,9.54197e-21,0.0,81.166245,24.983406,27.721611,96.0,0.06360153,31.189745,241.3447,88.54247,0.0,81.166245,0.11375161,0.0,77.77447,8.330017
14933,20335980.0,0.0,18.304016,14.406097,21.390686,21.125061,21.635254,21.557526,18.303986,18.303986,18.303986,18.304016,0.0,0.03208411,0.03208411,0.049584486,25.0,18.300018,0.0,0.0,0.0,0.0021229582,9.54197e-21,0.0,81.16671,24.985094,27.761683,96.0,0.06345858,31.133642,241.34445,88.54378,0.0,81.16671,0.113752715,0.0,77.77488,8.330017
14934,20336040.0,0.0,18.303833,14.420227,21.394897,21.126892,21.64093,21.563904,18.303986,18.303986,18.303986,18.304016,0.0,0.03208433,0.03208433,0.04958483,25.0,18.300018,0.0,0.0,0.0,-0.007868684,9.54197e-21,0.0,81.167076,24.986765,27.801651,96.0,0.06331578,31.077688,241.34422,88.54497,0.0,81.167076,0.11375348,0.0,77.775215,8.330017
14935,20336100.0,0.0,18.303741,14.434143,21.399078,21.128723,21.646576,21.570251,18.303955,18.303986,18.303986,18.303986,0.0,0.032084465,0.032084465,0.049585044,25.0,18.300018,0.0,0.0,0.0,-0.011697493,9.54197e-21,0.0,81.16738,24.988373,27.840849,96.0,0.06317554,31.022812,241.34404,88.54605,0.0,81.16738,0.11375398,0.0,77.77549,8.330017
14936,20336160.0,0.0,18.303955,14.447815,21.403656,21.131409,21.652252,21.57666,18.303864,18.303955,18.303955,18.303955,0.0,0.032084543,0.032084543,0.049585156,25.0,18.300018,0.0,0.0,0.0,0.00170577,9.54197e-21,0.0,81.16765,24.98989,27.879221,96.0,0.06303809,30.96909,241.34387,88.547005,0.0,81.16765,0.11375424,0.0,77.775734,8.330017
14937,20336220.0,0.0,18.304016,14.461273,21.408203,21.134125,21.657867,21.583038,18.303864,18.303925,18.303925,18.303925,0.0,0.03208456,0.03208456,0.049585164,25.0,18.300018,0.0,0.0,0.0,0.007714826,9.54197e-21,0.0,81.167915,24.991318,27.917915,96.0,0.06289933,30.91492,241.34373,88.547844,0.0,81.167915,0.11375428,0.0,77.77598,8.330017
14938,20336280.0,0.0,18.303894,14.474457,21.41275,21.13678,21.663483,21.589417,18.303894,18.303894,18.303894,18.303925,0.0,0.032084517,0.032084517,0.049585074,25.0,18.300018,0.0,0.0,0.0,0.00028757667,9.54197e-21,0.0,81.16819,24.99265,27.957079,96.0,0.06275872,30.86009,241.34361,88.54857,0.0,81.16819,0.11375411,0.0,77.776245,8.330017
14939,20336340.0,0.0,18.30368,14.487366,21.417297,21.139435,21.669098,21.595764,18.303894,18.303894,18.303894,18.303894,0.0,0.03208444,0.03208444,0.04958493,25.0,18.300018,0.0,0.0,0.0,-0.009737833,9.54197e-21,0.0,81.16852,24.99384,27.995905,96.0,0.062619224,30.805735,241.34352,88.54917,0.0,81.16852,0.11375381,0.0,77.77656,8.330017
14940,20336400.0,0.0,18.30362,14.5,21.421783,21.14209,21.674652,21.602081,18.303833,18.303864,18.303864,18.303894,0.0,0.03208433,0.03208433,0.04958474,25.0,18.300018,0.0,0.0,0.0,-0.010707582,9.54197e-21,0.0,81.16892,24.99481,28.03351,96.0,0.062484004,30.753084,241.34344,88.54962,0.0,81.16892,0.1137534,0.0,77.77695,8.330017
14941,20336460.0,0.0,18.306976,14.51239,21.43335,21.152618,21.687378,21.6156,18.304016,18.303894,18.303894,18.303894,0.0,0.032084186,0.032084186,0.049584486,25.0,18.300018,0.0,0.0,0.0,0.1401951,9.54197e-21,0.0,81.16936,24.995775,28.073498,96.0,0.062340125,30.697102,241.34337,88.55002,0.0,81.16936,0.113752864,0.0,77.77737,8.330017
14942,20336520.0,0.0,18.307617,14.524506,21.445282,21.163086,21.700043,21.629059,18.304932,18.304169,18.304169,18.304138,0.0,0.032083888,0.032083888,0.049583957,25.0,18.300018,0.0,0.0,0.0,0.1558524,9.54197e-21,0.0,81.16992,24.996906,28.126722,96.0,0.062148347,30.622587,241.34332,88.550354,0.0,81.16992,0.11375175,0.0,77.777916,8.330017
14943,20336580.0,0.0,18.306122,14.536377,21.457184,21.173523,21.712646,21.642456,18.305817,18.304718,18.304718,18.304626,0.0,0.032083504,0.032083504,0.049583282,25.0,18.300018,0.0,0.0,0.0,0.038241554,9.54197e-21,0.0,81.17067,24.997988,28.188595,96.0,0.061925247,30.535967,241.34329,88.55055,0.0,81.17067,0.113750294,0.0,77.778656,8.330017
14944,20336640.0,0.0,18.304138,14.548035,21.469025,21.183899,21.72522,21.655823,18.30606,18.305298,18.305298,18.305176,0.0,0.03208312,0.03208312,0.049582615,25.0,18.300018,0.0,0.0,0.0,-0.09598124,9.54197e-21,0.0,81.17162,24.9988,28.251244,96.0,0.061699297,30.448261,241.34328,88.550606,0.0,81.17162,0.113748856,0.0,77.779594,8.330017
14945,20336700.0,0.0,18.303955,14.559448,21.480804,21.194214,21.737762,21.669159,18.305573,18.305542,18.305542,18.30545,0.0,0.032082852,0.032082852,0.04958216,25.0,18.300018,0.0,0.0,0.0,-0.09611605,9.54197e-21,0.0,81.172714,24.999172,28.304794,96.0,0.061506197,30.373287,241.34326,88.55054,0.0,81.172714,0.11374786,0.0,77.78065,8.330017
14946,20336760.0,0.0,18.305237,14.570648,21.492554,21.204865,21.74997,21.68219,18.304993,18.30539,18.30539,18.305359,0.0,0.032082673,0.032082673,0.049581863,25.0,18.300018,0.0,0.0,0.0,0.0011292876,9.54197e-21,0.0,81.17389,24.999243,28.351604,96.0,0.06133746,30.307753,241.34325,88.550385,0.0,81.17389,0.1137472,0.0,77.78179,8.330017
14947,20336820.0,0.0,18.30603,14.581665,21.504272,21.215454,21.762115,21.69516,18.304962,18.305206,18.305206,18.305206,0.0,0.03208249,0.03208249,0.049581554,25.0,18.300018,0.0,0.0,0.0,0.057707477,9.54197e-21,0.0,81.17514,24.999283,28.400469,96.0,0.061161283,30.239344,241.34323,88.55021,0.0,81.17514,0.11374653,0.0,77.783,8.330017
14948,20336880.0,0.0,18.305725,14.592468,21.51593,21.225983,21.7742,21.7081,18.305206,18.305145,18.305145,18.305145,0.0,0.032082286,0.032082286,0.049581207,25.0,18.300018,0.0,0.0,0.0,0.03615715,9.54197e-21,0.0,81.176476,24.999325,28.453728,96.0,0.060969196,30.164782,241.34322,88.55002,0.0,81.176476,0.11374577,0.0,77.784294,8.330017
14949,20336940.0,0.0,18.305298,14.603088,21.527527,21.23645,21.786255,21.720978,18.305328,18.305145,18.305145,18.305145,0.0,0.032082107,0.032082107,0.049580906,25.0,18.300018,0.0,0.0,0.0,0.0075362767,9.54197e-21,0.0,81.177895,24.999275,28.506868,96.0,0.060777534,30.090385,241.3432,88.5498,0.0,81.177895,0.113745116,0.0,77.78567,8.330017
14950,20337000.0,0.0,18.304413,14.613495,21.539093,21.246887,21.798279,21.733826,18.305359,18.305267,18.305267,18.305237,0.0,0.032081943,0.032081943,0.04958063,25.0,18.300018,0.0,0.0,0.0,-0.049141485,9.54197e-21,0.0,81.17941,24.999142,28.56121,96.0,0.060581524,30.014307,241.34319,88.54954,0.0,81.17941,0.11374452,0.0,77.78713,8.330017
14951,20337060.0,0.0,18.30484,14.623779,21.551422,21.258514,21.81076,21.747253,18.305084,18.305237,18.305237,18.305237,0.0,0.03208185,0.03208185,0.04958048,25.0,18.300018,0.0,0.0,0.0,-0.021512356,9.54197e-21,0.0,81.18097,24.998842,28.611029,96.0,0.060401894,29.94456,241.34315,88.54927,0.0,81.18097,0.113744184,0.0,77.788635,8.330017
14952,20337120.0,0.0,18.30539,14.633881,21.563751,21.27008,21.823212,21.76065,18.304962,18.305176,18.305176,18.305176,0.0,0.032081783,0.032081783,0.04958038,25.0,18.300018,0.0,0.0,0.0,0.016942743,9.54197e-21,0.0,81.182556,24.998514,28.660246,96.0,0.06022444,29.875654,241.34312,88.54901,0.0,81.182556,0.113743946,0.0,77.79016,8.330017
14953,20337180.0,0.0,18.305542,14.643829,21.57605,21.281586,21.835632,21.774017,18.305054,18.305084,18.305084,18.305115,0.0,0.032081727,0.032081727,0.049580287,25.0,18.300018,0.0,0.0,0.0,0.02794548,9.54197e-21,0.0,81.184166,24.998207,28.710875,96.0,0.06004188,29.804775,241.3431,88.54877,0.0,81.184166,0.11374374,0.0,77.79172,8.330017
14954,20337240.0,0.0,18.305176,14.6536255,21.588287,21.29303,21.847992,21.787323,18.305176,18.305084,18.305084,18.305115,0.0,0.032081675,0.032081675,0.049580194,25.0,18.300018,0.0,0.0,0.0,0.005078316,9.54197e-21,0.0,81.1858,24.99792,28.763147,96.0,0.059853353,29.731592,241.34306,88.548546,0.0,81.1858,0.11374355,0.0,77.79329,8.330017
