,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14955,20337300.0,0.0,18.30481,14.6633,21.600464,21.304413,21.860321,21.800568,18.305206,18.305115,18.305115,18.305115,0.0,0.032081645,0.032081645,0.049580146,25.0,18.300018,0.0,0.0,0.0,-0.01830812,9.54197e-21,0.0,81.18745,24.99761,28.814978,96.0,0.059666436,29.659033,241.34302,88.54833,0.0,81.18745,0.11374344,0.0,77.794876,8.330017
14956,20337360.0,0.0,18.304657,14.672821,21.61264,21.316132,21.872375,21.813568,18.305084,18.305145,18.305145,18.305145,0.0,0.032081645,0.032081645,0.049580157,25.0,18.300018,0.0,0.0,0.0,-0.023990098,9.54197e-21,0.0,81.1891,24.997265,28.865314,96.0,0.059484936,29.588562,241.34297,88.548134,0.0,81.1891,0.113743454,0.0,77.79646,8.330017
14957,20337420.0,0.0,18.30481,14.682251,21.624786,21.32782,21.8844,21.826538,18.304932,18.305084,18.305084,18.305084,0.0,0.032081675,0.032081675,0.049580213,25.0,18.300018,0.0,0.0,0.0,-0.010420827,9.54197e-21,0.0,81.19074,24.99691,28.91404,96.0,0.05930925,29.520344,241.34291,88.547966,0.0,81.19074,0.113743566,0.0,77.798035,8.330017
14958,20337480.0,0.0,18.304901,14.691559,21.636871,21.339417,21.896393,21.839447,18.30484,18.305023,18.305023,18.305023,0.0,0.032081716,0.032081716,0.049580287,25.0,18.300018,0.0,0.0,0.0,-1.3278717e-05,9.54197e-21,0.0,81.19236,24.996586,28.962568,96.0,0.05913428,29.452408,241.34285,88.54782,0.0,81.19236,0.11374372,0.0,77.79958,8.330017
14959,20337540.0,0.0,18.305023,14.700775,21.648895,21.350983,21.908325,21.852325,18.30484,18.304932,18.304932,18.304962,0.0,0.03208177,0.03208177,0.049580384,25.0,18.300018,0.0,0.0,0.0,0.010247532,9.54197e-21,0.0,81.19394,24.996288,29.010704,96.0,0.058960717,29.385015,241.34279,88.547714,0.0,81.19394,0.11374394,0.0,77.80111,8.330017
14960,20337600.0,0.0,18.304901,14.709869,21.660889,21.362457,21.920227,21.865173,18.30487,18.304901,18.304901,18.304901,0.0,0.032081828,0.032081828,0.04958048,25.0,18.300018,0.0,0.0,0.0,0.003587299,9.54197e-21,0.0,81.19551,24.996038,29.059538,96.0,0.05878461,29.316648,241.34271,88.54762,0.0,81.19551,0.11374413,0.0,77.802605,8.330017
14961,20337660.0,0.0,18.304688,14.718903,21.672882,21.374298,21.931885,21.877747,18.304901,18.304901,18.304901,18.304901,0.0,0.032081883,0.032081883,0.04958058,25.0,18.300018,0.0,0.0,0.0,-0.009024495,9.54197e-21,0.0,81.197044,24.995823,29.108492,96.0,0.058608063,29.248112,241.34264,88.54756,0.0,81.197044,0.11374435,0.0,77.804085,8.330017
14962,20337720.0,0.0,18.304626,14.727875,21.684845,21.386108,21.943481,21.89032,18.30484,18.30487,18.30487,18.30487,0.0,0.032081954,0.032081954,0.0495807,25.0,18.300018,0.0,0.0,0.0,-0.011061937,9.54197e-21,0.0,81.198555,24.995619,29.156483,96.0,0.058434986,29.180925,241.34256,88.54752,0.0,81.198555,0.11374462,0.0,77.80553,8.330017
14963,20337780.0,0.0,18.304657,14.736755,21.696747,21.397827,21.955078,21.902832,18.304749,18.30484,18.30484,18.30484,0.0,0.032082032,0.032082032,0.04958084,25.0,18.300018,0.0,0.0,0.0,-0.0058319177,9.54197e-21,0.0,81.20002,24.99544,29.203701,96.0,0.05826469,29.114819,241.34248,88.5475,0.0,81.20002,0.11374491,0.0,77.80693,8.330017
14964,20337840.0,0.0,18.304688,14.745605,21.708618,21.409485,21.966614,21.915283,18.304718,18.30481,18.30481,18.30481,0.0,0.03208211,0.03208211,0.049580973,25.0,18.300018,0.0,0.0,0.0,-0.0017471785,9.54197e-21,0.0,81.20146,24.995293,29.250706,96.0,0.058095153,29.049015,241.3424,88.5475,0.0,81.20146,0.11374519,0.0,77.8083,8.330017
14965,20337900.0,0.0,18.304749,14.754395,21.720428,21.421082,21.978119,21.927734,18.304688,18.304749,18.304749,18.304749,0.0,0.032082193,0.032082193,0.049581107,25.0,18.300018,0.0,0.0,0.0,0.0024414586,9.54197e-21,0.0,81.20285,24.995178,29.29741,96.0,0.05792669,28.98363,241.34232,88.54752,0.0,81.20285,0.11374549,0.0,77.80963,8.330017
14966,20337960.0,0.0,18.304718,14.763153,21.7323,21.433044,21.98941,21.939972,18.304688,18.304718,18.304718,18.304749,0.0,0.032082267,0.032082267,0.049581237,25.0,18.300018,0.0,0.0,0.0,0.00075587246,9.54197e-21,0.0,81.20421,24.995102,29.344395,96.0,0.057757176,28.917847,241.34224,88.547554,0.0,81.20421,0.113745764,0.0,77.81093,8.330017
14967,20338020.0,0.0,18.304626,14.771851,21.74411,21.444977,22.000671,21.952148,18.304688,18.304718,18.304718,18.304718,0.0,0.032082334,0.032082334,0.049581353,25.0,18.300018,0.0,0.0,0.0,-0.0027012937,9.54197e-21,0.0,81.205536,24.99505,29.39132,96.0,0.057587873,28.852154,241.34215,88.54761,0.0,81.205536,0.113746025,0.0,77.8122,8.330017
14968,20338080.0,0.0,18.304565,14.780548,21.75586,21.456848,22.011902,21.964294,18.304688,18.304688,18.304688,18.304718,0.0,0.0320824,0.0320824,0.04958147,25.0,18.300018,0.0,0.0,0.0,-0.005296633,9.54197e-21,0.0,81.20683,24.99502,29.437983,96.0,0.057419498,28.786823,241.34207,88.54766,0.0,81.20683,0.113746285,0.0,77.81344,8.330017
14969,20338140.0,0.0,18.304565,14.789246,21.767578,21.468628,22.023071,21.97641,18.304657,18.304688,18.304688,18.304688,0.0,0.032082472,0.032082472,0.049581587,25.0,18.300018,0.0,0.0,0.0,-0.004314813,9.54197e-21,0.0,81.2081,24.995005,29.484224,96.0,0.05725263,28.722084,241.34198,88.54772,0.0,81.2081,0.11374653,0.0,77.81465,8.330017
14970,20338200.0,0.0,18.304565,14.797913,21.779236,21.480347,22.03424,21.988495,18.304626,18.304657,18.304657,18.304657,0.0,0.032082535,0.032082535,0.04958169,25.0,18.300018,0.0,0.0,0.0,-0.002887333,9.54197e-21,0.0,81.209335,24.995005,29.530272,96.0,0.057086457,28.657618,241.34189,88.54779,0.0,81.209335,0.11374677,0.0,77.815834,8.330017
14971,20338260.0,0.0,18.304718,14.80661,21.791138,21.492828,22.045197,22.000458,18.304596,18.304626,18.304626,18.304657,0.0,0.032082595,0.032082595,0.049581796,25.0,18.300018,0.0,0.0,0.0,0.005159748,9.54197e-21,0.0,81.21053,24.995022,29.576155,96.0,0.056920864,28.593382,241.34181,88.54787,0.0,81.21053,0.11374698,0.0,77.81698,8.330017
14972,20338320.0,0.0,18.304749,14.815308,21.803009,21.505219,22.056122,22.01239,18.304626,18.304626,18.304626,18.304626,0.0,0.032082643,0.032082643,0.049581878,25.0,18.300018,0.0,0.0,0.0,0.006562464,9.54197e-21,0.0,81.21172,24.99506,29.622513,96.0,0.056753535,28.528482,241.34172,88.54794,0.0,81.21172,0.113747165,0.0,77.818115,8.330017
14973,20338380.0,0.0,18.304718,14.824036,21.814789,21.517548,22.067047,22.024292,18.304657,18.304626,18.304626,18.304626,0.0,0.032082688,0.032082688,0.04958195,25.0,18.300018,0.0,0.0,0.0,0.0047697234,9.54197e-21,0.0,81.21288,24.995108,29.668987,96.0,0.056585766,28.463417,241.34164,88.54802,0.0,81.21288,0.11374733,0.0,77.81923,8.330017
14974,20338440.0,0.0,18.304596,14.832764,21.826569,21.529816,22.07788,22.036133,18.304657,18.304657,18.304657,18.304657,0.0,0.03208272,0.03208272,0.04958201,25.0,18.300018,0.0,0.0,0.0,-0.0037076892,9.54197e-21,0.0,81.21403,24.995167,29.715803,96.0,0.05641675,28.397877,241.34155,88.54809,0.0,81.21403,0.11374745,0.0,77.82033,8.330017
14975,20338500.0,0.0,18.304535,14.841553,21.838257,21.542023,22.088715,22.047974,18.304657,18.304657,18.304657,18.304657,0.0,0.032082755,0.032082755,0.049582068,25.0,18.300018,0.0,0.0,0.0,-0.006577406,9.54197e-21,0.0,81.215164,24.99522,29.76219,96.0,0.056249287,28.332933,241.34148,88.54816,0.0,81.215164,0.11374759,0.0,77.82141,8.330017
14976,20338560.0,0.0,18.304718,14.850403,21.85025,21.555023,22.099396,22.059723,18.304626,18.304657,18.304657,18.304657,0.0,0.03208279,0.03208279,0.049582127,25.0,18.300018,0.0,0.0,0.0,0.0030106541,9.54197e-21,0.0,81.21628,24.99527,29.808224,96.0,0.056083094,28.268486,241.3414,88.548225,0.0,81.21628,0.11374771,0.0,77.82248,8.330017
14977,20338620.0,0.0,18.30481,14.859314,21.862183,21.567963,22.110016,22.071411,18.304657,18.304626,18.304626,18.304626,0.0,0.03208282,0.03208282,0.04958217,25.0,18.300018,0.0,0.0,0.0,0.00898293,9.54197e-21,0.0,81.21737,24.995329,29.854689,96.0,0.055915337,28.203434,241.34131,88.54829,0.0,81.21737,0.11374781,0.0,77.823524,8.330017
14978,20338680.0,0.0,18.30478,14.868256,21.874084,21.58081,22.120605,22.0831,18.304688,18.304657,18.304657,18.304657,0.0,0.032082837,0.032082837,0.0495822,25.0,18.300018,0.0,0.0,0.0,0.0050418363,9.54197e-21,0.0,81.21847,24.995392,29.901781,96.0,0.055745304,28.137505,241.34123,88.54834,0.0,81.21847,0.11374787,0.0,77.82458,8.330017
14979,20338740.0,0.0,18.304718,14.877289,21.885925,21.593628,22.131165,22.094727,18.304718,18.304657,18.304657,18.304657,0.0,0.032082852,0.032082852,0.049582224,25.0,18.300018,0.0,0.0,0.0,0.0009438435,9.54197e-21,0.0,81.21955,24.99545,29.948914,96.0,0.055575144,28.071522,241.34116,88.54839,0.0,81.21955,0.11374793,0.0,77.825615,8.330017
14980,20338800.0,0.0,18.304626,14.886414,21.897705,21.606354,22.141693,22.106323,18.304718,18.304688,18.304688,18.304688,0.0,0.032082863,0.032082863,0.049582243,25.0,18.300018,0.0,0.0,0.0,-0.0056240694,9.54197e-21,0.0,81.22064,24.995499,29.99622,96.0,0.055404346,28.005293,241.34108,88.54843,0.0,81.22064,0.11374797,0.0,77.82665,8.330017
14981,20338860.0,0.0,18.30481,14.89563,21.90979,21.619904,22.1521,22.117859,18.304718,18.304718,18.304718,18.304688,0.0,0.032082878,0.032082878,0.04958227,25.0,18.300018,0.0,0.0,0.0,0.0033703076,9.54197e-21,0.0,81.22171,24.995535,30.043116,96.0,0.055235043,27.939638,241.341,88.54847,0.0,81.22171,0.11374802,0.0,77.82768,8.330017
14982,20338920.0,0.0,18.304932,14.904968,21.921814,21.633362,22.162445,22.129364,18.304718,18.304718,18.304718,18.304718,0.0,0.03208289,0.03208289,0.049582284,25.0,18.300018,0.0,0.0,0.0,0.009582479,9.54197e-21,0.0,81.22278,24.995571,30.09048,96.0,0.05506405,27.873325,241.34093,88.5485,0.0,81.22278,0.11374806,0.0,77.82871,8.330017
14983,20338980.0,0.0,18.304901,14.914368,21.933807,21.646759,22.17279,22.140808,18.30478,18.304749,18.304749,18.304718,0.0,0.03208289,0.03208289,0.049582288,25.0,18.300018,0.0,0.0,0.0,0.0068801264,9.54197e-21,0.0,81.223854,24.99561,30.138565,96.0,0.05489047,27.806007,241.34085,88.54852,0.0,81.223854,0.11374807,0.0,77.82973,8.330017
14984,20339040.0,0.0,18.30481,14.92392,21.94574,21.660095,22.183075,22.152252,18.30484,18.30478,18.30478,18.304749,0.0,0.032082893,0.032082893,0.049582288,25.0,18.300018,0.0,0.0,0.0,0.0003757034,9.54197e-21,0.0,81.224915,24.99564,30.187002,96.0,0.054715622,27.738195,241.34077,88.548546,0.0,81.224915,0.11374807,0.0,77.83076,8.330017
14985,20339100.0,0.0,18.30478,14.933594,21.957642,21.67334,22.193329,22.163635,18.30484,18.30481,18.30481,18.30478,0.0,0.032082893,0.032082893,0.04958229,25.0,18.300018,0.0,0.0,0.0,-0.0031157522,9.54197e-21,0.0,81.22598,24.995657,30.235407,96.0,0.054540917,27.670427,241.3407,88.54855,0.0,81.22598,0.11374808,0.0,77.83178,8.330017
14986,20339160.0,0.0,18.304932,14.94342,21.969818,21.687439,22.20346,22.174988,18.30484,18.30481,18.30481,18.30481,0.0,0.032082897,0.032082897,0.0495823,25.0,18.300018,0.0,0.0,0.0,0.0032154273,9.54197e-21,0.0,81.22705,24.99566,30.283865,96.0,0.05436604,27.602587,241.34062,88.54856,0.0,81.22705,0.113748096,0.0,77.83281,8.330017
14987,20339220.0,0.0,18.305054,14.953369,21.981995,21.701477,22.213593,22.18631,18.30487,18.30484,18.30484,18.30484,0.0,0.0320829,0.0320829,0.0495823,25.0,18.300018,0.0,0.0,0.0,0.009349216,9.54197e-21,0.0,81.22812,24.995663,30.332767,96.0,0.054189578,27.534124,241.34055,88.54856,0.0,81.22812,0.113748096,0.0,77.83383,8.330017
14988,20339280.0,0.0,18.305115,14.96347,21.99411,21.715424,22.223663,22.197601,18.304932,18.30487,18.30487,18.30487,0.0,0.032082897,0.032082897,0.049582295,25.0,18.300018,0.0,0.0,0.0,0.010952302,9.54197e-21,0.0,81.22919,24.99566,30.382214,96.0,0.05401118,27.464903,241.34047,88.54856,0.0,81.22919,0.11374808,0.0,77.834854,8.330017
14989,20339340.0,0.0,18.305084,14.973755,22.006165,21.729279,22.233704,22.208832,18.304993,18.304901,18.304901,18.304901,0.0,0.032082893,0.032082893,0.049582284,25.0,18.300018,0.0,0.0,0.0,0.005290415,9.54197e-21,0.0,81.230255,24.995655,30.432377,96.0,0.053830214,27.394672,241.3404,88.54855,0.0,81.230255,0.11374807,0.0,77.835884,8.330017
14990,20339400.0,0.0,18.305023,14.984192,22.018158,21.743073,22.243713,22.220062,18.305023,18.304962,18.304962,18.304962,0.0,0.032082886,0.032082886,0.04958228,25.0,18.300018,0.0,0.0,0.0,-0.00024540938,9.54197e-21,0.0,81.23132,24.99564,30.482792,96.0,0.053648364,27.32409,241.34032,88.54854,0.0,81.23132,0.11374806,0.0,77.83691,8.330017
14991,20339460.0,0.0,18.305176,14.994812,22.030457,21.75772,22.253632,22.231232,18.305054,18.304993,18.304993,18.304993,0.0,0.032082886,0.032082886,0.049582276,25.0,18.300018,0.0,0.0,0.0,0.0052591283,9.54197e-21,0.0,81.23241,24.995613,30.53333,96.0,0.053466115,27.253338,241.34024,88.54852,0.0,81.23241,0.113748044,0.0,77.83794,8.330017
14992,20339520.0,0.0,18.305298,15.005615,22.042755,21.772278,22.26352,22.242401,18.305115,18.305023,18.305023,18.305023,0.0,0.03208288,0.03208288,0.049582273,25.0,18.300018,0.0,0.0,0.0,0.01098385,9.54197e-21,0.0,81.233475,24.995583,30.58442,96.0,0.053281914,27.181812,241.34016,88.5485,0.0,81.233475,0.113748044,0.0,77.83897,8.330017
14993,20339580.0,0.0,18.305328,15.016632,22.054993,21.786774,22.273376,22.25351,18.305176,18.305084,18.305084,18.305054,0.0,0.03208288,0.03208288,0.04958226,25.0,18.300018,0.0,0.0,0.0,0.008870644,9.54197e-21,0.0,81.23455,24.99555,30.636358,96.0,0.053094674,27.109098,241.34009,88.54848,0.0,81.23455,0.11374802,0.0,77.840004,8.330017
14994,20339640.0,0.0,18.305328,15.027863,22.06717,21.801178,22.283203,22.264587,18.305237,18.305115,18.305115,18.305115,0.0,0.032082874,0.032082874,0.049582258,25.0,18.300018,0.0,0.0,0.0,0.006064209,9.54197e-21,0.0,81.23563,24.995512,30.688725,96.0,0.052905943,27.035786,241.34001,88.54845,0.0,81.23563,0.11374801,0.0,77.841034,8.330017
14995,20339700.0,0.0,18.305267,15.039276,22.079285,21.81549,22.292969,22.275635,18.305267,18.305176,18.305176,18.305176,0.0,0.03208287,0.03208287,0.049582247,25.0,18.300018,0.0,0.0,0.0,0.0005096566,9.54197e-21,0.0,81.23672,24.995466,30.74164,96.0,0.05271528,26.961704,241.33994,88.548416,0.0,81.23672,0.113747984,0.0,77.84207,8.330017
14996,20339760.0,0.0,18.305481,15.050964,22.091736,21.830688,22.302704,22.286682,18.305298,18.305237,18.305237,18.305206,0.0,0.03208287,0.03208287,0.049582247,25.0,18.300018,0.0,0.0,0.0,0.008513754,9.54197e-21,0.0,81.2378,24.995409,30.794668,96.0,0.05252425,26.88746,241.33986,88.548386,0.0,81.2378,0.113747984,0.0,77.84311,8.330017
14997,20339820.0,0.0,18.305634,15.062836,22.104156,21.845764,22.312378,22.297668,18.305359,18.305267,18.305267,18.305267,0.0,0.032082867,0.032082867,0.049582243,25.0,18.300018,0.0,0.0,0.0,0.013604223,9.54197e-21,0.0,81.23888,24.995354,30.84856,96.0,0.05233017,26.812017,241.33977,88.54835,0.0,81.23888,0.113747984,0.0,77.844154,8.330017
14998,20339880.0,0.0,18.305634,15.074982,22.116516,21.860779,22.322021,22.308655,18.30545,18.305328,18.305328,18.305328,0.0,0.032082863,0.032082863,0.049582236,25.0,18.300018,0.0,0.0,0.0,0.0104509,9.54197e-21,0.0,81.23996,24.995298,30.903494,96.0,0.052132383,26.73511,241.33969,88.54832,0.0,81.23996,0.11374796,0.0,77.8452,8.330017
14999,20339940.0,0.0,18.305603,15.087372,22.128815,21.875702,22.331665,22.31958,18.305542,18.30542,18.30542,18.30539,0.0,0.032082856,0.032082856,0.049582224,25.0,18.300018,0.0,0.0,0.0,0.0045075407,9.54197e-21,0.0,81.24105,24.995237,30.959099,96.0,0.051932238,26.657263,241.33961,88.54827,0.0,81.24105,0.11374793,0.0,77.84624,8.330017
15000,20340000.0,0.0,18.305634,15.100006,22.141083,21.890564,22.341248,22.330475,18.305603,18.305481,18.305481,18.30545,0.0,0.032082856,0.032082856,0.04958222,25.0,18.300018,0.0,0.0,0.0,0.0020306406,9.54197e-21,0.0,81.24214,24.995169,31.015152,96.0,0.05173054,26.578787,241.33952,88.54823,0.0,81.24214,0.11374793,0.0,77.84728,8.330017
15001,20340060.0,0.0,18.308594,15.113098,22.157715,21.906464,22.350616,22.341248,18.305695,18.305237,18.305237,18.305206,0.0,0.03285377,0.032792743,0.048778348,25.0,18.300018,3.5222657,3.3396475,0.0,0.1307613,9.54197e-21,0.0,82.402504,24.316566,31.071758,96.0,0.05184727,26.49954,241.32695,88.35065,0.0,82.352585,0.11442334,0.0,78.00551,8.330017
15002,20340120.0,0.0,18.308868,15.126831,22.173004,21.922516,22.35965,22.351715,18.30664,18.30539,18.30539,18.305298,0.0,0.03349042,0.03338105,0.04836588,25.0,18.300018,4.942093,4.687158,0.0,0.12112826,9.54197e-21,0.0,83.47469,23.656353,31.141264,96.0,0.051981356,26.402231,241.30179,88.20242,0.0,83.38569,0.115236394,0.0,78.35097,8.330017
15003,20340180.0,0.0,18.307648,15.141144,22.188324,21.93863,22.368347,22.361877,18.307434,18.305908,18.305908,18.305695,0.0,0.034222722,0.034066893,0.04795636,25.0,18.300018,6.4473586,6.1349373,0.0,0.008513253,9.54197e-21,0.0,84.7214,22.932259,31.219906,96.0,0.052172653,26.29213,241.26425,88.07181,0.0,84.59523,0.11624466,0.0,78.78548,8.330017
15004,20340240.0,0.0,18.307495,15.156067,22.203522,21.954834,22.376678,22.371704,18.307556,18.306366,18.306335,18.30606,0.0,0.035037544,0.034840968,0.047569294,25.0,18.300018,8.034053,7.6793275,0.0,-0.025881393,9.54197e-21,0.0,86.13653,22.158379,31.296486,96.0,0.05245999,26.18492,241.2134,87.96565,0.0,85.9781,0.117446125,0.0,79.31912,8.330017
15005,20340300.0,0.0,18.308441,15.171509,22.218506,21.9711,22.384613,22.381165,18.307495,18.30658,18.30658,18.306274,0.0,0.03592524,0.0356959,0.047207877,25.0,18.300018,9.697873,9.316351,0.0,0.02337363,9.54197e-21,0.0,87.71198,21.355474,31.370943,96.0,0.052836623,26.080677,241.14896,87.89137,0.0,87.52784,0.118827164,0.0,79.949684,8.330017
15006,20340360.0,0.0,18.30954,15.1875,22.233612,21.988373,22.39215,22.39035,18.307709,18.306732,18.306732,18.306427,0.0,0.036879685,0.036627065,0.046865623,25.0,18.300018,11.4353075,11.043763,0.0,0.07673283,9.54197e-21,0.0,89.44357,20.54274,31.448555,96.0,0.053274486,25.972021,241.07106,87.85465,0.0,89.24123,0.120370656,0.0,80.670944,8.330017
15007,20340420.0,0.0,18.309662,15.20401,22.248383,22.005737,22.399231,22.399078,18.308258,18.307037,18.307037,18.306671,0.0,0.03789338,0.03762832,0.046539098,25.0,18.300018,13.241217,12.856361,0.0,0.061040595,9.54197e-21,0.0,91.32744,19.737206,31.53314,96.0,0.05375041,25.853603,240.98,87.86,0.0,91.11526,0.1220591,0.0,81.47838,8.330017
15008,20340480.0,0.0,18.309448,15.221008,22.262756,22.023102,22.405823,22.407349,18.308655,18.307434,18.307434,18.306976,0.0,0.03895835,0.038692426,0.046225622,25.0,18.300018,15.109575,14.748364,0.0,0.023077235,9.54197e-21,0.0,93.360916,18.953192,31.62128,96.0,0.054267436,25.730207,240.87646,87.91021,0.0,93.147736,0.12387387,0.0,82.368095,8.330017
15009,20340540.0,0.0,18.309387,15.238434,22.276642,22.040527,22.411896,22.41513,18.308868,18.3078,18.3078,18.307312,0.0,0.040066555,0.039811745,0.04592305,25.0,18.300018,17.035788,16.715313,0.0,0.0020250035,9.54197e-21,0.0,95.544205,18.201977,31.710497,96.0,0.054826416,25.605307,240.76126,88.00711,0.0,95.33905,0.12579842,0.0,83.33766,8.330017
15010,20340600.0,2.0,18.312958,15.256348,22.289612,22.05783,22.417358,22.422302,18.308777,18.308289,18.308289,18.30783,0.0,0.0418135,0.041578922,0.0465149,35.666668,18.300018,19.015318,18.752834,0.0,0.13857357,9.54197e-21,0.0,97.72256,18.11531,31.79724,96.0,0.056397926,25.483868,240.42902,89.11656,0.0,97.53546,0.12990835,0.0,84.2556,8.330017
15011,20340660.0,2.0,18.315796,15.274628,22.301666,22.075562,22.421967,22.42871,18.31009,18.309265,18.309235,18.308777,0.0,0.044086743,0.043925248,0.04781272,46.333332,18.300018,21.041697,20.857658,0.0,0.26123738,9.54197e-21,0.0,99.39697,18.836344,31.903559,96.0,0.058717426,25.335016,239.92375,91.226746,0.0,99.27158,0.13582498,0.0,84.75634,8.330017
15012,20340720.0,2.0,18.3154,15.293335,22.311584,22.092499,22.425537,22.434082,18.311768,18.310974,18.310944,18.310425,0.0,0.046487346,0.04646478,0.049899463,57.0,18.300018,23.096905,23.00888,0.0,0.13647735,9.54197e-21,0.0,99.95554,20.46568,32.030468,96.0,0.061441693,25.157347,239.34602,94.22218,0.0,99.93879,0.14285246,0.0,84.70935,8.330017
15013,20340780.0,2.0,18.31549,15.312408,22.320862,22.10846,22.427887,22.438232,18.31253,18.312653,18.312653,18.312225,0.0,0.04948464,0.04948248,0.051990587,67.666664,18.300018,25.168907,25.195635,0.0,0.05589115,9.54197e-21,0.0,99.99745,22.960333,32.161213,96.0,0.06461418,24.974304,238.79396,98.09443,0.0,99.99595,0.15095878,0.0,84.01382,8.330017
15014,20340840.0,2.0,18.316284,15.331818,22.329803,22.123657,22.428833,22.441101,18.312988,18.313965,18.313965,18.313904,0.0,0.053016257,0.053051826,0.053857513,78.333336,18.300018,27.241016,27.400282,0.0,0.06265839,9.54197e-21,0.0,99.77977,26.248274,32.293274,96.0,0.06815143,24.78942,238.43918,102.78157,0.0,99.80286,0.15997706,0.0,82.86214,8.330017
15015,20340900.0,2.0,18.315796,15.3515625,22.336792,22.13794,22.428284,22.442474,18.313354,18.315216,18.315216,18.315674,0.0,0.056627452,0.056751605,0.056023907,89.0,18.300018,29.299313,29.610172,0.0,0.010054459,9.54197e-21,0.0,98.574486,30.955564,32.428677,96.0,0.07181896,24.599852,238.53328,108.5822,0.0,98.648445,0.16942804,0.0,81.18969,8.330017
15016,20340960.0,2.0,18.314514,15.371613,22.342316,22.152252,22.426514,22.442688,18.313232,18.316376,18.316345,18.317535,0.0,0.060075033,0.060317405,0.05830376,99.666664,18.300018,31.33392,31.817228,0.0,-0.08005503,9.54197e-21,0.0,96.26684,37.764046,32.561096,96.0,0.0753655,24.414463,239.42378,115.81347,0.0,96.39807,0.17871052,0.0,78.873116,8.330017
15017,20341020.0,2.0,18.313019,15.391937,22.346344,22.165619,22.42334,22.441528,18.312561,18.31723,18.31723,18.319427,0.0,0.06317977,0.0635622,0.06029468,110.333336,18.300018,33.3296,34.004753,0.0,-0.1351628,9.54197e-21,0.0,93.20923,47.223362,32.68392,96.0,0.078479074,24.24251,241.4724,124.65026,0.0,93.3972,0.18704277,0.0,76.01925,8.330017
15018,20341080.0,2.0,18.311157,15.412506,22.34906,22.178223,22.418976,22.439148,18.311584,18.317932,18.317902,18.32138,0.0,0.065634005,0.06617506,0.061685927,121.0,18.300018,35.2755,36.162205,0.0,-0.16907501,9.54197e-21,0.0,89.62836,60.07485,32.795704,96.0,0.0807912,24.086016,244.91428,135.32214,0.0,89.871414,0.19353846,0.0,72.76486,8.330017
15019,20341140.0,2.0,18.309357,15.433319,22.35086,22.190277,22.413635,22.43576,18.310455,18.318298,18.318237,18.323242,0.0,0.067230485,0.067944065,0.062150955,131.66667,18.300018,37.15787,38.277454,0.0,-0.17692459,9.54197e-21,0.0,85.897736,76.51379,32.894146,96.0,0.081961334,23.948193,249.4591,147.61047,0.0,86.194984,0.19733618,0.0,69.33514,8.330017
15020,20341200.0,2.0,18.307617,15.454315,22.352356,22.202301,22.407898,22.431854,18.309357,18.31845,18.31836,18.32486,0.0,0.068005115,0.06890115,0.061635282,142.33333,18.300018,38.98426,40.35363,0.0,-0.16991267,9.54197e-21,0.0,82.46011,95.50083,32.982548,96.0,0.08204957,23.824432,254.02643,160.70041,0.0,82.81272,0.19856043,0.0,66.053154,8.330017
15021,20341260.0,2.0,18.307037,15.475525,22.354675,22.215912,22.40268,22.428467,18.30835,18.317688,18.317566,18.325409,0.0,0.06822513,0.06931308,0.06033778,153.0,18.300018,40.757595,42.395954,0.0,-0.1081126,9.54197e-21,0.0,79.63426,114.772606,33.060135,96.0,0.081372224,23.715813,258.03967,173.15819,0.0,80.045845,0.19788386,0.0,63.169075,8.330017
15022,20341320.0,0.0,18.305359,15.496887,22.35727,22.230103,22.397552,22.42508,18.3078,18.315369,18.315216,18.323639,0.0,0.06765972,0.06894305,0.05807454,149.0,18.300018,42.483364,44.4063,0.115855224,-0.13363548,9.54197e-21,0.0,77.60313,129.17555,33.136192,96.0,0.07962978,23.60933,259.72678,181.25098,0.0,78.08028,0.19470201,0.0,60.837925,8.330017
15023,20341380.0,0.0,18.305908,15.518402,22.359985,22.245178,22.39267,22.421814,18.306824,18.312012,18.31186,18.319733,0.0,0.06718752,0.068679124,0.05597526,145.0,18.300018,44.16127,46.384575,0.42793187,-0.046329435,9.54197e-21,0.0,76.534775,137.00673,33.19922,96.0,0.078095034,23.521095,260.06903,185.0958,0.0,77.08559,0.19185205,0.0,59.30857,8.330017
15024,20341440.0,0.0,18.307037,15.540009,22.36264,22.260895,22.38797,22.41864,18.30664,18.309082,18.30896,18.315308,0.0,0.06699644,0.06870863,0.054343924,141.0,18.300018,45.794792,48.33247,0.8953215,0.05776303,9.54197e-21,0.0,76.13319,139.97198,33.26384,96.0,0.07700671,23.430626,259.82455,186.2206,0.0,76.76353,0.19005094,0.0,58.41112,8.330017
15025,20341500.0,0.0,18.307861,15.561707,22.365082,22.27707,22.383331,22.415375,18.307037,18.30719,18.307129,18.31137,0.0,0.067105584,0.06905014,0.053222407,137.0,18.300018,47.382645,50.248016,1.5248257,0.0793019,9.54197e-21,0.0,76.22559,139.34755,33.335445,96.0,0.07636943,23.33038,259.32535,185.53085,0.0,76.94025,0.18937391,0.0,58.03301,8.330017
15026,20341560.0,0.0,18.308868,15.583496,22.368073,22.294739,22.379425,22.412842,18.307587,18.306213,18.306244,18.308258,0.0,0.067465276,0.069653176,0.052676238,133.0,18.300018,48.935635,52.14176,2.338226,0.093473256,9.54197e-21,0.0,76.6815,136.25754,33.41358,96.0,0.07616742,23.220982,258.81494,183.73495,0.0,77.48469,0.18978652,0.0,58.102123,8.330017
15027,20341620.0,0.0,18.30954,15.605316,22.370697,22.312378,22.375397,22.410034,18.308228,18.305908,18.30597,18.30603,0.0,0.06801242,0.07045346,0.05267723,129.0,18.300018,50.447186,54.005867,3.3281465,0.082328945,9.54197e-21,0.0,77.39393,131.68312,33.498444,96.0,0.076328285,23.102182,258.44348,181.37369,0.0,78.289375,0.19113241,0.0,58.531,8.330017
15028,20341680.0,0.0,18.309967,15.627167,22.372894,22.329803,22.371094,22.40686,18.308746,18.306,18.306091,18.304657,0.0,0.06868974,0.07139242,0.053172186,125.0,18.300018,51.91487,55.836975,4.4915986,0.057508506,9.54197e-21,0.0,78.29556,126.24009,33.588223,96.0,0.07678348,22.97649,258.27277,178.74525,0.0,79.28682,0.19324285,0.0,59.25752,8.330017
15029,20341740.0,0.0,18.310303,15.649017,22.374664,22.346832,22.366547,22.40335,18.309113,18.306244,18.306335,18.303894,0.0,0.069444224,0.072415955,0.054092094,121.0,18.300018,53.335182,57.630318,5.822414,0.041082732,9.54197e-21,0.0,79.32537,120.44241,33.680836,96.0,0.07746133,22.84683,258.33737,176.08386,0.0,80.41589,0.19593658,0.0,60.22055,8.330017
15030,20341800.0,0.0,18.310547,15.670837,22.376007,22.36325,22.361694,22.399414,18.309387,18.306519,18.30664,18.303558,0.0,0.07023616,0.073483095,0.05538156,117.0,18.300018,54.70503,59.38176,7.313568,0.028578835,9.54197e-21,0.0,80.451454,114.540474,33.775475,96.0,0.078305684,22.714338,258.63782,173.48355,0.0,81.64478,0.19908272,0.0,61.384274,8.330017
15031,20341860.0,0.0,18.310944,15.692627,22.378082,22.38086,22.35733,22.395905,18.3096,18.306824,18.306946,18.30362,0.0,0.07104904,0.074577376,0.05704426,113.0,18.300018,56.030228,61.098034,9.006444,0.034636233,9.54197e-21,0.0,81.66939,108.626434,33.87271,96.0,0.07929816,22.578205,259.1957,170.98325,0.0,82.969734,0.20265527,0.0,62.75429,8.330017
15032,20341920.0,0.0,18.311005,15.714325,22.379852,22.397614,22.352661,22.391998,18.309814,18.307129,18.307251,18.303894,0.0,0.071841925,0.0756555,0.058994297,109.0,18.300018,57.309116,62.774586,10.853728,0.017738076,9.54197e-21,0.0,82.9513,102.851074,33.97186,96.0,0.08036662,22.439398,259.96606,168.60744,0.0,84.36281,0.20648015,0.0,64.27865,8.330017
15033,20341980.0,0.0,18.310944,15.735931,22.381348,22.413391,22.347717,22.387695,18.309875,18.307373,18.307495,18.30426,0.0,0.072604574,0.07670659,0.06119862,105.0,18.300018,58.53923,64.40794,12.84496,0.0009741384,9.54197e-21,0.0,84.29866,97.24135,34.070976,96.0,0.08149417,22.300636,260.93414,166.34888,0.0,85.82609,0.21049713,0.0,65.94316,8.330017
15034,20342040.0,0.0,18.310913,15.757446,22.382507,22.42804,22.342499,22.383026,18.309845,18.307526,18.307648,18.304657,0.0,0.07332597,0.0777186,0.06364317,101.0,18.300018,59.71612,65.99301,14.977281,-0.0053799544,9.54197e-21,0.0,85.71536,91.815384,34.169334,96.0,0.08267086,22.162931,262.09915,164.20844,0.0,87.36413,0.21467705,0.0,67.74536,8.330017
15035,20342100.0,0.0,18.310822,15.778809,22.383331,22.441467,22.337006,22.37799,18.309784,18.307587,18.307709,18.305023,0.0,0.07399742,0.07868207,0.06629074,97.0,18.300018,60.836483,67.52511,17.235077,-0.009444479,9.54197e-21,0.0,87.20711,86.585846,34.26675,96.0,0.083872356,22.026554,263.43863,162.17316,0.0,88.98355,0.21895877,0.0,69.676384,8.330017
15036,20342160.0,0.0,18.311157,15.800018,22.385529,22.457428,22.332153,22.37326,18.309784,18.307648,18.3078,18.305359,0.0,0.07460579,0.07958073,0.06913812,93.0,18.300018,61.91178,69.012314,19.667648,0.017831245,9.54197e-21,0.0,88.78255,81.55584,34.36438,96.0,0.08508059,21.889866,264.9447,160.23744,0.0,90.693436,0.2233146,0.0,71.74458,8.330017
15037,20342220.0,0.0,18.310974,15.821014,22.387482,22.471954,22.327087,22.368225,18.309875,18.3078,18.307922,18.305725,0.0,0.07514458,0.08040672,0.07216669,89.0,18.300018,62.935333,70.44756,22.238386,-0.0017221118,9.54197e-21,0.0,90.4615,76.706276,34.463593,96.0,0.08627339,21.750969,266.5924,158.37794,0.0,92.51508,0.22770828,0.0,73.96111,8.330017
15038,20342280.0,0.0,18.310791,15.841827,22.38913,22.484955,22.321838,22.362915,18.309814,18.307892,18.308014,18.30606,0.0,0.07561036,0.08115549,0.07533784,85.0,18.300018,63.905354,71.82779,24.928707,-0.019035311,9.54197e-21,0.0,92.26294,72.04532,34.56129,96.0,0.08744892,21.614193,268.35156,156.58716,0.0,94.46941,0.23209186,0.0,76.33039,8.330017
15039,20342340.0,0.0,18.310608,15.862396,22.390442,22.49643,22.316467,22.35736,18.309662,18.307892,18.308044,18.306335,0.0,0.0759955,0.081817076,0.07862109,81.0,18.300018,64.82088,73.151115,27.724567,-0.024302684,9.54197e-21,0.0,94.203804,67.596085,34.657116,96.0,0.08859224,21.48004,270.19904,154.87048,0.0,96.575386,0.23641972,0.0,78.86117,8.330017
15040,20342400.0,1.0,18.311615,15.882721,22.391357,22.506195,22.310883,22.351501,18.309204,18.308228,18.30832,18.307037,0.0,0.07695622,0.08306818,0.082789145,89.333336,18.300018,65.68008,74.41509,30.614515,0.038320724,9.54197e-21,0.0,96.11981,64.94512,34.746254,96.0,0.09054105,21.355246,274.11673,155.09438,0.0,98.65175,0.24281408,0.0,81.444824,8.330017
15041,20342460.0,1.0,18.31186,15.902771,22.39331,22.516602,22.305725,22.34607,18.30957,18.309082,18.309143,18.308289,0.0,0.07845577,0.0838704,0.08796597,97.666664,18.300018,66.487206,75.62411,33.618015,0.041193716,9.54197e-21,0.0,97.590614,64.52853,34.843506,96.0,0.09282709,21.219091,279.67868,157.28,0.0,99.84856,0.2502939,0.0,83.76363,8.330017
15042,20342520.0,1.0,18.311646,15.922516,22.394806,22.524536,22.299896,22.340576,18.309631,18.310028,18.310028,18.309723,0.0,0.080248535,0.08405098,0.09385894,106.0,18.300018,67.2351,76.78036,36.682735,-0.012542446,9.54197e-21,0.0,98.42136,66.048874,34.94059,96.0,0.09521982,21.083174,286.3277,161.03159,0.0,100.006935,0.25816026,0.0,85.61897,8.330017
15043,20342580.0,2.0,18.311554,15.941925,22.39505,22.529724,22.293396,22.3349,18.309265,18.310516,18.310486,18.310669,0.0,0.08192216,0.08521585,0.099873155,116.666664,18.300018,67.91479,77.879166,39.785107,-0.029618897,9.54197e-21,0.0,98.6532,69.06413,35.031948,96.0,0.097974636,20.955273,294.55054,166.27414,0.0,99.99984,0.2670178,0.0,86.98453,8.330017
15044,20342640.0,2.0,18.311188,15.960999,22.393738,22.532166,22.286285,22.328583,18.308899,18.310669,18.310608,18.311157,0.0,0.083407275,0.087445125,0.105834626,127.333336,18.300018,68.52019,78.91125,42.896767,-0.042877782,9.54197e-21,0.0,98.38805,73.33856,35.119267,96.0,0.10101349,20.83303,304.74673,172.8222,0.0,99.999695,0.27669436,0.0,87.90674,8.330017
15045,20342700.0,2.0,18.310669,15.979706,22.390747,22.531921,22.278687,22.321198,18.30838,18.310669,18.310547,18.31134,0.0,0.0846883,0.09061846,0.11165914,138.0,18.300018,69.046875,79.86425,45.992195,-0.06335828,9.54197e-21,0.0,97.70373,78.80081,35.20073,96.0,0.10426212,20.718979,317.17813,180.5946,0.0,99.99837,0.2869676,0.0,88.4249,8.330017
15046,20342760.0,2.0,18.310486,15.997986,22.388092,22.53238,22.271545,22.313507,18.308014,18.31076,18.310577,18.311554,0.0,0.086055145,0.09363823,0.117738985,148.66667,18.300018,69.50256,80.737144,49.09864,-0.03551253,9.54197e-21,0.0,96.58941,85.96924,35.278385,96.0,0.10756406,20.61026,332.15186,189.91286,0.0,99.41436,0.29744804,0.0,88.51939,8.330017
15047,20342820.0,2.0,18.309784,16.0159,22.384277,22.53009,22.263885,22.304962,18.307678,18.311218,18.310974,18.312073,0.0,0.08748348,0.0957409,0.12407574,159.33333,18.300018,69.88081,81.52169,52.166485,-0.05975646,9.54197e-21,0.0,94.9117,95.57398,35.353954,96.0,0.110615335,20.504467,349.6452,201.1185,0.0,97.85387,0.30731142,0.0,88.055984,8.330017
15048,20342880.0,2.0,18.30893,16.033325,22.379028,22.525055,22.255737,22.295715,18.307251,18.311707,18.31137,18.312622,0.0,0.08862354,0.09740295,0.13008207,170.0,18.300018,70.17539,82.21051,55.169804,-0.07705663,9.54197e-21,0.0,92.75633,107.7165,35.424664,96.0,0.113286324,20.40547,369.38437,214.17226,0.0,95.73983,0.3161217,0.0,87.069534,8.330017
15049,20342940.0,2.0,18.308044,16.050323,22.372284,22.517273,22.247223,22.28595,18.306824,18.312073,18.311646,18.312988,0.0,0.08934453,0.09851558,0.13543363,180.66667,18.300018,70.37401,82.78854,58.074577,-0.07960587,9.54197e-21,0.0,90.27363,122.502945,35.49027,96.0,0.1153873,20.313622,390.02826,228.93903,0.0,93.24999,0.3233095,0.0,85.66762,8.330017
15050,20343000.0,2.0,18.307098,16.066833,22.364563,22.507507,22.238617,22.27594,18.306396,18.312408,18.31189,18.313293,0.0,0.089606896,0.09909527,0.14003676,191.33333,18.300018,70.49233,83.27292,60.87671,-0.08188678,9.54197e-21,0.0,87.72642,139.36996,35.55211,96.0,0.11687753,20.227049,410.3267,244.85947,0.0,90.68382,0.32876498,0.0,84.10257,8.330017
15051,20343060.0,2.0,18.306732,16.082825,22.358337,22.500214,22.23111,22.266998,18.306152,18.3125,18.31189,18.313263,0.0,0.08941292,0.099163175,0.14377914,202.0,18.300018,70.535515,83.66638,63.613354,-0.043027695,9.54197e-21,0.0,85.301056,157.33966,35.61198,96.0,0.11771684,20.143227,428.68088,260.99188,0.0,88.24332,0.33237758,0.0,82.55161,8.330017
15052,20343120.0,2.0,18.306122,16.098267,22.351593,22.491486,22.223816,22.25821,18.305908,18.312317,18.311676,18.312927,0.0,0.08888837,0.09886821,0.14688076,212.66667,18.300018,70.50717,83.972534,66.25409,-0.04958666,9.54197e-21,0.0,83.14447,175.21451,35.67008,96.0,0.11809071,20.06189,444.77072,276.4825,0.0,86.08447,0.3346619,0.0,81.1851,8.330017
15053,20343180.0,2.0,18.305603,16.11319,22.344421,22.48172,22.216858,22.249603,18.305603,18.311829,18.311188,18.312256,0.0,0.08818065,0.0983719,0.14956564,223.33333,18.300018,70.416435,84.20109,68.797844,-0.051920127,9.54197e-21,0.0,81.29306,192.21437,35.72457,96.0,0.118207045,19.985601,458.9009,290.8784,0.0,84.244064,0.33615336,0.0,80.056,8.330017
15054,20343240.0,2.0,18.305206,16.127502,22.336914,22.470978,22.210205,22.241302,18.305206,18.311035,18.310394,18.31128,0.0,0.087415874,0.0978083,0.1520201,234.0,18.300018,70.26344,84.35062,71.230804,-0.04808052,9.54197e-21,0.0,79.75757,207.64114,35.774937,96.0,0.1182348,19.915087,471.51236,303.8155,0.0,82.73104,0.33731428,0.0,79.18579,8.330017
15055,20343300.0,0.0,18.304504,16.141235,22.329132,22.459381,22.204071,22.233398,18.305054,18.308838,18.30835,18.30893,0.0,0.08624923,0.09680614,0.1536017,230.0,18.300018,70.04469,84.41488,73.53359,-0.056478914,9.54197e-21,0.0,78.69632,216.51437,35.825424,96.0,0.11763682,19.844402,475.5886,310.56168,0.0,81.713776,0.3366678,0.0,78.74017,8.330017
15056,20343360.0,0.0,18.304993,16.154327,22.324738,22.453796,22.199402,22.226837,18.30487,18.30658,18.306274,18.30658,0.0,0.085141845,0.09586481,0.15522262,226.0,18.300018,69.79324,84.42799,75.82165,0.020731624,9.54197e-21,0.0,78.085686,220.11336,35.87256,96.0,0.11713149,19.77842,476.81586,313.19595,0.0,81.16352,0.33623213,0.0,78.72814,8.330017
15057,20343420.0,0.0,18.30487,16.166779,22.320282,22.447449,22.19522,22.220642,18.30484,18.304993,18.30487,18.304962,0.0,0.084209375,0.09509606,0.15709765,222.0,18.300018,69.50239,84.38143,78.04264,-0.0034524086,9.54197e-21,0.0,77.83019,219.81833,35.92097,96.0,0.116826236,19.710638,477.04666,313.0487,0.0,80.97636,0.3363992,0.0,79.06177,8.330017
15058,20343480.0,0.0,18.304718,16.178558,22.315613,22.440369,22.191406,22.214783,18.304626,18.303864,18.303894,18.303864,0.0,0.08344947,0.094494656,0.15920658,218.0,18.300018,69.17527,84.2778,80.18908,-0.024786051,9.54197e-21,0.0,77.82406,217.01617,35.966263,96.0,0.11674394,19.647234,477.10602,311.20688,0.0,81.04179,0.3371433,0.0,79.63478,8.330017
15059,20343540.0,0.0,18.304504,16.189636,22.310608,22.432404,22.187927,22.209198,18.304321,18.30304,18.303162,18.303131,0.0,0.082835265,0.09403013,0.16150141,214.0,18.300018,68.81504,84.11973,82.25111,-0.03192887,9.54197e-21,0.0,77.972725,212.94499,36.0082,96.0,0.116848044,19.588514,477.5289,308.5851,0.0,81.2615,0.33835754,0.0,80.35283,8.330017
15060,20343600.0,0.0,18.3042,16.200012,22.305237,22.423523,22.184692,22.203827,18.303986,18.30249,18.302643,18.302612,0.0,0.08233274,0.09366588,0.16391045,210.0,18.300018,68.42385,83.908966,84.219955,-0.038675737,9.54197e-21,0.0,78.21773,208.29826,36.046658,96.0,0.11708978,19.53468,478.4164,305.64993,0.0,81.57512,0.3399,0.0,81.15554,8.330017
15061,20343660.0,0.0,18.304565,16.20996,22.302338,22.418915,22.182556,22.199493,18.303894,18.302155,18.302338,18.302338,0.0,0.08190365,0.09336119,0.16640323,206.0,18.300018,68.01659,83.66033,86.16446,0.020695621,9.54197e-21,0.0,78.51688,203.49469,36.084694,96.0,0.11740676,19.48143,479.76627,302.67114,0.0,81.93938,0.3416585,0.0,82.00682,8.330017
15062,20343720.0,0.0,18.304535,16.21988,22.299072,22.413269,22.180603,22.195343,18.303955,18.302094,18.302307,18.302338,0.0,0.08151939,0.09308632,0.16892967,202.0,18.300018,67.59107,83.371185,88.0455,0.015500951,9.54197e-21,0.0,78.840515,198.7858,36.12462,96.0,0.117744274,19.425539,481.47815,299.7939,0.0,82.32404,0.34352607,0.0,82.87714,8.330017
15063,20343780.0,0.0,18.304413,16.229706,22.295319,22.406647,22.178833,22.191345,18.303955,18.302155,18.302368,18.30243,0.0,0.081165455,0.092826225,0.17143847,198.0,18.300018,67.14869,83.04276,89.85447,-0.00478985,9.54197e-21,0.0,79.17324,194.28047,36.163937,96.0,0.11809324,19.370491,483.42,297.06647,0.0,82.713326,0.34542167,0.0,83.746925,8.330017
15064,20343840.0,0.0,18.30426,16.239471,22.291107,22.399048,22.177185,22.18747,18.303864,18.302216,18.30243,18.30249,0.0,0.0808322,0.092570916,0.17390338,194.0,18.300018,66.690414,82.67592,91.5854,-0.015069098,9.54197e-21,0.0,79.50649,190.01868,36.202057,96.0,0.11844222,19.317122,485.49417,294.5007,0.0,83.09845,0.34729838,0.0,84.60625,8.330017
15065,20343900.0,0.0,18.304108,16.249146,22.286407,22.390533,22.17572,22.183746,18.303741,18.302246,18.30243,18.30252,0.0,0.080501616,0.092301525,0.17627183,190.0,18.300018,66.218475,82.272736,93.22492,-0.016173966,9.54197e-21,0.0,79.8279,186.02945,36.238945,96.0,0.1187615,19.265478,487.4884,292.08124,0.0,83.466866,0.34906763,0.0,85.43974,8.330017
15066,20343960.0,0.0,18.304535,16.25879,22.284119,22.3862,22.17511,22.180908,18.303864,18.302307,18.30249,18.302582,0.0,0.08016441,0.09200854,0.17856696,186.0,18.300018,65.74421,81.845566,94.84358,0.03654299,9.54197e-21,0.0,80.13988,182.2378,36.27774,96.0,0.11902816,19.211164,489.35898,289.75217,0.0,83.82128,0.35073254,0.0,86.25701,8.330017
15067,20344020.0,0.0,18.304443,16.268341,22.281494,22.38095,22.174622,22.178223,18.304047,18.30249,18.302704,18.302826,0.0,0.079818465,0.09169038,0.18078868,182.0,18.300018,65.26589,81.39236,96.405235,0.0021357704,9.54197e-21,0.0,80.44875,178.56062,36.319317,96.0,0.119234666,19.152958,491.0418,287.44702,0.0,84.16849,0.35229036,0.0,87.0659,8.330017
15068,20344080.0,0.0,18.304352,16.277832,22.278412,22.374878,22.174286,22.17572,18.304047,18.302612,18.302795,18.302948,0.0,0.07946693,0.091350295,0.18291277,178.0,18.300018,64.785324,80.915016,97.90026,-0.010959965,9.54197e-21,0.0,80.75607,174.98283,36.359646,96.0,0.119406275,19.096497,492.4754,285.14743,0.0,84.5099,0.35372305,0.0,87.86349,8.330017
15069,20344140.0,0.0,18.30426,16.287292,22.274963,22.368011,22.174103,22.17334,18.303986,18.302643,18.302826,18.302948,0.0,0.07911111,0.09098987,0.18492936,174.0,18.300018,64.30371,80.41489,99.31992,-0.013123596,9.54197e-21,0.0,81.063095,171.4895,36.399086,96.0,0.11953832,19.041277,493.6281,282.84036,0.0,84.846756,0.35502368,0.0,88.64944,8.330017
15070,20344200.0,0.0,18.156586,16.296661,22.270569,22.359741,22.173798,22.170837,18.16333,18.227478,18.220673,18.213623,1.0,0.07883493,0.09070209,0.18665883,170.0,18.1333,63.818592,79.88904,100.0,-4.3926406,9.54197e-21,0.0,81.34981,168.09645,37.589718,96.0,0.110840976,17.374397,494.68323,280.541,0.0,85.15683,0.356191,0.0,89.34213,8.330017
15071,20344260.0,0.0,18.145172,16.30597,22.267334,22.354462,22.173492,22.168304,18.151733,18.171326,18.166626,18.162598,1.0,0.07867354,0.09051729,0.18733124,166.0,18.1333,63.330235,79.33779,100.0,-1.1880313,9.54197e-21,0.0,81.53393,166.09981,37.72416,96.0,0.10994281,17.186178,494.26984,279.01886,0.0,85.35041,0.35651863,0.0,89.71353,8.330017
15072,20344320.0,0.0,18.141235,16.315216,22.263641,22.348541,22.173004,22.165619,18.144714,18.151855,18.149841,18.148315,1.0,0.07841227,0.09020712,0.1876873,162.0,18.1333,62.835564,78.758606,100.0,-0.6037233,9.54197e-21,0.0,81.643906,164.33757,37.798565,96.0,0.10932528,17.082006,492.56195,277.4457,0.0,85.462944,0.35630313,0.0,89.99111,8.330017
15073,20344380.0,0.0,18.010162,16.324402,22.259308,22.341583,22.17221,22.162659,17.995758,18.056946,18.04834,18.03888,1.0,0.078092426,0.08981911,0.18784678,158.0,17.966614,62.332428,78.149155,100.0,1.2114657,9.54197e-21,0.0,81.741104,162.2529,38.78237,96.0,0.10086387,15.704678,489.92862,275.45316,0.0,85.55879,0.3557546,0.0,90.24669,8.330017
15074,20344440.0,0.0,17.978516,16.333527,22.253784,22.332916,22.170868,22.159119,17.983551,18.006317,18.001434,17.996948,1.0,0.077694684,0.089331456,0.18782797,154.0,17.966614,61.812244,77.49958,100.0,-1.4965396,9.54197e-21,0.0,81.83373,160.15915,38.971786,96.0,0.09855428,15.439495,486.2234,273.29553,0.0,85.646614,0.35484934,0.0,90.5,8.330017
15075,20344500.0,0.0,17.97174,16.34259,22.248047,22.323944,22.169464,22.155518,17.976501,17.98471,17.982452,17.98059,1.0,0.077255815,0.08878587,0.1877311,150.0,17.966614,61.277218,76.813675,100.0,-0.7612409,9.54197e-21,0.0,81.95229,157.7052,39.033463,96.0,0.09754973,15.353153,481.80484,270.76163,0.0,85.758194,0.35376754,0.0,90.787544,8.330017
15076,20344560.0,0.0,17.839874,16.351593,22.24469,22.319183,22.168396,22.152374,17.827728,17.870422,17.86081,17.849335,1.0,0.07677061,0.08817841,0.18754674,146.0,17.799896,60.73493,76.10073,100.0,8.23036,9.54197e-21,0.0,82.14041,154.87634,39.70986,96.0,0.08853146,14.406196,476.83365,267.83353,0.0,85.939896,0.35249156,0.0,91.15964,8.330017
15077,20344620.0,0.0,17.808899,16.360535,22.240234,22.312775,22.16681,22.148682,17.812225,17.827515,17.822845,17.818298,1.0,0.07627564,0.0875459,0.18736422,142.0,17.799896,60.17327,75.34719,100.0,0.4553072,9.54197e-21,0.0,82.33595,151.80043,39.83531,96.0,0.08640004,14.230563,471.49228,264.68958,0.0,86.124695,0.35117957,0.0,91.54696,8.330017
15078,20344680.0,0.0,17.804993,16.369446,22.235687,22.306152,22.165253,22.14508,17.805695,17.81134,17.80951,17.807953,1.0,0.07577712,0.08689624,0.18719605,138.0,17.799896,59.59564,74.557884,100.0,-0.123391174,9.54197e-21,0.0,82.568726,148.44914,39.869232,96.0,0.08556823,14.183073,465.9749,261.32034,0.0,86.34401,0.3498626,0.0,91.98319,8.330017
15079,20344740.0,0.0,17.666779,16.378265,22.23056,22.298492,22.163483,22.141327,17.663086,17.694702,17.685272,17.672699,1.0,0.07524108,0.086193286,0.18696791,134.0,17.63321,59.000904,73.7316,100.0,11.388864,9.54197e-21,0.0,82.88276,144.96771,40.462086,96.0,0.07596444,13.353081,460.24673,257.78683,0.0,86.64482,0.3483984,0.0,92.52075,8.330017
15080,20344800.0,0.0,17.644775,16.387054,22.224365,22.289337,22.161285,22.137115,17.644531,17.655151,17.650604,17.64569,1.0,0.074717514,0.08549054,0.18680586,130.0,17.63321,58.380676,72.85985,100.0,2.7167544,9.54197e-21,0.0,83.19088,141.2772,40.52813,96.0,0.07454951,13.260619,454.44983,254.11853,0.0,86.93419,0.34700757,0.0,93.06165,8.330017
15081,20344860.0,0.0,17.639069,16.395752,22.221252,22.28534,22.15976,22.13379,17.63684,17.642456,17.640747,17.63916,1.0,0.07419553,0.084776014,0.1866691,126.0,17.63321,57.747894,71.95738,100.0,-0.056588557,9.54197e-21,0.0,83.52574,137.50246,40.55771,96.0,0.073736474,13.219206,448.69104,250.3943,0.0,87.24636,0.3456315,0.0,93.64129,8.330017
15082,20344920.0,0.0,17.493774,16.404419,22.21759,22.280243,22.158112,22.130371,17.499725,17.52481,17.515594,17.501556,1.0,0.0736315,0.08400483,0.18645145,122.0,17.466492,57.09989,71.022964,100.0,13.46609,9.54197e-21,0.0,83.9359,133.83846,41.12459,96.0,0.0635173,12.425573,442.86954,246.69989,0.0,87.63381,0.3440848,0.0,94.31702,8.330017
15083,20344980.0,0.0,17.481598,16.413055,22.21286,22.27359,22.156036,22.126526,17.47702,17.486206,17.48169,17.476135,1.0,0.07308878,0.08324584,0.18632485,118.0,17.466492,56.42789,70.047134,100.0,4.0363917,9.54197e-21,0.0,84.33117,129.93695,41.145107,96.0,0.06285019,12.396851,437.0492,242.86433,0.0,88.000465,0.34265313,0.0,94.987946,8.330017
15084,20345040.0,0.0,17.475342,16.4216,22.20813,22.266785,22.154053,22.122894,17.47055,17.473663,17.471985,17.470245,1.0,0.072541416,0.08246996,0.1862096,114.0,17.466492,55.736095,69.0358,100.0,1.4017469,9.54197e-21,0.0,84.74227,126.08927,41.173477,96.0,0.062033933,12.35713,431.3352,239.07918,0.0,88.37851,0.34121382,0.0,95.687584,8.330017
15085,20345100.0,1.0,17.330109,16.430115,22.202667,22.258759,22.151886,22.119171,17.332031,17.35785,17.348846,17.332886,1.0,0.0724007,0.08212896,0.18706582,122.333336,17.299805,55.02351,67.98828,100.0,15.064658,9.54197e-21,0.0,85.10307,124.61585,41.70841,96.0,0.05219352,11.608225,431.5646,238.00873,0.0,88.69306,0.34160042,0.0,96.321144,8.330017
15086,20345160.0,1.0,17.321686,16.438568,22.198822,22.253815,22.14972,22.11554,17.3096,17.319977,17.3154,17.308777,1.0,0.072503686,0.08202681,0.18845752,130.66667,17.299805,54.288334,66.90385,100.0,5.462403,9.54197e-21,0.0,85.06784,125.452385,41.720413,96.0,0.052241072,11.591421,435.35306,239.26617,0.0,88.5784,0.34299374,0.0,96.47526,8.330017
15087,20345220.0,1.0,17.31128,16.44696,22.194397,22.247864,22.147339,22.111816,17.304474,17.309204,17.307343,17.304962,1.0,0.072681054,0.08198543,0.19002044,139.0,17.299805,53.527634,65.78119,100.0,2.0089674,9.54197e-21,0.0,84.66232,128.58273,41.765923,96.0,0.05170151,11.527708,441.36124,242.56747,0.0,88.068146,0.34469593,0.0,96.18799,8.330017
15088,20345280.0,1.0,17.15509,16.455322,22.188751,22.23999,22.14447,22.107697,17.165894,17.194855,17.186188,17.16809,1.0,0.07279427,0.08185905,0.19145684,147.33333,17.133118,52.737503,64.61706,100.0,13.899471,9.54197e-21,0.0,83.94463,134.06192,42.326576,96.0,0.04116344,10.742796,448.51334,247.7302,0.0,87.22883,0.34612778,0.0,95.53734,8.330017
15089,20345340.0,1.0,17.128967,16.463623,22.181427,22.229706,22.1409,22.102966,17.148285,17.156647,17.152191,17.144806,1.0,0.07283701,0.08164404,0.19279203,155.66667,17.133118,51.90677,63.400986,100.0,2.6916993,9.54197e-21,0.0,82.86619,141.28004,42.39193,96.0,0.040106293,10.6513,455.96808,254.24025,0.0,86.01283,0.3472903,0.0,94.47413,8.330017
15090,20345400.0,1.0,17.126709,16.471893,22.173615,22.218689,22.137146,22.098206,17.141235,17.145477,17.143555,17.140747,1.0,0.072718084,0.08124644,0.19379829,164.0,17.133118,51.037376,62.13698,99.94948,0.026593106,9.54197e-21,0.0,81.52879,150.32593,42.409824,96.0,0.039844353,10.626246,462.96524,261.9856,0.0,84.53102,0.34778273,0.0,93.12233,8.330017
15091,20345460.0,1.0,17.01883,16.480072,22.168427,22.212158,22.13388,22.093567,16.981567,17.032623,17.02417,17.002563,1.0,0.07237463,0.08060264,0.19424088,172.33333,16.9664,50.13895,60.828487,99.81974,13.838721,9.54197e-21,0.0,80.06731,160.93828,42.815506,96.0,0.032095704,10.058291,468.58698,270.55255,0.0,82.926506,0.3472438,0.0,91.63178,8.330017
15092,20345520.0,1.0,16.973724,16.48825,22.162018,22.203705,22.130157,22.088593,16.974243,16.991913,16.987396,16.97818,1.0,0.07182135,0.079728454,0.19417617,180.66667,16.9664,49.200066,59.467392,99.59318,2.5269659,9.54197e-21,0.0,78.50092,172.55579,42.953014,96.0,0.029398486,9.865781,472.30133,279.45413,0.0,81.21875,0.3457496,0.0,90.03028,8.330017
15093,20345580.0,1.0,16.97116,16.496338,22.1557,22.195312,22.126648,22.083984,16.968628,16.980255,16.978119,16.974121,1.0,0.071076415,0.07865007,0.19365066,189.0,16.9664,48.224583,58.05925,99.27759,0.26069447,9.54197e-21,0.0,76.951,184.51183,42.969826,96.0,0.028789707,9.842242,474.00897,288.1365,0.0,79.53462,0.34340173,0.0,88.46026,8.330017
