,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15094,20345640.0,1.0,16.851776,16.504425,22.149231,22.186432,22.12326,22.07965,16.794434,16.87735,16.869598,16.845062,1.0,0.07016445,0.07739592,0.19272529,197.33333,16.799713,47.21861,56.61233,98.87744,6.198612,9.54197e-21,0.0,75.50349,196.36351,43.43482,96.0,0.020714935,9.191256,473.98148,296.2506,0.0,77.9619,0.34030977,0.0,87.02091,8.330017
15095,20345700.0,1.0,16.807922,16.51242,22.141937,22.176239,22.11969,22.075256,16.80185,16.828491,16.823975,16.812805,1.0,0.06917369,0.07605811,0.19155282,205.66667,16.799713,46.175583,55.120426,98.366615,0.60012364,9.54197e-21,0.0,74.149025,207.68811,43.620766,96.0,0.017655374,8.93093,472.52396,303.5962,0.0,76.487854,0.3368064,0.0,85.68831,8.330017
15096,20345760.0,1.0,16.800873,16.520416,22.137878,22.171051,22.11734,22.071777,16.802917,16.814484,16.812286,16.807465,1.0,0.068144545,0.07467817,0.19027956,214.0,16.799713,45.11222,53.59495,97.82329,-0.14971805,9.54197e-21,0.0,72.92678,218.10945,43.671654,96.0,0.016626261,8.859682,470.0749,309.98962,0.0,75.15075,0.33311978,0.0,84.512535,8.330017
15097,20345820.0,0.0,16.623535,16.52832,22.134125,22.166016,22.115326,22.068817,16.653656,16.740967,16.735657,16.71521,1.0,0.06677115,0.07293143,0.18817997,210.0,16.632996,44.03254,52.04524,97.2358,-8.857173,9.54197e-21,0.0,71.901245,224.09056,44.79532,96.0,0.0056447717,7.286553,461.4701,311.9589,0.0,74.01876,0.32788977,0.0,83.587135,8.330017
15098,20345880.0,0.0,16.640045,16.536224,22.130188,22.1604,22.113525,22.066162,16.639038,16.670135,16.665466,16.650269,1.0,0.06541119,0.07120722,0.18615924,206.0,16.632996,42.936344,50.471382,96.589424,0.4963021,9.54197e-21,0.0,71.20903,225.72824,44.71037,96.0,0.005983395,7.4054866,450.4495,310.53537,0.0,73.22932,0.32277763,0.0,83.05659,8.330017
15099,20345940.0,0.0,16.638367,16.544067,22.1268,22.155426,22.112183,22.064178,16.639801,16.648254,16.646149,16.640991,1.0,0.06414654,0.06958074,0.18430336,202.0,16.632996,41.82914,48.880573,95.89579,-0.048567243,9.54197e-21,0.0,70.732635,224.58061,44.786064,96.0,0.0053706765,7.2995095,438.96768,307.13757,0.0,72.65636,0.3180262,0.0,82.764755,8.330017
15100,20346000.0,0.0,16.555847,16.55185,22.123932,22.151001,22.111298,22.062775,16.584442,16.618317,16.616241,16.60788,1.0,0.063103385,0.06818159,0.18288495,198.0,16.466309,40.714474,47.277927,95.159065,-5.2657595,9.54197e-21,0.0,70.35592,220.8872,47.2995,96.0,0.00022519361,3.7807028,428.43326,302.2703,0.0,72.1783,0.31416333,0.0,82.56378,8.330017
15101,20346060.0,0.0,16.560608,16.5596,22.12384,22.150726,22.111542,22.062286,16.56601,16.585632,16.58374,16.575897,1.0,0.062058147,0.06677515,0.18144257,194.0,16.466309,39.608826,45.67534,94.44214,-1.0520561,9.54197e-21,0.0,70.09134,217.07124,48.151558,96.0,6.160728e-05,2.5878186,418.01334,297.3225,0.0,71.81019,0.31026757,0.0,82.49431,8.330017
15102,20346120.0,0.0,16.567383,16.567322,22.124237,22.150848,22.112183,22.062378,16.564484,16.569489,16.56842,16.564636,1.0,0.061088223,0.06544258,0.18014722,190.0,16.466309,38.511814,44.077145,93.729004,0.4563077,9.54197e-21,0.0,69.89162,212.72832,49.11503,96.0,1.2699503e-05,1.2389597,408.28928,292.15872,0.0,71.5026,0.30666906,0.0,82.493904,8.330017
15103,20346180.0,0.0,16.57489,16.575012,22.124878,22.151031,22.11319,22.062988,16.449219,16.516663,16.514038,16.497559,1.0,0.06017242,0.064160995,0.17893778,186.0,16.299591,37.427273,42.488167,93.01882,54.30145,1.9491627e-06,0.0,69.73188,208.28833,50.0,96.0,2.6640118e-06,1.8299307e-06,399.2558,287.0508,0.0,71.22997,0.3032622,0.0,82.533585,8.330017
15104,20346240.0,0.0,16.58252,16.582642,22.125122,22.150421,22.11435,22.063904,16.381744,16.441711,16.438171,16.41623,1.0,0.059272595,0.06289489,0.17773846,182.0,16.299591,36.354862,40.909916,92.29795,77.34237,2.4357746e-06,0.0,69.62859,203.87698,50.0,96.0,2.6051853e-06,-3.570878e-08,390.66568,282.01584,0.0,71.01072,0.29989702,0.0,82.63799,8.330017
15105,20346300.0,0.0,16.590118,16.59024,22.125183,22.149384,22.1156,22.065094,16.343292,16.384277,16.381195,16.362701,1.0,0.05841987,0.061676335,0.17660066,178.0,16.299591,35.295303,39.345024,91.564026,91.14188,2.7380847e-06,0.0,69.55358,199.37694,50.0,96.0,2.5497143e-06,7.764041e-09,382.6497,277.02164,0.0,70.81563,0.29668775,0.0,82.76804,8.330017
15106,20346360.0,0.0,16.597687,16.597809,22.127594,22.152222,22.11731,22.066254,16.195892,16.289154,16.284943,16.251526,1.0,0.05760105,0.060488738,0.17553991,174.0,16.132904,34.254913,37.79113,90.8797,146.27905,4.376809e-06,0.0,69.49954,194.8323,50.0,96.0,2.497265e-06,-1.822266e-11,375.17282,272.09265,0.0,70.63618,0.29362068,0.0,82.92338,8.330017
15107,20346420.0,0.0,16.605194,16.605316,22.129333,22.153809,22.118927,22.067505,16.167542,16.214508,16.211182,16.186768,1.0,0.056811314,0.059327375,0.17453936,170.0,16.132904,33.230194,36.250286,90.204155,156.58531,4.6094938e-06,0.0,69.45959,190.31772,50.0,96.0,2.4473047e-06,-2.026908e-13,368.1987,267.26962,0.0,70.46538,0.2906692,0.0,83.09547,8.330017
15108,20346480.0,0.0,16.61267,16.612793,22.131073,22.155243,22.120728,22.069183,16.152191,16.176605,16.174622,16.160797,1.0,0.056046084,0.0581888,0.17357859,166.0,16.132904,32.225754,34.729374,89.5428,161.93214,4.723913e-06,0.0,69.42845,185.87952,50.0,96.0,2.3992934e-06,-5.362276e-15,361.67648,262.57007,0.0,70.298294,0.28780216,0.0,83.27701,8.330017
15109,20346540.0,0.0,16.620117,16.62027,22.13266,22.15625,22.12268,22.071167,16.017517,16.0979,16.095428,16.064697,1.0,0.055298865,0.057069626,0.17263834,162.0,15.966217,31.240093,33.228706,88.88913,212.09872,6.2691606e-06,0.0,69.40381,181.51024,50.0,96.0,2.3527327e-06,1.4194747e-17,355.544,257.9764,0.0,70.13382,0.28499827,0.0,83.46523,8.330017
15110,20346600.0,0.0,16.627533,16.627655,22.133667,22.15625,22.124603,22.073364,15.992279,16.03415,16.032257,16.008667,1.0,0.054570023,0.05597004,0.17170565,158.0,15.966217,30.2737,31.750906,88.22984,219.56192,6.4159162e-06,0.0,69.384705,177.22362,50.0,96.0,2.3073655e-06,2.4693505e-20,349.76703,253.48788,0.0,69.970825,0.2822373,0.0,83.65663,8.330017
15111,20346660.0,0.0,16.634918,16.63504,22.13684,22.159729,22.127014,22.075684,15.979675,16.000397,15.999298,15.986084,1.0,0.053853508,0.05488327,0.17079897,154.0,15.966217,29.333496,30.297283,87.62228,223.29817,6.4929586e-06,0.0,69.37268,172.97192,50.0,96.0,2.2632646e-06,-9.598346e-23,344.3206,249.07184,0.0,69.810524,0.2795273,0.0,83.85888,8.330017
15112,20346720.0,0.0,16.642273,16.642395,22.139923,22.16275,22.129578,22.07843,15.848907,15.925659,15.9244995,15.892639,1.0,0.053151384,0.053811356,0.16993631,150.0,15.7994995,28.419949,28.87293,87.043915,271.53223,8.001047e-06,0.0,69.37307,168.71124,50.0,96.0,2.2207655e-06,1.5019064e-25,339.20242,244.70518,0.0,69.6581,0.27689064,0.0,84.080185,8.330017
15113,20346780.0,0.0,16.649567,16.649689,22.142456,22.164825,22.132141,22.08139,15.82251,15.864777,15.864044,15.838684,1.0,0.052467298,0.052760262,0.16909711,146.0,15.7994995,27.5323,27.479431,86.480545,277.3686,8.095837e-06,0.0,69.38605,164.46416,50.0,96.0,2.1796595e-06,-2.6886666e-28,334.39282,240.39847,0.0,69.51456,0.27431628,0.0,84.31558,8.330017
15114,20346840.0,0.0,16.65686,16.656982,22.14502,22.166779,22.134918,22.084778,15.810699,15.831787,15.831482,15.816956,1.0,0.051801078,0.05173113,0.16827929,142.0,15.7994995,26.673306,26.121668,85.935844,280.22467,8.151271e-06,0.0,69.41252,160.22676,50.0,96.0,2.1399005e-06,-5.207604e-29,329.86276,236.14726,0.0,69.38135,0.27180308,0.0,84.565865,8.330017
15115,20346900.0,0.0,16.664093,16.664215,22.14743,22.168274,22.137878,22.088501,15.679565,15.758148,15.758301,15.7239685,1.0,0.051153973,0.05072657,0.16748172,138.0,15.6328125,25.844563,24.803291,85.405136,326.8588,9.6117665e-06,0.0,69.454506,155.99213,50.0,96.0,2.1015062e-06,9.286005e-33,325.56622,231.94676,0.0,69.26105,0.2693539,0.0,84.8325,8.330017
15116,20346960.0,0.0,16.671295,16.671448,22.151215,22.172058,22.140991,22.092194,15.65387,15.697754,15.698273,15.670105,1.0,0.0505246,0.04974457,0.16671596,134.0,15.6328125,25.048204,23.52151,84.92295,331.7903,9.690487e-06,0.0,69.51397,151.74379,50.0,96.0,2.0645705e-06,1.0349412e-34,321.48843,227.78745,0.0,69.15531,0.2669766,0.0,85.12044,8.330017
15117,20347020.0,0.0,16.678497,16.67862,22.15503,22.17569,22.144318,22.096283,15.642029,15.664032,15.664612,15.647644,1.0,0.049914487,0.048786722,0.16599621,130.0,15.6328125,24.285906,22.282637,84.475914,334.07974,9.730435e-06,0.0,69.595024,147.4618,50.0,96.0,2.0293337e-06,2.411472e-37,317.62573,223.66138,0.0,69.06824,0.2646888,0.0,85.43621,8.330017
15118,20347080.0,0.0,16.685638,16.685791,22.159302,22.17981,22.14798,22.100891,15.6996765,15.674683,15.674591,15.679962,0.0,0.049326155,0.04785739,0.16531982,126.0,15.716095,23.561749,21.092527,84.072044,312.71994,9.033048e-06,0.0,69.70001,143.15009,50.0,96.0,1.9958268e-06,4.2e-43,313.96863,219.572,0.0,69.00307,0.26249477,0.0,85.780876,8.330017
15119,20347140.0,0.0,16.69278,16.692902,22.164368,22.184845,22.1521,22.10617,15.707855,15.691193,15.690735,15.699738,0.0,0.048760574,0.04695866,0.16469818,122.0,15.716095,22.880821,19.957912,83.72283,310.8798,8.993195e-06,0.0,69.83289,138.79411,50.0,96.0,1.964226e-06,1.4e-43,310.51178,215.51346,0.0,68.9643,0.26040876,0.0,86.160645,8.330017
15120,20347200.0,0.0,16.69986,16.700012,22.169952,22.1904,22.156647,22.11203,15.711487,15.700775,15.700287,15.707031,0.0,0.048221156,0.04609514,0.16413943,118.0,15.716095,22.247604,18.88517,83.43212,309.90668,8.965016e-06,0.0,69.998695,134.3851,50.0,96.0,1.9347362e-06,0.0,307.25375,211.48462,0.0,68.95767,0.25844693,0.0,86.58119,8.330017
15121,20347260.0,0.0,16.70691,16.707062,22.177826,22.199371,22.161743,22.118103,15.777252,15.733063,15.731598,15.751648,0.0,0.047707863,0.045265708,0.16367298,114.0,15.799408,21.668943,17.875141,83.249626,287.506,8.252733e-06,0.0,70.2037,129.89568,50.0,96.0,1.9077297e-06,0.0,304.19772,207.47531,0.0,68.988976,0.25663722,0.0,87.05552,8.330017
15122,20347320.0,0.0,16.713928,16.71408,22.186462,22.209167,22.167328,22.124817,15.789276,15.761719,15.759949,15.778503,0.0,0.047223534,0.044472985,0.16331996,110.0,15.799408,21.148487,16.93539,83.169106,285.41284,8.214611e-06,0.0,70.45521,125.310486,50.0,96.0,1.8835618e-06,0.0,301.3493,203.48337,0.0,69.06546,0.25500715,0.0,87.59501,8.330017
15123,20347380.0,0.0,16.720917,16.72107,22.195526,22.2193,22.17331,22.13211,15.795013,15.77832,15.776733,15.789673,0.0,0.04677249,0.043722432,0.16308352,106.0,15.799408,20.689482,16.070753,83.19056,284.63934,8.196989e-06,0.0,70.7588,120.640114,50.0,96.0,1.8623642e-06,0.0,298.70807,199.51845,0.0,69.19346,0.25356883,0.0,88.20507,8.330017
15124,20347440.0,0.0,16.727844,16.727997,22.205017,22.229828,22.179688,22.139954,15.862518,15.813629,15.810944,15.835602,0.0,0.046358105,0.04301837,0.1629699,102.0,15.882721,20.296911,15.287927,83.32041,262.8858,7.5117564e-06,0.0,71.12078,115.89161,50.0,96.0,1.8443006e-06,0.0,296.27493,195.58813,0.0,69.37996,0.25233674,0.0,88.89322,8.330017
15125,20347500.0,0.0,16.734741,16.734863,22.215088,22.240936,22.186493,22.148346,15.874481,15.844269,15.841339,15.863281,0.0,0.045982305,0.0423639,0.16298382,98.0,15.882721,19.974688,14.592032,83.5646,261.5305,7.4950703e-06,0.0,71.54709,111.075226,50.0,96.0,1.8294623e-06,0.0,294.04794,191.69997,0.0,69.63173,0.2513204,0.0,89.66733,8.330017
15126,20347560.0,0.0,16.741577,16.74173,22.226593,22.254272,22.193573,22.156433,15.880127,15.861816,15.8593445,15.87442,0.0,0.045643233,0.04175514,0.16313857,94.0,15.882721,19.723492,13.974597,83.95217,261.51044,7.500435e-06,0.0,72.04386,106.19283,50.0,96.0,1.8179124e-06,0.0,292.02173,187.85403,0.0,69.953804,0.25052664,0.0,90.53984,8.330017
15127,20347620.0,0.0,16.748413,16.748535,22.238342,22.2677,22.200958,22.164978,15.948456,15.8974,15.893677,15.920868,0.0,0.045343474,0.041193582,0.16344686,90.0,15.966003,19.548597,13.446146,84.47602,240.5482,6.845264e-06,0.0,72.6217,101.24438,50.0,96.0,1.8098833e-06,0.0,290.20065,184.05292,0.0,70.3562,0.2499736,0.0,91.52646,8.330017
15128,20347680.0,0.0,16.755188,16.75534,22.250397,22.281372,22.208649,22.174011,15.960022,15.928619,15.924652,15.948914,0.0,0.04508421,0.040682215,0.16390017,86.0,15.966003,19.452623,13.010301,85.138,240.00305,6.851692e-06,0.0,73.28784,96.25424,50.0,96.0,1.8052792e-06,0.0,288.57794,180.30797,0.0,70.84717,0.24965635,0.0,92.63624,8.330017
15129,20347740.0,0.0,16.761932,16.762085,22.26242,22.294739,22.216583,22.18338,15.965607,15.946716,15.94339,15.960236,0.0,0.044864863,0.040220983,0.16448872,82.0,15.966003,19.436293,12.668962,85.93032,240.72081,6.8794484e-06,0.0,74.05048,91.24298,50.0,96.0,1.8039277e-06,0.0,287.1358,176.62552,0.0,71.43508,0.24956375,0.0,93.88106,8.330017
15130,20347800.0,0.0,16.768646,16.768799,22.274384,22.307892,22.224762,22.193115,16.034119,15.981995,15.977264,16.006409,0.0,0.04468644,0.039812006,0.16520502,78.0,16.049316,19.504055,12.428149,86.85552,220.42212,6.249078e-06,0.0,74.92166,86.22769,50.0,96.0,1.8057814e-06,0.0,285.8621,173.0126,0.0,72.13237,0.24969275,0.0,95.27804,8.330017
15131,20347860.0,0.0,16.77533,16.775482,22.287506,22.322906,22.232971,22.202393,16.045288,16.01355,16.008636,16.034668,0.0,0.044542182,0.039447594,0.16603994,74.0,16.049316,19.65266,12.276064,87.93771,220.55496,6.2741556e-06,0.0,75.90928,81.23374,50.0,96.0,1.8105018e-06,0.0,284.74606,169.47531,0.0,72.94569,0.25001973,0.0,96.84564,8.330017
15132,20347920.0,0.0,16.782013,16.782135,22.300385,22.337341,22.241333,22.211945,16.050415,16.031342,16.027313,16.044983,0.0,0.0444369,0.039130908,0.16696161,70.0,16.049316,19.88583,12.22092,89.16193,221.89906,6.3196253e-06,0.0,77.02935,76.29144,50.0,96.0,1.8177979e-06,0.0,283.78085,166.02502,0.0,73.88963,0.25052378,0.0,98.60189,8.330017
15133,20347980.0,1.0,16.788635,16.788757,22.31253,22.351196,22.249695,22.221619,16.120972,16.068542,16.062866,16.09436,0.0,0.045077726,0.03950012,0.16833676,78.333336,16.132599,20.202833,12.263385,90.52108,202.78116,5.7303405e-06,0.0,78.13719,73.85957,50.0,96.0,1.8524431e-06,0.0,284.9989,165.05923,0.0,74.83643,0.25291395,0.0,99.88627,8.330017
15134,20348040.0,1.0,16.795258,16.79538,22.324097,22.36499,22.257568,22.230957,16.132477,16.10315,16.097504,16.123535,0.0,0.046188015,0.040338513,0.16914642,86.666664,16.132599,20.596104,12.397955,92.01792,204.3697,5.799979e-06,0.0,78.71869,74.57851,50.0,96.0,1.8930444e-06,0.0,287.4026,166.54274,0.0,75.313545,0.2556757,0.0,99.99683,8.330017
15135,20348100.0,1.0,16.801819,16.801971,22.335236,22.37796,22.264832,22.239899,16.138428,16.123169,16.118927,16.134766,0.0,0.047130216,0.04104849,0.17104751,95.0,16.132599,21.0593,12.620042,93.64143,207.75307,5.905081e-06,0.0,78.94932,76.41126,50.0,96.0,1.9460938e-06,0.0,290.8083,169.13809,0.0,75.467186,0.25923815,0.0,99.99534,8.330017
15136,20348160.0,1.0,16.80841,16.808533,22.346344,22.391113,22.271393,22.247711,16.207489,16.161072,16.155487,16.18277,0.0,0.047980353,0.041688934,0.17396635,103.333336,16.215912,21.585346,12.915804,95.399704,189.66559,5.349741e-06,0.0,78.97728,79.022575,50.0,96.0,2.0127022e-06,0.0,295.2947,172.62544,0.0,75.43487,0.26364115,0.0,99.999825,8.330017
15137,20348220.0,1.0,16.814941,16.815063,22.356506,22.402618,22.277588,22.25528,16.219116,16.194458,16.189117,16.211731,0.0,0.048762064,0.04227886,0.17770788,111.666664,16.215912,22.170942,13.285348,97.2639,192.8255,5.461097e-06,0.0,78.84576,82.33593,50.0,96.0,2.0914902e-06,0.0,300.86844,176.91971,0.0,75.25677,0.2687558,0.0,100.0,8.330017
15138,20348280.0,1.0,16.821472,16.821594,22.36499,22.41156,22.283386,22.262573,16.225098,16.213165,16.20932,16.222534,0.0,0.049498145,0.042838987,0.18215118,120.0,16.215912,22.812065,13.725802,99.20417,197.52274,5.6045446e-06,0.0,78.59647,86.2865,50.0,96.0,2.1817425e-06,0.0,307.59515,181.96019,0.0,74.97309,0.2744968,0.0,99.99999,8.330017
15139,20348340.0,1.0,16.827972,16.828094,22.37085,22.416565,22.288666,22.2695,16.101501,16.16864,16.17215,16.140808,1.0,0.050202705,0.043382827,0.1871916,128.33333,16.049194,23.503466,14.233765,100.0,250.22482,7.2040925e-06,0.0,78.25987,90.83041,50.0,96.0,2.2828258e-06,0.0,315.57858,187.70483,0.0,74.613396,0.2807867,0.0,100.0,8.330017
15140,20348400.0,1.0,16.834473,16.834564,22.372925,22.416687,22.29309,22.275787,16.08435,16.123077,16.129059,16.097809,1.0,0.051193904,0.04419391,0.19172287,136.66667,16.049194,24.235239,14.801709,100.0,262.1532,7.494064e-06,0.0,77.81036,96.84042,50.0,96.0,2.3869022e-06,0.0,324.77316,194.66112,0.0,74.15763,0.28711662,0.0,99.54258,8.330017
15141,20348460.0,1.0,16.840942,16.841034,22.37326,22.41568,22.296356,22.280518,16.075745,16.099548,16.104767,16.083405,1.0,0.052495312,0.04532006,0.19428538,145.0,16.049194,24.99481,15.41095,100.0,271.6443,7.741477e-06,0.0,76.936,106.077255,50.0,96.0,2.4708772e-06,0.0,334.30484,203.70607,0.0,73.32089,0.29212064,0.0,97.97009,8.330017
15142,20348520.0,1.0,16.847412,16.847504,22.371674,22.412231,22.298553,22.284424,15.947113,16.029755,16.039642,15.988281,1.0,0.05361816,0.046306524,0.19588597,153.33333,15.882507,25.770287,16.053156,100.0,327.54752,9.4235675e-06,0.0,75.76356,117.42191,50.0,96.0,2.5341744e-06,0.0,343.76294,213.96971,0.0,72.20466,0.2958346,0.0,95.99629,8.330017
15143,20348580.0,1.0,16.853851,16.853973,22.368195,22.406464,22.299652,22.287384,15.921234,15.971405,15.981384,15.938995,1.0,0.05449378,0.047083978,0.19652463,161.66667,15.882507,26.550886,16.720184,100.0,339.46954,9.704e-06,0.0,74.43684,130.34058,50.0,96.0,2.5737352e-06,0.0,352.53836,224.93588,0.0,70.940605,0.29812962,0.0,93.86166,8.330017
15144,20348640.0,1.0,16.860321,16.860413,22.364075,22.399963,22.299957,22.289673,15.907379,15.938873,15.946533,15.918732,1.0,0.05509786,0.047623526,0.19637363,170.0,15.882507,27.330595,17.406713,100.0,347.2956,9.9011995e-06,0.0,73.092804,144.02614,50.0,96.0,2.5910151e-06,0.0,360.13586,235.95642,0.0,69.65625,0.29912356,0.0,91.7802,8.330017
15145,20348700.0,1.0,16.86676,16.866852,22.359283,22.3927,22.299622,22.291412,15.778076,15.861938,15.873199,15.820526,1.0,0.055474997,0.047961198,0.19569653,178.33333,15.71582,28.103584,18.10816,100.0,400.55353,1.15187395e-05,0.0,71.853516,157.49161,50.0,96.0,2.591702e-06,0.0,366.40054,246.35172,0.0,68.46827,0.29915884,0.0,89.90995,8.330017
15146,20348760.0,1.0,16.873169,16.87326,22.354767,22.386078,22.298798,22.292236,15.749451,15.8003235,15.810974,15.768219,1.0,0.05571306,0.04817468,0.1947639,186.66667,15.71582,28.865763,18.813032,100.0,409.8624,1.1722726e-05,0.0,70.78132,170.08557,50.0,96.0,2.5833917e-06,0.0,371.58698,255.78226,0.0,67.438225,0.29867572,0.0,88.308556,8.330017
15147,20348820.0,1.0,16.879608,16.8797,22.35019,22.379578,22.297546,22.292725,15.735291,15.765686,15.77356,15.746063,1.0,0.055893384,0.04833843,0.19379753,195.0,15.71582,29.613356,19.520779,100.0,415.43192,1.1856703e-05,0.0,69.900116,181.40546,50.0,96.0,2.5726115e-06,0.0,376.0366,264.1095,0.0,66.59167,0.2980501,0.0,86.98496,8.330017
15148,20348880.0,1.0,16.886017,16.886108,22.345276,22.37265,22.295898,22.292816,15.607086,15.687012,15.698273,15.647278,1.0,0.056080047,0.048515167,0.19293484,203.33333,15.549103,30.342299,20.227953,100.0,467.0166,1.3432628e-05,0.0,69.19734,191.44907,50.0,96.0,2.5639783e-06,0.0,380.15454,271.47348,0.0,65.92021,0.29754895,0.0,85.90345,8.330017
15149,20348940.0,1.0,16.892456,16.892548,22.3396,22.364807,22.29364,22.29245,15.580658,15.627045,15.637207,15.597656,1.0,0.056306183,0.048738763,0.19224082,211.66667,15.549103,31.045616,20.928728,100.0,475.72244,1.3625356e-05,0.0,68.63964,200.4663,50.0,96.0,2.559735e-06,0.0,384.27216,278.1472,0.0,65.3942,0.29730278,0.0,85.01144,8.330017
15150,20349000.0,1.0,16.898865,16.898956,22.33371,22.356903,22.290955,22.291656,15.56842,15.594788,15.60202,15.577515,1.0,0.056581687,0.049020834,0.19172385,220.0,15.549103,31.719881,21.619728,100.0,481.5064,1.3767597e-05,0.0,68.19026,208.77554,50.0,96.0,2.560406e-06,0.0,388.60373,284.40366,0.0,64.979515,0.2973423,0.0,84.25797,8.330017
15151,20349060.0,0.0,16.905304,16.905396,22.32843,22.349945,22.288208,22.290558,15.439331,15.515991,15.52655,15.47876,1.0,0.056590784,0.049073663,0.1905452,216.0,15.382416,32.36665,22.29786,100.0,532.6895,1.53343e-05,0.0,67.90171,213.01698,50.0,96.0,2.5412469e-06,0.0,388.78616,286.99692,0.0,64.720634,0.29621333,0.0,83.736626,8.330017
15152,20349120.0,0.0,16.911713,16.911804,22.322601,22.342346,22.285034,22.289032,15.411407,15.453766,15.463409,15.425476,1.0,0.056615595,0.049140405,0.18958355,212.0,15.382416,32.97928,22.958742,100.0,540.2766,1.5505604e-05,0.0,67.86829,213.4888,50.0,96.0,2.5262846e-06,0.0,387.4761,286.89758,0.0,64.70853,0.29533777,0.0,83.54643,8.330017
15153,20349180.0,0.0,16.918152,16.918243,22.316742,22.334808,22.281586,22.287231,15.398682,15.419312,15.425964,15.403992,1.0,0.056700215,0.0492732,0.18882775,208.0,15.382416,33.555664,23.6,100.0,545.1328,1.5623456e-05,0.0,68.00351,211.77626,50.0,96.0,2.5170316e-06,0.0,385.6438,285.34262,0.0,64.86582,0.29479554,0.0,83.55916,8.330017
15154,20349240.0,0.0,16.924591,16.924683,22.310364,22.32663,22.27768,22.285004,15.276672,15.345673,15.354706,15.315399,1.0,0.05684757,0.049476728,0.18829373,204.0,15.215698,34.087624,24.21526,100.0,595.5058,1.720705e-05,0.0,68.269,208.5556,50.0,96.0,2.5138727e-06,0.0,383.68192,282.8472,0.0,65.15633,0.29461056,0.0,83.7294,8.330017
15155,20349300.0,0.0,16.93103,16.931152,22.303253,22.317627,22.273285,22.282318,15.248566,15.287659,15.295868,15.263397,1.0,0.057037935,0.04973263,0.18791863,200.0,15.215698,34.57442,24.801844,100.0,604.40753,1.7394066e-05,0.0,68.605034,204.66875,50.0,96.0,2.515066e-06,0.0,381.84027,279.98114,0.0,65.52166,0.2946809,0.0,83.986115,8.330017
15156,20349360.0,0.0,16.9375,16.937592,22.296692,22.309479,22.269012,22.27951,15.236176,15.254852,15.260468,15.241547,1.0,0.05725727,0.050026756,0.18766563,196.0,15.215698,35.02136,25.360855,100.0,610.6606,1.7553208e-05,0.0,68.9872,200.43121,50.0,96.0,2.5195e-06,0.0,380.1621,276.94156,0.0,65.937256,0.294941,0.0,84.30166,8.330017
15157,20349420.0,0.0,16.94397,16.944092,22.289429,22.300415,22.264221,22.276154,15.11438,15.181854,15.190002,15.153168,1.0,0.057492226,0.05034733,0.18751705,192.0,15.049011,35.413612,25.88093,100.0,662.442,1.9193692e-05,0.0,69.397064,196.05579,50.0,96.0,2.5264399e-06,0.0,378.67636,273.86194,0.0,66.385185,0.29534733,0.0,84.65803,8.330017
15158,20349480.0,0.0,16.95047,16.950562,22.28128,22.290283,22.258911,22.272278,15.085449,15.123962,15.1315,15.100586,1.0,0.05772066,0.050672136,0.18742599,188.0,15.049011,35.75152,26.360575,100.0,672.47125,1.9416662e-05,0.0,69.81249,191.72395,50.0,96.0,2.534361e-06,0.0,377.31818,270.8319,0.0,66.84273,0.2958103,0.0,85.03265,8.330017
15159,20349540.0,0.0,16.95697,16.957062,22.272736,22.279755,22.253204,22.268005,15.07193,15.090668,15.095947,15.077362,1.0,0.05793116,0.050989486,0.18737449,184.0,15.049011,36.032852,26.79684,100.0,679.6689,1.9603289e-05,0.0,70.224495,187.48897,50.0,96.0,2.5425315e-06,0.0,376.03952,267.87033,0.0,67.30044,0.29628694,0.0,85.4177,8.330017
15160,20349600.0,0.0,16.96347,16.963593,22.263397,22.268188,22.24701,22.263184,14.950409,15.017639,15.025299,14.989532,1.0,0.05811077,0.051287584,0.18735428,180.0,14.882294,36.24449,27.178276,100.0,732.0489,2.1282769e-05,0.0,70.624435,183.38547,50.0,96.0,2.5503823e-06,0.0,374.80054,264.98785,0.0,67.749855,0.296744,0.0,85.80797,8.330017
15161,20349660.0,0.0,16.970032,16.970123,22.25409,22.256683,22.240936,22.25827,14.919891,14.957977,14.965118,14.9348755,1.0,0.058255687,0.05155971,0.18734221,176.0,14.882294,36.40168,27.514416,100.0,742.5066,2.1522033e-05,0.0,71.010086,179.40929,50.0,96.0,2.5573647e-06,0.0,373.54553,262.16748,0.0,68.18739,0.29714987,0.0,86.19926,8.330017
15162,20349720.0,0.0,16.976593,16.976685,22.244354,22.24469,22.234528,22.25293,14.90567,14.924561,14.929474,14.911377,1.0,0.058358744,0.051798362,0.18733644,172.0,14.882294,36.49288,27.795094,100.0,749.7563,2.171175e-05,0.0,71.37873,175.54793,50.0,96.0,2.5631582e-06,0.0,372.23804,259.3925,0.0,68.610016,0.29748604,0.0,86.5916,8.330017
15163,20349780.0,0.0,16.983154,16.983246,22.233887,22.23172,22.227722,22.247162,14.784546,14.851746,14.858826,14.823944,1.0,0.058410723,0.051994793,0.1873344,168.0,14.715607,36.507973,28.010592,100.0,801.93274,2.3409139e-05,0.0,71.726395,171.79297,50.0,96.0,2.567403e-06,0.0,370.84085,256.6485,0.0,69.013756,0.29773194,0.0,86.98449,8.330017
15164,20349840.0,0.0,16.989746,16.989868,22.222534,22.21762,22.22055,22.240936,14.753662,14.79306,14.799622,14.769928,1.0,0.058417503,0.052152883,0.18730055,164.0,14.715607,36.451824,28.163895,99.926445,811.86115,2.3637722e-05,0.0,72.05284,168.16118,50.0,96.0,2.5696884e-06,0.0,369.3249,253.93929,0.0,69.39794,0.297864,0.0,87.369576,8.330017
15165,20349900.0,0.0,16.996399,16.99649,22.210907,22.203217,22.213135,22.234436,14.738373,14.758636,14.763275,14.744995,1.0,0.0583946,0.052286446,0.18710649,160.0,14.715607,36.323887,28.253347,99.66493,818.489,2.3812356e-05,0.0,72.34844,164.7922,50.0,96.0,2.5682773e-06,0.0,367.59512,251.32782,0.0,69.75328,0.29778132,0.0,87.707924,8.330017
15166,20349960.0,0.0,17.003052,17.003143,22.20044,22.190552,22.206116,22.227997,14.616791,14.685303,14.691925,14.6571045,1.0,0.058321036,0.052375015,0.18672226,156.0,14.54892,36.12147,28.273088,99.27407,869.39246,2.5500183e-05,0.0,72.60176,161.67616,50.0,96.0,2.5619263e-06,0.0,365.5373,248.77756,0.0,70.068,0.29741186,0.0,87.99116,8.330017
15167,20350020.0,0.0,17.009735,17.009827,22.189423,22.177155,22.198792,22.221191,14.584106,14.625366,14.631561,14.6015625,1.0,0.058196567,0.05241644,0.18616895,152.0,14.54892,35.847183,28.225422,98.74962,877.6179,2.5684616e-05,0.0,72.819305,158.72682,50.0,96.0,2.551009e-06,0.0,363.1576,246.23555,0.0,70.3477,0.29677635,0.0,88.230255,8.330017
15168,20350080.0,0.0,17.016418,17.01654,22.178375,22.163788,22.191376,22.214172,14.567383,14.589478,14.593903,14.574982,1.0,0.05801938,0.052408393,0.18543631,148.0,14.54892,35.501488,28.109598,98.09783,882.1945,2.5801774e-05,0.0,73.00092,155.91846,50.0,96.0,2.5352786e-06,0.0,360.43552,243.67798,0.0,70.59204,0.29585868,0.0,88.42418,8.330017
15169,20350140.0,0.0,17.023163,17.023285,22.167084,22.150146,22.183807,22.206879,14.445374,14.515564,14.52182,14.486847,1.0,0.05777976,0.05234076,0.18449588,144.0,14.382202,35.072605,27.913338,97.296486,930.3269,2.743824e-05,0.0,73.142235,153.22896,50.0,96.0,2.5139618e-06,0.0,357.30978,241.06961,0.0,70.79627,0.29461083,0.0,88.5678,8.330017
15170,20350200.0,0.0,17.029938,17.03006,22.155548,22.1362,22.176086,22.199371,14.411316,14.454468,14.460358,14.429932,1.0,0.057483822,0.05221845,0.18336456,140.0,14.382202,34.56878,27.64363,96.35954,935.7075,2.7544012e-05,0.0,73.24849,150.62558,50.0,96.0,2.4876178e-06,0.0,353.83987,238.40115,0.0,70.96535,0.2930618,0.0,88.666916,8.330017
15171,20350260.0,0.0,17.036743,17.036865,22.145477,22.124298,22.169067,22.192352,14.394012,14.417694,14.4218445,14.4027405,1.0,0.057130855,0.052039664,0.1820568,136.0,14.382202,34.002426,27.31016,95.32039,937.26294,2.7575596e-05,0.0,73.32332,148.06297,50.0,96.0,2.456509e-06,0.0,350.05502,235.64528,0.0,71.10242,0.29122224,0.0,88.72845,8.330017
15172,20350320.0,0.0,17.04361,17.043732,22.13559,22.11264,22.16211,22.185242,14.271545,14.343658,14.349487,14.314453,1.0,0.056715023,0.051797275,0.18056257,132.0,14.215515,33.359875,26.898462,94.15553,981.6509,2.9132265e-05,0.0,73.36781,145.49472,50.0,96.0,2.4203518e-06,0.0,345.94162,232.75937,0.0,71.20783,0.28906944,0.0,88.75502,8.330017
15173,20350380.0,0.0,17.050476,17.050598,22.125763,22.101105,22.15512,22.17804,14.236511,14.281647,14.28717,14.256287,1.0,0.056246288,0.05150041,0.17890647,128.0,14.215515,32.650333,26.417032,92.88064,983.55414,2.9138802e-05,0.0,73.386856,142.91907,50.0,96.0,2.3799928e-06,0.0,341.60397,229.76416,0.0,71.28648,0.28664806,0.0,88.751366,8.330017
15174,20350440.0,0.0,17.057404,17.057526,22.116486,22.090424,22.148285,22.170868,14.218445,14.243561,14.247589,14.2274475,1.0,0.055725288,0.05114902,0.17709984,124.0,14.215515,31.876707,25.86748,91.50896,981.7335,2.907062e-05,0.0,73.38222,140.32007,50.0,96.0,2.3357336e-06,0.0,337.09274,226.65474,0.0,71.33989,0.28396893,0.0,88.721115,8.330017
15175,20350500.0,0.0,17.064362,17.064484,22.107727,22.080475,22.141663,22.163757,14.09613,14.1701355,14.175629,14.140442,1.0,0.05514634,0.05073623,0.17513439,120.0,14.048798,31.031536,25.240555,90.03232,1021.858,3.0534502e-05,0.0,73.35308,137.6737,50.0,96.0,2.2873585e-06,0.0,332.41727,223.40681,0.0,71.36657,0.28101134,0.0,88.664955,8.330017
15176,20350560.0,0.0,17.07138,17.071503,22.10019,22.072083,22.135773,22.157318,14.059967,14.106415,14.111694,14.080078,1.0,0.05452226,0.050274365,0.17305028,116.0,14.048798,30.137842,24.55924,88.48858,1020.1749,3.0436895e-05,0.0,73.30696,134.97453,50.0,96.0,2.2360578e-06,0.0,327.66776,220.04701,0.0,71.37416,0.27784148,0.0,88.59194,8.330017
15177,20350620.0,0.0,17.07843,17.078552,22.093506,22.06488,22.130219,22.151031,14.042114,14.068024,14.071899,14.051239,1.0,0.053851433,0.049760833,0.17085479,112.0,14.048798,29.190159,23.816137,86.87939,1014.776,3.0261737e-05,0.0,73.246346,132.19347,50.0,96.0,2.1820015e-06,0.0,322.84567,216.55702,0.0,71.36463,0.27446142,0.0,88.507355,8.330017
15178,20350680.0,0.0,17.08551,17.085663,22.087585,22.058777,22.125,22.144989,13.920074,13.996033,14.00119,13.965942,1.0,0.053132784,0.049193136,0.16855516,108.0,13.882111,28.186863,23.00765,85.20833,1050.4888,3.162657e-05,0.0,73.172745,129.31377,50.0,96.0,2.1253709e-06,0.0,317.97202,212.92877,0.0,71.33877,0.27087486,0.0,88.415016,8.330017
15179,20350740.0,0.0,17.092682,17.092804,22.082214,22.053436,22.120056,22.1391,13.884399,13.933685,13.93866,13.906525,1.0,0.052376296,0.04858098,0.16617846,104.0,13.882111,27.137804,22.143833,83.49063,1044.9686,3.141378e-05,0.0,73.08992,126.351685,50.0,96.0,2.067012e-06,0.0,313.12067,209.19702,0.0,71.30043,0.26712975,0.0,88.31899,8.330017
15180,20350800.0,0.0,17.099854,17.100006,22.07782,22.0495,22.115509,22.133484,13.866852,13.894592,13.898346,13.876678,1.0,0.051584046,0.047925945,0.16374046,100.0,13.882111,26.04793,21.228487,81.74319,1036.3229,3.1139876e-05,0.0,72.999916,123.30313,50.0,96.0,2.00733e-06,0.0,308.3208,205.36865,0.0,71.25143,0.26324424,0.0,88.22368,8.330017
15181,20350860.0,0.0,17.107178,17.10733,22.071838,22.044495,22.108337,22.125183,13.915131,13.898346,13.899506,13.898865,0.0,0.050747942,0.04721891,0.16124484,96.0,13.965393,24.86943,20.21237,79.93683,1003.68475,2.9989658e-05,0.0,72.89535,120.19404,50.0,96.0,1.9462216e-06,0.0,303.5765,201.45992,0.0,71.18366,0.25920534,0.0,88.125885,8.330017
15182,20350920.0,0.0,17.114716,17.114899,22.067719,22.042175,22.10202,22.117554,13.922302,13.910156,13.910004,13.915344,0.0,0.0498642,0.046455435,0.15870938,92.0,13.965393,23.632965,19.124537,78.12221,989.1271,2.9547014e-05,0.0,72.772,117.04244,50.0,96.0,1.883925e-06,0.0,298.90903,197.49016,0.0,71.09242,0.25502273,0.0,88.02667,8.330017
15183,20350980.0,0.0,17.122467,17.12265,22.065308,22.042175,22.096558,22.110657,13.924408,13.917084,13.916626,13.921356,0.0,0.048937153,0.04563918,0.15615954,88.0,13.965393,22.348482,17.974077,76.32051,974.52374,2.909091e-05,0.0,72.63645,113.81804,50.0,96.0,1.8210359e-06,0.0,294.34222,193.45262,0.0,70.98378,0.2507294,0.0,87.93723,8.330017
15184,20351040.0,0.0,17.130432,17.130615,22.06482,22.04477,22.092041,22.104584,13.98526,13.945587,13.943848,13.960175,0.0,0.04796754,0.044769507,0.15361969,84.0,14.048706,21.022564,16.765413,74.557205,938.813,2.786146e-05,0.0,72.49353,110.49237,50.0,96.0,1.7579863e-06,0.0,289.88788,189.3386,0.0,70.86158,0.24634987,0.0,87.86886,8.330017
15185,20351100.0,0.0,17.13861,17.138794,22.066406,22.050049,22.088562,22.099365,13.998016,13.972321,13.970276,13.98645,0.0,0.04696121,0.043851476,0.15112287,80.0,14.048706,19.667799,15.510058,72.86115,922.4026,2.7363749e-05,0.0,72.351166,107.04045,50.0,96.0,1.6954517e-06,0.0,285.54028,185.14969,0.0,70.73309,0.24192846,0.0,87.83559,8.330017
15186,20351160.0,0.0,17.146942,17.147156,22.069855,22.057434,22.086578,22.095703,14.003632,13.987915,13.986206,13.997711,0.0,0.04592602,0.042892806,0.1486947,76.0,14.048706,18.300821,14.225989,71.24916,906.8511,2.68818e-05,0.0,72.21831,103.44277,50.0,96.0,1.634036e-06,0.0,281.22272,180.88985,0.0,70.60695,0.23750602,0.0,87.85039,8.330017
15187,20351220.0,0.0,17.155487,17.1557,22.075195,22.0672,22.085632,22.092957,14.06839,14.020966,14.018463,14.039703,0.0,0.044868942,0.041899856,0.1463651,72.0,14.132019,16.92916,12.91826,69.74806,871.4461,2.567664e-05,0.0,72.104645,99.67947,50.0,96.0,1.5743286e-06,0.0,276.97998,176.56343,0.0,70.49213,0.2331262,0.0,87.92875,8.330017
15188,20351280.0,0.0,17.164185,17.164429,22.082458,22.079346,22.085754,22.091187,14.082642,14.051025,14.04837,14.068665,0.0,0.04379763,0.040879656,0.14416508,68.0,14.132019,15.5648155,11.5981455,68.38136,855.7274,2.5205223e-05,0.0,72.01918,95.74602,50.0,96.0,1.5168946e-06,0.0,272.8676,172.18579,0.0,70.3969,0.22883444,0.0,88.085495,8.330017
15189,20351340.0,0.0,17.173065,17.17331,22.09134,22.093384,22.086945,22.090332,14.089691,14.06955,14.067322,14.082489,0.0,0.04271994,0.039839752,0.14211927,64.0,14.132019,14.217938,10.275335,67.163704,841.2469,2.4759664e-05,0.0,71.9711,91.64543,50.0,96.0,1.4621866e-06,0.0,268.9315,167.77437,0.0,70.32977,0.22467019,0.0,88.33464,8.330017
15190,20351400.0,0.0,17.182129,17.182373,22.101868,22.109344,22.089142,22.090485,14.157043,14.103882,14.100861,14.125763,0.0,0.041641302,0.03878485,0.14025071,60.0,14.2153015,12.898096,8.958007,66.11632,807.90106,2.3631655e-05,0.0,71.96993,87.379105,50.0,96.0,1.410552e-06,0.0,265.20547,163.34248,0.0,70.29922,0.22066726,0.0,88.692314,8.330017
15191,20351460.0,0.0,17.191345,17.19159,22.112762,22.125183,22.092102,22.091492,14.172028,14.135651,14.132477,14.156708,0.0,0.040570356,0.037724428,0.13856499,56.0,14.2153015,11.611021,7.655327,65.22413,794.3354,2.3230108e-05,0.0,72.023834,82.97496,50.0,96.0,1.3621641e-06,0.0,261.71628,158.9176,0.0,70.313286,0.21685036,0.0,89.167496,8.330017
15192,20351520.0,0.0,17.200684,17.200958,22.125,22.142426,22.096039,22.093445,14.179291,14.155457,14.1527405,14.171173,0.0,0.039512284,0.036663897,0.13707203,52.0,14.2153015,10.368904,6.3774652,64.51237,782.21265,2.2858203e-05,0.0,72.1421,78.45237,50.0,96.0,1.317158e-06,0.0,258.48013,154.51814,0.0,70.3806,0.21323837,0.0,89.774155,8.330017
15193,20351580.0,0.0,17.210205,17.21048,22.13858,22.161041,22.100983,22.096375,14.248444,14.190033,14.186493,14.2152405,0.0,0.03847049,0.03560625,0.13578467,48.0,14.2986145,9.181615,5.1335354,63.99609,751.90845,2.1835724e-05,0.0,72.33639,73.82408,50.0,96.0,1.2756384e-06,0.0,255.50621,150.15724,0.0,70.511536,0.20985042,0.0,90.5318,8.330017
15194,20351640.0,0.0,17.219849,17.220123,22.153564,22.181,22.106964,22.10028,14.263062,14.222137,14.218353,14.246521,0.0,0.037448827,0.034555633,0.13470526,44.0,14.2986145,8.059493,3.9337761,63.68721,741.2757,2.1525202e-05,0.0,72.61984,69.110245,50.0,96.0,1.237614e-06,0.0,252.79755,145.8504,0.0,70.718254,0.20670027,0.0,91.46015,8.330017
15195,20351700.0,0.0,17.229614,17.22992,22.169586,22.201752,22.11383,22.105042,14.270355,14.24292,14.239532,14.261688,0.0,0.03644973,0.033514943,0.13383049,40.0,14.2986145,7.010226,2.7862492,63.58687,732.0364,2.1242195e-05,0.0,73.00601,64.33787,50.0,96.0,1.202927e-06,0.0,250.34766,141.61125,0.0,71.01319,0.20378383,0.0,92.58055,8.330017
15196,20351760.0,0.0,17.239532,17.239838,22.18518,22.221191,22.121307,22.110748,14.340668,14.277344,14.273041,14.306305,0.0,0.03547633,0.032488175,0.13314526,36.0,14.381897,6.0394826,1.7004437,63.676598,705.0489,2.033123e-05,0.0,73.51236,59.535988,50.0,96.0,1.1714401e-06,0.0,248.1491,137.45518,0.0,71.41285,0.2010993,0.0,93.917786,8.330017
15197,20351820.0,0.0,17.249542,17.249847,22.201752,22.241425,22.12973,22.11734,14.354736,14.309784,14.305115,14.338074,0.0,0.03452974,0.03147792,0.13262431,32.0,14.381897,5.1570024,0.68491966,63.971783,697.33875,2.0110896e-05,0.0,74.15436,54.748604,50.0,96.0,1.1427362e-06,0.0,246.19775,133.39984,0.0,71.9322,0.19862106,0.0,95.49568,8.330017
15198,20351880.0,0.0,17.259674,17.26001,22.219055,22.262054,22.138977,22.124786,14.360992,14.330719,14.326508,14.352478,0.0,0.03360682,0.03048099,0.13224292,28.0,14.381897,4.370493,0.0,64.47344,690.7701,1.9908703e-05,0.0,74.95326,50.00665,50.0,96.0,1.1164196e-06,0.0,244.56653,129.45355,0.0,72.60159,0.19632116,0.0,97.3532,8.330017
15199,20351940.0,1.0,17.269928,17.270264,22.236542,22.282654,22.148926,22.132874,14.438538,14.366516,14.361206,14.400787,0.0,0.033081524,0.030147135,0.1331794,36.333332,14.46521,3.687175,0.0,65.18127,670.81635,1.9189767e-05,0.0,75.84369,46.62467,50.0,96.0,1.117216e-06,0.0,244.08932,127.19167,0.0,73.593475,0.19640419,0.0,99.33405,8.330017
15200,20352000.0,1.0,17.280273,17.28061,22.25299,22.30307,22.15915,22.141022,14.460693,14.405731,14.4001465,14.440643,0.0,0.033349708,0.030674407,0.13333258,44.666668,14.46521,3.1076205,0.0,66.09169,673.7874,1.928234e-05,0.0,76.468765,45.73501,50.0,96.0,1.1280362e-06,0.0,244.2724,126.88704,0.0,74.41285,0.19735737,0.0,99.95855,8.330017
15201,20352060.0,1.0,17.29071,17.291046,22.267517,22.320953,22.168518,22.148407,14.472687,14.434937,14.430145,14.462097,0.0,0.033696085,0.03129953,0.13406636,53.0,14.46521,2.6177573,0.0,67.1689,679.7794,1.9439576e-05,0.0,76.61993,46.26541,50.0,96.0,1.1475624e-06,0.0,244.94414,127.78079,0.0,74.79389,0.1990621,0.0,100.00021,8.330017
15202,20352120.0,1.0,17.30127,17.301575,22.281708,22.337982,22.177734,22.155457,14.549408,14.477173,14.472321,14.513947,0.0,0.033978987,0.03186221,0.13595577,61.333332,14.548492,2.221193,0.0,68.41625,670.4759,1.9056057e-05,0.0,76.47903,47.566704,50.0,96.0,1.1792941e-06,0.0,246.21016,129.52765,0.0,74.886696,0.20180005,0.0,100.00007,8.330017
15203,20352180.0,1.0,17.31186,17.312195,22.295135,22.353424,22.18686,22.1622,14.568207,14.517334,14.51297,14.551483,0.0,0.034219835,0.03236207,0.13888603,69.666664,14.548492,1.9152542,0.0,69.809944,682.5699,1.9402345e-05,0.0,76.12343,49.52588,50.0,96.0,1.22256e-06,0.0,248.17545,132.03001,0.0,74.74558,0.20547247,0.0,100.0,8.330017
15204,20352240.0,1.0,17.32254,17.322876,22.307037,22.36618,22.195923,22.168701,14.579803,14.546051,14.542664,14.571777,0.0,0.03443371,0.03279801,0.14273228,78.0,14.548492,1.697675,0.0,71.313705,697.92834,1.9826131e-05,0.0,75.60033,52.10331,50.0,96.0,1.2766137e-06,0.0,250.84244,135.23888,0.0,74.404976,0.20996818,0.0,100.0,8.330017
15205,20352300.0,1.0,17.333313,17.333618,22.317017,22.375702,22.204895,22.174957,14.653931,14.587341,14.584106,14.62323,0.0,0.034625992,0.033163887,0.1474426,86.333336,14.631805,1.5714273,0.0,72.90106,696.5974,1.9674713e-05,0.0,74.9376,55.308895,50.0,96.0,1.3414631e-06,0.0,254.29518,139.16165,0.0,73.88515,0.21523899,0.0,100.0,8.330017
15206,20352360.0,1.0,17.344116,17.344421,22.323212,22.37967,22.213196,22.180817,14.670898,14.625885,14.623077,14.658539,0.0,0.03481653,0.033475097,0.15283744,94.666664,14.631805,1.5229942,0.0,74.49777,716.0561,2.0228064e-05,0.0,74.17683,59.128624,50.0,96.0,1.4159114e-06,0.0,258.56134,143.75775,0.0,73.2261,0.22113344,0.0,99.97631,8.330017
15207,20352420.0,1.0,17.35498,17.355286,22.326141,22.379547,22.221375,22.186462,14.679199,14.652435,14.650299,14.675201,0.0,0.035214942,0.033931833,0.15801623,103.0,14.631805,1.5556111,0.0,76.07105,737.2989,2.0819429e-05,0.0,73.27997,64.226944,50.0,96.0,1.494242e-06,0.0,263.58755,149.35797,0.0,72.39061,0.22716981,0.0,99.456924,8.330017
15208,20352480.0,1.0,17.365906,17.36618,22.32611,22.376007,22.229218,22.191803,14.745911,14.691437,14.689331,14.724274,0.0,0.035815828,0.034530085,0.1623286,111.333336,14.715118,1.6651522,0.0,77.59365,737.67065,2.0723981e-05,0.0,72.12638,71.290016,50.0,96.0,1.5677456e-06,0.0,269.12366,156.25305,0.0,71.26152,0.23269029,0.0,98.162285,8.330017
15209,20352540.0,1.0,17.376862,17.377136,22.324097,22.370026,22.236694,22.196808,14.754242,14.72525,14.723419,14.750092,0.0,0.0363855,0.035041668,0.16597356,119.666664,14.715118,1.8476169,0.0,79.043785,755.6481,2.123704e-05,0.0,70.734825,80.16284,50.0,96.0,1.6321445e-06,0.0,274.86176,164.24844,0.0,69.8582,0.23742011,0.0,96.42319,8.330017
15210,20352600.0,1.0,17.387817,17.388092,22.320282,22.361725,22.243805,22.201538,14.753479,14.744537,14.743256,14.756409,0.0,0.036858395,0.035401873,0.1688114,128.0,14.715118,2.0993404,0.0,80.39927,771.6433,2.1680667e-05,0.0,69.19551,90.73183,50.0,96.0,1.6830815e-06,0.0,280.45935,173.15591,0.0,68.272125,0.24109404,0.0,94.42113,8.330017
15211,20352660.0,1.0,17.398834,17.399109,22.313965,22.350128,22.250092,22.206055,14.812134,14.775299,14.773834,14.796936,0.0,0.03717974,0.03555936,0.17080517,136.33333,14.798401,2.411335,0.0,81.6182,763.4619,2.1345637e-05,0.0,67.604675,102.63586,50.0,96.0,1.7178506e-06,0.0,285.59033,182.62595,0.0,66.60177,0.2435683,0.0,92.34272,8.330017
15212,20352720.0,1.0,17.409851,17.410126,22.307251,22.338013,22.256287,22.210602,14.816132,14.800842,14.7994995,14.816162,0.0,0.037348274,0.03551697,0.17204712,144.66667,14.798401,2.784623,0.0,82.713524,771.7204,2.158094e-05,0.0,66.065605,115.29512,50.0,96.0,1.7372729e-06,0.0,290.10352,192.22527,0.0,64.952835,0.24493797,0.0,90.348694,8.330017
15213,20352780.0,1.0,17.420898,17.421173,22.300262,22.325592,22.262451,22.215302,14.813812,14.814026,14.813171,14.819275,0.0,0.03739938,0.035311572,0.17272867,153.0,14.798401,3.2179422,0.0,83.68483,777.8956,2.1742568e-05,0.0,64.66365,128.00562,50.0,96.0,1.7448905e-06,0.0,294.08282,201.50642,0.0,63.411434,0.24547197,0.0,88.55459,8.330017
15214,20352840.0,1.0,17.431946,17.43222,22.293427,22.313324,22.268646,22.220215,14.873169,14.840546,14.839142,14.858093,0.0,0.037390877,0.034998752,0.17305022,161.33333,14.881714,3.7145157,0.0,84.53134,760.877,2.1155081e-05,0.0,63.44932,140.16907,50.0,96.0,1.7448026e-06,0.0,297.56985,210.13109,0.0,62.02704,0.24546249,0.0,87.00982,8.330017
15215,20352900.0,1.0,17.442993,17.443268,22.287018,22.301727,22.274902,22.225494,14.8810425,14.86438,14.8628235,14.878845,0.0,0.037389588,0.03464565,0.17318971,169.66667,14.881714,4.274342,0.04928968,85.26554,762.6367,2.1201286e-05,0.0,62.44137,151.47415,50.0,96.0,1.7417641e-06,0.0,300.71423,218.0114,0.0,60.819435,0.2452471,0.0,85.71171,8.330017
15216,20352960.0,1.0,17.45401,17.454285,22.28012,22.289429,22.280823,22.23111,14.88385,14.878387,14.877136,14.885437,0.0,0.037440844,0.03430687,0.1732634,178.0,14.881714,4.890046,0.16640382,85.87609,764.7237,2.124304e-05,0.0,61.628418,161.86818,50.0,96.0,1.7387144e-06,0.0,303.65237,225.20566,0.0,59.777004,0.24503133,0.0,84.626236,8.330017
15217,20353020.0,0.0,17.465057,17.465302,22.273865,22.278076,22.286804,22.23706,14.945831,14.9062195,14.903809,14.928253,0.0,0.03729591,0.0338666,0.1724019,174.0,14.964996,5.565639,0.34449825,86.376366,743.37683,2.0550548e-05,0.0,61.06902,167.91624,50.0,96.0,1.7182525e-06,0.0,304.23096,228.75612,0.0,59.027653,0.24357161,0.0,83.8707,8.330017
15218,20353080.0,0.0,17.476044,17.476318,22.268707,22.268188,22.292969,22.243439,14.955048,14.929901,14.927032,14.949585,0.0,0.037211284,0.033439703,0.17168927,170.0,14.964996,6.3040333,0.58830935,86.786255,741.4459,2.0491934e-05,0.0,60.8588,169.8986,50.0,96.0,1.7009805e-06,0.0,303.7757,229.56297,0.0,58.59704,0.24234131,0.0,83.54837,8.330017
15219,20353140.0,0.0,17.48703,17.487305,22.264252,22.259216,22.299194,22.250092,14.959686,14.943726,14.941071,14.956757,0.0,0.037255246,0.033125978,0.17111671,166.0,14.964996,7.1052036,0.9005219,87.111465,740.8632,2.0457182e-05,0.0,60.91708,169.27444,50.0,96.0,1.6891338e-06,0.0,302.86523,228.73714,0.0,58.43084,0.24149454,0.0,83.50021,8.330017
15220,20353200.0,0.0,17.497986,17.49823,22.26059,22.251343,22.30542,22.257019,15.027649,14.974457,14.969971,15.003174,0.0,0.03744207,0.032949083,0.17070402,162.0,15.048309,7.9698267,1.2845889,87.3603,720.46606,1.9786587e-05,0.0,61.19771,166.80904,50.0,96.0,1.6834705e-06,0.0,301.7825,226.8414,0.0,58.492245,0.24108902,0.0,83.65946,8.330017
15221,20353260.0,0.0,17.50888,17.509155,22.25708,22.243622,22.311188,22.264069,15.041931,15.004211,14.99884,15.031342,0.0,0.03776181,0.03290472,0.17040941,158.0,15.048309,8.888519,1.73823,87.5353,721.07965,1.9802543e-05,0.0,61.642582,163.2791,50.0,96.0,1.6831718e-06,0.0,300.71255,224.38335,0.0,58.727272,0.24106784,0.0,83.95271,8.330017
15222,20353320.0,0.0,17.519745,17.52002,22.254059,22.236572,22.316711,22.271149,15.049377,15.024017,15.01889,15.043762,0.0,0.038201332,0.03298675,0.17018893,154.0,15.048309,9.861391,2.2629426,87.64372,723.5218,1.9856192e-05,0.0,62.215847,159.1255,50.0,96.0,1.6873589e-06,0.0,299.73242,221.63264,0.0,59.103645,0.24136797,0.0,84.337166,8.330017
15223,20353380.0,0.0,17.530548,17.530823,22.251648,22.230377,22.32196,22.278198,15.118042,15.059814,15.052704,15.092377,0.0,0.0387471,0.033185855,0.17001063,150.0,15.131592,10.886562,2.8595386,87.69204,706.00055,1.9274617e-05,0.0,62.89243,154.61792,50.0,96.0,1.69528e-06,0.0,298.8747,218.7448,0.0,59.59765,0.24193446,0.0,84.786545,8.330017
15224,20353440.0,0.0,17.54129,17.541565,22.24997,22.225159,22.326874,22.285156,15.131531,15.092163,15.084534,15.120483,0.0,0.039377227,0.033484392,0.16984598,146.0,15.131592,11.959146,3.525302,87.69391,709.15533,1.9362124e-05,0.0,63.6433,149.98785,50.0,96.0,1.7059942e-06,0.0,298.14926,215.84485,0.0,60.180515,0.24269837,0.0,85.275925,8.330017
15225,20353500.0,0.0,17.551971,17.552246,22.248688,22.22049,22.33136,22.2919,15.138092,15.113159,15.106415,15.132751,0.0,0.040074088,0.033867534,0.16967383,142.0,15.131592,13.073198,4.2563105,87.65323,713.6291,1.9473064e-05,0.0,64.45023,145.34567,50.0,96.0,1.7187771e-06,0.0,297.54373,212.98294,0.0,60.83339,0.2436065,0.0,85.79205,8.330017
15226,20353560.0,0.0,17.562592,17.562836,22.246887,22.215118,22.335083,22.29837,15.205566,15.149963,15.1414795,15.180542,0.0,0.040829863,0.03433026,0.16947241,138.0,15.214905,14.221861,5.0520844,87.553345,697.5212,1.8935909e-05,0.0,65.30356,140.75743,50.0,96.0,1.7331545e-06,0.0,297.04816,210.18806,0.0,61.547447,0.24462372,0.0,86.32527,8.330017
15227,20353620.0,0.0,17.57312,17.573364,22.245697,22.210724,22.338379,22.304596,15.21814,15.18222,15.173676,15.207794,0.0,0.04162727,0.034854118,0.16923015,134.0,15.214905,15.400349,5.907542,87.416,701.7409,1.9054114e-05,0.0,66.18974,136.26512,50.0,96.0,1.7484724e-06,0.0,296.63565,207.46857,0.0,62.3101,0.24570274,0.0,86.86887,8.330017
15228,20353680.0,0.0,17.583557,17.583801,22.244904,22.20694,22.341125,22.310486,15.223663,15.202057,15.194946,15.2187805,0.0,0.04245609,0.03543204,0.16894574,130.0,15.214905,16.603283,6.8196936,87.24421,706.9893,1.9185924e-05,0.0,67.103966,131.86433,50.0,96.0,1.7644807e-06,0.0,296.2898,204.81343,0.0,63.11762,0.24682525,0.0,87.42368,8.330017
15229,20353740.0,0.0,17.593933,17.594177,22.244629,22.20398,22.343292,22.315979,15.289917,15.238251,15.229584,15.264801,0.0,0.04330971,0.036060903,0.16861905,126.0,15.298218,17.826744,7.7880845,87.04484,691.2254,1.8662617e-05,0.0,68.04403,127.54871,50.0,96.0,1.7810338e-06,0.0,296.0,202.21379,0.0,63.968838,0.24798056,0.0,87.991295,8.330017
15230,20353800.0,0.0,17.604187,17.6044,22.244934,22.202026,22.345001,22.321106,15.301819,15.269104,15.260681,15.291199,0.0,0.044177033,0.036730375,0.16825598,122.0,15.298218,19.064327,8.806102,86.83173,695.6847,1.8787545e-05,0.0,69.00659,123.30449,50.0,96.0,1.797941e-06,0.0,295.75098,199.65439,0.0,64.85929,0.249155,0.0,88.57563,8.330017
15231,20353860.0,0.0,17.614319,17.614563,22.244354,22.198853,22.346008,22.325867,15.307129,15.287933,15.281189,15.302124,0.0,0.045052398,0.037434734,0.16785082,118.0,15.298218,20.30771,9.866585,86.58211,701.0287,1.8922261e-05,0.0,69.98981,119.13277,50.0,96.0,1.8149339e-06,0.0,295.52756,197.12881,0.0,65.785995,0.25032976,0.0,89.176575,8.330017
15232,20353920.0,0.0,17.62436,17.624603,22.244263,22.196594,22.346466,22.33014,15.373138,15.324524,15.316162,15.3480835,0.0,0.04593167,0.038174406,0.1674008,114.0,15.3815,21.553038,10.969984,86.31271,685.02106,1.8398026e-05,0.0,70.994255,115.025665,50.0,96.0,1.8319118e-06,0.0,295.32162,194.62923,0.0,66.75122,0.25149798,0.0,89.79645,8.330017
15233,20353980.0,0.0,17.634277,17.634491,22.244751,22.195404,22.346405,22.334015,15.384827,15.354919,15.346954,15.374237,0.0,0.0468059,0.03894008,0.1669182,110.0,15.3815,22.795185,12.109859,86.037575,689.29376,1.8517967e-05,0.0,72.019806,110.96709,50.0,96.0,1.8488213e-06,0.0,295.12546,192.14323,0.0,67.75315,0.25265607,0.0,90.44224,8.330017
