,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15234,20354040.0,0.0,17.644073,17.644287,22.245514,22.194855,22.345856,22.337433,15.390228,15.373291,15.367004,15.385712,0.0,0.047669604,0.039725114,0.16641127,106.0,15.3815,24.028616,13.279157,85.76135,694.38446,1.8646577e-05,0.0,73.068016,106.94737,50.0,96.0,1.8655658e-06,0.0,294.93088,189.66188,0.0,68.79152,0.25379768,0.0,91.11999,8.330017
15235,20354100.0,0.0,17.653717,17.653961,22.246735,22.19522,22.344788,22.340363,15.455872,15.410034,15.402252,15.430908,0.0,0.04851875,0.040528525,0.16588864,102.0,15.464813,25.248655,14.477165,85.4927,677.9428,1.811528e-05,0.0,74.14316,102.951126,50.0,96.0,1.8821964e-06,0.0,294.73636,187.17584,0.0,69.87137,0.25492638,0.0,91.83833,8.330017
15236,20354160.0,0.0,17.663239,17.663452,22.246704,22.193726,22.343323,22.34314,15.467834,15.440735,15.43338,15.457794,0.0,0.049351517,0.041346315,0.16533743,98.0,15.464813,26.45297,15.700563,85.19991,681.8182,1.8225608e-05,0.0,75.24507,98.99937,50.0,96.0,1.8984878e-06,0.0,294.5336,184.69534,0.0,70.99075,0.25602722,0.0,92.594925,8.330017
15237,20354220.0,0.0,17.672638,17.672821,22.246948,22.192963,22.3414,22.345428,15.472809,15.457886,15.452393,15.468353,0.0,0.050164476,0.042177,0.16475621,94.0,15.464813,27.635342,16.94412,84.903625,686.57355,1.8344474e-05,0.0,76.37676,95.0899,50.0,96.0,1.9142765e-06,0.0,294.31158,182.21558,0.0,72.153076,0.25708956,0.0,93.39449,8.330017
15238,20354280.0,0.0,17.681854,17.682037,22.24762,22.193176,22.33902,22.347198,15.538208,15.494812,15.487793,15.513214,0.0,0.050950814,0.043015167,0.1641564,90.0,15.548096,28.790474,18.204268,84.61351,669.52826,1.7802511e-05,0.0,77.542725,91.21023,50.0,96.0,1.9295398e-06,0.0,294.0659,179.72784,0.0,73.36258,0.25811234,0.0,94.24811,8.330017
15239,20354340.0,0.0,17.690918,17.691101,22.24881,22.194458,22.336273,22.348541,15.549561,15.524078,15.5177,15.538849,0.0,0.051703986,0.043852855,0.16354288,86.0,15.548096,29.915771,19.475412,84.342865,672.9441,1.78999e-05,0.0,78.74624,87.361595,50.0,96.0,1.9442166e-06,0.0,293.7938,177.23259,0.0,74.621,0.25909203,0.0,95.164085,8.330017
15240,20354400.0,0.0,17.699799,17.700012,22.250244,22.196411,22.33313,22.349426,15.554871,15.541107,15.536346,15.5503235,0.0,0.05242113,0.04468422,0.16292287,82.0,15.548096,31.008854,20.751675,84.095,677.11804,1.8004748e-05,0.0,79.991974,83.550705,50.0,96.0,1.9581412e-06,0.0,293.48837,174.7319,0.0,75.93097,0.26001805,0.0,96.15086,8.330017
15241,20354460.0,1.0,17.708282,17.708496,22.266968,22.210999,22.335114,22.353119,15.533936,15.588745,15.586273,15.590088,0.0,0.04809939,0.04576992,0.12587313,90.333336,15.631409,0.0,0.0,17.364254,601.30597,1.6145941e-05,0.0,67.341606,154.34442,50.0,96.0,1.4014038e-06,0.0,282.3631,208.71625,0.0,66.228065,0.21988066,0.0,76.51081,8.330017
15242,20354520.0,1.0,17.716064,17.71634,22.301727,22.256989,22.340332,22.358063,15.412476,15.534851,15.536194,15.522125,0.0,0.043109503,0.04177366,0.08449258,98.666664,15.631409,0.0,0.0,0.0,483.5397,1.2890052e-05,0.0,61.10166,203.35266,50.0,96.0,8.3192435e-07,0.0,264.87885,215.46233,0.0,60.435467,0.16940257,0.0,63.186752,8.330017
15243,20354580.0,1.0,17.723297,17.723602,22.338776,22.321838,22.349396,22.36612,15.420349,15.465698,15.467499,15.457306,0.0,0.038159605,0.037426498,0.06923524,107.0,15.631409,0.0,0.0,0.0,398.96,1.0388434e-05,0.0,58.41272,202.1874,50.0,96.0,6.0772504e-07,0.0,253.92267,202.2134,0.0,58.002167,0.14480576,0.0,58.842762,8.330017
15244,20354640.0,0.0,17.72995,17.730255,22.378693,22.394623,22.361267,22.376556,15.561279,15.479584,15.480194,15.474823,0.0,0.035011195,0.03458949,0.060205597,103.0,15.714691,0.0,0.0,0.0,333.60016,8.575674e-06,0.0,57.28653,188.18492,50.0,96.0,4.8811853e-07,0.0,246.26973,186.89082,0.0,57.03007,0.12977351,0.0,56.581436,8.330017
15245,20354700.0,0.0,17.736023,17.736328,22.420685,22.472534,22.375183,22.388733,15.619415,15.525879,15.525787,15.520905,0.0,0.033025805,0.03277539,0.054717068,99.0,15.714691,0.0,0.0,0.0,303.6241,7.826293e-06,0.0,57.03404,171.15416,50.0,96.0,4.2070107e-07,0.0,241.97798,173.12398,0.0,56.87296,0.1204852,0.0,55.54692,8.330017
15246,20354760.0,0.0,17.741577,17.741882,22.461243,22.547455,22.389984,22.402039,15.658234,15.571472,15.571167,15.565063,0.0,0.031801652,0.031649932,0.051209643,95.0,15.714691,0.0,0.0,0.0,286.3262,7.418578e-06,0.0,57.288734,154.92644,50.0,96.0,3.807905e-07,0.0,239.89627,161.64108,0.0,57.18757,0.11463116,0.0,55.29235,8.330017
15247,20354820.0,0.0,17.746613,17.746887,22.502594,22.62436,22.40564,22.416107,15.776978,15.633057,15.63266,15.623047,0.0,0.031059403,0.030965384,0.049023997,91.0,15.798004,0.0,0.0,0.0,263.98587,6.9145635e-06,0.0,57.848335,140.37318,50.0,96.0,3.5722778e-07,0.0,238.92435,152.18515,0.0,57.785053,0.1110218,0.0,55.561005,8.330017
15248,20354880.0,0.0,17.75116,17.751404,22.544708,22.702484,22.421906,22.430725,15.779175,15.69162,15.691284,15.679535,0.0,0.030624349,0.030566005,0.04772858,87.0,15.798004,0.0,0.0,0.0,259.07684,6.721822e-06,0.0,58.584656,127.63827,50.0,96.0,3.4372437e-07,0.0,238.51952,144.39484,0.0,58.54544,0.10889628,0.0,56.13169,8.330017
15249,20354940.0,0.0,17.755188,17.755402,22.58731,22.781158,22.438477,22.445618,15.788879,15.72757,15.727325,15.715973,0.0,0.030388309,0.03035229,0.04700027,83.0,15.798004,0.0,0.0,0.0,256.24017,6.6760836e-06,0.0,59.41266,116.6011,50.0,96.0,3.363824e-07,0.0,238.4066,137.92603,0.0,59.388508,0.10772178,0.0,56.86281,8.330017
15250,20355000.0,0.0,17.758759,17.758972,22.630219,22.860077,22.455261,22.460693,15.892181,15.774048,15.773865,15.760986,0.0,0.030283932,0.030261604,0.046638995,79.0,15.881317,0.0,0.0,0.0,243.22198,6.4241754e-06,0.0,60.281555,107.05184,50.0,96.0,3.3294486e-07,0.0,238.44377,132.50523,0.0,60.2666,0.10716707,0.0,57.67548,8.330017
15251,20355060.0,0.0,17.761902,17.762085,22.669495,22.929749,22.47171,22.476013,15.878265,15.819031,15.818909,15.805878,0.0,0.030255996,0.030242175,0.046487577,75.0,15.881317,0.0,0.0,0.0,244.06796,6.3292964e-06,0.0,61.1553,98.75199,50.0,96.0,3.3172242e-07,0.0,238.557,127.889755,0.0,61.146046,0.106970206,0.0,58.515137,8.330017
15252,20355120.0,0.0,17.764618,17.76477,22.708588,22.999329,22.48819,22.491425,15.882324,15.842529,15.842438,15.831482,0.0,0.030266656,0.030258162,0.046455204,71.0,15.881317,0.0,0.0,0.0,244.31369,6.3647185e-06,0.0,62.017494,91.47838,50.0,96.0,3.316895e-07,0.0,238.70839,123.893,0.0,62.011753,0.10696637,0.0,59.354828,8.330017
15253,20355180.0,0.0,17.766937,17.767029,22.74768,23.068695,22.5047,22.506805,15.9817505,15.879913,15.879883,15.868195,0.0,0.030293873,0.030288612,0.04648474,67.0,15.9646,0.0,0.0,0.0,232.88623,6.1569494e-06,0.0,62.86355,85.03527,50.0,96.0,3.3222815e-07,0.0,238.87851,120.37199,0.0,62.85996,0.10705523,0.0,60.181744,8.330017
15254,20355240.0,0.0,17.76883,17.76892,22.786804,23.137878,22.52127,22.522278,15.967438,15.916595,15.916565,15.905212,0.0,0.030326065,0.03032275,0.046540294,63.0,15.9646,0.0,0.0,0.0,234.83919,6.0977154e-06,0.0,63.69152,79.27192,50.0,96.0,3.329761e-07,0.0,239.05714,117.22496,0.0,63.68924,0.10717724,0.0,60.989655,8.330017
15255,20355300.0,0.0,17.770416,17.770477,22.825836,23.206818,22.537872,22.53778,15.966156,15.935852,15.935822,15.926483,0.0,0.03034936,0.030347299,0.04658493,59.0,15.9646,0.0,0.0,0.0,234.98048,6.1031224e-06,0.0,64.507286,74.00378,50.0,96.0,3.3355394e-07,0.0,239.2426,114.33134,0.0,64.50586,0.10727219,0.0,61.783348,8.330017
15256,20355360.0,0.0,17.771606,17.771667,22.861145,23.26764,22.553497,22.552734,16.066101,15.970215,15.970215,15.95993,0.0,0.030362345,0.030361058,0.046608455,55.0,16.047913,0.0,0.0,0.0,223.74623,5.912018e-06,0.0,65.3164,69.14207,50.0,96.0,3.338636e-07,0.0,239.43257,111.63879,0.0,65.3155,0.1073226,0.0,62.56968,8.330017
15257,20355420.0,0.0,17.772522,17.772552,22.89621,23.328339,22.569214,22.56778,16.046295,16.005524,16.005493,15.995331,0.0,0.0303605,0.030359695,0.046605047,51.0,16.047913,0.0,0.0,0.0,224.5236,5.7892194e-06,0.0,66.12564,64.59678,50.0,96.0,3.3382432e-07,0.0,239.62737,109.09566,0.0,66.12507,0.10731651,0.0,63.356335,8.330017
15258,20355480.0,0.0,17.773102,17.773102,22.931183,23.388885,22.58496,22.582855,16.050964,16.021606,16.021606,16.013428,0.0,0.0303415,0.030340994,0.046570804,47.0,16.047913,0.0,0.0,0.0,224.61281,5.836947e-06,0.0,66.94319,60.298775,50.0,96.0,3.33383e-07,0.0,239.82828,106.66259,0.0,66.94283,0.10724513,0.0,64.15146,8.330017
15259,20355540.0,0.0,17.773407,17.773407,22.966095,23.44928,22.600739,22.597961,16.148254,16.055237,16.055237,16.045807,0.0,0.030303657,0.03030334,0.046503168,43.0,16.131195,0.0,0.0,0.0,212.8018,5.6171802e-06,0.0,67.77822,56.193283,50.0,96.0,3.3250248e-07,0.0,240.0363,104.30875,0.0,67.77799,0.10710221,0.0,64.964195,8.330017
15260,20355600.0,0.0,17.773468,17.773438,23.001038,23.509613,22.616638,22.61319,16.126953,16.090424,16.090393,16.080719,0.0,0.030245723,0.03024552,0.046400215,39.0,16.131195,0.0,0.0,0.0,213.81004,5.479649e-06,0.0,68.64031,52.24025,50.0,96.0,3.3115927e-07,0.0,240.25226,102.01201,0.0,68.64016,0.10688369,0.0,65.804016,8.330017
15261,20355660.0,0.0,17.773285,17.773224,23.032898,23.563324,22.631744,22.62793,16.131836,16.105194,16.105194,16.097412,0.0,0.030166376,0.030166253,0.04625984,35.0,16.131195,0.0,0.0,0.0,212.46082,5.5004443e-06,0.0,69.53949,48.411057,50.0,96.0,3.2932832e-07,0.0,240.4769,99.75635,0.0,69.5394,0.10658494,0.0,66.68077,8.330017
15262,20355720.0,0.0,17.772858,17.772827,23.064575,23.616974,22.646942,22.64273,16.230682,16.13742,16.13742,16.128387,0.0,0.030088885,0.030088805,0.046125613,31.666666,16.214508,0.0,0.0,0.0,199.2244,5.268371e-06,0.0,70.479546,44.7811,50.0,96.0,3.2756245e-07,0.0,240.69864,97.614494,0.0,70.479485,0.1062963,0.0,67.59765,8.330017
15263,20355780.0,0.0,17.772247,17.772186,23.096344,23.670654,22.662262,22.657684,16.209076,16.172821,16.172821,16.163391,0.0,0.029999701,0.02999965,0.045970436,28.333334,16.214508,0.0,0.0,0.0,200.75798,5.1303814e-06,0.0,71.45833,41.326817,50.0,96.0,3.2553285e-07,0.0,240.92096,95.55636,0.0,71.45829,0.105963096,0.0,68.552124,8.330017
15264,20355840.0,0.0,17.771484,17.771393,23.128113,23.724335,22.677673,22.67273,16.21814,16.187744,16.187744,16.180084,0.0,0.02989304,0.029893009,0.045784775,25.0,16.214508,0.0,0.0,0.0,200.15182,5.1943116e-06,0.0,72.48634,38.014053,50.0,96.0,3.2311453e-07,0.0,241.1462,93.55711,0.0,72.48632,0.105564445,0.0,69.55483,8.330017
15265,20355900.0,0.0,17.770538,17.770447,23.160095,23.777954,22.693146,22.687805,16.314789,16.220642,16.220642,16.21164,0.0,0.02990024,0.029900217,0.04581286,25.0,16.297821,0.0,0.0,0.0,186.59483,4.9417145e-06,0.0,73.53809,35.220463,50.0,96.0,3.2336874e-07,0.0,241.31209,91.987076,0.0,73.53808,0.10560852,0.0,70.578156,8.330017
15266,20355960.0,0.0,17.76947,17.769379,23.189423,23.82544,22.707947,22.702667,16.295471,16.257599,16.257599,16.248016,0.0,0.029962853,0.02996284,0.045934465,25.0,16.297821,0.0,0.0,0.0,189.98222,4.851203e-06,0.0,74.54604,32.907036,50.0,96.0,3.2486884e-07,0.0,241.4356,90.7488,0.0,74.546036,0.10585684,0.0,71.55354,8.330017
15267,20356020.0,0.0,17.76828,17.768188,23.218475,23.87262,22.722717,22.717468,16.297668,16.272766,16.272766,16.264984,0.0,0.030067887,0.030067878,0.04612867,25.0,16.297821,0.0,0.0,0.0,189.40807,4.8686356e-06,0.0,75.493484,31.008797,50.0,96.0,3.2730424e-07,0.0,241.52289,89.78944,0.0,75.49347,0.106257446,0.0,72.46626,8.330017
15268,20356080.0,0.0,17.766998,17.766876,23.247437,23.919586,22.737427,22.73227,16.402039,16.306152,16.306152,16.29712,0.0,0.030185133,0.030185128,0.046341725,25.0,16.381104,0.0,0.0,0.0,176.943,4.712918e-06,0.0,76.392296,29.383072,50.0,96.0,3.3006032e-07,0.0,241.58975,88.997696,0.0,76.39229,0.106709115,0.0,73.32944,8.330017
15269,20356140.0,0.0,17.765625,17.765533,23.276306,23.966309,22.752136,22.74704,16.377228,16.343384,16.343384,16.333984,0.0,0.030320099,0.030320091,0.046583764,25.0,16.381104,0.0,0.0,0.0,180.28444,4.5817837e-06,0.0,77.22723,28.029707,50.0,96.0,3.3320543e-07,0.0,241.63498,88.376945,0.0,77.22722,0.107221514,0.0,74.12819,8.330017
15270,20356200.0,0.0,17.764221,17.7641,23.305023,24.012726,22.766785,22.76175,16.389038,16.358856,16.358856,16.35141,0.0,0.030466275,0.030466272,0.046843186,25.0,16.381104,0.0,0.0,0.0,181.0284,4.7040726e-06,0.0,77.992424,26.91074,50.0,96.0,3.366148e-07,0.0,241.66226,87.89984,0.0,77.992424,0.10777376,0.0,74.85734,8.330017
15271,20356260.0,0.0,17.762756,17.762665,23.331512,24.054565,22.780731,22.775879,16.483734,16.392761,16.392761,16.384094,0.0,0.030618839,0.030618835,0.047111668,25.0,16.464417,0.0,0.0,0.0,168.06857,4.469539e-06,0.0,78.68493,25.992691,50.0,96.0,3.401797e-07,0.0,241.67497,87.542435,0.0,78.68492,0.10834773,0.0,75.514534,8.330017
15272,20356320.0,0.0,17.761292,17.7612,23.357758,24.096191,22.794647,22.789978,16.46106,16.429016,16.429016,16.420074,0.0,0.03077426,0.03077426,0.0473832,25.0,16.464417,0.0,0.0,0.0,171.6164,4.355974e-06,0.0,79.30364,25.247372,50.0,96.0,3.438207e-07,0.0,241.67586,87.28524,0.0,79.303635,0.1089304,0.0,76.099236,8.330017
15273,20356380.0,0.0,17.759857,17.759766,23.38382,24.137482,22.808472,22.804016,16.472015,16.444,16.444,16.436981,0.0,0.030929472,0.030929472,0.047652576,25.0,16.464417,0.0,0.0,0.0,172.25557,4.471452e-06,0.0,79.84871,24.650675,50.0,96.0,3.4746748e-07,0.0,241.6673,87.111565,0.0,79.84871,0.10951048,0.0,76.612045,8.330017
15274,20356440.0,0.0,17.758423,17.758331,23.409698,24.178467,22.822235,22.817993,16.567108,16.477692,16.477692,16.469421,0.0,0.031081801,0.031081801,0.04791533,25.0,16.547699,0.0,0.0,0.0,159.07794,4.2404713e-06,0.0,80.32157,24.181652,50.0,96.0,3.5105725e-07,0.0,241.65144,87.00688,0.0,80.32157,0.110078126,0.0,77.05481,8.330017
15275,20356500.0,0.0,17.75708,17.756958,23.435455,24.219238,22.835999,22.83194,16.543732,16.51358,16.51358,16.505096,0.0,0.031229237,0.031229237,0.04816816,25.0,16.547699,0.0,0.0,0.0,162.54955,4.114036e-06,0.0,80.7246,23.822737,50.0,96.0,3.545417e-07,0.0,241.63002,86.959274,0.0,80.7246,0.11062602,0.0,77.43022,8.330017
15276,20356560.0,0.0,17.755768,17.755676,23.45929,24.256134,22.849121,22.845276,16.551666,16.528625,16.528625,16.521942,0.0,0.031369906,0.031369906,0.048408058,25.0,16.547699,0.0,0.0,0.0,162.7243,4.197373e-06,0.0,81.061104,23.558308,50.0,96.0,3.578758e-07,0.0,241.6046,86.95806,0.0,81.061104,0.111147456,0.0,77.741844,8.330017
15277,20356620.0,0.0,17.754547,17.754486,23.48285,24.292755,22.862213,22.858551,16.651245,16.56189,16.56189,16.553955,0.0,0.03150248,0.03150248,0.048632957,25.0,16.631012,0.0,0.0,0.0,149.62894,4.007317e-06,0.0,81.33481,23.375427,50.0,96.0,3.610259e-07,0.0,241.57643,86.99459,0.0,81.33481,0.111637644,0.0,77.993546,8.330017
15278,20356680.0,0.0,17.753479,17.753387,23.506317,24.329224,22.875275,22.871857,16.625885,16.597626,16.597626,16.589447,0.0,0.031625733,0.031625733,0.048840985,25.0,16.631012,0.0,0.0,0.0,152.86758,3.8538824e-06,0.0,81.55017,23.262234,50.0,96.0,3.6396125e-07,0.0,241.54666,87.06094,0.0,81.55017,0.11209228,0.0,78.18989,8.330017
15279,20356740.0,0.0,17.752502,17.752441,23.529633,24.365448,22.888306,22.885101,16.638641,16.611908,16.611908,16.60556,0.0,0.031738736,0.031738736,0.04903082,25.0,16.631012,0.0,0.0,0.0,153.29259,3.980273e-06,0.0,81.71205,23.208328,50.0,96.0,3.6665836e-07,0.0,241.51627,87.15032,0.0,81.71205,0.11250823,0.0,78.3357,8.330017
15280,20356800.0,0.0,17.751709,17.751648,23.552795,24.401428,22.901276,22.898285,16.733154,16.64563,16.64563,16.63794,0.0,0.031840824,0.031840824,0.049201556,25.0,16.714294,0.0,0.0,0.0,139.36499,3.7367613e-06,0.0,81.825745,23.204172,50.0,96.0,3.6909933e-07,0.0,241.48602,87.25664,0.0,81.825745,0.11288325,0.0,78.43621,8.330017
15281,20356860.0,0.0,17.751068,17.751007,23.574371,24.434174,22.913849,22.91101,16.710632,16.681793,16.681793,16.673737,0.0,0.031931616,0.031931616,0.049352773,25.0,16.714294,0.0,0.0,0.0,143.52362,3.614508e-06,0.0,81.8966,23.241385,50.0,96.0,3.712735e-07,0.0,241.45662,87.37475,0.0,81.8966,0.113216124,0.0,78.49661,8.330017
15282,20356920.0,0.0,17.75064,17.75058,23.595734,24.466705,22.92633,22.923706,16.713623,16.695099,16.695099,16.688843,0.0,0.032008715,0.032008715,0.049480677,25.0,16.714294,0.0,0.0,0.0,142.4811,3.6341391e-06,0.0,81.923965,23.31731,50.0,96.0,3.7312194e-07,0.0,241.42894,87.50067,0.0,81.923965,0.11349824,0.0,78.51646,8.330017
15283,20356980.0,0.0,17.750397,17.750366,23.617035,24.499084,22.938843,22.936401,16.819122,16.728333,16.728333,16.720734,0.0,0.032076724,0.032076724,0.049593057,25.0,16.797607,0.0,0.0,0.0,128.7926,3.4906843e-06,0.0,81.92628,23.413969,50.0,96.0,3.747537e-07,0.0,241.40273,87.62894,0.0,81.92628,0.11374672,0.0,78.51304,8.330017
15284,20357040.0,0.0,17.750427,17.750397,23.638306,24.531433,22.951385,22.949158,16.799072,16.762695,16.762695,16.754913,0.0,0.032132708,0.032132708,0.0496852,25.0,16.797607,0.0,0.0,0.0,132.56238,3.3783272e-06,0.0,81.89985,23.532427,50.0,96.0,3.760974e-07,0.0,241.37877,87.75706,0.0,81.89985,0.11395085,0.0,78.483025,8.330017
15285,20357100.0,0.0,17.750732,17.750702,23.659485,24.563599,22.963928,22.961853,16.79779,16.776093,16.776093,16.769867,0.0,0.032174595,0.032174595,0.049753714,25.0,16.797607,0.0,0.0,0.0,132.02318,3.3660374e-06,0.0,81.846985,23.666927,50.0,96.0,3.770993e-07,0.0,241.35811,87.87938,0.0,81.846985,0.11410268,0.0,78.42874,8.330017
15286,20357160.0,0.0,17.75122,17.751251,23.67926,24.592957,22.976074,22.974121,16.902496,16.810364,16.810364,16.802704,0.0,0.032211274,0.032211274,0.049813397,25.0,16.88092,0.0,0.0,0.0,117.66866,3.2094467e-06,0.0,81.78599,23.80584,50.0,96.0,3.7798037e-07,0.0,241.33868,87.999,0.0,81.78599,0.11423622,0.0,78.36703,8.330017
15287,20357220.0,0.0,17.752075,17.752106,23.699036,24.622314,22.988312,22.98648,16.88208,16.845337,16.845337,16.837494,0.0,0.032238092,0.032238092,0.049856644,25.0,16.88092,0.0,0.0,0.0,121.65105,3.0926585e-06,0.0,81.71132,23.950052,50.0,96.0,3.786209e-07,0.0,241.32193,88.111084,0.0,81.71132,0.1143331,0.0,78.292915,8.330017
15288,20357280.0,0.0,17.753296,17.753296,23.71872,24.65158,23.000519,22.99884,16.88092,16.858948,16.858948,16.852692,0.0,0.032254193,0.032254193,0.04988202,25.0,16.88092,0.0,0.0,0.0,121.062874,3.0797944e-06,0.0,81.62704,24.092749,50.0,96.0,3.7899898e-07,0.0,241.30852,88.21073,0.0,81.62704,0.11439017,0.0,78.21036,8.330017
15289,20357340.0,0.0,17.75476,17.754822,23.738403,24.680817,23.012787,23.01123,16.98645,16.893524,16.893524,16.885803,0.0,0.032266334,0.032266334,0.049900744,25.0,16.964203,0.0,0.0,0.0,106.63705,2.9336195e-06,0.0,81.54039,24.234037,50.0,96.0,3.792868e-07,0.0,241.29631,88.305626,0.0,81.54039,0.11443368,0.0,78.12578,8.330017
15290,20357400.0,0.0,17.756622,17.756714,23.758179,24.710114,23.025146,23.023682,16.965118,16.92862,16.92862,16.920715,0.0,0.032271564,0.032271564,0.049907994,25.0,16.964203,0.0,0.0,0.0,110.763336,2.8072518e-06,0.0,81.4512,24.369576,50.0,96.0,3.7940424e-07,0.0,241.28656,88.38966,0.0,81.4512,0.11445138,0.0,78.03925,8.330017
15291,20357460.0,0.0,17.75885,17.758972,23.776703,24.736877,23.03714,23.035767,16.9646,16.94397,16.94397,16.937744,0.0,0.032271214,0.032271214,0.04990597,25.0,16.964203,0.0,0.0,0.0,109.996414,2.7976423e-06,0.0,81.3626,24.496803,50.0,96.0,3.7938634e-07,0.0,241.27898,88.462906,0.0,81.3626,0.11444862,0.0,77.953674,8.330017
15292,20357520.0,0.0,17.761505,17.761658,23.795135,24.763641,23.049194,23.047852,17.070465,16.978119,16.978119,16.970428,0.0,0.032266878,0.032266878,0.04989734,25.0,17.047516,0.0,0.0,0.0,95.904854,2.6637204e-06,0.0,81.2761,24.61586,50.0,96.0,3.792721e-07,0.0,241.27309,88.52714,0.0,81.2761,0.11443132,0.0,77.870384,8.330017
15293,20357580.0,0.0,17.764587,17.76474,23.81369,24.790466,23.06134,23.060028,17.048248,17.012634,17.012634,17.004822,0.0,0.032258544,0.032258544,0.049882106,25.0,17.047516,0.0,0.0,0.0,100.12551,2.5284035e-06,0.0,81.194016,24.72314,50.0,96.0,3.7906108e-07,0.0,241.2691,88.580246,0.0,81.194016,0.11439939,0.0,77.79162,8.330017
15294,20357640.0,0.0,17.768158,17.76828,23.832214,24.81726,23.073517,23.072266,17.047607,17.026001,17.026001,17.019775,0.0,0.03224685,0.03224685,0.04986139,25.0,17.047516,0.0,0.0,0.0,99.66783,2.522107e-06,0.0,81.12006,24.813932,50.0,96.0,3.7876822e-07,0.0,241.26712,88.62014,0.0,81.12006,0.114355065,0.0,77.72093,8.330017
15295,20357700.0,0.0,17.772064,17.772278,23.850769,24.844055,23.085724,23.084503,17.154999,17.0607,17.0607,17.052948,0.0,0.03223403,0.03223403,0.049838822,25.0,17.130798,0.0,0.0,0.0,85.42964,2.405441e-06,0.0,81.04941,24.898676,50.0,96.0,3.784509e-07,0.0,241.26581,88.65541,0.0,81.04941,0.11430704,0.0,77.653496,8.330017
15296,20357760.0,0.0,17.77652,17.776764,23.868317,24.868866,23.097687,23.096283,17.122772,17.097473,17.097473,17.089447,0.0,0.032219768,0.032219768,0.049813952,25.0,17.130798,0.0,0.0,0.0,89.532135,2.1756935e-06,0.0,80.98558,24.971441,50.0,96.0,3.7809806e-07,0.0,241.26567,88.68214,0.0,80.98558,0.114253625,0.0,77.592766,8.330017
15297,20357820.0,0.0,23.838928,17.781769,23.886353,24.893494,23.109589,23.107971,17.199677,17.113892,17.113892,17.107147,0.0,0.032496866,0.032496866,0.05031306,25.0,17.130798,0.0,0.0,0.0,374.4414,3.0900562e-06,0.0,80.89236,24.51062,0.014363183,30.018959,0.11530884,69.9799,241.26086,88.72104,0.0,80.89236,0.11530682,0.0,77.50172,8.330017
15298,20357880.0,0.0,23.903809,17.787292,23.903809,24.918457,23.121857,23.120026,17.768616,17.376465,17.376465,17.343323,0.0,0.03245107,0.03245107,0.05021822,25.0,17.214111,0.0,0.0,0.0,801.4832,1.3672521e-05,0.0,80.656715,24.802977,1.393778e-06,30.000002,0.11512053,70.0,241.25795,88.8372,0.0,80.656715,0.11512079,0.0,77.27028,8.330017
15299,20357940.0,0.0,23.922241,17.793365,23.922272,24.944397,23.134827,23.132751,17.530762,17.492157,17.492157,17.462708,0.0,0.03241154,0.03241154,0.050145898,25.0,17.214111,0.0,0.0,0.0,906.5124,1.5825703e-05,0.0,80.49872,24.989288,-2.0801205e-07,30.000002,0.114969134,70.0,241.25871,88.90152,0.0,80.49872,0.114969306,0.0,77.11826,8.330017
15300,20358000.0,0.0,23.940826,17.800018,23.940857,24.97049,23.147888,23.145569,17.355957,17.461548,17.461548,17.448303,0.0,0.032370985,0.032370985,0.050073266,25.0,17.214111,0.0,0.0,0.0,935.5524,1.6347669e-05,0.0,80.36327,25.140507,4.5626242e-10,30.000002,0.1148154,70.0,241.2618,88.94465,0.0,80.36327,0.1148155,0.0,76.98859,8.330017
15301,20358060.0,0.0,23.9581,17.807678,23.95813,24.994171,23.16034,23.157715,17.355133,17.41681,17.41681,17.413239,0.0,0.032330073,0.032330073,0.050001226,25.0,17.297394,0.0,0.0,0.0,928.18555,1.610828e-05,0.0,80.24857,25.259527,-3.585969e-16,30.000002,0.11466154,70.0,241.26683,88.96894,0.0,80.24857,0.11466158,0.0,76.87941,8.330017
15302,20358120.0,0.0,23.975128,17.816742,23.975128,25.017578,23.172638,23.169708,17.32016,17.37915,17.37915,17.380768,0.0,0.0322902,0.0322902,0.04993175,25.0,17.297394,0.0,0.0,0.0,930.0944,1.6106767e-05,0.0,80.15351,25.349533,1.1795908e-17,30.000002,0.11451231,70.0,241.27327,88.97766,0.0,80.15351,0.114512324,0.0,76.78944,8.330017
15303,20358180.0,0.0,23.991943,17.82721,23.991943,25.040741,23.184784,23.18158,17.307098,17.349762,17.349762,17.353577,0.0,0.03225244,0.03225244,0.049866457,25.0,17.297394,0.0,0.0,0.0,931.4828,1.6109347e-05,0.0,80.07743,25.41275,-3.2269653e-21,30.000002,0.114371456,70.0,241.28067,88.97322,0.0,80.07743,0.11437145,0.0,76.71788,8.330017
15304,20358240.0,0.0,24.008698,17.83899,24.008698,25.063812,23.1969,23.19339,17.392212,17.357666,17.357666,17.358612,0.0,0.03221689,0.03221689,0.04980529,25.0,17.380707,0.0,0.0,0.0,922.43365,1.5918298e-05,0.0,80.01557,25.456697,-3.1691464e-25,30.000002,0.114239186,70.0,241.28854,88.96006,0.0,80.01557,0.114239134,0.0,76.66007,8.330017
15305,20358300.0,0.0,24.025482,17.85205,24.025482,25.086884,23.209045,23.205261,17.383087,17.369781,17.369781,17.369202,0.0,0.032184456,0.032184456,0.049749777,25.0,17.380707,0.0,0.0,0.0,921.9723,1.586148e-05,0.0,79.96943,25.48016,3.2095343e-28,30.000002,0.11411877,70.0,241.29674,88.93845,0.0,79.96943,0.114118725,0.0,76.617386,8.330017
15306,20358360.0,0.0,24.04123,17.866333,24.04123,25.10791,23.220825,23.216705,17.382935,17.375977,17.375977,17.375,0.0,0.032155268,0.032155268,0.049700037,25.0,17.380707,0.0,0.0,0.0,923.85266,1.588914e-05,0.0,79.936554,25.487219,-1.32459255e-30,30.000002,0.11401064,70.0,241.30495,88.910904,0.0,79.936554,0.114010565,0.0,76.587395,8.330017
15307,20358420.0,0.0,24.056915,17.881805,24.056915,25.128937,23.232635,23.22818,17.472961,17.40799,17.40799,17.403687,0.0,0.032129616,0.032129616,0.04965653,25.0,17.46402,0.0,0.0,0.0,914.94324,1.570693e-05,0.0,79.91595,25.479908,-1.8210254e-35,30.000002,0.11391581,70.0,241.31297,88.8789,0.0,79.91595,0.11391575,0.0,76.569115,8.330017
15308,20358480.0,0.0,24.072723,17.898407,24.072723,25.150055,23.244507,23.239746,17.465729,17.434418,17.434418,17.42929,0.0,0.03210758,0.03210758,0.049619317,25.0,17.46402,0.0,0.0,0.0,914.7146,1.565583e-05,0.0,79.905876,25.461164,-2.5956672e-38,30.000002,0.113834485,70.0,241.32062,88.84421,0.0,79.905876,0.11383443,0.0,76.56084,8.330017
15309,20358540.0,0.0,24.088531,17.916077,24.088531,25.171173,23.25644,23.251343,17.466461,17.449219,17.449219,17.444672,0.0,0.032088935,0.032088935,0.049587984,25.0,17.46402,0.0,0.0,0.0,916.9664,1.5691401e-05,0.0,79.9043,25.434011,-1.698794e-39,30.000002,0.11376584,70.0,241.32779,88.80835,0.0,79.9043,0.11376579,0.0,76.56057,8.330017
15310,20358600.0,0.0,24.1044,17.934814,24.1044,25.192352,23.268402,23.263,17.554413,17.485535,17.485535,17.47876,0.0,0.032073695,0.032073695,0.04956252,25.0,17.547302,0.0,0.0,0.0,907.69696,1.5491943e-05,0.0,79.91013,25.400213,0.0,30.000002,0.113709874,70.0,241.33434,88.77235,0.0,79.91013,0.11370984,0.0,76.567276,8.330017
15311,20358660.0,0.0,24.119415,17.954498,24.119415,25.211731,23.28012,23.274353,17.549774,17.515015,17.515015,17.508057,0.0,0.032061484,0.032061484,0.049542256,25.0,17.547302,0.0,0.0,0.0,908.50446,1.5474676e-05,0.0,79.92152,25.362276,0.0,30.000002,0.11366517,70.0,241.34024,88.73724,0.0,79.92152,0.11366515,0.0,76.579155,8.330017
15312,20358720.0,0.0,24.1344,17.975128,24.1344,25.23117,23.29187,23.285736,17.55011,17.530945,17.530945,17.525238,0.0,0.03205213,0.03205213,0.04952687,25.0,17.547302,0.0,0.0,0.0,910.82776,1.5511176e-05,0.0,79.93728,25.32183,0.0,30.000002,0.11363106,70.0,241.34547,88.70378,0.0,79.93728,0.11363105,0.0,76.59508,8.330017
15313,20358780.0,0.0,24.149414,17.996643,24.149414,25.25064,23.30365,23.29718,17.636658,17.567108,17.567108,17.559723,0.0,0.03204549,0.03204549,0.0495161,25.0,17.630615,0.0,0.0,0.0,901.2734,1.5297504e-05,0.0,79.95634,25.280445,0.0,30.000002,0.113607,70.0,241.34995,88.67272,0.0,79.95634,0.113607004,0.0,76.61401,8.330017
15314,20358840.0,0.0,24.16455,18.018982,24.16455,25.270172,23.315552,23.308716,17.63379,17.594635,17.594635,17.587463,0.0,0.032041434,0.032041434,0.049509697,25.0,17.630615,0.0,0.0,0.0,902.8093,1.5306845e-05,0.0,79.977516,25.2398,0.0,30.000002,0.11359245,70.0,241.35362,88.64487,0.0,79.977516,0.113592476,0.0,76.63481,8.330017
15315,20358900.0,0.0,24.179688,18.042114,24.179688,25.289703,23.327454,23.320251,17.633423,17.60913,17.60913,17.60318,0.0,0.03203958,0.03203958,0.049506992,25.0,17.630615,0.0,0.0,0.0,905.0459,1.5334885e-05,0.0,79.99945,25.201508,0.0,30.000002,0.11358601,70.0,241.35649,88.62076,0.0,79.99945,0.113586046,0.0,76.65619,8.330017
15316,20358960.0,0.0,24.19394,18.065979,24.19394,25.307526,23.33905,23.331451,17.720459,17.647858,17.647858,17.640045,0.0,0.032038562,0.032038562,0.049505692,25.0,17.713898,0.0,0.0,0.0,895.86914,1.5134195e-05,0.0,80.02148,25.164467,0.0,30.000002,0.11358268,70.0,241.35904,88.59828,0.0,80.02148,0.113582745,0.0,76.67759,8.330017
15317,20359020.0,0.0,24.208221,18.090546,24.208221,25.32544,23.350708,23.342743,17.717316,17.676514,17.676514,17.669006,0.0,0.03203911,0.03203911,0.049507007,25.0,17.713898,0.0,0.0,0.0,897.40393,1.5143359e-05,0.0,80.04309,25.130634,0.0,30.000002,0.11358509,70.0,241.36095,88.579346,0.0,80.04309,0.11358515,0.0,76.69848,8.330017
15318,20359080.0,0.0,24.222504,18.115723,24.222534,25.343323,23.362427,23.354065,17.716858,17.69162,17.69162,17.685364,0.0,0.032040864,0.032040864,0.04951031,25.0,17.713898,0.0,0.0,0.0,899.6445,1.5171952e-05,0.0,80.063446,25.100779,0.0,30.000002,0.11359188,70.0,241.36224,88.563995,0.0,80.063446,0.11359197,0.0,76.71806,8.330017
15319,20359140.0,0.0,24.236877,18.14151,24.236877,25.361267,23.374176,23.365417,17.803955,17.730835,17.730835,17.722809,0.0,0.03204305,0.03204305,0.049514327,25.0,17.79721,0.0,0.0,0.0,890.57623,1.4975402e-05,0.0,80.083145,25.072708,0.0,30.000002,0.11360028,70.0,241.3633,88.550156,0.0,80.083145,0.11360037,0.0,76.73698,8.330017
15320,20359200.0,0.0,24.251312,18.167847,24.251312,25.379333,23.386017,23.376862,17.80069,17.759674,17.759674,17.752014,0.0,0.032045983,0.032045983,0.04951955,25.0,17.79721,0.0,0.0,0.0,892.1441,1.4984285e-05,0.0,80.101135,25.048573,0.0,30.000002,0.11361136,70.0,241.3639,88.53938,0.0,80.101135,0.11361147,0.0,76.75418,8.330017
15321,20359260.0,0.0,24.264862,18.194672,24.264862,25.39566,23.397522,23.38797,17.800232,17.77829,17.77829,17.771881,0.0,0.032049242,0.032049242,0.04952531,25.0,17.79721,0.0,0.0,0.0,894.4665,1.50151545e-05,0.0,80.11792,25.026934,0.0,30.000002,0.11362365,70.0,241.36426,88.5304,0.0,80.11792,0.11362376,0.0,76.77019,8.330017
15322,20359320.0,0.0,24.278412,18.221924,24.278442,25.412079,23.409058,23.399109,17.893524,17.817413,17.817413,17.809174,0.0,0.032052837,0.032052837,0.04953158,25.0,17.880493,0.0,0.0,0.0,887.40247,1.4890613e-05,0.0,80.132965,25.008589,0.0,30.000002,0.1136371,70.0,241.36432,88.52368,0.0,80.132965,0.11363722,0.0,76.7845,8.330017
15323,20359380.0,0.0,24.292084,18.249573,24.292084,25.428589,23.420685,23.41034,17.882751,17.847778,17.847778,17.839935,0.0,0.03205659,0.03205659,0.04953809,25.0,17.880493,0.0,0.0,0.0,886.4182,1.4812244e-05,0.0,80.14623,24.993357,0.0,30.000002,0.11365111,70.0,241.36414,88.518936,0.0,80.14623,0.11365125,0.0,76.797066,8.330017
15324,20359440.0,0.0,24.305756,18.277557,24.305756,25.445099,23.432373,23.4216,17.883575,17.861755,17.861755,17.855469,0.0,0.03206034,0.03206034,0.049544547,25.0,17.880493,0.0,0.0,0.0,889.0746,1.485705e-05,0.0,80.15696,24.982174,0.0,30.000002,0.113665074,70.0,241.36371,88.51652,0.0,80.15696,0.11366521,0.0,76.807175,8.330017
15325,20359500.0,0.0,24.319458,18.305847,24.319458,25.46167,23.444061,23.432892,17.970612,17.899597,17.899597,17.891663,0.0,0.03206403,0.03206403,0.04955089,25.0,17.963806,0.0,0.0,0.0,879.9365,1.4664214e-05,0.0,80.16657,24.972681,0.0,30.000002,0.113678806,70.0,241.36319,88.515015,0.0,80.16657,0.11367894,0.0,76.816216,8.330017
15326,20359560.0,0.0,24.332397,18.334381,24.332397,25.476654,23.455505,23.443909,17.96582,17.930756,17.930756,17.922974,0.0,0.03206759,0.03206759,0.049556974,25.0,17.963806,0.0,0.0,0.0,880.8561,1.4655591e-05,0.0,80.17461,24.965487,0.0,30.000002,0.11369199,70.0,241.36258,88.514694,0.0,80.17461,0.11369214,0.0,76.82374,8.330017
15327,20359620.0,0.0,24.345276,18.363129,24.345306,25.4917,23.46698,23.454926,17.966797,17.94751,17.94751,17.941223,0.0,0.03207094,0.03207094,0.04956268,25.0,17.963806,0.0,0.0,0.0,883.56146,1.4700272e-05,0.0,80.18106,24.960484,0.0,30.000002,0.1137044,70.0,241.3619,88.51541,0.0,80.18106,0.11370455,0.0,76.829735,8.330017
15328,20359680.0,0.0,24.358246,18.391998,24.358246,25.506805,23.478485,23.466034,18.053833,17.984283,17.984283,17.97647,0.0,0.032074016,0.032074016,0.04956791,25.0,18.04712,0.0,0.0,0.0,874.28674,1.4507298e-05,0.0,80.18595,24.957539,0.0,30.000002,0.1137158,70.0,241.36116,88.51703,0.0,80.18595,0.11371593,0.0,76.83424,8.330017
15329,20359740.0,0.0,24.371307,18.42099,24.371307,25.521973,23.490082,23.477203,18.050262,18.011566,18.011566,18.00418,0.0,0.032076746,0.032076746,0.04957253,25.0,18.04712,0.0,0.0,0.0,875.50037,1.4509072e-05,0.0,80.18932,24.95646,0.0,30.000002,0.11372587,70.0,241.36043,88.51934,0.0,80.18932,0.11372602,0.0,76.83731,8.330017
15330,20359800.0,0.0,24.384369,18.450012,24.384369,25.53717,23.501709,23.488373,18.049835,18.02591,18.02591,18.019836,0.0,0.032079082,0.032079082,0.04957647,25.0,18.04712,0.0,0.0,0.0,877.5844,1.4535601e-05,0.0,80.19135,24.9569,0.0,30.000002,0.11373448,70.0,241.3597,88.52211,0.0,80.19135,0.11373463,0.0,76.8391,8.330017
15331,20359860.0,0.0,24.396423,18.479034,24.396423,25.550385,23.513,23.499207,18.137268,18.06491,18.06491,18.057007,0.0,0.032081246,0.032081246,0.04958011,25.0,18.130402,0.0,0.0,0.0,868.4167,1.43485995e-05,0.0,80.19285,24.95791,0.0,30.000002,0.113742456,70.0,241.35901,88.52503,0.0,80.19285,0.113742605,0.0,76.84039,8.330017
15332,20359920.0,0.0,24.408508,18.507996,24.408508,25.56369,23.524384,23.510132,18.13327,18.09491,18.09491,18.08725,0.0,0.03208309,0.03208309,0.0495832,25.0,18.130402,0.0,0.0,0.12776327,869.4134,1.4345522e-05,0.0,80.19345,24.959843,0.0,30.000002,0.113749236,70.0,241.35834,88.52814,0.0,80.19345,0.113749385,0.0,76.84084,8.330017
15333,20359980.0,0.0,24.422333,18.536896,24.422333,25.576996,23.535797,23.521057,18.133331,18.112305,18.112305,18.10608,0.0,0.032046236,0.032046236,0.049716607,25.0,18.130402,0.0,0.0,0.40946057,871.8804,1.4379028e-05,0.0,80.200615,24.905245,0.0,30.000002,0.11380869,70.0,241.35695,88.51377,0.0,80.200615,0.11380884,0.0,76.93335,8.330017
15334,20360040.0,0.0,24.43805,18.565613,24.43805,25.59021,23.547333,23.532104,18.225403,18.150787,18.150787,18.143005,0.0,0.031989396,0.031989396,0.049984444,25.0,18.213715,0.0,0.0,0.8258613,865.25336,1.4251452e-05,0.0,80.24446,24.77424,0.0,30.000002,0.11396273,70.0,241.35268,88.48262,0.0,80.24446,0.11396292,0.0,77.134636,8.330017
15335,20360100.0,0.0,24.455017,18.594147,24.455048,25.603302,23.55896,23.543243,18.217194,18.182037,18.182037,18.174683,0.0,0.031919207,0.031919207,0.050364505,25.0,18.213715,0.0,0.0,1.3683342,866.594,1.4223702e-05,0.0,80.31946,24.584938,0.0,30.000002,0.114202194,70.0,241.34514,88.44241,0.0,80.31946,0.11420244,0.0,77.425865,8.330017
15336,20360160.0,0.0,24.472443,18.622437,24.472473,25.614197,23.570282,23.554169,18.220428,18.198914,18.198914,18.193207,0.0,0.031837128,0.031837128,0.050874207,25.0,18.213715,0.0,0.0,2.008949,872.5801,1.4323508e-05,0.0,80.43359,24.330484,0.0,30.000002,0.11454754,70.0,241.33305,88.39501,0.0,80.43359,0.11454788,0.0,77.82287,8.330017
15337,20360220.0,0.0,24.491058,18.650452,24.491058,25.624725,23.581726,23.565186,18.311981,18.237183,18.237183,18.230804,0.0,0.031748563,0.031748563,0.051513586,25.0,18.296997,0.0,0.0,2.756276,868.31805,1.4231044e-05,0.0,80.59151,24.014748,0.0,30.000002,0.11500959,70.0,241.31525,88.3456,0.0,80.59151,0.11501004,0.0,78.32837,8.330017
15338,20360280.0,0.0,24.510742,18.6781,24.510742,25.634827,23.593323,23.576355,18.304352,18.268402,18.268402,18.262817,0.0,0.031656034,0.031656034,0.05227706,25.0,18.296997,0.0,0.0,3.5994644,872.6215,1.425049e-05,0.0,80.79212,23.646584,0.0,30.000002,0.115587704,70.0,241.29117,88.298874,0.0,80.79212,0.115588285,0.0,78.93996,8.330017
15339,20360340.0,0.0,24.531342,18.705353,24.531372,25.644379,23.605011,23.587585,18.307434,18.285797,18.285797,18.281738,0.0,0.031562082,0.031562082,0.053165816,25.0,18.296997,0.0,0.0,4.5347834,881.5702,1.4393526e-05,0.0,81.03744,23.23139,0.0,30.000002,0.11628826,70.0,241.25987,88.259544,0.0,81.03744,0.11628899,0.0,79.661545,8.330017
15340,20360400.0,0.0,24.552673,18.732178,24.552704,25.653198,23.61673,23.598877,18.312042,18.29654,18.29654,18.293884,0.0,0.031468675,0.031468675,0.054175187,25.0,18.300018,0.0,0.0,5.555048,890.40454,1.4524978e-05,0.0,81.32708,22.777231,0.0,30.000002,0.117110655,70.0,241.2208,88.23181,0.0,81.32708,0.117111586,0.0,80.49244,8.330017
15341,20360460.0,0.0,24.573456,18.758484,24.573486,25.659454,23.628113,23.609833,18.316803,18.304138,18.304138,18.30252,0.0,0.031379323,0.031379323,0.05529429,25.0,18.300018,0.0,0.0,6.6252956,904.2774,1.4735708e-05,0.0,81.65949,22.295359,0.0,30.000002,0.11805081,70.0,241.1735,88.22073,0.0,81.65949,0.118051946,0.0,81.425026,8.330017
15342,20360520.0,0.0,24.5943,18.784271,24.59433,25.664795,23.639557,23.620789,18.329163,18.312866,18.312866,18.312042,0.0,0.031296037,0.031296037,0.05651193,25.0,18.300018,0.0,0.0,7.744458,927.86926,1.5148995e-05,0.0,82.03134,21.796934,0.0,30.000002,0.11910172,70.0,241.11784,88.23051,0.0,82.03134,0.11910304,0.0,82.44704,8.330017
15343,20360580.0,0.0,24.615204,18.809479,24.615234,25.66919,23.651001,23.631805,18.332916,18.320923,18.320923,18.320648,0.0,0.031217685,0.031217685,0.057826214,25.0,18.300018,0.0,0.0,8.902649,951.71356,1.5548807e-05,0.0,82.44003,21.288229,0.0,30.000002,0.120258994,70.0,241.05379,88.2633,0.0,82.44003,0.120260544,0.0,83.54919,8.330017
15344,20360640.0,0.0,24.635834,18.834045,24.635895,25.672485,23.662506,23.642853,18.335297,18.326752,18.326752,18.326874,0.0,0.031146914,0.031146914,0.059222043,25.0,18.300018,0.0,0.0,10.086398,976.5327,1.5964712e-05,0.0,82.88177,20.779968,0.0,30.000002,0.12151297,70.0,240.98143,88.32237,0.0,82.88177,0.121514715,0.0,84.715996,8.330017
15345,20360700.0,0.0,24.655975,18.85791,24.656036,25.674683,23.674011,23.6539,18.336761,18.330872,18.330872,18.331177,0.0,0.03108525,0.03108525,0.060686328,25.0,18.300018,0.0,0.0,11.285362,1002.05084,1.63916e-05,0.0,83.352486,20.280773,0.0,30.000002,0.12285373,70.0,240.90108,88.40983,0.0,83.352486,0.12285564,0.0,85.93618,8.330017
15346,20360760.0,0.0,24.674469,18.881042,24.67453,25.674103,23.68512,23.66455,18.337585,18.333374,18.333374,18.33377,0.0,0.031039128,0.031039128,0.062212076,25.0,18.300018,0.0,0.0,12.467331,1028.1268,1.6828537e-05,0.0,83.851135,19.800673,0.0,30.000002,0.124286614,70.0,240.81175,88.533035,0.0,83.851135,0.12428872,0.0,87.20008,8.330017
15347,20360820.0,0.0,24.69162,18.903381,24.691742,25.67218,23.696228,23.67517,18.338135,18.335052,18.335052,18.33548,0.0,0.031011946,0.031011946,0.06376725,25.0,18.300018,0.0,0.0,13.618888,1054.5138,1.7271543e-05,0.0,84.36411,19.355991,0.0,30.000002,0.12578525,70.0,240.71478,88.694,0.0,84.36411,0.12578698,0.0,88.47598,8.330017
15348,20360880.0,0.0,24.70752,18.924896,24.707703,25.669067,23.707306,23.685791,18.338531,18.336273,18.336273,18.33667,0.0,0.031000374,0.031000374,0.065327376,25.0,18.300018,0.0,0.0,14.730986,1081.0065,1.7717246e-05,0.0,84.88079,18.95107,0.0,30.000002,0.12732331,70.0,240.61224,88.88834,0.0,84.88079,0.12732543,0.0,89.74479,8.330017
15349,20360940.0,0.0,24.722229,18.945526,24.72232,25.664886,23.718323,23.69635,18.338745,18.337128,18.337128,18.337494,0.0,0.031004025,0.031004025,0.06687778,25.0,18.300018,0.0,0.0,15.796401,1107.4573,1.8163104e-05,0.0,85.39269,18.589869,0.0,30.000002,0.12888183,70.0,240.50572,89.113075,0.0,85.39269,0.12888451,0.0,90.99131,8.330017
15350,20361000.0,0.0,24.735199,18.96521,24.735321,25.659424,23.72934,23.706879,18.338776,18.337677,18.337677,18.337982,0.0,0.031028496,0.031028496,0.06840612,25.0,18.300018,0.0,0.0,16.793901,1133.7394,1.8607761e-05,0.0,85.89087,18.281895,0.0,30.000002,0.13045882,70.0,240.39516,89.373405,0.0,85.89087,0.1304615,0.0,92.19481,8.330017
15351,20361060.0,0.0,24.746033,18.983917,24.746155,25.65207,23.739868,23.71695,18.338593,18.337982,18.337982,18.338226,0.0,0.031071756,0.031071756,0.06989728,25.0,18.300018,0.0,0.0,17.709892,1159.676,1.904866e-05,0.0,86.3689,18.025452,0.0,30.000002,0.13203543,70.0,240.2825,89.66329,0.0,86.3689,0.13203755,0.0,93.342926,8.330017
15352,20361120.0,0.0,24.755127,19.001587,24.755219,25.643616,23.750366,23.72696,18.338165,18.338043,18.338043,18.338196,0.0,0.03113644,0.03113644,0.071332835,25.0,18.300018,0.0,0.0,18.533976,1185.119,1.9482872e-05,0.0,86.81503,17.82747,0.0,30.000002,0.13360092,70.0,240.16853,89.98459,0.0,86.81503,0.13360316,0.0,94.411095,8.330017
15353,20361180.0,0.0,24.76239,19.018188,24.762512,25.634064,23.760742,23.736908,18.337524,18.33786,18.33786,18.33789,0.0,0.03122426,0.03122426,0.07269615,25.0,18.300018,0.0,0.0,19.250736,1209.8995,1.990767e-05,0.0,87.21614,17.69414,0.0,30.000002,0.13514066,70.0,240.05449,90.337234,0.0,87.21614,0.13514335,0.0,95.37434,8.330017
15354,20361240.0,0.0,24.768036,19.03366,24.768158,25.623627,23.771057,23.746735,18.3367,18.337463,18.337463,18.337402,0.0,0.03133258,0.03133258,0.07398093,25.0,18.300018,0.0,0.0,19.862562,1233.9657,2.03221e-05,0.0,87.5668,17.622133,0.0,30.000002,0.13664307,70.0,239.94179,90.71633,0.0,87.5668,0.1366466,0.0,96.22502,8.330017
15355,20361300.0,1.0,24.771667,19.047974,24.771973,25.612183,23.781189,23.75644,18.343048,18.338318,18.338318,18.338531,0.0,0.0318379,0.0318379,0.07605589,33.333332,18.300018,0.0,0.0,20.372013,1265.6996,2.0838503e-05,0.0,87.76862,18.107513,0.0,30.000002,0.13972254,70.0,239.68657,91.88329,0.0,87.76862,0.13973294,0.0,96.83665,8.330017
15356,20361360.0,1.0,24.772064,19.061035,24.772522,25.598541,23.790527,23.76535,18.355896,18.344086,18.344086,18.345581,0.0,0.032651562,0.032651562,0.07862869,41.666668,18.300018,0.0,0.0,20.73394,1308.3926,2.155367e-05,0.0,87.55706,19.286499,0.0,30.000002,0.14391962,70.0,239.34119,93.798195,0.0,87.55706,0.14393356,0.0,96.85896,8.330017
15357,20361420.0,1.0,24.76941,19.072815,24.769928,25.582947,23.799316,23.773712,18.36728,18.35315,18.35315,18.355865,0.0,0.03369499,0.03369499,0.08148581,50.0,18.300018,0.0,0.0,20.929512,1358.0831,2.2390059e-05,0.0,86.83996,21.259052,0.0,30.000002,0.14885864,70.0,238.96722,96.431496,0.0,86.83996,0.14887561,0.0,96.17755,8.330017
15358,20361480.0,1.0,24.763184,19.083252,24.763794,25.565155,23.807373,23.781433,18.375824,18.363342,18.363342,18.366577,0.0,0.034928445,0.034928445,0.08445009,58.333332,18.300018,0.0,0.0,20.92004,1412.894,2.3320365e-05,0.0,85.48354,24.365679,0.0,30.000002,0.15427923,70.0,238.62956,99.940636,0.0,85.48354,0.15429646,0.0,94.62458,8.330017
15359,20361540.0,1.0,24.753815,19.092346,24.754517,25.545471,23.814728,23.788483,18.38028,18.372406,18.372406,18.375275,0.0,0.03622331,0.03622331,0.087205365,66.666664,18.300018,0.0,0.0,20.711601,1468.3254,2.4271656e-05,0.0,83.52625,28.89134,0.0,30.000002,0.1596192,70.0,238.42726,104.3694,0.0,83.52625,0.15964295,0.0,92.27606,8.330017
15360,20361600.0,1.0,24.741974,19.100006,24.742432,25.5242,23.82138,23.79486,18.378876,18.37851,18.37851,18.380249,0.0,0.037448183,0.037448183,0.089408375,75.0,18.300018,0.0,0.0,20.290804,1519.696,2.5169076e-05,0.0,80.99597,35.373016,0.0,30.000002,0.16427393,70.0,238.45053,109.8978,0.0,80.99597,0.16430055,0.0,89.193634,8.330017
15361,20361660.0,1.0,24.72699,19.10675,24.727661,25.5018,23.827026,23.800232,18.368927,18.37909,18.37909,18.378815,0.0,0.03841777,0.03841777,0.09060075,83.333336,18.300018,0.0,0.0,19.61908,1559.8931,2.5898184e-05,0.0,77.9288,44.58459,0.0,30.000002,0.16738378,70.0,238.75465,116.758644,0.0,77.9288,0.16740651,0.0,85.449066,8.330017
15362,20361720.0,1.0,24.710571,19.11316,24.711548,25.479279,23.832214,23.805206,18.35019,18.372925,18.372925,18.370178,0.0,0.038926207,0.038926207,0.090420686,91.666664,18.300018,0.0,0.0,18.730808,1583.1093,2.6360847e-05,0.0,74.61563,56.713657,0.0,30.000002,0.16825745,70.0,239.30626,124.80406,0.0,74.61563,0.16828446,0.0,81.42018,8.330017
15363,20361780.0,1.0,24.694061,19.119202,24.69522,25.45752,23.83725,23.810028,18.322723,18.358856,18.358856,18.353394,0.0,0.03888603,0.03888603,0.08880743,100.0,18.300018,0.0,0.0,17.639992,1584.3702,2.646371e-05,0.0,71.32496,71.38806,0.0,30.000002,0.166551,70.0,239.97809,133.54733,0.0,71.32496,0.1665742,0.0,77.431564,8.330017
15364,20361840.0,0.0,24.679504,19.124908,24.67987,25.437805,23.842407,23.814972,18.28415,18.334381,18.334381,18.326355,0.0,0.03793621,0.03793621,0.08510456,96.0,18.300018,0.0,0.0,16.354544,1554.2517,2.6056647e-05,0.0,68.42221,84.67385,0.0,30.000002,0.16099538,70.0,240.17453,139.88446,0.0,68.42221,0.1610012,0.0,73.89115,8.330017
15365,20361900.0,0.0,24.666046,19.13028,24.666107,25.421082,23.848114,23.820404,18.247925,18.30252,18.30252,18.292786,0.0,0.036673747,0.036673747,0.08073085,92.0,18.300018,0.0,0.0,14.924375,1502.7681,2.5246898e-05,0.0,66.203156,94.470894,0.0,30.000002,0.15410757,70.0,239.9814,143.35162,0.0,66.203156,0.15410474,0.0,71.09158,8.330017
15366,20361960.0,0.0,24.653778,19.135315,24.653778,25.407928,23.85431,23.826294,18.226715,18.271606,18.271606,18.262115,0.0,0.035421535,0.035421535,0.07633645,88.0,18.300018,0.0,0.0,13.374916,1442.7874,2.4262887e-05,0.0,64.65456,100.13606,0.0,30.000002,0.14719595,70.0,239.57928,144.13931,0.0,64.65456,0.14718749,0.0,68.972,8.330017
15367,20362020.0,0.0,24.642334,19.140015,24.642334,25.397888,23.861053,23.832703,18.218628,18.248322,18.248322,18.240631,0.0,0.03431665,0.03431665,0.07218531,84.0,18.300018,0.0,0.0,11.745752,1383.5315,2.3277134e-05,0.0,63.623802,102.47938,0.0,30.000002,0.14083268,70.0,239.15378,143.07535,0.0,63.623802,0.1408204,0.0,67.3455,8.330017
15368,20362080.0,0.0,24.631592,19.144379,24.631592,25.390839,23.868347,23.8396,18.220062,18.234222,18.234222,18.228973,0.0,0.033414464,0.033414464,0.06838229,80.0,18.300018,0.0,0.0,10.062729,1329.3094,2.237054e-05,0.0,63.021763,102.20208,0.0,30.000002,0.13522242,70.0,238.79823,140.7397,0.0,63.021763,0.13520809,0.0,66.10581,8.330017
15369,20362140.0,0.0,24.62149,19.148407,24.62149,25.386566,23.876038,23.846893,18.227081,18.228363,18.228363,18.225342,0.0,0.032708503,0.032708503,0.06491897,76.0,18.300018,0.0,0.0,8.350989,1281.6509,2.157458e-05,0.0,62.75352,100.08194,0.0,30.000002,0.13034578,70.0,238.5538,137.62784,0.0,62.75352,0.13033034,0.0,65.15134,8.330017
15370,20362200.0,0.0,24.611908,19.1521,24.611908,25.384918,23.884094,23.854523,18.236145,18.228668,18.228668,18.227325,0.0,0.0321718,0.0321718,0.061752077,72.0,18.300018,0.0,0.0,6.634671,1240.6805,2.089432e-05,0.0,62.736965,96.79132,0.0,30.000002,0.12610365,70.0,238.42801,134.1119,0.0,62.736965,0.12608816,0.0,64.39931,8.330017
15371,20362260.0,0.0,24.602509,19.155487,24.602509,25.385101,23.892212,23.862152,18.244965,18.232666,18.232666,18.232239,0.0,0.031769242,0.031769242,0.058829788,68.0,18.300018,0.0,0.0,4.9295115,1205.4838,2.0314428e-05,0.0,62.905037,92.827515,0.0,30.000002,0.122375116,70.0,238.40985,130.43675,0.0,62.905037,0.12235984,0.0,63.786804,8.330017
15372,20362320.0,0.0,24.593658,19.15857,24.593658,25.387482,23.900513,23.869995,18.252625,18.238342,18.238342,18.23825,0.0,0.03146711,0.03146711,0.056108482,64.0,18.300018,0.0,0.0,3.2603796,1174.9795,1.9815634e-05,0.0,63.208305,88.51204,0.0,30.000002,0.11904833,70.0,238.48177,126.74263,0.0,63.208305,0.1190335,0.0,63.271523,8.330017
15373,20362380.0,0.0,24.585327,19.161316,24.585327,25.39215,23.908966,23.878021,18.258728,18.244507,18.244507,18.244324,0.0,0.031251643,0.031251643,0.0535437,60.0,18.300018,0.0,0.0,1.6528698,1148.4952,1.938657e-05,0.0,63.62366,84.02979,0.0,30.000002,0.11605208,70.0,238.62589,123.10407,0.0,63.62366,0.11603684,0.0,62.84491,8.330017
15374,20362440.0,0.0,24.577148,19.163788,24.577118,25.39862,23.917542,23.886108,18.263397,18.250244,18.250244,18.249786,0.0,0.03108399,0.03108399,0.051055595,56.0,18.300018,0.0,0.0,0.11654736,1124.2197,1.8995903e-05,0.0,64.10475,79.5667,0.0,30.000002,0.11322879,70.0,238.828,119.56561,0.0,64.10475,0.11321492,0.0,62.49805,8.330017
15375,20362500.0,0.0,24.573486,19.165924,24.573486,25.406769,23.926208,23.894287,18.268372,18.25528,18.25528,18.254456,0.0,0.030877445,0.030877445,0.049182452,52.0,18.300018,0.0,0.0,0.0,1103.8268,1.8658362e-05,0.0,64.65905,74.73949,0.0,30.000002,0.110940434,70.0,239.07301,116.036865,0.0,64.65905,0.110926986,0.0,62.497585,8.330017
15376,20362560.0,0.0,24.576141,19.167755,24.576141,25.41452,23.934662,23.902283,18.277527,18.26117,18.26117,18.259888,0.0,0.030652326,0.030652326,0.048134815,48.0,18.300018,0.0,0.0,0.0,1091.5011,1.8452578e-05,0.0,65.33371,69.48215,0.0,30.000002,0.10944166,70.0,239.3397,112.5619,0.0,65.33371,0.10942907,0.0,62.93282,8.330017
15377,20362620.0,0.0,24.580872,19.169281,24.580902,25.422943,23.943237,23.91037,18.285645,18.26831,18.26831,18.266571,0.0,0.03046282,0.03046282,0.0473852,44.0,18.300018,0.0,0.0,0.0,1084.2169,1.8335953e-05,0.0,66.10197,64.28156,0.0,30.000002,0.10831239,70.0,239.61884,109.25538,0.0,66.10197,0.10830058,0.0,63.542343,8.330017
15378,20362680.0,0.0,24.58728,19.170532,24.58728,25.431885,23.951935,23.91858,18.291656,18.275421,18.275421,18.273376,0.0,0.030294878,0.030294878,0.046845995,40.0,18.300018,0.0,0.0,0.0,1080.2798,1.827667e-05,0.0,66.94746,59.225166,0.0,30.000002,0.10743692,70.0,239.90395,106.12057,0.0,66.94746,0.10742582,0.0,64.286934,8.330017
