,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15379,20362740.0,0.0,24.594666,19.171478,24.594666,25.441132,23.960693,23.92685,18.295776,18.281616,18.281616,18.27945,0.0,0.030142646,0.030142646,0.046430025,36.0,18.300018,0.0,0.0,0.0,1078.4249,1.8253022e-05,0.0,67.86342,54.362915,0.0,30.000002,0.10671631,70.0,240.19173,103.14847,0.0,67.86342,0.106705874,0.0,65.13256,8.330017
15380,20362800.0,0.0,24.602661,19.17212,24.602661,25.450684,23.969574,23.935211,18.298431,18.28659,18.28659,18.284454,0.0,0.029996473,0.029996473,0.046083562,32.0,18.300018,0.0,0.0,0.0,1077.703,1.824876e-05,0.0,68.84671,49.708004,0.0,30.000002,0.10607541,70.0,240.4811,100.31996,0.0,68.84671,0.106066056,0.0,66.06354,8.330017
15381,20362860.0,0.0,24.61026,19.172485,24.61026,25.458649,23.97815,23.943298,18.299805,18.29013,18.29013,18.288177,0.0,0.029855989,0.029855989,0.045791533,28.0,18.300018,0.0,0.0,0.0,1077.712,1.8257288e-05,0.0,69.90797,45.250786,0.0,30.000002,0.10550028,70.0,240.76958,97.6233,0.0,69.90797,0.10548944,0.0,67.08511,8.330017
15382,20362920.0,0.0,24.618286,19.172577,24.618286,25.466736,23.986755,23.951416,18.302734,18.293427,18.293427,18.291626,0.0,0.02982465,0.02982465,0.04571967,27.0,18.300018,0.0,0.0,0.0,1080.7145,1.8309422e-05,0.0,70.9924,41.472237,0.0,30.000002,0.1053655,70.0,240.9982,95.449005,0.0,70.9924,0.10535774,0.0,68.13236,8.330017
15383,20362980.0,0.0,24.626587,19.172394,24.626465,25.474762,23.99533,23.959534,18.306152,18.296967,18.296967,18.295258,0.0,0.029839987,0.029839987,0.04573893,26.0,18.300018,0.0,0.0,0.0,1086.3376,1.8410226e-05,0.0,72.05607,38.24735,0.0,30.000002,0.10541361,70.0,241.18684,93.64045,0.0,72.05607,0.10540669,0.0,69.15927,8.330017
15384,20363040.0,0.0,24.6344,19.171906,24.634644,25.482788,24.003876,23.96759,18.308533,18.300323,18.300323,18.298737,0.0,0.029864147,0.029864147,0.04577699,25.0,18.300018,0.0,0.0,0.0,1092.6046,1.8523697e-05,0.0,73.10401,35.39319,0.0,30.000002,0.105500184,70.0,241.35394,92.050316,0.0,73.10401,0.105494805,0.0,70.170845,8.330017
15385,20363100.0,0.0,24.642914,19.171173,24.642914,25.490662,24.01236,23.975616,18.310974,18.303436,18.303436,18.301971,0.0,0.0299515,0.0299515,0.045933686,25.0,18.300018,0.0,0.0,0.0,1100.8856,1.866748e-05,0.0,74.11205,33.034733,0.0,30.000002,0.1058336,70.0,241.47443,90.81319,0.0,74.11205,0.10582977,0.0,71.14202,8.330017
15386,20363160.0,0.0,24.650238,19.170166,24.650238,25.496613,24.020416,23.983185,18.313263,18.306458,18.306458,18.305084,0.0,0.030068483,0.030068483,0.0461425,25.0,18.300018,0.0,0.0,0.0,1110.5381,1.8837602e-05,0.0,75.05847,31.07648,0.0,30.000002,0.10627665,70.0,241.56285,89.83289,0.0,75.05847,0.1062738,0.0,72.05092,8.330017
15387,20363220.0,0.0,24.657288,19.168884,24.657349,25.50235,24.02835,23.990662,18.31485,18.309052,18.309052,18.30783,0.0,0.030205943,0.030205943,0.04638651,25.0,18.300018,0.0,0.0,0.0,1120.9989,1.9021856e-05,0.0,75.9308,29.466288,0.0,30.000002,0.106794894,70.0,241.62419,89.070114,0.0,75.9308,0.10679273,0.0,72.88579,8.330017
15388,20363280.0,0.0,24.664337,19.167328,24.664337,25.507904,24.036163,23.998047,18.315918,18.311249,18.311249,18.31018,0.0,0.03035184,0.03035184,0.04664418,25.0,18.300018,0.0,0.0,0.0,1131.846,1.9212774e-05,0.0,76.73807,28.114248,0.0,30.000002,0.10734558,70.0,241.66687,88.461624,0.0,76.73807,0.10734413,0.0,73.65605,8.330017
15389,20363340.0,0.0,24.671082,19.165527,24.671143,25.513184,24.043884,24.00531,18.316559,18.312897,18.312897,18.312012,0.0,0.030506555,0.030506555,0.046915896,25.0,18.300018,0.0,0.0,0.0,1142.9552,1.9408277e-05,0.0,77.46471,27.014574,0.0,30.000002,0.10792634,70.0,241.6912,88.00404,0.0,77.46471,0.10792537,0.0,74.3467,8.330017
15390,20363400.0,0.0,24.677887,19.163483,24.677795,25.51828,24.051483,24.012482,18.316925,18.314209,18.314209,18.313477,0.0,0.030661592,0.030661592,0.047186896,25.0,18.300018,0.0,0.0,0.0,1154.1002,1.9604442e-05,0.0,78.12951,26.088053,0.0,30.000002,0.10850784,70.0,241.7043,87.644035,0.0,78.12951,0.10850728,0.0,74.97666,8.330017
15391,20363460.0,0.0,24.683441,19.161163,24.683441,25.521576,24.058624,24.019196,18.316956,18.315063,18.315063,18.314484,0.0,0.030818945,0.030818945,0.047460433,25.0,18.300018,0.0,0.0,0.0,1165.1167,1.9799216e-05,0.0,78.71403,25.348692,0.0,30.000002,0.10909666,70.0,241.70476,87.39211,0.0,78.71403,0.109096475,0.0,75.52811,8.330017
15392,20363520.0,0.0,24.688812,19.15863,24.688843,25.524628,24.065643,24.025787,18.316803,18.315582,18.315582,18.315125,0.0,0.030974029,0.030974029,0.0477285,25.0,18.300018,0.0,0.0,0.0,1175.9141,1.9990259e-05,0.0,79.21869,24.768526,0.0,30.000002,0.10967481,70.0,241.69572,87.22743,0.0,79.21869,0.10967488,0.0,76.00198,8.330017
15393,20363580.0,0.0,24.694153,19.155823,24.694092,25.527496,24.07254,24.032288,18.316498,18.315857,18.315857,18.315521,0.0,0.031124251,0.031124251,0.047986947,25.0,18.300018,0.0,0.0,0.0,1186.4655,2.0177089e-05,0.0,79.66482,24.29528,0.0,30.000002,0.11023403,70.0,241.68121,87.11792,0.0,79.66482,0.11023431,0.0,76.41933,8.330017
15394,20363640.0,0.0,24.699158,19.152771,24.699158,25.53012,24.079346,24.038666,18.31604,18.315857,18.315857,18.315643,0.0,0.031268597,0.031268597,0.048233937,25.0,18.300018,0.0,0.0,0.0,1196.6378,2.0357502e-05,0.0,80.037224,23.941803,0.0,30.000002,0.1107699,70.0,241.66078,87.070015,0.0,80.037224,0.110770345,0.0,76.76573,8.330017
15395,20363700.0,0.0,24.70401,19.149475,24.70404,25.532532,24.08603,24.044952,18.31549,18.315674,18.315674,18.315521,0.0,0.031404406,0.031404406,0.04846509,25.0,18.300018,0.0,0.0,0.0,1206.3552,2.053009e-05,0.0,80.3404,23.689077,0.0,30.000002,0.11127273,70.0,241.63646,87.07023,0.0,80.3404,0.11127329,0.0,77.04592,8.330017
15396,20363760.0,0.0,24.7081,19.145966,24.70813,25.53357,24.092316,24.050842,18.31482,18.315338,18.315338,18.315277,0.0,0.031531725,0.031531725,0.048680782,25.0,18.300018,0.0,0.0,0.0,1215.5847,2.069493e-05,0.0,80.5896,23.50911,0.0,30.000002,0.111743234,70.0,241.61002,87.10281,0.0,80.5896,0.111743875,0.0,77.27476,8.330017
15397,20363820.0,0.0,24.712006,19.142212,24.712036,25.534454,24.09851,24.05664,18.314087,18.31488,18.31488,18.31488,0.0,0.031650882,0.031650882,0.04888174,25.0,18.300018,0.0,0.0,0.0,1224.3705,2.085218e-05,0.0,80.793,23.387197,0.0,30.000002,0.1121826,70.0,241.58234,87.15977,0.0,80.793,0.11218334,0.0,77.4602,8.330017
15398,20363880.0,0.0,24.71579,19.138245,24.71582,25.535187,24.104614,24.062378,18.313293,18.3143,18.3143,18.314392,0.0,0.031759482,0.031759482,0.04906411,25.0,18.300018,0.0,0.0,0.0,1232.6117,2.100002e-05,0.0,80.94609,23.324465,0.0,30.000002,0.11258228,70.0,241.55405,87.23937,0.0,80.94609,0.11258305,0.0,77.59819,8.330017
15399,20363940.0,0.0,24.719421,19.134033,24.719452,25.535797,24.110657,24.068024,18.312561,18.31372,18.31372,18.313812,0.0,0.03185692,0.03185692,0.049227063,25.0,18.300018,0.0,0.0,0.0,1240.4744,2.1140197e-05,0.0,81.05712,23.306791,0.0,30.000002,0.11294058,70.0,241.52625,87.33308,0.0,81.05712,0.112941444,0.0,77.69675,8.330017
15400,20364000.0,0.0,24.722961,19.129608,24.722992,25.536285,24.116577,24.073578,18.311798,18.312988,18.312988,18.31314,0.0,0.031943753,0.031943753,0.049371712,25.0,18.300018,0.0,0.0,0.0,1247.9612,2.127041e-05,0.0,81.12215,23.340124,0.0,30.000002,0.11325853,70.0,241.49847,87.444626,0.0,81.12215,0.11325932,0.0,77.75205,8.330017
15401,20364060.0,0.0,24.725769,19.12497,24.7258,25.535492,24.122192,24.078796,18.311401,18.312408,18.312408,18.31253,0.0,0.03201697,0.03201697,0.04949314,25.0,18.300018,0.0,0.0,0.0,1255.23,2.1398131e-05,0.0,81.14649,23.41238,0.0,30.000002,0.11352648,70.0,241.47232,87.56433,0.0,81.14649,0.11352724,0.0,77.76941,8.330017
15402,20364120.0,0.0,24.728455,19.120117,24.728485,25.534607,24.127716,24.083954,18.310913,18.31186,18.31186,18.312012,0.0,0.032075327,0.032075327,0.04958945,25.0,18.300018,0.0,0.0,0.0,1261.9603,2.151742e-05,0.0,81.13527,23.514606,0.0,30.000002,0.11373955,70.0,241.44873,87.68557,0.0,81.13527,0.11374026,0.0,77.7538,8.330017
15403,20364180.0,0.0,24.73108,19.115051,24.73111,25.533691,24.13321,24.08905,18.310303,18.31134,18.31134,18.311493,0.0,0.032126784,0.032126784,0.049674053,25.0,18.300018,0.0,0.0,0.0,1268.3578,2.1631062e-05,0.0,81.10966,23.62804,0.0,30.000002,0.113927156,70.0,241.42651,87.80599,0.0,81.10966,0.11392784,0.0,77.72492,8.330017
15404,20364240.0,0.0,24.733643,19.109772,24.733673,25.532715,24.138641,24.094116,18.30957,18.3107,18.3107,18.310883,0.0,0.03216505,0.03216505,0.04973655,25.0,18.300018,0.0,0.0,0.0,1274.0337,2.173218e-05,0.0,81.06117,23.756111,0.0,30.000002,0.114066206,70.0,241.40735,87.92085,0.0,81.06117,0.11406683,0.0,77.67509,8.330017
15405,20364300.0,0.0,24.736145,19.10431,24.736176,25.531677,24.144043,24.099121,18.308838,18.310028,18.310028,18.310211,0.0,0.032194566,0.032194566,0.049784377,25.0,18.300018,0.0,0.0,0.0,1279.1971,2.1824326e-05,0.0,81.00102,23.88921,0.0,30.000002,0.114173084,70.0,241.39047,88.02933,0.0,81.00102,0.11417366,0.0,77.614685,8.330017
15406,20364360.0,0.0,24.737946,19.098633,24.737946,25.529236,24.1492,24.103882,18.308044,18.309326,18.309326,18.30951,0.0,0.032218613,0.032218613,0.04982303,25.0,18.300018,0.0,0.0,0.0,1283.9744,2.191039e-05,0.0,80.934616,24.02433,0.0,30.000002,0.11425996,70.0,241.37509,88.133194,0.0,80.934616,0.11426051,0.0,77.54867,8.330017
15407,20364420.0,0.0,24.739624,19.092743,24.739655,25.526733,24.154327,24.108612,18.307281,18.308594,18.308594,18.308777,0.0,0.032232933,0.032232933,0.049845487,25.0,18.300018,0.0,0.0,0.0,1288.1033,2.1985043e-05,0.0,80.86028,24.157673,0.0,30.000002,0.11431105,70.0,241.36273,88.22563,0.0,80.86028,0.11431153,0.0,77.47574,8.330017
15408,20364480.0,0.0,24.741302,19.0867,24.741302,25.524292,24.159393,24.113281,18.306671,18.307922,18.307922,18.308105,0.0,0.03223735,0.03223735,0.049851544,25.0,18.300018,0.0,0.0,0.0,1291.5123,2.2046896e-05,0.0,80.78507,24.278215,0.0,30.000002,0.11432474,70.0,241.35419,88.29972,0.0,80.78507,0.11432509,0.0,77.40269,8.330017
15409,20364540.0,0.0,24.742981,19.080414,24.742981,25.52182,24.16446,24.11795,18.306,18.30722,18.30722,18.307434,0.0,0.03224245,0.03224245,0.049858615,25.0,18.300018,0.0,0.0,0.0,1295.024,2.211058e-05,0.0,80.709305,24.401642,0.0,30.000002,0.114343345,70.0,241.34508,88.37697,0.0,80.709305,0.11434374,0.0,77.32901,8.330017
15410,20364600.0,0.0,24.744629,19.073975,24.744629,25.519348,24.169495,24.12262,18.30545,18.30658,18.30658,18.306763,0.0,0.032241657,0.032241657,0.049855977,25.0,18.300018,0.0,0.0,0.0,1298.082,2.2166194e-05,0.0,80.634865,24.51478,0.0,30.000002,0.11433911,70.0,241.33844,88.44155,0.0,80.634865,0.114339456,0.0,77.25704,8.330017
15411,20364660.0,0.0,24.745514,19.067352,24.745514,25.51532,24.174347,24.127014,18.304901,18.30597,18.30597,18.306152,0.0,0.032238293,0.032238293,0.049849067,25.0,18.300018,0.0,0.0,0.0,1300.8787,2.2217906e-05,0.0,80.56204,24.622211,0.0,30.000002,0.11432554,70.0,241.33292,88.500084,0.0,80.56204,0.11432585,0.0,77.18681,8.330017
15412,20364720.0,0.0,24.746338,19.060547,24.746368,25.511322,24.179169,24.131409,18.304382,18.30539,18.30539,18.305573,0.0,0.03223167,0.03223167,0.0498368,25.0,18.300018,0.0,0.0,0.0,1303.3751,2.2264261e-05,0.0,80.49274,24.719816,0.0,30.000002,0.11430006,70.0,241.32895,88.549416,0.0,80.49274,0.11430032,0.0,77.12019,8.330017
15413,20364780.0,0.0,24.747192,19.053558,24.747223,25.507355,24.18396,24.135803,18.303986,18.304901,18.304901,18.305054,0.0,0.032222044,0.032222044,0.049819633,25.0,18.300018,0.0,0.0,0.0,1305.573,2.2305183e-05,0.0,80.43,24.80303,0.0,30.000002,0.114263624,70.0,241.32675,88.58717,0.0,80.43,0.11426385,0.0,77.06014,8.330017
15414,20364840.0,0.0,24.748077,19.046387,24.748077,25.503479,24.18872,24.140167,18.30371,18.304504,18.304504,18.304657,0.0,0.032210603,0.032210603,0.049799643,25.0,18.300018,0.0,0.0,0.0,1307.4858,2.2340853e-05,0.0,80.378654,24.865908,0.0,30.000002,0.11422041,70.0,241.32635,88.61112,0.0,80.378654,0.11422061,0.0,77.011246,8.330017
15415,20364900.0,0.0,24.748932,19.039062,24.748932,25.499573,24.193512,24.144531,18.303375,18.304077,18.304077,18.30423,0.0,0.0321991,0.0321991,0.049779475,25.0,18.300018,0.0,0.0,0.0,1309.435,2.237721e-05,0.0,80.32538,24.932049,0.0,30.000002,0.11417762,70.0,241.32571,88.637085,0.0,80.32538,0.11417779,0.0,76.96046,8.330017
15416,20364960.0,0.0,24.749115,19.031586,24.749115,25.494293,24.19809,24.148651,18.3031,18.30371,18.30371,18.303833,0.0,0.032186948,0.032186948,0.049758315,25.0,18.300018,0.0,0.0,0.0,1311.2135,2.2411145e-05,0.0,80.27696,24.989723,0.0,30.000002,0.11413217,70.0,241.3258,88.65734,0.0,80.27696,0.11413232,0.0,76.91443,8.330017
15417,20365020.0,0.0,24.749268,19.023926,24.749268,25.489075,24.202637,24.152802,18.302856,18.303406,18.303406,18.303497,0.0,0.032174405,0.032174405,0.049736593,25.0,18.300018,0.0,0.0,0.0,1312.8462,2.2442417e-05,0.0,80.234566,25.037426,0.0,30.000002,0.11408537,70.0,241.32661,88.671394,0.0,80.234566,0.114085495,0.0,76.87425,8.330017
15418,20365080.0,0.0,24.74945,19.016113,24.74945,25.483917,24.207184,24.156921,18.302643,18.3031,18.3031,18.303192,0.0,0.032161716,0.032161716,0.049714737,25.0,18.300018,0.0,0.0,0.0,1314.3656,2.2471515e-05,0.0,80.1982,25.075464,0.0,30.000002,0.11403813,70.0,241.32806,88.679695,0.0,80.1982,0.114038244,0.0,76.83992,8.330017
15419,20365140.0,0.0,24.749634,19.008118,24.749634,25.47879,24.2117,24.16101,18.30249,18.302887,18.302887,18.302948,0.0,0.032149374,0.032149374,0.049693555,25.0,18.300018,0.0,0.0,0.0,1315.8168,2.2499302e-05,0.0,80.16765,25.10483,0.0,30.000002,0.11399226,70.0,241.32993,88.68336,0.0,80.16765,0.11399235,0.0,76.8112,8.330017
15420,20365200.0,0.0,24.749847,19.0,24.749847,25.473694,24.216248,24.16513,18.302368,18.302673,18.302673,18.302734,0.0,0.0321377,0.0321377,0.049673576,25.0,18.300018,0.0,0.0,0.0,1317.2224,2.2526174e-05,0.0,80.14238,25.126871,0.0,30.000002,0.11394895,70.0,241.33205,88.68351,0.0,80.14238,0.11394904,0.0,76.78755,8.330017
15421,20365260.0,0.0,24.748901,18.991852,24.748901,25.46698,24.21988,24.168304,18.302277,18.30252,18.30252,18.302582,0.0,0.032126594,0.032126594,0.04965466,25.0,18.300018,0.0,0.0,0.0,1318.4832,2.2551523e-05,0.0,80.122696,25.14091,0.0,30.000002,0.113907784,70.0,241.33447,88.679634,0.0,80.122696,0.11390787,0.0,76.769264,8.330017
15422,20365320.0,0.0,24.747925,18.983765,24.747925,25.460327,24.22351,24.171509,18.302155,18.302368,18.302368,18.30243,0.0,0.032116435,0.032116435,0.0496374,25.0,18.300018,0.0,0.0,0.0,1319.6616,2.2575348e-05,0.0,80.10773,25.148891,0.0,30.000002,0.11387021,70.0,241.33699,88.67329,0.0,80.10773,0.113870285,0.0,76.755486,8.330017
15423,20365380.0,0.0,24.746948,18.975739,24.746948,25.453735,24.227142,24.174683,18.302063,18.302246,18.302246,18.302307,0.0,0.032107316,0.032107316,0.049621947,25.0,18.300018,0.0,0.0,0.0,1320.8076,2.2598451e-05,0.0,80.096695,25.152208,0.0,30.000002,0.11383651,70.0,241.33948,88.66536,0.0,80.096695,0.11383659,0.0,76.745445,8.330017
15424,20365440.0,0.0,24.746002,18.967743,24.746002,25.447174,24.230743,24.177856,18.301971,18.302155,18.302155,18.302185,0.0,0.032099407,0.032099407,0.049608618,25.0,18.300018,0.0,0.0,0.0,1321.9104,2.26206e-05,0.0,80.09054,25.149618,0.0,30.000002,0.11380735,70.0,241.34198,88.655334,0.0,80.09054,0.113807425,0.0,76.74004,8.330017
15425,20365500.0,0.0,24.745087,18.959808,24.745087,25.440674,24.234344,24.18103,18.30194,18.302063,18.302063,18.302094,0.0,0.032092955,0.032092955,0.049597785,25.0,18.300018,0.0,0.0,0.0,1323.0067,2.2642529e-05,0.0,80.08833,25.142979,0.0,30.000002,0.11378361,70.0,241.34428,88.64454,0.0,80.08833,0.11378369,0.0,76.73837,8.330017
15426,20365560.0,0.0,24.743774,18.951874,24.743774,25.433533,24.237762,24.18399,18.30191,18.302002,18.302002,18.302032,0.0,0.032087002,0.032087002,0.04958782,25.0,18.300018,0.0,0.0,0.0,1324.0696,2.2664219e-05,0.0,80.08737,25.135149,0.0,30.000002,0.11376173,70.0,241.34653,88.6336,0.0,80.08737,0.113761805,0.0,76.737854,8.330017
15427,20365620.0,0.0,24.742462,18.94397,24.742462,25.426453,24.24115,24.18692,18.30188,18.30194,18.30194,18.301971,0.0,0.03208208,0.03208208,0.049579617,25.0,18.300018,0.0,0.0,0.0,1325.1049,2.2685344e-05,0.0,80.08872,25.125227,0.0,30.000002,0.11374368,70.0,241.34859,88.62256,0.0,80.08872,0.11374375,0.0,76.73952,8.330017
15428,20365680.0,0.0,24.74115,18.936035,24.74115,25.419403,24.244507,24.18985,18.30185,18.30191,18.30191,18.30191,0.0,0.03207811,0.03207811,0.049573034,25.0,18.300018,0.0,0.0,0.0,1326.1277,2.2706148e-05,0.0,80.09185,25.113962,0.0,30.000002,0.11372915,70.0,241.35043,88.61177,0.0,80.09185,0.11372923,0.0,76.742836,8.330017
15429,20365740.0,0.0,24.739868,18.9281,24.739868,25.412384,24.247894,24.19278,18.301819,18.30185,18.30185,18.30188,0.0,0.032074966,0.032074966,0.049567852,25.0,18.300018,0.0,0.0,0.0,1327.1389,2.2726668e-05,0.0,80.09616,25.102112,0.0,30.000002,0.113717675,70.0,241.35208,88.60153,0.0,80.09616,0.11371776,0.0,76.74724,8.330017
15430,20365800.0,0.0,24.738617,18.920135,24.738617,25.405426,24.251251,24.195679,18.301788,18.301819,18.301819,18.30185,0.0,0.032072704,0.032072704,0.049564183,25.0,18.300018,0.0,0.0,0.0,1328.1393,2.274692e-05,0.0,80.101906,25.089363,0.0,30.000002,0.11370948,70.0,241.35353,88.591736,0.0,80.101906,0.11370958,0.0,76.75297,8.330017
15431,20365860.0,0.0,24.736176,18.91214,24.736176,25.396881,24.253632,24.197632,18.301727,18.301788,18.301788,18.301788,0.0,0.03207117,0.03207117,0.049561735,25.0,18.300018,0.0,0.0,0.0,1329.0364,2.2766446e-05,0.0,80.10837,25.076622,0.0,30.000002,0.11370395,70.0,241.35475,88.582726,0.0,80.10837,0.11370405,0.0,76.75933,8.330017
15432,20365920.0,0.0,24.733704,18.904083,24.733704,25.388397,24.256042,24.199585,18.301636,18.301727,18.301727,18.301758,0.0,0.03207025,0.03207025,0.04956032,25.0,18.300018,0.0,0.0,0.0,1329.8615,2.2784676e-05,0.0,80.1152,25.064266,0.0,30.000002,0.11370069,70.0,241.35579,88.57459,0.0,80.1152,0.1137008,0.0,76.76601,8.330017
15433,20365980.0,0.0,24.731232,18.895935,24.731232,25.379944,24.258423,24.201538,18.301544,18.301666,18.301666,18.301697,0.0,0.03206988,0.03206988,0.04955984,25.0,18.300018,0.0,0.0,0.0,1330.6415,2.2801956e-05,0.0,80.122246,25.052448,0.0,30.000002,0.11369948,70.0,241.35661,88.567375,0.0,80.122246,0.11369958,0.0,76.77286,8.330017
15434,20366040.0,0.0,24.72879,18.887726,24.72879,25.371521,24.260773,24.20346,18.301514,18.301605,18.301605,18.301605,0.0,0.03206995,0.03206995,0.04956008,25.0,18.300018,0.0,0.0,0.0,1331.4003,2.28188e-05,0.0,80.1292,25.041454,0.0,30.000002,0.11369985,70.0,241.35725,88.561104,0.0,80.1292,0.113699965,0.0,76.779594,8.330017
15435,20366100.0,0.0,24.726349,18.879425,24.726349,25.36319,24.263153,24.205383,18.301453,18.301544,18.301544,18.301544,0.0,0.03207033,0.03207033,0.049560837,25.0,18.300018,0.0,0.0,0.0,1332.1351,2.2835167e-05,0.0,80.135864,25.031427,0.0,30.000002,0.113701366,70.0,241.35776,88.555725,0.0,80.135864,0.11370148,0.0,76.78602,8.330017
15436,20366160.0,0.0,24.723602,18.871002,24.723602,25.35431,24.265198,24.207245,18.301392,18.301483,18.301483,18.301514,0.0,0.032071076,0.032071076,0.0495622,25.0,18.300018,0.0,0.0,0.0,1332.8213,2.2850953e-05,0.0,80.1423,25.022327,0.0,30.000002,0.11370423,70.0,241.3581,88.55127,0.0,80.1423,0.11370434,0.0,76.792206,8.330017
15437,20366220.0,0.0,24.720856,18.862457,24.720856,25.345459,24.267242,24.209106,18.30133,18.301422,18.301422,18.301453,0.0,0.032072026,0.032072026,0.049563896,25.0,18.300018,0.0,0.0,0.0,1333.4651,2.2865945e-05,0.0,80.14828,25.014309,0.0,30.000002,0.11370781,70.0,241.35829,88.54767,0.0,80.14828,0.11370794,0.0,76.79791,8.330017
15438,20366280.0,0.0,24.71811,18.85379,24.71814,25.33667,24.269257,24.210938,18.3013,18.301361,18.301361,18.301392,0.0,0.03207309,0.03207309,0.049565777,25.0,18.300018,0.0,0.0,0.0,1334.0767,2.2880304e-05,0.0,80.1537,25.007349,0.0,30.000002,0.11371183,70.0,241.3584,88.54479,0.0,80.1537,0.113711946,0.0,76.803085,8.330017
15439,20366340.0,0.0,24.715393,18.84497,24.715424,25.327942,24.27127,24.2128,18.301239,18.30133,18.30133,18.30133,0.0,0.032074317,0.032074317,0.04956791,25.0,18.300018,0.0,0.0,0.0,1334.6499,2.2893906e-05,0.0,80.15849,25.00165,0.0,30.000002,0.11371641,70.0,241.35838,88.54282,0.0,80.15849,0.11371654,0.0,76.80763,8.330017
15440,20366400.0,0.0,24.712708,18.835999,24.712708,25.319244,24.273285,24.21463,18.301178,18.30127,18.30127,18.30127,0.0,0.03207557,0.03207557,0.049570072,25.0,18.300018,0.0,0.0,0.0,1335.1847,2.2906772e-05,0.0,80.16247,24.997274,0.0,30.000002,0.11372107,70.0,241.35829,88.54165,0.0,80.16247,0.1137212,0.0,76.81139,8.330017
15441,20366460.0,0.0,24.709717,18.826874,24.709717,25.310059,24.275024,24.216461,18.301117,18.301208,18.301208,18.301239,0.0,0.032076817,0.032076817,0.049572222,25.0,18.300018,0.0,0.0,0.0,1335.6818,2.2919254e-05,0.0,80.166176,24.993347,0.0,30.000002,0.11372572,70.0,241.35815,88.54072,0.0,80.166176,0.113725856,0.0,76.81489,8.330017
15442,20366520.0,0.0,24.706726,18.817535,24.706726,25.300873,24.276764,24.218292,18.301056,18.301147,18.301147,18.301178,0.0,0.03207804,0.03207804,0.049574327,25.0,18.300018,0.0,0.0,0.0,1336.1328,2.2930884e-05,0.0,80.16929,24.990307,0.0,30.000002,0.11373027,70.0,241.35797,88.54028,0.0,80.16929,0.1137304,0.0,76.81782,8.330017
15443,20366580.0,0.0,24.703735,18.808014,24.703766,25.291748,24.278473,24.220093,18.300995,18.301086,18.301086,18.301117,0.0,0.032079212,0.032079212,0.04957632,25.0,18.300018,0.0,0.0,0.0,1336.55,2.2941857e-05,0.0,80.17186,24.988054,0.0,30.000002,0.11373461,70.0,241.35777,88.540245,0.0,80.17186,0.11373474,0.0,76.82022,8.330017
15444,20366640.0,0.0,24.700775,18.798279,24.700806,25.282684,24.280212,24.221893,18.300934,18.301025,18.301025,18.301056,0.0,0.0320803,0.0320803,0.04957818,25.0,18.300018,0.0,0.0,0.0,1336.9364,2.2952243e-05,0.0,80.17394,24.98645,0.0,30.000002,0.11373863,70.0,241.35754,88.54049,0.0,80.17394,0.11373877,0.0,76.82216,8.330017
15445,20366700.0,0.0,24.697845,18.78833,24.697845,25.273651,24.281921,24.223724,18.300873,18.300964,18.300964,18.300995,0.0,0.032081317,0.032081317,0.049579907,25.0,18.300018,0.0,0.0,0.0,1337.2914,2.2962024e-05,0.0,80.17551,24.985561,0.0,30.000002,0.11374241,70.0,241.3573,88.54108,0.0,80.17551,0.113742545,0.0,76.8236,8.330017
15446,20366760.0,0.0,24.694641,18.778137,24.694641,25.2641,24.283356,24.225555,18.300842,18.300934,18.300934,18.300934,0.0,0.032082234,0.032082234,0.04958146,25.0,18.300018,0.0,0.0,0.0,1337.5942,2.2971144e-05,0.0,80.176636,24.985207,0.0,30.000002,0.1137458,70.0,241.35706,88.54186,0.0,80.176636,0.113745935,0.0,76.82462,8.330017
15447,20366820.0,0.0,24.691406,18.7677,24.691406,25.254578,24.28482,24.227386,18.300781,18.300873,18.300873,18.300873,0.0,0.03208305,0.03208305,0.049582835,25.0,18.300018,0.0,0.0,0.0,1337.8546,2.2979482e-05,0.0,80.17738,24.985285,0.0,30.000002,0.113748804,70.0,241.3568,88.542786,0.0,80.17738,0.11374894,0.0,76.825294,8.330017
15448,20366880.0,0.0,24.688202,18.756989,24.688202,25.245117,24.286255,24.229218,18.30072,18.300812,18.300812,18.300812,0.0,0.032083757,0.032083757,0.049584027,25.0,18.300018,0.0,0.0,0.0,1338.0804,2.2987146e-05,0.0,80.177795,24.985746,0.0,30.000002,0.11375141,70.0,241.35657,88.54381,0.0,80.177795,0.113751546,0.0,76.82564,8.330017
15449,20366940.0,0.0,24.685028,18.746002,24.685028,25.235687,24.28769,24.231049,18.30066,18.30075,18.30075,18.30075,0.0,0.03208436,0.03208436,0.049585037,25.0,18.300018,0.0,0.0,0.0,1338.2798,2.2994302e-05,0.0,80.177925,24.986479,0.0,30.000002,0.113753624,70.0,241.35634,88.54488,0.0,80.177925,0.11375376,0.0,76.82572,8.330017
15450,20367000.0,0.0,24.681854,18.734741,24.681854,25.226318,24.289124,24.23288,18.300598,18.30069,18.30069,18.30072,0.0,0.03208487,0.03208487,0.04958588,25.0,18.300018,0.0,0.0,0.0,1338.4548,2.300099e-05,0.0,80.177864,24.987383,0.0,30.000002,0.11375549,70.0,241.35614,88.54595,0.0,80.177864,0.11375562,0.0,76.82562,8.330017
15451,20367060.0,0.0,24.678406,18.723206,24.678436,25.21643,24.290314,24.234741,18.300568,18.30066,18.30066,18.30066,0.0,0.032085273,0.032085273,0.049586553,25.0,18.300018,0.0,0.0,0.0,1338.5825,2.3007082e-05,0.0,80.17755,24.988503,0.0,30.000002,0.11375696,70.0,241.35596,88.547035,0.0,80.17755,0.113757096,0.0,76.825294,8.330017
15452,20367120.0,0.0,24.674988,18.711334,24.674988,25.206573,24.291504,24.236603,18.300507,18.300598,18.300598,18.300598,0.0,0.03208559,0.03208559,0.049587075,25.0,18.300018,0.0,0.0,0.0,1338.6741,2.3012504e-05,0.0,80.17711,24.989708,0.0,30.000002,0.11375813,70.0,241.35579,88.54807,0.0,80.17711,0.113758266,0.0,76.82484,8.330017
15453,20367180.0,0.0,24.67157,18.699127,24.6716,25.196808,24.292694,24.238464,18.300446,18.300537,18.300537,18.300568,0.0,0.032085832,0.032085832,0.04958747,25.0,18.300018,0.0,0.0,0.0,1338.7412,2.3017448e-05,0.0,80.176575,24.990934,0.0,30.000002,0.113758996,70.0,241.35564,88.54904,0.0,80.176575,0.11375914,0.0,76.82431,8.330017
15454,20367240.0,0.0,24.668182,18.686584,24.668213,25.187073,24.293884,24.240295,18.300415,18.300507,18.300507,18.300507,0.0,0.032085992,0.032085992,0.049587727,25.0,18.300018,0.0,0.0,0.0,1338.7812,2.3021857e-05,0.0,80.175934,24.992208,0.0,30.000002,0.113759585,70.0,241.35551,88.54995,0.0,80.175934,0.11375972,0.0,76.82367,8.330017
15455,20367300.0,0.0,24.664825,18.673706,24.664825,25.177368,24.295074,24.242126,18.300385,18.300446,18.300446,18.300476,0.0,0.032086093,0.032086093,0.04958788,25.0,18.300018,0.0,0.0,0.0,1338.8038,2.3025925e-05,0.0,80.17525,24.993446,0.0,30.000002,0.11375993,70.0,241.35541,88.55077,0.0,80.17525,0.11376007,0.0,76.823006,8.330017
15456,20367360.0,0.0,24.661163,18.660461,24.661163,25.167084,24.296051,24.24405,18.300354,18.300415,18.300415,18.300415,0.0,0.032086134,0.032086134,0.049587935,25.0,18.300018,0.0,0.0,0.0,1338.7848,2.302953e-05,0.0,80.174545,24.994635,0.0,30.000002,0.11376008,70.0,241.35532,88.551506,0.0,80.174545,0.1137602,0.0,76.82232,8.330017
15457,20367420.0,0.0,24.657501,18.64682,24.657532,25.15686,24.296997,24.245941,18.300293,18.300354,18.300354,18.300385,0.0,0.03208613,0.03208613,0.049587917,25.0,18.300018,0.0,0.0,0.0,1338.7323,2.3032515e-05,0.0,80.17384,24.995747,0.0,30.000002,0.11376004,70.0,241.35526,88.55214,0.0,80.17384,0.11376018,0.0,76.82164,8.330017
15458,20367480.0,0.0,24.65387,18.632812,24.6539,25.146667,24.297974,24.247833,18.300262,18.300323,18.300323,18.300323,0.0,0.03208609,0.03208609,0.049587835,25.0,18.300018,0.0,0.0,0.0,1338.6605,2.3035105e-05,0.0,80.173164,24.996763,0.0,30.000002,0.11375989,70.0,241.35521,88.55269,0.0,80.173164,0.11376002,0.0,76.820984,8.330017
15459,20367540.0,0.0,24.650269,18.618408,24.650269,25.136566,24.29895,24.249695,18.300232,18.300293,18.300293,18.300293,0.0,0.032086026,0.032086026,0.049587715,25.0,18.300018,0.0,0.0,0.0,1338.5739,2.3037392e-05,0.0,80.17252,24.997679,0.0,30.000002,0.11375963,70.0,241.35516,88.55315,0.0,80.17252,0.11375977,0.0,76.820366,8.330017
15460,20367600.0,0.0,24.646667,18.603577,24.646698,25.126495,24.299896,24.251587,18.300201,18.300232,18.300232,18.300262,0.0,0.032085933,0.032085933,0.049587548,25.0,18.300018,0.0,0.0,0.0,1338.4708,2.3039353e-05,0.0,80.17192,24.998493,0.0,30.000002,0.11375929,70.0,241.35515,88.55351,0.0,80.17192,0.113759406,0.0,76.819786,8.330017
15461,20367660.0,0.0,24.642822,18.588287,24.642822,25.115784,24.30066,24.25354,18.30017,18.300201,18.300201,18.300232,0.0,0.03208582,0.03208582,0.04958735,25.0,18.300018,0.0,0.0,0.0,1338.332,2.3040946e-05,0.0,80.171364,24.999199,0.0,30.000002,0.11375886,70.0,241.35513,88.5538,0.0,80.171364,0.113758996,0.0,76.81927,8.330017
15462,20367720.0,0.0,24.638947,18.572601,24.638947,25.105164,24.301422,24.255493,18.30011,18.30017,18.30017,18.300201,0.0,0.0320857,0.0320857,0.04958714,25.0,18.300018,0.0,0.0,0.0,1338.1671,2.3042054e-05,0.0,80.17087,24.999798,0.0,30.000002,0.113758415,70.0,241.35513,88.554016,0.0,80.17087,0.11375855,0.0,76.818794,8.330017
15463,20367780.0,0.0,24.635101,18.556458,24.635101,25.094574,24.302185,24.257446,18.30008,18.30014,18.30014,18.30014,0.0,0.032085575,0.032085575,0.049586926,25.0,18.300018,0.0,0.0,0.0,1337.984,2.3042783e-05,0.0,80.17043,25.000292,0.0,30.000002,0.113757946,70.0,241.35515,88.55417,0.0,80.17043,0.11375808,0.0,76.81838,8.330017
15464,20367840.0,0.0,24.631256,18.539825,24.631287,25.084076,24.302948,24.2594,18.300049,18.30011,18.30011,18.30011,0.0,0.03208545,0.03208545,0.04958671,25.0,18.300018,0.0,0.0,0.0,1337.7906,2.3043294e-05,0.0,80.17006,25.00069,0.0,30.000002,0.11375747,70.0,241.35516,88.55426,0.0,80.17006,0.11375761,0.0,76.81802,8.330017
15465,20367900.0,0.0,24.627472,18.522736,24.627472,25.073608,24.30371,24.261322,18.300049,18.30008,18.30008,18.30008,0.0,0.032085326,0.032085326,0.049586497,25.0,18.300018,0.0,0.0,0.0,1337.5884,2.3043613e-05,0.0,80.16975,25.001005,0.0,30.000002,0.11375702,70.0,241.35518,88.55431,0.0,80.16975,0.11375715,0.0,76.817726,8.330017
15466,20367960.0,0.0,24.623413,18.505127,24.623413,25.06253,24.30429,24.263397,18.300018,18.300049,18.300049,18.30008,0.0,0.032085206,0.032085206,0.049586292,25.0,18.300018,0.0,0.0,0.0,1337.3542,2.3043618e-05,0.0,80.16948,25.00123,0.0,30.000002,0.113756575,70.0,241.3552,88.55431,0.0,80.16948,0.1137567,0.0,76.81748,8.330017
15467,20368020.0,0.0,24.619354,18.48703,24.619354,25.051514,24.30487,24.265472,18.299988,18.300018,18.300018,18.300049,0.0,0.032085095,0.032085095,0.0495861,25.0,18.300018,0.0,0.0,0.0,1337.0986,2.3043216e-05,0.0,80.16928,25.001385,0.0,30.000002,0.11375616,70.0,241.35522,88.55428,0.0,80.16928,0.11375629,0.0,76.81729,8.330017
15468,20368080.0,0.0,24.615326,18.468414,24.615326,25.040558,24.30545,24.267548,18.299957,18.300018,18.300018,18.300018,0.0,0.03208499,0.03208499,0.049585927,25.0,18.300018,0.0,0.0,0.0,1336.832,2.3042576e-05,0.0,80.16911,25.001482,0.0,30.000002,0.113755785,70.0,241.35524,88.55423,0.0,80.16911,0.113755904,0.0,76.81715,8.330017
15469,20368140.0,0.0,24.611328,18.44928,24.611328,25.029663,24.30603,24.269623,18.299927,18.299988,18.299988,18.299988,0.0,0.032084897,0.032084897,0.049585767,25.0,18.300018,0.0,0.0,0.0,1336.5525,2.3041654e-05,0.0,80.169,25.001516,0.0,30.000002,0.113755435,70.0,241.35527,88.554146,0.0,80.169,0.11375557,0.0,76.81703,8.330017
15470,20368200.0,0.0,24.60733,18.429596,24.60733,25.018799,24.30661,24.271667,18.299927,18.299957,18.299957,18.299957,0.0,0.032084815,0.032084815,0.04958563,25.0,18.300018,0.0,0.0,0.0,1336.2677,2.3040613e-05,0.0,80.16893,25.001505,0.0,30.000002,0.11375512,70.0,241.3553,88.554054,0.0,80.16893,0.11375526,0.0,76.81697,8.330017
15471,20368260.0,0.0,24.603119,18.409332,24.603119,25.007355,24.307007,24.273926,18.299896,18.299927,18.299927,18.299957,0.0,0.032084744,0.032084744,0.049585506,25.0,18.300018,0.0,0.0,0.0,1335.9569,2.303934e-05,0.0,80.168884,25.001457,0.0,30.000002,0.11375486,70.0,241.35532,88.55395,0.0,80.168884,0.113755,0.0,76.81694,8.330017
15472,20368320.0,0.0,24.598907,18.38852,24.598907,24.995972,24.307434,24.276184,18.299866,18.299927,18.299927,18.299927,0.0,0.03208468,0.03208468,0.049585406,25.0,18.300018,0.0,0.0,0.0,1335.6263,2.3037692e-05,0.0,80.16888,25.001379,0.0,30.000002,0.11375464,70.0,241.35535,88.55383,0.0,80.16888,0.113754764,0.0,76.816925,8.330017
15473,20368380.0,0.0,24.594727,18.367126,24.594727,24.98465,24.307861,24.278412,18.299866,18.299896,18.299896,18.299896,0.0,0.032084633,0.032084633,0.04958532,25.0,18.300018,0.0,0.0,0.0,1335.2872,2.3035844e-05,0.0,80.168884,25.001282,0.0,30.000002,0.11375445,70.0,241.35536,88.55373,0.0,80.168884,0.11375458,0.0,76.81695,8.330017
15474,20368440.0,0.0,24.590576,18.345154,24.590607,24.97348,24.308258,24.28064,18.299835,18.299866,18.299866,18.299866,0.0,0.032084603,0.032084603,0.04958527,25.0,18.300018,0.0,0.0,0.0,1334.9347,2.3033677e-05,0.0,80.16893,25.001162,0.0,30.000002,0.11375434,70.0,241.35538,88.55362,0.0,80.16893,0.11375448,0.0,76.81699,8.330017
15475,20368500.0,0.0,24.586456,18.32254,24.586456,24.96225,24.308685,24.282867,18.299835,18.299866,18.299866,18.299866,0.0,0.03208457,0.03208457,0.04958522,25.0,18.300018,0.0,0.0,0.0,1334.5844,2.3031567e-05,0.0,80.168976,25.001043,0.0,30.000002,0.11375423,70.0,241.3554,88.55352,0.0,80.168976,0.113754354,0.0,76.81703,8.330017
15476,20368560.0,0.0,24.582092,18.299347,24.582123,24.95044,24.30896,24.28537,18.299805,18.299835,18.299835,18.299835,0.0,0.032084543,0.032084543,0.04958518,25.0,18.300018,0.0,0.0,0.0,1334.2113,2.3029252e-05,0.0,80.16903,25.00092,0.0,30.000002,0.11375413,70.0,241.35541,88.55342,0.0,80.16903,0.113754265,0.0,76.81709,8.330017
15477,20368620.0,0.0,24.577759,18.275482,24.577759,24.93869,24.309235,24.287872,18.299805,18.299835,18.299835,18.299835,0.0,0.032084525,0.032084525,0.04958515,25.0,18.300018,0.0,0.0,0.0,1333.8229,2.3026645e-05,0.0,80.16909,25.000795,0.0,30.000002,0.11375407,70.0,241.35542,88.55333,0.0,80.16909,0.113754205,0.0,76.81715,8.330017
15478,20368680.0,0.0,24.573456,18.250977,24.573456,24.927002,24.30951,24.290375,18.299774,18.299805,18.299805,18.299805,0.0,0.032084517,0.032084517,0.04958513,25.0,18.300018,0.0,0.0,0.0,1333.4249,2.3023817e-05,0.0,80.16915,25.000671,0.0,30.000002,0.113754034,70.0,241.35544,88.553246,0.0,80.16915,0.11375417,0.0,76.817215,8.330017
15479,20368740.0,0.0,24.569153,18.22583,24.569183,24.915405,24.309784,24.292877,18.299744,18.299774,18.299774,18.299774,0.0,0.03208451,0.03208451,0.049585126,25.0,18.300018,0.0,0.0,0.0,1333.0232,2.3020892e-05,0.0,80.16922,25.000555,0.0,30.000002,0.11375402,70.0,241.35544,88.55317,0.0,80.16922,0.113754146,0.0,76.81728,8.330017
15480,20368800.0,0.0,24.56491,18.200012,24.56491,24.90384,24.310028,24.29535,18.299744,18.299774,18.299774,18.299774,0.0,0.032084506,0.032084506,0.049585123,25.0,18.300018,0.0,0.0,0.0,1332.6183,2.301788e-05,0.0,80.16929,25.000444,0.0,30.000002,0.113754004,70.0,241.35545,88.55311,0.0,80.16929,0.113754146,0.0,76.817345,8.330017
15481,20368860.0,2.0,24.57257,18.173615,24.572754,24.882324,24.303772,24.291779,18.359741,18.307861,18.307861,18.307526,0.0,0.032807887,0.032732476,0.05827336,35.666668,18.300018,20.686768,20.450153,31.73479,1395.2324,2.393454e-05,0.0,87.79434,17.452692,0.0,30.000002,0.123866715,70.0,240.98582,87.01741,0.0,87.72805,0.12387823,0.0,87.76734,8.330017
15482,20368920.0,2.0,24.563965,18.14679,24.563873,24.855255,24.296783,24.287567,18.405426,18.34439,18.3443,18.345428,0.0,0.03494091,0.03485659,0.064420365,46.333332,18.300018,30.287584,29.972622,46.82248,1484.3759,2.5447902e-05,0.0,97.17224,13.541263,0.0,30.000002,0.13417237,70.0,240.3534,87.53742,0.0,97.092514,0.13419071,0.0,98.38419,8.330017
15483,20368980.0,2.0,24.539917,18.119507,24.540741,24.826141,24.288147,24.281738,18.416687,18.37918,18.37912,18.379974,0.0,0.037760884,0.037755366,0.06726005,57.0,18.300018,39.794083,39.42918,61.606323,1565.729,2.6874513e-05,0.0,99.87117,14.278379,0.0,30.000002,0.14276418,70.0,239.64119,90.36925,0.0,99.866135,0.14278845,0.0,99.93598,8.330017
15484,20369040.0,7.0,24.52008,18.091827,24.521057,24.794678,24.277985,24.274445,18.421265,18.40033,18.4003,18.400726,0.0,0.040303264,0.04030315,0.071656674,67.666664,18.300018,49.18749,48.802643,76.05408,1648.2292,2.8287905e-05,0.0,99.996704,16.188766,0.0,30.000002,0.15223716,70.0,238.94714,94.19777,0.0,99.996605,0.15226714,0.0,99.99811,8.330017
15485,20369100.0,7.0,24.498444,18.06372,24.499542,24.760406,24.266266,24.265686,18.430359,18.415466,18.415466,18.41565,0.0,0.04316059,0.04316059,0.07673371,78.333336,18.300018,58.458263,58.082455,90.15321,1738.6492,2.9833669e-05,0.0,100.00208,18.56298,0.0,30.000002,0.16302404,70.0,238.4668,98.73134,0.0,100.00216,0.163058,0.0,100.00108,8.330017
15486,20369160.0,7.0,24.474396,18.035248,24.475616,24.722565,24.252838,24.25595,18.4422,18.428772,18.428772,18.428833,0.0,0.04639216,0.04639216,0.082479,89.0,18.300018,67.576225,67.25337,100.0,1838.3961,3.1542226e-05,0.0,100.00012,21.446268,0.0,30.000002,0.17522591,70.0,238.55391,104.05675,0.0,100.00012,0.17526814,0.0,100.00007,8.330017
15487,20369220.0,7.0,24.447723,18.006409,24.449066,24.681152,24.237457,24.244385,18.342224,18.392517,18.392517,18.392548,1.0,0.04991809,0.04991809,0.08874763,99.666664,18.1333,76.5413,76.306946,100.0,2026.8253,3.5059158e-05,0.0,100.0,24.829615,0.0,30.000002,0.18853976,70.0,239.82124,110.11377,0.0,100.0,0.18859103,0.0,100.0,8.330017
15488,20369280.0,7.0,24.417725,17.977173,24.41919,24.635406,24.219666,24.2305,18.332062,18.358154,18.358154,18.358154,1.0,0.053736266,0.053736266,0.09553584,110.333336,18.1333,85.317894,85.211334,100.0,2152.7463,3.7267044e-05,0.0,100.0,28.772783,0.0,30.000002,0.20295732,70.0,243.30522,116.975365,0.0,100.0,0.20301677,0.0,100.0,8.330017
15489,20369340.0,7.0,24.384308,17.947601,24.385864,24.585144,24.19934,24.214203,18.329407,18.3414,18.3414,18.3414,1.0,0.057821643,0.057821643,0.10279908,121.0,18.1333,93.87877,93.9408,100.0,2279.4866,3.9493963e-05,0.0,100.0,33.313595,0.0,30.000002,0.21838391,70.0,250.5621,124.68208,0.0,100.0,0.21845204,0.0,100.0,8.330017
15490,20369400.0,6.0,24.347198,17.917725,24.348816,24.529968,24.17627,24.195251,18.228455,18.28238,18.28238,18.28238,1.0,0.062147044,0.062147044,0.11048905,131.66667,17.966614,100.0,100.0,100.0,2496.5974,4.361401e-05,0.0,100.0,38.483654,0.0,30.000002,0.234717,70.0,261.23987,133.272,0.0,100.0,0.234794,0.0,100.0,8.330017
15491,20369460.0,6.0,24.306366,17.887482,24.308044,24.469696,24.150238,24.174286,18.206238,18.235962,18.235962,18.235992,1.0,0.06667788,0.06667788,0.11854428,142.33333,17.966614,100.0,100.0,100.0,2641.2195,4.6222583e-05,0.0,100.0,44.299072,0.0,30.000002,0.251826,70.0,274.92557,142.767,0.0,100.0,0.25191194,0.0,100.0,8.330017
15492,20369520.0,6.0,24.261536,17.856964,24.263306,24.404236,24.121246,24.150452,18.192017,18.209534,18.209534,18.209534,1.0,0.07138603,0.07138603,0.12691472,153.0,17.966614,100.0,100.0,100.0,2779.3943,4.8720107e-05,0.0,100.0,50.77548,0.0,30.000002,0.26960468,70.0,291.07358,153.19794,0.0,100.0,0.26970032,0.0,100.0,8.330017
15493,20369580.0,6.0,24.212036,17.826141,24.213837,24.332672,24.088684,24.1232,17.910736,18.03238,18.03238,18.03238,3.0,0.07624174,0.07624174,0.13554752,163.66667,17.466492,100.0,100.0,100.0,3199.9172,5.7334055e-05,0.0,100.0,57.917572,0.0,30.000002,0.2879408,70.0,310.62073,164.58578,0.0,100.0,0.28804576,0.0,100.0,8.330017
15494,20369640.0,6.0,24.156921,17.795044,24.158752,24.253876,24.051819,24.091827,17.832306,17.900696,17.900696,17.900696,3.0,0.08121381,0.08121381,0.14438719,174.33333,17.466492,100.0,100.0,100.0,3389.9658,6.1041515e-05,0.0,100.0,65.71775,0.0,30.000002,0.3067167,70.0,335.64023,176.9395,0.0,100.0,0.3068309,0.0,100.0,8.330017
15495,20369700.0,6.0,24.096771,17.763672,24.098602,24.16867,24.011108,24.056732,17.775848,17.819366,17.819366,17.819366,3.0,0.08627341,0.08627341,0.15338248,185.0,17.466492,100.0,100.0,100.0,3553.6707,6.424515e-05,0.0,100.0,74.16103,0.0,30.000002,0.32582352,70.0,368.9219,190.26202,0.0,100.0,0.3259466,0.0,100.0,8.330017
15496,20369760.0,3.0,24.032928,17.732056,24.03476,24.078888,23.967072,24.019165,17.493896,17.609406,17.609406,17.609406,3.0,0.09139506,0.09139506,0.16248807,195.66667,16.9664,100.0,100.0,100.0,3992.417,7.378829e-05,0.0,100.0,83.227585,0.0,30.000002,0.3451654,70.0,412.27625,204.55273,0.0,100.0,0.34529707,0.0,100.0,8.330017
15497,20369820.0,3.0,23.963043,17.700195,23.964905,23.981415,23.918365,23.97705,17.388916,17.457428,17.457428,17.457428,3.0,0.09654744,0.09654744,0.1716483,206.33333,16.9664,100.0,100.0,100.0,4190.827,7.79977e-05,0.0,100.0,92.87593,0.0,30.000002,0.36462313,70.0,465.68588,219.77893,0.0,100.0,0.3647628,0.0,100.0,8.330017
15498,20369880.0,3.0,23.887726,17.668121,23.889587,23.877167,23.865326,23.930786,17.30893,17.356995,17.356995,17.356995,3.0,0.101708725,0.101708725,0.18082438,217.0,16.9664,100.0,100.0,100.0,4351.574,8.144579e-05,0.0,100.0,103.07159,0.0,30.000002,0.38411537,70.0,525.85925,235.91998,0.0,100.0,0.3842626,0.0,100.0,8.330017
15499,20369940.0,3.0,23.806274,17.635834,23.808105,23.765198,23.807373,23.879791,17.030426,17.131165,17.131165,17.131165,3.0,0.10682956,0.10682956,0.18992852,227.66667,16.466309,100.0,100.0,100.0,4780.227,9.150694e-05,0.0,99.933014,113.960236,0.0,30.000002,0.40350056,70.0,590.97736,253.0898,0.0,99.933014,0.403654,0.0,99.93301,8.330017
15500,20370000.0,3.0,23.71872,17.603333,23.720428,23.6456,23.744476,23.823975,16.899109,16.971436,16.971436,16.971436,3.0,0.11118327,0.11118327,0.19766882,238.33333,16.466309,100.0,100.0,100.0,4951.154,9.570833e-05,0.0,97.84939,132.06833,0.0,30.000002,0.41992995,70.0,657.1508,276.25345,0.0,97.84939,0.4200739,0.0,97.84938,8.330017
15501,20370060.0,3.0,23.632233,17.570679,23.632446,23.526154,23.68042,23.768036,16.745575,16.8266,16.8266,16.8266,3.0,0.11198319,0.11198319,0.199091,249.0,16.466309,100.0,100.0,100.0,5010.3735,9.8022654e-05,0.0,94.3608,152.17065,0.0,30.000002,0.42307913,70.0,680.53015,296.1414,0.0,94.3608,0.42308646,0.0,94.3608,8.330017
15502,20370120.0,3.0,23.542572,17.537811,23.542755,23.404907,23.614655,23.710388,16.385925,16.520782,16.520782,16.520782,3.0,0.11121227,0.11121227,0.1977204,249.33333,15.966217,100.0,100.0,100.0,5262.039,0.00010595643,0.0,91.86263,166.24913,0.0,30.000002,0.42016286,70.0,680.7127,307.82556,0.0,91.86263,0.42017186,0.0,91.86263,8.330017
15503,20370180.0,3.0,23.45108,17.504822,23.451294,23.281555,23.547028,23.65091,16.189453,16.287903,16.287903,16.287994,3.0,0.1105927,0.1105927,0.19615169,249.66667,15.966217,100.0,100.0,99.21582,5257.627,0.00010735846,0.0,89.82973,179.85559,0.0,30.000002,0.41735473,70.0,680.96875,318.96075,0.0,89.82973,0.4173641,0.0,89.75925,8.330017
15504,20370240.0,3.0,23.359955,17.47168,23.360199,23.158264,23.478119,23.590149,16.035828,16.11383,16.11383,16.114594,3.0,0.11039647,0.11039647,0.19328952,250.0,15.966217,100.0,100.0,96.84365,5196.156,0.00010725057,0.0,87.93427,195.52292,0.0,30.000002,0.41410547,70.0,681.2737,331.57928,0.0,87.93427,0.41411656,0.0,87.49372,8.330017
15505,20370300.0,3.0,23.26944,17.438416,23.269775,23.035553,23.40747,23.527618,15.720673,15.839844,15.839844,15.843445,3.0,0.11042679,0.11042679,0.18918996,250.0,15.466095,100.0,100.0,93.25012,5355.917,0.00011365023,0.0,85.99754,214.86958,0.0,30.000002,0.4100718,70.0,681.65784,346.86002,0.0,85.99754,0.41008535,0.0,84.96319,8.330017
15506,20370360.0,3.0,23.184845,17.40503,23.185242,22.920227,23.338379,23.46701,15.552551,15.641327,15.641327,15.64679,3.0,0.110589996,0.11059613,0.18370554,250.0,15.466095,99.97804,100.0,88.54088,5288.9756,0.00011364936,0.0,83.960144,239.37434,0.0,30.000002,0.40492862,70.0,682.1423,365.73447,0.0,83.96166,0.40494552,0.0,82.12145,8.330017
15507,20370420.0,3.0,23.103607,17.371552,23.103699,22.808807,23.268158,23.40509,15.406494,15.485443,15.485291,15.493011,3.0,0.10969073,0.11016712,0.17568967,250.0,15.466095,98.97067,100.0,82.73489,5159.8794,0.00011213371,0.0,81.8005,265.6693,0.0,30.000002,0.39565516,70.0,671.45135,383.22223,0.0,81.916084,0.3956163,0.0,79.06571,8.330017
15508,20370480.0,0.0,23.026642,17.337982,23.026642,22.703491,23.197754,23.342285,15.141876,15.251831,15.250732,15.267334,2.0,0.10769515,0.109203205,0.16532663,246.0,15.132721,97.243904,100.0,75.87584,5130.789,0.000114194714,0.0,80.10407,282.96674,0.0,30.000002,0.38231343,70.0,642.5985,389.95322,0.0,80.46783,0.38225237,0.0,76.35889,8.330017
15509,20370540.0,0.0,22.954224,17.304321,22.954224,22.604828,23.127594,23.278687,14.979523,15.064911,15.063019,15.082886,2.0,0.10535559,0.10801556,0.15399961,242.0,15.132721,94.83535,99.158165,68.09203,4946.5093,0.00011148259,0.0,78.73656,294.3381,0.0,30.000002,0.36746526,70.0,606.18506,390.28677,0.0,79.37907,0.36738896,0.0,73.85443,8.330017
15510,20370600.0,0.0,22.887451,17.27063,22.887451,22.514496,23.058472,23.215088,14.847168,14.917206,14.914825,14.93689,2.0,0.1027174,0.10651131,0.1418885,238.0,15.132721,91.74057,97.65795,59.44593,4720.8965,0.00010742799,0.0,77.53305,301.73233,0.0,30.000002,0.3512147,70.0,565.5202,386.14618,0.0,78.45577,0.3511285,0.0,71.37404,8.330017
15511,20370660.0,0.0,22.831451,17.236877,22.831451,22.438477,22.99466,23.15683,14.607483,14.7091675,14.704529,14.743561,2.0,0.099785425,0.10475706,0.12914297,234.0,14.799316,88.02997,95.59809,50.10557,4612.7676,0.00010740127,0.0,76.40794,306.25,0.0,30.000002,0.33378518,70.0,523.85156,378.73734,0.0,77.63065,0.33369258,0.0,68.81891,8.330017
15512,20370720.0,0.0,22.781494,17.203094,22.781494,22.371704,22.932281,23.098816,14.470978,14.547302,14.54248,14.584778,2.0,0.09654642,0.10272571,0.11588573,230.0,14.799316,83.70687,92.96285,40.151535,4371.6255,0.00010284768,0.0,75.291435,308.9043,0.0,30.000002,0.3152589,70.0,481.16522,369.03592,0.0,76.83407,0.31516248,0.0,66.10039,8.330017
15513,20370780.0,0.0,22.738129,17.169312,22.738129,22.315247,22.872131,23.04184,14.360504,14.423737,14.418945,14.462341,2.0,0.092966,0.10036902,0.102209985,226.0,14.799316,78.79309,89.76263,29.683447,4099.581,9.7172524e-05,0.0,74.13749,310.2251,0.0,30.000002,0.29564396,70.0,438.88513,357.5445,0.0,76.021034,0.29554704,0.0,63.141453,8.330017
15514,20370840.0,0.0,22.701721,17.135498,22.701721,22.270111,22.814789,22.986359,14.201447,14.281372,14.274567,14.334778,1.0,0.08901127,0.097643055,0.08824863,222.0,14.632599,73.29795,85.9943,18.800865,3869.8376,9.304826e-05,0.0,72.91648,310.4159,0.0,30.000002,0.27499905,70.0,400.08615,344.52875,0.0,75.164764,0.27490243,0.0,59.862495,8.330017
15515,20370900.0,0.0,22.671478,17.101685,22.671478,22.235748,22.760468,22.932678,14.10498,14.165741,14.1588745,14.225983,1.0,0.08469564,0.09454723,0.07440768,218.0,14.632599,67.29599,81.71816,7.6497407,3573.9253,8.644155e-05,0.0,71.630585,309.2321,0.0,30.000002,0.25374687,70.0,366.74994,330.17926,0.0,74.27059,0.25365195,0.0,56.160778,8.330017
15516,20370960.0,0.0,22.6503,17.067932,22.6503,22.214386,22.71341,22.887146,14.033569,14.079926,14.073639,14.142578,1.0,0.0799683,0.09102377,0.061405353,214.0,14.632599,60.858624,77.026634,0.0,3264.3506,7.914455e-05,0.0,70.28298,305.8653,-1.5150728e-07,30.000002,0.2324714,70.0,339.4866,314.4619,0.0,73.350494,0.23238069,0.0,52.096004,8.330017
15517,20371020.0,0.0,22.620667,17.03418,22.620667,22.200928,22.671082,22.845093,14.063843,14.052856,14.051178,14.092957,0.0,0.07456135,0.08678589,0.05585502,210.0,14.715912,54.020454,71.93101,0.0,2957.2222,7.0865855e-05,0.0,69.11863,292.51495,0.16117918,30.000002,0.21724837,69.774345,320.16992,296.53424,0.0,72.678734,0.2171733,0.0,50.508244,8.330017
15518,20371080.0,0.0,22.590698,17.000519,22.590698,22.190918,22.634033,22.80719,14.118225,14.080414,14.083923,14.085907,0.0,0.069361694,0.08276028,0.052828155,206.0,14.715912,46.83796,66.4767,0.0,2712.1306,6.431317e-05,0.0,67.972305,278.8441,0.3661911,30.000002,0.20498857,69.487335,306.04932,280.62766,0.0,72.07414,0.20492482,0.0,49.83543,8.330017
15519,20371140.0,0.0,22.5625,16.966888,22.5625,22.183105,22.602356,22.77356,14.180786,14.13031,14.137756,14.107727,0.0,0.06413131,0.078678265,0.050987296,202.0,14.715912,39.36562,60.70759,0.0,2494.0938,5.8536014e-05,0.0,66.653114,267.05148,0.55965805,30.000002,0.19383064,69.21648,294.96313,266.83987,0.0,71.348625,0.19377539,0.0,49.57788,8.330017
15520,20371200.0,0.0,22.536652,16.93335,22.536652,22.176819,22.576172,22.744415,14.289337,14.208832,14.222717,14.158569,0.0,0.058835655,0.07448886,0.049930967,198.0,14.799194,31.656855,54.66691,0.0,2268.7148,5.242333e-05,0.0,65.12208,257.1083,0.7424194,30.000002,0.18328616,68.96061,285.90668,254.77023,0.0,70.47073,0.1832374,0.0,49.561043,8.330017
15521,20371260.0,0.0,22.51587,16.899902,22.51587,22.170013,22.557587,22.725311,14.36084,14.286194,14.303192,14.22348,0.0,0.05347958,0.07020288,0.049345594,194.0,14.799194,23.802753,48.488243,0.0,2090.1335,4.7818594e-05,0.0,63.364147,248.66441,0.9162804,30.000002,0.17305629,68.71721,277.9434,243.97014,0.0,69.442986,0.1730127,0.0,49.668068,8.330017
15522,20371320.0,0.0,22.497711,16.866547,22.497711,22.164001,22.54425,22.71054,14.423004,14.351776,14.370392,14.289185,0.0,0.048086714,0.065834984,0.049043156,190.0,14.799194,15.841854,42.1836,0.0,1935.9454,4.3871096e-05,0.0,61.367203,241.38237,1.0897032,30.000002,0.162991,68.47442,270.834,234.1092,0.0,68.270645,0.16295138,0.0,49.837753,8.330017
15523,20371380.0,0.0,22.482056,16.833313,22.482056,22.1586,22.536407,22.700317,14.52417,14.426056,14.451416,14.364105,0.0,0.04269754,0.061385408,0.04890045,186.0,14.882507,7.82521,35.793903,0.0,1768.3064,3.9505114e-05,0.0,59.099472,234.96626,1.3312358,30.000002,0.15301006,68.13627,264.51828,224.9373,0.0,66.95253,0.1529721,0.0,50.035202,8.330017
