,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15524,20371440.0,0.0,22.468445,16.800232,22.468445,22.153687,22.533417,22.694275,14.576752,14.491547,14.520233,14.437561,0.0,0.037412554,0.056900192,0.048821196,182.0,14.882507,0.0,29.369045,0.0,1635.9205,3.6337045e-05,0.0,56.540344,228.97865,1.5926583,30.000002,0.14315575,67.77028,258.9213,216.21114,0.0,65.51062,0.14312238,0.0,50.244408,8.330017
15525,20371500.0,0.0,16.773956,16.767273,22.457855,22.149384,22.534515,22.692413,14.479523,14.5336,14.557007,14.4935,0.0,0.03438507,0.05212867,0.048387427,178.0,14.882507,0.0,22.947296,0.0,966.66736,3.182509e-05,0.0,55.1861,220.71136,49.99083,95.98746,5.358586e-07,0.012838224,254.23387,207.24487,0.0,64.03484,0.13488449,0.0,50.522243,8.330017
15526,20371560.0,0.0,16.736206,16.734497,22.443817,22.142181,22.536743,22.682953,13.870789,14.269745,14.18985,14.288849,0.0,0.033189815,0.04761525,0.048299573,174.0,14.96582,0.0,16.394857,0.0,439.331,1.292135e-05,0.0,54.838036,212.16429,50.0,96.0,4.82797e-07,2.5761113e-09,250.50595,199.55368,0.0,62.48575,0.12908871,0.0,50.891884,8.330017
15527,20371620.0,0.0,16.703644,16.701874,22.429688,22.134125,22.539062,22.676208,14.313812,14.185394,14.139008,14.20401,0.0,0.032462303,0.04308613,0.04825848,170.0,14.96582,0.0,9.786959,0.0,296.85266,7.74057e-06,0.0,54.742527,204.49747,50.0,96.0,4.4398203e-07,-4.982854e-10,247.44762,192.68706,0.0,60.734524,0.123792455,0.0,51.250916,8.330017
15528,20371680.0,0.0,16.671265,16.669434,22.4169,22.126404,22.542145,22.67392,14.695374,14.345459,14.356903,14.33429,0.0,0.03203617,0.038632516,0.048265934,166.0,14.96582,0.0,3.177654,0.0,258.1965,7.074779e-06,0.0,54.81456,197.5375,50.0,96.0,4.0972213e-07,2.9583723e-14,245.01544,186.49084,0.0,58.77707,0.1189215,0.0,51.605244,8.330017
15529,20371740.0,0.0,16.6391,16.637238,22.406677,22.119629,22.546204,22.676239,14.941956,14.569122,14.598846,14.534882,0.0,0.031751275,0.03476483,0.048227124,162.0,15.049103,0.0,0.0,0.0,226.5784,6.4953233e-06,0.0,54.986465,190.70894,50.0,96.0,3.8134323e-07,-1.1980638e-20,243.20476,180.76868,0.0,56.90548,0.11472741,0.0,51.95248,8.330017
15530,20371800.0,0.0,16.607117,16.605225,22.403656,22.114044,22.551208,22.681427,15.001129,14.749451,14.7751465,14.70816,0.0,0.031488772,0.033323783,0.04804523,158.0,15.049103,0.0,0.0,0.0,217.29222,6.3443154e-06,0.0,55.27898,182.51535,50.0,96.0,3.689228e-07,1.693123e-22,241.96196,175.51424,0.0,56.477493,0.1128419,0.0,52.356266,8.330017
15531,20371860.0,0.0,16.575348,16.573425,22.401031,22.107697,22.555573,22.684753,15.025818,14.8654785,14.883392,14.827484,0.0,0.031347543,0.032468177,0.047974605,154.0,15.049103,0.0,0.0,0.0,211.1205,6.2455783e-06,0.0,55.64425,174.873,50.0,96.0,3.6199606e-07,-7.4828604e-25,241.08636,170.96,0.0,56.387024,0.11177584,0.0,52.791397,8.330017
15532,20371920.0,0.0,16.543823,16.5419,22.39972,22.10199,22.560364,22.688934,15.119965,14.957306,14.969208,14.923645,0.0,0.031277668,0.031974178,0.047962934,150.0,15.132416,0.0,0.0,0.0,192.1511,5.728609e-06,0.0,56.037132,167.90726,50.0,96.0,3.58291e-07,-4.361195e-29,240.45302,166.9969,0.0,56.502377,0.1112015,0.0,53.22712,8.330017
15533,20371980.0,0.0,16.512512,16.51062,22.399323,22.09674,22.56546,22.693634,15.122253,15.026825,15.034393,14.998718,0.0,0.031251874,0.03168827,0.04798801,146.0,15.132416,0.0,0.0,0.0,189.59698,5.6535055e-06,0.0,56.437347,161.5784,50.0,96.0,3.564547e-07,2.2043098e-33,239.98114,163.50041,0.0,56.72986,0.110916145,0.0,53.653515,8.330017
15534,20372040.0,0.0,16.481506,16.479614,22.399475,22.091766,22.570679,22.698639,15.122589,15.067047,15.071564,15.045593,0.0,0.031249424,0.031519096,0.048029825,142.0,15.132416,0.0,0.0,0.0,185.16582,5.541555e-06,0.0,56.83488,155.76918,50.0,96.0,3.5562528e-07,2.398162e-35,239.61757,160.344,0.0,57.015903,0.11078736,0.0,54.067432,8.330017
15535,20372100.0,0.0,16.450745,16.448883,22.400024,22.087036,22.57605,22.703827,15.216553,15.111328,15.114075,15.092926,0.0,0.031261247,0.03142845,0.04807946,138.0,15.215698,0.0,0.0,0.0,167.4909,5.103444e-06,0.0,57.225098,150.41583,50.0,96.0,3.5543945e-07,5.890778e-39,239.33388,157.4676,0.0,57.33739,0.110758945,0.0,54.46721,8.330017
15536,20372160.0,0.0,16.420319,16.418457,22.399506,22.081177,22.579926,22.707733,15.206451,15.154785,15.156433,15.138977,0.0,0.031278368,0.031382006,0.048127547,134.0,15.215698,0.0,0.0,0.0,165.92244,4.971512e-06,0.0,57.605827,145.42969,50.0,96.0,3.5556025e-07,7.847e-42,239.10837,154.80067,0.0,57.675446,0.110778384,0.0,54.853397,8.330017
15537,20372220.0,0.0,16.390167,16.388336,22.39914,22.07547,22.583893,22.711731,15.207947,15.175537,15.176514,15.163635,0.0,0.031295635,0.031359904,0.048168898,130.0,15.215698,0.0,0.0,0.0,161.4835,4.87833e-06,0.0,57.97756,140.73279,50.0,96.0,3.5579444e-07,1.121e-42,238.927,152.28891,0.0,58.02073,0.1108154,0.0,55.22812,8.330017
15538,20372280.0,0.0,16.360352,16.358551,22.398895,22.069916,22.587921,22.71582,15.295288,15.209869,15.210449,15.198364,0.0,0.031310093,0.031350248,0.04820077,126.0,15.299011,0.0,0.0,0.0,143.94652,4.400096e-06,0.0,58.3418,136.26259,50.0,96.0,3.5602855e-07,0.0,238.78067,149.89185,0.0,58.36877,0.11085213,0.0,55.593906,8.330017
15539,20372340.0,0.0,16.330902,16.329102,22.398865,22.064606,22.592072,22.720001,15.2916565,15.245941,15.246277,15.235046,0.0,0.03131984,0.03134487,0.048221555,122.0,15.299011,0.0,0.0,0.0,142.9113,4.324845e-06,0.0,58.70114,131.95964,50.0,96.0,3.5619115e-07,0.0,238.66307,147.57376,0.0,58.717953,0.11087789,0.0,55.95404,8.330017
15540,20372400.0,0.0,16.301758,16.300018,22.398987,22.059418,22.596283,22.724274,15.290619,15.263733,15.263947,15.255127,0.0,0.03132444,0.031339955,0.04823153,118.0,15.299011,0.0,0.0,0.0,138.46227,4.2099837e-06,0.0,59.05835,127.781044,50.0,96.0,3.5625354e-07,0.0,238.57022,145.3102,0.0,59.068775,0.11088776,0.0,56.311684,8.330017
15541,20372460.0,0.0,16.272827,16.271057,22.394318,22.049347,22.595245,22.723328,15.377533,15.295502,15.295624,15.286316,0.0,0.03132396,0.031333666,0.048231438,114.0,15.382294,0.0,0.0,0.0,120.21187,3.7179109e-06,0.0,59.41587,123.69671,50.0,96.0,3.5620855e-07,0.0,238.49956,143.08502,0.0,59.42239,0.110880606,0.0,56.6695,8.330017
15542,20372520.0,0.0,16.243835,16.242065,22.389557,22.03952,22.59436,22.722534,15.3767395,15.328461,15.328552,15.319305,0.0,0.031318706,0.03132495,0.04822227,110.0,15.382294,0.0,0.0,0.0,119.79262,3.6729518e-06,0.0,59.77636,119.67977,50.0,96.0,3.5606018e-07,0.0,238.44931,140.88463,0.0,59.78055,0.11085736,0.0,57.030273,8.330017
15543,20372580.0,0.0,16.214783,16.213013,22.384949,22.029907,22.593567,22.721832,15.373535,15.345764,15.345825,15.338165,0.0,0.031308684,0.031312697,0.048204254,106.0,15.382294,0.0,0.0,0.0,115.69776,3.5429016e-06,0.0,60.14185,115.71117,50.0,96.0,3.5580516e-07,0.0,238.41821,138.69894,0.0,60.14455,0.11081777,0.0,57.396137,8.330017
15544,20372640.0,0.0,16.185669,16.183899,22.380432,22.020416,22.592834,22.72116,15.468292,15.377167,15.377197,15.368591,0.0,0.031293787,0.031296276,0.048177302,102.0,15.465607,0.0,0.0,0.0,96.40046,3.09938e-06,0.0,60.513336,111.78436,50.0,96.0,3.5543334e-07,0.0,238.40543,136.52396,0.0,60.51501,0.110759616,0.0,57.768112,8.330017
15545,20372700.0,0.0,16.156555,16.154755,22.37613,22.01123,22.592255,22.720673,15.452454,15.415894,15.415924,15.406586,0.0,0.031275127,0.03127667,0.04814361,98.0,15.465607,0.0,0.0,0.0,97.58767,2.952397e-06,0.0,60.893852,107.88266,50.0,96.0,3.5497413e-07,0.0,238.41023,134.3528,0.0,60.89489,0.110687695,0.0,58.149273,8.330017
15546,20372760.0,0.0,16.12738,16.12561,22.371063,22.001434,22.590729,22.719055,15.456665,15.430847,15.430847,15.423462,0.0,0.031252716,0.03125367,0.048103515,94.0,15.465607,0.0,0.0,0.0,91.9706,2.8555482e-06,0.0,61.284943,104.00052,50.0,96.0,3.5442875e-07,0.0,238.4321,132.18279,0.0,61.285583,0.110602215,0.0,58.54113,8.330017
15547,20372820.0,0.0,16.098206,16.096405,22.366089,21.991882,22.589325,22.71756,15.552429,15.461945,15.461945,15.453491,0.0,0.031225778,0.031226369,0.048057657,90.0,15.54892,0.0,0.0,0.0,73.44275,2.4361589e-06,0.0,61.688526,100.13532,50.0,96.0,3.5379102e-07,0.0,238.4705,130.01236,0.0,61.688923,0.11050216,0.0,58.94513,8.330017
15548,20372880.0,0.0,16.069,16.0672,22.361298,21.982574,22.588074,22.716187,15.537415,15.4999695,15.4999695,15.490784,0.0,0.0311947,0.031195067,0.048005983,86.0,15.54892,0.0,0.0,0.0,75.10131,2.2958736e-06,0.0,62.10679,96.28327,50.0,96.0,3.530648e-07,0.0,238.52502,127.83988,0.0,62.107033,0.11038809,0.0,59.3628,8.330017
15549,20372940.0,0.0,16.039795,16.037994,22.35669,21.97351,22.586914,22.714966,15.536224,15.514435,15.514435,15.507111,0.0,0.03116074,0.031160971,0.047950365,82.0,15.54892,0.0,0.0,0.0,69.14474,2.1422413e-06,0.0,62.54302,92.436966,50.0,96.0,3.5226398e-07,0.0,238.59525,125.66178,0.0,62.54317,0.11026072,0.0,59.79699,8.330017
15550,20373000.0,0.0,16.01059,16.00879,22.352203,21.96463,22.585876,22.713776,15.637482,15.544678,15.544678,15.536316,0.0,0.031121042,0.031121185,0.047885913,78.0,15.632202,0.0,0.0,0.0,50.228794,1.7663042e-06,0.0,62.995667,88.607056,50.0,96.0,3.5136463e-07,0.0,238.68054,123.48438,0.0,62.995766,0.11012056,0.0,60.246174,8.330017
15551,20373060.0,0.0,15.981384,15.979584,22.34671,21.954865,22.58374,22.711304,15.620575,15.583191,15.583191,15.573975,0.0,0.03107771,0.0310778,0.04781609,74.0,15.632202,0.0,0.0,0.0,52.520878,1.6122723e-06,0.0,63.468952,84.78695,50.0,96.0,3.5037172e-07,0.0,238.78056,121.30289,0.0,63.469017,0.10996396,0.0,60.714043,8.330017
15552,20373120.0,0.0,15.952179,15.950378,22.34134,21.945343,22.581726,22.708923,15.61853,15.597351,15.597351,15.590027,0.0,0.031031528,0.031031584,0.04774219,70.0,15.632202,0.0,0.0,0.0,46.13695,1.4393432e-06,0.0,63.966526,80.97106,50.0,96.0,3.4929525e-07,0.0,238.8949,119.114845,0.0,63.96656,0.109791934,0.0,61.20382,8.330017
15553,20373180.0,0.0,15.923004,15.921204,22.33612,21.936035,22.579834,22.706665,15.715179,15.628723,15.628723,15.62027,0.0,0.030978825,0.03097886,0.04765476,66.0,15.715515,0.0,0.0,0.0,28.514479,1.0481174e-06,0.0,64.486786,77.17104,50.0,96.0,3.481009e-07,0.0,239.02281,116.92714,0.0,64.48682,0.10960494,0.0,61.71445,8.330017
15554,20373240.0,0.0,15.89386,15.892059,22.331146,21.927002,22.578094,22.70456,15.702759,15.66449,15.66449,15.655487,0.0,0.030921245,0.030921267,0.047557086,62.0,15.715515,0.0,0.0,0.0,28.739649,8.893588e-07,0.0,65.033356,73.38933,50.0,96.0,3.467588e-07,0.0,239.16396,114.73757,0.0,65.03337,0.10939213,0.0,62.250244,8.330017
15555,20373300.0,0.0,15.864746,15.862946,22.326355,21.918213,22.576477,22.702576,15.708038,15.679138,15.679138,15.671936,0.0,0.030857809,0.030857822,0.047448136,58.0,15.715515,0.0,0.0,0.0,23.150824,7.920989e-07,0.0,65.609634,69.6214,50.0,96.0,3.4527514e-07,0.0,239.31786,112.54501,0.0,65.60965,0.10915632,0.0,62.814808,8.330017
15556,20373360.0,0.0,15.835663,15.833862,22.321014,21.909058,22.57425,22.699768,15.787903,15.708954,15.708954,15.700806,0.0,0.030788621,0.03078863,0.047328793,54.0,15.798798,0.0,0.0,0.0,4.793815,1.666527e-07,0.0,66.22112,65.86077,49.99264,96.0,3.4823466e-07,0.010300469,239.48459,110.3464,0.0,66.22113,0.10889812,0.0,63.413696,8.330017
15557,20373420.0,0.0,15.806641,15.80484,22.315887,21.900208,22.572205,22.697144,15.795044,15.743317,15.743317,15.734528,0.0,0.030714283,0.03071429,0.047200155,50.0,15.798798,0.0,0.0,0.0,5.1446977,2.2211736e-07,0.0,66.8718,62.112873,50.0,96.0,3.4187485e-07,-2.3860302e-06,239.66394,108.142815,0.0,66.87181,0.10861077,0.0,64.050735,8.330017
15558,20373480.0,0.0,15.777679,15.775848,22.311005,21.891663,22.570282,22.694672,15.790131,15.760712,15.760712,15.753204,0.0,0.03063084,0.030630844,0.047055278,46.0,15.798798,0.0,0.0,0.0,1.3925602,7.5755345e-08,0.0,67.56519,58.37773,50.0,96.0,3.3992464e-07,-1.4303946e-08,239.85545,105.936005,0.0,67.56519,0.10829809,0.0,64.729515,8.330017
15559,20373540.0,0.0,15.749054,15.746948,22.306305,21.8833,22.568512,22.692322,15.790222,15.771637,15.771637,15.765625,0.0,0.03051434,0.030514345,0.046850394,42.0,15.882111,0.0,0.0,0.0,-1.9533191,9.54197e-21,0.0,68.307915,54.751892,48.37944,96.0,5.215435e-06,2.2687845,240.0598,103.74979,0.0,68.307915,0.10786606,0.0,65.457275,8.330017
15560,20373600.0,0.0,15.721558,15.718109,22.301727,21.875183,22.566833,22.690063,15.776855,15.7743225,15.7743225,15.770111,0.0,0.030392338,0.030392341,0.046637185,38.0,15.882111,0.0,0.0,0.0,-2.763357,9.54197e-21,0.0,69.10983,51.11665,47.26552,96.0,2.767713e-05,3.8282752,240.27608,101.551315,0.0,69.10983,0.107413985,0.0,66.24307,8.330017
15561,20373660.0,0.0,15.700714,15.689331,22.296661,21.866608,22.564575,22.687042,15.755829,15.768982,15.768982,15.766876,0.0,0.030248756,0.030248756,0.046385672,34.0,15.882111,0.0,0.0,0.0,-2.8296409,9.54197e-21,0.0,69.969376,47.55154,45.91769,96.0,0.00016650434,5.715236,240.50409,99.36452,0.0,69.96938,0.106875636,0.0,67.085625,8.330017
15562,20373720.0,0.0,15.87915,15.660645,22.291687,21.858215,22.562408,22.684113,15.746094,15.75824,15.75824,15.757874,0.0,0.030113904,0.030113904,0.046154268,31.0,15.965393,0.0,0.0,0.0,5.2173386,9.54197e-21,0.0,70.90917,44.222393,42.84805,96.0,0.0037765421,10.012733,240.72774,97.32302,0.0,70.90917,0.10637299,0.0,68.006805,8.330017
15563,20373780.0,0.0,16.229675,15.63205,22.286713,21.849945,22.560272,22.681213,15.804352,15.762573,15.762573,15.761353,0.0,0.03002711,0.03002711,0.046010226,28.0,15.965393,0.0,0.0,0.0,20.23124,9.54197e-21,0.0,71.88398,40.88537,41.37097,96.0,0.00976526,12.080641,240.94719,95.33624,0.0,71.88399,0.10605807,0.0,68.95958,8.330017
15564,20373840.0,0.0,16.14383,15.603546,22.281982,21.841919,22.55832,22.678497,15.94043,15.810516,15.810516,15.803619,0.0,0.029910825,0.029910825,0.045809608,25.0,15.965393,0.0,0.0,0.0,12.8348255,9.54197e-21,0.0,72.90122,37.717155,41.678925,96.0,0.00819645,11.649505,241.16588,93.40766,0.0,72.90122,0.105625115,0.0,69.952896,8.330017
15565,20373900.0,0.0,16.126007,15.575134,22.277466,21.83435,22.55664,22.676056,16.062164,15.89566,15.89566,15.88147,0.0,0.029912734,0.029912734,0.04582954,25.0,16.048706,0.0,0.0,0.0,5.858664,9.54197e-21,0.0,73.94215,35.04139,41.65717,96.0,0.008300827,11.679962,241.32677,91.8968,0.0,73.94215,0.10564563,0.0,70.966194,8.330017
15566,20373960.0,0.0,15.874237,15.5468445,22.272644,21.82663,22.554626,22.673187,16.094696,15.9776,15.9776,15.959808,0.0,0.02996037,0.02996037,0.045926377,25.0,16.048706,0.0,0.0,0.0,-10.377242,9.54197e-21,0.0,74.95293,32.80059,42.44501,96.0,0.005043985,10.576984,241.44731,90.68411,0.0,74.95293,0.10584303,0.0,71.94555,8.330017
15567,20374020.0,0.0,15.904877,15.518677,22.267944,21.819122,22.552765,22.67044,16.038025,16.015228,16.015228,16.000427,0.0,0.030050512,0.030050512,0.046096217,25.0,16.048706,0.0,0.0,0.0,-7.983769,9.54197e-21,0.0,75.91881,30.910746,42.143673,96.0,0.006227441,10.998857,241.53899,89.71455,0.0,75.91881,0.10619397,0.0,72.87742,8.330017
15568,20374080.0,0.0,16.501312,15.490631,22.263184,21.811615,22.550842,22.667664,16.043274,16.018982,16.018982,16.009338,0.0,0.03019955,0.03019955,0.04636837,25.0,16.132019,0.0,0.0,0.0,22.800402,9.54197e-21,0.0,76.809654,29.287245,40.244167,96.0,0.0159822,13.658163,241.60394,88.959564,0.0,76.809654,0.10676467,0.0,73.73183,8.330017
15569,20374140.0,0.0,16.20819,15.4627075,22.258484,21.804138,22.54895,22.664886,16.16745,16.05832,16.05832,16.047546,0.0,0.030304639,0.030304639,0.046554342,25.0,16.132019,0.0,0.0,0.0,5.9320073,9.54197e-21,0.0,77.64368,28.024052,41.126038,96.0,0.011226958,12.423547,241.64914,88.35591,0.0,77.64368,0.10716146,0.0,74.52993,8.330017
15570,20374200.0,0.0,15.858215,15.434906,22.253906,21.796814,22.54715,22.6622,16.195953,16.116943,16.116943,16.103973,0.0,0.03042802,0.03042802,0.046774242,25.0,16.132019,0.0,0.0,0.0,-16.492266,9.54197e-21,0.0,78.42995,26.941557,42.101673,96.0,0.00655814,11.057658,241.67728,87.874626,0.0,78.42995,0.1076284,0.0,75.28081,8.330017
15571,20374260.0,0.0,16.352966,15.407288,22.24878,21.789001,22.5448,22.658905,16.157684,16.13736,16.13736,16.127441,0.0,0.030612182,0.030612182,0.04710212,25.0,16.215302,0.0,0.0,0.0,8.351574,9.54197e-21,0.0,79.12396,25.99199,40.455723,96.0,0.015172558,13.361987,241.68907,87.53531,0.0,79.12396,0.108324856,0.0,75.938644,8.330017
15572,20374320.0,0.0,16.341217,15.379791,22.243622,21.781158,22.54242,22.65561,16.206177,16.156128,16.156128,16.147858,0.0,0.030760828,0.030760828,0.04736018,25.0,16.215302,0.0,0.0,0.0,8.498764,9.54197e-21,0.0,79.74373,25.274817,40.500496,96.0,0.015045373,13.299306,241.6903,87.286446,0.0,79.74373,0.10888063,0.0,76.52388,8.330017
15573,20374380.0,0.0,16.11026,15.352478,22.238495,21.773346,22.54004,22.652283,16.247711,16.189728,16.189728,16.181,0.0,0.03089576,0.03089576,0.04759288,25.0,16.215302,0.0,0.0,0.0,-5.6943913,9.54197e-21,0.0,80.3034,24.717594,41.086285,96.0,0.011849591,12.479198,241.6831,87.11298,0.0,80.3034,0.10938341,0.0,77.051346,8.330017
15574,20374440.0,0.0,16.441742,15.325317,22.233337,21.765564,22.537628,22.648956,16.271881,16.218567,16.218567,16.210175,0.0,0.031072846,0.031072846,0.04790151,25.0,16.298615,0.0,0.0,0.0,9.148979,9.54197e-21,0.0,80.77519,24.206583,40.077316,96.0,0.017714798,13.891755,241.66678,87.012,0.0,80.77519,0.11004635,0.0,77.49219,8.330017
15575,20374500.0,0.0,16.265472,15.298309,22.228302,21.757843,22.535278,22.64569,16.319305,16.25473,16.25473,16.245697,0.0,0.031203883,0.031203883,0.04812388,25.0,16.298615,0.0,0.0,0.0,-1.2277797,9.54197e-21,0.0,81.185455,23.884302,40.5352,96.0,0.015218997,13.250725,241.64635,86.96721,0.0,81.185455,0.1105311,0.0,77.87463,8.330017
15576,20374560.0,0.0,16.173584,15.271515,22.22284,21.749725,22.53247,22.641907,16.309723,16.28299,16.28299,16.27472,0.0,0.0313382,0.0313382,0.048353396,25.0,16.298615,0.0,0.0,0.0,-7.513648,9.54197e-21,0.0,81.539314,23.622286,40.686726,96.0,0.014451702,13.038583,241.62213,86.960754,0.0,81.539314,0.11102943,0.0,78.20336,8.330017
15577,20374620.0,0.0,16.65155,15.244873,22.217255,21.741547,22.529602,22.638062,16.329285,16.294128,16.294128,16.287903,0.0,0.031507082,0.031507082,0.04864383,25.0,16.381897,0.0,0.0,0.0,17.57358,9.54197e-21,0.0,81.806404,23.36989,39.265087,96.0,0.02245662,15.028879,241.59308,86.99723,0.0,81.806404,0.111657776,0.0,78.44712,8.330017
15578,20374680.0,0.0,16.374878,15.218445,22.211792,21.73346,22.526764,22.634247,16.421265,16.333313,16.333313,16.325195,0.0,0.03160783,0.03160783,0.04880963,25.0,16.381897,0.0,0.0,0.0,0.6715523,9.54197e-21,0.0,82.02389,23.308098,40.0939,96.0,0.01812367,13.868541,241.5641,87.06807,0.0,82.02389,0.11202526,0.0,78.6454,8.330017
15579,20374740.0,0.0,16.14981,15.19223,22.206482,21.725525,22.524048,22.630554,16.416199,16.375366,16.375366,16.366302,0.0,0.031705696,0.031705696,0.04897332,25.0,16.381897,0.0,0.0,0.0,-14.311847,9.54197e-21,0.0,82.20471,23.272787,40.58115,96.0,0.01536842,13.186394,241.5351,87.15183,0.0,82.20471,0.11238458,0.0,78.81015,8.330017
15580,20374800.0,0.0,16.700989,15.166199,22.20108,21.71762,22.52127,22.6268,16.399445,16.383698,16.383698,16.377563,0.0,0.03185079,0.03185079,0.049221504,25.0,16.46521,0.0,0.0,0.0,15.691647,9.54197e-21,0.0,82.31155,23.182884,38.867813,96.0,0.024679828,15.58506,241.50371,87.255844,0.0,82.31155,0.112923145,0.0,78.902695,8.330017
15581,20374860.0,0.0,16.53598,15.140381,22.195404,21.70932,22.518127,22.62265,16.486511,16.411987,16.411987,16.40503,0.0,0.031930264,0.031930264,0.049350925,25.0,16.46521,0.0,0.0,0.0,5.2812843,9.54197e-21,0.0,82.37728,23.248293,39.43246,96.0,0.022073435,14.794557,241.47437,87.37747,0.0,82.37728,0.113211654,0.0,78.95779,8.330017
15582,20374920.0,0.0,16.259247,15.114807,22.18982,21.701202,22.515106,22.61856,16.510406,16.455383,16.455383,16.446777,0.0,0.031990875,0.031990875,0.049449094,25.0,16.46521,0.0,0.0,0.0,-12.552951,9.54197e-21,0.0,82.419846,23.35402,40.1382,96.0,0.01822647,13.806525,241.44716,87.50251,0.0,82.419846,0.11343104,0.0,78.99247,8.330017
15583,20374980.0,0.0,16.6904,15.089447,22.184296,21.693207,22.512085,22.614532,16.499207,16.473145,16.473145,16.466309,0.0,0.032091115,0.032091115,0.049619365,25.0,16.548492,0.0,0.0,0.0,9.684805,9.54197e-21,0.0,82.413124,23.389887,38.68526,96.0,0.025728235,15.840633,241.42009,87.63091,0.0,82.413124,0.11380183,0.0,78.97968,8.330017
15584,20375040.0,0.0,16.6073,15.064331,22.178864,21.685333,22.509155,22.610565,16.551147,16.49881,16.49881,16.491974,0.0,0.032142993,0.032142993,0.0497033,25.0,16.548492,0.0,0.0,0.0,4.353586,9.54197e-21,0.0,82.37947,23.520456,38.96552,96.0,0.024581345,15.448274,241.39595,87.761314,0.0,82.37947,0.11398952,0.0,78.942474,8.330017
15585,20375100.0,0.0,16.484375,15.039429,22.173584,21.677612,22.506287,22.60669,16.565247,16.527374,16.527374,16.520477,0.0,0.0321823,0.0321823,0.049766697,25.0,16.548492,0.0,0.0,0.0,-3.813078,9.54197e-21,0.0,82.32987,23.663939,39.295628,96.0,0.023042712,14.986122,241.37447,87.88603,0.0,82.32987,0.114131585,0.0,78.89117,8.330017
15586,20375160.0,0.0,16.762054,15.014801,22.16803,21.669617,22.503143,22.602478,16.590424,16.54837,16.54837,16.542053,0.0,0.032230992,0.032230992,0.049847633,25.0,16.631805,0.0,0.0,0.0,9.504194,9.54197e-21,0.0,82.257286,23.797832,38.12776,96.0,0.027895408,16.621134,241.355,88.01575,0.0,82.257286,0.11430991,0.0,78.818054,8.330017
15587,20375220.0,0.0,16.66095,14.9904175,22.162567,21.661804,22.500061,22.598358,16.645874,16.582184,16.582184,16.57483,0.0,0.03225573,0.03225573,0.049886763,25.0,16.631805,0.0,0.0,0.0,2.1055498,9.54197e-21,0.0,82.174194,23.94277,38.5392,96.0,0.026499799,16.045118,241.33794,88.12587,0.0,82.174194,0.11439853,0.0,78.73579,8.330017
15588,20375280.0,0.0,16.536407,14.966309,22.157288,21.654175,22.497131,22.59436,16.657501,16.616058,16.616058,16.608307,0.0,0.032269917,0.032269917,0.04990829,25.0,16.631805,0.0,0.0,0.0,-6.1332016,9.54197e-21,0.0,82.085594,24.095716,38.92135,96.0,0.02492288,15.510114,241.3234,88.22941,0.0,82.085594,0.11444842,0.0,78.64897,8.330017
15589,20375340.0,0.0,16.810577,14.942474,22.15213,21.646729,22.494263,22.590454,16.663239,16.633606,16.633606,16.627228,0.0,0.032285705,0.032285705,0.04993359,25.0,16.715118,0.0,0.0,0.0,7.757482,9.54197e-21,0.0,81.988945,24.257874,37.561295,96.0,0.029695181,17.414185,241.31197,88.34035,0.0,81.988945,0.1145053,0.0,78.55481,8.330017
15590,20375400.0,0.0,16.77127,14.918915,22.147064,21.639404,22.491486,22.586609,16.709686,16.658752,16.658752,16.652283,0.0,0.032289173,0.032289173,0.049937654,25.0,16.715118,0.0,0.0,0.0,4.269586,9.54197e-21,0.0,81.89156,24.39328,37.704903,96.0,0.029255407,17.213137,241.30247,88.422356,0.0,81.89156,0.11451625,0.0,78.460464,8.330017
15591,20375460.0,0.0,16.67807,14.89563,22.141846,21.631958,22.488525,22.58255,16.73587,16.690063,16.690063,16.683014,0.0,0.032287836,0.032287836,0.049933903,25.0,16.715118,0.0,0.0,0.0,-2.5722144,9.54197e-21,0.0,81.79527,24.513779,38.084614,96.0,0.028094422,16.681541,241.29485,88.490616,0.0,81.79527,0.11450981,0.0,78.36758,8.330017
15592,20375520.0,0.0,16.883484,14.87262,22.13675,21.624695,22.485687,22.578613,16.756287,16.714325,16.714325,16.707642,0.0,0.032280553,0.032280553,0.049920145,25.0,16.7984,0.0,0.0,0.0,6.9241924,9.54197e-21,0.0,81.702415,24.663229,36.9244,96.0,0.03168869,18.305838,241.29024,88.56933,0.0,81.702415,0.11448148,0.0,78.278336,8.330017
15593,20375580.0,0.0,16.830383,14.849945,22.131836,21.617615,22.48294,22.574768,16.795593,16.74411,16.74411,16.73703,0.0,0.032269605,0.032269605,0.049900416,25.0,16.7984,0.0,0.0,0.0,2.626901,9.54197e-21,0.0,81.615486,24.764975,37.121956,96.0,0.031046977,18.029264,241.28696,88.61637,0.0,81.615486,0.11443977,0.0,78.19508,8.330017
15594,20375640.0,0.0,16.772125,14.827545,22.127075,21.610779,22.480316,22.571075,16.806458,16.769989,16.769989,16.763184,0.0,0.03225629,0.03225629,0.049876906,25.0,16.7984,0.0,0.0,0.0,-1.5231373,9.54197e-21,0.0,81.53565,24.853634,37.31303,96.0,0.0304281,17.761759,241.28517,88.65332,0.0,81.53565,0.114389636,0.0,78.11885,8.330017
15595,20375700.0,0.0,16.995697,14.805481,22.122406,21.604065,22.477783,22.567444,16.835144,16.791779,16.791779,16.78543,0.0,0.03224189,0.03224189,0.049851682,25.0,16.881714,0.0,0.0,0.0,8.848595,9.54197e-21,0.0,81.46154,24.960285,36.127132,96.0,0.034211766,19.422016,241.28531,88.699585,0.0,81.46154,0.11433561,0.0,78.04823,8.330017
15596,20375760.0,0.0,16.91513,14.783722,22.117615,21.597198,22.475098,22.56363,16.890015,16.825714,16.825714,16.818329,0.0,0.03222451,0.03222451,0.049821414,25.0,16.881714,0.0,0.0,0.0,2.4751606,9.54197e-21,0.0,81.39543,25.023438,36.46328,96.0,0.033092096,18.95141,241.286,88.717316,0.0,81.39543,0.11427054,0.0,77.98546,8.330017
15597,20375820.0,0.0,16.815186,14.762268,22.112946,21.590576,22.472534,22.559937,16.905945,16.86081,16.86081,16.852875,0.0,0.032207206,0.032207206,0.049791526,25.0,16.881714,0.0,0.0,0.0,-4.548497,9.54197e-21,0.0,81.33791,25.072695,36.845364,96.0,0.0318402,18.416494,241.28741,88.72711,0.0,81.33791,0.11420603,0.0,77.93104,8.330017
15598,20375880.0,0.0,17.062958,14.74118,22.10846,21.584137,22.470093,22.556366,16.917511,16.881775,16.881775,16.874908,0.0,0.032191865,0.032191865,0.04976522,25.0,16.964996,0.0,0.0,0.0,7.6960716,9.54197e-21,0.0,81.287796,25.140352,35.567165,96.0,0.03599126,20.20597,241.29031,88.749794,0.0,81.287796,0.114149034,0.0,77.88372,8.330017
15599,20375940.0,0.0,17.01056,14.720428,22.104126,21.577911,22.467743,22.552917,16.961914,16.909912,16.909912,16.902863,0.0,0.03217402,0.03217402,0.049734518,25.0,16.964996,0.0,0.0,0.0,3.4885793,9.54197e-21,0.0,81.24633,25.170992,35.76872,96.0,0.03529551,19.923794,241.29338,88.74819,0.0,81.24633,0.1140826,0.0,77.844795,8.330017
15600,20376000.0,0.0,16.935486,14.700012,22.099915,21.571869,22.465546,22.54956,16.977112,16.937927,16.937927,16.930908,0.0,0.032157358,0.032157358,0.049706038,25.0,16.964996,0.0,0.0,0.0,-1.8279418,9.54197e-21,0.0,81.213585,25.189726,36.03598,96.0,0.03439069,19.549627,241.29668,88.74101,0.0,81.213585,0.11402079,0.0,77.81426,8.330017
15601,20376060.0,0.0,17.166626,14.679962,22.095581,21.565704,22.463165,22.546051,17.005737,16.960815,16.960815,16.954224,0.0,0.032144822,0.032144822,0.04968485,25.0,17.04831,0.0,0.0,0.0,8.863946,9.54197e-21,0.0,81.18559,25.22049,34.890064,96.0,0.03820017,21.15391,241.30069,88.74536,0.0,81.18559,0.11397452,0.0,77.788185,8.330017
15602,20376120.0,0.0,17.078613,14.660278,22.0914,21.559753,22.460876,22.542633,17.058563,16.995117,16.995117,16.987518,0.0,0.032128982,0.032128982,0.04965772,25.0,17.04831,0.0,0.0,0.0,2.2123325,9.54197e-21,0.0,81.16484,25.224485,35.25262,96.0,0.03695198,20.64633,241.30447,88.73048,0.0,81.16484,0.113915674,0.0,77.76912,8.330017
15603,20376180.0,0.0,16.979004,14.64093,22.087341,21.553986,22.45874,22.539368,17.072662,17.029053,17.029053,17.021088,0.0,0.032115158,0.032115158,0.049634267,25.0,17.04831,0.0,0.0,0.0,-4.705543,9.54197e-21,0.0,81.15105,25.220303,35.62152,96.0,0.0356991,20.12987,241.30812,88.713104,0.0,81.15105,0.11386457,0.0,77.75671,8.330017
15604,20376240.0,0.0,17.240723,14.621979,22.083466,21.548431,22.456696,22.536194,17.08548,17.049377,17.049377,17.042542,0.0,0.032107692,0.032107692,0.049622018,25.0,17.131592,0.0,0.0,0.0,8.210878,9.54197e-21,0.0,81.140625,25.229162,34.356182,96.0,0.039967574,21.901344,241.31215,88.710304,0.0,81.140625,0.11383739,0.0,77.74735,8.330017
15605,20376300.0,0.0,17.177765,14.603363,22.079712,21.54306,22.454773,22.533142,17.131989,17.078247,17.078247,17.071106,0.0,0.03209617,0.03209617,0.049602374,25.0,17.131592,0.0,0.0,0.0,3.4088907,9.54197e-21,0.0,81.13563,25.218605,34.608356,96.0,0.039085932,21.548304,241.31575,88.69169,0.0,81.13563,0.113794684,0.0,77.74322,8.330017
15606,20376360.0,0.0,17.083405,14.585114,22.075836,21.537598,22.452698,22.529938,17.152039,17.10913,17.10913,17.101715,0.0,0.032086123,0.032086123,0.049585406,25.0,17.131592,0.0,0.0,0.0,-3.2243109,9.54197e-21,0.0,81.135445,25.202482,34.959362,96.0,0.03787757,21.056894,241.31906,88.671486,0.0,81.135445,0.11375762,0.0,77.7437,8.330017
15607,20376420.0,0.0,17.330505,14.5672,22.072113,21.532318,22.450714,22.526825,17.173859,17.131714,17.131714,17.124939,0.0,0.032083347,0.032083347,0.04958126,25.0,17.214905,0.0,0.0,0.0,8.498681,9.54197e-21,0.0,81.136284,25.195807,33.79391,96.0,0.04187337,22.688524,241.3224,88.66477,0.0,81.136284,0.113747925,0.0,77.74491,8.330017
15608,20376480.0,0.0,17.24884,14.549622,22.068512,21.527191,22.448822,22.523834,17.22406,17.16391,17.16391,17.156403,0.0,0.03207519,0.03207519,0.049567323,25.0,17.214905,0.0,0.0,0.0,2.4442196,9.54197e-21,0.0,81.14064,25.178267,34.127056,96.0,0.04070664,22.22212,241.3253,88.64574,0.0,81.14064,0.11371766,0.0,77.74956,8.330017
15609,20376540.0,0.0,17.148193,14.532379,22.065063,21.522308,22.447083,22.520966,17.239166,17.196442,17.196442,17.18866,0.0,0.03206874,0.03206874,0.049556505,25.0,17.214905,0.0,0.0,0.0,-4.5209985,9.54197e-21,0.0,81.14871,25.157108,34.496452,96.0,0.03942718,21.704967,241.32784,88.62652,0.0,81.14871,0.113693945,0.0,77.75776,8.330017
15610,20376600.0,0.0,17.416199,14.515472,22.061737,21.517548,22.445435,22.518188,17.254333,17.216919,17.216919,17.210175,0.0,0.032070655,0.032070655,0.049560457,25.0,17.298218,0.0,0.0,0.0,8.632819,9.54197e-21,0.0,81.15542,25.14405,33.26169,96.0,0.04371216,23.433634,241.33026,88.62121,0.0,81.15542,0.11370174,0.0,77.76437,8.330017
15611,20376660.0,0.0,17.340637,14.498901,22.058289,21.512695,22.443634,22.515259,17.30661,17.24704,17.24704,17.239746,0.0,0.032065608,0.032065608,0.04955174,25.0,17.298218,0.0,0.0,0.0,3.002491,9.54197e-21,0.0,81.16399,25.126492,33.573635,96.0,0.042612553,22.996906,241.33229,88.605515,0.0,81.16399,0.11368292,0.0,77.77284,8.330017
15612,20376720.0,0.0,17.229095,14.482666,22.054962,21.508026,22.441925,22.512451,17.324768,17.280334,17.280334,17.272583,0.0,0.032061618,0.032061618,0.049545042,25.0,17.298218,0.0,0.0,0.0,-4.7114472,9.54197e-21,0.0,81.17537,25.10622,33.98815,96.0,0.041165877,22.41659,241.33397,88.58945,0.0,81.17537,0.11366824,0.0,77.78404,8.330017
15613,20376780.0,0.0,17.496948,14.466736,22.051788,21.50354,22.440338,22.509735,17.339478,17.301514,17.301514,17.294708,0.0,0.032066807,0.032066807,0.049554586,25.0,17.3815,0.0,0.0,0.0,8.36917,9.54197e-21,0.0,81.18376,25.09106,32.773834,96.0,0.04542426,24.116634,241.33546,88.58647,0.0,81.18376,0.11368818,0.0,77.79209,8.330017
15614,20376840.0,0.0,17.424133,14.451111,22.048737,21.499207,22.438873,22.507141,17.38556,17.331177,17.331177,17.323975,0.0,0.032064073,0.032064073,0.049549755,25.0,17.3815,0.0,0.0,0.0,3.064306,9.54197e-21,0.0,81.19318,25.076845,33.068634,96.0,0.04437985,23.703913,241.33665,88.5752,0.0,81.19318,0.113677874,0.0,77.801216,8.330017
15615,20376900.0,0.0,17.345459,14.435822,22.045837,21.495087,22.4375,22.504639,17.396759,17.35852,17.35852,17.35147,0.0,0.03206256,0.03206256,0.049547236,25.0,17.3815,0.0,0.0,0.0,-2.352629,9.54197e-21,0.0,81.20419,25.061464,33.344418,96.0,0.04340933,23.317816,241.33755,88.56465,0.0,81.20419,0.11367234,0.0,77.811905,8.330017
15616,20376960.0,0.0,17.605164,14.420807,22.042786,21.490784,22.435944,22.501984,17.424713,17.380249,17.380249,17.373749,0.0,0.032069657,0.032069657,0.049559932,25.0,17.464813,0.0,0.0,0.0,10.059973,9.54197e-21,0.0,81.21091,25.046822,32.1981,96.0,0.047471844,24.922657,241.3383,88.564,0.0,81.21091,0.113699235,0.0,77.81818,8.330017
15617,20377020.0,0.0,17.493713,14.406128,22.039825,21.486633,22.434479,22.49942,17.48291,17.415527,17.415527,17.407837,0.0,0.032066807,0.032066807,0.049554702,25.0,17.464813,0.0,0.0,0.0,1.973545,9.54197e-21,0.0,81.21866,25.03873,32.657127,96.0,0.04583706,24.280018,241.33888,88.556114,0.0,81.21866,0.11368829,0.0,77.82562,8.330017
15618,20377080.0,0.0,17.396027,14.391724,22.037079,21.482727,22.433197,22.496979,17.488586,17.447723,17.447723,17.439941,0.0,0.032065764,0.032065764,0.049552944,25.0,17.464813,0.0,0.0,0.0,-4.651993,9.54197e-21,0.0,81.228294,25.027782,32.999874,96.0,0.04462495,23.800179,241.33928,88.54863,0.0,81.228294,0.113684446,0.0,77.83494,8.330017
15619,20377140.0,0.0,17.68393,14.3776245,22.034393,21.478943,22.431946,22.494629,17.503662,17.467072,17.467072,17.460419,0.0,0.032074913,0.032074913,0.049569234,25.0,17.548096,0.0,0.0,0.0,9.767902,9.54197e-21,0.0,81.23264,25.014397,31.74313,96.0,0.049104884,25.55962,241.33948,88.550964,0.0,81.23264,0.11371905,0.0,77.83887,8.330017
15620,20377200.0,0.0,17.599762,14.363831,22.03186,21.475311,22.430817,22.49237,17.558563,17.497437,17.497437,17.490234,0.0,0.032073047,0.032073047,0.049565617,25.0,17.548096,0.0,0.0,0.0,3.6010795,9.54197e-21,0.0,81.23732,25.011812,32.094364,96.0,0.047846947,25.06789,241.33963,88.54732,0.0,81.23732,0.113711715,0.0,77.84327,8.330017
15621,20377260.0,0.0,17.472107,14.350281,22.029175,21.471558,22.429535,22.48999,17.57846,17.532227,17.532227,17.524384,0.0,0.03207107,0.03207107,0.049562078,25.0,17.548096,0.0,0.0,0.0,-5.217584,9.54197e-21,0.0,81.244156,25.007053,32.568527,96.0,0.04615806,24.40406,241.33972,88.54236,0.0,81.244156,0.1137042,0.0,77.84989,8.330017
15622,20377320.0,0.0,17.754791,14.337036,22.026642,21.467957,22.428375,22.487701,17.590271,17.553375,17.553375,17.54654,0.0,0.03208075,0.03208075,0.04957929,25.0,17.631409,0.0,0.0,0.0,8.863798,9.54197e-21,0.0,81.24583,24.99502,31.340748,96.0,0.050557073,26.122952,241.33958,88.54606,0.0,81.24583,0.113740794,0.0,77.85123,8.330017
15623,20377380.0,0.0,17.68097,14.324097,22.0242,21.464508,22.427277,22.485504,17.639893,17.58258,17.58258,17.575378,0.0,0.03207905,0.03207905,0.04957593,25.0,17.631409,0.0,0.0,0.0,3.4770024,9.54197e-21,0.0,81.24766,24.996838,31.646923,96.0,0.049455963,25.694307,241.33951,88.545135,0.0,81.24766,0.11373403,0.0,77.85288,8.330017
15624,20377440.0,0.0,17.573822,14.311401,22.021912,21.461273,22.42633,22.483398,17.656097,17.613647,17.613647,17.606232,0.0,0.032077212,0.032077212,0.049572617,25.0,17.631409,0.0,0.0,0.0,-3.923867,9.54197e-21,0.0,81.25162,24.996458,32.038017,96.0,0.048055034,25.146774,241.33945,88.54288,0.0,81.25162,0.11372703,0.0,77.85672,8.330017
15625,20377500.0,0.0,17.847137,14.29895,22.019714,21.45816,22.425446,22.481415,17.675842,17.635162,17.635162,17.62851,0.0,0.032086786,0.032086786,0.04958959,25.0,17.714691,0.0,0.0,0.0,9.4134655,9.54197e-21,0.0,81.25026,24.985525,30.868317,96.0,0.05226629,26.784357,241.33913,88.54708,0.0,81.25026,0.11376317,0.0,77.855125,8.330017
15626,20377560.0,0.0,17.745087,14.286804,22.017426,21.454865,22.424408,22.479279,17.731293,17.667877,17.667877,17.66037,0.0,0.032083664,0.032083664,0.049583685,25.0,17.714691,0.0,0.0,0.0,2.0591543,9.54197e-21,0.0,81.24971,24.99251,31.288763,96.0,0.050748378,26.195732,241.339,88.547585,0.0,81.24971,0.113751024,0.0,77.85454,8.330017
15627,20377620.0,0.0,17.629578,14.274902,22.015259,21.451813,22.423523,22.477264,17.743256,17.70166,17.70166,17.693787,0.0,0.0320811,0.0320811,0.04957914,25.0,17.714691,0.0,0.0,0.0,-5.8138576,9.54197e-21,0.0,81.2519,24.995152,31.705765,96.0,0.04924883,25.611929,241.33893,88.546295,0.0,81.2519,0.11374134,0.0,77.85671,8.330017
15628,20377680.0,0.0,17.935577,14.263245,22.013184,21.448883,22.422699,22.475342,17.752777,17.719757,17.719757,17.713196,0.0,0.032091748,0.032091748,0.04959806,25.0,17.798004,0.0,0.0,0.0,9.793154,9.54197e-21,0.0,81.2483,24.982525,30.410305,96.0,0.053926133,27.425571,241.33855,88.55071,0.0,81.2483,0.11378157,0.0,77.852974,8.330017
15629,20377740.0,0.0,17.85675,14.251862,22.011261,21.446075,22.421997,22.47351,17.807312,17.748383,17.748383,17.741394,0.0,0.03208865,0.03208865,0.04959218,25.0,17.798004,0.0,0.0,0.0,4.0631905,9.54197e-21,0.0,81.24532,24.99191,30.74427,96.0,0.05271586,26.958025,241.33842,88.552635,0.0,81.24532,0.113769494,0.0,77.85003,8.330017
15630,20377800.0,0.0,17.734863,14.240723,22.00946,21.443512,22.421387,22.471771,17.826233,17.781158,17.781158,17.773682,0.0,0.032085028,0.032085028,0.049585745,25.0,17.798004,0.0,0.0,0.0,-4.3399982,9.54197e-21,0.0,81.245636,24.998102,31.193722,96.0,0.05109215,26.328787,241.33842,88.55223,0.0,81.245636,0.11375581,0.0,77.85043,8.330017
15631,20377860.0,0.0,18.009949,14.229828,22.007507,21.440704,22.420624,22.46991,17.843964,17.803375,17.803375,17.79663,0.0,0.03209461,0.03209461,0.049602788,25.0,17.881317,0.0,0.0,0.0,9.093655,9.54197e-21,0.0,81.24062,24.98587,30.032995,96.0,0.055293232,27.953804,241.33809,88.55571,0.0,81.24062,0.11379203,0.0,77.84537,8.330017
15632,20377920.0,0.0,17.921295,14.219147,22.005676,21.43808,22.419952,22.46814,17.894684,17.834656,17.834656,17.827301,0.0,0.032090668,0.032090668,0.04959548,25.0,17.881317,0.0,0.0,0.0,2.7597628,9.54197e-21,0.0,81.23678,24.997097,30.399525,96.0,0.053962465,27.440666,241.33806,88.55779,0.0,81.23678,0.11377684,0.0,77.84166,8.330017
15633,20377980.0,0.0,17.809814,14.20871,22.003998,21.435638,22.419434,22.466492,17.909424,17.86676,17.86676,17.85913,0.0,0.032086827,0.032086827,0.04958869,25.0,17.881317,0.0,0.0,0.0,-4.906737,9.54197e-21,0.0,81.23619,25.004063,30.805088,96.0,0.052493487,26.872877,241.33815,88.55761,0.0,81.23619,0.11376235,0.0,77.84122,8.330017
15634,20378040.0,0.0,18.09964,14.198517,22.00238,21.43335,22.418976,22.464905,17.924377,17.886963,17.886963,17.88034,0.0,0.0320969,0.0320969,0.049606662,25.0,17.9646,0.0,0.0,0.0,9.526795,9.54197e-21,0.0,81.230095,24.989332,29.593763,96.0,0.05688402,28.568733,241.33784,88.56019,0.0,81.230095,0.11380049,0.0,77.83512,8.330017
15635,20378100.0,0.0,18.01181,14.188538,22.000946,21.431213,22.41861,22.46344,17.977417,17.917328,17.917328,17.910126,0.0,0.032092392,0.032092392,0.049598336,25.0,17.9646,0.0,0.0,0.0,3.2390337,9.54197e-21,0.0,81.2253,25.00215,29.96185,96.0,0.055545535,28.053411,241.33789,88.56258,0.0,81.2253,0.11378315,0.0,77.83051,8.330017
15636,20378160.0,0.0,17.886536,14.1788025,21.99936,21.428894,22.418121,22.461853,17.99472,17.950989,17.950989,17.943298,0.0,0.032087535,0.032087535,0.049589776,25.0,17.9646,0.0,0.0,0.0,-5.3699245,9.54197e-21,0.0,81.2244,25.010914,30.42192,96.0,0.053876035,27.40931,241.33813,88.56232,0.0,81.2244,0.113764845,0.0,77.82981,8.330017
15637,20378220.0,0.0,18.181854,14.1692505,21.997864,21.426727,22.417725,22.460358,18.007172,17.971008,17.971008,17.964355,0.0,0.032097906,0.032097906,0.04960832,25.0,18.047913,0.0,0.0,0.0,9.439162,9.54197e-21,0.0,81.21788,24.993563,29.193306,96.0,0.058332257,29.129374,241.33786,88.56372,0.0,81.21788,0.11380416,0.0,77.823326,8.330017
15638,20378280.0,0.0,18.09842,14.159943,21.99649,21.424713,22.41742,22.458923,18.059631,18.00061,18.00061,17.99347,0.0,0.03209314,0.03209314,0.04959955,25.0,18.047913,0.0,0.0,0.0,3.4624743,9.54197e-21,0.0,81.212685,25.006937,29.545637,96.0,0.05705024,28.63611,241.338,88.56615,0.0,81.212685,0.113785855,0.0,77.81834,8.330017
15639,20378340.0,0.0,17.98346,14.150818,21.99527,21.422913,22.417236,22.457642,18.075134,18.03247,18.03247,18.025024,0.0,0.03208821,0.03208821,0.049590886,25.0,18.047913,0.0,0.0,0.0,-4.4353304,9.54197e-21,0.0,81.2116,25.015768,29.966375,96.0,0.055521574,28.047075,241.33832,88.56586,0.0,81.2116,0.1137673,0.0,77.81747,8.330017
15640,20378400.0,0.0,18.26767,14.141907,21.99414,21.421204,22.417114,22.45642,18.093018,18.053497,18.053497,18.046875,0.0,0.032098316,0.032098316,0.04960896,25.0,18.131195,0.0,0.0,0.0,9.566444,9.54197e-21,0.0,81.204765,24.997128,28.791119,96.0,0.059784386,29.692436,241.33809,88.566216,0.0,81.204765,0.113805614,0.0,77.81069,8.330017
15641,20378460.0,0.0,18.163483,14.133209,21.99289,21.419312,22.41687,22.455048,18.149078,18.085815,18.085815,18.07837,0.0,0.03209245,0.03209245,0.04959825,25.0,18.131195,0.0,0.0,0.0,2.1351428,9.54197e-21,0.0,81.19972,25.012661,29.22537,96.0,0.05820559,29.084482,241.33832,88.56869,0.0,81.19972,0.11378317,0.0,77.805885,8.330017
15642,20378520.0,0.0,18.043823,14.124695,21.99176,21.417603,22.416748,22.453827,18.161224,18.119629,18.119629,18.111786,0.0,0.032087144,0.032087144,0.04958897,25.0,18.131195,0.0,0.0,0.0,-6.0059834,9.54197e-21,0.0,81.199104,25.021584,29.659765,96.0,0.05662694,28.476328,241.33875,88.568054,0.0,81.199104,0.11376326,0.0,77.8055,8.330017
15643,20378580.0,0.0,18.35611,14.116364,21.990723,21.416016,22.416718,22.452667,18.170563,18.137604,18.137604,18.131104,0.0,0.032098632,0.032098632,0.04960955,25.0,18.214508,0.0,0.0,0.0,9.947516,9.54197e-21,0.0,81.19224,24.99815,28.374413,96.0,0.061286483,30.275822,241.3385,88.56716,0.0,81.19224,0.11380683,0.0,77.79867,8.330017
15644,20378640.0,0.0,18.273499,14.108215,21.989777,21.414581,22.416748,22.4516,18.225739,18.166382,18.166382,18.159393,0.0,0.032093313,0.032093313,0.049599778,25.0,18.214508,0.0,0.0,0.0,4.0156755,9.54197e-21,0.0,81.18675,25.012993,28.73045,96.0,0.05999292,29.777372,241.33873,88.56983,0.0,81.18675,0.113786444,0.0,77.79341,8.330017
15645,20378700.0,0.0,18.148804,14.100281,21.989014,21.41333,22.4169,22.450623,18.24405,18.19925,18.19925,18.191772,0.0,0.03208744,0.03208744,0.049589466,25.0,18.214508,0.0,0.0,0.0,-4.5546308,9.54197e-21,0.0,81.18602,25.023624,29.192648,96.0,0.058314342,29.130291,241.3392,88.56956,0.0,81.18602,0.11376435,0.0,77.79292,8.330017
15646,20378760.0,0.0,18.429962,14.092499,21.988068,21.411835,22.416931,22.449524,18.26123,18.22116,18.22116,18.214447,0.0,0.032098,0.032098,0.049608387,25.0,18.297821,0.0,0.0,0.0,9.238128,9.54197e-21,0.0,81.179375,25.000687,28.034359,96.0,0.0625078,30.7519,241.33899,88.56793,0.0,81.179375,0.11380441,0.0,77.78633,8.330017
15647,20378820.0,0.0,18.333862,14.0849,21.987244,21.410522,22.417023,22.448547,18.313843,18.252838,18.252838,18.245453,0.0,0.03209209,0.03209209,0.04959761,25.0,18.297821,0.0,0.0,0.0,2.4004338,9.54197e-21,0.0,81.17454,25.016493,28.437778,96.0,0.06104509,30.187109,241.33928,88.57052,0.0,81.17454,0.11378183,0.0,77.78172,8.330017
15648,20378880.0,0.0,18.236115,14.077484,21.986542,21.409393,22.417267,22.447662,18.3219,18.282898,18.282898,18.275482,0.0,0.032087255,0.032087255,0.049589187,25.0,18.297821,0.0,0.0,0.0,-4.248556,9.54197e-21,0.0,81.17418,25.024448,28.789383,96.0,0.059769064,29.694864,241.33977,88.56985,0.0,81.17418,0.11376369,0.0,77.781586,8.330017
15649,20378940.0,0.0,18.262177,14.07019,21.985962,21.408356,22.417542,22.446838,18.29889,18.293457,18.293457,18.288086,0.0,0.032087684,0.032087684,0.049590204,25.0,18.300018,0.0,0.0,0.0,-2.4492757,9.54197e-21,0.0,81.17377,25.0198,28.64597,96.0,0.06028719,29.895645,241.3401,88.56769,0.0,81.17377,0.11376555,0.0,77.78129,8.330017
15650,20379000.0,0.0,18.314545,14.06311,21.985352,21.407349,22.417847,22.446014,18.287018,18.29187,18.29187,18.288818,0.0,0.032088935,0.032088935,0.049592517,25.0,18.300018,0.0,0.0,0.0,1.1675795,9.54197e-21,0.0,81.17205,25.014795,28.425226,96.0,0.06108469,30.204683,241.34033,88.566185,0.0,81.17205,0.11377037,0.0,77.77965,8.330017
15651,20379060.0,0.0,18.326782,14.056152,21.984497,21.405975,22.417908,22.444977,18.293884,18.290924,18.290924,18.289215,0.0,0.032088447,0.032088447,0.049591646,25.0,18.300018,0.0,0.0,0.0,1.9329184,9.54197e-21,0.0,81.17017,25.014572,28.374928,96.0,0.06126466,30.275103,241.34056,88.56552,0.0,81.17017,0.11376855,0.0,77.777855,8.330017
15652,20379120.0,0.0,18.299683,14.049377,21.983643,21.404633,22.417969,22.44394,18.303406,18.295135,18.295135,18.29364,0.0,0.032086562,0.032086562,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0363286,9.54197e-21,0.0,81.16944,25.016916,28.47155,96.0,0.060913153,30.139828,241.34085,88.56481,0.0,81.16944,0.113761455,0.0,77.77722,8.330017
15653,20379180.0,0.0,18.2883,14.042725,21.982819,21.40332,22.41806,22.442932,18.302368,18.29831,18.29831,18.297089,0.0,0.03208559,0.03208559,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.7212872,9.54197e-21,0.0,81.16947,25.016495,28.49752,96.0,0.060817838,30.103472,241.34113,88.56352,0.0,81.16947,0.11375787,0.0,77.77731,8.330017
15654,20379240.0,0.0,18.290863,14.036224,21.981995,21.402008,22.418121,22.441925,18.29898,18.299255,18.299255,18.298431,0.0,0.032085262,0.032085262,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.52310205,9.54197e-21,0.0,81.169525,25.014736,28.469923,96.0,0.060916632,30.142107,241.34137,88.56216,0.0,81.169525,0.11375669,0.0,77.77741,8.330017
15655,20379300.0,0.0,18.301758,14.029846,21.98117,21.400726,22.418213,22.440918,18.29602,18.29831,18.29831,18.297943,0.0,0.032085318,0.032085318,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.22862037,9.54197e-21,0.0,81.1695,25.012394,28.413025,96.0,0.06112158,30.221764,241.34157,88.560875,0.0,81.1695,0.11375696,0.0,77.77741,8.330017
15656,20379360.0,0.0,18.30539,14.023621,21.980072,21.399078,22.41809,22.439728,18.297333,18.297516,18.297516,18.297363,0.0,0.032085113,0.032085113,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.46434113,9.54197e-21,0.0,81.16946,25.011042,28.387732,96.0,0.0612122,30.257177,241.34174,88.559875,0.0,81.16946,0.11375623,0.0,77.77739,8.330017
15657,20379420.0,0.0,18.301178,14.017548,21.979004,21.39746,22.417969,22.438507,18.299469,18.297852,18.297852,18.29776,0.0,0.03208468,0.03208468,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.1622501,9.54197e-21,0.0,81.16965,25.010296,28.392351,96.0,0.061194718,30.250708,241.34192,88.55897,0.0,81.16965,0.113754615,0.0,77.77759,8.330017
15658,20379480.0,0.0,18.294647,14.011566,21.977936,21.395844,22.417847,22.437317,18.300385,18.29889,18.29889,18.298737,0.0,0.03208426,0.03208426,0.049584534,25.0,18.300018,0.0,0.0,0.0,-0.28415808,9.54197e-21,0.0,81.17008,25.009521,28.403913,96.0,0.061152313,30.234522,241.34207,88.55806,0.0,81.17008,0.11375305,0.0,77.77803,8.330017
15659,20379540.0,0.0,18.294617,14.005737,21.976868,21.394226,22.417725,22.436127,18.299133,18.299255,18.299255,18.299133,0.0,0.032084182,0.032084182,0.049584433,25.0,18.300018,0.0,0.0,0.0,-0.27672753,9.54197e-21,0.0,81.17057,25.008062,28.38928,96.0,0.06120485,30.255009,241.3422,88.557144,0.0,81.17057,0.113752805,0.0,77.77851,8.330017
15660,20379600.0,0.0,18.298004,14.0,21.9758,21.39264,22.417603,22.434937,18.297974,18.29898,18.29898,18.29892,0.0,0.032084282,0.032084282,0.04958464,25.0,18.300018,0.0,0.0,0.0,-0.04189701,9.54197e-21,0.0,81.17098,25.006462,28.3627,96.0,0.06130071,30.29222,241.3423,88.55633,0.0,81.17098,0.1137532,0.0,77.778915,8.330017
15661,20379660.0,0.0,18.301178,13.994354,21.973755,21.389954,22.416473,22.43277,18.297699,18.2984,18.2984,18.298431,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.18209946,9.54197e-21,0.0,81.17131,25.005045,28.336311,96.0,0.061395947,30.329168,241.34238,88.55567,0.0,81.17131,0.11375376,0.0,77.779236,8.330017
15662,20379720.0,0.0,18.300629,13.988678,21.97165,21.387268,22.415344,22.430603,18.298431,18.298279,18.298279,18.29831,0.0,0.032084454,0.032084454,0.04958495,25.0,18.300018,0.0,0.0,0.0,0.14093481,9.54197e-21,0.0,81.17162,25.004107,28.324535,96.0,0.06143834,30.345648,241.34244,88.55515,0.0,81.17162,0.113753855,0.0,77.77954,8.330017
15663,20379780.0,0.0,18.298553,13.983032,21.969543,21.384613,22.414215,22.428436,18.299042,18.298462,18.298462,18.298462,0.0,0.032084458,0.032084458,0.04958496,25.0,18.300018,0.0,0.0,0.0,-0.0011245756,9.54197e-21,0.0,81.17195,25.003357,28.318003,96.0,0.06146185,30.354797,241.3425,88.55472,0.0,81.17195,0.11375387,0.0,77.77984,8.330017
15664,20379840.0,0.0,18.296875,13.977417,21.967468,21.381958,22.413116,22.42627,18.299011,18.298737,18.298737,18.298706,0.0,0.03208451,0.03208451,0.049585056,25.0,18.300018,0.0,0.0,0.0,-0.114977054,9.54197e-21,0.0,81.17226,25.002605,28.30939,96.0,0.06149294,30.366854,241.34254,88.554344,0.0,81.17226,0.11375407,0.0,77.780136,8.330017
15665,20379900.0,0.0,18.297424,13.971771,21.965393,21.379333,22.411987,22.424133,18.298523,18.298767,18.298767,18.298737,0.0,0.03208467,0.03208467,0.04958534,25.0,18.300018,0.0,0.0,0.0,-0.07528321,9.54197e-21,0.0,81.17249,25.001759,28.292135,96.0,0.061555333,30.391014,241.34256,88.55403,0.0,81.17249,0.113754675,0.0,77.78036,8.330017
15666,20379960.0,0.0,18.299133,13.966156,21.963196,21.376495,22.410736,22.421875,18.298096,18.298523,18.298523,18.298553,0.0,0.032084886,0.032084886,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.043542545,9.54197e-21,0.0,81.172615,25.000952,28.27052,96.0,0.061633494,30.421274,241.34258,88.553795,0.0,81.172615,0.113755494,0.0,77.78047,8.330017
15667,20380020.0,0.0,18.29956,13.960571,21.960999,21.373718,22.409515,22.419617,18.29834,18.29837,18.29837,18.2984,0.0,0.032085046,0.032085046,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.0701723,9.54197e-21,0.0,81.17265,25.000439,28.254429,96.0,0.061691664,30.443802,241.34259,88.55367,0.0,81.17265,0.11375609,0.0,77.780495,8.330017
