,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15668,20380080.0,0.0,18.298828,13.954987,21.958801,21.37091,22.408295,22.417389,18.298676,18.298431,18.298431,18.298431,0.0,0.03208516,0.03208516,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.018685672,9.54197e-21,0.0,81.17263,25.000116,28.242657,96.0,0.061734214,30.460283,241.34259,88.55361,0.0,81.17263,0.113756515,0.0,77.78047,8.330017
15669,20380140.0,0.0,18.298096,13.949402,21.956635,21.368164,22.407074,22.415161,18.298767,18.298553,18.298553,18.298523,0.0,0.03208528,0.03208528,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.031139629,9.54197e-21,0.0,81.17257,24.999855,28.230635,96.0,0.06177766,30.47711,241.34259,88.55359,0.0,81.17257,0.11375695,0.0,77.7804,8.330017
15670,20380200.0,0.0,18.297943,13.943848,21.954437,21.365387,22.405853,22.412933,18.298615,18.298615,18.298615,18.298615,0.0,0.03208542,0.03208542,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.039264563,9.54197e-21,0.0,81.17244,24.999607,28.216177,96.0,0.06182991,30.497355,241.34258,88.5536,0.0,81.17244,0.11375747,0.0,77.78027,8.330017
15671,20380260.0,0.0,18.298035,13.938293,21.950989,21.361053,22.403412,22.409454,18.29834,18.298553,18.298553,18.298553,0.0,0.032085583,0.032085583,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.018249718,9.54197e-21,0.0,81.17224,24.999363,28.198242,96.0,0.06189471,30.522463,241.34256,88.553635,0.0,81.17224,0.113758095,0.0,77.780075,8.330017
15672,20380320.0,0.0,18.298279,13.932739,21.947418,21.35675,22.40097,22.405975,18.298187,18.298431,18.298431,18.298431,0.0,0.032085747,0.032085747,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0023012818,9.54197e-21,0.0,81.17195,24.999195,28.179672,96.0,0.061961766,30.54846,241.34256,88.55371,0.0,81.17195,0.11375869,0.0,77.779785,8.330017
15673,20380380.0,0.0,18.298462,13.927246,21.943909,21.352448,22.39856,22.402527,18.298218,18.29831,18.29831,18.29834,0.0,0.03208589,0.03208589,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.014616902,9.54197e-21,0.0,81.17159,24.999125,28.161495,96.0,0.06202737,30.573904,241.34254,88.553825,0.0,81.17159,0.11375922,0.0,77.779434,8.330017
15674,20380440.0,0.0,18.2984,13.921722,21.940369,21.348175,22.396149,22.399048,18.298279,18.298279,18.298279,18.29831,0.0,0.03208601,0.03208601,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.008621353,9.54197e-21,0.0,81.17119,24.99914,28.144424,96.0,0.062088944,30.597805,241.34253,88.55396,0.0,81.17119,0.11375966,0.0,77.77903,8.330017
15675,20380500.0,0.0,18.29831,13.91626,21.93689,21.343933,22.393768,22.39563,18.29831,18.298248,18.298248,18.298279,0.0,0.03208611,0.03208611,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0019163685,9.54197e-21,0.0,81.17072,24.999197,28.127428,96.0,0.06215021,30.621601,241.34251,88.55411,0.0,81.17072,0.11376004,0.0,77.77859,8.330017
15676,20380560.0,0.0,18.298035,13.910797,21.933197,21.339478,22.391144,22.392029,18.29831,18.298279,18.298279,18.298279,0.0,0.0320862,0.0320862,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.013785893,9.54197e-21,0.0,81.17023,24.999306,28.110662,96.0,0.062210616,30.645073,241.3425,88.55426,0.0,81.17023,0.11376037,0.0,77.7781,8.330017
15677,20380620.0,0.0,18.298065,13.905334,21.929535,21.335052,22.38855,22.388458,18.298248,18.298279,18.298279,18.298279,0.0,0.032086287,0.032086287,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.01122382,9.54197e-21,0.0,81.169685,24.999416,28.092808,96.0,0.06227492,30.670067,241.3425,88.55442,0.0,81.169685,0.11376067,0.0,77.77757,8.330017
15678,20380680.0,0.0,18.298157,13.899933,21.925873,21.330658,22.385956,22.384888,18.298218,18.298279,18.298279,18.298279,0.0,0.03208636,0.03208636,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.005207462,9.54197e-21,0.0,81.16911,24.999546,28.074846,96.0,0.06233958,30.695215,241.34248,88.55457,0.0,81.16911,0.11376095,0.0,77.77702,8.330017
15679,20380740.0,0.0,18.2984,13.894531,21.922241,21.326294,22.383362,22.381348,18.298187,18.298248,18.298248,18.298248,0.0,0.03208642,0.03208642,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.010617946,9.54197e-21,0.0,81.1685,24.999693,28.056416,96.0,0.062405884,30.721014,241.34248,88.554726,0.0,81.1685,0.11376119,0.0,77.77643,8.330017
15680,20380800.0,0.0,18.298431,13.88913,21.91861,21.32193,22.380798,22.377808,18.298218,18.298218,18.298218,18.298218,0.0,0.032086466,0.032086466,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.011448511,9.54197e-21,0.0,81.16788,24.999876,28.038942,96.0,0.06246872,30.74548,241.34248,88.55488,0.0,81.16788,0.113761336,0.0,77.77583,8.330017
15681,20380860.0,0.0,18.298187,13.883789,21.914856,21.317413,22.378052,22.374146,18.29831,18.298248,18.298248,18.298248,0.0,0.032086488,0.032086488,0.049588438,25.0,18.300018,0.0,0.0,0.0,-0.0030100648,9.54197e-21,0.0,81.16724,25.000078,28.022156,96.0,0.062529035,30.768984,241.34248,88.555016,0.0,81.16724,0.11376141,0.0,77.77521,8.330017
15682,20380920.0,0.0,18.298096,13.8784485,21.911072,21.312927,22.375305,22.370483,18.298279,18.298279,18.298279,18.298248,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.009993079,9.54197e-21,0.0,81.16659,25.000257,28.00486,96.0,0.06259116,30.793196,241.3425,88.555145,0.0,81.16659,0.113761485,0.0,77.77459,8.330017
15683,20380980.0,0.0,18.298187,13.873138,21.907349,21.308472,22.37259,22.366852,18.298218,18.298248,18.298248,18.298248,0.0,0.032086525,0.032086525,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.0039639277,9.54197e-21,0.0,81.16593,25.000418,27.986917,96.0,0.062655605,30.818316,241.3425,88.55525,0.0,81.16593,0.113761544,0.0,77.77396,8.330017
15684,20381040.0,0.0,18.298279,13.867859,21.903625,21.304016,22.369843,22.36322,18.298218,18.298248,18.298248,18.298248,0.0,0.032086533,0.032086533,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0015789681,9.54197e-21,0.0,81.165276,25.00057,27.9691,96.0,0.06271956,30.843262,241.34251,88.55536,0.0,81.165276,0.11376158,0.0,77.77332,8.330017
15685,20381100.0,0.0,18.2984,13.862579,21.899902,21.299591,22.367157,22.35962,18.298218,18.298248,18.298248,18.298248,0.0,0.032086536,0.032086536,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.009367301,9.54197e-21,0.0,81.16462,25.00072,27.951267,96.0,0.06278357,30.868227,241.34253,88.55544,0.0,81.16462,0.1137616,0.0,77.77269,8.330017
15686,20381160.0,0.0,18.298279,13.857361,21.896057,21.295044,22.364288,22.355896,18.298279,18.298248,18.298248,18.298248,0.0,0.03208653,0.03208653,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.000990713,9.54197e-21,0.0,81.163956,25.000875,27.934206,96.0,0.06284475,30.892113,241.34254,88.55552,0.0,81.163956,0.113761544,0.0,77.77206,8.330017
15687,20381220.0,0.0,18.298157,13.852142,21.892212,21.290497,22.36142,22.352173,18.298279,18.298248,18.298248,18.298248,0.0,0.032086514,0.032086514,0.049588468,25.0,18.300018,0.0,0.0,0.0,-0.0057858094,9.54197e-21,0.0,81.16331,25.001007,27.917015,96.0,0.0629064,30.916178,241.34256,88.55558,0.0,81.16331,0.11376149,0.0,77.77143,8.330017
15688,20381280.0,0.0,18.298187,13.846954,21.888397,21.28595,22.358582,22.34848,18.298248,18.298279,18.298279,18.298248,0.0,0.032086503,0.032086503,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.004303161,9.54197e-21,0.0,81.16266,25.001112,27.899403,96.0,0.06296956,30.940836,241.34258,88.55563,0.0,81.16266,0.113761455,0.0,77.77082,8.330017
15689,20381340.0,0.0,18.298279,13.841797,21.884613,21.281464,22.355743,22.344788,18.298248,18.298248,18.298248,18.298248,0.0,0.03208649,0.03208649,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0019317713,9.54197e-21,0.0,81.162025,25.0012,27.881638,96.0,0.06303325,30.965706,241.3426,88.55567,0.0,81.162025,0.11376141,0.0,77.7702,8.330017
15690,20381400.0,0.0,18.29831,13.83667,21.88086,21.277039,22.352936,22.341125,18.298248,18.298248,18.298248,18.298248,0.0,0.032086473,0.032086473,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.0024853852,9.54197e-21,0.0,81.16141,25.001266,27.864388,96.0,0.06309507,30.989859,241.34262,88.55569,0.0,81.16141,0.113761336,0.0,77.769615,8.330017
15691,20381460.0,0.0,18.298279,13.8315735,21.876953,21.27243,22.349976,22.337372,18.298248,18.298248,18.298248,18.298248,0.0,0.032086454,0.032086454,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.0014049696,9.54197e-21,0.0,81.16078,25.001337,27.846989,96.0,0.06315742,31.014215,241.34265,88.55571,0.0,81.16078,0.11376127,0.0,77.76902,8.330017
15692,20381520.0,0.0,18.298248,13.826508,21.873047,21.267822,22.347015,22.333618,18.298279,18.298248,18.298248,18.298248,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.00047164765,9.54197e-21,0.0,81.16017,25.001394,27.829668,96.0,0.06321948,31.038464,241.34267,88.555725,0.0,81.16017,0.11376121,0.0,77.768425,8.330017
15693,20381580.0,0.0,18.298279,13.821472,21.869202,21.263306,22.344086,22.329895,18.298279,18.298279,18.298279,18.298279,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.00019624349,9.54197e-21,0.0,81.15958,25.001423,27.812395,96.0,0.06328136,31.062647,241.3427,88.55572,0.0,81.15958,0.113761134,0.0,77.76785,8.330017
15694,20381640.0,0.0,18.298279,13.816467,21.865356,21.25879,22.341156,22.326141,18.298279,18.298279,18.298279,18.298279,0.0,0.032086402,0.032086402,0.049588274,25.0,18.300018,0.0,0.0,0.0,7.8519326e-05,9.54197e-21,0.0,81.15898,25.001457,27.795082,96.0,0.06334338,31.086885,241.34273,88.555725,0.0,81.15898,0.113761075,0.0,77.76728,8.330017
15695,20381700.0,0.0,18.29831,13.811493,21.861511,21.254272,22.338226,22.322418,18.298279,18.298279,18.298279,18.298279,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0016601435,9.54197e-21,0.0,81.15839,25.00148,27.77783,96.0,0.06340517,31.111038,241.34274,88.55572,0.0,81.15839,0.11376101,0.0,77.76672,8.330017
15696,20381760.0,0.0,18.298279,13.80658,21.857574,21.249634,22.335175,22.318634,18.298279,18.298279,18.298279,18.298279,0.0,0.03208637,0.03208637,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.00017460845,9.54197e-21,0.0,81.15781,25.001497,27.76068,96.0,0.06346659,31.13505,241.34277,88.55571,0.0,81.15781,0.11376096,0.0,77.76616,8.330017
15697,20381820.0,0.0,18.298279,13.801666,21.853638,21.245026,22.332153,22.31485,18.298279,18.298279,18.298279,18.298279,0.0,0.032086354,0.032086354,0.049588192,25.0,18.300018,0.0,0.0,0.0,-0.000983938,9.54197e-21,0.0,81.157234,25.001503,27.743515,96.0,0.063528046,31.159077,241.3428,88.555695,0.0,81.157234,0.113760896,0.0,77.76562,8.330017
15698,20381880.0,0.0,18.29831,13.796783,21.849731,21.240448,22.329132,22.311066,18.298279,18.298279,18.298279,18.298279,0.0,0.032086343,0.032086343,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.00022216754,9.54197e-21,0.0,81.15666,25.001501,27.726316,96.0,0.063589625,31.183157,241.34282,88.55568,0.0,81.15666,0.11376085,0.0,77.76507,8.330017
15699,20381940.0,0.0,18.29831,13.791962,21.845825,21.2359,22.326141,22.307312,18.298279,18.298279,18.298279,18.298279,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.0013064095,9.54197e-21,0.0,81.15609,25.001495,27.709229,96.0,0.06365082,31.20708,241.34285,88.555664,0.0,81.15609,0.113760814,0.0,77.76453,8.330017
15700,20382000.0,0.0,18.29834,13.78717,21.84195,21.231384,22.32315,22.303558,18.29831,18.298279,18.298279,18.298279,0.0,0.032086316,0.032086316,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.00276741,9.54197e-21,0.0,81.15553,25.001486,27.692217,96.0,0.0637117,31.230896,241.34288,88.55565,0.0,81.15553,0.11376078,0.0,77.763985,8.330017
15701,20382060.0,0.0,18.29831,13.78241,21.837982,21.226746,22.320038,22.299744,18.29831,18.29831,18.29831,18.29831,0.0,0.03208631,0.03208631,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.00026578535,9.54197e-21,0.0,81.154976,25.001476,27.675406,96.0,0.06377187,31.254435,241.3429,88.55563,0.0,81.154976,0.113760725,0.0,77.76346,8.330017
15702,20382120.0,0.0,18.298279,13.777679,21.834045,21.222137,22.316956,22.295929,18.29831,18.29831,18.29831,18.29831,0.0,0.032086298,0.032086298,0.0495881,25.0,18.300018,0.0,0.0,0.0,-0.0017027535,9.54197e-21,0.0,81.15443,25.001461,27.658531,96.0,0.06383226,31.278055,241.34293,88.55561,0.0,81.15443,0.1137607,0.0,77.76293,8.330017
15703,20382180.0,0.0,18.29831,13.77301,21.830109,21.21756,22.313904,22.292145,18.29831,18.29831,18.29831,18.29831,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0001262492,9.54197e-21,0.0,81.153885,25.001438,27.641562,96.0,0.06389299,31.301815,241.34296,88.555595,0.0,81.153885,0.11376067,0.0,77.762405,8.330017
15704,20382240.0,0.0,18.29837,13.768372,21.826172,21.213013,22.310822,22.28836,18.29831,18.29831,18.29831,18.29831,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0024186394,9.54197e-21,0.0,81.153336,25.001415,27.624681,96.0,0.063953385,31.325447,241.34297,88.55557,0.0,81.153336,0.11376065,0.0,77.76188,8.330017
15705,20382300.0,0.0,18.29837,13.763763,21.822296,21.208496,22.3078,22.284607,18.29834,18.29831,18.29831,18.29831,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.002129927,9.54197e-21,0.0,81.1528,25.0014,27.608156,96.0,0.0640125,31.34858,241.343,88.55556,0.0,81.1528,0.113760635,0.0,77.76137,8.330017
15706,20382360.0,0.0,18.29834,13.759186,21.81836,21.203888,22.304657,22.280792,18.29834,18.29834,18.29834,18.29834,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0003736654,9.54197e-21,0.0,81.15226,25.00138,27.591547,96.0,0.06407191,31.371832,241.34302,88.55554,0.0,81.15226,0.11376061,0.0,77.76085,8.330017
15707,20382420.0,0.0,18.29834,13.754669,21.814392,21.19931,22.301544,22.276978,18.29834,18.29834,18.29834,18.29834,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.00016308167,9.54197e-21,0.0,81.151726,25.001362,27.574963,96.0,0.06413123,31.39505,241.34305,88.55553,0.0,81.151726,0.1137606,0.0,77.76033,8.330017
15708,20382480.0,0.0,18.29837,13.750183,21.810486,21.194763,22.298462,22.273193,18.29834,18.29834,18.29834,18.29834,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.00029618506,9.54197e-21,0.0,81.151184,25.001345,27.558533,96.0,0.064189985,31.418055,241.34306,88.55551,0.0,81.151184,0.11376059,0.0,77.75982,8.330017
15709,20382540.0,0.0,18.29837,13.745758,21.80655,21.190247,22.29538,22.26944,18.29837,18.29834,18.29834,18.29834,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.0010399099,9.54197e-21,0.0,81.15065,25.001324,27.54204,96.0,0.06424896,31.441147,241.3431,88.5555,0.0,81.15065,0.113760576,0.0,77.75931,8.330017
15710,20382600.0,0.0,18.2984,13.741364,21.802673,21.18573,22.292297,22.265656,18.29837,18.29834,18.29834,18.29834,0.0,0.03208626,0.03208626,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.0022806018,9.54197e-21,0.0,81.15012,25.001308,27.525679,96.0,0.064307444,31.464048,241.34311,88.55549,0.0,81.15012,0.11376056,0.0,77.7588,8.330017
15711,20382660.0,0.0,18.2984,13.73703,21.798706,21.181122,22.289154,22.26184,18.29837,18.29837,18.29837,18.29837,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0008791043,9.54197e-21,0.0,81.14958,25.001293,27.509476,96.0,0.064365365,31.486734,241.34314,88.55547,0.0,81.14958,0.11376055,0.0,77.758286,8.330017
15712,20382720.0,0.0,18.29837,13.732727,21.79477,21.176575,22.28601,22.258057,18.2984,18.29837,18.29837,18.29837,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.00038399812,9.54197e-21,0.0,81.149055,25.00128,27.493319,96.0,0.06442311,31.509356,241.34315,88.555466,0.0,81.149055,0.11376054,0.0,77.757774,8.330017
15713,20382780.0,0.0,18.2984,13.728455,21.790833,21.172028,22.282867,22.254272,18.2984,18.29837,18.29837,18.29837,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.00042177524,9.54197e-21,0.0,81.14852,25.001265,27.477158,96.0,0.064480856,31.53198,241.34319,88.55545,0.0,81.14852,0.11376054,0.0,77.75726,8.330017
15714,20382840.0,0.0,18.298431,13.724243,21.786926,21.167511,22.279755,22.250519,18.2984,18.2984,18.2984,18.29837,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0012657526,9.54197e-21,0.0,81.147995,25.001251,27.461111,96.0,0.06453818,31.554445,241.3432,88.55544,0.0,81.147995,0.11376052,0.0,77.75676,8.330017
15715,20382900.0,0.0,18.298462,13.720093,21.78302,21.163025,22.276672,22.246765,18.2984,18.2984,18.2984,18.2984,0.0,0.03208625,0.03208625,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.002652467,9.54197e-21,0.0,81.14746,25.00124,27.445152,96.0,0.06459519,31.576786,241.34323,88.555435,0.0,81.14746,0.113760516,0.0,77.75625,8.330017
15716,20382960.0,0.0,18.298431,13.715973,21.779083,21.158478,22.273499,22.242981,18.298431,18.2984,18.2984,18.2984,0.0,0.032086246,0.032086246,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.00072119304,9.54197e-21,0.0,81.146935,25.001232,27.429401,96.0,0.064651445,31.598839,241.34325,88.55543,0.0,81.146935,0.1137605,0.0,77.755745,8.330017
15717,20383020.0,0.0,18.298431,13.711914,21.775177,21.153961,22.270355,22.239197,18.298431,18.2984,18.2984,18.2984,0.0,0.032086242,0.032086242,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.0004392259,9.54197e-21,0.0,81.146416,25.001225,27.413677,96.0,0.06470759,31.620852,241.34326,88.55542,0.0,81.146416,0.113760486,0.0,77.75523,8.330017
15718,20383080.0,0.0,18.298431,13.707886,21.77127,21.149445,22.267242,22.235443,18.298431,18.298431,18.298431,18.298431,0.0,0.03208624,0.03208624,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0005069341,9.54197e-21,0.0,81.14589,25.001213,27.397942,96.0,0.06476378,31.642881,241.34329,88.555405,0.0,81.14589,0.113760486,0.0,77.75474,8.330017
15719,20383140.0,0.0,18.298492,13.703918,21.767365,21.144989,22.2641,22.23169,18.298431,18.298431,18.298431,18.298431,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0020399652,9.54197e-21,0.0,81.14536,25.001205,27.382301,96.0,0.06481961,31.664776,241.3433,88.5554,0.0,81.14536,0.11376048,0.0,77.754234,8.330017
15720,20383200.0,0.0,18.298492,13.700012,21.763489,21.140533,22.260986,22.227936,18.298462,18.298431,18.298431,18.298431,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.002719351,9.54197e-21,0.0,81.14484,25.001198,27.366823,96.0,0.064874865,31.68645,241.34332,88.55539,0.0,81.14484,0.113760464,0.0,77.75374,8.330017
15721,20383260.0,0.0,18.298462,13.696106,21.759583,21.136017,22.257843,22.224182,18.298462,18.298462,18.298462,18.298431,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0007889067,9.54197e-21,0.0,81.14432,25.001196,27.351519,96.0,0.06492947,31.707874,241.34335,88.55538,0.0,81.14432,0.11376044,0.0,77.753235,8.330017
15722,20383320.0,0.0,18.298431,13.69223,21.755676,21.13153,22.2547,22.220428,18.298462,18.298462,18.298462,18.298462,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0015199621,9.54197e-21,0.0,81.1438,25.00119,27.336227,96.0,0.06498402,31.72928,241.34337,88.555374,0.0,81.1438,0.11376043,0.0,77.75274,8.330017
15723,20383380.0,0.0,18.298462,13.6883545,21.7518,21.127075,22.251556,22.216675,18.298462,18.298462,18.298462,18.298462,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.000337343,9.54197e-21,0.0,81.14328,25.001177,27.320772,96.0,0.065039165,31.750917,241.34338,88.55537,0.0,81.14328,0.11376043,0.0,77.752235,8.330017
15724,20383440.0,0.0,18.298492,13.684448,21.747925,21.12262,22.248444,22.212952,18.298462,18.298462,18.298462,18.298462,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.001590392,9.54197e-21,0.0,81.14277,25.001165,27.305323,96.0,0.06509428,31.772549,241.34341,88.55536,0.0,81.14277,0.11376043,0.0,77.75175,8.330017
15725,20383500.0,0.0,18.298492,13.6805725,21.74408,21.118195,22.24533,22.209259,18.298462,18.298462,18.298462,18.298462,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0014354123,9.54197e-21,0.0,81.14225,25.001158,27.290037,96.0,0.06514879,31.79395,241.34343,88.55535,0.0,81.14225,0.11376041,0.0,77.75125,8.330017
15726,20383560.0,0.0,18.298462,13.676697,21.740173,21.113739,22.242157,22.205505,18.298492,18.298462,18.298462,18.298462,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.00090965425,9.54197e-21,0.0,81.14173,25.00115,27.274837,96.0,0.065202996,31.815228,241.34344,88.55535,0.0,81.14173,0.113760404,0.0,77.750755,8.330017
15727,20383620.0,0.0,18.298462,13.672852,21.736328,21.109314,22.239044,22.201782,18.298462,18.298462,18.298462,18.298462,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.0012770887,9.54197e-21,0.0,81.14122,25.001139,27.259531,96.0,0.06525757,31.836658,241.34348,88.55534,0.0,81.14122,0.113760404,0.0,77.75026,8.330017
15728,20383680.0,0.0,18.298492,13.668976,21.732452,21.104889,22.2359,22.19809,18.298462,18.298462,18.298462,18.298462,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.00020116661,9.54197e-21,0.0,81.1407,25.001127,27.244165,96.0,0.06531235,31.858168,241.34349,88.555336,0.0,81.1407,0.11376041,0.0,77.74976,8.330017
15729,20383740.0,0.0,18.298492,13.665131,21.728638,21.100525,22.232788,22.194397,18.298462,18.298462,18.298462,18.298462,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.001469217,9.54197e-21,0.0,81.14019,25.001116,27.228865,96.0,0.065366894,31.87959,241.3435,88.55533,0.0,81.14019,0.11376041,0.0,77.74927,8.330017
15730,20383800.0,0.0,18.298523,13.661285,21.724823,21.09616,22.229675,22.190704,18.298492,18.298462,18.298462,18.298462,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0015812018,9.54197e-21,0.0,81.13967,25.00111,27.213678,96.0,0.06542101,31.90085,241.34352,88.55533,0.0,81.13967,0.11376041,0.0,77.74878,8.330017
15731,20383860.0,0.0,18.298492,13.65744,21.720978,21.091766,22.226562,22.187012,18.298492,18.298492,18.298492,18.298492,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.00049772946,9.54197e-21,0.0,81.13915,25.001106,27.198597,96.0,0.06547474,31.921963,241.34355,88.55532,0.0,81.13915,0.113760404,0.0,77.74828,8.330017
15732,20383920.0,0.0,18.298462,13.653595,21.717133,21.087372,22.22345,22.18332,18.298492,18.298492,18.298492,18.298492,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.0011538586,9.54197e-21,0.0,81.13864,25.001099,27.183455,96.0,0.06552869,31.943163,241.34357,88.55532,0.0,81.13864,0.113760404,0.0,77.74778,8.330017
15733,20383980.0,0.0,18.298492,13.64978,21.713318,21.083008,22.220337,22.179657,18.298492,18.298492,18.298492,18.298492,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.00018996543,9.54197e-21,0.0,81.13812,25.00109,27.168243,96.0,0.065582864,31.964457,241.34358,88.55531,0.0,81.13812,0.11376041,0.0,77.747284,8.330017
15734,20384040.0,0.0,18.298523,13.645996,21.709534,21.078705,22.217224,22.175995,18.298492,18.298492,18.298492,18.298492,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0015116245,9.54197e-21,0.0,81.1376,25.001083,27.1531,96.0,0.06563681,31.985664,241.3436,88.55531,0.0,81.1376,0.11376041,0.0,77.74679,8.330017
15735,20384100.0,0.0,18.298523,13.642181,21.70575,21.074371,22.214142,22.172333,18.298492,18.298492,18.298492,18.298492,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0020150866,9.54197e-21,0.0,81.137085,25.001078,27.138054,96.0,0.065690376,32.006725,241.34363,88.555305,0.0,81.137085,0.11376041,0.0,77.74629,8.330017
15736,20384160.0,0.0,18.298523,13.638428,21.701965,21.070038,22.21103,22.16867,18.298492,18.298492,18.298492,18.298492,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.00048526956,9.54197e-21,0.0,81.13657,25.001078,27.123123,96.0,0.06574353,32.02763,241.34364,88.555305,0.0,81.13657,0.11376041,0.0,77.7458,8.330017
15737,20384220.0,0.0,18.298492,13.634644,21.698181,21.065735,22.207916,22.165009,18.298523,18.298492,18.298492,18.298492,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.0006539581,9.54197e-21,0.0,81.136055,25.001076,27.108198,96.0,0.06579665,32.048523,241.34366,88.555305,0.0,81.136055,0.113760404,0.0,77.7453,8.330017
15738,20384280.0,0.0,18.298523,13.63092,21.694427,21.061462,22.204865,22.161407,18.298523,18.298492,18.298492,18.298492,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.0002456113,9.54197e-21,0.0,81.13554,25.001072,27.093311,96.0,0.065849625,32.069363,241.34367,88.555305,0.0,81.13554,0.113760404,0.0,77.744804,8.330017
15739,20384340.0,0.0,18.298523,13.627167,21.690674,21.05719,22.201782,22.157776,18.298523,18.298523,18.298523,18.298523,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0002841594,9.54197e-21,0.0,81.135025,25.001068,27.07839,96.0,0.06590272,32.090252,241.3437,88.5553,0.0,81.135025,0.113760404,0.0,77.74431,8.330017
15740,20384400.0,0.0,18.298553,13.623474,21.68692,21.052948,22.1987,22.154175,18.298523,18.298523,18.298523,18.298523,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0012486628,9.54197e-21,0.0,81.13451,25.001066,27.063528,96.0,0.065955594,32.11106,241.34372,88.5553,0.0,81.13451,0.113760404,0.0,77.74382,8.330017
15741,20384460.0,0.0,18.298523,13.6197815,21.683167,21.048645,22.195618,22.150543,18.298523,18.298523,18.298523,18.298523,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.00078754727,9.54197e-21,0.0,81.13399,25.001064,27.048758,96.0,0.066008136,32.13174,241.34373,88.5553,0.0,81.13399,0.11376039,0.0,77.743324,8.330017
15742,20384520.0,0.0,18.298523,13.616089,21.679443,21.044403,22.192535,22.146942,18.298523,18.298523,18.298523,18.298523,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,-7.92095e-06,9.54197e-21,0.0,81.13348,25.001064,27.034039,96.0,0.066060476,32.152348,241.34375,88.55529,0.0,81.13348,0.11376039,0.0,77.74283,8.330017
15743,20384580.0,0.0,18.298553,13.612427,21.67569,21.040161,22.189484,22.143341,18.298523,18.298523,18.298523,18.298523,0.0,0.032086212,0.032086212,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0002170683,9.54197e-21,0.0,81.13296,25.00106,27.019327,96.0,0.06611278,32.172943,241.34377,88.55529,0.0,81.13296,0.11376039,0.0,77.74233,8.330017
15744,20384640.0,0.0,18.298553,13.608795,21.671997,21.03595,22.186432,22.13974,18.298553,18.298523,18.298523,18.298523,0.0,0.032086212,0.032086212,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.00057598157,9.54197e-21,0.0,81.13244,25.001059,27.00468,96.0,0.06616485,32.19345,241.3438,88.55529,0.0,81.13244,0.113760374,0.0,77.74184,8.330017
15745,20384700.0,0.0,18.298584,13.605194,21.668304,21.031738,22.18338,22.13617,18.298553,18.298523,18.298523,18.298523,0.0,0.03208621,0.03208621,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.0013820034,9.54197e-21,0.0,81.13193,25.001059,26.990074,96.0,0.06621675,32.213898,241.34381,88.55528,0.0,81.13193,0.11376037,0.0,77.74135,8.330017
15746,20384760.0,0.0,18.298553,13.601593,21.664581,21.027527,22.180328,22.132599,18.298553,18.298553,18.298553,18.298553,0.0,0.032086205,0.032086205,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0006201652,9.54197e-21,0.0,81.13142,25.001059,26.97558,96.0,0.06626825,32.234184,241.34383,88.55528,0.0,81.13142,0.11376037,0.0,77.74085,8.330017
15747,20384820.0,0.0,18.298553,13.598053,21.660889,21.023315,22.177277,22.129028,18.298553,18.298553,18.298553,18.298553,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,7.1693554e-05,9.54197e-21,0.0,81.13091,25.001057,26.961126,96.0,0.06631961,32.25442,241.34384,88.555275,0.0,81.13091,0.11376035,0.0,77.740364,8.330017
15748,20384880.0,0.0,18.298584,13.594513,21.657196,21.019135,22.174255,22.125458,18.298553,18.298553,18.298553,18.298553,0.0,0.0320862,0.0320862,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.00043215707,9.54197e-21,0.0,81.130394,25.001055,26.946688,96.0,0.0663709,32.274635,241.34386,88.555275,0.0,81.130394,0.11376034,0.0,77.739876,8.330017
15749,20384940.0,0.0,18.298584,13.591003,21.653534,21.014984,22.171234,22.121918,18.298553,18.298553,18.298553,18.298553,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.001128551,9.54197e-21,0.0,81.12989,25.001053,26.932312,96.0,0.066421956,32.294765,241.34389,88.55527,0.0,81.12989,0.11376033,0.0,77.73939,8.330017
15750,20385000.0,0.0,18.298615,13.587494,21.649902,21.010864,22.168213,22.118378,18.298584,18.298553,18.298553,18.298553,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.0014840844,9.54197e-21,0.0,81.12939,25.00105,26.91803,96.0,0.066472664,32.31476,241.3439,88.55527,0.0,81.12939,0.113760315,0.0,77.73891,8.330017
15751,20385060.0,0.0,18.298584,13.584045,21.64624,21.006683,22.165192,22.114868,18.298584,18.298584,18.298584,18.298584,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0007769758,9.54197e-21,0.0,81.128876,25.00105,26.903841,96.0,0.06652304,32.33462,241.34392,88.55526,0.0,81.128876,0.1137603,0.0,77.73842,8.330017
15752,20385120.0,0.0,18.298584,13.580627,21.642578,21.002563,22.16217,22.111328,18.298584,18.298584,18.298584,18.298584,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.00021360116,9.54197e-21,0.0,81.12837,25.001049,26.889702,96.0,0.066573225,32.354416,241.34393,88.55526,0.0,81.12837,0.11376029,0.0,77.73793,8.330017
15753,20385180.0,0.0,18.298615,13.577209,21.638947,20.998444,22.15918,22.107819,18.298584,18.298584,18.298584,18.298584,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.00024056909,9.54197e-21,0.0,81.12787,25.001047,26.875607,96.0,0.06662325,32.374153,241.34395,88.55525,0.0,81.12787,0.11376028,0.0,77.73745,8.330017
15754,20385240.0,0.0,18.298615,13.573853,21.635315,20.994354,22.156189,22.10431,18.298584,18.298584,18.298584,18.298584,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0011447889,9.54197e-21,0.0,81.12737,25.001043,26.861542,96.0,0.066673145,32.393845,241.34396,88.555244,0.0,81.12737,0.11376026,0.0,77.73698,8.330017
15755,20385300.0,0.0,18.298645,13.570526,21.631714,20.990265,22.153198,22.10083,18.298615,18.298584,18.298584,18.298584,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0016014973,9.54197e-21,0.0,81.12687,25.001041,26.84759,96.0,0.06672264,32.413376,241.344,88.55524,0.0,81.12687,0.113760255,0.0,77.73649,8.330017
15756,20385360.0,0.0,18.298645,13.5672,21.628113,20.986176,22.150208,22.097351,18.298615,18.298615,18.298615,18.298615,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.000828115,9.54197e-21,0.0,81.12637,25.001041,26.833755,96.0,0.06677171,32.432743,241.34401,88.55524,0.0,81.12637,0.113760225,0.0,77.736015,8.330017
15757,20385420.0,0.0,18.298615,13.563934,21.624512,20.982117,22.147217,22.093872,18.298615,18.298615,18.298615,18.298615,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0002474661,9.54197e-21,0.0,81.12588,25.00104,26.819975,96.0,0.06682057,32.452034,241.34402,88.55523,0.0,81.12588,0.11376022,0.0,77.73554,8.330017
15758,20385480.0,0.0,18.298645,13.560699,21.620941,20.978058,22.144257,22.090393,18.298615,18.298615,18.298615,18.298615,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0006219101,9.54197e-21,0.0,81.12538,25.001036,26.806229,96.0,0.0668693,32.47128,241.34404,88.55522,0.0,81.12538,0.1137602,0.0,77.73507,8.330017
15759,20385540.0,0.0,18.298645,13.557495,21.61737,20.97403,22.141296,22.086945,18.298645,18.298615,18.298615,18.298615,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0010173222,9.54197e-21,0.0,81.12489,25.001032,26.792574,96.0,0.06691771,32.4904,241.34406,88.555214,0.0,81.12489,0.11376018,0.0,77.7346,8.330017
15760,20385600.0,0.0,18.298676,13.554321,21.61383,20.970032,22.138367,22.083496,18.298645,18.298645,18.298645,18.298645,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0016727073,9.54197e-21,0.0,81.124405,25.001028,26.778994,96.0,0.06696584,32.50941,241.34407,88.55521,0.0,81.124405,0.113760166,0.0,77.73413,8.330017
15761,20385660.0,0.0,18.298676,13.5512085,21.61026,20.966003,22.135406,22.080078,18.298645,18.298645,18.298645,18.298645,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0009239946,9.54197e-21,0.0,81.12392,25.001026,26.765547,96.0,0.06701348,32.528233,241.3441,88.5552,0.0,81.12392,0.11376014,0.0,77.73366,8.330017
15762,20385720.0,0.0,18.298676,13.548096,21.60672,20.962006,22.132477,22.07663,18.298676,18.298645,18.298645,18.298645,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.00040809487,9.54197e-21,0.0,81.123436,25.001022,26.752165,96.0,0.067060895,32.546967,241.34412,88.55519,0.0,81.123436,0.11376013,0.0,77.73319,8.330017
15763,20385780.0,0.0,18.298676,13.545044,21.60321,20.958008,22.129547,22.073212,18.298676,18.298645,18.298645,18.298645,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.00071628846,9.54197e-21,0.0,81.122955,25.001019,26.738825,96.0,0.06710814,32.565643,241.34413,88.55518,0.0,81.122955,0.113760106,0.0,77.732735,8.330017
15764,20385840.0,0.0,18.298706,13.542053,21.59967,20.95404,22.126617,22.069824,18.298676,18.298676,18.298676,18.298676,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0013393139,9.54197e-21,0.0,81.12247,25.001015,26.725569,96.0,0.06715509,32.584206,241.34415,88.555176,0.0,81.12247,0.11376009,0.0,77.73228,8.330017
15765,20385900.0,0.0,18.298706,13.5390625,21.596191,20.950104,22.123718,22.066437,18.298676,18.298676,18.298676,18.298676,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0016617377,9.54197e-21,0.0,81.121994,25.00101,26.712427,96.0,0.06720162,32.602604,241.34416,88.55517,0.0,81.121994,0.11376007,0.0,77.73182,8.330017
15766,20385960.0,0.0,18.298706,13.536133,21.592682,20.946136,22.12082,22.06305,18.298706,18.298676,18.298676,18.298676,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0011829329,9.54197e-21,0.0,81.12152,25.001007,26.699396,96.0,0.06724775,32.620846,241.34418,88.55516,0.0,81.12152,0.11376004,0.0,77.73136,8.330017
15767,20386020.0,0.0,18.298706,13.533264,21.589203,20.9422,22.11792,22.059662,18.298706,18.298706,18.298706,18.298676,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.00069981295,9.54197e-21,0.0,81.12105,25.001003,26.686451,96.0,0.06729356,32.638966,241.3442,88.55515,0.0,81.12105,0.11376002,0.0,77.73091,8.330017
15768,20386080.0,0.0,18.298737,13.5303955,21.585724,20.938293,22.11502,22.056305,18.298706,18.298706,18.298706,18.298706,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0005833756,9.54197e-21,0.0,81.12058,25.001,26.673586,96.0,0.06733909,32.65698,241.34422,88.555145,0.0,81.12058,0.11376,0.0,77.73047,8.330017
15769,20386140.0,0.0,18.298737,13.527618,21.582275,20.934387,22.112152,22.052948,18.298737,18.298706,18.298706,18.298706,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0010738436,9.54197e-21,0.0,81.12012,25.000994,26.660786,96.0,0.067384385,32.674904,241.34424,88.55513,0.0,81.12012,0.11375998,0.0,77.73002,8.330017
15770,20386200.0,0.0,18.298767,13.524841,21.578827,20.930511,22.109283,22.049591,18.298737,18.298706,18.298706,18.298706,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0015780107,9.54197e-21,0.0,81.11965,25.000988,26.648088,96.0,0.0674293,32.692673,241.34425,88.55512,0.0,81.11965,0.11375996,0.0,77.72957,8.330017
15771,20386260.0,0.0,18.298767,13.522156,21.575378,20.926605,22.106415,22.046265,18.298737,18.298737,18.298737,18.298737,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0012420838,9.54197e-21,0.0,81.119194,25.000984,26.635519,96.0,0.067473754,32.710274,241.34427,88.555115,0.0,81.119194,0.11375993,0.0,77.729126,8.330017
15772,20386320.0,0.0,18.298767,13.51947,21.57196,20.92273,22.103546,22.042938,18.298767,18.298737,18.298737,18.298737,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00079898647,9.54197e-21,0.0,81.11874,25.00098,26.623041,96.0,0.06751787,32.72774,241.34428,88.55511,0.0,81.11874,0.113759905,0.0,77.72869,8.330017
15773,20386380.0,0.0,18.298767,13.516876,21.568542,20.918884,22.100708,22.039612,18.298767,18.298737,18.298737,18.298737,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.00096106116,9.54197e-21,0.0,81.11828,25.000975,26.61064,96.0,0.06756172,32.745106,241.3443,88.55509,0.0,81.11828,0.11375988,0.0,77.72826,8.330017
15774,20386440.0,0.0,18.298798,13.514313,21.565125,20.91504,22.09787,22.036316,18.298767,18.298767,18.298767,18.298767,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0011878002,9.54197e-21,0.0,81.11783,25.000969,26.598341,96.0,0.06760519,32.76232,241.34431,88.555084,0.0,81.11783,0.11375985,0.0,77.72782,8.330017
15775,20386500.0,0.0,18.298828,13.51178,21.561737,20.911224,22.095062,22.03302,18.298767,18.298767,18.298767,18.298767,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0016597777,9.54197e-21,0.0,81.11738,25.000965,26.58614,96.0,0.06764831,32.779404,241.34433,88.55508,0.0,81.11738,0.11375983,0.0,77.727394,8.330017
15776,20386560.0,0.0,18.298828,13.509338,21.55835,20.90741,22.092224,22.029755,18.298798,18.298767,18.298767,18.298767,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0011792576,9.54197e-21,0.0,81.116936,25.00096,26.574076,96.0,0.06769094,32.796295,241.34435,88.55506,0.0,81.116936,0.11375981,0.0,77.72697,8.330017
15777,20386620.0,0.0,18.298828,13.5069275,21.554962,20.903595,22.089417,22.026459,18.298798,18.298798,18.298798,18.298798,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0008516914,9.54197e-21,0.0,81.11649,25.000956,26.562101,96.0,0.06773324,32.81306,241.34438,88.55505,0.0,81.11649,0.11375978,0.0,77.72654,8.330017
15778,20386680.0,0.0,18.298828,13.504547,21.551605,20.89981,22.086609,22.023193,18.298798,18.298798,18.298798,18.298798,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0010955737,9.54197e-21,0.0,81.11606,25.000948,26.550203,96.0,0.06777527,32.829716,241.34439,88.55504,0.0,81.11606,0.113759756,0.0,77.72613,8.330017
15779,20386740.0,0.0,18.298859,13.502258,21.548248,20.896027,22.083801,22.019958,18.298828,18.298798,18.298798,18.298798,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0015345517,9.54197e-21,0.0,81.11562,25.000942,26.53841,96.0,0.06781691,32.846226,241.3444,88.55503,0.0,81.11562,0.113759734,0.0,77.72571,8.330017
15780,20386800.0,0.0,18.298859,13.5,21.544922,20.892273,22.081024,22.016693,18.298828,18.298828,18.298828,18.298828,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.001910594,9.54197e-21,0.0,81.11519,25.000938,26.526781,96.0,0.06785798,32.862507,241.34442,88.555016,0.0,81.11519,0.1137597,0.0,77.72529,8.330017
15781,20386860.0,0.0,18.29889,13.497894,21.541595,20.88852,22.078247,22.013489,18.298859,18.298828,18.298828,18.298828,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0019432484,9.54197e-21,0.0,81.11475,25.000933,26.51527,96.0,0.067898616,32.878624,241.34444,88.55501,0.0,81.11475,0.11375967,0.0,77.72488,8.330017
15782,20386920.0,0.0,18.29895,13.496002,21.538269,20.884796,22.07547,22.010254,18.298859,18.298859,18.298859,18.298828,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0040293247,9.54197e-21,0.0,81.114334,25.000933,26.504017,96.0,0.067938335,32.89438,241.34445,88.55499,0.0,81.114334,0.11375963,0.0,77.72447,8.330017
15783,20386980.0,0.0,18.299011,13.494293,21.534973,20.881073,22.072723,22.00705,18.29889,18.298859,18.298859,18.298859,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0053603626,9.54197e-21,0.0,81.11392,25.000938,26.493158,96.0,0.06797663,32.909576,241.34447,88.554985,0.0,81.11392,0.113759585,0.0,77.724075,8.330017
15784,20387040.0,0.0,18.299042,13.492828,21.531677,20.87738,22.069977,22.003845,18.29895,18.29889,18.29889,18.29889,0.0,0.03208598,0.03208598,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.006011333,9.54197e-21,0.0,81.11351,25.00095,26.482704,96.0,0.068013504,32.924213,241.34448,88.55497,0.0,81.11351,0.11375952,0.0,77.72368,8.330017
15785,20387100.0,0.0,18.299072,13.491516,21.528381,20.873718,22.06723,22.000671,18.29898,18.29892,18.29892,18.29892,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0045693316,9.54197e-21,0.0,81.113106,25.000965,26.4727,96.0,0.06804877,32.938217,241.3445,88.55496,0.0,81.113106,0.11375944,0.0,77.7233,8.330017
15786,20387160.0,0.0,18.299072,13.4904175,21.525116,20.870056,22.064484,21.997498,18.299011,18.29895,18.29895,18.29895,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0025012041,9.54197e-21,0.0,81.11272,25.000982,26.463047,96.0,0.06808279,32.951736,241.34451,88.55495,0.0,81.11272,0.11375936,0.0,77.72292,8.330017
15787,20387220.0,0.0,18.299103,13.489471,21.521881,20.866394,22.061737,21.994324,18.299042,18.299011,18.299011,18.29898,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0026753508,9.54197e-21,0.0,81.112335,25.000992,26.453573,96.0,0.06811617,32.965,241.34453,88.554924,0.0,81.112335,0.11375929,0.0,77.722565,8.330017
15788,20387280.0,0.0,18.299133,13.4887085,21.518616,20.862762,22.059021,21.99118,18.299072,18.299011,18.299011,18.299011,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0037712427,9.54197e-21,0.0,81.11197,25.000998,26.444355,96.0,0.06814865,32.977905,241.34454,88.55491,0.0,81.11197,0.1137592,0.0,77.722206,8.330017
15789,20387340.0,0.0,18.299194,13.488098,21.515411,20.85913,22.056335,21.988037,18.299103,18.299042,18.299042,18.299042,0.0,0.03208587,0.03208587,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.004343338,9.54197e-21,0.0,81.11162,25.001001,26.435455,96.0,0.06817998,32.99036,241.34456,88.554886,0.0,81.11162,0.11375911,0.0,77.72187,8.330017
15790,20387400.0,0.0,18.299225,13.487671,21.512177,20.85553,22.05362,21.984894,18.299133,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.004282129,9.54197e-21,0.0,81.11127,25.001005,26.426893,96.0,0.068210125,33.00235,241.34459,88.554855,0.0,81.11127,0.11375901,0.0,77.721535,8.330017
15791,20387460.0,0.0,18.299225,13.487366,21.508972,20.85196,22.050934,21.981781,18.299164,18.299103,18.299103,18.299103,0.0,0.032085817,0.032085817,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0026420543,9.54197e-21,0.0,81.11093,25.001007,26.418665,96.0,0.06823909,33.01387,241.3446,88.55483,0.0,81.11093,0.113758914,0.0,77.72122,8.330017
15792,20387520.0,0.0,18.299225,13.487213,21.505798,20.848358,22.048248,21.978668,18.299194,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0019447224,9.54197e-21,0.0,81.11061,25.001003,26.410631,96.0,0.068267375,33.02512,241.34462,88.5548,0.0,81.11061,0.113758825,0.0,77.72091,8.330017
15793,20387580.0,0.0,18.299255,13.487183,21.502594,20.844818,22.045563,21.975586,18.299225,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0024786813,9.54197e-21,0.0,81.1103,25.000994,26.40277,96.0,0.06829504,33.036125,241.34464,88.55477,0.0,81.1103,0.113758735,0.0,77.72062,8.330017
15794,20387640.0,0.0,18.299286,13.487274,21.49945,20.841278,22.042908,21.972473,18.299225,18.299194,18.299194,18.299194,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.00315257,9.54197e-21,0.0,81.11,25.00098,26.395134,96.0,0.0683219,33.04681,241.34465,88.55473,0.0,81.11,0.11375864,0.0,77.72033,8.330017
15795,20387700.0,0.0,18.299316,13.487518,21.496277,20.837738,22.040253,21.96939,18.299255,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.003372358,9.54197e-21,0.0,81.10971,25.000965,26.387745,96.0,0.0683479,33.05716,241.34467,88.5547,0.0,81.10971,0.113758564,0.0,77.720055,8.330017
15796,20387760.0,0.0,18.299316,13.4878235,21.493134,20.834229,22.037598,21.96634,18.299286,18.299255,18.299255,18.299225,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.002676886,9.54197e-21,0.0,81.109436,25.000948,26.380613,96.0,0.06837298,33.067142,241.34468,88.554665,0.0,81.109436,0.113758475,0.0,77.71979,8.330017
15797,20387820.0,0.0,18.299347,13.488281,21.48999,20.830719,22.034943,21.963287,18.299316,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0017949031,9.54197e-21,0.0,81.10917,25.000927,26.373672,96.0,0.06839739,33.07686,241.3447,88.554634,0.0,81.10917,0.11375839,0.0,77.719536,8.330017
15798,20387880.0,0.0,18.299347,13.4888,21.486877,20.82724,22.032318,21.960236,18.299316,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0013895708,9.54197e-21,0.0,81.10891,25.000904,26.366886,96.0,0.06842126,33.08636,241.34471,88.554596,0.0,81.10891,0.11375832,0.0,77.71929,8.330017
15799,20387940.0,0.0,18.299377,13.489441,21.483765,20.823761,22.029694,21.957214,18.299347,18.299316,18.299316,18.299286,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0016452409,9.54197e-21,0.0,81.108665,25.000877,26.360243,96.0,0.06844463,33.09566,241.34473,88.55456,0.0,81.108665,0.11375825,0.0,77.71905,8.330017
15800,20388000.0,0.0,18.299377,13.490143,21.480682,20.820312,22.02707,21.954193,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0020696255,9.54197e-21,0.0,81.10842,25.000849,26.353746,96.0,0.068467475,33.10475,241.34474,88.55453,0.0,81.10842,0.11375818,0.0,77.71883,8.330017
15801,20388060.0,0.0,18.299408,13.490906,21.47757,20.816864,22.024475,21.951172,18.299377,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0019309291,9.54197e-21,0.0,81.108185,25.00082,26.34742,96.0,0.06848973,33.113613,241.34476,88.55449,0.0,81.108185,0.11375813,0.0,77.7186,8.330017
15802,20388120.0,0.0,18.299408,13.49176,21.474487,20.813416,22.02185,21.948181,18.299377,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0013650869,9.54197e-21,0.0,81.10796,25.000792,26.341244,96.0,0.068511456,33.12226,241.34477,88.55446,0.0,81.10796,0.113758065,0.0,77.71838,8.330017
15803,20388180.0,0.0,18.299408,13.492645,21.471436,20.809998,22.019257,21.94516,18.299408,18.299377,18.299377,18.299377,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.0011436192,9.54197e-21,0.0,81.10774,25.00076,26.33517,96.0,0.06853281,33.13076,241.34479,88.55442,0.0,81.10774,0.11375802,0.0,77.71818,8.330017
15804,20388240.0,0.0,18.299438,13.493591,21.468384,20.80661,22.016693,21.9422,18.299408,18.299377,18.299377,18.299377,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0010741649,9.54197e-21,0.0,81.10753,25.000729,26.3292,96.0,0.06855381,33.13912,241.3448,88.55439,0.0,81.10753,0.11375798,0.0,77.71797,8.330017
15805,20388300.0,0.0,18.299438,13.494598,21.465332,20.803223,22.0141,21.939209,18.299408,18.299408,18.299408,18.299377,0.0,0.032085553,0.032085553,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.0012570946,9.54197e-21,0.0,81.107315,25.000698,26.323328,96.0,0.06857447,33.147343,241.3448,88.55437,0.0,81.107315,0.11375793,0.0,77.717766,8.330017
15806,20388360.0,0.0,18.299438,13.495636,21.46231,20.799835,22.011536,21.936249,18.299438,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.00096467487,9.54197e-21,0.0,81.10712,25.000668,26.317554,96.0,0.068594776,33.155422,241.34482,88.55434,0.0,81.10712,0.11375791,0.0,77.717575,8.330017
15807,20388420.0,0.0,18.299438,13.496704,21.45929,20.796448,22.008972,21.93332,18.299438,18.299408,18.299408,18.299408,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.00069949904,9.54197e-21,0.0,81.10691,25.000637,26.311853,96.0,0.06861483,33.163406,241.34483,88.554306,0.0,81.10691,0.11375787,0.0,77.717384,8.330017
15808,20388480.0,0.0,18.299438,13.497803,21.456268,20.793121,22.00644,21.930359,18.299438,18.299438,18.299438,18.299408,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00059031165,9.54197e-21,0.0,81.10672,25.000607,26.306206,96.0,0.0686347,33.17131,241.34483,88.55428,0.0,81.10672,0.11375784,0.0,77.71719,8.330017
15809,20388540.0,0.0,18.299469,13.498901,21.453278,20.789795,22.003876,21.92743,18.299438,18.299438,18.299438,18.299438,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00059299095,9.54197e-21,0.0,81.10652,25.000578,26.30061,96.0,0.06865439,33.17915,241.34485,88.55426,0.0,81.10652,0.113757834,0.0,77.717,8.330017
15810,20388600.0,0.0,18.299469,13.5,21.450348,20.78653,22.001404,21.92456,18.299438,18.299438,18.299438,18.299438,0.0,0.03208552,0.03208552,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0005515126,9.54197e-21,0.0,81.10633,25.000551,26.295143,96.0,0.06867362,33.1868,241.34486,88.554245,0.0,81.10633,0.113757804,0.0,77.71682,8.330017
