,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15811,20388660.0,0.0,18.299469,13.501129,21.447327,20.783142,21.99884,21.92163,18.299438,18.299438,18.299438,18.299438,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0002455,9.54197e-21,0.0,81.10614,25.000525,26.289537,96.0,0.06869334,33.19465,241.34486,88.55422,0.0,81.10614,0.1137578,0.0,77.71664,8.330017
15812,20388720.0,0.0,18.299438,13.502228,21.444366,20.779846,21.996307,21.918732,18.299469,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.049586765,25.0,18.300018,0.0,0.0,0.0,-8.306355e-05,9.54197e-21,0.0,81.10595,25.000498,26.28403,96.0,0.06871271,33.202354,241.34488,88.55421,0.0,81.10595,0.1137578,0.0,77.71645,8.330017
15813,20388780.0,0.0,18.299438,13.503296,21.441406,20.77658,21.993805,21.915833,18.299469,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.049586765,25.0,18.300018,0.0,0.0,0.0,-0.0002449526,9.54197e-21,0.0,81.10576,25.000473,26.278517,96.0,0.06873211,33.21008,241.34488,88.55419,0.0,81.10576,0.1137578,0.0,77.71627,8.330017
15814,20388840.0,0.0,18.299438,13.504364,21.438477,20.773315,21.991302,21.912964,18.299469,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.049586765,25.0,18.300018,0.0,0.0,0.0,-0.00018035124,9.54197e-21,0.0,81.10557,25.00045,26.272991,96.0,0.068751544,33.21781,241.3449,88.55418,0.0,81.10557,0.1137578,0.0,77.71609,8.330017
15815,20388900.0,0.0,18.299438,13.505402,21.435547,20.77005,21.98883,21.910095,18.299438,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00019560702,9.54197e-21,0.0,81.10537,25.000427,26.26745,96.0,0.06877105,33.22557,241.3449,88.55417,0.0,81.10537,0.1137578,0.0,77.715904,8.330017
15816,20388960.0,0.0,18.299438,13.506409,21.432617,20.766815,21.986328,21.907257,18.299438,18.299438,18.299438,18.299438,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00052829296,9.54197e-21,0.0,81.10518,25.000406,26.261885,96.0,0.06879063,33.233364,241.34491,88.55415,0.0,81.10518,0.113757804,0.0,77.71572,8.330017
15817,20389020.0,0.0,18.299438,13.507355,21.429718,20.76358,21.983856,21.904419,18.299438,18.299438,18.299438,18.299438,0.0,0.03208552,0.03208552,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.00079856423,9.54197e-21,0.0,81.10499,25.000387,26.256266,96.0,0.0688104,33.241226,241.34491,88.554146,0.0,81.10499,0.11375782,0.0,77.71553,8.330017
15818,20389080.0,0.0,18.299438,13.50827,21.426819,20.760345,21.981384,21.90158,18.299438,18.299438,18.299438,18.299438,0.0,0.032085523,0.032085523,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0008134316,9.54197e-21,0.0,81.10479,25.000368,26.25058,96.0,0.06883041,33.24919,241.34492,88.554146,0.0,81.10479,0.113757834,0.0,77.71534,8.330017
15819,20389140.0,0.0,18.299408,13.509094,21.42392,20.757172,21.978943,21.898743,18.299438,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.00082718063,9.54197e-21,0.0,81.10459,25.00035,26.244822,96.0,0.068850674,33.25725,241.34492,88.55414,0.0,81.10459,0.113757856,0.0,77.71515,8.330017
15820,20389200.0,0.0,18.299408,13.509888,21.421051,20.753967,21.976501,21.895935,18.299438,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00083501276,9.54197e-21,0.0,81.10439,25.000334,26.238997,96.0,0.06887116,33.265408,241.34492,88.55414,0.0,81.10439,0.11375788,0.0,77.71496,8.330017
15821,20389260.0,0.0,18.299377,13.51059,21.418182,20.750793,21.97406,21.893127,18.299408,18.299438,18.299438,18.299438,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0013820799,9.54197e-21,0.0,81.10419,25.00032,26.233091,96.0,0.06889194,33.27367,241.34494,88.55413,0.0,81.10419,0.11375791,0.0,77.71477,8.330017
15822,20389320.0,0.0,18.299377,13.5112,21.415314,20.74762,21.971619,21.89035,18.299408,18.299408,18.299408,18.299438,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.001647271,9.54197e-21,0.0,81.10397,25.000305,26.22706,96.0,0.068913154,33.282112,241.34494,88.55414,0.0,81.10397,0.11375793,0.0,77.71456,8.330017
15823,20389380.0,0.0,18.299377,13.511749,21.412476,20.744446,21.969177,21.887573,18.299408,18.299408,18.299408,18.299408,0.0,0.03208556,0.03208556,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0015511564,9.54197e-21,0.0,81.10376,25.000292,26.220898,96.0,0.06893485,33.29075,241.34494,88.55414,0.0,81.10376,0.11375797,0.0,77.71436,8.330017
15824,20389440.0,0.0,18.299347,13.5121765,21.409637,20.741302,21.966766,21.884796,18.299377,18.299408,18.299408,18.299408,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0014332812,9.54197e-21,0.0,81.103546,25.00028,26.214603,96.0,0.06895699,33.299557,241.34496,88.55414,0.0,81.103546,0.113758005,0.0,77.71414,8.330017
15825,20389500.0,0.0,18.299347,13.512512,21.40683,20.73819,21.964355,21.882019,18.299377,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0014537518,9.54197e-21,0.0,81.10332,25.000269,26.208174,96.0,0.068979606,33.308556,241.34496,88.554146,0.0,81.10332,0.11375804,0.0,77.71393,8.330017
15826,20389560.0,0.0,18.299316,13.512726,21.403992,20.735077,21.961975,21.879272,18.299347,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0019187926,9.54197e-21,0.0,81.103096,25.00026,26.20162,96.0,0.069002666,33.31773,241.34496,88.55415,0.0,81.103096,0.113758095,0.0,77.71371,8.330017
15827,20389620.0,0.0,18.299286,13.512817,21.401215,20.731964,21.959564,21.876526,18.299347,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0023594361,9.54197e-21,0.0,81.10286,25.00025,26.19489,96.0,0.06902634,33.327152,241.34497,88.55416,0.0,81.10286,0.11375813,0.0,77.713486,8.330017
15828,20389680.0,0.0,18.299286,13.512817,21.398407,20.728851,21.957184,21.87381,18.299316,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0025486671,9.54197e-21,0.0,81.102615,25.000242,26.187965,96.0,0.0690507,33.33685,241.34497,88.55417,0.0,81.102615,0.11375819,0.0,77.71326,8.330017
15829,20389740.0,0.0,18.299255,13.512634,21.39563,20.725769,21.954803,21.871063,18.299316,18.299347,18.299347,18.299347,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0023711182,9.54197e-21,0.0,81.10236,25.000233,26.180843,96.0,0.069075756,33.346825,241.34497,88.554184,0.0,81.10236,0.11375824,0.0,77.71301,8.330017
15830,20389800.0,0.0,18.299255,13.51236,21.392853,20.722717,21.952454,21.868347,18.299286,18.299316,18.299316,18.299316,0.0,0.03208565,0.03208565,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.0022815617,9.54197e-21,0.0,81.10211,25.000227,26.17352,96.0,0.0691015,33.357067,241.34497,88.5542,0.0,81.10211,0.1137583,0.0,77.71277,8.330017
15831,20389860.0,0.0,18.299225,13.511902,21.390076,20.719635,21.950073,21.865662,18.299255,18.299286,18.299286,18.299286,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0026335057,9.54197e-21,0.0,81.101845,25.000221,26.166004,96.0,0.06912795,33.367596,241.34499,88.55421,0.0,81.101845,0.11375836,0.0,77.71252,8.330017
15832,20389920.0,0.0,18.299194,13.5112915,21.38733,20.716583,21.947723,21.862976,18.299255,18.299286,18.299286,18.299286,0.0,0.032085683,0.032085683,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.0030006554,9.54197e-21,0.0,81.10158,25.000216,26.158255,96.0,0.06915519,33.378445,241.34499,88.55423,0.0,81.10158,0.11375843,0.0,77.71226,8.330017
15833,20389980.0,0.0,18.299164,13.510529,21.384583,20.713531,21.945374,21.86029,18.299225,18.299255,18.299255,18.299255,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.0030355428,9.54197e-21,0.0,81.101295,25.00021,26.150253,96.0,0.06918333,33.389645,241.34499,88.554245,0.0,81.101295,0.11375849,0.0,77.71199,8.330017
15834,20390040.0,0.0,18.299133,13.509613,21.381866,20.71051,21.943054,21.857605,18.299194,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0030356522,9.54197e-21,0.0,81.101006,25.000206,26.141998,96.0,0.06921234,33.4012,241.34499,88.55426,0.0,81.101006,0.113758564,0.0,77.71171,8.330017
15835,20390100.0,0.0,18.299103,13.508484,21.37912,20.70752,21.940704,21.85492,18.299164,18.299194,18.299194,18.299225,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0029605683,9.54197e-21,0.0,81.10071,25.000204,26.133495,96.0,0.06924224,33.413105,241.345,88.55428,0.0,81.10071,0.11375864,0.0,77.71142,8.330017
15836,20390160.0,0.0,18.299072,13.507202,21.376404,20.704498,21.938385,21.852264,18.299133,18.299194,18.299194,18.299194,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0034919626,9.54197e-21,0.0,81.100395,25.000202,26.124737,96.0,0.069273025,33.42537,241.345,88.554306,0.0,81.100395,0.11375871,0.0,77.71112,8.330017
15837,20390220.0,0.0,18.299042,13.505707,21.373688,20.701508,21.936066,21.84964,18.299103,18.299164,18.299164,18.299164,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.003786973,9.54197e-21,0.0,81.10008,25.0002,26.115673,96.0,0.069304876,33.438057,241.345,88.55433,0.0,81.10008,0.1137588,0.0,77.710815,8.330017
15838,20390280.0,0.0,18.299011,13.504028,21.371002,20.698517,21.933777,21.846985,18.299072,18.299133,18.299133,18.299133,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0037172798,9.54197e-21,0.0,81.09975,25.000198,26.106295,96.0,0.06933783,33.451183,241.345,88.55435,0.0,81.09975,0.113758884,0.0,77.710495,8.330017
15839,20390340.0,0.0,18.29898,13.502106,21.368317,20.695557,21.931458,21.84436,18.299042,18.299103,18.299103,18.299103,0.0,0.032085832,0.032085832,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.0035828978,9.54197e-21,0.0,81.09941,25.000196,26.096613,96.0,0.06937185,33.46474,241.34502,88.554375,0.0,81.09941,0.113758974,0.0,77.71017,8.330017
15840,20390400.0,0.0,18.29895,13.5000305,21.365692,20.692627,21.9292,21.841766,18.299011,18.299072,18.299072,18.299072,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.0034947982,9.54197e-21,0.0,81.09906,25.000198,26.086802,96.0,0.06940631,33.478477,241.34502,88.554405,0.0,81.09906,0.11375907,0.0,77.70983,8.330017
15841,20390460.0,0.0,21.065521,13.497711,21.388458,20.700165,21.937103,21.84851,18.317749,18.295532,18.295532,18.29544,0.0,0.0003354765,0.0003354765,0.00046924787,56.666668,18.300018,0.0,0.0,0.0,5.5337577,9.54197e-21,0.0,25.60178,22.469034,0.32132265,96.0,0.0011395657,69.55015,2.0493684,54.13005,0.0,25.60178,0.0011559319,0.0,23.063765,8.330017
15842,20390520.0,0.0,21.138062,13.4953,21.40094,20.709808,21.947144,21.85727,18.319305,18.29773,18.29773,18.296967,0.0,0.0011304318,0.0011304318,0.0013307671,88.333336,18.300018,0.0,0.0,0.0,3.6361487,9.54197e-21,0.0,34.561382,32.50438,0.5184717,96.0,0.0035894788,69.27414,11.815752,59.296818,0.0,34.561382,0.003614489,0.0,30.197357,8.330017
15843,20390580.0,0.0,21.374817,13.492767,21.467041,20.718842,21.956299,21.865234,18.329773,18.308807,18.308807,18.30539,0.0,0.005297873,0.005297873,0.0055350536,120.0,18.300018,0.0,0.0,0.0,17.51638,9.54197e-21,0.0,47.764595,44.1565,0.8285483,96.0,0.016120212,68.840034,73.048965,68.45704,0.0,47.764595,0.016150896,0.0,42.09971,8.330017
15844,20390640.0,9.0,21.493927,13.490143,21.49826,20.726196,21.963013,21.87091,18.428772,18.324982,18.324982,18.319122,0.0,0.013153104,0.013153104,0.01444914,120.0,18.300018,0.0,0.0,0.0,53.348896,9.54197e-21,0.0,57.22274,46.755157,2.3061926,96.0,0.040739365,66.77133,213.28072,77.625946,0.0,57.22274,0.04075267,0.0,51.881058,8.330017
15845,20390700.0,9.0,21.446747,13.487366,21.464386,20.730988,21.966827,21.873932,18.809204,18.403717,18.403717,18.372162,0.0,0.01992927,0.01992927,0.025106823,120.0,18.300018,0.0,0.0,0.0,77.733826,9.54197e-21,0.0,62.707855,45.590786,8.524426,96.0,0.064694226,58.065804,243.29803,84.85505,0.0,62.707855,0.06495758,0.0,58.51658,8.330017
15846,20390760.0,9.0,19.561005,13.484497,21.43576,20.733093,21.968506,21.87497,19.477966,18.671204,18.671204,18.5867,0.0,0.024619963,0.024619963,0.034247857,120.0,18.300018,0.0,0.0,0.0,18.043234,9.54197e-21,0.0,65.90327,46.45669,23.091675,96.0,0.060429588,37.671654,242.17781,91.25907,0.0,65.90327,0.08349212,0.0,62.431366,8.330017
15847,20390820.0,2.0,15.320679,13.481537,21.419922,20.734528,21.969666,21.87561,19.621063,19.060577,19.060577,18.942078,0.0,0.028050553,0.028050553,0.041258305,120.0,18.300018,0.0,0.0,0.0,-183.54794,9.54197e-21,0.0,67.6177,49.879314,38.659977,96.0,0.020674638,15.876031,241.0356,97.5982,0.0,67.6177,0.09736849,0.0,64.45814,8.330017
15848,20390880.0,2.0,15.726898,13.478485,21.411255,20.735657,21.97052,21.875946,18.389801,19.045074,19.045074,18.980316,0.0,0.0305905,0.0305905,0.04642518,120.0,18.300018,0.0,0.0,0.0,-158.91708,9.54197e-21,0.0,68.17965,55.997063,35.69197,96.0,0.033034287,20.031239,240.03206,104.37014,0.0,68.17965,0.10762057,0.0,65.1248,8.330017
15849,20390940.0,2.0,19.460052,13.475311,21.405579,20.734406,21.96936,21.87442,17.388306,18.45279,18.45279,18.483276,0.0,0.03246787,0.03246787,0.050012175,120.0,18.300018,0.0,0.0,0.0,89.7843,9.54197e-21,0.0,67.893,63.84587,20.274586,96.0,0.08895163,41.61558,239.27171,111.28224,0.0,67.893,0.1149646,0.0,64.864395,8.330017
15850,20391000.0,0.0,20.115051,13.472076,21.399628,20.729858,21.965668,21.870514,17.950287,18.063812,18.063812,18.116821,0.0,0.0338157,0.0338157,0.05241389,126.666664,18.300018,0.0,0.0,0.0,133.34262,9.54197e-21,0.0,66.980705,74.36265,17.474895,96.0,0.09994476,45.535145,238.71608,119.05922,0.0,66.980705,0.120068744,0.0,63.998436,8.330017
15851,20391060.0,0.0,18.280853,13.46875,21.393738,20.724243,21.961273,21.865967,18.771332,18.257202,18.257202,18.264954,0.0,0.03453831,0.03453831,0.053689722,133.33333,18.300018,0.0,0.0,0.0,-8.245711,9.54197e-21,0.0,65.72249,86.83694,26.575869,96.0,0.07264229,32.793785,238.44063,127.179794,0.0,65.72249,0.12279164,0.0,62.808247,8.330017
15852,20391120.0,0.0,17.11972,13.465332,21.38916,20.719757,21.957672,21.862183,18.637024,18.513306,18.513306,18.495728,0.0,0.034882385,0.034882385,0.05431627,140.0,18.300018,0.0,0.0,0.0,-92.280205,9.54197e-21,0.0,64.34077,99.73255,30.810448,96.0,0.057422042,26.86537,238.43042,135.03221,0.0,64.34077,0.12410674,0.0,61.493343,8.330017
15853,20391180.0,0.0,18.168152,13.461853,21.385254,20.715637,21.954315,21.858582,18.100128,18.424805,18.424805,18.426819,0.0,0.03464796,0.03464796,0.053981442,136.0,18.300018,0.0,0.0,0.0,-9.098772,9.54197e-21,0.0,63.030636,109.93657,26.18835,96.0,0.074370466,33.33631,238.5454,140.4998,0.0,63.030636,0.1232942,0.0,60.232376,8.330017
15854,20391240.0,0.0,18.94812,13.458313,21.381012,20.710815,21.95044,21.854553,18.08606,18.245209,18.245209,18.263306,0.0,0.03419192,0.03419192,0.053252514,132.0,18.300018,0.0,0.0,0.0,49.818394,9.54197e-21,0.0,61.998356,117.02956,23.106812,96.0,0.084364265,37.650463,238.64488,143.82811,0.0,61.998356,0.12164771,0.0,59.220863,8.330017
15855,20391300.0,0.0,18.509644,13.454681,21.376862,20.70578,21.946503,21.850403,18.382996,18.251495,18.251495,18.259674,0.0,0.033657353,0.033657353,0.052357204,128.0,18.300018,0.0,0.0,0.0,14.110442,9.54197e-21,0.0,61.244385,121.44435,25.244581,96.0,0.075740844,34.657585,238.6869,145.48698,0.0,61.244385,0.11967813,0.0,58.470345,8.330017
15856,20391360.0,0.0,17.940948,13.451019,21.373444,20.701385,21.943085,21.846802,18.449585,18.343567,18.343567,18.339355,0.0,0.03316312,0.03316312,0.051501058,124.0,18.300018,0.0,0.0,0.0,-26.713736,9.54197e-21,0.0,60.742767,123.47293,27.500332,96.0,0.06657807,31.499538,238.67351,145.84808,0.0,60.742767,0.1178293,0.0,57.96594,8.330017
15857,20391420.0,0.0,18.081207,13.447296,21.370483,20.69751,21.940063,21.843536,18.286102,18.353943,18.353943,18.351532,0.0,0.032746576,0.032746576,0.050763138,120.0,18.300018,0.0,0.0,0.0,-15.144339,9.54197e-21,0.0,60.44285,123.648155,26.776037,96.0,0.06834831,32.513546,238.62431,145.29144,0.0,60.44285,0.11625515,0.0,57.663963,8.330017
15858,20391480.0,0.0,18.479095,13.443512,21.367523,20.693634,21.937073,21.840271,18.20346,18.293945,18.293945,18.298798,0.0,0.032399848,0.032399848,0.050141945,116.0,18.300018,0.0,0.0,0.0,13.124539,9.54197e-21,0.0,60.304737,122.469574,25.177547,96.0,0.07325347,34.751434,238.56061,144.09627,0.0,60.304737,0.11493824,0.0,57.526146,8.330017
15859,20391540.0,0.0,18.498047,13.439667,21.364502,20.689728,21.934052,21.837006,18.28186,18.26828,18.26828,18.273102,0.0,0.03210995,0.03210995,0.04962012,112.0,18.300018,0.0,0.0,0.0,13.471839,9.54197e-21,0.0,60.30122,120.329636,25.209982,96.0,0.072503485,34.706028,238.49872,142.46436,0.0,60.30122,0.113834985,0.0,57.52517,8.330017
15860,20391600.0,0.0,18.24704,13.435822,21.361511,20.685944,21.931183,21.833862,18.35968,18.295258,18.295258,18.2948,0.0,0.031875517,0.031875517,0.049198244,108.0,18.300018,0.0,0.0,0.0,-4.121763,9.54197e-21,0.0,60.408455,117.500336,26.256365,96.0,0.06835891,33.24109,238.44897,140.54454,0.0,60.408455,0.11294315,0.0,57.63659,8.330017
15861,20391660.0,0.0,18.142975,13.431915,21.358734,20.682526,21.928558,21.830994,18.332794,18.31955,18.31955,18.316772,0.0,0.031694707,0.031694707,0.04887424,104.0,18.300018,0.0,0.0,0.0,-10.652112,9.54197e-21,0.0,60.600758,114.19871,26.604595,96.0,0.066758014,32.75357,238.41698,138.45184,0.0,60.600758,0.11225677,0.0,57.833855,8.330017
15862,20391720.0,0.0,18.280792,13.427948,21.355957,20.67923,21.926025,21.828186,18.270508,18.30777,18.30777,18.307434,0.0,0.031555977,0.031555977,0.04862722,100.0,18.300018,0.0,0.0,0.0,-0.9251358,9.54197e-21,0.0,60.856133,110.60334,26.008007,96.0,0.068546735,33.588787,238.40506,136.26413,0.0,60.856133,0.11173184,0.0,58.09424,8.330017
15863,20391780.0,0.0,18.401794,13.424011,21.35315,20.675873,21.923492,21.825348,18.265656,18.285675,18.285675,18.287537,0.0,0.03144498,0.03144498,0.04843065,96.0,18.300018,0.0,0.0,0.0,7.0290213,9.54197e-21,0.0,61.161476,106.83397,25.54341,96.0,0.06991003,34.23923,238.41357,134.0229,0.0,61.161476,0.11131304,0.0,58.404297,8.330017
15864,20391840.0,0.0,18.348206,13.420013,21.350311,20.672546,21.92096,21.82254,18.30835,18.284973,18.284973,18.285645,0.0,0.031351924,0.031351924,0.04826794,92.0,18.300018,0.0,0.0,0.0,3.071215,9.54197e-21,0.0,61.509277,102.96644,25.791382,96.0,0.06885977,33.892063,238.44191,131.754,0.0,61.509277,0.11096409,0.0,58.756226,8.330017
15865,20391900.0,0.0,18.24405,13.415985,21.347534,20.669342,21.918488,21.819794,18.326233,18.299408,18.299408,18.297974,0.0,0.031274393,0.031274393,0.048134867,88.0,18.300018,0.0,0.0,0.0,-3.838376,9.54197e-21,0.0,61.893284,99.04248,26.192593,96.0,0.067314185,33.33037,238.48904,129.47571,0.0,61.893284,0.11067585,0.0,59.143074,8.330017
15866,20391960.0,0.0,18.240387,13.411987,21.344818,20.66623,21.916138,21.81717,18.304077,18.30487,18.30487,18.303314,0.0,0.031209918,0.031209918,0.04802666,84.0,18.300018,0.0,0.0,0.0,-3.8263056,9.54197e-21,0.0,62.307137,95.09372,26.167938,96.0,0.06726676,33.364887,238.5538,127.20081,0.0,62.307137,0.11043861,0.0,59.558018,8.330017
15867,20392020.0,0.0,18.308228,13.407928,21.342133,20.663177,21.913818,21.814545,18.282654,18.297333,18.297333,18.296997,0.0,0.031152897,0.031152897,0.047932763,80.0,18.300018,0.0,0.0,0.0,0.76823837,9.54197e-21,0.0,62.746758,91.146416,25.879204,96.0,0.06814325,33.76911,238.63509,124.93492,0.0,62.746758,0.110230714,0.0,59.996693,8.330017
15868,20392080.0,0.0,18.346619,13.4039,21.339447,20.660095,21.911499,21.81195,18.28717,18.289215,18.289215,18.289581,0.0,0.031098172,0.031098172,0.047843795,76.0,18.300018,0.0,0.0,0.0,3.178429,9.54197e-21,0.0,63.211346,87.21545,25.732527,96.0,0.06853257,33.974464,238.73189,122.67855,0.0,63.211346,0.110032365,0.0,60.458138,8.330017
15869,20392140.0,0.0,18.315796,13.399872,21.336761,20.657074,21.90918,21.809357,18.30478,18.29068,18.29068,18.290405,0.0,0.031042963,0.031042963,0.04775486,72.0,18.300018,0.0,0.0,0.0,1.0092458,9.54197e-21,0.0,63.70161,83.305855,25.860096,96.0,0.06798314,33.795868,238.84337,120.43054,0.0,63.70161,0.109832965,0.0,60.94281,8.330017
15870,20392200.0,0.0,18.27417,13.3958435,21.334137,20.654083,21.906921,21.806793,18.31076,18.296783,18.296783,18.295685,0.0,0.030987104,0.030987104,0.047664747,68.0,18.300018,0.0,0.0,0.0,-1.7070425,9.54197e-21,0.0,64.21816,79.41791,26.012108,96.0,0.067348726,33.58305,238.96873,118.19066,0.0,64.21816,0.10963122,0.0,61.45119,8.330017
15871,20392260.0,0.0,18.273193,13.391815,21.331573,20.651184,21.904755,21.804321,18.301178,18.299133,18.299133,18.298035,0.0,0.030930143,0.030930143,0.047569837,64.0,18.300018,0.0,0.0,0.0,-1.6631495,9.54197e-21,0.0,64.76139,75.55467,25.993818,96.0,0.067293815,33.608654,239.10733,115.95907,0.0,64.76139,0.109422475,0.0,61.98436,8.330017
15872,20392320.0,0.0,18.302399,13.387817,21.329102,20.648315,21.902588,21.80185,18.291962,18.296051,18.296051,18.295502,0.0,0.030869711,0.030869711,0.0474674,60.0,18.300018,0.0,0.0,0.0,0.29235753,9.54197e-21,0.0,65.33272,71.71793,25.864775,96.0,0.06760845,33.789314,239.25853,113.7343,0.0,65.33272,0.10919917,0.0,62.544434,8.330017
15873,20392380.0,0.0,18.316833,13.38382,21.32663,20.645477,21.900421,21.799408,18.293976,18.29306,18.29306,18.292786,0.0,0.030804584,0.030804584,0.047355726,56.0,18.300018,0.0,0.0,0.0,1.1791514,9.54197e-21,0.0,65.93802,67.89852,25.805506,96.0,0.06767355,33.872288,239.4222,111.510414,0.0,65.93802,0.108958244,0.0,63.13735,8.330017
15874,20392440.0,0.0,18.307465,13.379852,21.324219,20.64267,21.898315,21.796997,18.30075,18.293274,18.293274,18.292816,0.0,0.030730506,0.030730506,0.047227424,52.0,18.300018,0.0,0.0,0.0,0.50808066,9.54197e-21,0.0,66.57362,64.12472,25.841099,96.0,0.06739522,33.82246,239.59782,109.297226,0.0,66.57362,0.10868094,0.0,63.759758,8.330017
15875,20392500.0,0.0,18.29132,13.375916,21.321869,20.639923,21.89624,21.794647,18.303802,18.295563,18.295563,18.29477,0.0,0.030648345,0.030648345,0.047084812,48.0,18.300018,0.0,0.0,0.0,-0.5441921,9.54197e-21,0.0,67.24838,60.374565,25.89748,96.0,0.0670298,33.743526,239.7855,107.08525,0.0,67.24838,0.10837397,0.0,64.42047,8.330017
15876,20392560.0,0.0,18.2883,13.372009,21.31961,20.637238,21.894226,21.792328,18.300812,18.296844,18.296844,18.29602,0.0,0.030556967,0.030556967,0.046925873,44.0,18.300018,0.0,0.0,0.0,-0.70074135,9.54197e-21,0.0,67.96574,56.652477,25.898233,96.0,0.06683394,33.742477,239.98486,104.87584,0.0,67.96574,0.1080324,0.0,65.12286,8.330017
15877,20392620.0,0.0,18.299835,13.368134,21.317383,20.634613,21.892273,21.79004,18.296753,18.295868,18.295868,18.295227,0.0,0.030454634,0.030454634,0.046747662,40.0,18.300018,0.0,0.0,0.0,0.061506215,9.54197e-21,0.0,68.73085,52.96101,25.84492,96.0,0.066797465,33.817112,240.19566,102.66879,0.0,68.73085,0.10764957,0.0,65.87204,8.330017
15878,20392680.0,0.0,18.307861,13.364319,21.315247,20.63205,21.89035,21.787811,18.296875,18.294556,18.294556,18.294067,0.0,0.030338874,0.030338874,0.046545915,36.0,18.300018,0.0,0.0,0.0,0.55128956,9.54197e-21,0.0,69.550285,49.304173,25.811205,96.0,0.066665225,33.864315,240.41771,100.46401,0.0,69.550285,0.107216224,0.0,66.67447,8.330017
15879,20392740.0,0.0,18.304749,13.360535,21.313171,20.629547,21.888489,21.785645,18.299927,18.294586,18.294586,18.294037,0.0,0.030206868,0.030206868,0.046315726,32.0,18.300018,0.0,0.0,0.0,0.31792787,9.54197e-21,0.0,70.43115,45.68763,25.823423,96.0,0.06634352,33.847206,240.65082,98.26227,0.0,70.43115,0.10672234,0.0,67.537155,8.330017
15880,20392800.0,0.0,18.295715,13.356781,21.311066,20.627106,21.886658,21.783508,18.301819,18.295868,18.295868,18.295135,0.0,0.030119354,0.030119354,0.046170555,29.666666,18.300018,0.0,0.0,0.0,-0.2501879,9.54197e-21,0.0,71.365036,42.340233,25.8534,96.0,0.066060774,33.80524,240.86435,96.26783,0.0,71.365036,0.106403045,0.0,68.45064,8.330017
15881,20392860.0,0.0,18.29306,13.353119,21.30899,20.624695,21.884888,21.781433,18.300446,18.296753,18.296753,18.29602,0.0,0.030046582,0.030046582,0.046049364,27.333334,18.300018,0.0,0.0,0.0,-0.39425644,9.54197e-21,0.0,72.3261,39.249233,25.854925,96.0,0.065904304,33.803104,241.06505,94.434074,0.0,72.3261,0.10613665,0.0,69.38833,8.330017
15882,20392920.0,0.0,18.297058,13.349518,21.306976,20.622345,21.883148,21.779358,18.298523,18.29663,18.29663,18.29599,0.0,0.029973475,0.029973475,0.045926902,25.0,18.300018,0.0,0.0,0.0,-0.12762557,9.54197e-21,0.0,73.319954,36.35011,25.831541,96.0,0.06583005,33.835842,241.25911,92.707535,0.0,73.319954,0.1058685,0.0,70.356995,8.330017
15883,20392980.0,0.0,18.302094,13.345947,21.30478,20.619995,21.881409,21.777313,18.297577,18.29602,18.29602,18.295532,0.0,0.029993173,0.029993173,0.04597665,25.0,18.300018,0.0,0.0,0.0,0.20867857,9.54197e-21,0.0,74.32315,33.894997,25.800129,96.0,0.065985635,33.879818,241.40268,91.34139,0.0,74.32315,0.105959475,0.0,71.33186,8.330017
15884,20393040.0,0.0,18.301575,13.342468,21.30252,20.617645,21.8797,21.775269,18.298462,18.295929,18.295929,18.295502,0.0,0.03005962,0.03005962,0.046104677,25.0,18.300018,0.0,0.0,0.0,0.17884383,9.54197e-21,0.0,75.28353,31.845594,25.78842,96.0,0.06617407,33.89621,241.50984,90.255554,0.0,75.28353,0.10622304,0.0,72.26026,8.330017
15885,20393100.0,0.0,18.298492,13.339081,21.300201,20.615265,21.87793,21.773193,18.299225,18.296356,18.296356,18.295929,0.0,0.030153431,0.030153431,0.046278477,25.0,18.300018,0.0,0.0,0.0,-0.009957666,9.54197e-21,0.0,76.194565,30.117445,25.784222,96.0,0.066394195,33.902092,241.59021,89.37989,0.0,76.194565,0.106586054,0.0,73.13763,8.330017
15886,20393160.0,0.0,18.296082,13.335754,21.297821,20.612823,21.87613,21.771088,18.29898,18.296844,18.296844,18.296448,0.0,0.030279316,0.030279316,0.04650639,25.0,18.300018,0.0,0.0,0.0,-0.1491542,9.54197e-21,0.0,77.03938,28.704145,25.774311,96.0,0.066697605,33.915962,241.64252,88.71476,0.0,77.03938,0.10706097,0.0,73.947395,8.330017
15887,20393220.0,0.0,18.296967,13.332489,21.29538,20.610321,21.874268,21.76892,18.298187,18.296967,18.296967,18.2966,0.0,0.030418023,0.030418023,0.046753842,25.0,18.300018,0.0,0.0,0.0,-0.08162489,9.54197e-21,0.0,77.81075,27.54152,25.750648,96.0,0.067075655,33.949093,241.6752,88.20552,0.0,77.81075,0.10758583,0.0,74.68359,8.330017
15888,20393280.0,0.0,18.29831,13.329346,21.292908,20.607788,21.872375,21.766754,18.29773,18.296936,18.296936,18.296661,0.0,0.03055997,0.03055997,0.047005046,25.0,18.300018,0.0,0.0,0.0,0.009143735,9.54197e-21,0.0,78.52463,26.55403,25.725525,96.0,0.067465305,33.984264,241.69585,87.79797,0.0,78.52463,0.108121805,0.0,75.36278,8.330017
15889,20393340.0,0.0,18.29892,13.326263,21.290405,20.605225,21.870422,21.764496,18.297821,18.296906,18.296906,18.296692,0.0,0.03070809,0.03070809,0.04726493,25.0,18.300018,0.0,0.0,0.0,0.049328636,9.54197e-21,0.0,79.16287,25.754522,25.703373,96.0,0.06785737,34.015278,241.70273,87.50295,0.0,79.16287,0.108679,0.0,75.96732,8.330017
15890,20393400.0,0.0,18.298492,13.323303,21.287872,20.60257,21.868408,21.762207,18.298035,18.297089,18.297089,18.296875,0.0,0.030857362,0.030857362,0.0475249,25.0,18.300018,0.0,0.0,0.0,0.019262576,9.54197e-21,0.0,79.723915,25.116087,25.685352,96.0,0.06823662,34.04051,241.69907,87.29966,0.0,79.723915,0.10923764,0.0,76.49635,8.330017
15891,20393460.0,0.0,18.298035,13.320435,21.285278,20.599854,21.866364,21.759888,18.298126,18.297272,18.297272,18.29712,0.0,0.031004267,0.031004267,0.04777925,25.0,18.300018,0.0,0.0,0.0,-0.009342738,9.54197e-21,0.0,80.22154,24.596323,25.667255,96.0,0.0686108,34.065838,241.68845,87.16084,0.0,80.22154,0.10978651,0.0,76.963715,8.330017
15892,20393520.0,0.0,18.298035,13.317688,21.282654,20.597107,21.864258,21.757507,18.298065,18.297424,18.297424,18.297302,0.0,0.031147538,0.031147538,0.04802589,25.0,18.300018,0.0,0.0,0.0,-0.01078538,9.54197e-21,0.0,80.65163,24.1883,25.647736,96.0,0.068981394,34.09317,241.67178,87.081184,0.0,80.65163,0.11032001,0.0,77.36577,8.330017
15893,20393580.0,0.0,18.298248,13.315033,21.279999,20.59433,21.862122,21.755096,18.298035,18.297546,18.297546,18.297424,0.0,0.031284884,0.031284884,0.04826096,25.0,18.300018,0.0,0.0,0.0,0.0019009743,9.54197e-21,0.0,81.01153,23.883457,25.627804,96.0,0.069340214,34.12107,241.6503,87.05365,0.0,81.01153,0.11082991,0.0,77.70033,8.330017
15894,20393640.0,0.0,18.298431,13.3125,21.277344,20.591492,21.859924,21.752655,18.298065,18.297668,18.297668,18.297577,0.0,0.031415977,0.031415977,0.04848428,25.0,18.300018,0.0,0.0,0.0,0.010852616,9.54197e-21,0.0,81.3209,23.64746,25.60857,96.0,0.06968317,34.148003,241.62625,87.0585,0.0,81.3209,0.11131574,0.0,77.98659,8.330017
15895,20393700.0,0.0,18.298492,13.310089,21.274658,20.588623,21.857697,21.750153,18.298157,18.29779,18.29779,18.297699,0.0,0.031540252,0.031540252,0.048694957,25.0,18.300018,0.0,0.0,0.0,0.012320803,9.54197e-21,0.0,81.57699,23.479324,25.59031,96.0,0.07000802,34.173565,241.59993,87.094666,0.0,81.57699,0.111775205,0.0,78.222046,8.330017
15896,20393760.0,0.0,18.298462,13.3078,21.271942,20.585724,21.855438,21.74765,18.298248,18.297913,18.297913,18.297852,0.0,0.03165588,0.03165588,0.048890054,25.0,18.300018,0.0,0.0,0.0,0.0064952765,9.54197e-21,0.0,81.7784,23.375248,25.573107,96.0,0.070310615,34.19765,241.57213,87.158165,0.0,81.7784,0.112201676,0.0,78.40562,8.330017
15897,20393820.0,0.0,18.298492,13.305664,21.269226,20.582794,21.85318,21.745117,18.29831,18.298065,18.298065,18.298004,0.0,0.03176181,0.03176181,0.049067985,25.0,18.300018,0.0,0.0,0.0,0.0037810153,9.54197e-21,0.0,81.93063,23.324179,25.556412,96.0,0.070590794,34.221024,241.5439,87.241684,0.0,81.93063,0.112591594,0.0,78.54281,8.330017
15898,20393880.0,0.0,18.298584,13.303619,21.26648,20.579834,21.85086,21.742584,18.29837,18.298187,18.298187,18.298126,0.0,0.0318578,0.0318578,0.049228515,25.0,18.300018,0.0,0.0,0.0,0.006174782,9.54197e-21,0.0,82.03658,23.320816,25.540144,96.0,0.07084834,34.243797,241.51564,87.342,0.0,82.03658,0.112944156,0.0,78.63642,8.330017
15899,20393940.0,0.0,18.298706,13.301758,21.263733,20.576843,21.84851,21.73999,18.298431,18.29831,18.29831,18.298248,0.0,0.031943183,0.031943183,0.04937074,25.0,18.300018,0.0,0.0,0.0,0.01016172,9.54197e-21,0.0,82.103195,23.354448,25.524586,96.0,0.07108103,34.26558,241.48825,87.45234,0.0,82.103195,0.113257214,0.0,78.69322,8.330017
15900,20394000.0,0.0,18.298798,13.300018,21.260986,20.573883,21.84616,21.737396,18.298492,18.2984,18.2984,18.29837,0.0,0.032018136,0.032018136,0.049495127,25.0,18.300018,0.0,0.0,0.0,0.012106947,9.54197e-21,0.0,82.13829,23.414906,25.509933,96.0,0.07128842,34.286095,241.46233,87.567,0.0,82.13829,0.11353137,0.0,78.72068,8.330017
15901,20394060.0,0.0,18.298859,13.29834,21.25821,20.570831,21.84378,21.734772,18.298584,18.298523,18.298523,18.298492,0.0,0.03208044,0.03208044,0.049598146,25.0,18.300018,0.0,0.0,0.0,0.010757957,9.54197e-21,0.0,82.13389,23.50993,25.496405,96.0,0.07146567,34.305035,241.438,87.688354,0.0,82.13389,0.11375922,0.0,78.71133,8.330017
15902,20394120.0,0.0,18.298859,13.296661,21.255463,20.56781,21.8414,21.732147,18.298676,18.298615,18.298615,18.298584,0.0,0.032129243,0.032129243,0.049678393,25.0,18.300018,0.0,0.0,0.0,0.007409875,9.54197e-21,0.0,82.099915,23.625385,25.48379,96.0,0.07161118,34.322693,241.41646,87.80711,0.0,82.099915,0.11393704,0.0,78.674644,8.330017
15903,20394180.0,0.0,18.29889,13.295013,21.252686,20.564789,21.83902,21.729553,18.298737,18.298706,18.298706,18.298706,0.0,0.032168772,0.032168772,0.04974303,25.0,18.300018,0.0,0.0,0.0,0.0058666593,9.54197e-21,0.0,82.04965,23.749943,25.471634,96.0,0.071735606,34.33971,241.39713,87.921295,0.0,82.04965,0.11408071,0.0,78.62305,8.330017
15904,20394240.0,0.0,18.29892,13.293335,21.249939,20.561737,21.83664,21.726898,18.298798,18.298798,18.298798,18.298767,0.0,0.032202426,0.032202426,0.049797792,25.0,18.300018,0.0,0.0,0.0,0.005396483,9.54197e-21,0.0,81.99025,23.879112,25.459772,96.0,0.07184674,34.356316,241.37927,88.03195,0.0,81.99025,0.11420289,0.0,78.56312,8.330017
15905,20394300.0,0.0,18.29895,13.291687,21.247192,20.558716,21.834259,21.724274,18.298828,18.298859,18.298859,18.298859,0.0,0.03222528,0.03222528,0.049834512,25.0,18.300018,0.0,0.0,0.0,0.0055278856,9.54197e-21,0.0,81.91757,24.011497,25.448565,96.0,0.07193287,34.37201,241.36444,88.13293,0.0,81.91757,0.114285246,0.0,78.49124,8.330017
15906,20394360.0,0.0,18.299011,13.290009,21.244476,20.555695,21.831879,21.72168,18.29889,18.29892,18.29892,18.29892,0.0,0.032243256,0.032243256,0.049863078,25.0,18.300018,0.0,0.0,0.0,0.0055886325,9.54197e-21,0.0,81.84039,24.143894,25.43768,96.0,0.0720077,34.387245,241.35107,88.22876,0.0,81.84039,0.11434983,0.0,78.41539,8.330017
15907,20394420.0,0.0,18.299042,13.28833,21.24176,20.552673,21.829529,21.719086,18.29895,18.29898,18.29898,18.29898,0.0,0.03225553,0.03225553,0.049882136,25.0,18.300018,0.0,0.0,0.0,0.0051788203,9.54197e-21,0.0,81.759026,24.27467,25.427202,96.0,0.072069146,34.401917,241.3395,88.31756,0.0,81.759026,0.11439345,0.0,78.335915,8.330017
15908,20394480.0,0.0,18.299072,13.286682,21.239044,20.549652,21.827179,21.716492,18.29898,18.299042,18.299042,18.299042,0.0,0.032261796,0.032261796,0.049891196,25.0,18.300018,0.0,0.0,0.0,0.004434067,9.54197e-21,0.0,81.67538,24.4007,25.417147,96.0,0.07211649,34.415997,241.33,88.397194,0.0,81.67538,0.114415035,0.0,78.254684,8.330017
15909,20394540.0,0.0,18.299072,13.285004,21.236359,20.546661,21.82483,21.713898,18.299011,18.299072,18.299072,18.299072,0.0,0.032263335,0.032263335,0.049892396,25.0,18.300018,0.0,0.0,0.0,0.0037528926,9.54197e-21,0.0,81.592735,24.5192,25.40742,96.0,0.07215284,34.42961,241.32236,88.46744,0.0,81.592735,0.11441947,0.0,78.174736,8.330017
15910,20394600.0,0.0,18.299103,13.283325,21.233704,20.543701,21.82251,21.711334,18.299042,18.299103,18.299103,18.299103,0.0,0.03225905,0.03225905,0.049883954,25.0,18.300018,0.0,0.0,0.0,0.0031491541,9.54197e-21,0.0,81.5104,24.629353,25.398102,96.0,0.07217539,34.442657,241.31697,88.52652,0.0,81.5104,0.11440226,0.0,78.095505,8.330017
15911,20394660.0,0.0,18.299133,13.281677,21.231049,20.54071,21.82019,21.70877,18.299072,18.299133,18.299133,18.299133,0.0,0.032251842,0.032251842,0.04987067,25.0,18.300018,0.0,0.0,0.0,0.0029356855,9.54197e-21,0.0,81.43122,24.73136,25.388992,96.0,0.072191164,34.45541,241.31293,88.57778,0.0,81.43122,0.11437455,0.0,78.0195,8.330017
15912,20394720.0,0.0,18.299133,13.279999,21.228394,20.53778,21.817902,21.706238,18.299103,18.299164,18.299164,18.299164,0.0,0.032241937,0.032241937,0.04985295,25.0,18.300018,0.0,0.0,0.0,0.0025934456,9.54197e-21,0.0,81.35707,24.822699,25.380117,96.0,0.072200455,34.46784,241.31033,88.619965,0.0,81.35707,0.114337,0.0,77.94853,8.330017
15913,20394780.0,0.0,18.299164,13.278351,21.2258,20.53482,21.815643,21.703705,18.299133,18.299194,18.299194,18.299194,0.0,0.032229777,0.032229777,0.04983154,25.0,18.300018,0.0,0.0,0.0,0.0019773715,9.54197e-21,0.0,81.28851,24.903046,25.371452,96.0,0.072204284,34.479965,241.30908,88.65334,0.0,81.28851,0.11429124,0.0,77.88311,8.330017
15914,20394840.0,0.0,18.299164,13.276672,21.223175,20.531921,21.813354,21.701202,18.299133,18.299194,18.299194,18.299194,0.0,0.03221628,0.03221628,0.049807996,25.0,18.300018,0.0,0.0,0.0,0.001332978,9.54197e-21,0.0,81.226524,24.972216,25.362926,96.0,0.07220485,34.4919,241.3089,88.67881,0.0,81.226524,0.11424069,0.0,77.82413,8.330017
15915,20394900.0,0.0,18.299164,13.274994,21.220612,20.529022,21.811127,21.6987,18.299164,18.299194,18.299194,18.299194,0.0,0.032202207,0.032202207,0.04978358,25.0,18.300018,0.0,0.0,0.0,0.0008454041,9.54197e-21,0.0,81.17138,25.03082,25.354477,96.0,0.072204046,34.50373,241.30951,88.69756,0.0,81.17138,0.11418824,0.0,77.7718,8.330017
15916,20394960.0,0.0,18.299164,13.273346,21.218048,20.526154,21.808899,21.696228,18.299164,18.299194,18.299194,18.299225,0.0,0.032187376,0.032187376,0.04975802,25.0,18.300018,0.0,0.0,0.0,0.0006233411,9.54197e-21,0.0,81.124306,25.076635,25.346132,96.0,0.07220116,34.515415,241.31114,88.70802,0.0,81.124306,0.11413285,0.0,77.72731,8.330017
15917,20395020.0,0.0,18.299164,13.2716675,21.215485,20.523285,21.806702,21.693787,18.299164,18.299194,18.299194,18.299225,0.0,0.032172944,0.032172944,0.049733277,25.0,18.300018,0.0,0.0,0.0,0.00043946222,9.54197e-21,0.0,81.08643,25.109682,25.337828,96.0,0.07219914,34.527042,241.31342,88.71156,0.0,81.08643,0.11407922,0.0,77.691696,8.330017
15918,20395080.0,0.0,18.299164,13.27002,21.212982,20.520477,21.804535,21.691376,18.299164,18.299194,18.299194,18.299194,0.0,0.032160122,0.032160122,0.04971141,25.0,18.300018,0.0,0.0,0.0,0.0002532751,9.54197e-21,0.0,81.06015,25.128185,25.329506,96.0,0.07220062,34.538692,241.3161,88.70841,0.0,81.06015,0.114031635,0.0,77.667175,8.330017
15919,20395140.0,0.0,18.299164,13.268341,21.21048,20.51764,21.802368,21.688934,18.299164,18.299194,18.299194,18.299194,0.0,0.032146953,0.032146953,0.049688917,25.0,18.300018,0.0,0.0,0.0,5.732713e-05,9.54197e-21,0.0,81.03213,25.148764,25.321192,96.0,0.07220134,34.55033,241.31876,88.706116,0.0,81.03213,0.11398285,0.0,77.64101,8.330017
15920,20395200.0,0.0,18.299164,13.266663,21.207977,20.514862,21.800201,21.686523,18.299164,18.299194,18.299194,18.299194,0.0,0.032135036,0.032135036,0.04966865,25.0,18.300018,0.0,0.0,0.0,-0.00011242718,9.54197e-21,0.0,81.0116,25.160229,25.312853,96.0,0.07220482,34.562004,241.3216,88.69988,0.0,81.0116,0.11393874,0.0,77.62199,8.330017
15921,20395260.0,0.0,18.299164,13.265015,21.205475,20.512024,21.798065,21.684143,18.299164,18.299194,18.299194,18.299194,0.0,0.032123603,0.032123603,0.049649227,25.0,18.300018,0.0,0.0,0.0,-0.00031712628,9.54197e-21,0.0,80.993546,25.168772,25.304502,96.0,0.072209366,34.573696,241.32446,88.69248,0.0,80.993546,0.11389645,0.0,77.60535,8.330017
15922,20395320.0,0.0,18.299164,13.263336,21.203003,20.509247,21.79596,21.681763,18.299164,18.299194,18.299194,18.299194,0.0,0.03211324,0.03211324,0.049631678,25.0,18.300018,0.0,0.0,0.0,-0.00042002602,9.54197e-21,0.0,80.9804,25.171701,25.296112,96.0,0.07221634,34.58544,241.32736,88.68299,0.0,80.9804,0.113858156,0.0,77.59337,8.330017
15923,20395380.0,0.0,18.299133,13.261658,21.200531,20.50647,21.793823,21.679382,18.299164,18.299164,18.299164,18.299164,0.0,0.032104015,0.032104015,0.049616106,25.0,18.300018,0.0,0.0,0.0,-0.00042748157,9.54197e-21,0.0,80.97151,25.170097,25.287682,96.0,0.07222589,34.597244,241.3302,88.67212,0.0,80.97151,0.11382413,0.0,77.585434,8.330017
15924,20395440.0,0.0,18.299133,13.26001,21.19809,20.503693,21.791748,21.677032,18.299164,18.299164,18.299164,18.299164,0.0,0.03209593,0.03209593,0.049602497,25.0,18.300018,0.0,0.0,0.0,-0.0004259799,9.54197e-21,0.0,80.96603,25.165207,25.27921,96.0,0.072238006,34.609108,241.33289,88.66057,0.0,80.96603,0.11379434,0.0,77.58071,8.330017
15925,20395500.0,0.0,18.299133,13.258331,21.195648,20.500977,21.789642,21.674683,18.299164,18.299164,18.299164,18.299164,0.0,0.032089002,0.032089002,0.04959089,25.0,18.300018,0.0,0.0,0.0,-0.00040755124,9.54197e-21,0.0,80.96433,25.156473,25.270695,96.0,0.072252735,34.62103,241.33548,88.64805,0.0,80.96433,0.11376887,0.0,77.57957,8.330017
15926,20395560.0,0.0,18.299133,13.256683,21.193207,20.4982,21.787567,21.672333,18.299164,18.299164,18.299164,18.299164,0.0,0.032083206,0.032083206,0.049581222,25.0,18.300018,0.0,0.0,0.0,-0.00059271464,9.54197e-21,0.0,80.96537,25.145449,25.262138,96.0,0.07227002,34.633007,241.33788,88.63543,0.0,80.96537,0.11374761,0.0,77.581,8.330017
15927,20395620.0,0.0,18.299133,13.255005,21.190765,20.495483,21.785522,21.670013,18.299133,18.299133,18.299133,18.299133,0.0,0.03207847,0.03207847,0.04957337,25.0,18.300018,0.0,0.0,0.0,-0.0006222979,9.54197e-21,0.0,80.96854,25.132915,25.253525,96.0,0.07228975,34.64506,241.34004,88.623085,0.0,80.96854,0.11373029,0.0,77.584404,8.330017
15928,20395680.0,0.0,18.299133,13.253326,21.188354,20.492767,21.783478,21.667725,18.299133,18.299133,18.299133,18.299133,0.0,0.032074757,0.032074757,0.04956725,25.0,18.300018,0.0,0.0,0.0,-0.00043133475,9.54197e-21,0.0,80.97355,25.119226,25.244862,96.0,0.072311826,34.657192,241.34198,88.611176,0.0,80.97355,0.11371673,0.0,77.58952,8.330017
15929,20395740.0,0.0,18.299133,13.251678,21.185974,20.490051,21.781433,21.665405,18.299133,18.299133,18.299133,18.299133,0.0,0.032071937,0.032071937,0.049562648,25.0,18.300018,0.0,0.0,0.0,-0.00023985836,9.54197e-21,0.0,80.9798,25.10511,25.236166,96.0,0.07233592,34.66937,241.34367,88.59998,0.0,80.9798,0.1137065,0.0,77.59577,8.330017
15930,20395800.0,0.0,18.299133,13.25,21.183563,20.487366,21.779388,21.663116,18.299133,18.299133,18.299133,18.299133,0.0,0.032069873,0.032069873,0.049559325,25.0,18.300018,0.0,0.0,0.0,-0.00013198737,9.54197e-21,0.0,80.98673,25.091137,25.227448,96.0,0.07236168,34.681572,241.34514,88.58969,0.0,80.98673,0.11369905,0.0,77.60264,8.330017
15931,20395860.0,0.0,18.299133,13.248352,21.181183,20.48465,21.777374,21.660858,18.299133,18.299133,18.299133,18.299133,0.0,0.032068633,0.032068633,0.04955739,25.0,18.300018,0.0,0.0,0.0,-0.00036811113,9.54197e-21,0.0,80.99459,25.077078,25.218708,96.0,0.07238926,34.69381,241.34637,88.58023,0.0,80.99459,0.11369462,0.0,77.61033,8.330017
15932,20395920.0,0.0,18.299133,13.246674,21.178802,20.481964,21.77536,21.65857,18.299133,18.299133,18.299133,18.299133,0.0,0.032068007,0.032068007,0.049556494,25.0,18.300018,0.0,0.0,0.0,-0.00045521016,9.54197e-21,0.0,81.002686,25.063648,25.209927,96.0,0.072418265,34.7061,241.34738,88.57181,0.0,81.002686,0.11369248,0.0,77.6182,8.330017
15933,20395980.0,0.0,18.299133,13.244995,21.176422,20.479279,21.773376,21.656311,18.299133,18.299133,18.299133,18.299103,0.0,0.032067854,0.032067854,0.049556382,25.0,18.300018,0.0,0.0,0.0,-0.00038286002,9.54197e-21,0.0,81.010666,25.051111,25.201134,96.0,0.07244834,34.718414,241.3482,88.56441,0.0,81.010666,0.11369207,0.0,77.62594,8.330017
15934,20396040.0,0.0,18.299133,13.243347,21.174072,20.476624,21.771362,21.654053,18.299133,18.299103,18.299103,18.299103,0.0,0.032068305,0.032068305,0.049557276,25.0,18.300018,0.0,0.0,0.0,-3.3720713e-05,9.54197e-21,0.0,81.018616,25.039568,25.192305,96.0,0.072479784,34.73077,241.34879,88.55822,0.0,81.018616,0.11369387,0.0,77.63359,8.330017
15935,20396100.0,0.0,18.299133,13.241669,21.171722,20.473969,21.769379,21.651825,18.299133,18.299103,18.299103,18.299103,0.0,0.03206916,0.03206916,0.049558844,25.0,18.300018,0.0,0.0,0.0,0.00010906353,9.54197e-21,0.0,81.025955,25.029552,25.183496,96.0,0.07251203,34.743107,241.34914,88.55337,0.0,81.025955,0.11369715,0.0,77.640625,8.330017
15936,20396160.0,0.0,18.299133,13.240021,21.169373,20.471283,21.767426,21.649567,18.299133,18.299103,18.299103,18.299103,0.0,0.03207014,0.03207014,0.049560606,25.0,18.300018,0.0,0.0,0.0,-0.00012026424,9.54197e-21,0.0,81.03304,25.020094,25.174686,96.0,0.07254452,34.75544,241.34944,88.54896,0.0,81.03304,0.113700874,0.0,77.647415,8.330017
15937,20396220.0,0.0,18.299133,13.238342,21.167023,20.468628,21.765442,21.647339,18.299133,18.299103,18.299103,18.299103,0.0,0.032071333,0.032071333,0.04956271,25.0,18.300018,0.0,0.0,0.0,-0.00019088866,9.54197e-21,0.0,81.039566,25.011805,25.165865,96.0,0.0725775,34.76779,241.3496,88.545456,0.0,81.039566,0.11370537,0.0,77.65363,8.330017
15938,20396280.0,0.0,18.299133,13.236664,21.164673,20.466003,21.763489,21.645142,18.299133,18.299103,18.299103,18.299103,0.0,0.032072656,0.032072656,0.049565032,25.0,18.300018,0.0,0.0,0.0,5.3536136e-05,9.54197e-21,0.0,81.04544,25.004679,25.157034,96.0,0.072610766,34.78015,241.34966,88.54277,0.0,81.04544,0.11371034,0.0,77.65922,8.330017
15939,20396340.0,0.0,18.299133,13.235016,21.162354,20.463348,21.761536,21.642914,18.299133,18.299103,18.299103,18.299103,0.0,0.032074038,0.032074038,0.049567435,25.0,18.300018,0.0,0.0,0.0,0.00025611906,9.54197e-21,0.0,81.05064,24.998636,25.148224,96.0,0.072644085,34.792484,241.34961,88.54077,0.0,81.05064,0.113715515,0.0,77.66415,8.330017
15940,20396400.0,0.0,18.299133,13.233337,21.160034,20.460724,21.759583,21.640717,18.299133,18.299133,18.299133,18.299103,0.0,0.032075513,0.032075513,0.049569976,25.0,18.300018,0.0,0.0,0.0,0.00047479916,9.54197e-21,0.0,81.05516,24.993725,25.139431,96.0,0.07267752,34.8048,241.34949,88.53952,0.0,81.05516,0.11372099,0.0,77.66842,8.330017
15941,20396460.0,0.0,18.299133,13.231659,21.157715,20.4581,21.75766,21.63852,18.299133,18.299133,18.299133,18.299133,0.0,0.032076977,0.032076977,0.049572498,25.0,18.300018,0.0,0.0,0.0,3.818561e-05,9.54197e-21,0.0,81.05898,24.989832,25.13067,96.0,0.07271082,34.817062,241.3493,88.53886,0.0,81.05898,0.11372645,0.0,77.67201,8.330017
15942,20396520.0,0.0,18.299133,13.230011,21.155396,20.455475,21.755707,21.636322,18.299133,18.299133,18.299133,18.299133,0.0,0.0320784,0.0320784,0.049574934,25.0,18.300018,0.0,0.0,0.0,-0.00015395017,9.54197e-21,0.0,81.06214,24.986858,25.12191,96.0,0.07274402,34.829323,241.34908,88.53867,0.0,81.06214,0.11373173,0.0,77.67496,8.330017
15943,20396580.0,0.0,18.299133,13.2283325,21.153107,20.45285,21.753784,21.634125,18.299133,18.299133,18.299133,18.299133,0.0,0.032079764,0.032079764,0.049577255,25.0,18.300018,0.0,0.0,0.0,0.00013398787,9.54197e-21,0.0,81.064644,24.984749,25.113144,96.0,0.07277709,34.8416,241.3488,88.53892,0.0,81.064644,0.113736786,0.0,77.67728,8.330017
15944,20396640.0,0.0,18.299133,13.226685,21.150818,20.450226,21.751892,21.631958,18.299133,18.299133,18.299133,18.299133,0.0,0.032081034,0.032081034,0.04957941,25.0,18.300018,0.0,0.0,0.0,0.0004942942,9.54197e-21,0.0,81.06655,24.98337,25.104404,96.0,0.07280988,34.853836,241.34853,88.53949,0.0,81.06655,0.11374148,0.0,77.67904,8.330017
15945,20396700.0,0.0,18.299133,13.225006,21.14853,20.447662,21.74997,21.629791,18.299133,18.299133,18.299133,18.299133,0.0,0.032082193,0.032082193,0.049581386,25.0,18.300018,0.0,0.0,0.0,0.0006605123,9.54197e-21,0.0,81.067955,24.982574,25.095701,96.0,0.07284229,34.866016,241.34824,88.54028,0.0,81.067955,0.11374577,0.0,77.680305,8.330017
15946,20396760.0,0.0,18.299133,13.223328,21.14624,20.445038,21.748077,21.627625,18.299133,18.299133,18.299133,18.299133,0.0,0.032083254,0.032083254,0.049583174,25.0,18.300018,0.0,0.0,0.0,0.0002194326,9.54197e-21,0.0,81.06881,24.982431,25.08704,96.0,0.07287434,34.878143,241.34793,88.54134,0.0,81.06881,0.113749675,0.0,77.68106,8.330017
15947,20396820.0,0.0,18.299133,13.22168,21.143951,20.442444,21.746155,21.625458,18.299133,18.299133,18.299133,18.299133,0.0,0.03208419,0.03208419,0.04958475,25.0,18.300018,0.0,0.0,0.0,-9.052075e-05,9.54197e-21,0.0,81.06922,24.982735,25.078388,96.0,0.072906084,34.89026,241.34766,88.54253,0.0,81.06922,0.11375314,0.0,77.6814,8.330017
15948,20396880.0,0.0,18.299133,13.220001,21.141693,20.43985,21.744293,21.623322,18.299133,18.299133,18.299133,18.299133,0.0,0.032085005,0.032085005,0.04958612,25.0,18.300018,0.0,0.0,0.0,-0.00012749212,9.54197e-21,0.0,81.069305,24.983358,25.06975,96.0,0.07293752,34.90235,241.34738,88.54377,0.0,81.069305,0.11375614,0.0,77.68141,8.330017
15949,20396940.0,0.0,18.299164,13.218353,21.139435,20.437256,21.742401,21.621155,18.299133,18.299133,18.299133,18.299133,0.0,0.032085706,0.032085706,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.00031193823,9.54197e-21,0.0,81.06899,24.98436,25.06111,96.0,0.07296869,34.914444,241.34712,88.5451,0.0,81.06899,0.1137587,0.0,77.68106,8.330017
15950,20397000.0,0.0,18.299164,13.216675,21.137177,20.434692,21.740509,21.619019,18.299133,18.299133,18.299133,18.299133,0.0,0.032086283,0.032086283,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.00064827164,9.54197e-21,0.0,81.06842,24.985567,25.05251,96.0,0.07299947,34.92649,241.3469,88.54642,0.0,81.06842,0.11376082,0.0,77.68047,8.330017
15951,20397060.0,0.0,18.299164,13.214996,21.134918,20.432098,21.738647,21.616913,18.299164,18.299133,18.299133,18.299133,0.0,0.032086752,0.032086752,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.00025128707,9.54197e-21,0.0,81.06762,24.98694,25.043953,96.0,0.073029846,34.938465,241.34668,88.547714,0.0,81.06762,0.11376253,0.0,77.67967,8.330017
15952,20397120.0,0.0,18.299164,13.213348,21.13269,20.429535,21.736786,21.614777,18.299164,18.299133,18.299133,18.299133,0.0,0.03208711,0.03208711,0.04958962,25.0,18.300018,0.0,0.0,0.0,-0.000117917996,9.54197e-21,0.0,81.06665,24.988407,25.035412,96.0,0.073059954,34.950424,241.34648,88.54895,0.0,81.06665,0.11376384,0.0,77.67871,8.330017
15953,20397180.0,0.0,18.299164,13.21167,21.130432,20.426971,21.734924,21.61267,18.299164,18.299164,18.299164,18.299164,0.0,0.032087386,0.032087386,0.04959006,25.0,18.300018,0.0,0.0,0.0,5.5322824e-05,9.54197e-21,0.0,81.06557,24.989904,25.026867,96.0,0.07308987,34.962387,241.34633,88.55011,0.0,81.06557,0.11376482,0.0,77.677635,8.330017
