,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15954,20397240.0,0.0,18.299164,13.209991,21.128204,20.424438,21.733093,21.610565,18.299164,18.299164,18.299164,18.299164,0.0,0.032087576,0.032087576,0.049590364,25.0,18.300018,0.0,0.0,0.0,0.00026118412,9.54197e-21,0.0,81.064415,24.991377,25.018347,96.0,0.07311952,34.974316,241.34619,88.55116,0.0,81.064415,0.11376553,0.0,77.67651,8.330017
15955,20397300.0,0.0,18.299164,13.2083435,21.126007,20.421875,21.731262,21.60846,18.299164,18.299164,18.299164,18.299164,0.0,0.032087687,0.032087687,0.049590535,25.0,18.300018,0.0,0.0,0.0,0.00064309686,9.54197e-21,0.0,81.06317,24.99285,25.009844,96.0,0.07314893,34.986217,241.34607,88.55213,0.0,81.06317,0.11376592,0.0,77.675316,8.330017
15956,20397360.0,0.0,18.299164,13.206665,21.12378,20.419342,21.7294,21.606354,18.299164,18.299164,18.299164,18.299164,0.0,0.032087732,0.032087732,0.049590595,25.0,18.300018,0.0,0.0,0.0,0.00013349958,9.54197e-21,0.0,81.06192,24.994251,25.001394,96.0,0.073178016,34.998047,241.34598,88.55299,0.0,81.06192,0.11376607,0.0,77.674095,8.330017
15957,20397420.0,0.0,18.299164,13.205017,21.121552,20.416779,21.7276,21.604279,18.299164,18.299164,18.299164,18.299164,0.0,0.032087725,0.032087725,0.04959057,25.0,18.300018,0.0,0.0,0.0,-0.00019383505,9.54197e-21,0.0,81.06067,24.99556,24.992947,96.0,0.07320698,35.009876,241.34592,88.55374,0.0,81.06067,0.113766015,0.0,77.67289,8.330017
15958,20397480.0,0.0,18.299164,13.203339,21.119354,20.414246,21.725769,21.602203,18.299164,18.299164,18.299164,18.299164,0.0,0.03208767,0.03208767,0.04959046,25.0,18.300018,0.0,0.0,0.0,2.7356462e-05,9.54197e-21,0.0,81.05944,24.996765,24.984486,96.0,0.07323587,35.02172,241.34587,88.554375,0.0,81.05944,0.113765806,0.0,77.671715,8.330017
15959,20397540.0,0.0,18.299164,13.20166,21.117157,20.411713,21.723938,21.600128,18.299164,18.299164,18.299164,18.299164,0.0,0.032087583,0.032087583,0.0495903,25.0,18.300018,0.0,0.0,0.0,0.0004283606,9.54197e-21,0.0,81.058266,24.99785,24.976046,96.0,0.07326463,35.03354,241.34584,88.55491,0.0,81.058266,0.11376547,0.0,77.67058,8.330017
15960,20397600.0,0.0,18.299164,13.200012,21.11496,20.40921,21.722137,21.598053,18.299164,18.299164,18.299164,18.299164,0.0,0.03208747,0.03208747,0.049590103,25.0,18.300018,0.0,0.0,0.0,0.00062693085,9.54197e-21,0.0,81.057144,24.998814,24.96764,96.0,0.07329321,35.045303,241.34581,88.55534,0.0,81.057144,0.113765046,0.0,77.66951,8.330017
15961,20397660.0,0.0,18.299164,13.198334,21.112793,20.406708,21.720337,21.596008,18.299164,18.299164,18.299164,18.299164,0.0,0.032087334,0.032087334,0.04958986,25.0,18.300018,0.0,0.0,0.0,0.0005096767,9.54197e-21,0.0,81.05608,24.999655,24.959274,96.0,0.07332159,35.05702,241.34581,88.55569,0.0,81.05608,0.113764524,0.0,77.668495,8.330017
15962,20397720.0,0.0,18.299164,13.196686,21.110626,20.404205,21.718536,21.593933,18.299164,18.299164,18.299164,18.299164,0.0,0.032087184,0.032087184,0.049589597,25.0,18.300018,0.0,0.0,0.0,0.00019668839,9.54197e-21,0.0,81.055084,25.000372,24.95094,96.0,0.07334982,35.068684,241.34583,88.55594,0.0,81.055084,0.113763966,0.0,77.66755,8.330017
15963,20397780.0,0.0,18.299164,13.195007,21.10846,20.401733,21.716766,21.591919,18.299164,18.299164,18.299164,18.299164,0.0,0.032087028,0.032087028,0.04958933,25.0,18.300018,0.0,0.0,0.0,3.049446e-05,9.54197e-21,0.0,81.05418,25.000975,24.94262,96.0,0.073378,35.08033,241.34584,88.556114,0.0,81.05418,0.113763385,0.0,77.66668,8.330017
15964,20397840.0,0.0,18.299164,13.193329,21.106293,20.399261,21.714966,21.589874,18.299164,18.299164,18.299164,18.299164,0.0,0.032086868,0.032086868,0.04958905,25.0,18.300018,0.0,0.0,0.0,4.296637e-05,9.54197e-21,0.0,81.05333,25.001457,24.934313,96.0,0.073406115,35.09196,241.34587,88.55622,0.0,81.05333,0.11376279,0.0,77.66588,8.330017
15965,20397900.0,0.0,18.299194,13.191681,21.104156,20.39682,21.713196,21.58786,18.299164,18.299164,18.299164,18.299164,0.0,0.032086708,0.032086708,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0002670492,9.54197e-21,0.0,81.05257,25.001833,24.926016,96.0,0.07343419,35.103577,241.3459,88.55627,0.0,81.05257,0.1137622,0.0,77.66515,8.330017
15966,20397960.0,0.0,18.299194,13.190002,21.10202,20.394379,21.711426,21.585846,18.299164,18.299164,18.299164,18.299164,0.0,0.032086555,0.032086555,0.049588516,25.0,18.300018,0.0,0.0,0.0,0.0004054891,9.54197e-21,0.0,81.05187,25.002111,24.917742,96.0,0.0734622,35.11516,241.34593,88.55626,0.0,81.05187,0.11376163,0.0,77.6645,8.330017
15967,20398020.0,0.0,18.299194,13.1883545,21.099884,20.391937,21.709656,21.583832,18.299194,18.299164,18.299164,18.299164,0.0,0.03208641,0.03208641,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0002921748,9.54197e-21,0.0,81.05125,25.002302,24.909504,96.0,0.0734901,35.126694,241.34598,88.55621,0.0,81.05125,0.11376108,0.0,77.6639,8.330017
15968,20398080.0,0.0,18.299194,13.186676,21.097778,20.389496,21.707886,21.581818,18.299194,18.299194,18.299194,18.299194,0.0,0.03208627,0.03208627,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.00018560175,9.54197e-21,0.0,81.05068,25.002419,24.901285,96.0,0.07351793,35.138203,241.34602,88.55614,0.0,81.05068,0.11376059,0.0,77.663376,8.330017
15969,20398140.0,0.0,18.299194,13.184998,21.095673,20.387085,21.706146,21.579834,18.299194,18.299194,18.299194,18.299194,0.0,0.032086153,0.032086153,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.00014540396,9.54197e-21,0.0,81.05018,25.002476,24.893084,96.0,0.07354575,35.14968,241.34605,88.55604,0.0,81.05018,0.11376014,0.0,77.66289,8.330017
15970,20398200.0,0.0,18.299194,13.18335,21.093567,20.384705,21.704407,21.57785,18.299194,18.299194,18.299194,18.299194,0.0,0.03208604,0.03208604,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00020516243,9.54197e-21,0.0,81.04973,25.002466,24.8849,96.0,0.073573515,35.16114,241.3461,88.555916,0.0,81.04973,0.113759734,0.0,77.66247,8.330017
15971,20398260.0,0.0,18.299194,13.181671,21.091492,20.382294,21.702667,21.575867,18.299194,18.299194,18.299194,18.299194,0.0,0.032085944,0.032085944,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.00022266345,9.54197e-21,0.0,81.049324,25.00241,24.876732,96.0,0.07360126,35.172577,241.34615,88.55578,0.0,81.049324,0.11375937,0.0,77.66209,8.330017
15972,20398320.0,0.0,18.299194,13.179993,21.089386,20.379913,21.700928,21.573883,18.299194,18.299194,18.299194,18.299194,0.0,0.032085862,0.032085862,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.00022394699,9.54197e-21,0.0,81.04895,25.00232,24.868582,96.0,0.07362895,35.183983,241.34618,88.55563,0.0,81.04895,0.11375906,0.0,77.66174,8.330017
15973,20398380.0,0.0,18.299194,13.178345,21.08731,20.377563,21.699188,21.57193,18.299194,18.299194,18.299194,18.299194,0.0,0.032085788,0.032085788,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00024551182,9.54197e-21,0.0,81.04862,25.002197,24.860453,96.0,0.0736566,35.195366,241.34622,88.55549,0.0,81.04862,0.1137588,0.0,77.66142,8.330017
15974,20398440.0,0.0,18.299194,13.176666,21.085266,20.375183,21.697449,21.569977,18.299194,18.299194,18.299194,18.299194,0.0,0.03208573,0.03208573,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0002663643,9.54197e-21,0.0,81.048325,25.002058,24.852343,96.0,0.0736842,35.20672,241.34625,88.55534,0.0,81.048325,0.11375858,0.0,77.66114,8.330017
15975,20398500.0,0.0,18.299194,13.175018,21.08319,20.372864,21.69574,21.568024,18.299194,18.299194,18.299194,18.299194,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00027440293,9.54197e-21,0.0,81.048035,25.00191,24.844257,96.0,0.07371175,35.21804,241.34628,88.55521,0.0,81.048035,0.1137584,0.0,77.66087,8.330017
15976,20398560.0,0.0,18.299194,13.17334,21.081146,20.370514,21.69403,21.566101,18.299194,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.00014616437,9.54197e-21,0.0,81.04777,25.001745,24.83619,96.0,0.073739246,35.229336,241.34631,88.55507,0.0,81.04777,0.11375828,0.0,77.66062,8.330017
15977,20398620.0,0.0,18.299194,13.171661,21.079102,20.368164,21.692322,21.564148,18.299194,18.299194,18.299194,18.299194,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00011178784,9.54197e-21,0.0,81.047516,25.001581,24.828135,96.0,0.073766716,35.240612,241.34634,88.55495,0.0,81.047516,0.11375818,0.0,77.66038,8.330017
15978,20398680.0,0.0,18.299194,13.170013,21.077057,20.365845,21.690613,21.562225,18.299194,18.299194,18.299194,18.299194,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.000139167,9.54197e-21,0.0,81.047264,25.00142,24.820097,96.0,0.07379414,35.251865,241.34636,88.55483,0.0,81.047264,0.1137581,0.0,77.66014,8.330017
15979,20398740.0,0.0,18.299194,13.168335,21.075043,20.363556,21.688934,21.560303,18.299194,18.299194,18.299194,18.299194,0.0,0.03208559,0.03208559,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0002933087,9.54197e-21,0.0,81.04703,25.00126,24.81207,96.0,0.07382154,35.2631,241.34639,88.55473,0.0,81.04703,0.11375808,0.0,77.65992,8.330017
15980,20398800.0,0.0,18.299225,13.166687,21.073029,20.361237,21.687225,21.55838,18.299194,18.299194,18.299194,18.299194,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0003585101,9.54197e-21,0.0,81.0468,25.001112,24.804071,96.0,0.07384885,35.2743,241.3464,88.55464,0.0,81.0468,0.113758065,0.0,77.65969,8.330017
15981,20398860.0,0.0,18.299225,13.165009,21.071014,20.358948,21.685547,21.556488,18.299194,18.299194,18.299194,18.299194,0.0,0.032085586,0.032085586,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00015396658,9.54197e-21,0.0,81.046555,25.000973,24.7961,96.0,0.07387608,35.28546,241.34642,88.554565,0.0,81.046555,0.113758065,0.0,77.659454,8.330017
15982,20398920.0,0.0,18.299225,13.16333,21.069,20.356659,21.683868,21.554596,18.299194,18.299194,18.299194,18.299194,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,4.9043923e-05,9.54197e-21,0.0,81.04631,25.000847,24.788137,96.0,0.07390328,35.29661,241.34644,88.5545,0.0,81.04631,0.113758095,0.0,77.65923,8.330017
15983,20398980.0,0.0,18.299225,13.161682,21.066986,20.3544,21.68219,21.552704,18.299225,18.299194,18.299194,18.299194,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00016356663,9.54197e-21,0.0,81.04607,25.000732,24.780182,96.0,0.07393046,35.307747,241.34644,88.55444,0.0,81.04607,0.11375813,0.0,77.659,8.330017
15984,20399040.0,0.0,18.299225,13.160004,21.065002,20.352142,21.680511,21.550812,18.299225,18.299194,18.299194,18.299194,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0002661963,9.54197e-21,0.0,81.04582,25.000631,24.772247,96.0,0.073957555,35.318855,241.34645,88.5544,0.0,81.04582,0.11375818,0.0,77.65875,8.330017
15985,20399100.0,0.0,18.299225,13.158325,21.063019,20.349884,21.678833,21.54892,18.299225,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00040311125,9.54197e-21,0.0,81.045555,25.000546,24.764334,96.0,0.07398459,35.329933,241.34647,88.55436,0.0,81.045555,0.11375823,0.0,77.6585,8.330017
15986,20399160.0,0.0,18.299225,13.156677,21.061035,20.347626,21.677185,21.547058,18.299225,18.299225,18.299225,18.299225,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.00015546694,9.54197e-21,0.0,81.045296,25.000471,24.75645,96.0,0.07401151,35.34097,241.34647,88.55434,0.0,81.045296,0.11375829,0.0,77.65825,8.330017
15987,20399220.0,0.0,18.299225,13.154999,21.059082,20.345398,21.675537,21.545197,18.299225,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.049587026,25.0,18.300018,0.0,0.0,0.0,1.6988995e-05,9.54197e-21,0.0,81.04502,25.000412,24.748575,96.0,0.0740384,35.35199,241.34648,88.55431,0.0,81.04502,0.11375834,0.0,77.65799,8.330017
15988,20399280.0,0.0,18.299225,13.153351,21.057098,20.34317,21.673859,21.543335,18.299225,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00013536503,9.54197e-21,0.0,81.04474,25.000362,24.740705,96.0,0.074065275,35.36301,241.34648,88.554306,0.0,81.04474,0.1137584,0.0,77.657715,8.330017
15989,20399340.0,0.0,18.299225,13.151672,21.055145,20.340942,21.672241,21.541473,18.299225,18.299225,18.299225,18.299225,0.0,0.03208569,0.03208569,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00032208525,9.54197e-21,0.0,81.04445,25.000324,24.732855,96.0,0.074092075,35.374004,241.34648,88.5543,0.0,81.04445,0.11375847,0.0,77.65744,8.330017
15990,20399400.0,0.0,18.299225,13.149994,21.053223,20.338745,21.670593,21.539612,18.299225,18.299225,18.299225,18.299225,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00041271915,9.54197e-21,0.0,81.04416,25.000296,24.72503,96.0,0.07411878,35.384956,241.3465,88.5543,0.0,81.04416,0.11375851,0.0,77.65715,8.330017
15991,20399460.0,0.0,18.299225,13.148346,21.05127,20.336517,21.668945,21.53778,18.299225,18.299225,18.299225,18.299225,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0001924377,9.54197e-21,0.0,81.04385,25.000278,24.717232,96.0,0.074145384,35.395874,241.3465,88.554306,0.0,81.04385,0.113758564,0.0,77.65686,8.330017
15992,20399520.0,0.0,18.299225,13.1466675,21.049316,20.33432,21.667328,21.53595,18.299225,18.299225,18.299225,18.299225,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,2.4957493e-05,9.54197e-21,0.0,81.04355,25.000267,24.709444,96.0,0.074171945,35.406776,241.3465,88.55431,0.0,81.04355,0.113758616,0.0,77.65657,8.330017
15993,20399580.0,0.0,18.299225,13.14502,21.047394,20.332123,21.66568,21.534119,18.299225,18.299225,18.299225,18.299225,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,-5.280258e-07,9.54197e-21,0.0,81.04323,25.000263,24.701668,96.0,0.07419847,35.417664,241.34651,88.55432,0.0,81.04323,0.11375865,0.0,77.656265,8.330017
15994,20399640.0,0.0,18.299225,13.143341,21.045471,20.329956,21.664062,21.532288,18.299225,18.299225,18.299225,18.299225,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00021760227,9.54197e-21,0.0,81.042915,25.000263,24.693897,96.0,0.07422496,35.428543,241.34651,88.55433,0.0,81.042915,0.11375869,0.0,77.65596,8.330017
15995,20399700.0,0.0,18.299225,13.141663,21.04358,20.32779,21.662445,21.530487,18.299225,18.299225,18.299225,18.299225,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00039545822,9.54197e-21,0.0,81.042595,25.00027,24.686152,96.0,0.07425135,35.43939,241.34651,88.554344,0.0,81.042595,0.11375873,0.0,77.65565,8.330017
15996,20399760.0,0.0,18.299225,13.140015,21.041656,20.325623,21.660828,21.528656,18.299225,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00018737355,9.54197e-21,0.0,81.04227,25.00028,24.678432,96.0,0.07427764,35.45019,241.34653,88.55436,0.0,81.04227,0.11375875,0.0,77.655334,8.330017
15997,20399820.0,0.0,18.299225,13.138336,21.039734,20.323456,21.65924,21.526855,18.299225,18.299225,18.299225,18.299225,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,2.4003413e-07,9.54197e-21,0.0,81.04194,25.000294,24.670727,96.0,0.07430389,35.460983,241.34653,88.554375,0.0,81.04194,0.113758765,0.0,77.65502,8.330017
15998,20399880.0,0.0,18.299225,13.136658,21.037842,20.32132,21.657623,21.525055,18.299225,18.299225,18.299225,18.299225,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,9.9625264e-05,9.54197e-21,0.0,81.04161,25.000307,24.663023,96.0,0.074330114,35.471767,241.34653,88.55438,0.0,81.04161,0.11375879,0.0,77.6547,8.330017
15999,20399940.0,0.0,18.299255,13.13501,21.03595,20.319183,21.656036,21.523254,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.00021392707,9.54197e-21,0.0,81.041275,25.000322,24.655338,96.0,0.074356265,35.482525,241.34654,88.5544,0.0,81.041275,0.1137588,0.0,77.65439,8.330017
16000,20400000.0,0.0,18.299255,13.133331,21.034088,20.317047,21.654419,21.521484,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00041784774,9.54197e-21,0.0,81.04094,25.000338,24.647673,96.0,0.07438235,35.49326,241.34654,88.554405,0.0,81.04094,0.1137588,0.0,77.65406,8.330017
16001,20400060.0,0.0,18.299255,13.131683,21.032196,20.31491,21.652832,21.519684,18.299255,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00012325347,9.54197e-21,0.0,81.04061,25.000355,24.640038,96.0,0.07440832,35.50395,241.34656,88.55442,0.0,81.04061,0.1137588,0.0,77.65374,8.330017
16002,20400120.0,0.0,18.299255,13.130005,21.030334,20.312805,21.651245,21.517914,18.299255,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-5.2489813e-05,9.54197e-21,0.0,81.040276,25.00037,24.632406,96.0,0.07443427,35.514633,241.34656,88.55443,0.0,81.040276,0.11375881,0.0,77.65343,8.330017
16003,20400180.0,0.0,18.299255,13.128326,21.028473,20.3107,21.649658,21.516144,18.299255,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,9.226999e-05,9.54197e-21,0.0,81.03994,25.000385,24.624777,96.0,0.07446021,35.525314,241.34656,88.554436,0.0,81.03994,0.1137588,0.0,77.65311,8.330017
16004,20400240.0,0.0,18.299255,13.126678,21.026611,20.308594,21.648102,21.514374,18.299255,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00032903612,9.54197e-21,0.0,81.039604,25.000399,24.617163,96.0,0.0744861,35.535973,241.34657,88.55444,0.0,81.039604,0.1137588,0.0,77.65278,8.330017
16005,20400300.0,0.0,18.299255,13.125,21.02475,20.306488,21.646515,21.512634,18.299255,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0004454698,9.54197e-21,0.0,81.039276,25.000412,24.609575,96.0,0.07451188,35.546597,241.34657,88.55445,0.0,81.039276,0.1137588,0.0,77.652466,8.330017
16006,20400360.0,0.0,18.299255,13.123352,21.022888,20.304413,21.644958,21.510864,18.299255,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.00018389442,9.54197e-21,0.0,81.03895,25.000423,24.602015,96.0,0.07453756,35.557182,241.34659,88.55445,0.0,81.03895,0.11375879,0.0,77.65215,8.330017
16007,20400420.0,0.0,18.299255,13.121674,21.021057,20.302307,21.643402,21.509125,18.299255,18.299255,18.299255,18.299255,0.0,0.032085776,0.032085776,0.04958722,25.0,18.300018,0.0,0.0,0.0,-2.5696243e-05,9.54197e-21,0.0,81.03862,25.000435,24.594463,96.0,0.07456321,35.567753,241.34659,88.55446,0.0,81.03862,0.11375877,0.0,77.651825,8.330017
16008,20400480.0,0.0,18.299255,13.119995,21.019226,20.300232,21.641815,21.507385,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,-6.268129e-05,9.54197e-21,0.0,81.038284,25.000444,24.586922,96.0,0.07458882,35.578312,241.3466,88.55446,0.0,81.038284,0.113758765,0.0,77.65152,8.330017
16009,20400540.0,0.0,18.299255,13.118347,21.017395,20.298187,21.64029,21.505646,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00019290973,9.54197e-21,0.0,81.03796,25.00045,24.57938,96.0,0.07461442,35.588867,241.3466,88.55446,0.0,81.03796,0.11375875,0.0,77.6512,8.330017
16010,20400600.0,0.0,18.299255,13.116669,21.015564,20.296112,21.638733,21.503906,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00041134993,9.54197e-21,0.0,81.037636,25.000456,24.571865,96.0,0.07463994,35.59939,241.34662,88.55446,0.0,81.037636,0.11375875,0.0,77.65089,8.330017
16011,20400660.0,0.0,18.299255,13.115021,21.013763,20.294067,21.637177,21.502197,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00018374053,9.54197e-21,0.0,81.03731,25.000462,24.564377,96.0,0.07466535,35.609875,241.34662,88.55446,0.0,81.03731,0.113758735,0.0,77.65057,8.330017
16012,20400720.0,0.0,18.299255,13.113342,21.011932,20.292023,21.63562,21.500458,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,-3.9380848e-05,9.54197e-21,0.0,81.03699,25.000465,24.5569,96.0,0.07469072,35.620342,241.34663,88.55446,0.0,81.03699,0.11375873,0.0,77.65027,8.330017
16013,20400780.0,0.0,18.299255,13.111664,21.010132,20.289978,21.634094,21.498749,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,6.3990185e-05,9.54197e-21,0.0,81.03667,25.000467,24.549421,96.0,0.07471609,35.63081,241.34663,88.55446,0.0,81.03667,0.11375871,0.0,77.649956,8.330017
16014,20400840.0,0.0,18.299255,13.110016,21.008331,20.287933,21.632568,21.49704,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00019059493,9.54197e-21,0.0,81.03634,25.000467,24.541964,96.0,0.074741386,35.641254,241.34665,88.55445,0.0,81.03634,0.1137587,0.0,77.64965,8.330017
16015,20400900.0,0.0,18.299255,13.108337,21.00653,20.28592,21.631042,21.49533,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.00042840763,9.54197e-21,0.0,81.03602,25.000467,24.534517,96.0,0.07476663,35.651676,241.34666,88.55445,0.0,81.03602,0.11375869,0.0,77.649345,8.330017
16016,20400960.0,0.0,18.299255,13.106659,21.00476,20.283905,21.629517,21.493652,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00011441748,9.54197e-21,0.0,81.035706,25.000467,24.527107,96.0,0.07479176,35.66205,241.34666,88.55445,0.0,81.035706,0.113758676,0.0,77.64904,8.330017
16017,20401020.0,0.0,18.299255,13.105011,21.00296,20.28189,21.62799,21.491943,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,-8.2221675e-05,9.54197e-21,0.0,81.035385,25.000467,24.5197,96.0,0.07481687,35.67242,241.34668,88.55444,0.0,81.035385,0.113758676,0.0,77.64873,8.330017
16018,20401080.0,0.0,18.299255,13.1033325,21.00119,20.279877,21.626465,21.490265,18.299255,18.299255,18.299255,18.299255,0.0,0.032085747,0.032085747,0.04958717,25.0,18.300018,0.0,0.0,0.0,6.5255e-05,9.54197e-21,0.0,81.035065,25.000463,24.51229,96.0,0.07484198,35.682793,241.34668,88.55444,0.0,81.035065,0.11375866,0.0,77.64842,8.330017
16019,20401140.0,0.0,18.299286,13.101685,20.99942,20.277893,21.62497,21.488586,18.299255,18.299255,18.299255,18.299255,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00032165155,9.54197e-21,0.0,81.03475,25.000462,24.504894,96.0,0.07486705,35.69315,241.3467,88.554436,0.0,81.03475,0.11375866,0.0,77.648125,8.330017
16020,20401200.0,0.0,18.299286,13.100006,20.99765,20.27591,21.623444,21.486908,18.299255,18.299255,18.299255,18.299255,0.0,0.032085743,0.032085743,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00072033255,9.54197e-21,0.0,81.03444,25.000462,24.497578,96.0,0.074891835,35.703392,241.3467,88.554436,0.0,81.03444,0.11375865,0.0,77.64782,8.330017
16021,20401260.0,0.0,18.299286,13.098511,20.99588,20.273895,21.621948,21.48523,18.299286,18.299255,18.299255,18.299255,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0010899229,9.54197e-21,0.0,81.03413,25.00046,24.490286,96.0,0.07491653,35.7136,241.34671,88.55443,0.0,81.03413,0.11375864,0.0,77.64752,8.330017
16022,20401320.0,0.0,18.299377,13.097321,20.99411,20.271912,21.620453,21.483551,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.0034478134,9.54197e-21,0.0,81.03381,25.000471,24.483387,96.0,0.07493988,35.72326,241.34671,88.55443,0.0,81.03381,0.113758616,0.0,77.647224,8.330017
16023,20401380.0,0.0,18.299408,13.096466,20.99237,20.269958,21.618958,21.481903,18.299316,18.299316,18.299316,18.299286,0.0,0.032085717,0.032085717,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0039960607,9.54197e-21,0.0,81.03352,25.000494,24.477287,96.0,0.07496051,35.7318,241.34673,88.55443,0.0,81.03352,0.11375855,0.0,77.64695,8.330017
16024,20401440.0,0.0,18.2995,13.095886,20.990631,20.268005,21.617462,21.480255,18.299347,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0058736843,9.54197e-21,0.0,81.033226,25.000513,24.470955,96.0,0.07498192,35.740665,241.34673,88.55442,0.0,81.033226,0.113758504,0.0,77.64666,8.330017
16025,20401500.0,0.0,18.299591,13.095612,20.988892,20.266052,21.615967,21.478577,18.299408,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.009523015,9.54197e-21,0.0,81.032936,25.000547,24.465246,96.0,0.075001195,35.748653,241.34674,88.55442,0.0,81.032936,0.11375843,0.0,77.646385,8.330017
16026,20401560.0,0.0,18.299622,13.095612,20.987152,20.264069,21.614471,21.476929,18.299469,18.299408,18.299408,18.299377,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.008036645,9.54197e-21,0.0,81.03265,25.000597,24.460299,96.0,0.07501789,35.755585,241.34676,88.55442,0.0,81.03265,0.113758326,0.0,77.64612,8.330017
16027,20401620.0,0.0,18.299591,13.095856,20.985413,20.262115,21.613007,21.47528,18.29953,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0029608912,9.54197e-21,0.0,81.0324,25.00065,24.455938,96.0,0.07503257,35.76169,241.34676,88.55441,0.0,81.0324,0.11375819,0.0,77.645874,8.330017
16028,20401680.0,0.0,18.299591,13.096405,20.983704,20.260193,21.611511,21.473663,18.29956,18.2995,18.2995,18.299469,0.0,0.032085586,0.032085586,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0019764954,9.54197e-21,0.0,81.032166,25.000683,24.451794,96.0,0.075046524,35.76749,241.34677,88.5544,0.0,81.032166,0.113758065,0.0,77.645645,8.330017
16029,20401740.0,0.0,18.299622,13.097168,20.981995,20.25827,21.610046,21.472015,18.299591,18.29953,18.29953,18.29953,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0023915344,9.54197e-21,0.0,81.03196,25.0007,24.448118,96.0,0.075058885,35.772633,241.34679,88.55437,0.0,81.03196,0.113757946,0.0,77.645454,8.330017
16030,20401800.0,0.0,18.299713,13.098145,20.980286,20.256348,21.608582,21.470398,18.299622,18.29956,18.29956,18.29956,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0036351108,9.54197e-21,0.0,81.03175,25.00072,24.44427,96.0,0.075071834,35.778023,241.3468,88.554344,0.0,81.03175,0.113757834,0.0,77.645256,8.330017
16031,20401860.0,0.0,18.299805,13.099365,20.978546,20.254395,21.607117,21.46878,18.299652,18.299591,18.299591,18.299591,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.007879857,9.54197e-21,0.0,81.031555,25.000738,24.440815,96.0,0.07508345,35.78286,241.34682,88.55431,0.0,81.031555,0.11375769,0.0,77.64507,8.330017
16032,20401920.0,0.0,18.299805,13.1008,20.976837,20.252472,21.605652,21.467163,18.299713,18.299622,18.299622,18.299622,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0069337683,9.54197e-21,0.0,81.03138,25.000761,24.437986,96.0,0.075092934,35.78682,241.34682,88.55429,0.0,81.03138,0.11375756,0.0,77.644905,8.330017
16033,20401980.0,0.0,18.299805,13.1024475,20.975128,20.25055,21.604187,21.465546,18.299744,18.299683,18.299683,18.299652,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0028866066,9.54197e-21,0.0,81.03122,25.000782,24.435663,96.0,0.0751007,35.79007,241.34683,88.55425,0.0,81.03122,0.113757394,0.0,77.64475,8.330017
16034,20402040.0,0.0,18.299805,13.104248,20.97345,20.248657,21.602753,21.463928,18.299774,18.299713,18.299713,18.299713,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0015371967,9.54197e-21,0.0,81.03109,25.000782,24.433527,96.0,0.07510784,35.793064,241.34685,88.554214,0.0,81.03109,0.11375726,0.0,77.64463,8.330017
16035,20402100.0,0.0,18.299835,13.106262,20.971771,20.246796,21.601318,21.46231,18.299774,18.299744,18.299744,18.299744,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0017482216,9.54197e-21,0.0,81.03099,25.000767,24.431707,96.0,0.07511392,35.79561,241.34686,88.55417,0.0,81.03099,0.11375713,0.0,77.64453,8.330017
16036,20402160.0,0.0,18.299866,13.108429,20.970093,20.244873,21.599854,21.460724,18.299805,18.299774,18.299774,18.299744,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.0021656645,9.54197e-21,0.0,81.030876,25.000753,24.42976,96.0,0.075120434,35.798336,241.34688,88.55413,0.0,81.030876,0.113757014,0.0,77.64443,8.330017
16037,20402220.0,0.0,18.299927,13.110748,20.968384,20.242981,21.59842,21.459106,18.299835,18.299805,18.299805,18.299774,0.0,0.03208527,0.03208527,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0048193494,9.54197e-21,0.0,81.030785,25.000736,24.428082,96.0,0.075126044,35.800686,241.3469,88.554085,0.0,81.030785,0.1137569,0.0,77.64434,8.330017
16038,20402280.0,0.0,18.299927,13.11322,20.966736,20.241089,21.596985,21.45752,18.299866,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0039933375,9.54197e-21,0.0,81.03072,25.000711,24.427034,96.0,0.075129524,35.802155,241.3469,88.55404,0.0,81.03072,0.11375679,0.0,77.64429,8.330017
16039,20402340.0,0.0,18.299957,13.115814,20.965057,20.239227,21.59555,21.455933,18.299866,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.0034037966,9.54197e-21,0.0,81.03066,25.00069,24.4259,96.0,0.07513329,35.803738,241.34691,88.55399,0.0,81.03066,0.11375668,0.0,77.644226,8.330017
16040,20402400.0,0.0,18.299957,13.11853,20.963379,20.237366,21.594116,21.454346,18.299896,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.0033557245,9.54197e-21,0.0,81.03061,25.000666,24.425049,96.0,0.0751361,35.80493,241.34692,88.55395,0.0,81.03061,0.11375657,0.0,77.64417,8.330017
16041,20402460.0,0.0,18.299957,13.121368,20.9617,20.235474,21.592682,21.45279,18.299927,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0020408882,9.54197e-21,0.0,81.03056,25.00064,24.424454,96.0,0.075138055,35.805767,241.34694,88.5539,0.0,81.03056,0.11375646,0.0,77.64414,8.330017
16042,20402520.0,0.0,18.299957,13.124298,20.960052,20.233612,21.591248,21.451202,18.299957,18.299927,18.299927,18.299896,0.0,0.032085128,0.032085128,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.0009682657,9.54197e-21,0.0,81.03054,25.000608,24.423992,96.0,0.07513955,35.80641,241.34694,88.553856,0.0,81.03054,0.113756366,0.0,77.64412,8.330017
16043,20402580.0,0.0,18.299988,13.127319,20.958405,20.23172,21.589813,21.449615,18.299957,18.299927,18.299927,18.299927,0.0,0.032085102,0.032085102,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0011481827,9.54197e-21,0.0,81.03053,25.000572,24.42361,96.0,0.07514079,35.806946,241.34695,88.55381,0.0,81.03053,0.11375628,0.0,77.644104,8.330017
16044,20402640.0,0.0,18.300018,13.130402,20.956726,20.229889,21.58841,21.44806,18.299988,18.299957,18.299957,18.299957,0.0,0.032085083,0.032085083,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0014334072,9.54197e-21,0.0,81.030525,25.000534,24.423359,96.0,0.0751416,35.807297,241.34695,88.553764,0.0,81.030525,0.1137562,0.0,77.644104,8.330017
16045,20402700.0,0.0,18.300018,13.133575,20.955109,20.228027,21.587006,21.446503,18.299988,18.299957,18.299957,18.299957,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0020834256,9.54197e-21,0.0,81.030525,25.000492,24.423225,96.0,0.07514201,35.807484,241.34697,88.55372,0.0,81.030525,0.11375614,0.0,77.644104,8.330017
16046,20402760.0,0.0,18.300018,13.13678,20.95346,20.226166,21.585571,21.444916,18.299988,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.0011884262,9.54197e-21,0.0,81.03053,25.000452,24.42326,96.0,0.07514186,35.807438,241.34697,88.55368,0.0,81.03053,0.11375608,0.0,77.64412,8.330017
16047,20402820.0,0.0,18.300018,13.140045,20.951813,20.224335,21.584167,21.44336,18.300018,18.299988,18.299988,18.299988,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0004124816,9.54197e-21,0.0,81.030556,25.00041,24.423365,96.0,0.07514148,35.80729,241.34698,88.553635,0.0,81.030556,0.113756016,0.0,77.644135,8.330017
16048,20402880.0,0.0,18.300018,13.143341,20.950165,20.222504,21.582764,21.441803,18.300018,18.299988,18.299988,18.299988,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00028257188,9.54197e-21,0.0,81.03058,25.000366,24.423504,96.0,0.07514098,35.807095,241.34698,88.5536,0.0,81.03058,0.11375598,0.0,77.64416,8.330017
16049,20402940.0,0.0,18.300049,13.1466675,20.948547,20.220673,21.58136,21.440277,18.300018,18.300018,18.300018,18.300018,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00061349,9.54197e-21,0.0,81.03061,25.000322,24.423674,96.0,0.07514039,35.806854,241.347,88.553566,0.0,81.03061,0.11375594,0.0,77.64419,8.330017
16050,20403000.0,0.0,18.300049,13.149994,20.9469,20.218842,21.579956,21.43872,18.300018,18.300018,18.300018,18.300018,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0007669676,9.54197e-21,0.0,81.03064,25.00028,24.423893,96.0,0.07513963,35.806553,241.347,88.553535,0.0,81.03064,0.11375592,0.0,77.64422,8.330017
16051,20403060.0,0.0,18.300049,13.153351,20.945282,20.21701,21.578552,21.437195,18.300018,18.300018,18.300018,18.300018,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.00035613513,9.54197e-21,0.0,81.03067,25.00024,24.424162,96.0,0.07513871,35.806175,241.347,88.553505,0.0,81.03067,0.113755904,0.0,77.64425,8.330017
16052,20403120.0,0.0,18.300018,13.156647,20.943665,20.21518,21.577179,21.435638,18.300018,18.300018,18.300018,18.300018,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.00031711085,9.54197e-21,0.0,81.0307,25.0002,24.424435,96.0,0.07513777,35.80579,241.347,88.553474,0.0,81.0307,0.1137559,0.0,77.64428,8.330017
16053,20403180.0,0.0,18.300018,13.159943,20.942047,20.213379,21.575775,21.434113,18.300018,18.300018,18.300018,18.300018,0.0,0.032084998,0.032084998,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.0006714927,9.54197e-21,0.0,81.03074,25.00016,24.424677,96.0,0.07513695,35.80545,241.34702,88.55345,0.0,81.03074,0.11375588,0.0,77.64432,8.330017
16054,20403240.0,0.0,18.300018,13.163208,20.94043,20.211578,21.574402,21.432587,18.300018,18.300018,18.300018,18.300018,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0006259922,9.54197e-21,0.0,81.03078,25.000122,24.424883,96.0,0.07513626,35.805164,241.34702,88.55343,0.0,81.03078,0.11375588,0.0,77.644356,8.330017
16055,20403300.0,0.0,18.300018,13.166443,20.938843,20.209778,21.572998,21.43106,18.300018,18.300018,18.300018,18.300018,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,-0.0004782972,9.54197e-21,0.0,81.03081,25.000086,24.42504,96.0,0.07513574,35.804943,241.34702,88.55341,0.0,81.03081,0.1137559,0.0,77.64439,8.330017
16056,20403360.0,0.0,18.299988,13.169617,20.937225,20.207947,21.571625,21.429535,18.300018,18.300018,18.300018,18.300018,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,-0.0008322463,9.54197e-21,0.0,81.03084,25.000051,24.425148,96.0,0.07513538,35.804794,241.34702,88.5534,0.0,81.03084,0.11375592,0.0,77.64442,8.330017
16057,20403420.0,0.0,18.299988,13.172699,20.935608,20.206146,21.570251,21.428009,18.300018,18.300018,18.300018,18.300018,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0012638575,9.54197e-21,0.0,81.03087,25.00002,24.425175,96.0,0.0751353,35.804756,241.34702,88.55338,0.0,81.03087,0.113755934,0.0,77.64444,8.330017
16058,20403480.0,0.0,18.299988,13.17572,20.934021,20.204376,21.568878,21.426483,18.299988,18.300018,18.300018,18.300018,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.001342012,9.54197e-21,0.0,81.0309,24.999989,24.42509,96.0,0.0751356,35.804874,241.34702,88.553375,0.0,81.0309,0.11375597,0.0,77.64447,8.330017
16059,20403540.0,0.0,18.299957,13.17865,20.932434,20.202576,21.567505,21.424988,18.299988,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.049585946,25.0,18.300018,0.0,0.0,0.0,-0.0013783718,9.54197e-21,0.0,81.030914,24.999958,24.424894,96.0,0.0751363,35.80515,241.34702,88.55337,0.0,81.030914,0.11375601,0.0,77.64449,8.330017
16060,20403600.0,0.0,18.299957,13.181488,20.930847,20.200806,21.566132,21.423492,18.299988,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.0013421265,9.54197e-21,0.0,81.03094,24.999931,24.424585,96.0,0.075137354,35.80558,241.34702,88.55337,0.0,81.03094,0.113756046,0.0,77.6445,8.330017
16061,20403660.0,0.0,18.299927,13.184204,20.92926,20.199036,21.564758,21.421967,18.299957,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.002076524,9.54197e-21,0.0,81.030945,24.999907,24.424154,96.0,0.075138845,35.806187,241.34702,88.55336,0.0,81.030945,0.11375608,0.0,77.644516,8.330017
16062,20403720.0,0.0,18.299896,13.186798,20.927673,20.197235,21.563416,21.420471,18.299957,18.299988,18.299988,18.299988,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0024617375,9.54197e-21,0.0,81.030945,24.999882,24.42353,96.0,0.07514098,35.807056,241.347,88.55337,0.0,81.030945,0.11375614,0.0,77.644516,8.330017
16063,20403780.0,0.0,18.299896,13.18927,20.926086,20.195465,21.562042,21.418976,18.299927,18.299957,18.299957,18.299957,0.0,0.03208508,0.03208508,0.049586035,25.0,18.300018,0.0,0.0,0.0,-0.0023478488,9.54197e-21,0.0,81.030945,24.999859,24.422709,96.0,0.0751438,35.80821,241.347,88.55337,0.0,81.030945,0.113756195,0.0,77.644516,8.330017
16064,20403840.0,0.0,18.299866,13.191589,20.92453,20.193726,21.5607,21.41748,18.299927,18.299957,18.299957,18.299957,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.0021688202,9.54197e-21,0.0,81.03094,24.999838,24.42169,96.0,0.07514728,35.80963,241.347,88.553375,0.0,81.03094,0.113756254,0.0,77.6445,8.330017
16065,20403900.0,0.0,18.299866,13.193756,20.922974,20.191956,21.559357,21.415985,18.299896,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0021771418,9.54197e-21,0.0,81.030914,24.999819,24.420475,96.0,0.07515143,35.811337,241.347,88.55338,0.0,81.030914,0.11375633,0.0,77.64448,8.330017
16066,20403960.0,0.0,18.299805,13.19574,20.921387,20.190186,21.557983,21.41452,18.299866,18.299896,18.299896,18.299896,0.0,0.032085136,0.032085136,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.0028550774,9.54197e-21,0.0,81.03088,24.999802,24.419067,96.0,0.07515623,35.813305,241.347,88.55339,0.0,81.03088,0.1137564,0.0,77.644455,8.330017
16067,20404020.0,0.0,18.299774,13.197571,20.91983,20.188446,21.55664,21.413025,18.299835,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0034848636,9.54197e-21,0.0,81.030846,24.999784,24.417398,96.0,0.07516192,35.81564,241.34698,88.553406,0.0,81.030846,0.11375648,0.0,77.64442,8.330017
16068,20404080.0,0.0,18.299744,13.199219,20.918274,20.186676,21.555298,21.41156,18.299835,18.299866,18.299866,18.299866,0.0,0.032085177,0.032085177,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.0037465459,9.54197e-21,0.0,81.0308,24.99977,24.415445,96.0,0.07516857,35.81838,241.34698,88.55342,0.0,81.0308,0.11375657,0.0,77.64436,8.330017
16069,20404140.0,0.0,18.299744,13.200623,20.916718,20.184937,21.553955,21.410065,18.299805,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.003467829,9.54197e-21,0.0,81.03074,24.999754,24.4132,96.0,0.07517622,35.82152,241.34698,88.55344,0.0,81.03074,0.11375665,0.0,77.64431,8.330017
16070,20404200.0,0.0,18.299713,13.201843,20.915161,20.183228,21.552612,21.4086,18.299774,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,-0.003310419,9.54197e-21,0.0,81.03067,24.99974,24.410667,96.0,0.07518484,35.82507,241.34698,88.55346,0.0,81.03067,0.11375674,0.0,77.64423,8.330017
16071,20404260.0,0.0,18.299652,13.20285,20.913605,20.181488,21.55127,21.407135,18.299744,18.299774,18.299774,18.299805,0.0,0.032085255,0.032085255,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.003842741,9.54197e-21,0.0,81.03058,24.99973,24.407846,96.0,0.075194426,35.829018,241.34697,88.55348,0.0,81.03058,0.113756835,0.0,77.64415,8.330017
16072,20404320.0,0.0,18.299622,13.203613,20.912079,20.179749,21.549957,21.40567,18.299713,18.299744,18.299744,18.299774,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,-0.004386967,9.54197e-21,0.0,81.03048,24.999718,24.40469,96.0,0.075205155,35.833435,241.34697,88.553505,0.0,81.03048,0.11375695,0.0,77.64406,8.330017
16073,20404380.0,0.0,18.299591,13.204132,20.910522,20.178009,21.548615,21.404205,18.299683,18.299713,18.299713,18.299744,0.0,0.03208531,0.03208531,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.0044229534,9.54197e-21,0.0,81.030365,24.999706,24.401163,96.0,0.07521714,35.83837,241.34697,88.553535,0.0,81.030365,0.11375706,0.0,77.64395,8.330017
16074,20404440.0,0.0,18.29956,13.204407,20.908997,20.1763,21.547302,21.40274,18.299622,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0044026207,9.54197e-21,0.0,81.03024,24.999697,24.397272,96.0,0.07523037,35.84382,241.34695,88.55356,0.0,81.03024,0.11375717,0.0,77.64382,8.330017
16075,20404500.0,0.0,18.29953,13.204407,20.90747,20.174591,21.54596,21.401306,18.299591,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0042524654,9.54197e-21,0.0,81.0301,24.99969,24.393017,96.0,0.07524481,35.849773,241.34695,88.55359,0.0,81.0301,0.1137573,0.0,77.643684,8.330017
16076,20404560.0,0.0,18.299469,13.204132,20.905945,20.172852,21.544647,21.399841,18.29956,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0050189346,9.54197e-21,0.0,81.02994,24.999681,24.388397,96.0,0.0752605,35.856243,241.34695,88.55363,0.0,81.02994,0.113757424,0.0,77.64353,8.330017
16077,20404620.0,0.0,18.299408,13.203552,20.904388,20.171143,21.543304,21.398407,18.29953,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.0054746987,9.54197e-21,0.0,81.02977,24.999676,24.383339,96.0,0.075277664,35.863323,241.34694,88.55366,0.0,81.02977,0.11375756,0.0,77.64336,8.330017
16078,20404680.0,0.0,18.299377,13.202698,20.902863,20.169434,21.541992,21.396942,18.299469,18.29953,18.29953,18.29956,0.0,0.032085482,0.032085482,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.00539481,9.54197e-21,0.0,81.02957,24.999668,24.377827,96.0,0.07529636,35.87104,241.34694,88.553696,0.0,81.02957,0.11375769,0.0,77.64317,8.330017
16079,20404740.0,0.0,18.299347,13.201508,20.901367,20.167725,21.54068,21.395508,18.299438,18.2995,18.2995,18.2995,0.0,0.032085523,0.032085523,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.0051755896,9.54197e-21,0.0,81.02936,24.999662,24.37187,96.0,0.07531656,35.879383,241.34694,88.553734,0.0,81.02936,0.11375784,0.0,77.64297,8.330017
16080,20404800.0,0.0,18.299286,13.200012,20.899841,20.166016,21.539368,21.394073,18.299377,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.004990669,9.54197e-21,0.0,81.02913,24.999659,24.365498,96.0,0.07533818,35.888306,241.34692,88.55377,0.0,81.02913,0.11375798,0.0,77.642746,8.330017
16081,20404860.0,0.0,18.299255,13.198273,20.898315,20.164307,21.538055,21.39264,18.299347,18.299408,18.299408,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.005550773,9.54197e-21,0.0,81.02888,24.999657,24.358667,96.0,0.07536131,35.897865,241.34692,88.55382,0.0,81.02888,0.11375814,0.0,77.6425,8.330017
16082,20404920.0,0.0,18.299255,13.196381,20.89679,20.162598,21.536774,21.391205,18.299316,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0037086776,9.54197e-21,0.0,81.02861,24.99966,24.351463,96.0,0.07538572,35.90795,241.34692,88.55386,0.0,81.02861,0.11375829,0.0,77.64224,8.330017
16083,20404980.0,0.0,18.299225,13.194336,20.895264,20.160889,21.535461,21.38977,18.299286,18.299347,18.299347,18.299347,0.0,0.03208568,0.03208568,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0021565533,9.54197e-21,0.0,81.02833,24.999672,24.344072,96.0,0.075410746,35.918297,241.34691,88.55391,0.0,81.02833,0.11375843,0.0,77.64197,8.330017
16084,20405040.0,0.0,18.299255,13.192169,20.893768,20.15918,21.53415,21.388336,18.299255,18.299316,18.299316,18.299316,0.0,0.032085717,0.032085717,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.00034652013,9.54197e-21,0.0,81.02802,24.999695,24.336456,96.0,0.075436525,35.928963,241.34691,88.55396,0.0,81.02802,0.113758564,0.0,77.64166,8.330017
16085,20405100.0,0.0,18.299225,13.18985,20.892273,20.157501,21.532867,21.386902,18.299255,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.00080871466,9.54197e-21,0.0,81.027695,24.99973,24.328806,96.0,0.0754624,35.939674,241.34691,88.554016,0.0,81.027695,0.11375869,0.0,77.641365,8.330017
16086,20405160.0,0.0,18.299164,13.187439,20.890747,20.155762,21.531555,21.385468,18.299225,18.299255,18.299255,18.299255,0.0,0.032085776,0.032085776,0.04958723,25.0,18.300018,0.0,0.0,0.0,-0.0031380558,9.54197e-21,0.0,81.02737,24.99977,24.321047,96.0,0.07548863,35.950535,241.3469,88.55408,0.0,81.02737,0.11375879,0.0,77.64104,8.330017
16087,20405220.0,0.0,18.299133,13.1848755,20.889221,20.154053,21.530273,21.384033,18.299194,18.299255,18.299255,18.299255,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.00371249,9.54197e-21,0.0,81.027016,24.99981,24.31299,96.0,0.07551585,35.961815,241.3469,88.55412,0.0,81.027016,0.113758884,0.0,77.64071,8.330017
16088,20405280.0,0.0,18.299133,13.18219,20.887695,20.152344,21.528961,21.38263,18.299194,18.299225,18.299225,18.299225,0.0,0.032085832,0.032085832,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.0024807444,9.54197e-21,0.0,81.026665,24.999847,24.304663,96.0,0.07554398,35.973473,241.3469,88.55418,0.0,81.026665,0.11375899,0.0,77.64036,8.330017
16089,20405340.0,0.0,18.299133,13.179413,20.8862,20.150635,21.52768,21.381195,18.299164,18.299194,18.299194,18.299194,0.0,0.032085855,0.032085855,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.0014742992,9.54197e-21,0.0,81.02629,24.99989,24.296202,96.0,0.07557254,35.985317,241.3469,88.55422,0.0,81.02629,0.11375907,0.0,77.64,8.330017
16090,20405400.0,0.0,18.299133,13.176514,20.884705,20.148956,21.526398,21.379791,18.299164,18.299194,18.299194,18.299194,0.0,0.032085877,0.032085877,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.00034221332,9.54197e-21,0.0,81.02591,24.999931,24.287582,96.0,0.07560163,35.997383,241.3469,88.554276,0.0,81.02591,0.113759145,0.0,77.63964,8.330017
16091,20405460.0,0.0,18.299103,13.173523,20.883179,20.147217,21.525116,21.378357,18.299133,18.299164,18.299164,18.299164,0.0,0.032085896,0.032085896,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0016692198,9.54197e-21,0.0,81.02552,24.99998,24.278936,96.0,0.0756308,36.00949,241.3469,88.55432,0.0,81.02552,0.11375921,0.0,77.63927,8.330017
16092,20405520.0,0.0,18.299072,13.17041,20.881683,20.145508,21.523834,21.376953,18.299133,18.299164,18.299164,18.299164,0.0,0.03208591,0.03208591,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0026756818,9.54197e-21,0.0,81.02513,25.000027,24.270117,96.0,0.07566053,36.021835,241.3469,88.55437,0.0,81.02513,0.11375927,0.0,77.638885,8.330017
16093,20405580.0,0.0,18.299072,13.167206,20.880188,20.143799,21.522552,21.375519,18.299103,18.299133,18.299133,18.299133,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0023361885,9.54197e-21,0.0,81.02473,25.000067,24.26109,96.0,0.07569096,36.034477,241.3469,88.554405,0.0,81.02473,0.11375933,0.0,77.6385,8.330017
16094,20405640.0,0.0,18.299072,13.16391,20.878693,20.14209,21.52127,21.374115,18.299103,18.299133,18.299133,18.299133,0.0,0.032085937,0.032085937,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.001248072,9.54197e-21,0.0,81.024315,25.000105,24.251902,96.0,0.07572191,36.047337,241.3469,88.55444,0.0,81.024315,0.11375938,0.0,77.6381,8.330017
16095,20405700.0,0.0,18.299072,13.160553,20.877197,20.140411,21.52002,21.372711,18.299072,18.299103,18.299103,18.299103,0.0,0.03208595,0.03208595,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.00057732785,9.54197e-21,0.0,81.0239,25.000145,24.24264,96.0,0.07575311,36.060307,241.3469,88.554474,0.0,81.0239,0.11375942,0.0,77.6377,8.330017
16096,20405760.0,0.0,18.299042,13.1571045,20.875671,20.138702,21.518738,21.371307,18.299072,18.299103,18.299103,18.299103,0.0,0.03208596,0.03208596,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0008918057,9.54197e-21,0.0,81.023476,25.000183,24.233284,96.0,0.07578461,36.073406,241.34691,88.55451,0.0,81.023476,0.11375946,0.0,77.6373,8.330017
