,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16097,20405820.0,0.0,18.299042,13.153564,20.874176,20.136993,21.517456,21.369873,18.299072,18.299072,18.299072,18.299072,0.0,0.03208597,0.03208597,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.0015262048,9.54197e-21,0.0,81.023056,25.000217,24.223837,96.0,0.07581639,36.086628,241.34691,88.55454,0.0,81.023056,0.113759495,0.0,77.63689,8.330017
16098,20405880.0,0.0,18.299011,13.149994,20.87268,20.135284,21.516205,21.36847,18.299042,18.299072,18.299072,18.299072,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0017429745,9.54197e-21,0.0,81.02263,25.000252,24.214281,96.0,0.07584854,36.100006,241.34691,88.554565,0.0,81.02263,0.11375953,0.0,77.636475,8.330017
16099,20405940.0,0.0,18.299011,13.146332,20.871185,20.133575,21.514923,21.367096,18.299042,18.299072,18.299072,18.299072,0.0,0.03208599,0.03208599,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0013356656,9.54197e-21,0.0,81.022194,25.00028,24.204597,96.0,0.07588111,36.113564,241.34692,88.554596,0.0,81.022194,0.113759555,0.0,77.63606,8.330017
16100,20406000.0,0.0,18.299011,13.142609,20.86969,20.131897,21.513672,21.365692,18.299042,18.299042,18.299042,18.299042,0.0,0.032085992,0.032085992,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.00058746187,9.54197e-21,0.0,81.02176,25.000307,24.19483,96.0,0.07591395,36.127235,241.34692,88.55462,0.0,81.02176,0.113759585,0.0,77.63564,8.330017
16101,20406060.0,0.0,18.299011,13.138824,20.868195,20.130188,21.51242,21.364288,18.299042,18.299042,18.299042,18.299042,0.0,0.032086,0.032086,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.00071999425,9.54197e-21,0.0,81.021324,25.000334,24.185007,96.0,0.075946964,36.14099,241.34692,88.55464,0.0,81.021324,0.11375961,0.0,77.63522,8.330017
16102,20406120.0,0.0,18.299011,13.134979,20.8667,20.128448,21.511139,21.362885,18.299011,18.299042,18.299042,18.299042,0.0,0.032086004,0.032086004,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.0011040755,9.54197e-21,0.0,81.02088,25.000357,24.175123,96.0,0.07598018,36.15483,241.34694,88.55466,0.0,81.02088,0.11375962,0.0,77.634796,8.330017
16103,20406180.0,0.0,18.299011,13.131134,20.865204,20.12677,21.509888,21.36148,18.299011,18.299011,18.299011,18.299042,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.00092446565,9.54197e-21,0.0,81.02043,25.00038,24.165152,96.0,0.07601366,36.168785,241.34694,88.55467,0.0,81.02043,0.113759644,0.0,77.63437,8.330017
16104,20406240.0,0.0,18.29898,13.127197,20.863739,20.125061,21.508636,21.360107,18.299011,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.00065555284,9.54197e-21,0.0,81.01999,25.000399,24.155138,96.0,0.07604729,36.182804,241.34695,88.554695,0.0,81.01999,0.11375966,0.0,77.63394,8.330017
16105,20406300.0,0.0,18.299011,13.1232605,20.862244,20.123383,21.507385,21.358704,18.299011,18.299011,18.299011,18.299011,0.0,0.032086015,0.032086015,0.049587633,25.0,18.300018,0.0,0.0,0.0,-9.0372436e-05,9.54197e-21,0.0,81.01954,25.000416,24.145065,96.0,0.0760811,36.196907,241.34695,88.5547,0.0,81.01954,0.11375967,0.0,77.633514,8.330017
16106,20406360.0,0.0,18.29898,13.119263,20.860748,20.121674,21.506134,21.3573,18.299011,18.299011,18.299011,18.299011,0.0,0.03208602,0.03208602,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.00051726925,9.54197e-21,0.0,81.01909,25.000433,24.134983,96.0,0.07611492,36.21102,241.34697,88.55472,0.0,81.01909,0.11375968,0.0,77.63308,8.330017
16107,20406420.0,0.0,18.29898,13.115265,20.859283,20.119965,21.504883,21.355927,18.29898,18.299011,18.299011,18.299011,0.0,0.032086022,0.032086022,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0007991302,9.54197e-21,0.0,81.01865,25.000448,24.124853,96.0,0.0761489,36.225204,241.34697,88.55473,0.0,81.01865,0.11375968,0.0,77.63265,8.330017
16108,20406480.0,0.0,18.29898,13.111237,20.857788,20.118256,21.503662,21.354523,18.29898,18.299011,18.299011,18.299011,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0004473313,9.54197e-21,0.0,81.01819,25.000462,24.114666,96.0,0.07618306,36.239468,241.34698,88.55474,0.0,81.01819,0.1137597,0.0,77.63222,8.330017
16109,20406540.0,0.0,18.29898,13.107178,20.856323,20.116577,21.50241,21.35315,18.29898,18.29898,18.29898,18.29898,0.0,0.032086026,0.032086026,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00011626109,9.54197e-21,0.0,81.01774,25.000475,24.104464,96.0,0.076217264,36.25375,241.34698,88.55475,0.0,81.01774,0.113759704,0.0,77.63178,8.330017
16110,20406600.0,0.0,18.29898,13.103119,20.854858,20.114899,21.50119,21.351776,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00043870023,9.54197e-21,0.0,81.01729,25.000486,24.09428,96.0,0.07625139,36.26801,241.347,88.554756,0.0,81.01729,0.113759704,0.0,77.63135,8.330017
16111,20406660.0,0.0,18.29898,13.09906,20.853363,20.11319,21.499939,21.350403,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-8.121933e-05,9.54197e-21,0.0,81.01683,25.000498,24.084105,96.0,0.076285474,36.282253,241.347,88.55476,0.0,81.01683,0.113759704,0.0,77.63091,8.330017
16112,20406720.0,0.0,18.29898,13.095001,20.851868,20.11148,21.498688,21.348999,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.00040066772,9.54197e-21,0.0,81.01638,25.00051,24.073915,96.0,0.07631959,36.29652,241.34702,88.55477,0.0,81.01638,0.113759704,0.0,77.63048,8.330017
16113,20406780.0,0.0,18.29898,13.090942,20.850403,20.109772,21.497467,21.347626,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.00036287733,9.54197e-21,0.0,81.01593,25.000519,24.063726,96.0,0.07635369,36.31078,241.34703,88.55478,0.0,81.01593,0.113759704,0.0,77.63004,8.330017
16114,20406840.0,0.0,18.29898,13.086884,20.848938,20.108093,21.496246,21.346252,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0003283458,9.54197e-21,0.0,81.01547,25.000526,24.05352,96.0,0.07638785,36.325073,241.34703,88.55478,0.0,81.01547,0.113759704,0.0,77.62961,8.330017
16115,20406900.0,0.0,18.299011,13.082825,20.847473,20.106415,21.495026,21.34491,18.29898,18.29898,18.29898,18.29898,0.0,0.032086026,0.032086026,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0009061225,9.54197e-21,0.0,81.01502,25.000536,24.04336,96.0,0.07642184,36.339294,241.34705,88.55479,0.0,81.01502,0.113759704,0.0,77.62918,8.330017
16116,20406960.0,0.0,18.299011,13.078796,20.845978,20.104706,21.493774,21.343536,18.29898,18.29898,18.29898,18.29898,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0004100178,9.54197e-21,0.0,81.014565,25.000546,24.033264,96.0,0.0764556,36.353428,241.34705,88.55479,0.0,81.014565,0.1137597,0.0,77.628746,8.330017
16117,20407020.0,0.0,18.299011,13.074799,20.844513,20.102997,21.492554,21.342163,18.299011,18.29898,18.29898,18.29898,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,-4.4563167e-05,9.54197e-21,0.0,81.01412,25.000555,24.023195,96.0,0.07648926,36.367527,241.34706,88.554794,0.0,81.01412,0.11375968,0.0,77.62831,8.330017
16118,20407080.0,0.0,18.299011,13.070831,20.843048,20.101318,21.491333,21.34079,18.299011,18.29898,18.29898,18.29898,0.0,0.03208602,0.03208602,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.00028194126,9.54197e-21,0.0,81.013664,25.00056,24.013136,96.0,0.076522894,36.38161,241.34708,88.554794,0.0,81.013664,0.11375967,0.0,77.62788,8.330017
16119,20407140.0,0.0,18.299011,13.066864,20.841583,20.09964,21.490112,21.339417,18.299011,18.299011,18.299011,18.299011,0.0,0.032086015,0.032086015,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.00066215295,9.54197e-21,0.0,81.01322,25.000568,24.00314,96.0,0.07655629,36.395607,241.34708,88.554794,0.0,81.01322,0.11375966,0.0,77.62745,8.330017
16120,20407200.0,0.0,18.299042,13.062958,20.840149,20.097961,21.488892,21.338074,18.299011,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0013350542,9.54197e-21,0.0,81.01277,25.000576,23.993189,96.0,0.076589525,36.40954,241.34709,88.554794,0.0,81.01277,0.113759644,0.0,77.62702,8.330017
16121,20407260.0,0.0,18.299042,13.059113,20.838654,20.096252,21.48767,21.3367,18.299011,18.299011,18.299011,18.299011,0.0,0.032086007,0.032086007,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.00077218324,9.54197e-21,0.0,81.01233,25.000586,23.983347,96.0,0.076622374,36.423313,241.3471,88.554794,0.0,81.01233,0.11375963,0.0,77.626595,8.330017
16122,20407320.0,0.0,18.299042,13.055267,20.837189,20.094543,21.48648,21.335327,18.299011,18.299011,18.299011,18.299011,0.0,0.032086,0.032086,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.00036666053,9.54197e-21,0.0,81.011894,25.000593,23.973564,96.0,0.07665503,36.437016,241.3471,88.554794,0.0,81.011894,0.11375961,0.0,77.626175,8.330017
16123,20407380.0,0.0,18.299042,13.051514,20.835724,20.092865,21.48526,21.333984,18.299042,18.299011,18.299011,18.299011,0.0,0.032085992,0.032085992,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0006983611,9.54197e-21,0.0,81.01145,25.000599,23.963818,96.0,0.076687545,36.450653,241.34712,88.55479,0.0,81.01145,0.113759585,0.0,77.62575,8.330017
16124,20407440.0,0.0,18.299072,13.047791,20.83429,20.091187,21.48404,21.332642,18.299042,18.299011,18.299011,18.299011,0.0,0.03208599,0.03208599,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0013358841,9.54197e-21,0.0,81.01102,25.000605,23.954155,96.0,0.076719776,36.464184,241.34714,88.55479,0.0,81.01102,0.11375957,0.0,77.625336,8.330017
16125,20407500.0,0.0,18.299072,13.044159,20.832825,20.089508,21.48285,21.331268,18.299042,18.299042,18.299042,18.299042,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0017095983,9.54197e-21,0.0,81.01058,25.000612,23.944614,96.0,0.076751575,36.47754,241.34714,88.55478,0.0,81.01058,0.11375953,0.0,77.624916,8.330017
16126,20407560.0,0.0,18.299072,13.040558,20.83136,20.08783,21.481628,21.329926,18.299072,18.299042,18.299042,18.299042,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0012266902,9.54197e-21,0.0,81.01015,25.00062,23.935186,96.0,0.076782994,36.490738,241.34715,88.55478,0.0,81.01015,0.11375951,0.0,77.624504,8.330017
16127,20407620.0,0.0,18.299072,13.037048,20.829926,20.08612,21.480438,21.328583,18.299072,18.299042,18.299042,18.299042,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0008552629,9.54197e-21,0.0,81.00973,25.000626,23.925854,96.0,0.07681409,36.503803,241.34717,88.55477,0.0,81.00973,0.11375947,0.0,77.6241,8.330017
16128,20407680.0,0.0,18.299103,13.0336,20.82846,20.084442,21.479218,21.32721,18.299072,18.299072,18.299072,18.299072,0.0,0.032085955,0.032085955,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.00084846804,9.54197e-21,0.0,81.00931,25.000631,23.916624,96.0,0.076844834,36.516727,241.34717,88.55476,0.0,81.00931,0.11375944,0.0,77.623695,8.330017
16129,20407740.0,0.0,18.299103,13.030243,20.827026,20.082764,21.478027,21.325867,18.299103,18.299072,18.299072,18.299072,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0014846053,9.54197e-21,0.0,81.00889,25.000637,23.907475,96.0,0.0768753,36.529533,241.34718,88.554756,0.0,81.00889,0.113759406,0.0,77.6233,8.330017
16130,20407800.0,0.0,18.299133,13.026978,20.825562,20.081116,21.476837,21.324554,18.299103,18.299072,18.299072,18.299072,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0020799087,9.54197e-21,0.0,81.00848,25.00064,23.898474,96.0,0.07690526,36.542137,241.3472,88.55475,0.0,81.00848,0.11375937,0.0,77.6229,8.330017
16131,20407860.0,0.0,18.299133,13.023804,20.824127,20.079407,21.475647,21.323181,18.299103,18.299103,18.299103,18.299103,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0016372135,9.54197e-21,0.0,81.00807,25.000648,23.889633,96.0,0.07693467,36.554512,241.34721,88.55474,0.0,81.00807,0.113759324,0.0,77.62251,8.330017
16132,20407920.0,0.0,18.299164,13.020691,20.822662,20.077728,21.474457,21.321838,18.299133,18.299103,18.299103,18.299103,0.0,0.032085914,0.032085914,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0011948599,9.54197e-21,0.0,81.00767,25.000654,23.880922,96.0,0.07696364,36.56671,241.34721,88.55473,0.0,81.00767,0.11375929,0.0,77.62213,8.330017
16133,20407980.0,0.0,18.299164,13.0177,20.821228,20.07605,21.473236,21.320526,18.299133,18.299133,18.299133,18.299103,0.0,0.0320859,0.0320859,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0014968741,9.54197e-21,0.0,81.00727,25.000658,23.872322,96.0,0.07699224,36.578747,241.34723,88.55472,0.0,81.00727,0.113759235,0.0,77.62175,8.330017
16134,20408040.0,0.0,18.299194,13.014832,20.819794,20.074371,21.472076,21.319183,18.299164,18.299133,18.299133,18.299133,0.0,0.032085888,0.032085888,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0018563701,9.54197e-21,0.0,81.00688,25.000662,23.863886,96.0,0.07702028,36.590557,241.34724,88.55471,0.0,81.00688,0.11375918,0.0,77.62137,8.330017
16135,20408100.0,0.0,18.299225,13.012054,20.81836,20.072723,21.470886,21.31784,18.299164,18.299133,18.299133,18.299133,0.0,0.032085877,0.032085877,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.002504325,9.54197e-21,0.0,81.0065,25.000666,23.855597,96.0,0.077047825,36.602165,241.34726,88.554695,0.0,81.0065,0.11375914,0.0,77.62101,8.330017
16136,20408160.0,0.0,18.299225,13.009399,20.816895,20.071014,21.469696,21.316498,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0019524427,9.54197e-21,0.0,81.00612,25.00067,23.847515,96.0,0.07707468,36.61348,241.34726,88.55469,0.0,81.00612,0.113759086,0.0,77.62064,8.330017
16137,20408220.0,0.0,18.299225,13.006866,20.81546,20.069336,21.468506,21.315186,18.299194,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0015640614,9.54197e-21,0.0,81.00575,25.000673,23.839586,96.0,0.07710099,36.624577,241.34727,88.55467,0.0,81.00575,0.11375903,0.0,77.62029,8.330017
16138,20408280.0,0.0,18.299255,13.004456,20.814026,20.067657,21.467316,21.313843,18.299225,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0019015307,9.54197e-21,0.0,81.00539,25.000675,23.8318,96.0,0.077126846,36.635483,241.34729,88.55466,0.0,81.00539,0.113758974,0.0,77.61994,8.330017
16139,20408340.0,0.0,18.299286,13.002167,20.812592,20.06601,21.466156,21.31253,18.299225,18.299225,18.299225,18.299194,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0025275736,9.54197e-21,0.0,81.00503,25.000677,23.824192,96.0,0.077152096,36.64613,241.3473,88.55464,0.0,81.00503,0.113758914,0.0,77.6196,8.330017
16140,20408400.0,0.0,18.299316,13.0,20.811157,20.064362,21.464966,21.311188,18.299255,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0028453765,9.54197e-21,0.0,81.004684,25.00068,23.816801,96.0,0.07717661,36.65648,241.3473,88.55462,0.0,81.004684,0.11375885,0.0,77.61927,8.330017
16141,20408460.0,0.0,18.299316,12.997955,20.809723,20.062683,21.463776,21.309875,18.299286,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0023241425,9.54197e-21,0.0,81.00435,25.000683,23.809631,96.0,0.07720039,36.66652,241.34732,88.5546,0.0,81.00435,0.11375879,0.0,77.61894,8.330017
16142,20408520.0,0.0,18.299316,12.996002,20.808289,20.061005,21.462616,21.308563,18.299286,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00096485816,9.54197e-21,0.0,81.00402,25.000685,23.802631,96.0,0.077223584,36.676315,241.34734,88.55459,0.0,81.00402,0.11375873,0.0,77.61863,8.330017
16143,20408580.0,0.0,18.299316,12.99411,20.806854,20.059357,21.461426,21.307251,18.299316,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0008222966,9.54197e-21,0.0,81.00369,25.00068,23.795685,96.0,0.077246614,36.68604,241.34735,88.554565,0.0,81.00369,0.11375866,0.0,77.61832,8.330017
16144,20408640.0,0.0,18.299347,12.99231,20.80545,20.057709,21.460266,21.305939,18.299316,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0015551216,9.54197e-21,0.0,81.00338,25.000671,23.788809,96.0,0.07726941,36.695667,241.34735,88.55454,0.0,81.00338,0.1137586,0.0,77.61802,8.330017
16145,20408700.0,0.0,18.299377,12.99057,20.804047,20.05606,21.459106,21.304626,18.299316,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0018808367,9.54197e-21,0.0,81.00307,25.000662,23.782074,96.0,0.07729173,36.705097,241.34737,88.55452,0.0,81.00307,0.11375855,0.0,77.61772,8.330017
16146,20408760.0,0.0,18.299347,12.988892,20.802612,20.054413,21.457947,21.303314,18.299347,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0011123938,9.54197e-21,0.0,81.00277,25.00065,23.775486,96.0,0.07731355,36.714317,241.34738,88.5545,0.0,81.00277,0.11375849,0.0,77.61743,8.330017
16147,20408820.0,0.0,18.299347,12.987274,20.801208,20.052765,21.456757,21.302002,18.299347,18.299347,18.299347,18.299316,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0005618856,9.54197e-21,0.0,81.00247,25.000639,23.768976,96.0,0.07733512,36.723434,241.3474,88.554474,0.0,81.00247,0.11375844,0.0,77.61715,8.330017
16148,20408880.0,0.0,18.299377,12.985718,20.799805,20.051147,21.455597,21.30069,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0007895949,9.54197e-21,0.0,81.00218,25.000622,23.762518,96.0,0.07735651,36.732475,241.3474,88.55445,0.0,81.00218,0.11375839,0.0,77.616875,8.330017
16149,20408940.0,0.0,18.299377,12.984222,20.7984,20.0495,21.454437,21.299408,18.299377,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0010549428,9.54197e-21,0.0,81.00189,25.000607,23.756153,96.0,0.07737759,36.741386,241.34741,88.55443,0.0,81.00189,0.113758355,0.0,77.6166,8.330017
16150,20409000.0,0.0,18.299408,12.982758,20.796997,20.047882,21.453278,21.298096,18.299377,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0015357726,9.54197e-21,0.0,81.001625,25.000587,23.749872,96.0,0.0773984,36.75018,241.34743,88.55441,0.0,81.001625,0.11375832,0.0,77.61633,8.330017
16151,20409060.0,0.0,18.299408,12.981354,20.795593,20.046265,21.452118,21.296783,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0008552714,9.54197e-21,0.0,81.00134,25.000572,23.743713,96.0,0.07741879,36.7588,241.34743,88.55439,0.0,81.00134,0.11375828,0.0,77.61607,8.330017
16152,20409120.0,0.0,18.299408,12.980011,20.79419,20.044617,21.450958,21.295502,18.299408,18.299377,18.299377,18.299377,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00036154303,9.54197e-21,0.0,81.001076,25.000555,23.73761,96.0,0.07743899,36.76735,241.34744,88.55437,0.0,81.001076,0.11375824,0.0,77.615814,8.330017
16153,20409180.0,0.0,18.299408,12.978699,20.792786,20.043,21.449799,21.29422,18.299408,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.000493941,9.54197e-21,0.0,81.00081,25.000536,23.73154,96.0,0.07745908,36.77584,241.34744,88.55435,0.0,81.00081,0.11375821,0.0,77.61556,8.330017
16154,20409240.0,0.0,18.299408,12.977417,20.791382,20.041382,21.448639,21.292938,18.299408,18.299377,18.299377,18.299377,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00091662735,9.54197e-21,0.0,81.00054,25.000517,23.725527,96.0,0.07747899,36.78426,241.34746,88.55433,0.0,81.00054,0.11375818,0.0,77.61531,8.330017
16155,20409300.0,0.0,18.299438,12.976166,20.790009,20.039795,21.44751,21.291626,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0011326818,9.54197e-21,0.0,81.00029,25.0005,23.719591,96.0,0.07749863,36.792572,241.34747,88.55431,0.0,81.00029,0.113758154,0.0,77.61506,8.330017
16156,20409360.0,0.0,18.299438,12.974976,20.788605,20.038177,21.44635,21.290344,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00069098745,9.54197e-21,0.0,81.00003,25.000483,23.71373,96.0,0.07751803,36.800777,241.34747,88.5543,0.0,81.00003,0.11375814,0.0,77.614815,8.330017
16157,20409420.0,0.0,18.299438,12.973785,20.787231,20.03656,21.44519,21.289062,18.299408,18.299408,18.299408,18.299408,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00020922392,9.54197e-21,0.0,80.99977,25.000465,23.707912,96.0,0.077537276,36.80892,241.34749,88.55428,0.0,80.99977,0.11375812,0.0,77.61457,8.330017
16158,20409480.0,0.0,18.299438,12.972626,20.785828,20.034943,21.444061,21.28778,18.299438,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.04958691,25.0,18.300018,0.0,0.0,0.0,4.446357e-05,9.54197e-21,0.0,80.99953,25.00045,23.702124,96.0,0.07755643,36.817024,241.34749,88.55427,0.0,80.99953,0.113758095,0.0,77.61433,8.330017
16159,20409540.0,0.0,18.299438,12.971497,20.784454,20.033356,21.442902,21.28653,18.299438,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0003652184,9.54197e-21,0.0,80.999275,25.000433,23.696354,96.0,0.07757551,36.825104,241.3475,88.55425,0.0,80.999275,0.11375808,0.0,77.61409,8.330017
16160,20409600.0,0.0,18.299438,12.970367,20.783081,20.031769,21.441772,21.285248,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00069912727,9.54197e-21,0.0,80.99902,25.000418,23.690624,96.0,0.07759447,36.833126,241.3475,88.55424,0.0,80.99902,0.113758065,0.0,77.613846,8.330017
16161,20409660.0,0.0,18.299438,12.969269,20.781708,20.030182,21.440613,21.283966,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00032912893,9.54197e-21,0.0,80.99877,25.000404,23.684944,96.0,0.07761325,36.841076,241.34752,88.55423,0.0,80.99877,0.113758065,0.0,77.61361,8.330017
16162,20409720.0,0.0,18.299438,12.96817,20.780334,20.028564,21.439484,21.282684,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,-7.761325e-05,9.54197e-21,0.0,80.99853,25.000391,23.679283,96.0,0.07763197,36.849003,241.34752,88.55422,0.0,80.99853,0.11375806,0.0,77.61337,8.330017
16163,20409780.0,0.0,18.299438,12.967102,20.778961,20.026978,21.438354,21.281433,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,1.617606e-05,9.54197e-21,0.0,80.99828,25.000378,23.673618,96.0,0.0776507,36.856934,241.34752,88.55421,0.0,80.99828,0.11375804,0.0,77.61314,8.330017
16164,20409840.0,0.0,18.299438,12.966003,20.777588,20.025421,21.437195,21.280182,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0001588225,9.54197e-21,0.0,80.99803,25.000364,23.66797,96.0,0.077669375,36.86484,241.34753,88.5542,0.0,80.99803,0.11375804,0.0,77.6129,8.330017
16165,20409900.0,0.0,18.299438,12.964935,20.776245,20.023834,21.436066,21.2789,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.00047024398,9.54197e-21,0.0,80.99779,25.000353,23.662334,96.0,0.07768801,36.87273,241.34753,88.55419,0.0,80.99779,0.11375804,0.0,77.61267,8.330017
16166,20409960.0,0.0,18.299438,12.963837,20.774872,20.022247,21.434937,21.277649,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00010276694,9.54197e-21,0.0,80.99754,25.000343,23.656733,96.0,0.07770652,36.880573,241.34755,88.554184,0.0,80.99754,0.11375804,0.0,77.61243,8.330017
16167,20410020.0,0.0,18.299438,12.962738,20.773499,20.02069,21.433807,21.276398,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00045639806,9.54197e-21,0.0,80.9973,25.000334,23.65111,96.0,0.077725105,36.888443,241.34755,88.554184,0.0,80.9973,0.11375804,0.0,77.6122,8.330017
16168,20410080.0,0.0,18.299438,12.961639,20.772156,20.019104,21.432678,21.275116,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0002699379,9.54197e-21,0.0,80.997055,25.000322,23.645454,96.0,0.07774378,36.896362,241.34755,88.55418,0.0,80.997055,0.11375804,0.0,77.61196,8.330017
16169,20410140.0,0.0,18.299438,12.96051,20.770782,20.017548,21.43155,21.273865,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,8.356572e-05,9.54197e-21,0.0,80.99681,25.000313,23.63979,96.0,0.077762514,36.904297,241.34756,88.55417,0.0,80.99681,0.11375804,0.0,77.611725,8.330017
16170,20410200.0,0.0,18.299438,12.959381,20.76944,20.015991,21.43042,21.272644,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0002415481,9.54197e-21,0.0,80.99656,25.000303,23.634129,96.0,0.077781215,36.91222,241.34756,88.55417,0.0,80.99656,0.11375806,0.0,77.61149,8.330017
16171,20410260.0,0.0,18.299438,12.958221,20.768097,20.014404,21.42929,21.271362,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.00027783852,9.54197e-21,0.0,80.996315,25.000296,23.62847,96.0,0.07779991,36.920147,241.34756,88.55417,0.0,80.996315,0.11375806,0.0,77.61125,8.330017
16172,20410320.0,0.0,18.299438,12.957031,20.766754,20.012848,21.428162,21.270142,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.00072558346,9.54197e-21,0.0,80.99606,25.00029,23.622772,96.0,0.07781872,36.92812,241.34758,88.55416,0.0,80.99606,0.113758065,0.0,77.61101,8.330017
16173,20410380.0,0.0,18.299408,12.955841,20.76538,20.011292,21.427032,21.26889,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0008471384,9.54197e-21,0.0,80.99582,25.000282,23.617031,96.0,0.077837676,36.936157,241.34758,88.55416,0.0,80.99582,0.113758065,0.0,77.61077,8.330017
16174,20410440.0,0.0,18.299408,12.95459,20.764069,20.009766,21.425934,21.26764,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00044351816,9.54197e-21,0.0,80.99557,25.000273,23.611233,96.0,0.07785682,36.944275,241.34758,88.55416,0.0,80.99557,0.11375808,0.0,77.61053,8.330017
16175,20410500.0,0.0,18.299438,12.953308,20.762726,20.00821,21.424805,21.266418,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.00011291704,9.54197e-21,0.0,80.995316,25.000267,23.60541,96.0,0.07787605,36.952427,241.3476,88.55416,0.0,80.995316,0.1137581,0.0,77.61029,8.330017
16176,20410560.0,0.0,18.299438,12.951996,20.761414,20.006714,21.423676,21.265167,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,4.821836e-05,9.54197e-21,0.0,80.995056,25.000261,23.599579,96.0,0.07789529,36.96059,241.3476,88.55416,0.0,80.995056,0.11375812,0.0,77.61005,8.330017
16177,20410620.0,0.0,18.299408,12.950653,20.76007,20.005219,21.422577,21.263947,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,-0.00034098915,9.54197e-21,0.0,80.994804,25.000257,23.59375,96.0,0.07791453,36.968754,241.3476,88.55416,0.0,80.994804,0.11375813,0.0,77.609795,8.330017
16178,20410680.0,0.0,18.299408,12.949249,20.75879,20.003723,21.421448,21.262726,18.299408,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0007366468,9.54197e-21,0.0,80.994545,25.000256,23.587875,96.0,0.07793391,36.976974,241.3476,88.55416,0.0,80.994545,0.11375814,0.0,77.60955,8.330017
16179,20410740.0,0.0,18.299408,12.947815,20.757477,20.002228,21.42035,21.261505,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00093134004,9.54197e-21,0.0,80.994286,25.000252,23.581938,96.0,0.077953495,36.985287,241.34761,88.55417,0.0,80.994286,0.113758154,0.0,77.6093,8.330017
16180,20410800.0,0.0,18.299408,12.946289,20.756165,20.000763,21.41925,21.260284,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.00085930637,9.54197e-21,0.0,80.99402,25.000246,23.575935,96.0,0.07797329,36.99369,241.34761,88.55417,0.0,80.99402,0.11375817,0.0,77.60905,8.330017
16181,20410860.0,0.0,18.299377,12.944733,20.754883,19.999298,21.418121,21.259064,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00088046765,9.54197e-21,0.0,80.99376,25.000242,23.569859,96.0,0.07799333,37.0022,241.34761,88.55417,0.0,80.99376,0.11375819,0.0,77.608795,8.330017
16182,20410920.0,0.0,18.299377,12.943146,20.75357,19.997803,21.417023,21.257843,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00088918785,9.54197e-21,0.0,80.99349,25.000237,23.56371,96.0,0.078013614,37.01081,241.34763,88.55418,0.0,80.99349,0.11375821,0.0,77.608536,8.330017
16183,20410980.0,0.0,18.299377,12.941467,20.752289,19.996338,21.415894,21.256653,18.299377,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00084533385,9.54197e-21,0.0,80.99322,25.00023,23.557484,96.0,0.07803413,37.01952,241.34763,88.55418,0.0,80.99322,0.11375823,0.0,77.60828,8.330017
16184,20411040.0,0.0,18.299377,12.939697,20.751007,19.994904,21.414795,21.255432,18.299377,18.299377,18.299377,18.299408,0.0,0.032085635,0.032085635,0.049586985,25.0,18.300018,0.0,0.0,0.0,-0.0008427179,9.54197e-21,0.0,80.99294,25.000227,23.55119,96.0,0.07805488,37.02833,241.34763,88.554184,0.0,80.99294,0.11375825,0.0,77.60802,8.330017
16185,20411100.0,0.0,18.299347,12.937897,20.749725,19.993439,21.413696,21.254242,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.00087885157,9.54197e-21,0.0,80.99267,25.000223,23.544819,96.0,0.07807588,37.037254,241.34763,88.55419,0.0,80.99267,0.11375828,0.0,77.60775,8.330017
16186,20411160.0,0.0,18.299347,12.936005,20.748444,19.991974,21.412598,21.253021,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0012913914,9.54197e-21,0.0,80.992386,25.00022,23.538368,96.0,0.07809713,37.046284,241.34764,88.55419,0.0,80.992386,0.1137583,0.0,77.607475,8.330017
16187,20411220.0,0.0,18.299316,12.9340515,20.747162,19.99054,21.411499,21.251831,18.299347,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0014762033,9.54197e-21,0.0,80.9921,25.000214,23.531805,96.0,0.07811876,37.055473,241.34764,88.5542,0.0,80.9921,0.11375834,0.0,77.60721,8.330017
16188,20411280.0,0.0,18.299316,12.932007,20.74588,19.989105,21.4104,21.25064,18.299347,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587037,25.0,18.300018,0.0,0.0,0.0,-0.0014697986,9.54197e-21,0.0,80.99181,25.000208,23.525133,96.0,0.07814073,37.06481,241.34764,88.55421,0.0,80.99181,0.11375836,0.0,77.606926,8.330017
16189,20411340.0,0.0,18.299316,12.929871,20.744598,19.98767,21.409302,21.24945,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0011121749,9.54197e-21,0.0,80.99152,25.000204,23.518349,96.0,0.07816309,37.074314,241.34764,88.554214,0.0,80.99152,0.1137584,0.0,77.60665,8.330017
16190,20411400.0,0.0,18.299316,12.927673,20.743347,19.986237,21.408203,21.24826,18.299316,18.299347,18.299347,18.299347,0.0,0.032085683,0.032085683,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.000982083,9.54197e-21,0.0,80.99123,25.000198,23.511473,96.0,0.07818572,37.08394,241.34766,88.55422,0.0,80.99123,0.11375844,0.0,77.60636,8.330017
16191,20411460.0,0.0,18.299286,12.925354,20.742065,19.984802,21.407104,21.24707,18.299316,18.299316,18.299316,18.299347,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0014560123,9.54197e-21,0.0,80.99092,25.000196,23.504505,96.0,0.078208655,37.093693,241.34766,88.55423,0.0,80.99092,0.113758475,0.0,77.60607,8.330017
16192,20411520.0,0.0,18.299255,12.922974,20.740784,19.983368,21.406006,21.24588,18.299316,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0017880718,9.54197e-21,0.0,80.990616,25.000193,23.497408,96.0,0.07823202,37.103634,241.34766,88.55424,0.0,80.990616,0.11375851,0.0,77.60578,8.330017
16193,20411580.0,0.0,18.299255,12.920471,20.739532,19.981964,21.404938,21.24469,18.299286,18.299316,18.299316,18.299316,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0016444481,9.54197e-21,0.0,80.9903,25.000187,23.490162,96.0,0.078255855,37.11377,241.34766,88.55425,0.0,80.9903,0.113758564,0.0,77.60548,8.330017
16194,20411640.0,0.0,18.299255,12.917877,20.738281,19.98053,21.40384,21.2435,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.001488041,9.54197e-21,0.0,80.98999,25.000185,23.482796,96.0,0.0782801,37.124084,241.34766,88.55426,0.0,80.98999,0.1137586,0.0,77.60517,8.330017
16195,20411700.0,0.0,18.299225,12.915192,20.73703,19.979126,21.402771,21.24234,18.299255,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.0012204883,9.54197e-21,0.0,80.98966,25.000181,23.475304,96.0,0.078304745,37.134575,241.34767,88.55427,0.0,80.98966,0.11375865,0.0,77.60486,8.330017
16196,20411760.0,0.0,18.299225,12.912384,20.735779,19.977722,21.401672,21.24115,18.299255,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.001733837,9.54197e-21,0.0,80.989334,25.00018,23.467703,96.0,0.078329735,37.145214,241.34767,88.55428,0.0,80.989334,0.11375869,0.0,77.604546,8.330017
16197,20411820.0,0.0,18.299194,12.909454,20.734528,19.976318,21.400574,21.23996,18.299225,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0020661084,9.54197e-21,0.0,80.989,25.000177,23.459948,96.0,0.07835524,37.156075,241.34767,88.5543,0.0,80.989,0.113758735,0.0,77.60422,8.330017
16198,20411880.0,0.0,18.299194,12.906433,20.733276,19.974915,21.399506,21.2388,18.299225,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0019409867,9.54197e-21,0.0,80.988655,25.000174,23.452023,96.0,0.078381285,37.167168,241.34767,88.554306,0.0,80.988655,0.11375879,0.0,77.60389,8.330017
16199,20411940.0,0.0,18.299164,12.90329,20.732025,19.97351,21.398438,21.23764,18.299194,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0016467011,9.54197e-21,0.0,80.988304,25.000172,23.443945,96.0,0.07840783,37.17848,241.34769,88.55432,0.0,80.988304,0.11375885,0.0,77.60355,8.330017
16200,20412000.0,0.0,18.299164,12.899994,20.730804,19.972137,21.397339,21.23648,18.299194,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0014135399,9.54197e-21,0.0,80.987946,25.00017,23.435747,96.0,0.07843476,37.189953,241.34769,88.55434,0.0,80.987946,0.1137589,0.0,77.60322,8.330017
16201,20412060.0,0.0,18.299133,12.8966675,20.729553,19.970703,21.39627,21.23529,18.299164,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0018754593,9.54197e-21,0.0,80.98759,25.00017,23.427395,96.0,0.07846219,37.201645,241.34769,88.55435,0.0,80.98759,0.11375895,0.0,77.60286,8.330017
16202,20412120.0,0.0,18.299164,12.893341,20.728302,19.9693,21.395203,21.23413,18.299164,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0002399134,9.54197e-21,0.0,80.98722,25.00017,23.418905,96.0,0.07849006,37.21353,241.34769,88.55437,0.0,80.98722,0.11375901,0.0,77.60251,8.330017
16203,20412180.0,0.0,18.299194,12.890015,20.72705,19.967896,21.394104,21.23294,18.299164,18.299164,18.299164,18.299164,0.0,0.032085847,0.032085847,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0011514617,9.54197e-21,0.0,80.98684,25.000177,23.41044,96.0,0.078517854,37.225384,241.34769,88.55439,0.0,80.98684,0.11375905,0.0,77.60215,8.330017
16204,20412240.0,0.0,18.299194,12.886658,20.7258,19.966492,21.393036,21.231781,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0008076066,9.54197e-21,0.0,80.986465,25.000196,23.402098,96.0,0.07854521,37.237064,241.3477,88.554405,0.0,80.986465,0.113759086,0.0,77.601776,8.330017
16205,20412300.0,0.0,18.299164,12.883331,20.724579,19.965088,21.391968,21.230621,18.299164,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.04958738,25.0,18.300018,0.0,0.0,0.0,-0.00010330824,9.54197e-21,0.0,80.98608,25.000217,23.393806,96.0,0.07857239,37.248672,241.3477,88.55443,0.0,80.98608,0.11375911,0.0,77.60141,8.330017
16206,20412360.0,0.0,18.299164,12.880005,20.723328,19.963654,21.3909,21.229462,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.00094559527,9.54197e-21,0.0,80.98569,25.000238,23.385483,96.0,0.07859967,37.260323,241.3477,88.55444,0.0,80.98569,0.11375914,0.0,77.601036,8.330017
16207,20412420.0,0.0,18.299164,12.876678,20.722076,19.96225,21.389832,21.228302,18.299164,18.299164,18.299164,18.299164,0.0,0.032085877,0.032085877,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0004642426,9.54197e-21,0.0,80.9853,25.000257,23.377075,96.0,0.07862722,37.272095,241.3477,88.55447,0.0,80.9853,0.113759145,0.0,77.60066,8.330017
16208,20412480.0,0.0,18.299164,12.873352,20.720825,19.960846,21.388763,21.227112,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0004164909,9.54197e-21,0.0,80.98492,25.000277,23.368658,96.0,0.07865478,37.28388,241.34772,88.55448,0.0,80.98492,0.113759175,0.0,77.60029,8.330017
16209,20412540.0,0.0,18.299194,12.869995,20.719574,19.959442,21.387726,21.225952,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0008856335,9.54197e-21,0.0,80.98452,25.000298,23.360287,96.0,0.078682184,37.295597,241.34772,88.5545,0.0,80.98452,0.113759175,0.0,77.599915,8.330017
16210,20412600.0,0.0,18.299194,12.866669,20.718353,19.958069,21.386658,21.224823,18.299164,18.299164,18.299164,18.299164,0.0,0.032085884,0.032085884,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0008579538,9.54197e-21,0.0,80.98413,25.00032,23.351963,96.0,0.078709416,37.30725,241.34772,88.554504,0.0,80.98413,0.11375918,0.0,77.59954,8.330017
16211,20412660.0,0.0,18.299164,12.863342,20.717102,19.956635,21.38559,21.223633,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.00045365246,9.54197e-21,0.0,80.983734,25.000343,23.343693,96.0,0.07873647,37.31883,241.34773,88.55452,0.0,80.983734,0.113759175,0.0,77.59916,8.330017
16212,20412720.0,0.0,18.299164,12.860016,20.71585,19.95523,21.384521,21.222473,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.0009209266,9.54197e-21,0.0,80.98334,25.000362,23.33537,96.0,0.078763686,37.330482,241.34773,88.55453,0.0,80.98334,0.113759175,0.0,77.59878,8.330017
16213,20412780.0,0.0,18.299164,12.856659,20.71463,19.953827,21.383484,21.221313,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.00018828256,9.54197e-21,0.0,80.98295,25.000376,23.326984,96.0,0.0787911,37.342224,241.34775,88.554535,0.0,80.98295,0.113759175,0.0,77.598404,8.330017
16214,20412840.0,0.0,18.299194,12.8533325,20.71341,19.952423,21.382416,21.220184,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0006403053,9.54197e-21,0.0,80.98256,25.000391,23.318613,96.0,0.07881845,37.353943,241.34775,88.55454,0.0,80.98256,0.113759175,0.0,77.59803,8.330017
16215,20412900.0,0.0,18.299194,12.850006,20.712189,19.95105,21.381378,21.219025,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.00058101583,9.54197e-21,0.0,80.98217,25.000402,23.31034,96.0,0.07884546,37.365524,241.34776,88.55455,0.0,80.98217,0.11375916,0.0,77.59766,8.330017
16216,20412960.0,0.0,18.299164,12.84668,20.710938,19.949615,21.38031,21.217865,18.299164,18.299164,18.299164,18.299164,0.0,0.032085877,0.032085877,0.049587395,25.0,18.300018,0.0,0.0,0.0,4.2197782e-05,9.54197e-21,0.0,80.98178,25.000416,23.302046,96.0,0.078872554,37.377136,241.34776,88.55455,0.0,80.98178,0.113759145,0.0,77.59728,8.330017
16217,20413020.0,0.0,18.299164,12.843353,20.709686,19.948212,21.379272,21.216705,18.299164,18.299164,18.299164,18.299164,0.0,0.032085873,0.032085873,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.00037549066,9.54197e-21,0.0,80.98139,25.000425,23.293743,96.0,0.07889966,37.38876,241.34778,88.55456,0.0,80.98139,0.11375914,0.0,77.59692,8.330017
16218,20413080.0,0.0,18.299164,12.839996,20.708466,19.946808,21.378204,21.215576,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.00018845014,9.54197e-21,0.0,80.981,25.000431,23.28544,96.0,0.07892675,37.400383,241.34778,88.55456,0.0,80.981,0.11375912,0.0,77.59654,8.330017
16219,20413140.0,0.0,18.299164,12.83667,20.707245,19.945404,21.377167,21.214417,18.299164,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.049587384,25.0,18.300018,0.0,0.0,0.0,3.8515576e-05,9.54197e-21,0.0,80.98062,25.000437,23.277128,96.0,0.07895387,37.41202,241.3478,88.55456,0.0,80.98062,0.11375912,0.0,77.596176,8.330017
16220,20413200.0,0.0,18.299194,12.8333435,20.706024,19.94403,21.37613,21.213287,18.299164,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.00035285347,9.54197e-21,0.0,80.98023,25.000443,23.268831,96.0,0.078980945,37.423637,241.3478,88.55456,0.0,80.98023,0.11375911,0.0,77.59581,8.330017
16221,20413260.0,0.0,18.299164,12.830017,20.704773,19.942596,21.375092,21.212128,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587373,25.0,18.300018,0.0,0.0,0.0,-6.717654e-05,9.54197e-21,0.0,80.97985,25.000446,23.260551,96.0,0.07900793,37.435226,241.34781,88.55456,0.0,80.97985,0.1137591,0.0,77.595436,8.330017
16222,20413320.0,0.0,18.299164,12.82666,20.703552,19.941193,21.374023,21.210968,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.00033884877,9.54197e-21,0.0,80.97947,25.000448,23.25226,96.0,0.07903496,37.446835,241.34781,88.55456,0.0,80.97947,0.113759086,0.0,77.59507,8.330017
16223,20413380.0,0.0,18.299164,12.823334,20.702301,19.939789,21.372986,21.209839,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,-5.087559e-05,9.54197e-21,0.0,80.97909,25.000448,23.243952,96.0,0.079062045,37.458466,241.34782,88.55456,0.0,80.97909,0.113759086,0.0,77.5947,8.330017
16224,20413440.0,0.0,18.299194,12.820007,20.70108,19.938416,21.371948,21.20868,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00021763613,9.54197e-21,0.0,80.97871,25.000448,23.23566,96.0,0.07908905,37.470074,241.34782,88.55455,0.0,80.97871,0.11375907,0.0,77.59434,8.330017
16225,20413500.0,0.0,18.299194,12.816681,20.69986,19.937012,21.37091,21.20755,18.299164,18.299164,18.299164,18.299164,0.0,0.032085855,0.032085855,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0005920933,9.54197e-21,0.0,80.978325,25.000448,23.227383,96.0,0.07911602,37.481667,241.34784,88.55455,0.0,80.978325,0.11375907,0.0,77.59397,8.330017
16226,20413560.0,0.0,18.299164,12.8133545,20.698639,19.935608,21.369873,21.20639,18.299194,18.299164,18.299164,18.299164,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.0001282898,9.54197e-21,0.0,80.97794,25.000448,23.219145,96.0,0.07914283,37.493195,241.34784,88.55455,0.0,80.97794,0.11375906,0.0,77.593605,8.330017
16227,20413620.0,0.0,18.299164,12.809998,20.697418,19.934174,21.368835,21.205261,18.299194,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.0005165829,9.54197e-21,0.0,80.97757,25.000446,23.210886,96.0,0.07916971,37.50476,241.34785,88.55454,0.0,80.97757,0.11375906,0.0,77.59325,8.330017
16228,20413680.0,0.0,18.299164,12.806671,20.696198,19.9328,21.367798,21.204102,18.299164,18.299194,18.299194,18.299164,0.0,0.03208585,0.03208585,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.0001493275,9.54197e-21,0.0,80.97719,25.000443,23.202593,96.0,0.07919671,37.51637,241.34785,88.55454,0.0,80.97719,0.11375905,0.0,77.59288,8.330017
16229,20413740.0,0.0,18.299194,12.803345,20.694977,19.931396,21.36676,21.202972,18.299164,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0004094887,9.54197e-21,0.0,80.976814,25.00044,23.194307,96.0,0.07922366,37.52797,241.34787,88.55454,0.0,80.976814,0.11375905,0.0,77.59252,8.330017
16230,20413800.0,0.0,18.299194,12.800018,20.693756,19.930023,21.365753,21.201843,18.299194,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00041146332,9.54197e-21,0.0,80.97644,25.000439,23.1861,96.0,0.07925036,37.539463,241.34787,88.554535,0.0,80.97644,0.11375905,0.0,77.592155,8.330017
16231,20413860.0,0.0,18.299194,12.796661,20.692566,19.92871,21.364716,21.200714,18.299194,18.299194,18.299194,18.299194,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0010626434,9.54197e-21,0.0,80.97606,25.000439,23.177893,96.0,0.07927704,37.55095,241.34789,88.554535,0.0,80.97606,0.11375903,0.0,77.5918,8.330017
16232,20413920.0,0.0,18.299194,12.793335,20.691406,19.927399,21.363678,21.199615,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0009914213,9.54197e-21,0.0,80.975685,25.000439,23.16977,96.0,0.07930344,37.562325,241.34789,88.554535,0.0,80.975685,0.11375903,0.0,77.59144,8.330017
16233,20413980.0,0.0,18.299194,12.790009,20.690216,19.926086,21.36264,21.198486,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0006860635,9.54197e-21,0.0,80.9753,25.00044,23.161682,96.0,0.079329714,37.573643,241.3479,88.554535,0.0,80.9753,0.113759026,0.0,77.59107,8.330017
16234,20414040.0,0.0,18.299194,12.786682,20.689056,19.924774,21.361633,21.197388,18.299194,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0001987949,9.54197e-21,0.0,80.97494,25.000444,23.153652,96.0,0.0793558,37.584885,241.3479,88.55453,0.0,80.97494,0.11375901,0.0,77.59071,8.330017
16235,20414100.0,0.0,18.299194,12.783325,20.687897,19.923492,21.360596,21.196259,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00040058588,9.54197e-21,0.0,80.97456,25.000444,23.145596,96.0,0.07938196,37.596165,241.34792,88.55453,0.0,80.97456,0.113758996,0.0,77.590355,8.330017
16236,20414160.0,0.0,18.299225,12.779999,20.686768,19.922272,21.359558,21.19516,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00082263566,9.54197e-21,0.0,80.97419,25.000443,23.137531,96.0,0.07940814,37.60746,241.34792,88.55453,0.0,80.97419,0.113758996,0.0,77.590004,8.330017
16237,20414220.0,0.0,18.299225,12.776672,20.685638,19.921082,21.358551,21.194092,18.299194,18.299194,18.299194,18.299194,0.0,0.032085832,0.032085832,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0013767659,9.54197e-21,0.0,80.97382,25.000444,23.129555,96.0,0.07943402,37.618626,241.34793,88.55452,0.0,80.97382,0.11375899,0.0,77.589645,8.330017
16238,20414280.0,0.0,18.299225,12.773346,20.68451,19.91986,21.357513,21.192993,18.299225,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0007318184,9.54197e-21,0.0,80.97345,25.000446,23.121672,96.0,0.0794596,37.62966,241.34793,88.55452,0.0,80.97345,0.113758974,0.0,77.589294,8.330017
16239,20414340.0,0.0,18.299225,12.77002,20.68341,19.91867,21.356506,21.191895,18.299225,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00015201572,9.54197e-21,0.0,80.97308,25.000448,23.113802,96.0,0.07948512,37.64068,241.34795,88.55452,0.0,80.97308,0.11375896,0.0,77.58894,8.330017
