,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16240,20414400.0,0.0,18.299194,12.766663,20.682281,19.91748,21.3555,21.190826,18.299225,18.299225,18.299225,18.299225,0.0,0.03208582,0.03208582,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.0006166798,9.54197e-21,0.0,80.97272,25.00045,23.105963,96.0,0.07951053,37.651653,241.34795,88.55451,0.0,80.97272,0.11375894,0.0,77.58859,8.330017
16241,20414460.0,0.0,18.299225,12.763336,20.681213,19.916382,21.354462,21.189758,18.299225,18.299225,18.299225,18.299225,0.0,0.032085817,0.032085817,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0005719054,9.54197e-21,0.0,80.97236,25.000446,23.09808,96.0,0.07953609,37.66269,241.34796,88.55451,0.0,80.97236,0.11375894,0.0,77.58824,8.330017
16242,20414520.0,0.0,18.299255,12.76001,20.680145,19.915253,21.353455,21.18869,18.299225,18.299225,18.299225,18.299225,0.0,0.032085814,0.032085814,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0013305154,9.54197e-21,0.0,80.97199,25.000446,23.090267,96.0,0.0795614,37.673626,241.34796,88.554504,0.0,80.97199,0.11375892,0.0,77.5879,8.330017
16243,20414580.0,0.0,18.299255,12.756683,20.679077,19.914154,21.352448,21.187622,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0008896886,9.54197e-21,0.0,80.971634,25.000448,23.082552,96.0,0.07958639,37.684425,241.34798,88.554504,0.0,80.971634,0.1137589,0.0,77.58755,8.330017
16244,20414640.0,0.0,18.299225,12.753326,20.678009,19.913055,21.35144,21.186584,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,-7.148119e-06,9.54197e-21,0.0,80.97127,25.00045,23.074883,96.0,0.07961123,37.695164,241.34798,88.5545,0.0,80.97127,0.113758884,0.0,77.587204,8.330017
16245,20414700.0,0.0,18.299225,12.75,20.676971,19.911987,21.350433,21.185547,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587272,25.0,18.300018,0.0,0.0,0.0,-7.0809976e-05,9.54197e-21,0.0,80.97092,25.000446,23.067198,96.0,0.079636104,37.70592,241.34799,88.5545,0.0,80.97092,0.11375888,0.0,77.58687,8.330017
16246,20414760.0,0.0,18.299255,12.746674,20.675964,19.91098,21.349426,21.18451,18.299225,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0005420129,9.54197e-21,0.0,80.97056,25.000444,23.05953,96.0,0.07966092,37.716656,241.34799,88.55449,0.0,80.97056,0.11375886,0.0,77.586525,8.330017
16247,20414820.0,0.0,18.299255,12.743347,20.674927,19.909973,21.34842,21.183472,18.299255,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0009944382,9.54197e-21,0.0,80.97021,25.000444,23.05192,96.0,0.07968555,37.72731,241.348,88.55448,0.0,80.97021,0.11375885,0.0,77.58619,8.330017
16248,20414880.0,0.0,18.299255,12.740021,20.67392,19.908966,21.347443,21.182434,18.299255,18.299255,18.299255,18.299225,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0010101271,9.54197e-21,0.0,80.96985,25.000444,23.044355,96.0,0.07971002,37.737904,241.348,88.55448,0.0,80.96985,0.11375884,0.0,77.585846,8.330017
16249,20414940.0,0.0,18.299255,12.736664,20.672913,19.907959,21.346436,21.181396,18.299255,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.00025616752,9.54197e-21,0.0,80.969505,25.000444,23.03686,96.0,0.07973425,37.748398,241.34802,88.554474,0.0,80.969505,0.113758825,0.0,77.58551,8.330017
16250,20415000.0,0.0,18.299255,12.733337,20.671936,19.906982,21.345428,21.18039,18.299255,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.00030290615,9.54197e-21,0.0,80.969154,25.000443,23.029366,96.0,0.07975849,37.75889,241.34802,88.55447,0.0,80.969154,0.11375881,0.0,77.585175,8.330017
16251,20415060.0,0.0,18.299255,12.730011,20.67096,19.906067,21.344452,21.179382,18.299255,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0005309188,9.54197e-21,0.0,80.96881,25.000439,23.021866,96.0,0.079782724,37.76939,241.34804,88.55447,0.0,80.96881,0.1137588,0.0,77.58484,8.330017
16252,20415120.0,0.0,18.299286,12.726685,20.669983,19.905151,21.343445,21.178375,18.299255,18.299255,18.299255,18.299255,0.0,0.032085776,0.032085776,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0011621121,9.54197e-21,0.0,80.96846,25.000437,23.014423,96.0,0.07980677,37.779804,241.34804,88.55446,0.0,80.96846,0.11375879,0.0,77.58451,8.330017
16253,20415180.0,0.0,18.299286,12.723328,20.669037,19.904236,21.342468,21.177399,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0007400941,9.54197e-21,0.0,80.96812,25.000437,23.007065,96.0,0.079830535,37.790108,241.34805,88.55445,0.0,80.96812,0.113758765,0.0,77.584175,8.330017
16254,20415240.0,0.0,18.299286,12.720001,20.66809,19.90335,21.341492,21.176392,18.299286,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0002867169,9.54197e-21,0.0,80.96778,25.000435,22.999725,96.0,0.079854235,37.800385,241.34805,88.55445,0.0,80.96778,0.11375875,0.0,77.58385,8.330017
16255,20415300.0,0.0,18.299255,12.716675,20.667145,19.902435,21.340485,21.175385,18.299286,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.00046188248,9.54197e-21,0.0,80.96744,25.000433,22.992418,96.0,0.07987782,37.810616,241.34807,88.55444,0.0,80.96744,0.113758735,0.0,77.58353,8.330017
16256,20415360.0,0.0,18.299286,12.713348,20.66623,19.901611,21.339508,21.174408,18.299286,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0005935467,9.54197e-21,0.0,80.9671,25.000427,22.985083,96.0,0.0799015,37.820885,241.34807,88.554436,0.0,80.9671,0.11375873,0.0,77.5832,8.330017
16257,20415420.0,0.0,18.299316,12.709991,20.665314,19.900787,21.338531,21.173462,18.299286,18.299286,18.299286,18.299286,0.0,0.032085758,0.032085758,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.001255879,9.54197e-21,0.0,80.96676,25.000425,22.977814,96.0,0.079924956,37.83106,241.34808,88.554436,0.0,80.96676,0.11375871,0.0,77.58288,8.330017
16258,20415480.0,0.0,18.299286,12.706665,20.664429,19.899994,21.337555,21.172485,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00079520885,9.54197e-21,0.0,80.96642,25.000425,22.970638,96.0,0.079948105,37.841106,241.34808,88.55443,0.0,80.96642,0.1137587,0.0,77.58256,8.330017
16259,20415540.0,0.0,18.299286,12.703339,20.663513,19.89917,21.336578,21.171509,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,-5.1771665e-05,9.54197e-21,0.0,80.966095,25.000423,22.9635,96.0,0.07997113,37.8511,241.3481,88.55442,0.0,80.966095,0.11375869,0.0,77.58224,8.330017
16260,20415600.0,0.0,18.299286,12.700012,20.662628,19.898376,21.335632,21.170563,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-9.815896e-05,9.54197e-21,0.0,80.96576,25.00042,22.956343,96.0,0.079994194,37.861122,241.3481,88.55442,0.0,80.96576,0.113758676,0.0,77.58192,8.330017
16261,20415660.0,0.0,18.188934,12.696686,20.530212,19.931854,21.336273,21.178406,18.291565,18.29544,20.36737,27.638458,0.0,0.026823377,0.026823377,0.06635045,25.0,18.300018,0.0,0.0,0.0,-5.3041153,9.54197e-21,0.0,82.46543,18.612349,22.871517,96.0,0.08412669,37.979877,241.2332,86.60158,0.0,82.46543,0.11997499,100.0,91.409386,8.330017
16262,20415720.0,0.0,18.283081,12.693329,20.535889,20.019226,21.338104,21.184235,18.258179,18.285522,19.555878,31.89856,0.0,0.026091892,0.026091892,0.0722756,25.0,18.300018,0.0,0.0,0.0,-0.07066193,9.54197e-21,0.0,86.262,15.546362,22.308285,96.0,0.088812985,38.768402,241.04488,86.04257,0.0,86.262,0.12445796,100.0,99.27185,8.330017
16263,20415780.0,0.0,18.40866,12.690002,20.620117,20.128143,21.3396,21.188171,18.271423,18.27481,19.040009,33.78412,0.0,0.027700696,0.027700696,0.07134553,25.0,18.300018,0.0,0.0,0.0,8.058189,9.54197e-21,0.0,88.59114,15.143078,21.975594,96.0,0.09137666,39.23417,240.87599,86.440094,0.0,88.59114,0.12674652,100.0,99.98127,8.330017
16264,20415840.0,2.0,18.353424,12.686676,20.700684,20.24591,21.340546,21.190674,18.32309,18.28534,18.731567,34.730774,0.0,0.029415319,0.029415319,0.07195106,35.666668,18.300018,0.0,0.0,0.0,2.9796715,9.54197e-21,0.0,89.898834,15.716462,22.435045,96.0,0.09233545,38.59094,240.50504,87.912575,0.0,89.898834,0.13078326,100.0,100.000404,8.330017
16265,20415900.0,2.0,18.265686,12.68335,20.773834,20.369568,21.341034,21.192078,18.335785,18.30722,18.559418,34.99167,0.0,0.031006783,0.031006783,0.074410826,46.333332,18.300018,0.0,0.0,0.0,-4.2595224,9.54197e-21,0.0,90.393684,16.947021,22.929312,96.0,0.09405817,37.898964,239.98532,90.24158,0.0,90.393684,0.13642734,100.0,100.0,8.330017
16266,20415960.0,2.0,18.281921,12.679993,20.840088,20.49237,21.340973,21.192474,18.307648,18.314392,18.452698,34.70114,0.0,0.032485843,0.032485843,0.07846986,57.0,18.300018,0.0,0.0,0.0,-2.5646896,9.54197e-21,0.0,90.19548,18.748745,22.898808,96.0,0.09847995,37.94167,239.3894,93.32656,0.0,90.19548,0.14344521,100.0,100.0,8.330017
16267,20416020.0,1.0,18.325043,12.676666,20.903809,20.616821,21.340485,21.1922,18.295776,18.308258,18.38211,34.00705,0.0,0.033736832,0.033736832,0.083758436,65.333336,18.300018,0.0,0.0,0.0,1.6784954,9.54197e-21,0.0,89.382744,21.06765,22.760933,96.0,0.103806265,38.13469,238.84387,96.98412,0.0,89.382744,0.15123685,100.0,100.0,8.330017
16268,20416080.0,1.0,18.317017,12.67334,20.966675,20.741058,21.33963,21.191437,18.306671,18.30603,18.344727,33.076477,0.0,0.034760114,0.034760114,0.090207204,73.666664,18.300018,0.0,0.0,0.0,0.97549444,9.54197e-21,0.0,88.08968,23.991226,22.862612,96.0,0.10863835,37.992344,238.47093,101.27001,0.0,88.08968,0.15973409,100.0,100.0,8.330017
16269,20416140.0,1.0,18.30072,12.670013,21.029816,20.863617,21.33847,21.190369,18.310242,18.309326,18.329376,32.01825,0.0,0.035543952,0.035543952,0.09777751,82.0,18.300018,0.0,0.0,0.0,-0.9179147,9.54197e-21,0.0,86.422,27.570774,22.998705,96.0,0.11370354,37.801815,238.4612,106.22307,0.0,86.422,0.16887328,100.0,100.0,8.330017
16270,20416200.0,1.0,18.310638,12.666687,21.093933,20.983093,21.337128,21.189026,18.305481,18.310333,18.320465,30.91632,0.0,0.036116164,0.036116164,0.10627946,90.333336,18.300018,0.0,0.0,0.0,0.002464684,9.54197e-21,0.0,84.496155,31.860443,23.029072,96.0,0.11953554,37.759296,239.09416,111.86943,0.0,84.496155,0.17852889,100.0,99.947205,8.330017
16271,20416260.0,1.0,18.315796,12.66333,21.157715,21.092743,21.336548,21.188568,18.307709,18.311096,18.316254,29.924957,0.0,0.037188012,0.037188012,0.11341072,98.666664,18.300018,0.0,0.0,0.0,0.5224185,9.54197e-21,0.0,82.19456,38.07923,23.107979,96.0,0.12492839,37.64883,240.72171,118.782776,0.0,82.19456,0.18779898,100.0,98.2797,8.330017
16272,20416320.0,1.0,18.31543,12.660004,21.220367,21.19638,21.33551,21.187653,18.311523,18.315063,18.317566,29.248047,0.0,0.038984824,0.038984824,0.116846345,107.0,18.300018,0.0,0.0,0.0,0.25540745,9.54197e-21,0.0,79.10804,48.494476,23.241095,96.0,0.12865607,37.462467,243.54413,127.948715,0.0,79.10804,0.1947954,100.0,93.90196,8.330017
16273,20416380.0,1.0,18.316864,12.656677,21.277649,21.29364,21.33377,21.186127,18.314575,18.322266,18.323425,29.073303,0.0,0.04117184,0.04117184,0.11346762,115.333336,18.300018,0.0,0.0,0.0,0.26233765,9.54197e-21,0.0,74.87699,67.39763,23.399796,96.0,0.12856638,37.240284,246.95943,141.00076,0.0,74.87699,0.19585656,100.0,86.392845,8.330017
16274,20416440.0,1.0,18.320465,12.653351,21.325684,21.385223,21.33142,21.184021,18.318848,18.33252,18.333069,29.576508,0.0,0.04240104,0.04240104,0.10151472,123.666664,18.300018,0.0,0.0,0.0,0.4714923,9.54197e-21,0.0,69.81805,98.35072,23.604353,96.0,0.12178759,36.953907,248.91074,157.98026,0.0,69.81805,0.18638568,100.0,76.99554,8.330017
16275,20416500.0,1.0,18.331299,12.649994,21.360992,21.471405,21.328918,21.181793,18.325134,18.34314,18.343384,31.026886,0.0,0.04168388,0.04168388,0.08160025,132.0,18.300018,0.0,0.0,0.0,0.93600166,9.54197e-21,0.0,64.930435,136.80006,23.881182,96.0,0.10764389,36.566345,247.93767,173.497,0.0,64.930435,0.16503757,100.0,67.07296,8.330017
16276,20416560.0,0.0,18.331451,12.6466675,21.38913,21.542267,21.327423,21.18042,18.331543,18.343445,18.343567,28.566467,0.0,0.038518462,0.038518462,0.06882001,128.0,18.300018,0.0,0.0,0.0,0.51800376,9.54197e-21,0.0,61.545162,155.60092,24.226562,96.0,0.094833486,36.08281,245.10072,176.19687,0.0,61.545162,0.14587416,0.0,61.6503,8.330017
16277,20416620.0,0.0,18.303925,12.643341,21.396729,21.565125,21.326874,21.179932,18.330872,18.339355,18.339417,23.478027,0.0,0.036048528,0.036048528,0.061394867,124.0,18.300018,0.0,0.0,0.0,-1.3622735,9.54197e-21,0.0,59.788208,159.25676,24.54982,96.0,0.086310364,35.630253,242.79529,172.63342,0.0,59.788208,0.13349105,0.0,58.87915,8.330017
16278,20416680.0,0.0,18.2948,12.640015,21.39386,21.563416,21.327026,21.180054,18.319977,18.331207,18.331238,21.089508,0.0,0.034273375,0.034273375,0.056512907,120.0,18.300018,0.0,0.0,0.0,-1.4838331,9.54197e-21,0.0,58.87091,156.2546,24.710432,96.0,0.08078634,35.405396,241.11223,167.10509,0.0,58.87091,0.12504967,0.0,57.27699,8.330017
16279,20416740.0,0.0,18.303009,12.636658,21.387268,21.551605,21.327637,21.180573,18.309814,18.320343,18.320374,19.864777,0.0,0.033055555,0.033055555,0.05325868,116.0,18.300018,0.0,0.0,0.0,-0.42479068,9.54197e-21,0.0,58.50456,150.16896,24.756384,96.0,0.0772985,35.341064,239.98138,161.19092,0.0,58.50456,0.11935612,0.0,56.44863,8.330017
16280,20416800.0,0.0,18.306183,12.633331,21.379303,21.535248,21.328552,21.181366,18.306091,18.311005,18.311005,19.202911,0.0,0.032240998,0.032240998,0.051061515,112.0,18.300018,0.0,0.0,0.0,0.06467355,9.54197e-21,0.0,58.49692,142.9024,24.792355,96.0,0.07493615,35.290703,239.26106,155.5292,0.0,58.49692,0.11552862,0.0,56.156033,8.330017
16281,20416860.0,0.0,18.299042,12.630005,21.370575,21.515564,21.329865,21.182495,18.305267,18.305084,18.305115,18.827606,0.0,0.0317042,0.0317042,0.049622606,108.0,18.300018,0.0,0.0,0.0,-0.24851303,9.54197e-21,0.0,58.72038,135.37798,24.841362,96.0,0.0732987,35.22209,238.82468,150.34454,0.0,58.72038,0.113016225,0.0,56.214344,8.330017
16282,20416920.0,0.0,18.293701,12.626678,21.361755,21.494843,21.331268,21.183716,18.303009,18.30127,18.30127,18.610596,0.0,0.0313593,0.0313593,0.048711877,104.0,18.300018,0.0,0.0,0.0,-0.47688627,9.54197e-21,0.0,59.091766,128.05153,24.863968,96.0,0.072285816,35.19044,238.57669,145.67993,0.0,59.091766,0.11141675,0.0,56.49179,8.330017
16283,20416980.0,0.0,18.295654,12.623352,21.353027,21.473572,21.332764,21.184998,18.299835,18.298004,18.298035,18.480896,0.0,0.031143807,0.031143807,0.048150506,100.0,18.300018,0.0,0.0,0.0,-0.25357512,9.54197e-21,0.0,59.552628,121.13798,24.847961,96.0,0.07175881,35.212852,238.45168,141.5023,0.0,59.552628,0.11042534,0.0,56.898804,8.330017
16284,20417040.0,0.0,18.299713,12.619995,21.3443,21.452057,21.33432,21.18631,18.298035,18.29535,18.29535,18.40393,0.0,0.031016942,0.031016942,0.047822356,96.0,18.300018,0.0,0.0,0.0,0.06707376,9.54197e-21,0.0,60.06736,114.69766,24.818338,96.0,0.0715169,35.254326,238.40707,137.75034,0.0,60.06736,0.10984433,0.0,57.38323,8.330017
16285,20417100.0,0.0,18.30011,12.616669,21.335663,21.43042,21.335876,21.187653,18.298126,18.293732,18.293732,18.358734,0.0,0.030948024,0.030948024,0.04764223,92.0,18.300018,0.0,0.0,0.0,0.1232066,9.54197e-21,0.0,60.611324,108.72841,24.798368,96.0,0.07139688,35.282284,238.41559,134.35677,0.0,60.611324,0.10952699,0.0,57.910233,8.330017
16286,20417160.0,0.0,18.297272,12.613342,21.327576,21.410034,21.337585,21.189087,18.298706,18.293243,18.293243,18.332,0.0,0.030913431,0.030913431,0.047548003,88.0,18.300018,0.0,0.0,0.0,-0.04940062,9.54197e-21,0.0,61.168236,103.1896,24.788267,96.0,0.07133454,35.29643,238.46011,131.25302,0.0,61.168236,0.109364346,0.0,58.45731,8.330017
16287,20417220.0,0.0,18.295654,12.610016,21.31961,21.389679,21.339264,21.19049,18.29837,18.293152,18.293152,18.315979,0.0,0.03089583,0.03089583,0.047501236,84.0,18.300018,0.0,0.0,0.0,-0.14093046,9.54197e-21,0.0,61.73044,98.02252,24.771194,96.0,0.07134323,35.320328,238.5303,128.37753,0.0,61.73044,0.109283134,0.0,59.013046,8.330017
16288,20417280.0,0.0,18.296844,12.606659,21.311646,21.369354,21.340973,21.191925,18.297546,18.293,18.293,18.306427,0.0,0.030885873,0.030885873,0.047479935,80.0,18.300018,0.0,0.0,0.0,-0.054250058,9.54197e-21,0.0,62.29603,93.170876,24.742832,96.0,0.0714133,35.360035,238.61975,125.683945,0.0,62.29603,0.109242395,0.0,59.57278,8.330017
16289,20417340.0,0.0,18.298462,12.6033325,21.303741,21.349121,21.342651,21.193329,18.29718,18.292816,18.292816,18.300354,0.0,0.03087569,0.03087569,0.047463916,76.0,18.300018,0.0,0.0,0.0,0.053657915,9.54197e-21,0.0,62.86555,88.56603,24.713507,96.0,0.07148937,35.401093,238.7251,123.121735,0.0,62.86555,0.10920665,0.0,60.135197,8.330017
16290,20417400.0,0.0,18.299011,12.600006,21.295868,21.32898,21.34436,21.194733,18.297363,18.292755,18.292755,18.296753,0.0,0.030862147,0.030862147,0.04744582,72.0,18.300018,0.0,0.0,0.0,0.08727257,9.54197e-21,0.0,63.44108,84.16448,24.688803,96.0,0.07154478,35.435677,238.84401,120.6626,0.0,63.44108,0.109161906,0.0,60.701794,8.330017
16291,20417460.0,0.0,18.298462,12.59668,21.288696,21.310486,21.34613,21.196228,18.297852,18.292969,18.292969,18.295197,0.0,0.030845487,0.030845487,0.0474244,68.0,18.300018,0.0,0.0,0.0,0.04033806,9.54197e-21,0.0,64.02553,79.941345,24.670212,96.0,0.07157344,35.461704,238.9743,118.29269,0.0,64.02553,0.10910536,0.0,61.274815,8.330017
16292,20417520.0,0.0,18.297852,12.593353,21.281647,21.292114,21.34793,21.197723,18.298035,18.293243,18.293243,18.294403,0.0,0.030820955,0.030820955,0.047386486,64.0,18.300018,0.0,0.0,0.0,-0.005085542,9.54197e-21,0.0,64.62263,75.84627,24.652311,96.0,0.07158081,35.486763,239.11618,115.97761,0.0,64.62263,0.10901688,0.0,61.858673,8.330017
16293,20417580.0,0.0,18.297852,12.589996,21.274628,21.273865,21.349731,21.199188,18.298035,18.293457,18.293457,18.293976,0.0,0.030789956,0.030789956,0.0473353,60.0,18.300018,0.0,0.0,0.0,-0.007985593,9.54197e-21,0.0,65.24029,71.84227,24.63277,96.0,0.071575455,35.51412,239.2694,113.69744,0.0,65.24029,0.10889589,0.0,62.46205,8.330017
16294,20417640.0,0.0,18.298157,12.58667,21.26767,21.255707,21.351532,21.200714,18.298065,18.29364,18.29364,18.293701,0.0,0.030742925,0.030742925,0.047254153,56.0,18.300018,0.0,0.0,0.0,0.006001903,9.54197e-21,0.0,65.873566,67.929504,24.61323,96.0,0.07154051,35.541477,239.43375,111.448875,0.0,65.873566,0.108730264,0.0,63.080734,8.330017
16295,20417700.0,0.0,18.29834,12.5833435,21.260773,21.237701,21.353333,21.20221,18.298126,18.293762,18.293762,18.29361,0.0,0.030691212,0.030691212,0.047165025,52.0,18.300018,0.0,0.0,0.0,0.012282359,9.54197e-21,0.0,66.5424,64.059135,24.595156,96.0,0.07148348,35.566784,239.60995,109.209175,0.0,66.5424,0.10853089,0.0,63.73412,8.330017
16296,20417760.0,0.0,18.298798,12.580017,21.254486,21.221008,21.355225,21.203796,18.298279,18.293945,18.293945,18.29358,0.0,0.030622026,0.030622026,0.047043923,48.0,18.300018,0.0,0.0,0.0,0.028251957,9.54197e-21,0.0,67.23406,60.27016,24.57866,96.0,0.071387224,35.589878,239.79704,106.99426,0.0,67.23406,0.1082781,0.0,64.41008,8.330017
16297,20417820.0,0.0,18.29889,12.57666,21.248291,21.204468,21.357147,21.205414,18.298492,18.294159,18.294159,18.29367,0.0,0.030541629,0.030541629,0.0469034,44.0,18.300018,0.0,0.0,0.0,0.02511508,9.54197e-21,0.0,67.96501,56.52622,24.56483,96.0,0.07125432,35.609238,239.99557,104.7862,0.0,67.96501,0.10797663,0.0,65.12472,8.330017
16298,20417880.0,0.0,18.298828,12.573334,21.242188,21.18805,21.3591,21.207031,18.298676,18.294342,18.294342,18.293793,0.0,0.030449469,0.030449469,0.046742525,40.0,18.300018,0.0,0.0,0.0,0.013607206,9.54197e-21,0.0,68.74426,52.81533,24.552706,96.0,0.07108839,35.626213,240.20555,102.57971,0.0,68.74426,0.10762847,0.0,65.88681,8.330017
16299,20417940.0,0.0,18.29892,12.570007,21.236145,21.171753,21.361053,21.20868,18.298798,18.294556,18.294556,18.293945,0.0,0.030338567,0.030338567,0.046548195,36.0,18.300018,0.0,0.0,0.0,0.011518389,9.54197e-21,0.0,69.56839,49.16343,24.541418,96.0,0.070882045,35.642014,240.42616,100.385544,0.0,69.56839,0.107219376,0.0,66.693085,8.330017
16300,20418000.0,0.0,18.29895,12.566681,21.230194,21.15564,21.363068,21.210388,18.29889,18.294739,18.294739,18.294128,0.0,0.030226525,0.030226525,0.046354,32.333332,18.300018,0.0,0.0,0.0,0.008600684,9.54197e-21,0.0,70.451866,45.600487,24.531013,96.0,0.070665605,35.65658,240.65164,98.23661,0.0,70.451866,0.10679647,0.0,67.55743,8.330017
16301,20418060.0,0.0,18.299316,12.5633545,21.224823,21.140747,21.365173,21.212158,18.299011,18.294952,18.294952,18.294312,0.0,0.030100456,0.030100456,0.04613497,28.666666,18.300018,0.0,0.0,0.0,0.020333307,9.54197e-21,0.0,71.394226,42.123547,24.521814,96.0,0.07041578,35.669456,240.88362,96.12069,0.0,71.394226,0.10632504,0.0,68.47918,8.330017
16302,20418120.0,0.0,18.29953,12.559998,21.219574,21.126038,21.36731,21.213959,18.299194,18.295135,18.295135,18.294495,0.0,0.029958453,0.029958453,0.04588842,25.0,18.300018,0.0,0.0,0.0,0.024456166,9.54197e-21,0.0,72.41009,38.717655,24.514956,96.0,0.07012084,35.67906,241.1232,94.02543,0.0,72.41009,0.10579006,0.0,69.47274,8.330017
16303,20418180.0,0.0,18.297394,12.556671,21.214355,21.11142,21.369446,21.21579,18.299133,18.295532,18.295532,18.294891,0.0,0.029942907,0.029942907,0.04587758,25.0,18.300018,0.0,0.0,0.0,-0.07420168,9.54197e-21,0.0,73.441734,35.892487,24.506548,96.0,0.07012644,35.690834,241.29639,92.41411,0.0,73.441734,0.10575818,0.0,70.47838,8.330017
16304,20418240.0,0.0,18.296112,12.553345,21.209137,21.096863,21.371582,21.21762,18.298523,18.295837,18.295837,18.295258,0.0,0.02998351,0.02998351,0.045962557,25.0,18.300018,0.0,0.0,0.0,-0.12648386,9.54197e-21,0.0,74.44217,33.521217,24.489809,96.0,0.070279226,35.714264,241.42957,91.11861,0.0,74.44217,0.10592526,0.0,71.448654,8.330017
16305,20418300.0,0.0,18.296997,12.550018,21.203888,21.082336,21.373688,21.219421,18.297638,18.295837,18.295837,18.29535,0.0,0.030061986,0.030061986,0.046111837,25.0,18.300018,0.0,0.0,0.0,-0.049253684,9.54197e-21,0.0,75.40216,31.519445,24.461987,96.0,0.070551194,35.75322,241.53073,90.07262,0.0,75.40216,0.106232114,0.0,72.37589,8.330017
16306,20418360.0,0.0,18.298492,12.546661,21.19925,21.06955,21.375824,21.221222,18.297241,18.295715,18.295715,19.31369,0.0,0.030167945,0.030167945,0.046306793,25.0,18.300018,0.0,0.0,0.0,0.048439212,9.54197e-21,0.0,76.31055,29.836695,24.431778,96.0,0.07089111,35.79551,241.605,89.23578,0.0,76.31055,0.106639646,100.0,73.24976,8.330017
16307,20418420.0,0.0,18.302155,12.543335,21.201477,21.072998,21.3779,21.223022,18.29776,18.295807,18.295807,21.704163,0.0,0.030293515,0.030293515,0.046533607,25.0,18.300018,0.0,0.0,0.0,0.20882565,9.54197e-21,0.0,77.15848,28.430574,24.409815,96.0,0.07124686,35.826256,241.65668,88.57541,0.0,77.15848,0.1071181,13.655556,74.06225,8.330017
16308,20418480.0,0.0,18.300964,12.540009,21.204285,21.077148,21.379913,21.224762,18.299164,18.296417,18.296417,21.947174,0.0,0.030432226,0.030432226,0.04678102,25.0,18.300018,0.0,0.0,0.0,0.11127387,9.54197e-21,0.0,77.940056,27.263008,24.406939,96.0,0.0715686,35.830288,241.68965,88.063095,0.0,77.940056,0.10764337,16.797943,74.80818,8.330017
16309,20418540.0,0.0,18.298065,12.536682,21.207794,21.083038,21.381897,21.22644,18.299866,18.297394,18.297394,22.325989,0.0,0.030579211,0.030579211,0.047040697,25.0,18.300018,0.0,0.0,0.0,-0.08729306,9.54197e-21,0.0,78.65159,26.300266,24.410603,96.0,0.071886025,35.825157,241.70729,87.6747,0.0,78.65159,0.1081974,18.161179,75.484535,8.330017
16310,20418600.0,0.0,18.298187,12.533325,21.212036,21.090698,21.38379,21.228088,18.299408,18.298035,18.298035,22.627197,0.0,0.030730737,0.030730737,0.04730628,25.0,18.300018,0.0,0.0,0.0,-0.085702226,9.54197e-21,0.0,79.29114,25.51337,24.403711,96.0,0.07224679,35.834805,241.71243,87.390045,0.0,79.29114,0.108766355,18.324398,76.08993,8.330017
16311,20418660.0,0.0,18.300598,12.529999,21.21698,21.099854,21.385712,21.229736,18.29895,18.298218,18.298218,22.76065,0.0,0.030883247,0.030883247,0.047571722,25.0,18.300018,0.0,0.0,0.0,0.06080058,9.54197e-21,0.0,79.85823,24.877783,24.390587,96.0,0.07262919,35.853176,241.7076,87.19166,0.0,79.85823,0.10933715,17.440613,76.6244,8.330017
16312,20418720.0,0.0,18.301422,12.526672,21.221985,21.109192,21.387543,21.231323,18.299347,18.29837,18.29837,22.714417,0.0,0.031034121,0.031034121,0.047832627,25.0,18.300018,0.0,0.0,0.0,0.10784684,9.54197e-21,0.0,80.353806,24.373394,24.384604,96.0,0.072983444,35.861553,241.69484,87.065506,0.0,80.353806,0.10990004,15.987642,77.089325,8.330017
16313,20418780.0,0.0,18.300049,12.523346,21.226654,21.117706,21.389343,21.23288,18.299896,18.298767,18.298767,22.507874,0.0,0.031180698,0.031180698,0.04808458,25.0,18.300018,0.0,0.0,0.0,0.017369337,9.54197e-21,0.0,80.78006,23.981283,24.386177,96.0,0.07330244,35.859352,241.67612,86.99834,0.0,80.78006,0.110445715,14.109893,77.48727,8.330017
16314,20418840.0,0.0,18.298584,12.52002,21.230652,21.124786,21.391052,21.234406,18.299957,18.299133,18.299133,22.173096,0.0,0.031321794,0.031321794,0.048325785,25.0,18.300018,0.0,0.0,0.0,-0.0726317,9.54197e-21,0.0,81.13969,23.68652,24.38641,96.0,0.07361225,35.859028,241.6529,86.98021,0.0,81.13969,0.11096864,12.041493,77.82116,8.330017
16315,20418900.0,0.0,18.29834,12.516663,21.233826,21.129913,21.392761,21.23587,18.29953,18.299316,18.299316,21.748962,0.0,0.031455826,0.031455826,0.048553642,25.0,18.300018,0.0,0.0,0.0,-0.07621899,9.54197e-21,0.0,81.43568,23.47611,24.380104,96.0,0.07392795,35.867855,241.62633,87.00273,0.0,81.43568,0.11146498,9.98234,78.09417,8.330017
16316,20418960.0,0.0,18.299286,12.513336,21.236023,21.132782,21.39444,21.237335,18.299042,18.299225,18.299225,21.285461,0.0,0.031581376,0.031581376,0.04876599,25.0,18.300018,0.0,0.0,0.0,-0.0023392485,9.54197e-21,0.0,81.67218,23.337841,24.367954,96.0,0.07424373,35.884865,241.59773,87.057236,0.0,81.67218,0.11192853,8.121324,78.31061,8.330017
16317,20419020.0,0.0,18.2995,12.51001,21.237122,21.13324,21.396057,21.2388,18.29895,18.299072,18.299072,20.834625,0.0,0.031697217,0.031697217,0.048960976,25.0,18.300018,0.0,0.0,0.0,0.025284778,9.54197e-21,0.0,81.854004,23.261051,24.356844,96.0,0.074534334,35.90042,241.56816,87.13654,0.0,81.854004,0.11235532,6.6775784,78.4753,8.330017
16318,20419080.0,0.0,18.298676,12.506683,21.237244,21.13147,21.397644,21.240204,18.299072,18.299042,18.299042,20.437317,0.0,0.03180265,0.03180265,0.04913763,25.0,18.300018,0.0,0.0,0.0,-0.01880934,9.54197e-21,0.0,81.98579,23.23692,24.347929,96.0,0.0747944,35.9129,241.53838,87.234955,0.0,81.98579,0.11274292,5.733428,78.59284,8.330017
16319,20419140.0,0.0,18.298096,12.503326,21.236542,21.127869,21.3992,21.241577,18.29892,18.299011,18.299011,20.130249,0.0,0.03189716,0.03189716,0.049295302,25.0,18.300018,0.0,0.0,0.0,-0.04840643,9.54197e-21,0.0,82.07327,23.25594,24.336601,96.0,0.0750384,35.92876,241.50917,87.34655,0.0,82.07327,0.11308971,5.345544,78.66883,8.330017
16320,20419200.0,0.0,18.29831,12.5,21.23523,21.122986,21.400696,21.24292,18.298645,18.29892,18.29892,19.932587,0.0,0.03198054,0.03198054,0.049433872,25.0,18.300018,0.0,0.0,0.0,-0.02660058,9.54197e-21,0.0,82.12147,23.310823,24.321533,96.0,0.0752705,35.949856,241.48106,87.46699,0.0,82.12147,0.11339509,5.500683,78.70812,8.330017
16321,20419260.0,0.0,18.300842,12.496948,21.237091,21.121124,21.405914,21.247955,18.298676,18.298828,18.298828,19.760529,0.0,0.03205193,0.03205193,0.049552064,25.0,18.300018,0.0,0.0,0.0,0.10048908,9.54197e-21,0.0,82.1333,23.396914,24.307627,96.0,0.07547244,35.969322,241.45459,87.59273,0.0,82.1333,0.1136561,4.634654,78.71356,8.330017
16322,20419320.0,0.0,18.301025,12.494385,21.23883,21.1185,21.411072,21.25299,18.299377,18.29898,18.29898,19.63739,0.0,0.03211222,0.03211222,0.049651448,25.0,18.300018,0.0,0.0,0.0,0.09563856,9.54197e-21,0.0,82.117325,23.505032,24.304243,96.0,0.075614594,35.97406,241.43007,87.71943,0.0,82.117325,0.11387611,4.675424,78.69322,8.330017
16323,20419380.0,0.0,18.299835,12.49234,21.240356,21.115448,21.416199,21.257965,18.299957,18.299347,18.299347,19.577118,0.0,0.032162398,0.032162398,0.049733814,25.0,18.300018,0.0,0.0,0.0,0.0038042336,9.54197e-21,0.0,82.07961,23.628569,24.306572,96.0,0.075715356,35.970802,241.40762,87.84434,0.0,82.07961,0.11405886,4.9636602,78.65284,8.330017
16324,20419440.0,0.0,18.299164,12.490784,21.24179,21.112244,21.421295,21.262909,18.300018,18.299713,18.299713,19.58142,0.0,0.03220246,0.03220246,0.049799215,25.0,18.300018,0.0,0.0,0.0,-0.049012065,9.54197e-21,0.0,82.022896,23.763748,24.307613,96.0,0.075798355,35.96934,241.38747,87.96526,0.0,82.022896,0.11420441,5.480027,78.595,8.330017
16325,20419500.0,0.0,18.299774,12.489746,21.243317,21.109314,21.426361,21.267853,18.299866,18.299896,18.299896,19.641357,0.0,0.03223328,0.03223328,0.04984914,25.0,18.300018,0.0,0.0,0.0,-0.016822783,9.54197e-21,0.0,81.9526,23.904654,24.305517,96.0,0.07587175,35.972275,241.36974,88.07968,0.0,81.9526,0.11431598,6.137801,78.52482,8.330017
16326,20419560.0,0.0,18.300934,12.489166,21.245178,21.10733,21.431305,21.272675,18.299896,18.299927,18.299927,19.74002,0.0,0.032254513,0.032254513,0.049883064,25.0,18.300018,0.0,0.0,0.0,0.050085966,9.54197e-21,0.0,81.87048,24.048819,24.303806,96.0,0.07592296,35.974674,241.35466,88.18581,0.0,81.87048,0.11439237,6.690624,78.444,8.330017
16327,20419620.0,0.0,18.301239,12.489044,21.247284,21.105896,21.436218,21.277466,18.300232,18.300049,18.300049,19.857697,0.0,0.03226871,0.03226871,0.049905233,25.0,18.300018,0.0,0.0,0.0,0.057144705,9.54197e-21,0.0,81.782776,24.19185,24.307306,96.0,0.07594118,35.969772,241.34175,88.28377,0.0,81.782776,0.11444294,7.2978387,78.358284,8.330017
16328,20419680.0,0.0,18.300903,12.48941,21.249664,21.105133,21.441101,21.282227,18.300598,18.300293,18.300293,19.983368,0.0,0.032276116,0.032276116,0.049916085,25.0,18.300018,0.0,0.0,0.0,0.02205153,9.54197e-21,0.0,81.692116,24.33035,24.314857,96.0,0.07593091,35.959198,241.33115,88.37185,0.0,81.692116,0.11446861,7.8206353,78.27021,8.330017
16329,20419740.0,0.0,18.30072,12.490204,21.25232,21.105042,21.445984,21.286987,18.300781,18.300537,18.300537,20.10373,0.0,0.032277722,0.032277722,0.04991728,25.0,18.300018,0.0,0.0,0.0,-0.0014256467,9.54197e-21,0.0,81.60116,24.461786,24.323387,96.0,0.07590467,35.947258,241.32268,88.44963,0.0,81.60116,0.11447301,8.222555,78.182236,8.330017
16330,20419800.0,0.0,18.300903,12.491455,21.255249,21.10556,21.450836,21.291718,18.300842,18.30072,18.30072,20.211884,0.0,0.03227411,0.03227411,0.049909823,25.0,18.300018,0.0,0.0,0.0,0.0013376458,9.54197e-21,0.0,81.51129,24.584871,24.332088,96.0,0.0758665,35.935078,241.31628,88.51697,0.0,81.51129,0.11445827,8.48819,78.095665,8.330017
16331,20419860.0,0.0,18.302063,12.493103,21.259552,21.108063,21.456696,21.297546,18.300964,18.300842,18.300842,20.25705,0.0,0.03226642,0.03226642,0.049895614,25.0,18.300018,0.0,0.0,0.0,0.05599326,9.54197e-21,0.0,81.42513,24.69746,24.341702,96.0,0.0758164,35.92162,241.31172,88.573845,0.0,81.42513,0.11442867,7.988127,78.012955,8.330017
16332,20419920.0,0.0,18.302216,12.495209,21.263947,21.110626,21.462524,21.303375,18.30133,18.301025,18.301025,20.245483,0.0,0.03225555,0.03225555,0.04987617,25.0,18.300018,0.0,0.0,0.0,0.053861003,9.54197e-21,0.0,81.344315,24.798624,24.35641,96.0,0.07574216,35.901028,241.3088,88.62069,0.0,81.344315,0.11438747,7.554411,77.93559,8.330017
16333,20419980.0,0.0,18.301483,12.497711,21.26825,21.112976,21.468323,21.309174,18.301666,18.3013,18.3013,20.188202,0.0,0.03224224,0.03224224,0.04985272,25.0,18.300018,0.0,0.0,0.0,-0.0025042999,9.54197e-21,0.0,81.26982,24.887749,24.374712,96.0,0.075650476,35.875404,241.30733,88.65791,0.0,81.26982,0.11433736,6.994597,77.8645,8.330017
16334,20420040.0,0.0,18.301056,12.50061,21.27237,21.114868,21.474121,21.314941,18.301697,18.301514,18.301514,20.097229,0.0,0.032227404,0.032227404,0.04982683,25.0,18.300018,0.0,0.0,0.0,-0.033329878,9.54197e-21,0.0,81.20252,24.96446,24.391674,96.0,0.07556009,35.851654,241.30705,88.6863,0.0,81.20252,0.11428179,6.397906,77.80046,8.330017
16335,20420100.0,0.0,18.301178,12.503906,21.276215,21.11621,21.479889,21.32074,18.301575,18.301575,18.301575,19.985535,0.0,0.032211684,0.032211684,0.04979958,25.0,18.300018,0.0,0.0,0.0,-0.023749197,9.54197e-21,0.0,81.14276,25.028996,24.406424,96.0,0.075475365,35.83101,241.30779,88.70669,0.0,81.14276,0.11422309,5.8261642,77.74376,8.330017
16336,20420160.0,0.0,18.301666,12.507599,21.279968,21.11728,21.485657,21.326447,18.301453,18.301575,18.301575,19.850311,0.0,0.03219543,0.03219543,0.049771555,25.0,18.300018,0.0,0.0,0.0,0.008785465,9.54197e-21,0.0,81.09138,25.080563,24.42017,96.0,0.07539293,35.811764,241.30946,88.71897,0.0,81.09138,0.114162505,5.1496906,77.69519,8.330017
16337,20420220.0,0.0,18.301758,12.511627,21.283386,21.117706,21.491425,21.332184,18.301514,18.301544,18.301544,19.713623,0.0,0.032179262,0.032179262,0.049743775,25.0,18.300018,0.0,0.0,0.0,0.016230324,9.54197e-21,0.0,81.04693,25.122284,24.435228,96.0,0.07530632,35.79068,241.3117,88.725655,0.0,81.04693,0.11410237,4.6451917,77.65333,8.330017
16338,20420280.0,0.0,18.301514,12.516052,21.28653,21.117432,21.497162,21.33789,18.301575,18.301544,18.301544,19.590057,0.0,0.032163583,0.032163583,0.049716927,25.0,18.300018,0.0,0.0,0.0,0.00023578969,9.54197e-21,0.0,81.00988,25.153967,24.451227,96.0,0.075217664,35.768284,241.3144,88.72706,0.0,81.00988,0.11404415,4.2861447,77.61858,8.330017
16339,20420340.0,0.0,18.301208,12.520813,21.289398,21.116547,21.5029,21.343567,18.301575,18.301575,18.301575,19.487183,0.0,0.032148633,0.032148633,0.049691413,25.0,18.300018,0.0,0.0,0.0,-0.01759134,9.54197e-21,0.0,80.97999,25.176207,24.466936,96.0,0.07513163,35.74629,241.31746,88.72378,0.0,80.97999,0.11398871,4.089142,77.59072,8.330017
16340,20420400.0,0.0,18.301239,12.52594,21.292053,21.115265,21.508636,21.349243,18.301483,18.301544,18.301544,19.415344,0.0,0.032134738,0.032134738,0.04966777,25.0,18.300018,0.0,0.0,0.0,-0.013785158,9.54197e-21,0.0,80.95658,25.1904,24.481274,96.0,0.075052634,35.726215,241.3207,88.71699,0.0,80.95658,0.113937266,4.057856,77.569046,8.330017
16341,20420460.0,0.0,18.301575,12.531372,21.29477,21.114136,21.514313,21.354889,18.301422,18.301514,18.301514,19.368042,0.0,0.03212217,0.03212217,0.04964645,25.0,18.300018,0.0,0.0,0.0,0.0066033015,9.54197e-21,0.0,80.94002,25.196434,24.495016,96.0,0.07497859,35.706978,241.32404,88.7069,0.0,80.94002,0.1138908,3.9960728,77.55391,8.330017
16342,20420520.0,0.0,18.301697,12.53714,21.297394,21.112885,21.519989,21.360504,18.301483,18.301483,18.301483,19.343018,0.0,0.032110713,0.032110713,0.049627077,25.0,18.300018,0.0,0.0,0.0,0.0141996555,9.54197e-21,0.0,80.92808,25.197357,24.509724,96.0,0.07490374,35.686386,241.32735,88.695076,0.0,80.92808,0.11384851,4.117139,77.543175,8.330017
16343,20420580.0,0.0,18.301636,12.543213,21.300018,21.111603,21.525665,21.36612,18.301544,18.301483,18.301483,19.344269,0.0,0.032100588,0.032100588,0.049610004,25.0,18.300018,0.0,0.0,0.0,0.007856207,9.54197e-21,0.0,80.92081,25.193472,24.525436,96.0,0.07482842,35.664387,241.33057,88.68191,0.0,80.92081,0.113811165,4.31989,77.53686,8.330017
16344,20420640.0,0.0,18.301575,12.549591,21.302673,21.110382,21.531311,21.371704,18.301605,18.301514,18.301514,19.368347,0.0,0.032091804,0.032091804,0.049595248,25.0,18.300018,0.0,0.0,0.0,0.00044077483,9.54197e-21,0.0,80.917625,25.185589,24.541515,96.0,0.074754804,35.64188,241.33362,88.66788,0.0,80.917625,0.113778844,4.581248,77.5344,8.330017
16345,20420700.0,0.0,18.301605,12.556274,21.305359,21.109375,21.536926,21.377289,18.301605,18.301544,18.301544,19.412354,0.0,0.032084353,0.032084353,0.049582787,25.0,18.300018,0.0,0.0,0.0,-0.0008266367,9.54197e-21,0.0,80.91814,25.174273,24.557634,96.0,0.07468398,35.619312,241.3365,88.653305,0.0,80.91814,0.11375147,4.881119,77.53543,8.330017
16346,20420760.0,0.0,18.30188,12.563263,21.308441,21.109192,21.542542,21.382812,18.301636,18.301575,18.301575,19.454529,0.0,0.032078303,0.032078303,0.049572725,25.0,18.300018,0.0,0.0,0.0,0.01200275,9.54197e-21,0.0,80.92178,25.160492,24.573992,96.0,0.07461539,35.596413,241.33911,88.63882,0.0,80.92178,0.113729306,4.9455357,77.53939,8.330017
16347,20420820.0,0.0,18.302002,12.570496,21.311584,21.109222,21.548126,21.388367,18.301727,18.301605,18.301605,19.492157,0.0,0.032073326,0.032073326,0.049564477,25.0,18.300018,0.0,0.0,0.0,0.015621369,9.54197e-21,0.0,80.92748,25.145405,24.591515,96.0,0.074545175,35.57188,241.34148,88.62473,0.0,80.92748,0.113711104,5.0625896,77.54526,8.330017
16348,20420880.0,0.0,18.30191,12.578003,21.314789,21.109436,21.55371,21.39386,18.301819,18.301697,18.301697,19.524078,0.0,0.032069452,0.032069452,0.049558118,25.0,18.300018,0.0,0.0,0.0,0.0060671084,9.54197e-21,0.0,80.935,25.129404,24.61025,96.0,0.07447322,35.545647,241.34358,88.61131,0.0,80.935,0.113696985,5.129424,77.5528,8.330017
16349,20420940.0,0.0,18.30185,12.585754,21.318054,21.109802,21.559265,21.399353,18.30188,18.301758,18.301758,19.547241,0.0,0.03206657,0.03206657,0.049553435,25.0,18.300018,0.0,0.0,0.0,-0.0009103204,9.54197e-21,0.0,80.94377,25.113106,24.629229,96.0,0.07440259,35.51908,241.3454,88.5988,0.0,80.94377,0.11368654,5.148016,77.561485,8.330017
16350,20421000.0,0.0,18.30188,12.59375,21.32135,21.11023,21.56482,21.404846,18.30191,18.301819,18.301819,19.560791,0.0,0.032064587,0.032064587,0.049550276,25.0,18.300018,0.0,0.0,0.0,-0.0012479569,9.54197e-21,0.0,80.95344,25.096891,24.648193,96.0,0.07433393,35.49253,241.34695,88.587296,0.0,80.95344,0.11367942,5.1225142,77.57098,8.330017
16351,20421060.0,0.0,18.302155,12.60199,21.324951,21.11139,21.570343,21.41034,18.30191,18.30185,18.30185,19.54718,0.0,0.032063436,0.032063436,0.04954851,25.0,18.300018,0.0,0.0,0.0,0.010967133,9.54197e-21,0.0,80.96375,25.081013,24.667328,96.0,0.074266456,35.46574,241.34824,88.57688,0.0,80.96375,0.11367534,4.778173,77.58104,8.330017
16352,20421120.0,0.0,18.302185,12.610474,21.328522,21.112427,21.575836,21.415802,18.302002,18.30188,18.30188,19.512238,0.0,0.032062944,0.032062944,0.04954786,25.0,18.300018,0.0,0.0,0.0,0.012303641,9.54197e-21,0.0,80.974266,25.065958,24.687447,96.0,0.07419704,35.437576,241.34927,88.567665,0.0,80.974266,0.113673724,4.5145793,77.59123,8.330017
16353,20421180.0,0.0,18.302063,12.619141,21.33194,21.11319,21.58133,21.421265,18.302063,18.30194,18.30194,19.464752,0.0,0.032063007,0.032063007,0.049548134,25.0,18.300018,0.0,0.0,0.0,0.003185601,9.54197e-21,0.0,80.98469,25.051943,24.708157,96.0,0.074126765,35.40858,241.35008,88.55965,0.0,80.98469,0.11367413,4.240553,77.60129,8.330017
16354,20421240.0,0.0,18.30191,12.628052,21.335236,21.113708,21.586792,21.426727,18.302063,18.302002,18.302002,19.40805,0.0,0.03206358,0.03206358,0.04954924,25.0,18.300018,0.0,0.0,0.0,-0.008018872,9.54197e-21,0.0,80.99489,25.039032,24.728928,96.0,0.07405733,35.3795,241.35068,88.5528,0.0,80.99489,0.11367637,3.979341,77.611115,8.330017
16355,20421300.0,0.0,18.30188,12.6371155,21.33841,21.113892,21.592255,21.432129,18.302032,18.302002,18.302002,19.351105,0.0,0.032064516,0.032064516,0.049550965,25.0,18.300018,0.0,0.0,0.0,-0.008258896,9.54197e-21,0.0,81.004616,25.02738,24.748983,96.0,0.07399109,35.35142,241.35109,88.54709,0.0,81.004616,0.11367998,3.7664194,77.62044,8.330017
16356,20421360.0,0.0,18.302124,12.646393,21.341705,21.11441,21.597687,21.437592,18.302002,18.302002,18.302002,19.280548,0.0,0.03206579,0.03206579,0.049553234,25.0,18.300018,0.0,0.0,0.0,0.0053600343,9.54197e-21,0.0,81.013695,25.017172,24.768694,96.0,0.0739267,35.32383,241.35132,88.542564,0.0,81.013695,0.1136848,3.348061,77.62912,8.330017
16357,20421420.0,0.0,18.302185,12.655853,21.344849,21.114594,21.603088,21.443024,18.302032,18.302002,18.302002,19.208344,0.0,0.032067236,0.032067236,0.04955578,25.0,18.300018,0.0,0.0,0.0,0.0081811445,9.54197e-21,0.0,81.02214,25.008217,24.789076,96.0,0.073860355,35.295296,241.35141,88.538956,0.0,81.02214,0.11369024,3.0925293,77.63717,8.330017
16358,20421480.0,0.0,18.302063,12.665497,21.347809,21.11441,21.60846,21.448425,18.302063,18.302032,18.302032,19.144226,0.0,0.032068804,0.032068804,0.049558513,25.0,18.300018,0.0,0.0,0.0,0.0005162919,9.54197e-21,0.0,81.02982,25.000595,24.80987,96.0,0.0737928,35.266182,241.3514,88.53625,0.0,81.02982,0.11369611,2.9156234,77.64448,8.330017
16359,20421540.0,0.0,18.30194,12.675262,21.350647,21.113953,21.61383,21.453827,18.302063,18.302032,18.302032,19.09256,0.0,0.03207045,0.03207045,0.049561363,25.0,18.300018,0.0,0.0,0.0,-0.006209461,9.54197e-21,0.0,81.03672,24.994234,24.830463,96.0,0.07372606,35.23735,241.35127,88.53434,0.0,81.03672,0.11370225,2.8247437,77.65103,8.330017
16360,20421600.0,0.0,18.30194,12.685181,21.353363,21.11322,21.619202,21.459229,18.302032,18.302032,18.302032,19.055847,0.0,0.032072138,0.032072138,0.049564272,25.0,18.300018,0.0,0.0,0.0,-0.0062834043,9.54197e-21,0.0,81.04283,24.989086,24.850578,96.0,0.073661,35.20919,241.35106,88.533195,0.0,81.04283,0.11370855,2.8207183,77.65681,8.330017
16361,20421660.0,0.0,18.302185,12.695251,21.356323,21.113037,21.624512,21.46463,18.302002,18.302032,18.302032,19.021057,0.0,0.032073803,0.032073803,0.049567126,25.0,18.300018,0.0,0.0,0.0,0.0070362017,9.54197e-21,0.0,81.04805,24.9852,24.870533,96.0,0.07359638,35.181255,241.35078,88.53274,0.0,81.04805,0.11371472,2.6174467,77.66172,8.330017
16362,20421720.0,0.0,18.302185,12.705444,21.359161,21.11267,21.629822,21.470001,18.302063,18.302032,18.302032,18.993988,0.0,0.032075375,0.032075375,0.049569808,25.0,18.300018,0.0,0.0,0.0,0.0072512245,9.54197e-21,0.0,81.05242,24.982468,24.89142,96.0,0.07352833,35.15201,241.35046,88.53285,0.0,81.05242,0.11372055,2.592338,77.665825,8.330017
16363,20421780.0,0.0,18.302124,12.715759,21.362,21.112244,21.635132,21.475403,18.302124,18.302063,18.302063,18.974731,0.0,0.032076873,0.032076873,0.04957236,25.0,18.300018,0.0,0.0,0.0,0.0016990716,9.54197e-21,0.0,81.05628,24.980404,24.912682,96.0,0.0734588,35.122246,241.35013,88.53328,0.0,81.05628,0.1137261,2.5998943,77.66944,8.330017
16364,20421840.0,0.0,18.302094,12.726196,21.364777,21.111755,21.640411,21.480743,18.302124,18.302094,18.302094,18.966217,0.0,0.032078262,0.032078262,0.04957472,25.0,18.300018,0.0,0.0,0.0,-0.0023126386,9.54197e-21,0.0,81.059494,24.979118,24.933939,96.0,0.073389,35.092484,241.34978,88.534035,0.0,81.059494,0.11373124,2.6504176,77.67244,8.330017
16365,20421900.0,0.0,18.302094,12.736725,21.367554,21.111267,21.64566,21.486084,18.302124,18.302094,18.302094,18.966705,0.0,0.03207953,0.03207953,0.049576864,25.0,18.300018,0.0,0.0,0.0,-0.0032486315,9.54197e-21,0.0,81.06216,24.978453,24.95518,96.0,0.07331895,35.06275,241.34943,88.53501,0.0,81.06216,0.113735914,2.7267895,77.67491,8.330017
16366,20421960.0,0.0,18.302307,12.747345,21.370636,21.111511,21.650879,21.491455,18.302155,18.302124,18.302124,18.95877,0.0,0.032080658,0.032080658,0.04957877,25.0,18.300018,0.0,0.0,0.0,0.007141122,9.54197e-21,0.0,81.06417,24.978529,24.976484,96.0,0.073248334,35.03292,241.34906,88.53627,0.0,81.06417,0.11374009,2.5440233,77.67677,8.330017
16367,20422020.0,0.0,18.302368,12.758026,21.373688,21.111664,21.656097,21.496796,18.302185,18.302155,18.302155,18.945862,0.0,0.032081656,0.032081656,0.04958045,25.0,18.300018,0.0,0.0,0.0,0.0097918585,9.54197e-21,0.0,81.065765,24.97906,24.998522,96.0,0.07317488,35.002068,241.34871,88.53765,0.0,81.065765,0.11374376,2.4787183,77.67824,8.330017
16368,20422080.0,0.0,18.302307,12.768799,21.376709,21.111755,21.661316,21.502136,18.302246,18.302185,18.302185,18.932098,0.0,0.03208251,0.03208251,0.04958188,25.0,18.300018,0.0,0.0,0.0,0.004045846,9.54197e-21,0.0,81.06698,24.979967,25.021086,96.0,0.073099285,34.97048,241.34837,88.5391,0.0,81.06698,0.113746904,2.4188948,77.67934,8.330017
16369,20422140.0,0.0,18.302155,12.779633,21.37967,21.111786,21.666473,21.507446,18.302277,18.302216,18.302216,18.91803,0.0,0.032083232,0.032083232,0.04958308,25.0,18.300018,0.0,0.0,0.0,-0.005109468,9.54197e-21,0.0,81.06783,24.9812,25.043858,96.0,0.07302262,34.938602,241.34807,88.54059,0.0,81.06783,0.11374955,2.3698816,77.68011,8.330017
16370,20422200.0,0.0,18.302155,12.790527,21.382599,21.111755,21.67163,21.512756,18.302246,18.302246,18.302246,18.905731,0.0,0.03208383,0.03208383,0.049584072,25.0,18.300018,0.0,0.0,0.0,-0.005752179,9.54197e-21,0.0,81.06842,24.982609,25.066154,96.0,0.07294729,34.907383,241.34778,88.542046,0.0,81.06842,0.11375173,2.3375022,77.68062,8.330017
16371,20422260.0,0.0,18.302368,12.801422,21.385803,21.112335,21.676788,21.518066,18.302246,18.302246,18.302246,18.876984,0.0,0.032084294,0.032084294,0.049584836,25.0,18.300018,0.0,0.0,0.0,0.005894212,9.54197e-21,0.0,81.06875,24.984184,25.088337,96.0,0.07287202,34.876328,241.34753,88.54346,0.0,81.06875,0.11375342,2.0329404,77.6809,8.330017
16372,20422320.0,0.0,18.302399,12.812378,21.388916,21.112732,21.681885,21.523376,18.302277,18.302246,18.302246,18.84021,0.0,0.03208465,0.03208465,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.008148835,9.54197e-21,0.0,81.06893,24.985844,25.111177,96.0,0.07279423,34.844353,241.34729,88.5448,0.0,81.06893,0.11375474,1.8563235,77.68104,8.330017
16373,20422380.0,0.0,18.302307,12.823364,21.391937,21.112946,21.687012,21.528656,18.302307,18.302277,18.302277,18.80191,0.0,0.032084912,0.032084912,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.00054355036,9.54197e-21,0.0,81.06901,24.987528,25.13442,96.0,0.0727148,34.811813,241.34709,88.54605,0.0,81.06901,0.11375567,1.7001767,77.68109,8.330017
16374,20422440.0,0.0,18.302185,12.834351,21.394897,21.112976,21.692078,21.533936,18.302307,18.302277,18.302277,18.76529,0.0,0.032085083,0.032085083,0.049586114,25.0,18.300018,0.0,0.0,0.0,-0.0064791655,9.54197e-21,0.0,81.06901,24.989178,25.15744,96.0,0.072635904,34.779583,241.34692,88.54719,0.0,81.06901,0.11375628,1.5807076,77.68107,8.330017
16375,20422500.0,0.0,18.302155,12.845337,21.397736,21.112793,21.697144,21.539185,18.302277,18.302277,18.302277,18.732605,0.0,0.03208518,0.03208518,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.0075966786,9.54197e-21,0.0,81.068954,24.99076,25.179941,96.0,0.072558604,34.748085,241.34677,88.54821,0.0,81.068954,0.11375663,1.5033247,77.681,8.330017
16376,20422560.0,0.0,18.302368,12.856323,21.400787,21.11316,21.702179,21.544464,18.302246,18.302277,18.302277,18.677399,0.0,0.03208521,0.03208521,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0051805363,9.54197e-21,0.0,81.068886,24.992239,25.202051,96.0,0.07248246,34.71713,241.34665,88.549095,0.0,81.068886,0.11375672,0.0,77.68092,8.330017
16377,20422620.0,0.0,18.302277,12.86731,21.403564,21.112854,21.707214,21.549744,18.302277,18.302277,18.302277,18.523865,0.0,0.032085188,0.032085188,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.0025558309,9.54197e-21,0.0,81.068825,24.993643,25.224749,96.0,0.072404146,34.685352,241.34654,88.54988,0.0,81.068825,0.11375661,0.0,77.68086,8.330017
16378,20422680.0,0.0,18.302002,12.878235,21.406097,21.111969,21.71222,21.554993,18.302277,18.302277,18.302277,18.433014,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.012855437,9.54197e-21,0.0,81.06881,24.994919,25.247427,96.0,0.072325744,34.653603,241.34647,88.55054,0.0,81.06881,0.11375633,0.0,77.68085,8.330017
16379,20422740.0,0.0,18.30194,12.88916,21.408447,21.110718,21.717224,21.560211,18.302185,18.302246,18.302246,18.379517,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,-0.014107444,9.54197e-21,0.0,81.06883,24.996016,25.268793,96.0,0.07225182,34.62369,241.3464,88.55107,0.0,81.06883,0.11375599,0.0,77.68087,8.330017
16380,20422800.0,0.0,18.302094,12.899994,21.410675,21.109222,21.722198,21.56543,18.302094,18.302185,18.302185,18.348022,0.0,0.03208492,0.03208492,0.04958575,25.0,18.300018,0.0,0.0,0.0,-0.0009520545,9.54197e-21,0.0,81.06891,24.996952,25.289059,96.0,0.07218161,34.595318,241.34636,88.551506,0.0,81.06891,0.1137556,0.0,77.68095,8.330017
16381,20422860.0,0.0,18.30606,12.910889,21.419952,21.115692,21.734253,21.57782,18.302368,18.302185,18.302185,18.329224,0.0,0.032084756,0.032084756,0.049585458,25.0,18.300018,0.0,0.0,0.0,0.18076135,9.54197e-21,0.0,81.069046,24.997894,25.312683,96.0,0.07209964,34.562244,241.34633,88.55187,0.0,81.069046,0.11375497,0.0,77.68108,8.330017
