,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16382,20422920.0,0.0,18.305939,12.921814,21.429596,21.12204,21.746307,21.59018,18.30362,18.302551,18.302551,18.318481,0.0,0.03208436,0.03208436,0.049584758,25.0,18.300018,0.0,0.0,0.0,0.14733623,9.54197e-21,0.0,81.06934,24.999279,25.353685,96.0,0.07195703,34.50484,241.34631,88.55224,0.0,81.06934,0.11375348,0.0,77.68138,8.330017
16383,20422980.0,0.0,18.302979,12.932831,21.439209,21.128296,21.7583,21.602509,18.304535,18.303314,18.303314,18.312653,0.0,0.03208385,0.03208385,0.04958386,25.0,18.300018,0.0,0.0,0.0,-0.06353672,9.54197e-21,0.0,81.06991,25.000654,25.404465,96.0,0.07178021,34.433746,241.34633,88.552475,0.0,81.06991,0.11375156,0.0,77.681946,8.330017
16384,20423040.0,0.0,18.302246,12.943939,21.448761,21.134521,21.770264,21.614807,18.3042,18.303802,18.303802,18.309265,0.0,0.032083467,0.032083467,0.049583208,25.0,18.300018,0.0,0.0,0.0,-0.11389472,9.54197e-21,0.0,81.0707,25.001354,25.445894,96.0,0.071635924,34.375748,241.34636,88.55247,0.0,81.0707,0.113750145,0.0,77.682724,8.330017
16385,20423100.0,0.0,18.303833,12.955109,21.458252,21.140686,21.782196,21.627045,18.303589,18.303833,18.303833,18.307007,0.0,0.032083213,0.032083213,0.049582783,25.0,18.300018,0.0,0.0,0.0,-0.0048024473,9.54197e-21,0.0,81.071594,25.001577,25.478836,96.0,0.071521215,34.329628,241.34639,88.55232,0.0,81.071594,0.11374921,0.0,77.6836,8.330017
16386,20423160.0,0.0,18.305176,12.96637,21.467834,21.1474,21.793732,21.639008,18.303589,18.30371,18.30371,18.305573,0.0,0.032082956,0.032082956,0.049582344,25.0,18.300018,0.0,0.0,0.0,0.08424991,9.54197e-21,0.0,81.0726,25.00175,25.513634,96.0,0.071399964,34.280914,241.34642,88.55215,0.0,81.0726,0.11374826,0.0,77.68458,8.330017
16387,20423220.0,0.0,18.304504,12.977753,21.477356,21.154114,21.805237,21.65094,18.304077,18.303772,18.303772,18.30487,0.0,0.03208263,0.03208263,0.04958178,25.0,18.300018,0.0,0.0,0.0,0.036814295,9.54197e-21,0.0,81.073746,25.002047,25.556183,96.0,0.07125157,34.221344,241.34645,88.55196,0.0,81.073746,0.11374704,0.0,77.6857,8.330017
16388,20423280.0,0.0,18.303528,12.989197,21.486847,21.160767,21.816711,21.662811,18.30429,18.303925,18.303925,18.304535,0.0,0.032082323,0.032082323,0.04958126,25.0,18.300018,0.0,0.0,0.0,-0.03091268,9.54197e-21,0.0,81.07505,25.00219,25.599543,96.0,0.07110028,34.16064,241.34648,88.55172,0.0,81.07505,0.11374591,0.0,77.686966,8.330017
16389,20423340.0,0.0,18.303497,13.000732,21.496277,21.167358,21.828156,21.674652,18.304108,18.303986,18.303986,18.304382,0.0,0.032082114,0.032082114,0.04958091,25.0,18.300018,0.0,0.0,0.0,-0.032347407,9.54197e-21,0.0,81.07651,25.00201,25.639051,96.0,0.07096247,34.105328,241.34651,88.551384,0.0,81.07651,0.11374513,0.0,77.688385,8.330017
16390,20423400.0,0.0,18.303802,13.01239,21.505707,21.17392,21.839539,21.686462,18.303925,18.303986,18.303986,18.30423,0.0,0.03208193,0.03208193,0.049580608,25.0,18.300018,0.0,0.0,0.0,-0.011225521,9.54197e-21,0.0,81.07801,25.001753,25.677418,96.0,0.070828594,34.051617,241.34654,88.55105,0.0,81.07801,0.11374447,0.0,77.689835,8.330017
16391,20423460.0,0.0,18.304749,13.024139,21.515991,21.182007,21.85138,21.698883,18.303894,18.303955,18.303955,18.304077,0.0,0.032081783,0.032081783,0.04958036,25.0,18.300018,0.0,0.0,0.0,0.040934794,9.54197e-21,0.0,81.079575,25.001446,25.715872,96.0,0.07069437,33.99778,241.34656,88.550705,0.0,81.079575,0.11374392,0.0,77.691345,8.330017
16392,20423520.0,0.0,18.30487,13.036011,21.526337,21.190033,21.86319,21.711243,18.304108,18.303986,18.303986,18.304047,0.0,0.03208162,0.03208162,0.049580082,25.0,18.300018,0.0,0.0,0.0,0.044072837,9.54197e-21,0.0,81.081215,25.001204,25.75781,96.0,0.07054787,33.939064,241.34657,88.55039,0.0,81.081215,0.11374333,0.0,77.692924,8.330017
16393,20423580.0,0.0,18.3042,13.047974,21.536621,21.198029,21.87497,21.723572,18.304352,18.304108,18.304108,18.304138,0.0,0.03208145,0.03208145,0.0495798,25.0,18.300018,0.0,0.0,0.0,-0.0009318476,9.54197e-21,0.0,81.08293,25.00099,25.802555,96.0,0.070391454,33.876423,241.34659,88.55009,0.0,81.08293,0.11374271,0.0,77.69458,8.330017
16394,20423640.0,0.0,18.303802,13.060059,21.546844,21.205963,21.886688,21.73587,18.304382,18.3042,18.3042,18.3042,0.0,0.032081325,0.032081325,0.04957959,25.0,18.300018,0.0,0.0,0.0,-0.028714238,9.54197e-21,0.0,81.0847,25.000679,25.84621,96.0,0.070238814,33.815304,241.3466,88.54977,0.0,81.0847,0.11374223,0.0,77.6963,8.330017
16395,20423700.0,0.0,18.303955,13.072266,21.556976,21.213806,21.898315,21.748077,18.304321,18.30423,18.30423,18.30423,0.0,0.03208128,0.03208128,0.04957952,25.0,18.300018,0.0,0.0,0.0,-0.019324321,9.54197e-21,0.0,81.08654,25.000282,25.88786,96.0,0.0700932,33.756996,241.34659,88.54949,0.0,81.08654,0.113742076,0.0,77.69807,8.330017
16396,20423760.0,0.0,18.3042,13.084595,21.56726,21.222229,21.909729,21.76007,18.3042,18.30423,18.30423,18.30423,0.0,0.032081224,0.032081224,0.049579434,25.0,18.300018,0.0,0.0,0.0,-0.0047691236,9.54197e-21,0.0,81.08837,24.999874,25.929386,96.0,0.069947936,33.69886,241.34659,88.549194,0.0,81.08837,0.11374189,0.0,77.69983,8.330017
16397,20423820.0,0.0,18.304443,13.097046,21.577515,21.230621,21.921112,21.772064,18.304169,18.30423,18.30423,18.30423,0.0,0.03208119,0.03208119,0.049579382,25.0,18.300018,0.0,0.0,0.0,0.012807518,9.54197e-21,0.0,81.09021,24.999475,25.971094,96.0,0.06980196,33.640472,241.34657,88.54893,0.0,81.09021,0.11374176,0.0,77.70161,8.330017
16398,20423880.0,0.0,18.304504,13.109619,21.587708,21.238953,21.932434,21.783997,18.30423,18.30423,18.30423,18.30423,0.0,0.03208117,0.03208117,0.049579337,25.0,18.300018,0.0,0.0,0.0,0.015475615,9.54197e-21,0.0,81.092064,24.999119,26.013762,96.0,0.069652505,33.580734,241.34656,88.5487,0.0,81.092064,0.11374167,0.0,77.703384,8.330017
16399,20423940.0,0.0,18.304321,13.122345,21.59787,21.247253,21.943726,21.795898,18.304321,18.30426,18.30426,18.30426,0.0,0.032081146,0.032081146,0.049579307,25.0,18.300018,0.0,0.0,0.0,0.002728849,9.54197e-21,0.0,81.09393,24.9988,26.05736,96.0,0.069499694,33.5197,241.34654,88.54849,0.0,81.09393,0.1137416,0.0,77.70518,8.330017
16400,20424000.0,0.0,18.3042,13.135193,21.608002,21.255524,21.954987,21.80774,18.304352,18.30429,18.30429,18.30429,0.0,0.032081142,0.032081142,0.0495793,25.0,18.300018,0.0,0.0,0.0,-0.007323195,9.54197e-21,0.0,81.095795,24.998486,26.100838,96.0,0.069347225,33.458824,241.34651,88.5483,0.0,81.095795,0.11374159,0.0,77.70697,8.330017
16401,20424060.0,0.0,18.30429,13.148163,21.618195,21.264252,21.965973,21.819366,18.304321,18.304321,18.304321,18.30429,0.0,0.032081153,0.032081153,0.049579334,25.0,18.300018,0.0,0.0,0.0,-0.003653275,9.54197e-21,0.0,81.097664,24.99817,26.143826,96.0,0.06919642,33.398647,241.34647,88.548134,0.0,81.097664,0.11374164,0.0,77.708755,8.330017
16402,20424120.0,0.0,18.304443,13.161316,21.628357,21.27295,21.97696,21.830963,18.30429,18.30429,18.30429,18.30429,0.0,0.032081183,0.032081183,0.04957938,25.0,18.300018,0.0,0.0,0.0,0.0072327848,9.54197e-21,0.0,81.09951,24.997877,26.186653,96.0,0.06904607,33.338684,241.34644,88.548,0.0,81.09951,0.11374175,0.0,77.710526,8.330017
16403,20424180.0,0.0,18.304474,13.174591,21.638458,21.281616,21.987885,21.84253,18.304321,18.304321,18.304321,18.304321,0.0,0.03208121,0.03208121,0.04957943,25.0,18.300018,0.0,0.0,0.0,0.008675779,9.54197e-21,0.0,81.10135,24.997633,26.230148,96.0,0.06889329,33.277794,241.34639,88.54788,0.0,81.10135,0.11374185,0.0,77.71229,8.330017
16404,20424240.0,0.0,18.304474,13.188019,21.64853,21.290222,21.998749,21.854065,18.304382,18.304321,18.304321,18.304321,0.0,0.03208124,0.03208124,0.04957948,25.0,18.300018,0.0,0.0,0.0,0.0069005387,9.54197e-21,0.0,81.10317,24.99742,26.27394,96.0,0.068739355,33.216484,241.34634,88.54779,0.0,81.10317,0.11374195,0.0,77.714035,8.330017
16405,20424300.0,0.0,18.304352,13.201569,21.65857,21.298798,22.009613,21.86554,18.304413,18.304352,18.304352,18.304352,0.0,0.03208127,0.03208127,0.049579527,25.0,18.300018,0.0,0.0,0.0,-0.0019171851,9.54197e-21,0.0,81.10497,24.997244,26.318233,96.0,0.06858353,33.154472,241.3463,88.54772,0.0,81.10497,0.11374206,0.0,77.715775,8.330017
16406,20424360.0,0.0,18.304413,13.2153015,21.668701,21.307861,22.020264,21.876862,18.304413,18.304382,18.304382,18.304382,0.0,0.032081302,0.032081302,0.049579594,25.0,18.300018,0.0,0.0,0.0,-0.00024219729,9.54197e-21,0.0,81.10677,24.997082,26.362307,96.0,0.068428405,33.09277,241.34625,88.54767,0.0,81.10677,0.113742195,0.0,77.71749,8.330017
16407,20424420.0,0.0,18.304504,13.229218,21.678802,21.316864,22.030853,21.888123,18.304413,18.304413,18.304413,18.304382,0.0,0.03208134,0.03208134,0.049579654,25.0,18.300018,0.0,0.0,0.0,0.0043337047,9.54197e-21,0.0,81.10854,24.996943,26.406485,96.0,0.06827279,33.030922,241.34619,88.54763,0.0,81.10854,0.11374234,0.0,77.71919,8.330017
16408,20424480.0,0.0,18.304565,13.243256,21.688873,21.325836,22.041412,21.899353,18.304443,18.304413,18.304413,18.304413,0.0,0.032081377,0.032081377,0.049579717,25.0,18.300018,0.0,0.0,0.0,0.0059278803,9.54197e-21,0.0,81.1103,24.996836,26.451027,96.0,0.06811579,32.96856,241.34615,88.5476,0.0,81.1103,0.11374247,0.0,77.72087,8.330017
16409,20424540.0,0.0,18.304535,13.257477,21.698914,21.334778,22.05194,21.910553,18.304474,18.304443,18.304443,18.304443,0.0,0.03208141,0.03208141,0.04957977,25.0,18.300018,0.0,0.0,0.0,0.0030270107,9.54197e-21,0.0,81.112045,24.996758,26.495975,96.0,0.067957245,32.905636,241.34608,88.54759,0.0,81.112045,0.11374258,0.0,77.72255,8.330017
16410,20424600.0,0.0,18.304504,13.271881,21.708893,21.343628,22.062439,21.921722,18.304504,18.304474,18.304474,18.304443,0.0,0.032081436,0.032081436,0.04957982,25.0,18.300018,0.0,0.0,0.0,0.0009098099,9.54197e-21,0.0,81.11378,24.99669,26.541048,96.0,0.06779814,32.842533,241.34602,88.547585,0.0,81.11378,0.113742694,0.0,77.724205,8.330017
16411,20424660.0,0.0,18.304657,13.286438,21.719147,21.353394,22.072754,21.93283,18.304535,18.304504,18.304504,18.304474,0.0,0.032081466,0.032081466,0.049579866,25.0,18.300018,0.0,0.0,0.0,0.0061872727,9.54197e-21,0.0,81.11549,24.996647,26.586422,96.0,0.06763786,32.779007,241.34596,88.547585,0.0,81.11549,0.11374279,0.0,77.72585,8.330017
16412,20424720.0,0.0,18.304749,13.301178,21.7294,21.363098,22.083008,21.943909,18.304565,18.304535,18.304535,18.304504,0.0,0.032081485,0.032081485,0.0495799,25.0,18.300018,0.0,0.0,0.0,0.009028897,9.54197e-21,0.0,81.1172,24.996624,26.632366,96.0,0.06747545,32.714687,241.34592,88.5476,0.0,81.1172,0.113742866,0.0,77.72749,8.330017
16413,20424780.0,0.0,18.30478,13.316101,21.739624,21.372742,22.093262,21.954926,18.304626,18.304565,18.304565,18.304535,0.0,0.0320815,0.0320815,0.049579926,25.0,18.300018,0.0,0.0,0.0,0.0084774885,9.54197e-21,0.0,81.118904,24.996614,26.67872,96.0,0.06731147,32.64979,241.34586,88.54761,0.0,81.118904,0.11374293,0.0,77.729126,8.330017
16414,20424840.0,0.0,18.304688,13.331238,21.749786,21.382324,22.103455,21.965942,18.304688,18.304596,18.304596,18.304596,0.0,0.032081507,0.032081507,0.049579937,25.0,18.300018,0.0,0.0,0.0,0.001340968,9.54197e-21,0.0,81.120605,24.996624,26.725677,96.0,0.06714525,32.584053,241.3458,88.54762,0.0,81.120605,0.113742955,0.0,77.73075,8.330017
16415,20424900.0,0.0,18.304657,13.346527,21.759888,21.391876,22.113617,21.976898,18.304688,18.304626,18.304626,18.304626,0.0,0.03208152,0.03208152,0.049579952,25.0,18.300018,0.0,0.0,0.0,-0.002195365,9.54197e-21,0.0,81.1223,24.996626,26.772617,96.0,0.06697897,32.518337,241.34573,88.54763,0.0,81.1223,0.11374299,0.0,77.732376,8.330017
16416,20424960.0,0.0,18.30487,13.3619995,21.770325,21.402313,22.123627,21.987823,18.304718,18.304657,18.304657,18.304657,0.0,0.032081526,0.032081526,0.049579967,25.0,18.300018,0.0,0.0,0.0,0.00797289,9.54197e-21,0.0,81.12399,24.996626,26.8196,96.0,0.06681245,32.452564,241.34567,88.54764,0.0,81.12399,0.113743015,0.0,77.734,8.330017
16417,20425020.0,0.0,18.304993,13.377686,21.780762,21.41272,22.133606,21.998718,18.30478,18.304688,18.304688,18.304688,0.0,0.032081526,0.032081526,0.049579967,25.0,18.300018,0.0,0.0,0.0,0.012830564,9.54197e-21,0.0,81.12568,24.996645,26.867405,96.0,0.066642866,32.385635,241.34561,88.54765,0.0,81.12568,0.113743015,0.0,77.73561,8.330017
16418,20425080.0,0.0,18.304932,13.393555,21.791138,21.423035,22.143555,22.009583,18.30484,18.304749,18.304749,18.304749,0.0,0.03208152,0.03208152,0.04957995,25.0,18.300018,0.0,0.0,0.0,0.0065421825,9.54197e-21,0.0,81.12737,24.996675,26.916063,96.0,0.06647014,32.317513,241.34557,88.54766,0.0,81.12737,0.11374298,0.0,77.73724,8.330017
16419,20425140.0,0.0,18.304901,13.409637,21.801453,21.43332,22.153442,22.020416,18.304901,18.30478,18.30478,18.30478,0.0,0.032081507,0.032081507,0.049579933,25.0,18.300018,0.0,0.0,0.0,0.0014267026,9.54197e-21,0.0,81.12907,24.996696,26.9649,96.0,0.06629667,32.249138,241.3455,88.54766,0.0,81.12907,0.113742955,0.0,77.73888,8.330017
16420,20425200.0,0.0,18.30484,13.425934,21.811737,21.443542,22.16333,22.03122,18.304901,18.30484,18.30484,18.30484,0.0,0.0320815,0.0320815,0.049579915,25.0,18.300018,0.0,0.0,0.0,-0.0044200956,9.54197e-21,0.0,81.130775,24.996708,27.014011,96.0,0.06612213,32.180386,241.34544,88.54766,0.0,81.130775,0.11374292,0.0,77.74052,8.330017
16421,20425260.0,0.0,18.305115,13.442413,21.822327,21.45459,22.173065,22.041992,18.304901,18.30487,18.30487,18.30487,0.0,0.032081492,0.032081492,0.049579907,25.0,18.300018,0.0,0.0,0.0,0.009004094,9.54197e-21,0.0,81.132484,24.9967,27.06289,96.0,0.06594831,32.111954,241.34538,88.547646,0.0,81.132484,0.113742895,0.0,77.74216,8.330017
16422,20425320.0,0.0,18.305237,13.459137,21.832886,21.465576,22.18277,22.052765,18.304962,18.304901,18.304901,18.304901,0.0,0.03208148,0.03208148,0.049579885,25.0,18.300018,0.0,0.0,0.0,0.015384748,9.54197e-21,0.0,81.1342,24.996706,27.112701,96.0,0.06577105,32.042217,241.34534,88.54764,0.0,81.1342,0.11374284,0.0,77.7438,8.330017
16423,20425380.0,0.0,18.305176,13.476044,21.843414,21.476532,22.192413,22.063477,18.305054,18.304962,18.304962,18.304932,0.0,0.03208146,0.03208146,0.049579844,25.0,18.300018,0.0,0.0,0.0,0.008020653,9.54197e-21,0.0,81.135925,24.996729,27.163622,96.0,0.06558973,31.97093,241.34528,88.54762,0.0,81.135925,0.113742754,0.0,77.74545,8.330017
16424,20425440.0,0.0,18.305054,13.493195,21.853882,21.487396,22.202057,22.074158,18.305115,18.305023,18.305023,18.304993,0.0,0.032081436,0.032081436,0.049579807,25.0,18.300018,0.0,0.0,0.0,-0.0012510654,9.54197e-21,0.0,81.13766,24.996737,27.214891,96.0,0.06540706,31.899155,241.34521,88.54761,0.0,81.13766,0.11374268,0.0,77.747116,8.330017
16425,20425500.0,0.0,18.305054,13.510559,21.864319,21.49823,22.21167,22.084808,18.305145,18.305054,18.305054,18.305054,0.0,0.032081418,0.032081418,0.049579777,25.0,18.300018,0.0,0.0,0.0,-0.0050717895,9.54197e-21,0.0,81.1394,24.996727,27.266165,96.0,0.06522426,31.827366,241.34515,88.547585,0.0,81.1394,0.113742605,0.0,77.74879,8.330017
16426,20425560.0,0.0,18.305298,13.528137,21.87503,21.509796,22.22116,22.095459,18.305145,18.305084,18.305084,18.305084,0.0,0.032081407,0.032081407,0.04957975,25.0,18.300018,0.0,0.0,0.0,0.0057506417,9.54197e-21,0.0,81.14115,24.996696,27.317429,96.0,0.06504143,31.755602,241.34511,88.54755,0.0,81.14115,0.11374256,0.0,77.75047,8.330017
16427,20425620.0,0.0,18.30545,13.545959,21.885712,21.521301,22.230621,22.10608,18.305176,18.305115,18.305115,18.305115,0.0,0.032081388,0.032081388,0.049579725,25.0,18.300018,0.0,0.0,0.0,0.014123978,9.54197e-21,0.0,81.142914,24.996672,27.369413,96.0,0.0648559,31.682821,241.34505,88.547516,0.0,81.142914,0.11374249,0.0,77.75216,8.330017
16428,20425680.0,0.0,18.305511,13.563995,21.896362,21.532745,22.24002,22.116669,18.305237,18.305176,18.305176,18.305145,0.0,0.03208137,0.03208137,0.04957969,25.0,18.300018,0.0,0.0,0.0,0.015692709,9.54197e-21,0.0,81.144684,24.996649,27.422142,96.0,0.06466761,31.609,241.34499,88.54748,0.0,81.144684,0.11374242,0.0,77.75386,8.330017
16429,20425740.0,0.0,18.30542,13.582306,21.906952,21.544159,22.24942,22.127228,18.305328,18.305237,18.305237,18.305206,0.0,0.03208134,0.03208134,0.049579643,25.0,18.300018,0.0,0.0,0.0,0.0055194055,9.54197e-21,0.0,81.14646,24.996637,27.475908,96.0,0.06447551,31.533728,241.34492,88.54745,0.0,81.14646,0.11374234,0.0,77.75557,8.330017
16430,20425800.0,0.0,18.305328,13.60083,21.917511,21.555481,22.25879,22.137726,18.30539,18.305298,18.305298,18.305267,0.0,0.032081317,0.032081317,0.049579605,25.0,18.300018,0.0,0.0,0.0,-0.0024542138,9.54197e-21,0.0,81.148254,24.996607,27.529865,96.0,0.064282626,31.45819,241.34486,88.5474,0.0,81.148254,0.11374225,0.0,77.75729,8.330017
16431,20425860.0,0.0,18.305542,13.619598,21.928345,21.567596,22.268066,22.148285,18.30539,18.305328,18.305328,18.305328,0.0,0.032081302,0.032081302,0.04957958,25.0,18.300018,0.0,0.0,0.0,0.005686096,9.54197e-21,0.0,81.15006,24.996557,27.58382,96.0,0.06408966,31.382652,241.3448,88.547356,0.0,81.15006,0.11374219,0.0,77.75902,8.330017
16432,20425920.0,0.0,18.305725,13.638611,21.939178,21.57965,22.277313,22.158783,18.30545,18.305359,18.305359,18.305359,0.0,0.032081284,0.032081284,0.049579546,25.0,18.300018,0.0,0.0,0.0,0.014342258,9.54197e-21,0.0,81.15187,24.99651,27.63842,96.0,0.06389429,31.306213,241.34474,88.54731,0.0,81.15187,0.11374212,0.0,77.760765,8.330017
16433,20425980.0,0.0,18.305725,13.657867,21.949951,21.591644,22.286499,22.16925,18.305542,18.30542,18.30542,18.30542,0.0,0.03208126,0.03208126,0.049579505,25.0,18.300018,0.0,0.0,0.0,0.010872374,9.54197e-21,0.0,81.153694,24.996473,27.6941,96.0,0.06369494,31.228262,241.34468,88.547264,0.0,81.153694,0.11374204,0.0,77.76251,8.330017
16434,20426040.0,0.0,18.305695,13.677368,21.960693,21.603577,22.295685,22.179688,18.305603,18.305481,18.305481,18.305481,0.0,0.032081243,0.032081243,0.049579468,25.0,18.300018,0.0,0.0,0.0,0.0065779523,9.54197e-21,0.0,81.15552,24.996428,27.750229,96.0,0.06349388,31.14968,241.34462,88.54721,0.0,81.15552,0.11374195,0.0,77.76427,8.330017
16435,20426100.0,0.0,18.305603,13.697144,21.971375,21.615417,22.30484,22.190094,18.305664,18.305542,18.305542,18.305542,0.0,0.03208122,0.03208122,0.04957943,25.0,18.300018,0.0,0.0,0.0,-0.0017071993,9.54197e-21,0.0,81.157364,24.996378,27.806973,96.0,0.06329053,31.070238,241.34456,88.54716,0.0,81.157364,0.113741875,0.0,77.76604,8.330017
16436,20426160.0,0.0,18.305878,13.717194,21.982422,21.628143,22.313904,22.200531,18.305664,18.305603,18.305603,18.305603,0.0,0.032081205,0.032081205,0.049579408,25.0,18.300018,0.0,0.0,0.0,0.009445183,9.54197e-21,0.0,81.15922,24.996307,27.863663,96.0,0.06308729,30.990871,241.3445,88.547104,0.0,81.15922,0.113741815,0.0,77.767815,8.330017
16437,20426220.0,0.0,18.30606,13.737488,21.993408,21.640808,22.322937,22.210938,18.305725,18.305664,18.305664,18.305634,0.0,0.032081187,0.032081187,0.049579374,25.0,18.300018,0.0,0.0,0.0,0.016149195,9.54197e-21,0.0,81.16108,24.996246,27.921326,96.0,0.06288046,30.910143,241.34444,88.54705,0.0,81.16108,0.11374175,0.0,77.7696,8.330017
16438,20426280.0,0.0,18.30603,13.758057,22.004395,21.653412,22.33197,22.221313,18.305847,18.305725,18.305725,18.305695,0.0,0.03208116,0.03208116,0.049579337,25.0,18.300018,0.0,0.0,0.0,0.01067581,9.54197e-21,0.0,81.16294,24.9962,27.98019,96.0,0.0626692,30.827734,241.34436,88.547,0.0,81.16294,0.113741666,0.0,77.77139,8.330017
16439,20426340.0,0.0,18.305939,13.7789,22.01529,21.665924,22.340942,22.231659,18.305908,18.305786,18.305786,18.305786,0.0,0.03208114,0.03208114,0.049579296,25.0,18.300018,0.0,0.0,0.0,0.0021033399,9.54197e-21,0.0,81.164825,24.996145,28.039652,96.0,0.06245572,30.744488,241.3443,88.546936,0.0,81.164825,0.11374158,0.0,77.7732,8.330017
16440,20426400.0,0.0,18.305939,13.800018,22.026154,21.678375,22.349915,22.241974,18.30597,18.305847,18.305847,18.305847,0.0,0.03208112,0.03208112,0.049579263,25.0,18.300018,0.0,0.0,0.0,-0.0017228428,9.54197e-21,0.0,81.16672,24.996077,28.099342,96.0,0.06224133,30.660921,241.34422,88.54688,0.0,81.16672,0.1137415,0.0,77.77502,8.330017
16441,20426460.0,0.0,18.308105,13.821411,22.042206,21.691833,22.358612,22.252258,18.30603,18.305664,18.305664,18.305664,0.0,0.033004265,0.03234678,0.048939303,25.0,18.300018,3.676414,1.6504517,0.0,0.096076205,9.54197e-21,0.0,82.34459,24.44791,28.159412,96.0,0.06231241,30.576822,241.33398,88.3879,0.0,81.80637,0.11428886,0.0,77.90319,8.330017
16442,20426520.0,0.0,18.30719,13.843109,22.056458,21.705383,22.366913,22.262451,18.30664,18.305786,18.305786,18.305725,0.0,0.03375566,0.032500073,0.048656903,25.0,18.300018,5.165472,2.1038554,0.0,0.034336984,9.54197e-21,0.0,83.36361,23.94901,28.228102,96.0,0.062390752,30.480656,241.31438,88.278755,0.0,82.33974,0.1149119,0.0,78.16976,8.330017
16443,20426580.0,0.0,18.30597,13.865082,22.070892,21.718964,22.374847,22.272522,18.306793,18.30603,18.306,18.305908,0.0,0.03461352,0.032697614,0.048372876,25.0,18.300018,6.7319674,2.657551,0.0,-0.052219354,9.54197e-21,0.0,84.52902,23.402697,28.297848,96.0,0.06254091,30.383015,241.28545,88.18397,0.0,82.97317,0.11568294,0.0,78.49403,8.330017
16444,20426640.0,0.0,18.306366,13.88736,22.085297,21.732574,22.382355,22.28247,18.306488,18.306091,18.30606,18.305939,0.0,0.035550047,0.032948546,0.04810636,25.0,18.300018,8.371331,3.3101685,0.0,-0.030431122,9.54197e-21,0.0,85.82042,22.816101,28.361526,96.0,0.06278916,30.293861,241.24648,88.10772,0.0,83.71649,0.1166037,0.0,78.885315,8.330017
16445,20426700.0,0.0,18.307281,13.909882,22.09961,21.746216,22.389404,22.292297,18.306335,18.30597,18.305939,18.305847,0.0,0.036556646,0.033259798,0.04785693,25.0,18.300018,10.078731,4.0600705,0.0,0.030992698,9.54197e-21,0.0,87.23282,22.198536,28.423777,96.0,0.06311717,30.20671,241.19691,88.05433,0.0,84.57687,0.11767199,0.0,79.3436,8.330017
16446,20426760.0,0.0,18.307678,13.932678,22.114227,21.760834,22.396027,22.302032,18.306519,18.305939,18.305908,18.305786,0.0,0.037624653,0.03363499,0.04762053,25.0,18.300018,11.850283,4.907091,0.0,0.04990571,9.54197e-21,0.0,88.75916,21.562113,28.489471,96.0,0.06350192,30.11474,241.1367,88.027824,0.0,85.55617,0.118878834,0.0,79.86471,8.330017
16447,20426820.0,0.0,18.30719,13.955719,22.128662,21.775482,22.40213,22.311584,18.306824,18.30606,18.306,18.305847,0.0,0.03874689,0.03407681,0.047393646,25.0,18.300018,13.680344,5.848528,0.0,0.007306517,9.54197e-21,0.0,90.39526,20.917223,28.558987,96.0,0.06393707,30.017418,241.06581,88.03151,0.0,86.656586,0.120216005,0.0,80.44556,8.330017
16448,20426880.0,0.0,18.306885,13.979004,22.142853,21.79013,22.407715,22.320892,18.306885,18.306213,18.306122,18.305939,0.0,0.039915156,0.034585424,0.047175035,25.0,18.300018,15.562367,6.8814287,0.0,-0.019812359,9.54197e-21,0.0,92.13688,20.273428,28.627884,96.0,0.064433545,29.920963,240.98442,88.06789,0.0,87.87833,0.121673785,0.0,81.08387,8.330017
16449,20426940.0,0.0,18.307037,14.002533,22.156738,21.80478,22.41272,22.329926,18.306824,18.306274,18.306183,18.306,0.0,0.041122388,0.0351592,0.046963073,25.0,18.300018,17.491404,8.003351,0.0,-0.015452218,9.54197e-21,0.0,93.982605,19.63866,28.69551,96.0,0.064988375,29.826283,240.89284,88.13858,0.0,89.22148,0.12324243,0.0,81.77816,8.330017
16450,20427000.0,0.0,18.307404,14.026276,22.170258,21.819458,22.417145,22.338684,18.306763,18.306305,18.306213,18.30603,0.0,0.04236783,0.035804685,0.046758685,25.0,18.300018,19.467903,9.221598,0.0,0.009166109,9.54197e-21,0.0,95.94298,19.017298,28.762579,96.0,0.06560214,29.732388,240.7903,88.24795,0.0,90.699104,0.124928966,0.0,82.5331,8.330017
16451,20427060.0,0.0,18.307709,14.050232,22.183807,21.835052,22.421112,22.34726,18.306854,18.306366,18.306274,18.30606,0.0,0.043637916,0.036510967,0.046558376,25.0,18.300018,21.48183,10.524633,0.0,0.022622062,9.54197e-21,0.0,98.00729,18.419712,28.83141,96.0,0.066251166,29.636024,240.67868,88.39394,0.0,92.298485,0.12670493,0.0,83.3408,8.330017
16452,20427120.0,0.0,18.30722,14.074402,22.195923,21.850647,22.424652,22.3555,18.306976,18.306488,18.306396,18.306183,0.0,0.04448907,0.037401218,0.04657374,25.0,18.300018,23.525059,11.901455,0.0,-0.0052772947,9.54197e-21,0.0,99.67948,17.941826,28.901846,96.0,0.06688487,29.537418,240.56093,88.606255,0.0,93.97956,0.12847127,0.0,84.16772,8.330017
16453,20427180.0,1.0,18.30606,14.098755,22.204498,21.865875,22.427948,22.36316,18.306458,18.306732,18.306671,18.306519,0.0,0.04487138,0.03913247,0.047786284,33.333332,18.300018,25.602165,13.357221,0.0,-0.08495704,9.54197e-21,0.0,99.97491,18.294472,28.96469,96.0,0.06833365,29.449432,240.27242,89.756485,0.0,95.41908,0.13179033,0.0,84.72143,8.330017
16454,20427240.0,1.0,18.307037,14.123322,22.213135,21.880524,22.430908,22.369995,18.305817,18.306702,18.306732,18.306763,0.0,0.045844864,0.041145936,0.049248643,41.666668,18.300018,27.705849,14.873539,0.0,-0.01738882,9.54197e-21,0.0,100.00051,19.236204,29.019451,96.0,0.0703837,29.37277,239.87717,91.588264,0.0,96.37216,0.13623922,0.0,84.825195,8.330017
16455,20427300.0,1.0,18.30838,14.148041,22.22226,21.894562,22.433258,22.376007,18.305695,18.306702,18.306763,18.306976,0.0,0.047556464,0.04330727,0.050763253,50.0,18.300018,29.828321,16.441706,0.0,0.07124876,9.54197e-21,0.0,100.0007,20.699091,29.075495,96.0,0.07289407,29.29431,239.4233,94.01357,0.0,96.848145,0.14161305,0.0,84.52451,8.330017
16456,20427360.0,2.0,18.30893,14.172943,22.232178,21.908813,22.434845,22.381195,18.306091,18.307098,18.30716,18.307526,0.0,0.05035383,0.045681126,0.052420117,60.666668,18.300018,31.96536,18.064034,0.0,0.07193499,9.54197e-21,0.0,100.000046,22.970901,29.1381,96.0,0.076106,29.206661,238.92284,97.38236,0.0,96.72367,0.14845632,0.0,83.74497,8.330017
16457,20427420.0,2.0,18.309204,14.198029,22.242157,21.922455,22.435028,22.385468,18.306488,18.30774,18.307861,18.30835,0.0,0.054125305,0.048107486,0.054028,71.333336,18.300018,34.09535,19.719503,0.0,0.04768642,9.54197e-21,0.0,99.99999,26.048405,29.204813,96.0,0.07977773,29.11326,238.5257,101.57562,0.0,96.05572,0.15626495,0.0,82.558044,8.330017
16458,20427480.0,2.0,18.30957,14.223236,22.25174,21.935425,22.43338,22.388733,18.306793,18.308472,18.308655,18.309357,0.0,0.058902618,0.050477054,0.05550045,82.0,18.300018,36.199673,21.401695,0.0,0.03821178,9.54197e-21,0.0,99.97231,30.094643,29.273956,96.0,0.08382124,29.016462,238.41928,106.67709,0.0,94.85593,0.16486283,0.0,80.98414,8.330017
16459,20427540.0,2.0,18.309052,14.248596,22.25879,21.947693,22.429596,22.39096,18.307007,18.309387,18.309692,18.3107,0.0,0.06337137,0.053100504,0.057244565,92.666664,18.300018,38.254665,23.102026,0.0,-0.00807311,9.54197e-21,0.0,98.79465,35.78302,29.345352,96.0,0.08797072,28.916508,238.88174,113.00727,0.0,93.06639,0.17372826,0.0,78.98571,8.330017
16460,20427600.0,2.0,18.308441,14.274078,22.263153,21.959198,22.424133,22.39209,18.306946,18.310425,18.310883,18.312439,0.0,0.06705411,0.055782977,0.059111282,103.333336,18.300018,40.246464,24.806822,0.0,-0.04568091,9.54197e-21,0.0,96.318085,43.878727,29.414589,96.0,0.09178684,28.819576,240.23148,120.83955,0.0,90.573906,0.18195128,0.0,76.47618,8.330017
16461,20427660.0,2.0,18.308258,14.299683,22.266357,21.971008,22.417664,22.392548,18.306885,18.311462,18.312195,18.314545,0.0,0.06999457,0.058123194,0.06062919,114.0,18.300018,42.16263,26.513508,0.0,-0.02118316,9.54197e-21,0.0,92.99764,55.151913,29.482567,96.0,0.094851956,28.724405,242.72836,130.45044,0.0,87.45835,0.1886925,0.0,73.479355,8.330017
16462,20427720.0,2.0,18.307648,14.325439,22.268616,21.98233,22.410156,22.39215,18.306976,18.312714,18.31366,18.316956,0.0,0.072008766,0.05983408,0.06139593,124.666664,18.300018,43.997246,28.211021,0.0,-0.026390187,9.54197e-21,0.0,89.37062,69.72346,29.552689,96.0,0.09678668,28.626234,246.38237,141.66315,0.0,84.10787,0.19324797,0.0,70.25896,8.330017
16463,20427780.0,2.0,18.306946,14.351257,22.270447,21.9935,22.40213,22.391235,18.307068,18.313995,18.315186,18.31958,0.0,0.07314142,0.060875833,0.061302368,135.33333,18.300018,45.754,29.89678,0.0,-0.034333948,9.54197e-21,0.0,85.85959,87.15452,29.62375,96.0,0.097475484,28.526747,250.65462,153.97522,0.0,80.86899,0.1953363,0.0,67.072174,8.330017
16464,20427840.0,2.0,18.30658,14.377197,22.272278,22.004791,22.39383,22.390045,18.307037,18.314728,18.316101,18.321655,0.0,0.07356287,0.06134343,0.06040177,146.0,18.300018,47.42853,31.569273,0.0,-0.02839967,9.54197e-21,0.0,82.78393,105.950424,29.694235,96.0,0.09710699,28.428072,254.65204,166.35309,0.0,78.02531,0.195302,0.0,64.1413,8.330017
16465,20427900.0,0.0,18.306,14.403229,22.274536,22.016571,22.38559,22.388824,18.307281,18.313568,18.314941,18.321198,0.0,0.07297341,0.060944315,0.05835056,142.0,18.300018,49.018276,33.228725,0.0,-0.02732209,9.54197e-21,0.0,80.50604,120.53544,29.768362,96.0,0.095252156,28.324291,256.4156,174.66406,0.0,75.91151,0.19229254,0.0,61.724346,8.330017
16466,20427960.0,0.0,18.30661,14.429352,22.27826,22.030396,22.378601,22.388458,18.307129,18.311523,18.312653,18.318756,0.0,0.07238526,0.06054226,0.056113467,138.0,18.300018,50.54701,34.889236,0.0,0.013451306,9.54197e-21,0.0,79.1634,129.55667,29.838785,96.0,0.093302906,28.225698,256.84265,179.13925,0.0,74.67587,0.18905537,0.0,59.974144,8.330017
16467,20428020.0,0.0,18.307007,14.455505,22.282196,22.045013,22.371826,22.388184,18.30719,18.309479,18.310272,18.315521,0.0,0.0720346,0.060382485,0.054089606,134.0,18.300018,52.00955,36.54774,0.0,0.03457241,9.54197e-21,0.0,78.533714,133.74416,29.910881,96.0,0.091695145,28.124767,256.53482,180.7419,0.0,74.1323,0.18651204,0.0,58.793324,8.330017
16468,20428080.0,0.0,18.307129,14.4817505,22.286133,22.060242,22.365204,22.38794,18.307312,18.307892,18.30832,18.312164,0.0,0.0719749,0.060524315,0.052361965,130.0,18.300018,53.406536,38.20368,0.0,0.017011078,9.54197e-21,0.0,78.43686,134.19827,29.98437,96.0,0.09052492,28.021881,255.83347,180.33002,0.0,74.11747,0.18485922,0.0,58.08378,8.330017
16469,20428140.0,0.0,18.307312,14.508057,22.289795,22.07602,22.358612,22.387543,18.307312,18.306763,18.306885,18.309235,0.0,0.07216012,0.060936388,0.05097714,126.0,18.300018,54.7376,39.855164,0.0,0.010069722,9.54197e-21,0.0,78.7027,132.22815,30.057606,96.0,0.08978266,27.919352,255.01683,178.74724,0.0,74.472984,0.18406746,0.0,57.73964,8.330017
16470,20428200.0,0.0,18.307526,14.534393,22.29309,22.092194,22.351929,22.386932,18.307312,18.306,18.305908,18.306854,0.0,0.072533675,0.061569452,0.04991484,122.0,18.300018,56.001545,41.499607,0.0,0.0113288695,9.54197e-21,0.0,79.2276,128.69153,30.13075,96.0,0.08940227,27.816952,254.21268,176.48137,0.0,75.09931,0.18401001,0.0,57.677227,8.330017
16471,20428260.0,0.0,18.307983,14.5607605,22.296997,22.110443,22.34607,22.38681,18.307404,18.305603,18.30539,18.305054,0.0,0.07304004,0.06237231,0.0491294,118.0,18.300018,57.211018,43.145306,0.0,0.03244129,9.54197e-21,0.0,79.93015,124.268555,30.205011,96.0,0.08929973,27.712986,253.49542,173.88704,0.0,75.916824,0.18453231,0.0,57.822044,8.330017
16472,20428320.0,0.0,18.308044,14.587158,22.300415,22.128845,22.340027,22.386322,18.307556,18.305481,18.305176,18.303833,0.0,0.07362672,0.063294105,0.04855637,114.0,18.300018,58.358704,44.783844,0.0,0.021855695,9.54197e-21,0.0,80.744095,119.465256,30.281322,96.0,0.089385785,27.606148,252.89429,171.20404,0.0,76.85952,0.18546534,0.0,58.10715,8.330017
16473,20428380.0,0.0,18.308014,14.613556,22.303406,22.147339,22.33374,22.385468,18.307648,18.305511,18.305176,18.30304,0.0,0.07425318,0.06429524,0.048144832,110.0,18.300018,59.442287,46.410942,0.0,0.0044128923,9.54197e-21,0.0,81.63054,114.54256,30.357927,96.0,0.089604996,27.498903,252.40479,168.53835,0.0,77.88815,0.18668102,0.0,58.491524,8.330017
16474,20428440.0,0.0,18.307983,14.639984,22.305847,22.165894,22.32721,22.384094,18.307617,18.305573,18.305237,18.302643,0.0,0.0749044,0.06536626,0.047887683,106.0,18.300018,60.44854,48.020718,0.0,-0.0020648232,9.54197e-21,0.0,82.57724,109.60599,30.434141,96.0,0.089943685,27.392202,252.03363,165.93883,0.0,78.99234,0.18814667,0.0,58.964874,8.330017
16475,20428500.0,0.0,18.308014,14.666412,22.30783,22.184448,22.320465,22.382233,18.307617,18.305634,18.305328,18.30246,0.0,0.075540006,0.06646184,0.047713846,102.0,18.300018,61.37957,49.607174,0.0,-0.0010614581,9.54197e-21,0.0,83.54517,104.83977,30.510033,96.0,0.09032314,27.285957,251.746,163.4585,0.0,80.13082,0.18970247,0.0,59.48125,8.330017
16476,20428560.0,0.0,18.308258,14.69281,22.310455,22.204681,22.314392,22.380768,18.307678,18.305756,18.305481,18.30243,0.0,0.07614601,0.067559615,0.047580533,98.0,18.300018,62.26089,51.183273,0.0,0.014774397,9.54197e-21,0.0,84.52898,100.24449,30.587038,96.0,0.09070044,27.178144,251.50801,161.06993,0.0,81.29486,0.19127497,0.0,60.02453,8.330017
16477,20428620.0,0.0,18.308228,14.719208,22.312775,22.224854,22.308167,22.378906,18.30777,18.305908,18.305664,18.30249,0.0,0.07671704,0.06865252,0.04747605,94.0,18.300018,63.08352,52.739483,0.05226067,0.0067630103,9.54197e-21,0.0,85.52734,95.81948,30.665365,96.0,0.091060735,27.06849,251.30595,158.7634,0.0,82.48271,0.19283551,0.0,60.590332,8.330017
16478,20428680.0,0.0,18.308197,14.745544,22.314667,22.244965,22.301788,22.376648,18.3078,18.306,18.305786,18.302612,0.0,0.077206835,0.06969592,0.04751892,90.0,18.300018,63.84552,54.272133,0.38619983,-0.0033370012,9.54197e-21,0.0,86.54438,91.462944,30.743465,96.0,0.09142519,26.959148,251.13153,156.4843,0.0,83.69782,0.19441275,0.0,61.23541,8.330017
16479,20428740.0,0.0,18.308258,14.771881,22.316162,22.264893,22.295258,22.373993,18.30777,18.306,18.305817,18.302612,0.0,0.07761362,0.07068352,0.04784647,86.0,18.300018,64.54335,55.776752,0.91265786,0.00043564962,9.54197e-21,0.0,87.622765,87.00928,30.820898,96.0,0.09185663,26.850742,251.00986,154.16965,0.0,84.980576,0.19613418,0.0,62.043114,8.330017
16480,20428800.0,0.0,18.308258,14.798157,22.317383,22.284546,22.288605,22.370941,18.30777,18.306,18.305847,18.302643,0.0,0.077960804,0.07163731,0.04833936,82.0,18.300018,65.17433,57.249207,1.6342928,0.0022461228,9.54197e-21,0.0,88.758865,82.576004,30.898512,96.0,0.092316225,26.742083,250.93307,151.8688,0.0,86.329124,0.19792852,0.0,62.965137,8.330017
16481,20428860.0,0.0,18.308655,14.824371,22.319397,22.305481,22.282837,22.368408,18.30783,18.30603,18.305878,18.302704,0.0,0.07822614,0.07253307,0.049063537,78.0,18.300018,65.75174,58.698875,2.5720668,0.024589015,9.54197e-21,0.0,89.96657,78.1275,30.977043,96.0,0.09280819,26.63214,250.90308,149.56316,0.0,87.75682,0.1998137,0.0,64.04398,8.330017
16482,20428920.0,0.0,18.308716,14.850525,22.32129,22.325958,22.277008,22.36557,18.307983,18.306122,18.306,18.302795,0.0,0.07841854,0.07337607,0.05001153,74.0,18.300018,66.27065,60.117577,3.7110682,0.021298109,9.54197e-21,0.0,91.269325,73.66068,31.05745,96.0,0.09332948,26.51957,250.92303,147.25081,0.0,89.28703,0.20179516,0.0,65.295975,8.330017
16483,20428980.0,0.0,18.308655,14.876617,22.32306,22.345856,22.27118,22.362366,18.308075,18.306274,18.306152,18.302979,0.0,0.07853027,0.07415594,0.05116912,70.0,18.300018,66.73109,61.503567,5.0476236,0.0024021573,9.54197e-21,0.0,92.676125,69.21569,31.13885,96.0,0.09387136,26.40561,250.98984,144.94803,0.0,90.92933,0.20384623,0.0,66.73036,8.330017
16484,20429040.0,0.0,18.308685,14.902618,22.324768,22.365112,22.26535,22.358917,18.308105,18.306335,18.306244,18.303162,0.0,0.07856213,0.074870996,0.052529614,66.0,18.300018,67.13355,62.85306,6.5719275,0.00011426243,9.54197e-21,0.0,94.21185,64.80254,31.220037,96.0,0.0944321,26.291948,251.09798,142.65541,0.0,92.70946,0.20595105,0.0,68.36977,8.330017
16485,20429100.0,0.0,18.308777,14.928528,22.326477,22.383606,22.259613,22.355225,18.308136,18.306396,18.306335,18.303345,0.0,0.0785072,0.075510696,0.054074306,62.0,18.300018,67.47884,64.16412,8.276795,0.003954262,9.54197e-21,0.0,95.895424,60.457207,31.301529,96.0,0.09499375,26.177862,251.23727,140.3866,0.0,94.647285,0.20807771,0.0,70.22978,8.330017
16486,20429160.0,1.0,18.310425,14.954315,22.32962,22.404663,22.25473,22.351837,18.307983,18.306885,18.306824,18.3042,0.0,0.07909043,0.07677845,0.056450155,70.333336,18.300018,67.77963,65.443924,10.207227,0.090840325,9.54197e-21,0.0,97.546455,57.763565,31.379868,96.0,0.096533485,26.068188,252.81871,139.91997,0.0,96.568565,0.21231823,0.0,72.23865,8.330017
16487,20429220.0,1.0,18.3107,14.9800415,22.332642,22.424347,22.249573,22.34793,18.308563,18.30774,18.307709,18.305634,0.0,0.079928316,0.07831465,0.05956883,78.666664,18.300018,68.02759,66.68146,12.32716,0.07430032,9.54197e-21,0.0,98.80273,56.75543,31.467947,96.0,0.098582596,25.944874,255.5714,141.00739,0.0,98.11554,0.21781267,0.0,74.18025,8.330017
16488,20429280.0,1.0,18.310577,15.005615,22.335419,22.442413,22.24411,22.343384,18.308777,18.308624,18.308624,18.30722,0.0,0.080921136,0.08001918,0.06329295,87.0,18.300018,68.21922,67.87045,14.6195965,0.0062267534,9.54197e-21,0.0,99.642654,57.0828,31.557158,96.0,0.10102006,25.81998,259.4101,143.32504,0.0,99.25897,0.2242347,0.0,75.97287,8.330017
16489,20429340.0,2.0,18.310852,15.031067,22.33786,22.458588,22.23825,22.338135,18.308624,18.309296,18.309296,18.308746,0.0,0.08214654,0.08197719,0.06769729,97.666664,18.300018,68.35048,69.004135,17.065495,0.0043779337,9.54197e-21,0.0,99.97038,58.95554,31.642881,96.0,0.103971295,25.699966,264.7166,147.13356,0.0,99.89918,0.23182417,0.0,77.521,8.330017
16490,20429400.0,2.0,18.310791,15.056366,22.339752,22.472565,22.231903,22.332153,18.308563,18.309814,18.309814,18.31012,0.0,0.08347598,0.08404647,0.07264061,108.333336,18.300018,68.415565,70.07337,19.63833,-0.0025198262,9.54197e-21,0.0,99.678055,62.446106,31.728273,96.0,0.10721755,25.580418,271.4108,152.39052,0.0,99.9125,0.24014963,0.0,78.69119,8.330017
16491,20429460.0,2.0,18.310852,15.081543,22.342194,22.486328,22.225922,22.326172,18.308533,18.310394,18.310364,18.31134,0.0,0.08477622,0.08612016,0.078025386,119.0,18.300018,68.41733,71.07786,22.364113,-0.00090365636,9.54197e-21,0.0,98.69309,67.78773,31.813305,96.0,0.110623606,25.46137,279.42224,159.22403,0.0,99.22728,0.24892323,0.0,79.39087,8.330017
16492,20429520.0,2.0,18.310547,15.106567,22.343903,22.497498,22.219513,22.319458,18.308441,18.310974,18.310944,18.31247,0.0,0.08593938,0.08806415,0.08365684,129.66667,18.300018,68.351654,72.01,25.18663,-0.019759374,9.54197e-21,0.0,97.12143,75.01043,31.897503,96.0,0.11397415,25.343493,288.30057,167.54602,0.0,97.93235,0.25765345,0.0,79.62426,8.330017
16493,20429580.0,2.0,18.31018,15.131409,22.344849,22.506195,22.212738,22.312103,18.308289,18.311554,18.311493,18.313507,0.0,0.08685145,0.08976331,0.0893328,140.33333,18.300018,68.220535,72.86933,28.07454,-0.03154354,9.54197e-21,0.0,95.09692,84.18665,31.979803,96.0,0.117103174,25.228277,297.9287,177.31915,0.0,96.16032,0.2659507,0.0,79.43672,8.330017
16494,20429640.0,2.0,18.309692,15.156067,22.34494,22.51239,22.20575,22.3042,18.308136,18.312164,18.312042,18.314453,0.0,0.087433755,0.091125645,0.09484304,151.0,18.300018,68.02062,73.64969,31.007826,-0.037210114,9.54197e-21,0.0,92.73626,95.49652,32.060467,96.0,0.119842246,25.115343,308.38828,188.5558,0.0,94.02593,0.2734021,0.0,78.87081,8.330017
16495,20429700.0,2.0,18.309174,15.1805725,22.344086,22.51587,22.198639,22.295898,18.307983,18.312714,18.3125,18.315186,0.0,0.08759078,0.09204132,0.099935584,161.66667,18.300018,67.7416,74.336006,33.967575,-0.04132359,9.54197e-21,0.0,90.16618,108.9697,32.139217,96.0,0.12201322,25.005093,319.26987,201.11542,0.0,91.65766,0.27958325,0.0,77.99505,8.330017
16496,20429760.0,2.0,18.309021,15.204895,22.344116,22.519928,22.192627,22.288452,18.307953,18.313171,18.312897,18.315704,0.0,0.08736032,0.09254742,0.10456663,172.33333,18.300018,67.405304,74.948814,36.97328,-0.017177477,9.54197e-21,0.0,87.62548,123.98531,32.21829,96.0,0.12355415,24.894396,330.0866,214.4289,0.0,89.30312,0.2843593,0.0,77.011086,8.330017
16497,20429820.0,2.0,18.308624,15.228973,22.343567,22.521881,22.18686,22.280975,18.307892,18.313416,18.31308,18.315857,0.0,0.0867419,0.09263703,0.10867591,183.0,18.300018,67.00966,75.482086,39.985767,-0.02396057,9.54197e-21,0.0,85.271904,139.5641,32.297054,96.0,0.12457834,24.784124,340.60788,227.7922,0.0,87.12684,0.28799874,0.0,76.073326,8.330017
16498,20429880.0,2.0,18.308289,15.252869,22.34256,22.522278,22.181427,22.27359,18.3078,18.313477,18.31311,18.315704,0.0,0.085892454,0.09247347,0.11243853,193.66667,18.300018,66.5685,75.950966,42.99033,-0.02739697,9.54197e-21,0.0,83.15607,155.2226,32.374443,96.0,0.12524827,24.675781,350.96475,240.9163,0.0,85.18415,0.2908273,0.0,75.25411,8.330017
16499,20429940.0,2.0,18.308044,15.27655,22.341156,22.52118,22.176392,22.266357,18.307648,18.313263,18.312836,18.315216,0.0,0.08494444,0.0921907,0.11598066,204.33333,18.300018,66.08335,76.35404,45.97458,-0.024314959,9.54197e-21,0.0,81.31969,170.29062,32.450077,96.0,0.12570573,24.569893,361.06256,253.3862,0.0,83.518776,0.293147,0.0,74.60621,8.330017
16500,20430000.0,2.0,18.307892,15.300018,22.339294,22.518524,22.171753,22.259308,18.307465,18.312805,18.312347,18.314423,0.0,0.08397656,0.091867074,0.119408086,215.0,18.300018,65.55593,76.68949,48.92336,-0.019688498,9.54197e-21,0.0,79.76082,184.27483,32.523922,96.0,0.12609932,24.46651,371.0134,264.9724,0.0,82.12916,0.29530704,0.0,74.14719,8.330017
16501,20430060.0,0.0,18.3078,15.323273,22.33902,22.517944,22.16864,22.253632,18.307709,18.311127,18.31073,18.312256,0.0,0.08259359,0.09107953,0.12209855,211.0,18.300018,65.0009,76.969635,51.87838,-0.0017662238,9.54197e-21,0.0,78.64868,192.39548,32.60272,96.0,0.12574391,24.356192,375.74133,271.32358,0.0,81.19557,0.2957819,0.0,74.04522,8.330017
16502,20430120.0,0.0,18.307922,15.346405,22.338562,22.516205,22.166046,22.248322,18.307648,18.309326,18.309052,18.309937,0.0,0.08129058,0.09036031,0.12483078,207.0,18.300018,64.424706,77.20111,54.80957,0.000768364,9.54197e-21,0.0,77.99651,195.59029,32.678837,96.0,0.12549438,24.249632,378.50378,274.07358,0.0,80.73236,0.29648516,0.0,74.349365,8.330017
16503,20430180.0,0.0,18.307983,15.369385,22.3378,22.513275,22.16394,22.243286,18.307587,18.307861,18.30774,18.308105,0.0,0.08014988,0.089787856,0.12775718,203.0,18.300018,63.83169,77.3864,57.705086,0.0021585391,9.54197e-21,0.0,77.66626,195.5433,32.75443,96.0,0.12545729,24.143795,380.5403,274.63254,0.0,80.5949,0.29769033,0.0,74.943695,8.330017
16504,20430240.0,0.0,18.308014,15.392242,22.336609,22.508972,22.162323,22.238464,18.307526,18.306824,18.306824,18.306854,0.0,0.07917458,0.08936282,0.13088523,199.0,18.300018,63.22439,77.525,60.55218,-0.0026212395,9.54197e-21,0.0,77.588585,193.11876,32.829304,96.0,0.12563936,24.038975,382.30814,273.64893,0.0,80.71135,0.299416,0.0,75.76655,8.330017
16505,20430300.0,0.0,18.308014,15.414978,22.33487,22.503326,22.161041,22.233856,18.307434,18.306122,18.306213,18.30606,0.0,0.078344904,0.08906309,0.13418043,195.0,18.300018,62.6069,77.61859,63.333614,-0.006074453,9.54197e-21,0.0,77.67383,189.43196,32.903145,96.0,0.12600464,23.9356,384.23056,271.9038,0.0,80.98898,0.30157572,0.0,76.73257,8.330017
16506,20430360.0,0.0,18.30841,15.437561,22.334656,22.5,22.16092,22.230408,18.307526,18.305786,18.30597,18.305756,0.0,0.077649646,0.08887308,0.13763788,191.0,18.300018,61.99298,77.677086,66.0904,0.022080677,9.54197e-21,0.0,77.89458,184.8898,32.97873,96.0,0.12652232,23.82978,386.50095,269.67847,0.0,81.39841,0.30415028,0.0,77.818535,8.330017
16507,20430420.0,0.0,18.30838,15.460022,22.333832,22.495209,22.161041,22.22702,18.307587,18.305695,18.305939,18.305725,0.0,0.07703818,0.08874248,0.141172,187.0,18.300018,61.382217,77.70254,68.788734,0.005215911,9.54197e-21,0.0,78.18012,180.16704,33.055244,96.0,0.1271145,23.722656,389.13547,267.3802,0.0,81.86797,0.30694196,0.0,78.95539,8.330017
16508,20430480.0,0.0,18.308258,15.482361,22.332153,22.488739,22.161438,22.223724,18.307556,18.305664,18.305908,18.305756,0.0,0.076495074,0.08865238,0.14471754,183.0,18.300018,60.777378,77.692764,71.40583,-0.007129079,9.54197e-21,0.0,78.505684,175.50014,33.130394,96.0,0.1277569,23.617447,392.09714,265.1402,0.0,82.37117,0.30985308,0.0,80.111946,8.330017
16509,20430540.0,0.0,18.308136,15.504547,22.329803,22.48108,22.161987,22.22049,18.307434,18.305634,18.305878,18.305756,0.0,0.07598569,0.08857171,0.14821939,179.0,18.300018,60.178764,77.65652,73.948265,-0.014911186,9.54197e-21,0.0,78.84866,170.99199,33.204292,96.0,0.12840098,23.513988,395.23795,262.9847,0.0,82.886765,0.3127691,0.0,81.26766,8.330017
16510,20430600.0,0.0,18.307953,15.526611,22.3266,22.471863,22.16278,22.217316,18.307312,18.305573,18.305847,18.305756,0.0,0.07551878,0.08850448,0.1516478,175.0,18.300018,59.589554,77.58624,76.38352,-0.018617438,9.54197e-21,0.0,79.20599,166.69643,33.276455,96.0,0.12903927,23.412962,398.53665,260.94525,0.0,83.40939,0.31566113,0.0,82.4118,8.330017
16511,20430660.0,0.0,18.308228,15.548584,22.325104,22.465698,22.164276,22.215057,18.307373,18.305603,18.305878,18.305817,0.0,0.075071424,0.08842807,0.15499955,171.0,18.300018,59.02039,77.49951,78.77793,0.013559907,9.54197e-21,0.0,79.571304,162.58318,33.35033,96.0,0.12962927,23.309536,401.89838,258.98352,0.0,83.933395,0.31848934,0.0,83.546,8.330017
16512,20430720.0,0.0,18.308136,15.570404,22.322815,22.4581,22.165985,22.21286,18.307404,18.305695,18.30597,18.30597,0.0,0.07464558,0.08834263,0.15825158,167.0,18.300018,58.470814,77.389206,81.07963,-0.0007300722,9.54197e-21,0.0,79.94571,158.63618,33.424812,96.0,0.13016964,23.205263,405.25558,257.07935,0.0,84.459045,0.32122886,0.0,84.66751,8.330017
16513,20430780.0,0.0,18.307953,15.592102,22.319824,22.44931,22.167816,22.210693,18.307343,18.305756,18.306,18.30603,0.0,0.07423409,0.08824413,0.16138782,163.0,18.300018,57.939083,77.25964,83.292305,-0.0117363185,9.54197e-21,0.0,80.326996,154.84116,33.498055,96.0,0.1306658,23.102724,408.54605,255.21498,0.0,84.985176,0.32385686,0.0,85.77467,8.330017
16514,20430840.0,0.0,18.3078,15.6137085,22.31607,22.43924,22.1698,22.208618,18.307251,18.305725,18.30597,18.30603,0.0,0.073842295,0.08813332,0.16437496,159.0,18.300018,57.430122,77.107834,85.38683,-0.01637429,9.54197e-21,0.0,80.71574,151.19394,33.569683,96.0,0.13110824,23.002443,411.68936,253.3763,0.0,85.51042,0.32634005,0.0,86.86111,8.330017
16515,20430900.0,0.0,18.307617,15.635162,22.311707,22.428284,22.171906,22.206573,18.307129,18.305664,18.305908,18.30597,0.0,0.07346119,0.0880067,0.16722113,155.0,18.300018,56.939762,76.93959,87.38209,-0.01889492,9.54197e-21,0.0,81.1111,147.67024,33.64011,96.0,0.13149607,22.903845,414.66718,251.54921,0.0,86.03596,0.32868224,0.0,87.931465,8.330017
16516,20430960.0,0.0,18.308014,15.656525,22.309387,22.421051,22.174591,22.205383,18.30722,18.305664,18.305908,18.306,0.0,0.07308717,0.08786034,0.16994613,151.0,18.300018,56.47687,76.765335,89.33512,0.033566725,9.54197e-21,0.0,81.51779,144.22163,33.71227,96.0,0.13180858,22.802826,417.4485,249.6993,0.0,86.56677,0.33088678,0.0,88.99656,8.330017
16517,20431020.0,0.0,18.307922,15.677734,22.306519,22.412811,22.177399,22.204254,18.307343,18.305756,18.30603,18.306152,0.0,0.07272491,0.08769701,0.17254502,147.0,18.300018,56.042946,76.58031,91.198555,0.014472036,9.54197e-21,0.0,81.94554,140.79457,33.78634,96.0,0.13204715,22.699123,420.0041,247.78816,0.0,87.11221,0.33295992,0.0,90.065254,8.330017
16518,20431080.0,0.0,18.30777,15.698853,22.30304,22.403625,22.180328,22.203217,18.307343,18.305817,18.306091,18.306213,0.0,0.072379336,0.08752119,0.17500205,143.0,18.300018,55.63901,76.385216,92.96461,-0.009559002,9.54197e-21,0.0,82.39608,137.39684,33.85956,96.0,0.13223192,22.596615,422.31384,245.82156,0.0,87.673485,0.33489543,0.0,91.135666,8.330017
16519,20431140.0,0.0,18.307617,15.719849,22.299011,22.393555,22.18338,22.20224,18.307251,18.305817,18.30606,18.306213,0.0,0.07205155,0.0873338,0.1773102,139.0,18.300018,55.265774,76.18056,94.628044,-0.016027898,9.54197e-21,0.0,82.87031,134.03221,33.9315,96.0,0.13236545,22.4959,424.35986,243.80292,0.0,88.25127,0.3366889,0.0,92.20793,8.330017
16520,20431200.0,0.0,18.307465,15.740753,22.294464,22.38269,22.186523,22.201355,18.307129,18.305756,18.306,18.306152,0.0,0.0717441,0.087137066,0.17945947,135.0,18.300018,54.924774,75.96758,96.177574,-0.014984382,9.54197e-21,0.0,83.37074,130.6974,34.00236,96.0,0.13244438,22.396692,426.11572,241.729,0.0,88.84777,0.33833382,0.0,93.28273,8.330017
16521,20431260.0,0.0,18.307953,15.761536,22.292236,22.375946,22.190125,22.201233,18.307312,18.305725,18.306,18.306183,0.0,0.07144969,0.086924285,0.18147346,131.0,18.300018,54.621964,75.75723,97.68172,0.04071348,9.54197e-21,0.0,83.90149,127.36429,34.075462,96.0,0.13244705,22.294352,427.58035,239.58295,0.0,89.46796,0.3398407,0.0,94.37273,8.330017
