,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16522,20431320.0,0.0,18.160767,15.782196,22.289124,22.367767,22.193604,22.200897,18.156677,18.228394,18.217987,18.208923,1.0,0.07117661,0.08670558,0.18337725,127.0,18.1333,54.353703,75.54328,99.09867,-2.7858257,9.54197e-21,0.0,84.46789,123.90546,35.122074,96.0,0.12468019,20.829094,428.89685,237.2778,0.0,90.11743,0.34125277,0.0,95.48566,8.330017
16523,20431380.0,0.0,18.147003,15.802765,22.284271,22.357147,22.196533,22.19992,18.15094,18.172974,18.165985,18.161194,1.0,0.070943095,0.08650181,0.18506274,123.0,18.1333,54.11181,75.31562,100.0,-0.8745955,9.54197e-21,0.0,85.07157,120.602684,35.290672,96.0,0.12381646,20.593061,429.8303,235.02199,0.0,90.79732,0.34250173,0.0,96.59675,8.330017
16524,20431440.0,0.0,18.143158,15.823212,22.278473,22.345703,22.199219,22.1987,18.145966,18.153625,18.150574,18.148834,1.0,0.070937134,0.086523525,0.18579811,119.0,18.1333,53.895615,75.07458,100.0,-0.5173829,9.54197e-21,0.0,85.62642,118.03716,35.391068,96.0,0.123304866,20.452503,430.05173,233.17435,0.0,91.4076,0.34325415,0.0,97.38501,8.330017
16525,20431500.0,1.0,17.99591,15.843567,22.271881,22.33316,22.201538,22.197052,17.994293,18.071594,18.059845,18.04898,1.0,0.0713558,0.08699555,0.18735832,127.333336,17.966614,53.70109,74.81571,100.0,-3.5557802,9.54197e-21,0.0,85.96674,117.63198,36.491714,96.0,0.11569499,18.911596,435.74362,233.80054,0.0,91.76258,0.34571198,0.0,97.87072,8.330017
16526,20431560.0,1.0,17.982208,15.8638,22.266357,22.323181,22.203278,22.195068,17.986542,18.012634,18.00476,17.999054,1.0,0.07196922,0.08763672,0.18911994,135.66667,17.966614,53.52125,74.53516,100.0,-1.1955042,9.54197e-21,0.0,85.9062,119.91499,36.672554,96.0,0.115330584,18.658424,444.4721,236.91211,0.0,91.659996,0.3487326,0.0,97.8255,8.330017
16527,20431620.0,1.0,17.978455,15.883942,22.25998,22.312073,22.204468,22.192566,17.980865,17.991974,17.98825,17.985962,1.0,0.07263406,0.088294744,0.19088848,144.0,17.966614,53.350163,74.22665,100.0,-0.54543763,9.54197e-21,0.0,85.4515,124.36816,36.782192,96.0,0.115518615,18.504929,454.97324,241.90407,0.0,91.11635,0.35182816,0.0,97.29013,8.330017
16528,20431680.0,1.0,17.83319,15.903992,22.252502,22.299469,22.204987,22.189423,17.834137,17.90918,17.897339,17.885986,1.0,0.07328255,0.088894635,0.19254659,152.33333,17.799896,53.181416,73.883804,100.0,-3.262271,9.54197e-21,0.0,84.61203,130.67455,37.949184,96.0,0.10772503,16.871143,466.60275,248.41833,0.0,90.14711,0.35473868,0.0,96.29036,8.330017
16529,20431740.0,1.0,17.817596,15.92392,22.243347,22.284546,22.20459,22.185272,17.823303,17.851562,17.843658,17.837555,1.0,0.073782176,0.08929234,0.19384058,160.66667,17.799896,53.003777,73.494354,100.0,-1.2087808,9.54197e-21,0.0,83.46374,139.21216,38.151573,96.0,0.1069016,16.587795,477.88574,256.55728,0.0,88.84309,0.35693383,0.0,94.93733,8.330017
16530,20431800.0,1.0,17.811462,15.943756,22.233582,22.26886,22.203705,22.180756,17.815948,17.830322,17.826355,17.823578,1.0,0.0740814,0.08943537,0.19468217,169.0,17.799896,52.814655,73.05758,100.0,-0.8495211,9.54197e-21,0.0,82.09568,149.49492,38.27413,96.0,0.10632188,16.41622,488.024,265.80435,0.0,87.30565,0.35822275,0.0,93.34763,8.330017
16531,20431860.0,1.0,17.682953,15.963501,22.226532,22.258453,22.20282,22.175964,17.66388,17.725952,17.712433,17.698792,1.0,0.07414556,0.0892924,0.19502413,177.33333,17.63321,52.617188,72.57239,100.0,5.231041,9.54197e-21,0.0,80.63994,160.91,39.098747,96.0,0.09809933,15.261753,496.37238,275.54636,0.0,85.68068,0.35848662,0.0,91.68418,8.330017
16532,20431920.0,1.0,17.648285,15.983154,22.218292,22.246277,22.201233,22.170532,17.64978,17.678589,17.670929,17.664642,1.0,0.07398082,0.08887265,0.19490917,185.66667,17.63321,52.399296,72.02726,100.0,-0.7367801,9.54197e-21,0.0,79.16825,173.0675,39.29561,96.0,0.095493965,14.98615,502.48975,285.428,0.0,84.04485,0.35778284,0.0,90.03357,8.330017
16533,20431980.0,1.0,17.640228,16.002686,22.20996,22.23404,22.199493,22.1651,17.644012,17.658356,17.65448,17.65155,1.0,0.07364362,0.08824532,0.19447413,194.0,17.63321,52.163578,71.42857,100.0,-0.7230005,9.54197e-21,0.0,77.7835,185.13255,39.38421,96.0,0.09397995,14.862105,506.6587,294.83218,0.0,82.506874,0.35638714,0.0,88.510605,8.330017
16534,20432040.0,1.0,17.496613,16.022156,22.201141,22.220917,22.19757,22.159515,17.502625,17.543213,17.529694,17.514954,1.0,0.07317909,0.08746385,0.19382119,202.33333,17.466492,51.908524,70.77499,99.97443,9.819834,9.54197e-21,0.0,76.568184,196.54083,40.056084,96.0,0.08392408,13.921483,509.2469,303.3567,0.0,81.152145,0.3544886,0.0,87.20463,8.330017
16535,20432100.0,1.0,17.467041,16.041534,22.191406,22.206635,22.19516,22.153564,17.484344,17.501465,17.494446,17.488342,1.0,0.072698206,0.08664829,0.19299835,210.66667,17.466492,51.626175,70.05867,99.74718,0.44113976,9.54197e-21,0.0,75.4653,207.28183,40.176586,96.0,0.08153017,13.752781,510.64163,311.12402,0.0,79.91497,0.35236594,0.0,86.01221,8.330017
16536,20432160.0,1.0,17.47409,16.060791,22.184906,22.197906,22.19342,22.148224,17.473877,17.486084,17.482635,17.479828,1.0,0.07222671,0.08582177,0.19210562,219.0,17.466492,51.328503,69.28912,99.455055,-0.05494241,9.54197e-21,0.0,74.49352,217.21957,40.190758,96.0,0.08076821,13.73294,511.31934,318.10596,0.0,78.81174,0.3501715,0.0,84.95847,8.330017
16537,20432220.0,0.0,17.316864,16.079987,22.178192,22.188568,22.191559,22.142914,17.34079,17.368439,17.355743,17.34021,1.0,0.07140547,0.08458555,0.19033295,215.0,17.299805,51.01381,68.47045,99.07487,12.584665,9.54197e-21,0.0,73.75811,223.06052,40.827545,96.0,0.06928275,12.841436,505.39368,320.83337,0.0,77.96008,0.34633428,0.0,84.18305,8.330017
16538,20432280.0,0.0,17.29657,16.09909,22.17096,22.178589,22.189453,22.137451,17.318054,17.327454,17.321106,17.315063,1.0,0.07061054,0.08337652,0.18860234,211.0,17.299805,50.67574,67.595215,98.58858,1.7749236,9.54197e-21,0.0,73.314705,224.53342,40.893303,96.0,0.067308396,12.749374,496.75616,320.04938,0.0,77.41358,0.34259027,0.0,83.73654,8.330017
16539,20432340.0,0.0,17.307892,16.118103,22.164276,22.169342,22.18753,22.132385,17.306305,17.312378,17.309692,17.307465,1.0,0.06991913,0.08226117,0.18700293,207.0,17.299805,50.318737,66.66993,98.01016,0.74371845,9.54197e-21,0.0,73.09235,223.3347,40.88623,96.0,0.066672236,12.75928,487.31503,317.2993,0.0,77.08908,0.33917937,0.0,83.520546,8.330017
16540,20432400.0,0.0,17.16455,16.137054,22.15744,22.15976,22.185608,22.127472,17.17044,17.195343,17.183624,17.167145,1.0,0.06931105,0.08121487,0.18546934,203.0,17.133118,49.94395,65.69881,97.34072,16.239494,9.54197e-21,0.0,73.05019,220.63036,41.43366,96.0,0.056202658,11.992875,477.81894,313.4818,0.0,76.94272,0.33599353,0.0,83.48638,8.330017
16541,20432460.0,0.0,17.153534,16.155884,22.153778,22.156036,22.18393,22.122498,17.147644,17.155182,17.1492,17.142548,1.0,0.06879293,0.080244884,0.18410912,199.0,17.133118,49.552895,64.67704,96.6603,6.229394,9.54197e-21,0.0,73.08282,216.86111,41.46819,96.0,0.055000518,11.944537,468.39423,309.01312,0.0,76.8635,0.3331406,0.0,83.527245,8.330017
16542,20432520.0,0.0,17.145905,16.174652,22.150543,22.15274,22.182343,22.11789,17.140625,17.14209,17.13977,17.137665,1.0,0.06834626,0.079326406,0.18286546,195.0,17.133118,49.14603,63.610565,95.948715,2.6599183,9.54197e-21,0.0,73.18167,212.64558,41.519222,96.0,0.05354533,11.873089,459.43768,304.33813,0.0,76.84128,0.33053023,0.0,83.63216,8.330017
16543,20432580.0,0.0,17.021057,16.193329,22.147064,22.148926,22.180603,22.113342,16.994537,17.027588,17.016785,16.99881,1.0,0.067941815,0.078430906,0.18166904,191.0,16.9664,48.7226,62.500393,95.19993,18.294521,9.54197e-21,0.0,73.35155,208.26328,41.986065,96.0,0.044463746,11.219509,450.99155,299.61267,0.0,76.88237,0.32803786,0.0,83.80766,8.330017
16544,20432640.0,0.0,16.982788,16.211945,22.142883,22.144135,22.178467,22.108582,16.97873,16.988129,16.982635,16.975494,1.0,0.06756694,0.07754799,0.18050465,187.0,16.9664,48.27463,61.340313,94.39541,4.931838,9.54197e-21,0.0,73.507034,203.927,42.096954,96.0,0.041992165,11.064262,442.74594,294.97733,0.0,76.89889,0.32561237,0.0,83.95954,8.330017
16545,20432700.0,0.0,16.98877,16.230469,22.138977,22.13977,22.17633,22.104126,16.970734,16.974579,16.972351,16.96988,1.0,0.06722079,0.0766773,0.17935967,183.0,16.9664,47.80517,60.136868,93.54862,3.4649115,9.54197e-21,0.0,73.66085,199.71623,42.1107,96.0,0.041324444,11.04502,434.85553,290.49155,0.0,76.90415,0.32325038,0.0,84.10042,8.330017
16546,20432760.0,0.0,16.892242,16.248932,22.137634,22.139679,22.174683,22.100006,16.806793,16.863647,16.853851,16.833618,1.0,0.06686376,0.07577758,0.17820604,179.0,16.799713,47.322586,58.895103,92.72546,18.333654,9.54197e-21,0.0,73.84201,195.57669,42.48096,96.0,0.03422203,10.526655,427.2256,286.05768,0.0,76.92939,0.32084295,0.0,84.27505,8.330017
16547,20432820.0,0.0,16.828644,16.267303,22.13556,22.138458,22.172577,22.095673,16.802826,16.822235,16.81717,16.808868,1.0,0.06648905,0.07484155,0.17702718,175.0,16.799713,46.815987,57.60817,91.88198,4.0388837,9.54197e-21,0.0,73.98942,191.651,42.683342,96.0,0.030303173,10.2433195,419.65546,281.7684,0.0,76.911,0.3183508,0.0,84.414375,8.330017
16548,20432880.0,0.0,16.808594,16.285614,22.13379,22.137604,22.170502,22.091705,16.804504,16.808868,16.806915,16.804504,1.0,0.06611539,0.07389274,0.1758615,171.0,16.799713,46.288456,56.282894,91.03137,0.8300648,9.54197e-21,0.0,74.12592,187.81006,42.786213,96.0,0.028197777,10.0993,412.30188,277.56573,0.0,76.87322,0.31586227,0.0,84.54255,8.330017
16549,20432940.0,0.0,16.71164,16.303833,22.131989,22.136566,22.168396,22.087982,16.61734,16.709229,16.701324,16.680023,1.0,0.06572073,0.07291286,0.17468633,167.0,16.632996,45.74024,54.922348,90.171684,7.5111313,9.54197e-21,0.0,74.279854,183.93463,43.16657,96.0,0.021794235,9.566804,405.09845,273.32568,0.0,76.84719,0.31331283,0.0,84.697495,8.330017
16550,20433000.0,0.0,16.645355,16.321991,22.129364,22.134338,22.165833,22.084076,16.635345,16.659424,16.65503,16.645874,1.0,0.06530895,0.071903385,0.17346103,163.0,16.632996,45.163704,53.52134,89.28147,-0.07183949,9.54197e-21,0.0,74.40103,180.26654,43.46099,96.0,0.017329456,9.154616,397.9911,269.21948,0.0,76.77984,0.3106659,0.0,84.81425,8.330017
16551,20433060.0,0.0,16.637115,16.340088,22.130463,22.138428,22.16391,22.080597,16.639984,16.644165,16.642365,16.639435,1.0,0.06488052,0.07086614,0.17228156,159.0,16.632996,44.570057,52.08555,88.46576,-0.12289299,9.54197e-21,0.0,74.51455,176.54686,43.560444,96.0,0.015793141,9.015383,391.02295,265.0931,0.0,76.697174,0.30801997,0.0,84.9365,8.330017
16552,20433120.0,0.0,16.458282,16.358124,22.131714,22.142456,22.162018,22.077454,16.486023,16.57483,16.570251,16.553314,1.0,0.06443242,0.069800645,0.1711488,155.0,16.466309,43.95888,50.621998,87.68915,-8.564609,9.54197e-21,0.0,74.61784,172.6981,44.706287,96.0,0.005393484,7.4111977,384.3875,260.8869,0.0,76.59722,0.30537456,0.0,85.06315,8.330017
16553,20433180.0,0.0,16.480682,16.376068,22.132263,22.145325,22.159851,22.07431,16.47647,16.503815,16.499878,16.486969,1.0,0.06396488,0.06871024,0.17006047,151.0,16.466309,43.324574,49.1273,86.93502,0.7994166,9.54197e-21,0.0,74.73618,168.875,44.671173,96.0,0.0054998067,7.460357,377.78244,256.71988,0.0,76.50654,0.30272794,0.0,85.22283,8.330017
16554,20433240.0,0.0,16.481323,16.393951,22.132935,22.148224,22.157684,22.071564,16.480255,16.48529,16.483704,16.479706,1.0,0.063482076,0.06759954,0.16900311,147.0,16.466309,42.668503,47.606518,86.20953,0.23162726,9.54197e-21,0.0,74.84737,165.01541,44.831463,96.0,0.0045686993,7.235952,371.4033,252.54285,0.0,76.402054,0.30007708,0.0,85.38669,8.330017
16555,20433300.0,0.0,16.414154,16.411774,22.13379,22.151245,22.155548,22.069153,16.433044,16.461487,16.460175,16.454132,1.0,0.06312176,0.06661278,0.16828288,143.0,16.299591,41.990883,46.06343,85.514854,-3.7261798,9.54197e-21,0.0,74.88154,160.21834,47.556583,96.0,0.000139527,3.420782,365.8192,247.9305,0.0,76.21205,0.29801005,0.0,85.465294,8.330017
16556,20433360.0,0.0,16.429596,16.429535,22.13736,22.15866,22.154144,22.067322,16.423126,16.434784,16.433746,16.428192,1.0,0.062631056,0.065489866,0.16739857,139.0,16.299591,41.303135,44.504936,84.916214,0.6810927,9.54197e-21,0.0,74.90922,156.37627,48.71126,96.0,2.2982005e-05,1.804233,360.10623,243.87401,0.0,76.01131,0.29551172,0.0,85.567726,8.330017
16557,20433420.0,0.0,16.4469,16.447235,22.141296,22.166199,22.152954,22.06601,16.432495,16.42871,16.428345,16.427307,1.0,0.062115077,0.06433985,0.16658252,135.0,16.299591,40.604492,42.936394,84.39388,3.5406692,1.9828533e-07,0.0,74.9384,152.49968,49.9775,96.0,2.5899487e-06,0.031496946,354.61423,239.81735,0.0,75.80643,0.2930306,0.0,85.69583,8.330017
16558,20433480.0,0.0,16.464539,16.464905,22.145874,22.174347,22.152191,22.065521,16.448975,16.436462,16.436523,16.439026,0.0,0.061512064,0.06310427,0.16570877,131.0,16.382904,39.900063,41.36631,83.9583,2.9025075,9.42865e-08,0.0,75.00904,148.91441,49.986042,96.0,2.5034983e-06,0.019544521,349.1247,235.89989,0.0,75.63904,0.2903174,0.0,85.90274,8.330017
16559,20433540.0,0.0,16.482117,16.482483,22.151031,22.182983,22.151855,22.065735,16.432983,16.4393,16.439362,16.440033,0.0,0.06090478,0.061870094,0.16494736,127.0,16.382904,39.194332,39.802254,83.60901,17.497128,6.1395684e-07,0.0,75.114136,145.0775,50.00139,96.0,2.397622e-06,-0.0019462253,343.91122,231.85855,0.0,75.50174,0.2877143,0.0,86.172775,8.330017
16560,20433600.0,0.0,16.499634,16.5,22.156555,22.191711,22.151825,22.06662,16.416473,16.426208,16.426147,16.4234,0.0,0.06029723,0.06064317,0.16431496,123.0,16.382904,38.490147,38.25043,83.34758,28.40216,8.935084e-07,0.0,75.26438,140.96336,50.00002,96.0,2.3568077e-06,-2.5582742e-05,338.9856,227.68484,0.0,75.40543,0.285247,0.0,86.52012,8.330017
16561,20433660.0,0.0,16.516266,16.516602,22.16446,22.204071,22.152618,22.068085,16.472382,16.443634,16.443573,16.450348,0.0,0.05969157,0.059424598,0.16383868,119.0,16.466217,37.79808,36.71592,83.22848,13.000395,3.8050632e-07,0.0,75.457756,136.6262,49.99971,96.0,2.3201414e-06,0.00040477712,334.39258,223.43202,0.0,75.34715,0.2829461,0.0,86.94725,8.330017
16562,20433720.0,0.0,16.531128,16.531433,22.173096,22.21695,22.153961,22.070374,16.475616,16.462769,16.462646,16.469269,0.0,0.059092905,0.05822054,0.16354057,115.0,16.466217,37.12232,35.209076,83.24322,17.449974,5.103331e-07,0.0,75.69743,132.1031,50.0,96.0,2.2846048e-06,3.1002006e-07,330.15378,219.14006,0.0,75.32998,0.2808446,0.0,87.46054,8.330017
16563,20433780.0,0.0,16.544281,16.544525,22.182129,22.22995,22.155731,22.073395,16.476868,16.47052,16.470367,16.474274,0.0,0.05850542,0.05703743,0.1634132,111.0,16.466217,36.466183,33.735844,83.3857,21.70202,6.402005e-07,0.0,75.984215,127.44375,50.0,96.0,2.2538165e-06,4.1835393e-10,326.23788,214.84537,0.0,75.355225,0.27894652,0.0,88.05903,8.330017
16564,20433840.0,0.0,16.555817,16.556,22.191559,22.243011,22.157928,22.077148,16.533783,16.495941,16.49524,16.50647,0.0,0.057924524,0.055872504,0.1634448,107.0,16.5495,35.833973,32.30337,83.658745,3.619195,9.54197e-21,0.0,76.32852,122.697174,49.84754,96.0,2.92414e-06,0.21344204,322.613,210.57373,0.0,75.433556,0.2772321,0.0,88.756645,8.330017
16565,20433900.0,0.0,16.565704,16.565887,22.201538,22.256409,22.160645,22.081696,16.554504,16.52829,16.52716,16.539825,0.0,0.057374477,0.05475172,0.16367973,103.0,16.5495,35.2316,30.920393,84.06776,1.9536437,3.5872734e-08,0.0,76.71562,117.80258,49.999516,96.0,2.2050972e-06,0.00067721674,319.33957,206.31409,0.0,75.55117,0.2757963,0.0,89.53352,8.330017
16566,20433960.0,0.0,16.574127,16.57425,22.213623,22.272888,22.164124,22.086456,16.557617,16.545685,16.544647,16.5531,0.0,0.05682997,0.05364854,0.16408566,99.0,16.5495,34.66788,29.5864,84.657234,4.9192877,1.538614e-07,0.0,77.15995,112.91109,49.99998,96.0,2.1834308e-06,2.5684656e-05,316.35132,202.14203,0.0,75.72108,0.27455422,0.0,90.41555,8.330017
16567,20434020.0,0.0,16.58133,16.581177,22.225983,22.289032,22.16806,22.09201,16.572021,16.55719,16.556213,16.563171,0.0,0.056241736,0.05251512,0.1645632,95.0,16.632812,34.14886,28.31546,85.41802,1.4093745,9.54197e-21,0.0,77.70807,108.33393,48.80391,96.0,1.6896218e-05,1.674524,313.52463,198.21094,0.0,75.987526,0.273305,0.0,91.469284,8.330017
16568,20434080.0,0.0,16.58728,16.58667,22.238312,22.304657,22.172394,22.098145,16.581238,16.568542,16.567505,16.574097,0.0,0.055711262,0.0514537,0.16531043,91.0,16.632812,33.675026,27.10983,86.33235,0.84819764,9.54197e-21,0.0,78.34223,103.34491,48.34131,96.0,3.531154e-05,2.3221703,311.0379,194.13261,0.0,76.33544,0.27246565,0.0,92.6601,8.330017
16569,20434140.0,0.0,16.592163,16.59085,22.25055,22.319702,22.177002,22.104889,16.587524,16.577332,16.576294,16.582062,0.0,0.055200033,0.050427366,0.16621228,87.0,16.632812,33.2465,25.970566,87.38374,0.63470495,9.54197e-21,0.0,79.06,98.34835,47.917385,96.0,6.7714056e-05,2.915664,308.7948,190.12688,0.0,76.7617,0.27183032,0.0,93.988464,8.330017
16570,20434200.0,0.0,16.613373,16.59375,22.262787,22.334167,22.182098,22.112305,16.5979,16.585663,16.584564,16.590363,0.0,0.05461238,0.049348377,0.16703275,83.0,16.716095,32.87344,24.912605,88.5845,1.8040217,9.54197e-21,0.0,79.9285,94.033195,45.994385,96.0,0.00096730125,5.6078634,306.58566,186.55745,0.0,77.3302,0.27098373,0.0,95.553116,8.330017
16571,20434260.0,0.0,16.651794,16.595459,22.276367,22.350616,22.18753,22.119537,16.620026,16.59903,16.597412,16.60614,0.0,0.054108046,0.048365586,0.1681605,79.0,16.716095,32.553642,23.92198,89.95122,3.7380319,9.54197e-21,0.0,80.92187,89.081215,45.111317,96.0,0.0027468242,6.8441577,304.66974,182.68576,0.0,78.01627,0.2706228,0.0,97.31323,8.330017
16572,20434320.0,0.0,16.690094,16.596008,22.289734,22.366425,22.193298,22.12738,16.655182,16.622986,16.620209,16.634735,0.0,0.053697065,0.047485586,0.16934247,75.0,16.716095,32.29361,23.012596,91.4723,4.547973,9.54197e-21,0.0,82.035675,84.054375,44.652184,96.0,0.004502665,7.486942,303.00583,178.84785,0.0,78.81449,0.27052662,0.0,99.21384,8.330017
16573,20434380.0,1.0,16.786224,16.59549,22.302032,22.382294,22.19925,22.13556,16.76361,16.682098,16.675446,16.70987,0.0,0.05442248,0.047658376,0.16968325,83.333336,16.799408,32.093918,22.187338,93.15253,6.403884,9.54197e-21,0.0,82.92423,82.628426,43.94678,96.0,0.009018044,8.474505,303.6935,178.20541,0.0,79.414406,0.27176428,0.0,99.95632,8.330017
16574,20434440.0,1.0,16.793823,16.593933,22.31491,22.399048,22.205048,22.14386,16.781158,16.742798,16.73526,16.765991,0.0,0.055180375,0.047904205,0.17060468,91.666664,16.799408,31.95127,21.445314,95.00449,1.5414894,9.54197e-21,0.0,83.18499,83.5182,43.89551,96.0,0.009568853,8.546286,305.826,179.5651,0.0,79.43883,0.2736922,0.0,99.998245,8.330017
16575,20434500.0,1.0,16.797668,16.5914,22.327942,22.415161,22.210663,22.152252,16.791534,16.772797,16.767242,16.785522,0.0,0.055750556,0.047997862,0.17271826,100.0,16.799408,31.864273,20.787748,97.01561,0.7552097,9.54197e-21,0.0,83.13115,85.42838,43.874367,96.0,0.00993725,8.575886,309.1897,182.0115,0.0,79.17229,0.2764713,0.0,99.99986,8.330017
16576,20434560.0,1.0,16.622742,16.588013,22.34134,22.431396,22.215942,22.15979,16.682373,16.748352,16.749664,16.734741,1.0,0.056227162,0.04802372,0.17612395,108.333336,16.63272,31.82792,20.20112,99.19142,-10.313426,9.54197e-21,0.0,82.83327,87.554344,45.585133,96.0,0.0017056796,6.1808143,314.03052,185.04155,0.0,78.68387,0.28038156,0.0,99.99999,8.330017
16577,20434620.0,1.0,16.630188,16.58377,22.35254,22.443726,22.220673,22.167145,16.638794,16.686554,16.69336,16.662872,1.0,0.05657823,0.047949076,0.18011427,116.666664,16.63272,31.836601,19.687492,100.0,-1.8875059,9.54197e-21,0.0,82.39756,91.210236,45.358505,96.0,0.0022923073,6.498093,319.92694,189.40172,0.0,78.071526,0.2846493,0.0,100.0,8.330017
16578,20434680.0,1.0,16.630188,16.578766,22.36148,22.45227,22.224884,22.174286,16.631134,16.653107,16.659363,16.638336,1.0,0.05686972,0.04783968,0.18482374,125.0,16.63272,31.884865,19.244267,100.0,-0.393324,9.54197e-21,0.0,81.844315,95.423325,45.287445,96.0,0.0025725348,6.597577,327.10504,194.45837,0.0,77.359146,0.28954208,0.0,100.0,8.330017
16579,20434740.0,1.0,16.574585,16.573029,22.367554,22.456543,22.228546,22.181152,16.596802,16.62738,16.633118,16.613922,1.0,0.057386052,0.04794919,0.19051127,133.33333,16.466003,31.968508,18.871408,100.0,-3.810552,9.54197e-21,0.0,81.113686,98.88545,48.019356,96.0,6.86373e-05,2.7729023,336.33286,199.4935,0.0,76.49821,0.29583547,0.0,99.78449,8.330017
16580,20434800.0,1.0,16.567108,16.56668,22.37027,22.457672,22.231659,22.187744,16.575897,16.601257,16.606995,16.588104,1.0,0.058304347,0.048443947,0.19387563,141.66667,16.466003,32.07965,18.561087,100.0,-1.6063479,9.54197e-21,0.0,80.02846,106.71121,49.000965,96.0,1.4764598e-05,1.3986509,346.11923,207.4572,0.0,75.332726,0.3006449,0.0,98.43256,8.330017
16581,20434860.0,1.0,16.559937,16.559723,22.37204,22.458313,22.23413,22.193237,16.565155,16.583832,16.588806,16.57367,1.0,0.059095945,0.048870523,0.19599812,150.0,16.466003,32.211315,18.299025,100.0,-0.6163824,9.54197e-21,0.0,78.53035,117.420364,49.925976,96.0,3.0560527e-06,0.103632614,355.74805,217.19177,0.0,73.80047,0.303986,0.0,96.42428,8.330017
16582,20434920.0,1.0,16.55249,16.552246,22.372284,22.456879,22.2359,22.198334,16.40329,16.506134,16.519379,16.46643,1.0,0.059557952,0.04903151,0.19689053,158.33333,16.299316,32.358257,18.086897,100.0,62.380077,2.0695513e-06,0.0,76.8274,130.6838,50.0,96.0,2.7027152e-06,-1.1712318e-07,364.2198,228.23978,0.0,72.08067,0.30550438,0.0,94.164444,8.330017
16583,20434980.0,1.0,16.544556,16.544342,22.370667,22.452911,22.236908,22.202972,16.352386,16.420776,16.43689,16.383453,1.0,0.059698693,0.048927575,0.19684426,166.66667,16.299316,32.51082,17.918665,100.0,75.78887,2.3518535e-06,0.0,75.11595,144.93205,50.0,96.0,2.7027222e-06,-3.2275547e-11,370.96033,239.39565,0.0,70.35382,0.30549884,0.0,91.945564,8.330017
16584,20435040.0,1.0,16.536255,16.53601,22.368378,22.448029,22.237457,22.207336,16.32367,16.367584,16.381256,16.342072,1.0,0.059576042,0.04860624,0.19615178,175.0,16.299316,32.666145,17.792086,100.0,81.57331,2.449445e-06,0.0,73.5262,159.10052,50.0,96.0,2.6827147e-06,2.1823699e-11,375.89462,249.91504,0.0,68.74183,0.30436084,0.0,89.9374,8.330017
16585,20435100.0,1.0,16.527588,16.527344,22.365631,22.442444,22.237701,22.211609,16.18393,16.278961,16.297333,16.236572,1.0,0.059291046,0.048156876,0.19512904,183.33333,16.132599,32.82263,17.70825,100.0,131.88916,3.985879e-06,0.0,72.14842,172.20006,50.0,96.0,2.6518364e-06,-7.130513e-17,379.3178,259.21683,0.0,67.33265,0.3026006,0.0,88.23793,8.330017
16586,20435160.0,1.0,16.518677,16.518433,22.362946,22.437256,22.237793,22.215149,16.15448,16.206604,16.223755,16.174622,1.0,0.05895169,0.047675207,0.19404311,191.66667,16.132599,32.979,17.65536,100.0,136.26538,4.052155e-06,0.0,71.00003,183.84225,50.0,96.0,2.6185198e-06,-1.9508499e-19,381.80923,267.22235,0.0,66.14614,0.30069178,0.0,86.84634,8.330017
16587,20435220.0,1.0,16.509552,16.509277,22.36023,22.432007,22.237762,22.218689,16.13916,16.168884,16.181366,16.150116,1.0,0.05863615,0.04723291,0.1930716,200.0,16.132599,33.134396,17.637665,100.0,136.6703,4.0307805e-06,0.0,70.06854,193.95403,50.0,96.0,2.5884397e-06,-1.6274113e-20,383.87668,274.05682,0.0,65.174355,0.29895917,0.0,85.729675,8.330017
16588,20435280.0,1.0,16.500275,16.5,22.357208,22.426361,22.23758,22.222198,16.009094,16.092102,16.108948,16.055908,1.0,0.058390953,0.046877705,0.19229764,208.33333,15.965912,33.28762,17.655916,100.0,183.12602,5.503529e-06,0.0,69.31778,202.79979,50.0,96.0,2.5646489e-06,-2.0990218e-25,385.95712,280.04132,0.0,64.38793,0.29758248,0.0,84.83032,8.330017
16589,20435340.0,1.0,16.490906,16.490631,22.353302,22.419586,22.237091,22.225525,15.982605,16.02829,16.04419,16.00003,1.0,0.05822316,0.046619434,0.19172002,216.66667,15.965912,33.433956,17.706062,100.0,185.9921,5.5255755e-06,0.0,68.69558,210.84642,50.0,96.0,2.547349e-06,-2.0268367e-26,388.31287,285.56293,0.0,63.739563,0.29657802,0.0,84.07983,8.330017
16590,20435400.0,1.0,16.481506,16.481262,22.349182,22.412598,22.23639,22.22873,15.970032,15.995117,16.006653,15.978729,1.0,0.058127396,0.046455845,0.19131866,225.0,15.965912,33.572292,17.78757,100.0,185.75665,5.4959687e-06,0.0,68.16488,218.42938,50.0,96.0,2.5359795e-06,-1.6546969e-28,391.06778,290.87674,0.0,63.195206,0.2959165,0.0,83.43229,8.330017
16591,20435460.0,0.0,16.472168,16.471924,22.345795,22.4068,22.23581,22.231567,15.841309,15.9183655,15.934967,15.882782,1.0,0.057782464,0.046108074,0.1902647,221.0,15.799194,33.705463,17.895208,100.0,231.035,6.9565954e-06,0.0,67.783485,222.02655,50.0,96.0,2.5061606e-06,3.0537303e-31,389.80127,292.62595,0.0,62.799377,0.29415786,0.0,82.98832,8.330017
16592,20435520.0,0.0,16.462921,16.462677,22.341797,22.400116,22.234955,22.234222,15.814514,15.855621,15.870972,15.829376,1.0,0.05747667,0.045805197,0.18941276,217.0,15.799194,33.82907,18.028822,100.0,233.47049,6.962608e-06,0.0,67.64463,221.98845,50.0,96.0,2.4812837e-06,-7.275256e-34,387.19754,291.82626,0.0,62.63991,0.29269224,0.0,82.84474,8.330017
16593,20435580.0,0.0,16.453857,16.453613,22.337708,22.393402,22.23404,22.236816,15.80249,15.822632,15.833252,15.808777,1.0,0.05724035,0.04558995,0.18874462,213.0,15.799194,33.942993,18.188066,100.0,232.65717,6.921087e-06,0.0,67.660995,219.91743,50.0,96.0,2.462294e-06,-1.2951755e-33,384.1912,289.70694,0.0,62.642765,0.29156947,0.0,82.88011,8.330017
16594,20435640.0,0.0,16.445007,16.444763,22.333252,22.38617,22.232971,22.239288,15.675964,15.746918,15.762543,15.713684,1.0,0.05707721,0.04546602,0.18826157,209.0,15.632507,34.04572,18.37163,100.0,277.54102,8.384744e-06,0.0,67.79085,216.57625,50.0,96.0,2.4492665e-06,2.4030108e-36,381.18692,286.83707,0.0,62.76886,0.29079732,0.0,83.04302,8.330017
16595,20435700.0,0.0,16.436432,16.436218,22.32788,22.377777,22.231567,22.241486,15.649292,15.687012,15.701355,15.662628,1.0,0.056974195,0.045424666,0.18792793,205.0,15.632507,34.132317,18.575603,100.0,280.33655,8.405275e-06,0.0,67.997375,212.5275,50.0,96.0,2.4411966e-06,-5.767184e-39,378.36404,283.5981,0.0,62.984203,0.29031834,0.0,83.29069,8.330017
16596,20435760.0,0.0,16.428253,16.428009,22.323212,22.370636,22.230255,22.243286,15.637543,15.655365,15.665283,15.642456,1.0,0.056916546,0.045450676,0.18770738,201.0,15.632507,34.206333,18.795517,100.0,280.35596,8.391273e-06,0.0,68.25394,208.13478,50.0,96.0,2.4369392e-06,3.4472e-41,375.78238,280.21924,0.0,63.261944,0.29006568,0.0,83.59315,8.330017
16597,20435820.0,0.0,16.42044,16.420227,22.318024,22.362701,22.228699,22.244812,15.512024,15.580902,15.595734,15.54892,1.0,0.05689024,0.045529705,0.18756835,197.0,15.46582,34.263702,19.02963,100.0,325.7795,9.87908e-06,0.0,68.54174,203.61911,50.0,96.0,2.4354792e-06,0.0,373.4428,276.82925,0.0,63.58281,0.28997934,0.0,83.93019,8.330017
16598,20435880.0,0.0,16.413147,16.412933,22.311768,22.353424,22.226685,22.245941,15.485657,15.522675,15.536102,15.499908,1.0,0.056879096,0.045647595,0.18748441,193.0,15.46582,34.298985,19.273043,100.0,329.35315,9.930833e-06,0.0,68.84522,199.12004,50.0,96.0,2.4358562e-06,0.0,371.31284,273.5002,0.0,63.931442,0.29000226,0.0,84.28718,8.330017
16599,20435940.0,0.0,16.406372,16.406158,22.305206,22.34375,22.224457,22.246765,15.474304,15.492981,15.50238,15.480103,1.0,0.056871273,0.045795005,0.1874403,189.0,15.46582,34.307705,19.52356,100.0,330.212,9.945341e-06,0.0,69.15432,194.7112,50.0,96.0,2.437404e-06,0.0,369.3582,270.26544,0.0,64.29837,0.29009447,0.0,84.65562,8.330017
16600,20436000.0,0.0,16.400208,16.399994,22.297913,22.33313,22.221924,22.247192,15.35257,15.421051,15.434448,15.39209,1.0,0.056855924,0.045957595,0.18741022,185.0,15.299103,34.290184,19.77661,100.0,375.667,1.1463602e-05,0.0,69.46284,190.40811,50.0,96.0,2.4394171e-06,0.0,367.5158,267.11575,0.0,64.675095,0.29021472,0.0,85.02965,8.330017
16601,20436060.0,0.0,16.394684,16.394531,22.290802,22.322968,22.21939,22.247192,15.32254,15.36142,15.374237,15.337189,1.0,0.056828853,0.046127137,0.18738784,181.0,15.299103,34.24958,20.026583,100.0,380.7793,1.1542729e-05,0.0,69.768524,186.21004,50.0,96.0,2.4414474e-06,0.0,365.74057,264.03748,0.0,65.05719,0.29033563,0.0,85.40776,8.330017
16602,20436120.0,0.0,16.389893,16.38977,22.283325,22.312286,22.216644,22.246857,15.309448,15.328247,15.337402,15.314484,1.0,0.056785535,0.04629902,0.18737017,177.0,15.299103,34.180084,20.27117,100.0,382.7556,1.1589681e-05,0.0,70.07,182.10582,50.0,96.0,2.4433148e-06,0.0,364.0095,261.01767,0.0,65.44298,0.2904467,0.0,85.790184,8.330017
16603,20436180.0,0.0,16.385925,16.385773,22.275085,22.300598,22.213593,22.246094,15.1883545,15.256439,15.2691345,15.227295,1.0,0.056720503,0.046469096,0.18735476,173.0,15.132416,34.076004,20.505867,100.0,428.84805,1.3135064e-05,0.0,70.365295,178.0868,50.0,96.0,2.444816e-06,0.0,362.29935,258.04474,0.0,65.83083,0.29053584,0.0,86.17702,8.330017
16604,20436240.0,0.0,16.382782,16.38266,22.266022,22.287811,22.210205,22.244934,15.158936,15.198608,15.21051,15.174408,1.0,0.056631334,0.046631556,0.18733534,169.0,15.132416,33.937653,20.726881,100.0,434.62955,1.3240927e-05,0.0,70.65405,174.14005,50.0,96.0,2.445736e-06,0.0,360.58478,255.10374,0.0,66.218704,0.29059047,0.0,86.56826,8.330017
16605,20436300.0,0.0,16.380554,16.380463,22.256622,22.274658,22.206696,22.24347,15.145386,15.16507,15.173584,15.15094,1.0,0.056516476,0.046783574,0.18731217,165.0,15.132416,33.7648,20.932137,100.0,437.48288,1.33137455e-05,0.0,70.93663,170.25058,50.0,96.0,2.4459753e-06,0.0,358.8508,252.18149,0.0,66.60635,0.29060453,0.0,86.965385,8.330017
16606,20436360.0,0.0,16.379333,16.379242,22.24759,22.262085,22.203339,22.241669,15.024475,15.092987,15.104767,15.063385,1.0,0.056373592,0.04692163,0.18728605,161.0,14.965698,33.556496,21.116383,100.0,484.34976,1.489011e-05,0.0,71.21326,166.40295,50.0,96.0,2.445448e-06,0.0,357.0841,249.26476,0.0,66.99339,0.29057303,0.0,87.37023,8.330017
16607,20436420.0,0.0,16.37912,16.37909,22.237793,22.248444,22.199738,22.239502,14.994843,15.035095,15.046051,15.010437,1.0,0.056203913,0.04704329,0.18725401,157.0,14.965698,33.312077,21.277334,100.0,490.99042,1.5024609e-05,0.0,71.48471,162.59383,50.0,96.0,2.4441154e-06,0.0,355.2815,246.35085,0.0,67.379105,0.29049367,0.0,87.782936,8.330017
16608,20436480.0,0.0,16.380035,16.380005,22.227692,22.234436,22.196045,22.23703,14.981049,15.001251,15.009094,14.986755,1.0,0.056006644,0.04714669,0.1872175,153.0,14.965698,33.03188,21.41328,100.0,494.75357,1.5122607e-05,0.0,71.75142,158.81476,50.0,96.0,2.4419264e-06,0.0,353.43677,243.43279,0.0,67.76353,0.29036337,0.0,88.20501,8.330017
16609,20436540.0,0.0,16.38211,16.38211,22.216888,22.219482,22.1922,22.234253,14.860474,14.929535,14.940277,14.899414,1.0,0.055781655,0.047231052,0.18716368,149.0,14.799011,32.709194,21.517284,99.95068,542.43225,1.673379e-05,0.0,72.0124,155.07323,50.0,96.0,2.438653e-06,0.0,351.5357,240.51097,0.0,68.14557,0.29016837,0.0,88.63365,8.330017
16610,20436600.0,0.0,16.385376,16.385437,22.205383,22.203583,22.188171,22.23111,14.830414,14.871613,14.881592,14.846313,1.0,0.055553515,0.04731639,0.18694192,145.0,14.799011,32.34664,21.588963,99.67743,549.8394,1.6891761e-05,0.0,72.25701,151.55386,50.0,96.0,2.4325657e-06,0.0,349.5127,237.68126,0.0,68.51482,0.28980535,0.0,89.019554,8.330017
16611,20436660.0,0.0,16.389954,16.390045,22.194916,22.18927,22.18451,22.227875,14.816315,14.837677,14.844788,14.822876,1.0,0.055308465,0.04738907,0.18653578,141.0,14.799011,31.95131,21.629423,99.27639,554.1825,1.7004972e-05,0.0,72.47685,148.25194,50.0,96.0,2.4228787e-06,0.0,347.30624,234.92213,0.0,68.86228,0.28922695,0.0,89.356476,8.330017
16612,20436720.0,0.0,16.395905,16.395996,22.184113,22.174438,22.180756,22.224304,14.695221,14.766052,14.775757,14.735138,1.0,0.055036828,0.047437683,0.18592855,137.0,14.632294,31.514454,21.629644,98.71127,602.05005,1.8634044e-05,0.0,72.66965,145.12196,50.0,96.0,2.4090018e-06,0.0,344.8589,232.18614,0.0,69.18434,0.28839648,0.0,89.64363,8.330017
16613,20436780.0,0.0,16.40326,16.403381,22.172882,22.159119,22.17685,22.220459,14.664001,14.707245,14.716309,14.680847,1.0,0.054739967,0.04746193,0.18511923,133.0,14.632294,31.039274,21.590868,97.99574,609.43475,1.8787687e-05,0.0,72.836945,142.13945,50.0,96.0,2.3909922e-06,0.0,342.18,229.45828,0.0,69.48189,0.28731543,0.0,89.88154,8.330017
16614,20436840.0,0.0,16.412079,16.412262,22.161835,22.144073,22.172943,22.21637,14.648804,14.6718445,14.678467,14.65567,1.0,0.054414637,0.04745736,0.18410854,129.0,14.632294,30.526983,21.512129,97.13858,613.7094,1.88909e-05,0.0,72.97916,139.27225,50.0,96.0,2.3687533e-06,0.0,339.2657,226.713,0.0,69.754616,0.28597498,0.0,90.07211,8.330017
16615,20436900.0,0.0,16.422455,16.422668,22.150787,22.12909,22.169037,22.212067,14.527557,14.600281,14.60907,14.568512,1.0,0.054055523,0.047416985,0.18286867,125.0,14.465607,29.971933,21.385267,96.11851,660.8936,2.0513615e-05,0.0,73.09434,136.49628,50.0,96.0,2.3416906e-06,0.0,336.08105,223.91782,0.0,69.999626,0.28433535,0.0,90.210846,8.330017
16616,20436960.0,0.0,16.434418,16.434662,22.140839,22.115692,22.165436,22.207764,14.494873,14.539398,14.547699,14.511932,1.0,0.053666554,0.04734269,0.18144451,121.0,14.465607,29.386477,21.219473,94.98641,667.7503,2.0644511e-05,0.0,73.18951,133.76834,50.0,96.0,2.3107295e-06,0.0,332.70578,221.06444,0.0,70.223076,0.28244838,0.0,90.31108,8.330017
16617,20437020.0,0.0,16.44806,16.448364,22.131378,22.103088,22.161957,22.203339,14.479401,14.503418,14.50946,14.486511,1.0,0.05324507,0.047229752,0.17983325,117.0,14.465607,28.766506,21.008505,93.73202,671.32764,2.0717494e-05,0.0,73.26694,131.05109,50.0,96.0,2.2757745e-06,0.0,329.12546,218.1222,0.0,70.42611,0.28030267,0.0,90.37621,8.330017
16618,20437080.0,0.0,16.46341,16.463745,22.122345,22.091034,22.158539,22.19873,14.358032,14.432495,14.440308,14.40033,1.0,0.05278986,0.047074758,0.17802672,113.0,14.29892,28.109554,20.74673,92.34839,717.2017,2.2312945e-05,0.0,73.328,128.3218,50.0,96.0,2.236717e-06,0.0,325.334,215.07126,0.0,70.60905,0.2778855,0.0,90.40684,8.330017
16619,20437140.0,0.0,16.48056,16.480957,22.113525,22.079376,22.155151,22.194,14.325348,14.372437,14.379791,14.344238,1.0,0.052306563,0.046882384,0.17605713,109.0,14.29892,27.420235,20.438602,90.855415,722.80505,2.23966e-05,0.0,73.37684,125.575035,50.0,96.0,2.1943554e-06,0.0,321.40454,211.92812,0.0,70.77583,0.27524057,0.0,90.40978,8.330017
16620,20437200.0,0.0,16.499542,16.5,22.105469,22.068878,22.151917,22.18924,14.309601,14.335449,14.340881,14.317535,1.0,0.051795524,0.046651945,0.1739381,105.0,14.29892,26.70112,20.084766,89.26874,725.4575,2.2430339e-05,0.0,73.41565,122.7965,50.0,96.0,2.1489966e-06,0.0,317.3673,208.68925,0.0,70.92818,0.27237996,0.0,90.38942,8.330017
16621,20437260.0,0.0,16.520203,16.52066,22.09552,22.057098,22.145416,22.18097,14.187683,14.26474,14.271698,14.231964,1.0,0.051244263,0.04636845,0.17165983,101.0,14.132202,25.894249,19.623281,87.54744,769.6172,2.3986173e-05,0.0,73.43483,120.00591,50.0,96.0,2.1001736e-06,0.0,313.21152,205.35689,0.0,71.05493,0.26926658,0.0,90.33897,8.330017
16622,20437320.0,0.0,16.542114,16.542664,22.085999,22.046173,22.139038,22.172699,14.154083,14.203857,14.21048,14.174561,1.0,0.0506507,0.046029575,0.16924168,97.0,14.132202,25.027212,19.082365,85.7263,773.58575,2.4011135e-05,0.0,73.42908,117.23479,50.0,96.0,2.048251e-06,0.0,308.98566,201.96335,0.0,71.15075,0.26591647,0.0,90.25619,8.330017
16623,20437380.0,0.0,16.565338,16.565887,22.077545,22.036743,22.132935,22.16452,14.137726,14.165741,14.170715,14.146606,1.0,0.050014414,0.04563402,0.16669537,93.0,14.132202,24.103815,18.464128,83.8239,774.47015,2.3982391e-05,0.0,73.40062,114.462,50.0,96.0,1.9935148e-06,0.0,304.71155,198.49857,0.0,71.217354,0.26233828,0.0,90.14602,8.330017
16624,20437440.0,0.0,16.589752,16.590363,22.07071,22.029724,22.12738,22.156616,14.187653,14.170197,14.171814,14.171173,0.0,0.04933029,0.04517423,0.1640287,89.0,14.215515,23.124596,17.765036,81.858604,751.6619,2.310631e-05,0.0,73.35035,111.65834,50.0,96.0,1.9360361e-06,0.0,300.39438,194.94157,0.0,71.25409,0.25852743,0.0,90.013985,8.330017
16625,20437500.0,0.0,16.615356,16.615997,22.065857,22.025513,22.122498,22.149231,14.195129,14.182343,14.182312,14.188202,0.0,0.04860077,0.04465148,0.16128038,85.0,14.215515,22.100863,16.995142,79.867165,746.9686,2.2925911e-05,0.0,73.28564,108.7867,50.0,96.0,1.876591e-06,0.0,296.07736,191.28458,0.0,71.267586,0.25452685,0.0,89.87492,8.330017
16626,20437560.0,0.0,16.64209,16.642761,22.063599,22.02481,22.118774,22.142914,14.19754,14.189728,14.189209,14.194489,0.0,0.04782997,0.044069704,0.15848647,81.0,14.215515,21.047575,16.170305,77.88832,742.47046,2.2735298e-05,0.0,73.2154,105.80962,50.0,96.0,1.8159539e-06,0.0,291.79785,187.51987,0.0,71.266525,0.25038007,0.0,89.74439,8.330017
16627,20437620.0,0.0,16.669922,16.670654,22.063324,22.026855,22.115845,22.137207,14.259186,14.2187195,14.216705,14.234467,0.0,0.047020487,0.043429647,0.15568091,77.0,14.298798,19.967976,15.28981,75.943306,717.0392,2.179236e-05,0.0,73.14929,102.68384,50.0,96.0,1.7547613e-06,0.0,287.57767,183.63335,0.0,71.25924,0.24612455,0.0,89.63967,8.330017
16628,20437680.0,0.0,16.698792,16.699585,22.065155,22.0318,22.11377,22.132172,14.2717285,14.245483,14.243103,14.2604065,0.0,0.046179056,0.042736918,0.15290393,73.0,14.298798,18.872475,14.362952,74.06318,710.86145,2.1564867e-05,0.0,73.096886,99.38963,50.0,96.0,1.6938277e-06,0.0,283.36636,179.63394,0.0,71.25447,0.24181321,0.0,89.57697,8.330017
16629,20437740.0,0.0,16.728699,16.729523,22.068726,22.039185,22.112549,22.127808,14.277466,14.261475,14.25946,14.271973,0.0,0.04531287,0.041998,0.15019138,69.0,14.298798,17.769558,13.397267,72.26985,705.61816,2.1352304e-05,0.0,73.06772,95.91521,50.0,96.0,1.6338772e-06,0.0,279.17126,175.5343,0.0,71.26107,0.23749499,0.0,89.57172,8.330017
16630,20437800.0,0.0,16.759552,16.760437,22.074219,22.049103,22.112183,22.124207,14.342407,14.294952,14.292084,14.314545,0.0,0.04442656,0.04121617,0.1475732,65.0,14.382111,16.66655,12.397837,70.58841,680.5624,2.0431493e-05,0.0,73.07054,92.25081,50.0,96.0,1.5754325e-06,0.0,275.04532,171.34413,0.0,71.2865,0.23320857,0.0,89.63923,8.330017
16631,20437860.0,0.0,16.791351,16.792267,22.081024,22.0607,22.112488,22.121368,14.356384,14.325012,14.322052,14.343201,0.0,0.043527916,0.040399946,0.14507797,61.0,14.382111,15.570439,11.374894,69.02993,674.9564,2.0225407e-05,0.0,73.113716,88.40801,50.0,96.0,1.5190533e-06,0.0,271.04538,167.08943,0.0,71.33902,0.2289976,0.0,89.79248,8.330017
16632,20437920.0,0.0,16.824005,16.824951,22.089478,22.074402,22.113678,22.119293,14.362732,14.343109,14.340668,14.356018,0.0,0.042622257,0.03955444,0.14273135,57.0,14.382111,14.490865,10.335503,67.62012,670.54803,2.0039215e-05,0.0,73.20658,84.39227,50.0,96.0,1.4651666e-06,0.0,267.21475,162.7885,0.0,71.42712,0.22489934,0.0,90.04711,8.330017
16633,20437980.0,0.0,16.857513,16.85852,22.099579,22.09021,22.115723,22.118042,14.429932,14.377563,14.374329,14.399475,0.0,0.041713793,0.03868305,0.14055708,53.0,14.465393,13.436103,9.286666,66.380295,647.1094,1.918092e-05,0.0,73.358986,80.21195,50.0,96.0,1.4140996e-06,0.0,263.58685,158.4587,0.0,71.55923,0.22094537,0.0,90.42038,8.330017
16634,20438040.0,0.0,16.891846,16.892883,22.111359,22.108063,22.118713,22.117615,14.443848,14.408447,14.405121,14.428925,0.0,0.040807594,0.037791003,0.13857672,49.0,14.465393,12.415878,8.238035,65.330475,643.1307,1.9025445e-05,0.0,73.58171,75.88442,50.0,96.0,1.3661379e-06,0.0,260.19006,154.12248,0.0,71.745125,0.21716659,0.0,90.93034,8.330017
16635,20438100.0,0.0,16.92691,16.927979,22.124481,22.127472,22.122498,22.117981,14.45047,14.427704,14.424866,14.44278,0.0,0.039907295,0.03688237,0.13680124,45.0,14.465393,11.437765,7.1975403,64.48033,640.4003,1.8891602e-05,0.0,73.88593,71.43105,50.0,96.0,1.3214038e-06,0.0,257.04047,149.79982,0.0,71.99496,0.21358185,0.0,91.595146,8.330017
16636,20438160.0,0.0,16.962677,16.963806,22.138092,22.146973,22.127014,22.119324,14.51947,14.462433,14.45871,14.486877,0.0,0.0390172,0.035962064,0.13523635,41.0,14.548706,10.508405,6.1750784,63.827644,619.2687,1.8116072e-05,0.0,74.28549,66.87576,50.0,96.0,1.2799471e-06,0.0,254.14664,145.5098,0.0,72.32138,0.21020474,0.0,92.435585,8.330017
16637,20438220.0,0.0,16.999115,17.000275,22.153046,22.167969,22.132385,22.121521,14.5329895,14.493927,14.490021,14.517059,0.0,0.038138755,0.035033148,0.13387729,37.0,14.548706,9.637394,5.179069,63.393497,617.4163,1.802542e-05,0.0,74.793785,62.249794,50.0,96.0,1.2416868e-06,0.0,251.51004,141.27286,0.0,72.73705,0.20704015,0.0,93.473015,8.330017
16638,20438280.0,0.0,17.036194,17.037384,22.169067,22.189972,22.13852,22.124512,14.539307,14.513855,14.510437,14.5312195,0.0,0.037272032,0.03409651,0.13271992,33.0,14.548706,8.831355,4.2169886,63.181168,616.7312,1.7953738e-05,0.0,75.42687,57.58456,50.0,96.0,1.2064088e-06,0.0,249.12398,137.10425,0.0,73.256325,0.20407838,0.0,94.73527,8.330017
16639,20438340.0,0.0,17.073883,17.075104,22.186157,22.21289,22.145477,22.128296,14.609955,14.548553,14.544067,14.575836,0.0,0.0364626,0.033194754,0.1318992,30.333334,14.632019,8.099254,3.2969728,63.205795,598.4048,1.7271232e-05,0.0,76.194626,53.074635,50.0,96.0,1.1766217e-06,0.0,247.11284,133.20576,0.0,73.88743,0.20154464,0.0,96.2386,8.330017
16640,20438400.0,0.0,17.112091,17.113342,22.204224,22.236603,22.153168,22.132904,14.623688,14.580811,14.575989,14.607025,0.0,0.0356933,0.03231412,0.1313257,27.666666,14.632019,7.448312,2.4271476,63.472874,599.46814,1.7266864e-05,0.0,77.09227,48.752144,50.0,96.0,1.1508299e-06,0.0,245.44548,129.55534,0.0,74.62504,0.19932485,0.0,97.98105,8.330017
16641,20438460.0,0.0,17.150787,17.15207,22.221344,22.258636,22.161072,22.138062,14.62973,14.601715,14.597382,14.62146,0.0,0.035116524,0.03159495,0.13046433,25.0,14.632019,6.876143,1.6111901,63.947083,601.59064,1.727943e-05,0.0,78.112976,44.906082,50.0,96.0,1.1260759e-06,0.0,244.08913,126.265945,0.0,75.462906,0.19716983,0.0,99.67632,8.330017
16642,20438520.0,1.0,17.189972,17.191284,22.238525,22.28189,22.169128,22.143524,14.703033,14.63855,14.632965,14.667938,0.0,0.035471596,0.031722516,0.1290748,33.333332,14.7153015,6.3870697,0.8526108,64.662155,587.42737,1.6719598e-05,0.0,78.87577,43.629692,50.0,96.0,1.1156789e-06,0.0,243.62088,125.11986,0.0,76.05185,0.19626799,0.0,99.987526,8.330017
16643,20438580.0,1.0,17.229584,17.230896,22.25644,22.30606,22.177002,22.148987,14.720978,14.675079,14.669006,14.702911,0.0,0.035837002,0.03185983,0.12888637,41.666668,14.7153015,5.975848,0.14864473,65.62483,595.0573,1.6898293e-05,0.0,79.186714,43.576633,50.0,96.0,1.1192177e-06,0.0,243.71135,125.18174,0.0,76.204666,0.19658373,0.0,100.0,8.330017
16644,20438640.0,1.0,17.269562,17.270874,22.274414,22.329926,22.184723,22.15445,14.73288,14.701294,14.69577,14.722382,0.0,0.036153845,0.032034405,0.12983897,50.0,14.7153015,5.639615,0.0,66.821884,606.5666,1.7170405e-05,0.0,79.223854,44.221,50.0,96.0,1.1356841e-06,0.0,244.27142,126.06779,0.0,76.15737,0.198029,0.0,100.0,8.330017
16645,20438700.0,1.0,17.309875,17.311218,22.29187,22.352753,22.192291,22.15979,14.810577,14.743774,14.736938,14.774933,0.0,0.036433533,0.03236138,0.13176699,58.333332,14.7986145,5.3783784,0.0,68.242584,602.87946,1.692146e-05,0.0,79.04243,45.47758,50.0,96.0,1.164909e-06,0.0,245.369,127.713486,0.0,76.04331,0.20056501,0.0,100.0,8.330017
16646,20438760.0,1.0,17.350494,17.351807,22.306976,22.371643,22.199219,22.164734,14.829346,14.783508,14.776581,14.812408,0.0,0.036701463,0.032699138,0.13466913,66.666664,14.7986145,5.1833963,0.0,69.83243,620.82544,1.7390017e-05,0.0,78.67076,47.352013,50.0,96.0,1.2059763e-06,0.0,247.13306,130.09496,0.0,75.76031,0.20407274,0.0,100.0,8.330017
16647,20438820.0,1.0,17.391388,17.39267,22.320618,22.387878,22.206085,22.169525,14.840576,14.810974,14.805145,14.832275,0.0,0.036955576,0.033026673,0.1384677,75.0,14.7986145,5.056319,0.0,71.57091,642.2468,1.7934773e-05,0.0,78.13602,49.828068,50.0,96.0,1.258272e-06,0.0,249.63179,133.18297,0.0,75.31917,0.20845385,0.0,100.0,8.330017
16648,20438880.0,1.0,17.432465,17.433716,22.332489,22.40097,22.21283,22.174194,14.915649,14.852966,14.846466,14.883972,0.0,0.037195172,0.033325594,0.14311092,83.333336,14.881897,4.9979067,0.0,73.42934,647.25287,1.7928742e-05,0.0,77.46289,52.912216,50.0,96.0,1.3215845e-06,0.0,252.90276,136.97516,0.0,74.730225,0.2136378,0.0,100.0,8.330017
16649,20438940.0,1.0,17.473694,17.474915,22.342255,22.410553,22.219574,22.178772,14.932343,14.891083,14.884888,14.919037,0.0,0.03742136,0.033583444,0.14848934,91.666664,14.881897,5.0063524,0.0,75.36505,673.4691,1.8614019e-05,0.0,76.68708,56.57787,50.0,96.0,1.3950898e-06,0.0,256.99487,141.43149,0.0,74.01855,0.21950191,0.0,100.0,8.330017
16650,20439000.0,1.0,17.515076,17.516266,22.349274,22.415833,22.226227,22.183289,14.942169,14.917023,14.911957,14.936829,0.0,0.037636254,0.033794723,0.1545049,100.0,14.881897,5.079835,0.0,77.327774,702.57776,1.9360072e-05,0.0,75.83999,60.805008,50.0,96.0,1.4781497e-06,0.0,261.94363,146.52316,0.0,73.21017,0.22594364,0.0,100.0,8.330017
16651,20439060.0,1.0,17.556519,17.557648,22.351837,22.414795,22.23233,22.18753,15.013947,14.957245,14.951508,14.988129,0.0,0.037899625,0.034009583,0.16091686,108.333336,14.96521,5.2127824,0.0,79.251495,713.4456,1.9509282e-05,0.0,74.934555,65.75004,50.0,96.0,1.5696695e-06,0.0,267.77722,152.33899,0.0,72.31627,0.23283505,0.0,99.896065,8.330017
16652,20439120.0,1.0,17.597961,17.59909,22.3508,22.409851,22.23819,22.19162,15.026855,14.993439,14.988007,15.019348,0.0,0.03851258,0.034508582,0.16623962,116.666664,14.96521,5.4033284,0.0,81.1051,743.92944,2.0303034e-05,0.0,73.8443,72.64396,50.0,96.0,1.6576568e-06,0.0,274.19678,159.48209,0.0,71.22284,0.23927285,0.0,98.931145,8.330017
16653,20439180.0,1.0,17.639435,17.640533,22.347015,22.401642,22.243683,22.195404,15.029846,15.016022,15.011902,15.030762,0.0,0.039156016,0.03500488,0.17065386,125.0,14.96521,5.6454954,0.0,82.858246,773.75287,2.106062e-05,0.0,72.48861,81.51088,50.0,96.0,1.735615e-06,0.0,280.7899,167.84238,0.0,69.85283,0.24483323,0.0,97.36439,8.330017
16654,20439240.0,1.0,17.680817,17.681915,22.341125,22.390808,22.248749,22.198944,15.091003,15.051117,15.046539,15.074738,0.0,0.039708138,0.035380058,0.17415966,133.33333,15.048492,5.937848,0.0,84.48903,779.97394,2.1078962e-05,0.0,70.94422,92.24397,50.0,96.0,1.7991432e-06,0.0,287.178,177.24739,0.0,68.275925,0.24927115,0.0,95.44138,8.330017
16655,20439300.0,1.0,17.722137,17.723175,22.334045,22.37851,22.25357,22.202393,15.09613,15.079559,15.075562,15.095947,0.0,0.040102214,0.03557155,0.17675117,141.66667,15.048492,6.276188,0.0,85.99059,803.181,2.1662401e-05,0.0,69.3279,104.44596,50.0,96.0,1.8453807e-06,0.0,293.09988,187.32283,0.0,66.604774,0.25245088,0.0,93.39539,8.330017
16656,20439360.0,1.0,17.763275,17.764313,22.325867,22.364838,22.257874,22.205658,15.093018,15.093536,15.091064,15.098511,0.0,0.040316638,0.035559054,0.17849691,150.0,15.048492,6.654214,0.0,87.34924,823.77405,2.2157028e-05,0.0,67.74045,117.549095,50.0,96.0,1.8740529e-06,0.0,298.51532,197.6102,0.0,64.93697,0.25439984,0.0,91.39831,8.330017
16657,20439420.0,1.0,22.31659,17.805298,22.317108,22.350891,22.26175,22.20874,15.939148,15.248535,15.228668,15.433105,0.0,0.040826853,0.03578168,0.18082199,158.33333,15.131805,7.0691414,0.0,88.563385,1782.4297,3.3185683e-05,0.0,66.116455,129.90482,-6.3420935e-05,29.999918,0.25743368,70.00009,303.6445,207.82349,0.0,63.222294,0.25746256,0.0,89.25175,8.330017
16658,20439480.0,1.0,22.316437,17.846039,22.316864,22.348267,22.267395,22.213348,15.855347,15.6527405,15.608429,15.894745,0.0,0.040623613,0.035318416,0.18092123,166.66667,15.131805,7.5476093,0.0,89.803764,2082.2996,4.2182404e-05,0.0,64.62645,144.21707,2.0417032e-07,30.000002,0.2568644,70.0,307.5434,217.92911,0.0,61.60434,0.25688905,0.0,87.45476,8.330017
16659,20439540.0,1.0,22.316895,17.886505,22.31726,22.345795,22.273895,22.218933,15.507263,15.656952,15.6371155,15.656677,0.0,0.040452015,0.034826577,0.18122889,175.0,15.131805,8.097097,0.0,91.031555,2165.3582,4.4322427e-05,0.0,63.50353,156.3271,2.7790364e-10,30.000002,0.25650787,70.0,311.04633,226.46664,0.0,60.306023,0.2565297,0.0,86.15886,8.330017
16660,20439600.0,1.0,22.313782,17.926666,22.314117,22.33844,22.28012,22.22461,15.385132,15.547211,15.549713,15.463928,0.0,0.040367734,0.03437338,0.18167396,183.33333,15.215118,8.707872,0.034366753,92.160194,2179.0872,4.4630797e-05,0.0,62.64998,166.8066,-2.5965141e-14,30.000002,0.25641453,70.0,314.35608,233.90584,0.0,59.23611,0.25643492,0.0,85.178314,8.330017
