,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16661,20439660.0,1.0,22.30832,17.966492,22.308655,22.328186,22.285553,22.230072,15.301361,15.438446,15.453033,15.348022,0.0,0.0404113,0.03399438,0.18226565,191.66667,15.215118,9.36866,0.14028952,93.17051,2196.489,4.5093617e-05,0.0,62.014336,176.07207,-7.161417e-17,30.000002,0.25666896,70.0,317.68002,240.60986,0.0,58.35071,0.25668886,0.0,84.41679,8.330017
16662,20439720.0,1.0,22.301239,18.00592,22.301575,22.315979,22.290436,22.235413,15.2612915,15.355988,15.374329,15.2855835,0.0,0.04058074,0.033781163,0.18292539,200.0,15.215118,10.075792,0.2993022,94.048134,2207.1194,4.536926e-05,0.0,61.544903,184.49945,-1.1888502e-18,30.000002,0.25728312,70.0,321.1598,246.87253,0.0,57.66269,0.2573033,0.0,83.79633,8.330017
16663,20439780.0,0.0,22.293945,18.044891,22.294006,22.303284,22.294983,22.240723,15.300781,15.324493,15.338135,15.296692,0.0,0.04060862,0.033451647,0.18279658,196.0,15.298401,10.826194,0.5107494,94.79504,2185.3635,4.4792596e-05,0.0,61.27511,188.85402,2.8227738e-22,30.000002,0.2568577,70.0,322.21143,249.73401,0.0,57.171707,0.256861,0.0,83.41177,8.330017
16664,20439840.0,0.0,22.286804,18.083405,22.286804,22.291138,22.299377,22.246155,15.296692,15.310822,15.319977,15.297974,0.0,0.040711503,0.033166148,0.18276173,192.0,15.298401,11.6198635,0.77717954,95.42328,2182.2227,4.474765e-05,0.0,61.27752,189.62856,-3.970427e-24,30.000002,0.25663906,70.0,322.2518,250.17159,0.0,56.93916,0.25663856,0.0,83.34088,8.330017
16665,20439900.0,0.0,22.279724,18.121399,22.279724,22.279175,22.303558,22.251678,15.296051,15.302307,15.308258,15.296112,0.0,0.040928386,0.03298915,0.18278626,188.0,15.298401,12.454583,1.0994037,95.93323,2180.2434,4.471697e-05,0.0,61.471306,188.35933,-1.3793685e-25,30.000002,0.2567022,70.0,321.87497,249.30644,0.0,56.906742,0.25669956,0.0,83.44841,8.330017
16666,20439960.0,0.0,22.272278,18.158844,22.272278,22.266876,22.30716,22.256989,15.167694,15.248352,15.260345,15.205444,1.0,0.04125784,0.0329248,0.18285899,184.0,15.131714,13.322443,1.4739823,96.31995,2225.7659,4.6056637e-05,0.0,61.81704,185.69011,3.8412364e-30,30.000002,0.257039,70.0,321.29678,247.585,0.0,57.039635,0.25703543,0.0,83.68363,8.330017
16667,20440020.0,0.0,22.263885,18.195679,22.263885,22.253326,22.31018,22.262115,15.151093,15.197449,15.211304,15.161224,1.0,0.0416895,0.032971274,0.18291919,180.0,15.131714,14.217613,1.8989218,96.56364,2229.9438,4.617026e-05,0.0,62.27046,182.2662,7.2752227e-32,30.000002,0.25757664,70.0,320.6669,245.42111,0.0,57.298416,0.2575727,0.0,83.98852,8.330017
16668,20440080.0,0.0,22.255188,18.231842,22.255188,22.239471,22.312653,22.267029,15.145111,15.168488,15.180023,15.148193,1.0,0.04220517,0.033116613,0.18291971,176.0,15.131714,15.134795,2.371956,96.66719,2234.097,4.6282417e-05,0.0,62.799393,178.45866,-6.212477e-32,30.000002,0.25823778,70.0,320.03485,243.03488,0.0,57.652767,0.25823373,0.0,84.32767,8.330017
16669,20440140.0,0.0,22.246033,18.267334,22.246033,22.224976,22.314484,22.271667,15.013519,15.102478,15.120056,15.053223,1.0,0.042786326,0.033347335,0.1828207,172.0,14.964996,16.067402,2.8898525,96.62364,2283.6333,4.7753434e-05,0.0,63.378025,174.51688,1.7235282e-36,30.000002,0.2589506,70.0,319.4135,240.56615,0.0,58.077507,0.25894654,0.0,84.674866,8.330017
16670,20440200.0,0.0,22.235992,18.302094,22.235992,22.20935,22.315521,22.275848,14.992432,15.044067,15.062622,15.0047,1.0,0.043416306,0.033651035,0.18257459,168.0,14.964996,17.006372,3.4474752,96.41706,2290.054,4.793335e-05,0.0,63.985783,170.60541,3.259112e-38,30.000002,0.2596384,70.0,318.78122,238.09521,0.0,58.552235,0.2596343,0.0,85.0079,8.330017
16671,20440260.0,0.0,22.226105,18.33606,22.226105,22.194092,22.315704,22.27948,14.982239,15.009918,15.024994,14.986877,1.0,0.044076845,0.034013156,0.18215995,164.0,14.964996,17.942759,4.0384226,96.05963,2294.6052,4.8068425e-05,0.0,64.607254,166.79614,3.663e-40,30.000002,0.2602469,70.0,318.10745,235.6492,0.0,59.060955,0.2602426,0.0,85.315674,8.330017
16672,20440320.0,0.0,22.215973,18.369232,22.215973,22.178497,22.315125,22.282623,14.849213,14.939209,14.959869,14.8905945,1.0,0.04475421,0.034422237,0.18156432,160.0,14.798309,18.869946,4.658841,95.54564,2342.9294,4.9564303e-05,0.0,65.2324,163.11707,0.0,30.000002,0.26073825,70.0,317.36383,233.23276,0.0,59.59265,0.2607336,0.0,85.592,8.330017
16673,20440380.0,0.0,22.20523,18.40155,22.20523,22.16217,22.31369,22.285217,14.824829,14.8776245,14.898376,14.839569,1.0,0.04543718,0.034869384,0.18076196,156.0,14.798309,19.778019,5.3022494,94.86351,2346.988,4.9709157e-05,0.0,65.8521,159.59709,0.0,30.000002,0.2610668,70.0,316.51483,230.8485,0.0,60.13763,0.2610617,0.0,85.827866,8.330017
16674,20440440.0,0.0,22.194733,18.432922,22.194733,22.14621,22.311432,22.287262,14.811676,14.841278,14.857697,14.818695,1.0,0.046113424,0.035344403,0.17974707,152.0,14.798309,20.659824,5.9634566,94.023285,2347.9634,4.9778948e-05,0.0,66.459915,156.22656,0.0,30.000002,0.26120403,70.0,315.53043,228.47963,0.0,60.68862,0.26119834,0.0,86.02106,8.330017
16675,20440500.0,0.0,22.184296,18.463379,22.184296,22.130371,22.30841,22.288727,14.678406,14.767975,14.789581,14.722687,1.0,0.046773154,0.035839185,0.1785171,148.0,14.631592,21.50694,6.636964,93.02369,2391.584,5.122146e-05,0.0,67.05196,152.98412,0.0,30.000002,0.2611295,70.0,314.38608,226.10466,0.0,61.241055,0.26112306,0.0,86.171234,8.330017
16676,20440560.0,0.0,22.17392,18.492859,22.17392,22.114807,22.304626,22.289581,14.650787,14.703888,14.725311,14.667236,1.0,0.04740946,0.036344547,0.17707522,144.0,14.631592,22.31255,7.3151603,91.871735,2390.5981,5.1266896e-05,0.0,67.625275,149.85793,0.0,30.000002,0.26083034,70.0,313.0698,223.71242,0.0,61.7914,0.26082313,0.0,86.27811,8.330017
16677,20440620.0,0.0,22.164093,18.521301,22.164093,22.100098,22.30008,22.289795,14.635986,14.665863,14.682587,14.644012,1.0,0.048013657,0.036853854,0.17542595,140.0,14.631592,23.068932,7.9928017,90.57604,2386.1611,5.1225215e-05,0.0,68.177475,146.82237,0.0,30.000002,0.26029563,70.0,311.56836,221.2824,0.0,62.33796,0.26028752,0.0,86.343254,8.330017
16678,20440680.0,0.0,22.154602,18.548676,22.154602,22.085968,22.29477,22.289429,14.502716,14.59082,14.612427,14.548889,1.0,0.048578326,0.037361775,0.17357641,136.0,14.464905,23.767944,8.663826,89.14085,2423.4802,5.2572068e-05,0.0,68.70724,143.85112,0.0,30.000002,0.25951967,70.0,309.87567,218.79587,0.0,62.879364,0.25951064,0.0,86.369064,8.330017
16679,20440740.0,0.0,22.145203,18.57492,22.145203,22.072174,22.288666,22.288422,14.473724,14.525909,14.5468445,14.492004,1.0,0.04909905,0.037864048,0.17153493,132.0,14.464905,24.402266,9.321113,87.5698,2416.341,5.2487743e-05,0.0,69.21333,140.93523,0.0,30.000002,0.25850227,70.0,307.99802,216.24898,0.0,63.413708,0.25849232,0.0,86.35637,8.330017
16680,20440800.0,0.0,22.136536,18.600006,22.136536,22.0596,22.281921,22.286804,14.457886,14.487396,14.503418,14.467102,1.0,0.049569085,0.038354825,0.169314,128.0,14.464905,24.966305,9.959308,85.88002,2405.6184,5.230813e-05,0.0,69.69458,138.0552,0.0,30.000002,0.25724316,70.0,305.9395,213.63005,0.0,63.939316,0.25723225,0.0,86.30806,8.330017
16681,20440860.0,0.0,22.158966,18.624481,22.158997,22.07193,22.281342,22.287048,14.14151,14.441467,14.45697,14.389984,0.0,0.042716127,0.039631438,0.11575246,124.0,14.548218,0.0,0.0,17.731789,2021.9674,4.5671437e-05,0.0,59.927673,223.15437,0.0,30.000002,0.19828561,70.0,285.81763,242.51184,0.0,58.341347,0.19819294,0.0,69.17095,8.330017
16682,20440920.0,0.0,22.202332,18.648926,22.202332,22.122955,22.284973,22.2883,13.8880005,14.20163,14.220245,14.136475,0.0,0.03863048,0.03678676,0.07665905,120.0,14.548218,0.0,0.0,0.0,1603.8651,3.636423e-05,0.0,56.57811,243.64204,0.0,30.000002,0.15215471,70.0,266.24112,229.27187,0.0,55.543118,0.15205576,0.0,58.90431,8.330017
16683,20440980.0,0.0,22.242004,18.67331,22.242035,22.192932,22.291382,22.291412,13.942566,14.040222,14.0538025,14.002045,0.0,0.035033163,0.033978026,0.06396498,116.0,14.548218,0.0,0.0,0.0,1339.107,2.946599e-05,0.0,55.377674,223.26547,0.0,30.000002,0.13300444,70.0,253.83206,207.57774,0.0,54.73045,0.13293056,0.0,55.94122,8.330017
16684,20441040.0,0.0,22.282928,18.697662,22.282928,22.270447,22.299988,22.296082,14.183502,14.04715,14.053864,14.026245,0.0,0.032929543,0.0323015,0.056757938,112.0,14.6315,0.0,0.0,0.0,1162.2344,2.477187e-05,0.0,55.196648,200.33131,0.0,30.000002,0.12200603,70.0,246.05228,189.51547,0.0,54.78911,0.1219449,0.0,54.540817,8.330017
16685,20441100.0,0.0,22.324982,18.721954,22.324982,22.352997,22.310272,22.302063,14.372528,14.148071,14.150421,14.131287,0.0,0.031664122,0.031280965,0.052372742,108.0,14.6315,0.0,0.0,0.0,1086.2947,2.2916456e-05,0.0,55.533554,179.41628,0.0,30.000002,0.11532762,70.0,241.93283,175.05925,0.0,55.276726,0.115279265,0.0,54.057335,8.330017
16686,20441160.0,0.0,22.365479,18.746155,22.365479,22.433105,22.321594,22.309113,14.494232,14.272644,14.272949,14.253662,0.0,0.030925991,0.030687666,0.049659044,104.0,14.6315,0.0,0.0,0.0,1050.3256,2.212257e-05,0.0,56.164825,161.4308,0.0,30.000002,0.11127823,70.0,239.95013,163.57169,0.0,56.00445,0.11123992,0.0,54.19427,8.330017
16687,20441220.0,0.0,22.406647,18.770325,22.406647,22.51535,22.333801,22.316864,14.640808,14.401978,14.401489,14.378662,0.0,0.03052589,0.030376831,0.048099626,100.0,14.714813,0.0,0.0,0.0,1019.1049,2.1289688e-05,0.0,56.958355,146.23029,0.0,30.000002,0.10900431,70.0,239.00882,154.42914,0.0,56.858315,0.108972326,0.0,54.70226,8.330017
16688,20441280.0,0.0,22.448486,18.794373,22.448486,22.598755,22.346619,22.325165,14.678864,14.50943,14.50882,14.484558,0.0,0.03033431,0.03024102,0.0472505,96.0,14.714813,0.0,0.0,0.0,1013.27606,2.1141605e-05,0.0,57.820396,133.4258,0.0,30.000002,0.107827246,70.0,238.58525,147.05206,0.0,57.757915,0.107802644,0.0,55.394333,8.330017
16689,20441340.0,0.0,22.490723,18.81839,22.490723,22.68274,22.359741,22.33377,14.699921,14.583923,14.583435,14.560699,0.0,0.03026388,0.030206272,0.04681386,92.0,14.714813,0.0,0.0,0.0,1013.0179,2.1097396e-05,0.0,58.69804,122.53907,0.0,30.000002,0.107284866,70.0,238.4269,140.95618,0.0,58.65948,0.10726538,0.0,56.166428,8.330017
16690,20441400.0,0.0,22.533234,18.842285,22.533264,22.766876,22.373108,22.34256,14.791962,14.655121,14.654724,14.632568,0.0,0.030279951,0.030243704,0.046666097,88.0,14.798096,0.0,0.0,0.0,1003.89105,2.0731173e-05,0.0,59.560932,113.341515,0.0,30.000002,0.10718793,70.0,238.40982,135.93138,0.0,59.53666,0.10716968,0.0,56.96698,8.330017
16691,20441460.0,0.0,22.572601,18.866089,22.572601,22.842926,22.386292,22.351654,14.815369,14.716431,14.716187,14.695679,0.0,0.030330582,0.03030795,0.046647813,84.0,14.798096,0.0,0.0,0.0,1019.9002,2.1080908e-05,0.0,60.392742,105.38811,0.0,30.000002,0.10728596,70.0,238.46678,131.63815,0.0,60.37758,0.10727166,0.0,57.7585,8.330017
16692,20441520.0,0.0,22.611755,18.889801,22.611755,22.918823,22.399536,22.36081,14.828125,14.76001,14.759857,14.742249,0.0,0.030396426,0.03038249,0.046697978,80.0,14.798096,0.0,0.0,0.0,1038.5514,2.15018e-05,0.0,61.19057,98.41427,0.0,30.000002,0.10747659,70.0,238.56497,127.894684,0.0,61.181217,0.1074647,0.0,58.529644,8.330017
16693,20441580.0,0.0,22.65094,18.913422,22.65094,22.994507,22.412811,22.370026,14.897644,14.805389,14.805267,14.788971,0.0,0.03046534,0.030456614,0.0467884,76.0,14.881409,0.0,0.0,0.0,1032.7441,2.1208998e-05,0.0,61.951454,92.27834,0.0,30.000002,0.10770905,70.0,238.68512,124.60868,0.0,61.94554,0.10769758,0.0,59.272366,8.330017
16694,20441640.0,0.0,22.690125,18.93692,22.690125,23.069916,22.426147,22.379303,14.91214,14.846222,14.84613,14.831421,0.0,0.030524207,0.030518658,0.046880364,72.0,14.881409,0.0,0.0,0.0,1053.2644,2.168393e-05,0.0,62.68174,86.76925,0.0,30.000002,0.10792152,70.0,238.81903,121.64628,0.0,62.677956,0.10791084,0.0,59.986485,8.330017
16695,20441700.0,0.0,22.729218,18.960297,22.729218,23.145111,22.439514,22.38858,14.915466,14.873627,14.873566,14.861359,0.0,0.030567352,0.030563891,0.046954814,68.0,14.881409,0.0,0.0,0.0,1071.8478,2.2097667e-05,0.0,63.393158,81.69878,0.0,30.000002,0.10808571,70.0,238.96417,118.89714,0.0,63.390774,0.10807644,0.0,60.68129,8.330017
16696,20441760.0,0.0,22.764557,18.983582,22.764557,23.211823,22.452087,22.397552,14.980988,14.907562,14.907532,14.8958435,0.0,0.030596228,0.030594047,0.047009576,64.0,14.964691,0.0,0.0,0.0,1064.5393,2.1776903e-05,0.0,64.09091,76.99621,0.0,30.000002,0.108198196,70.0,239.11751,116.32327,0.0,64.0894,0.10818881,0.0,61.360817,8.330017
16697,20441820.0,0.0,22.799622,19.006714,22.799622,23.278381,22.464752,22.406586,14.993225,14.940887,14.940857,14.929901,0.0,0.030608432,0.03060705,0.047032453,60.0,14.964691,0.0,0.0,0.0,1082.7355,2.220326e-05,0.0,64.782684,72.57027,0.0,30.000002,0.108247794,70.0,239.27882,113.87352,0.0,64.78172,0.1082394,0.0,62.03341,8.330017
16698,20441880.0,0.0,22.834595,19.029724,22.834595,23.344727,22.477417,22.41568,14.994873,14.962585,14.962555,14.953369,0.0,0.03060353,0.030602667,0.047023736,56.0,14.964691,0.0,0.0,0.0,1098.5568,2.2559909e-05,0.0,65.477104,68.351135,0.0,30.000002,0.108229876,70.0,239.4486,111.50886,0.0,65.4765,0.10822174,0.0,62.70876,8.330017
16699,20441940.0,0.0,22.869507,19.052582,22.869507,23.410858,22.490143,22.424805,15.061554,14.992615,14.992584,14.983215,0.0,0.03058207,0.030581523,0.046985224,52.0,15.048004,0.0,0.0,0.0,1088.879,2.219339e-05,0.0,66.18173,64.29474,0.0,30.000002,0.108148895,70.0,239.62726,109.20824,0.0,66.18134,0.10814092,0.0,63.394485,8.330017
16700,20442000.0,0.0,22.904388,19.075287,22.904388,23.476898,22.50299,22.434052,15.072357,15.0243225,15.0243225,15.014954,0.0,0.030543318,0.030542975,0.04691601,48.0,15.048004,0.0,0.0,0.0,1104.1783,2.254892e-05,0.0,66.90419,60.362404,0.0,30.000002,0.10800249,70.0,239.81557,106.95068,0.0,66.903946,0.10799462,0.0,64.09818,8.330017
16701,20442060.0,0.0,22.936066,19.09787,22.936066,23.535706,22.515167,22.443024,15.073212,15.044067,15.044067,15.036041,0.0,0.03048758,0.030487366,0.04681703,44.0,15.048004,0.0,0.0,0.0,1117.0793,2.2844344e-05,0.0,67.65293,56.526325,0.0,30.000002,0.10779225,70.0,240.01384,104.722466,0.0,67.65279,0.10778443,0.0,64.82816,8.330017
16702,20442120.0,0.0,22.967468,19.1203,22.967468,23.594452,22.527466,22.452057,15.138184,15.072662,15.072662,15.064148,0.0,0.0304149,0.030414764,0.046688605,40.0,15.131317,0.0,0.0,0.0,1104.0994,2.2406093e-05,0.0,68.43727,52.764244,0.0,30.000002,0.1075187,70.0,240.22243,102.51242,0.0,68.43717,0.1075109,0.0,65.593544,8.330017
16703,20442180.0,0.0,22.998962,19.142548,22.998962,23.653168,22.539886,22.461243,15.151276,15.103119,15.103088,15.09436,0.0,0.030323574,0.03032349,0.04652761,36.0,15.131317,0.0,0.0,0.0,1116.8047,2.2716109e-05,0.0,69.26302,49.07242,0.0,30.000002,0.10717493,70.0,240.44138,100.31727,0.0,69.262955,0.10716707,0.0,66.39998,8.330017
16704,20442240.0,0.0,23.030457,19.164642,23.030457,23.711884,22.552399,22.47055,15.151245,15.122589,15.122589,15.114899,0.0,0.030212782,0.030212728,0.046332885,32.0,15.131317,0.0,0.0,0.0,1126.5576,2.29393e-05,0.0,70.14071,45.43899,0.0,30.000002,0.106758684,70.0,240.6709,98.13077,0.0,70.14066,0.1067508,0.0,67.257774,8.330017
16705,20442300.0,0.0,23.062103,19.186554,23.062103,23.770538,22.565063,22.47998,15.214233,15.151001,15.151001,15.142731,0.0,0.03014876,0.030148726,0.046227414,29.666666,15.2146,0.0,0.0,0.0,1111.706,2.244216e-05,0.0,71.0635,42.09874,0.0,30.000002,0.1065214,70.0,240.87871,96.165955,0.0,71.06348,0.10651392,0.0,68.158646,8.330017
16706,20442360.0,0.0,23.091064,19.208282,23.091064,23.823029,22.57721,22.489197,15.22998,15.18045,15.18045,15.171936,0.0,0.030095492,0.030095467,0.046139315,27.333334,15.2146,0.0,0.0,0.0,1124.7506,2.2757677e-05,0.0,72.006714,39.01794,0.0,30.000002,0.10632773,70.0,241.07382,94.36016,0.0,72.0067,0.10632096,0.0,69.0776,8.330017
16707,20442420.0,0.0,23.119873,19.229828,23.119843,23.875427,22.589447,22.498505,15.233582,15.19986,15.19986,15.192291,0.0,0.030042347,0.030042332,0.046050653,25.0,15.2146,0.0,0.0,0.0,1135.8508,2.300976e-05,0.0,72.975174,36.141144,0.0,30.000002,0.1061304,70.0,241.26146,92.66717,0.0,72.97516,0.10612354,0.0,70.020164,8.330017
16708,20442480.0,0.0,23.148773,19.25119,23.148773,23.927704,22.601715,22.507843,15.299927,15.231628,15.231628,15.223114,0.0,0.03007688,0.03007687,0.04612417,25.0,15.297913,0.0,0.0,0.0,1123.6201,2.2563836e-05,0.0,73.93512,33.73275,0.0,30.000002,0.10627441,70.0,241.39801,91.34351,0.0,73.93511,0.1062702,0.0,70.95158,8.330017
16709,20442540.0,0.0,23.177704,19.272339,23.177704,23.979736,22.614014,22.517212,15.317688,15.26358,15.26358,15.254761,0.0,0.030163676,0.03016367,0.046286825,25.0,15.297913,0.0,0.0,0.0,1141.0911,2.295906e-05,0.0,74.83861,31.762362,0.0,30.000002,0.10660429,70.0,241.49509,90.32181,0.0,74.8386,0.10660049,0.0,71.82344,8.330017
16710,20442600.0,0.0,23.206512,19.293304,23.206543,24.031464,22.626282,22.52655,15.324585,15.286865,15.286865,15.278809,0.0,0.03026728,0.030267274,0.046475947,25.0,15.297913,0.0,0.0,0.0,1157.975,2.3321958e-05,0.0,75.68917,30.09023,0.0,30.000002,0.10701183,70.0,241.56828,89.49106,0.0,75.68916,0.107009865,0.0,72.64125,8.330017
16711,20442660.0,0.0,23.232758,19.314056,23.232758,24.077393,22.63794,22.535553,15.390747,15.321075,15.321075,15.312134,0.0,0.03038905,0.030389046,0.04669544,25.0,15.381195,0.0,0.0,0.0,1149.6425,2.2966005e-05,0.0,76.48589,28.677572,0.0,30.000002,0.10747097,70.0,241.6216,88.82089,0.0,76.48589,0.10746925,0.0,73.40464,8.330017
16712,20442720.0,0.0,23.258667,19.334625,23.258667,24.122986,22.649597,22.544525,15.4062805,15.353455,15.353455,15.344452,0.0,0.03052594,0.03052594,0.04693897,25.0,15.381195,0.0,0.0,0.0,1169.0559,2.340196e-05,0.0,77.20705,27.526825,0.0,30.000002,0.107985206,70.0,241.65419,88.3148,0.0,77.20705,0.107983895,0.0,74.09254,8.330017
16713,20442780.0,0.0,23.284393,19.35495,23.284424,24.168243,22.661163,22.553467,15.411285,15.37619,15.37619,15.368164,0.0,0.030666169,0.030666169,0.04718607,25.0,15.381195,0.0,0.0,0.0,1187.088,2.3789238e-05,0.0,77.86373,26.565283,0.0,30.000002,0.10851859,70.0,241.6732,87.92106,0.0,77.86373,0.10851795,0.0,74.71665,8.330017
16714,20442840.0,0.0,23.309998,19.37503,23.309998,24.213226,22.672699,22.562347,15.475922,15.409546,15.409546,15.400879,0.0,0.030810734,0.03081073,0.04743932,25.0,15.464508,0.0,0.0,0.0,1179.3309,2.3445444e-05,0.0,78.458176,25.767775,0.0,30.000002,0.109059,70.0,241.68115,87.62194,0.0,78.458176,0.10905861,0.0,75.27952,8.330017
16715,20442900.0,0.0,23.335419,19.394897,23.335419,24.257874,22.684174,22.571198,15.490356,15.440735,15.440735,15.432159,0.0,0.030956129,0.030956129,0.04769209,25.0,15.464508,0.0,0.0,0.0,1198.8937,2.3880455e-05,0.0,78.97327,25.13997,0.0,30.000002,0.10960145,70.0,241.678,87.4198,0.0,78.97327,0.10960131,0.0,75.764885,8.330017
16716,20442960.0,0.0,23.35846,19.41455,23.35846,24.297272,22.69513,22.579681,15.494537,15.462433,15.462433,15.454926,0.0,0.031098228,0.031098228,0.047937606,25.0,15.464508,0.0,0.0,0.0,1216.6001,2.4261035e-05,0.0,79.42668,24.630978,0.0,30.000002,0.110132724,70.0,241.66801,87.281906,0.0,79.42668,0.11013287,0.0,76.19039,8.330017
16717,20443020.0,0.0,23.381165,19.43393,23.381165,24.336395,22.706024,22.588135,15.558319,15.494812,15.494812,15.486664,0.0,0.031236539,0.031236539,0.048175316,25.0,15.547821,0.0,0.0,0.0,1207.9546,2.3902097e-05,0.0,79.819374,24.228262,0.0,30.000002,0.11064713,70.0,241.65247,87.19964,0.0,79.819374,0.11064745,0.0,76.55727,8.330017
16718,20443080.0,0.0,23.403717,19.453064,23.403717,24.375214,22.716858,22.596558,15.5720215,15.525055,15.525055,15.516998,0.0,0.031368017,0.031368017,0.048399974,25.0,15.547821,0.0,0.0,0.0,1226.3477,2.4311958e-05,0.0,80.14075,23.935675,0.0,30.000002,0.11113453,70.0,241.63196,87.17256,0.0,80.14075,0.11113494,0.0,76.85567,8.330017
16719,20443140.0,0.0,23.426086,19.471954,23.426117,24.413757,22.727661,22.60495,15.575897,15.545746,15.545746,15.538696,0.0,0.031491883,0.031491883,0.048610527,25.0,15.547821,0.0,0.0,0.0,1242.9198,2.4666802e-05,0.0,80.407906,23.719894,0.0,30.000002,0.11159354,70.0,241.60875,87.1813,0.0,80.407906,0.11159411,0.0,77.10231,8.330017
16720,20443200.0,0.0,23.448364,19.4906,23.448364,24.452087,22.738434,22.613312,15.639282,15.577637,15.577637,15.569885,0.0,0.031608135,0.031608135,0.04880726,25.0,15.6311035,0.0,0.0,0.0,1232.8912,2.4279914e-05,0.0,80.625755,23.569843,0.0,30.000002,0.1120226,70.0,241.58371,87.21911,0.0,80.625755,0.112023234,0.0,77.30208,8.330017
16721,20443260.0,0.0,23.468536,19.508972,23.468536,24.48584,22.74878,22.62143,15.655487,15.610168,15.610168,15.602203,0.0,0.03171594,0.03171594,0.04898887,25.0,15.6311035,0.0,0.0,0.0,1250.2175,2.4670977e-05,0.0,80.79852,23.475698,0.0,30.000002,0.11241993,70.0,241.55763,87.27994,0.0,80.79852,0.11242064,0.0,77.45916,8.330017
16722,20443320.0,0.0,23.488464,19.52707,23.488495,24.519379,22.759094,22.629486,15.658112,15.631683,15.631683,15.624695,0.0,0.03181374,0.03181374,0.049152922,25.0,15.6311035,0.0,0.0,0.0,1264.9996,2.4986386e-05,0.0,80.92571,23.43435,0.0,30.000002,0.11277971,70.0,241.53123,87.36039,0.0,80.92571,0.11278045,0.0,77.57329,8.330017
16723,20443380.0,0.0,23.50827,19.544891,23.5083,24.552734,22.76941,22.637573,15.720032,15.661835,15.661835,15.654388,0.0,0.03190012,0.03190012,0.049297202,25.0,15.7144165,0.0,0.0,0.0,1252.906,2.4560173e-05,0.0,81.00698,23.44333,0.0,30.000002,0.113096744,70.0,241.50508,87.45761,0.0,81.00698,0.113097474,0.0,77.644264,8.330017
16724,20443440.0,0.0,23.528015,19.562408,23.528046,24.585907,22.779724,22.64566,15.732941,15.690155,15.690155,15.682831,0.0,0.03197416,0.03197416,0.04942036,25.0,15.7144165,0.0,0.0,0.0,1267.9291,2.4896652e-05,0.0,81.04863,23.491852,0.0,30.000002,0.113368064,70.0,241.48015,87.56452,0.0,81.04863,0.113368765,0.0,77.678215,8.330017
16725,20443500.0,0.0,23.547668,19.57965,23.547699,24.618927,22.790009,22.653748,15.736511,15.709351,15.709351,15.703003,0.0,0.03203832,0.03203832,0.049526665,25.0,15.7144165,0.0,0.0,0.0,1281.1464,2.5180594e-05,0.0,81.0632,23.565338,0.0,30.000002,0.11360272,70.0,241.45662,87.67535,0.0,81.0632,0.11360344,0.0,77.68696,8.330017
16726,20443560.0,0.0,23.56549,19.596619,23.56549,24.647888,22.799957,22.661621,15.799622,15.7404175,15.7404175,15.733276,0.0,0.032093134,0.032093134,0.049617153,25.0,15.797699,0.0,0.0,0.0,1267.2673,2.4722365e-05,0.0,81.05497,23.658562,0.0,30.000002,0.11380293,70.0,241.43465,87.78766,0.0,81.05497,0.1138036,0.0,77.67456,8.330017
16727,20443620.0,0.0,23.58316,19.613281,23.58319,24.676758,22.809937,22.669525,15.812775,15.769348,15.769348,15.7621765,0.0,0.032136712,0.032136712,0.04968873,25.0,15.797699,0.0,0.0,0.0,1280.4843,2.5021647e-05,0.0,81.02375,23.769314,0.0,30.000002,0.11396169,70.0,241.41496,87.89816,0.0,81.02375,0.11396231,0.0,77.64095,8.330017
16728,20443680.0,0.0,23.6008,19.629639,23.60083,24.705566,22.819946,22.67746,15.816559,15.788971,15.788971,15.782684,0.0,0.032171763,0.032171763,0.04974596,25.0,15.797699,0.0,0.0,0.0,1291.9456,2.5269788e-05,0.0,80.97821,23.889109,0.0,30.000002,0.11408912,70.0,241.39725,88.00487,0.0,80.97821,0.11408971,0.0,77.59422,8.330017
16729,20443740.0,0.0,23.618439,19.64569,23.618439,24.734283,22.829956,22.685425,15.879944,15.820404,15.820404,15.813293,0.0,0.0321991,0.0321991,0.049790263,25.0,15.881012,0.0,0.0,0.0,1276.4141,2.477991e-05,0.0,80.92159,24.014582,0.0,30.000002,0.11418815,70.0,241.38148,88.106636,0.0,80.92159,0.11418869,0.0,77.53742,8.330017
16730,20443800.0,0.0,23.636078,19.661407,23.636078,24.763,22.840057,22.69345,15.89328,15.849579,15.849579,15.842438,0.0,0.032217704,0.032217704,0.049819976,25.0,15.881012,0.0,0.0,0.0,1288.2566,2.504843e-05,0.0,80.85548,24.141962,0.0,30.000002,0.114255056,70.0,241.36823,88.2002,0.0,80.85548,0.114255555,0.0,77.47212,8.330017
16731,20443860.0,0.0,23.6521,19.676819,23.6521,24.788116,22.849854,22.701294,15.897827,15.870972,15.870972,15.864624,0.0,0.032231186,0.032231186,0.049841117,25.0,15.881012,0.0,0.0,0.0,1298.4755,2.5271409e-05,0.0,80.78538,24.268497,0.0,30.000002,0.11430328,70.0,241.35652,88.28785,0.0,80.78538,0.11430373,0.0,77.40334,8.330017
16732,20443920.0,0.0,23.66803,19.691895,23.66803,24.813202,22.85968,22.709198,15.96106,15.9021,15.9021,15.8949585,0.0,0.032237932,0.032237932,0.04985105,25.0,15.964294,0.0,0.0,0.0,1281.4672,2.4755882e-05,0.0,80.711815,24.39092,0.0,30.000002,0.11432673,70.0,241.34708,88.36589,0.0,80.711815,0.114327125,0.0,77.33171,8.330017
16733,20443980.0,0.0,23.684021,19.706635,23.684021,24.838318,22.869598,22.717194,15.974335,15.93103,15.93103,15.923889,0.0,0.03223897,0.03223897,0.04985149,25.0,15.964294,0.0,0.0,0.0,1292.0576,2.4998304e-05,0.0,80.63817,24.50558,0.0,30.000002,0.11432924,70.0,241.3398,88.43332,0.0,80.63817,0.114329584,0.0,77.26039,8.330017
16734,20444040.0,0.0,23.700012,19.721039,23.700012,24.863403,22.879547,22.72522,15.977997,15.94931,15.94931,15.943115,0.0,0.032235604,0.032235604,0.04984464,25.0,15.964294,0.0,0.0,0.0,1301.0597,2.519347e-05,0.0,80.56719,24.610088,0.0,30.000002,0.114315554,70.0,241.33446,88.49012,0.0,80.56719,0.11431587,0.0,77.191956,8.330017
16735,20444100.0,0.0,23.716034,19.735077,23.716034,24.88852,22.889557,22.733307,16.047333,15.981964,15.981964,15.974701,0.0,0.03223005,0.03223005,0.049834166,25.0,16.047607,0.0,0.0,0.0,1284.1804,2.4698047e-05,0.0,80.49813,24.708902,0.0,30.000002,0.114294186,70.0,241.3301,88.54136,0.0,80.49813,0.114294454,0.0,77.12551,8.330017
16736,20444160.0,0.0,23.730621,19.74881,23.730652,24.9104,22.899323,22.741241,16.058563,16.015198,16.015198,16.007538,0.0,0.032221843,0.032221843,0.049819324,25.0,16.047607,0.0,0.0,0.0,1293.371,2.4898378e-05,0.0,80.433,24.798014,0.0,30.000002,0.11426294,70.0,241.32712,88.58406,0.0,80.433,0.11426318,0.0,77.06306,8.330017
16737,20444220.0,0.0,23.745178,19.762146,23.745178,24.932312,22.90915,22.749268,16.062073,16.036469,16.036469,16.029755,0.0,0.0322116,0.0322116,0.04980118,25.0,16.047607,0.0,0.0,0.0,1301.6685,2.5078782e-05,0.0,80.37292,24.87651,0.0,30.000002,0.114224344,70.0,241.32538,88.61844,0.0,80.37292,0.114224546,0.0,77.005615,8.330017
16738,20444280.0,0.0,23.759766,19.775146,23.759796,24.954254,22.919037,22.757324,16.130219,16.067383,16.067383,16.059967,0.0,0.032199778,0.032199778,0.049780473,25.0,16.13092,0.0,0.0,0.0,1283.9493,2.4570933e-05,0.0,80.31857,24.943861,0.0,30.000002,0.11417998,70.0,241.3248,88.64464,0.0,80.31857,0.114180155,0.0,76.95382,8.330017
16739,20444340.0,0.0,23.774475,19.78775,23.774475,24.976257,22.929016,22.765503,16.141205,16.097809,16.097809,16.090332,0.0,0.032187097,0.032187097,0.04975845,25.0,16.13092,0.0,0.0,0.0,1292.7745,2.47645e-05,0.0,80.27083,24.999691,0.0,30.000002,0.114132605,70.0,241.32515,88.66326,0.0,80.27083,0.114132755,0.0,76.90848,8.330017
16740,20444400.0,0.0,23.789215,19.800018,23.789215,24.998322,22.939026,22.773743,16.143402,16.116425,16.116425,16.110046,0.0,0.032174133,0.032174133,0.049736053,25.0,16.13092,0.0,0.0,0.0,1300.5057,2.4927469e-05,0.0,80.23002,25.044231,0.0,30.000002,0.11408427,70.0,241.3263,88.675026,0.0,80.23002,0.1140844,0.0,76.86987,8.330017
16741,20444460.0,0.0,23.802551,19.81195,23.802551,25.017273,22.948792,22.7818,16.212616,16.148224,16.148224,16.14093,0.0,0.032161243,0.032161243,0.049713876,25.0,16.214203,0.0,0.0,0.0,1282.4379,2.4417504e-05,0.0,80.194084,25.081278,0.0,30.000002,0.11403632,70.0,241.32785,88.68255,0.0,80.194084,0.11403643,0.0,76.835976,8.330017
16742,20444520.0,0.0,23.815887,19.823639,23.815887,25.036346,22.958618,22.789917,16.223785,16.179352,16.179352,16.171875,0.0,0.03214879,0.03214879,0.049692526,25.0,16.214203,0.0,0.0,0.0,1290.9384,2.4604165e-05,0.0,80.16456,25.108852,0.0,30.000002,0.11399006,70.0,241.32986,88.68505,0.0,80.16456,0.11399015,0.0,76.80825,8.330017
16743,20444580.0,0.0,23.829315,19.835114,23.829315,25.05545,22.968536,22.798126,16.226074,16.198395,16.198395,16.191986,0.0,0.03213709,0.03213709,0.04967254,25.0,16.214203,0.0,0.0,0.0,1298.3752,2.476086e-05,0.0,80.141235,25.127748,0.0,30.000002,0.11394666,70.0,241.33217,88.68335,0.0,80.141235,0.11394675,0.0,76.78648,8.330017
16744,20444640.0,0.0,23.842773,19.846344,23.842773,25.074615,22.978485,22.806366,16.295624,16.230621,16.230621,16.223236,0.0,0.032126058,0.032126058,0.04965375,25.0,16.297516,0.0,0.0,0.0,1280.1064,2.4250203e-05,0.0,80.12199,25.141195,0.0,30.000002,0.11390581,70.0,241.33461,88.67922,0.0,80.12199,0.113905884,0.0,76.768616,8.330017
16745,20444700.0,0.0,23.856323,19.85736,23.856323,25.093842,22.988525,22.814728,16.306793,16.261963,16.261963,16.254395,0.0,0.032116067,0.032116067,0.049636785,25.0,16.297516,0.0,0.0,0.0,1288.5576,2.4433506e-05,0.0,80.10784,25.14812,0.0,30.000002,0.113868855,70.0,241.33714,88.67244,0.0,80.10784,0.11386893,0.0,76.75562,8.330017
16746,20444760.0,0.0,23.86856,19.868134,23.86856,25.110168,22.998291,22.822876,16.30957,16.283203,16.283203,16.27658,0.0,0.032106988,0.032106988,0.049621418,25.0,16.297516,0.0,0.0,0.0,1295.9045,2.458786e-05,0.0,80.09744,25.150492,0.0,30.000002,0.11383533,70.0,241.33969,88.66402,0.0,80.09744,0.113835394,0.0,76.74619,8.330017
16747,20444820.0,0.0,23.880737,19.878662,23.880737,25.126526,23.008087,22.831085,16.379028,16.31482,16.31482,16.307373,0.0,0.032099027,0.032099027,0.049607985,25.0,16.380798,0.0,0.0,0.0,1277.4307,2.4078841e-05,0.0,80.09094,25.14836,0.0,30.000002,0.113805965,70.0,241.34216,88.6542,0.0,80.09094,0.11380604,0.0,76.74047,8.330017
16748,20444880.0,0.0,23.893036,19.888947,23.893036,25.142975,23.017975,22.839386,16.389923,16.345703,16.345703,16.338165,0.0,0.032092243,0.032092243,0.049596585,25.0,16.380798,0.0,0.0,0.0,1285.6948,2.425781e-05,0.0,80.08788,25.142576,0.0,30.000002,0.11378099,70.0,241.34453,88.64354,0.0,80.08788,0.113781065,0.0,76.73799,8.330017
16749,20444940.0,0.0,23.905396,19.899017,23.905396,25.159515,23.027954,22.847748,16.392212,16.364624,16.364624,16.358154,0.0,0.03208664,0.03208664,0.049587216,25.0,16.380798,0.0,0.0,0.0,1292.9818,2.4409223e-05,0.0,80.08773,25.133987,0.0,30.000002,0.113760404,70.0,241.3467,88.63254,0.0,80.08773,0.11376048,0.0,76.73824,8.330017
16750,20445000.0,0.0,23.917786,19.908844,23.917786,25.176056,23.037933,22.85617,16.462189,16.396942,16.396942,16.389496,0.0,0.03208184,0.03208184,0.049579218,25.0,16.464111,0.0,0.0,0.0,1274.4609,2.3902376e-05,0.0,80.089294,25.12393,0.0,30.000002,0.11374279,70.0,241.34872,88.621544,0.0,80.089294,0.113742866,0.0,76.74009,8.330017
16751,20445060.0,0.0,23.928955,19.918427,23.928955,25.18991,23.047668,22.86441,16.472778,16.429749,16.429749,16.422028,0.0,0.032077957,0.032077957,0.049572792,25.0,16.464111,0.0,0.0,0.0,1282.4622,2.4072091e-05,0.0,80.09258,25.11255,0.0,30.000002,0.1137286,70.0,241.35057,88.610794,0.0,80.09258,0.11372869,0.0,76.74355,8.330017
16752,20445120.0,0.0,23.940125,19.927765,23.940125,25.203827,23.057434,22.87268,16.476501,16.450806,16.450806,16.444061,0.0,0.032074947,0.032074947,0.04956785,25.0,16.464111,0.0,0.0,0.0,1289.8865,2.4230078e-05,0.0,80.09723,25.100384,0.0,30.000002,0.11371764,70.0,241.3522,88.60052,0.0,80.09723,0.11371772,0.0,76.74827,8.330017
16753,20445180.0,0.0,23.951324,19.93689,23.951324,25.217804,23.06726,22.881042,16.545807,16.482117,16.482117,16.47461,0.0,0.03207278,0.03207278,0.049564324,25.0,16.547394,0.0,0.0,0.0,1271.1157,2.3723629e-05,0.0,80.10298,25.08776,0.0,30.000002,0.11370976,70.0,241.3536,88.59089,0.0,80.10298,0.11370986,0.0,76.754,8.330017
16754,20445240.0,0.0,23.962646,19.94577,23.962646,25.231903,23.07721,22.889496,16.556274,16.512634,16.512634,16.505066,0.0,0.03207136,0.03207136,0.049562074,25.0,16.547394,0.0,0.0,0.0,1279.2118,2.3896702e-05,0.0,80.10943,25.075232,0.0,30.000002,0.113704674,70.0,241.35478,88.58212,0.0,80.10943,0.11370477,0.0,76.76034,8.330017
16755,20445300.0,0.0,23.973999,19.954407,23.97403,25.246033,23.087158,22.89798,16.558502,16.53128,16.53128,16.524841,0.0,0.032070603,0.032070603,0.049560934,25.0,16.547394,0.0,0.0,0.0,1286.369,2.4043606e-05,0.0,80.116234,25.063175,0.0,30.000002,0.113702014,70.0,241.35574,88.57435,0.0,80.116234,0.11370211,0.0,76.76698,8.330017
16756,20445360.0,0.0,23.984161,19.96283,23.984161,25.257568,23.096802,22.90625,16.628723,16.563568,16.563568,16.556152,0.0,0.03207025,0.03207025,0.049560465,25.0,16.630707,0.0,0.0,0.0,1267.4667,2.3539822e-05,0.0,80.123116,25.051632,0.0,30.000002,0.11370084,70.0,241.35655,88.5673,0.0,80.123116,0.113700934,0.0,76.773674,8.330017
16757,20445420.0,0.0,23.994324,19.971008,23.994324,25.269196,23.106537,22.914612,16.639282,16.594727,16.594727,16.587158,0.0,0.032070354,0.032070354,0.049560767,25.0,16.630707,0.0,0.0,0.0,1275.3973,2.3709541e-05,0.0,80.12991,25.040955,0.0,30.000002,0.11370134,70.0,241.35716,88.56125,0.0,80.12991,0.113701455,0.0,76.78025,8.330017
16758,20445480.0,0.0,24.004578,19.978943,24.004578,25.280914,23.116333,22.923035,16.64148,16.61377,16.61377,16.60727,0.0,0.032070838,0.032070838,0.049561698,25.0,16.630707,0.0,0.0,0.0,1282.3667,2.3852657e-05,0.0,80.13642,25.031326,0.0,30.000002,0.11370324,70.0,241.3576,88.55621,0.0,80.13642,0.113703355,0.0,76.78652,8.330017
16759,20445540.0,0.0,24.014862,19.986664,24.014862,25.292664,23.12616,22.931488,16.711914,16.646332,16.646332,16.638855,0.0,0.032071535,0.032071535,0.04956297,25.0,16.71402,0.0,0.0,0.0,1263.302,2.3349501e-05,0.0,80.14265,25.022501,0.0,30.000002,0.1137059,70.0,241.35794,88.551865,0.0,80.14265,0.113706015,0.0,76.792496,8.330017
16760,20445600.0,0.0,24.025238,19.99411,24.025238,25.304565,23.136078,22.940033,16.722382,16.677673,16.677673,16.670044,0.0,0.032072447,0.032072447,0.049564604,25.0,16.71402,0.0,0.0,0.0,1271.1769,2.3516304e-05,0.0,80.148384,25.014801,0.0,30.000002,0.11370937,70.0,241.35814,88.5484,0.0,80.148384,0.11370949,0.0,76.79799,8.330017
16761,20445660.0,0.0,24.034485,20.001373,24.034485,25.313995,23.14566,22.948364,16.724976,16.698761,16.698761,16.692139,0.0,0.032073494,0.032073494,0.049566444,25.0,16.71402,0.0,0.0,0.0,1278.0477,2.3657243e-05,0.0,80.15367,25.00802,0.0,30.000002,0.11371329,70.0,241.35825,88.545616,0.0,80.15367,0.11371341,0.0,76.80303,8.330017
16762,20445720.0,0.0,24.043701,20.008362,24.043701,25.323517,23.155273,22.956757,16.795258,16.730682,16.730682,16.723206,0.0,0.03207464,0.03207464,0.049568444,25.0,16.797302,0.0,0.0,0.0,1258.7366,2.3155022e-05,0.0,80.158394,25.002306,0.0,30.000002,0.113717586,70.0,241.35826,88.54355,0.0,80.158394,0.11371772,0.0,76.80752,8.330017
16763,20445780.0,0.0,24.05304,20.015137,24.05304,25.33316,23.165009,22.96524,16.80542,16.761505,16.761505,16.753937,0.0,0.032075834,0.032075834,0.049570516,25.0,16.797302,0.0,0.0,0.0,1266.3752,2.3316841e-05,0.0,80.1625,24.997652,0.0,30.000002,0.11372204,70.0,241.35818,88.54215,0.0,80.1625,0.11372218,0.0,76.8114,8.330017
16764,20445840.0,0.0,24.062439,20.021667,24.062439,25.342896,23.174774,22.973755,16.807587,16.780273,16.780273,16.773804,0.0,0.032077033,0.032077033,0.049572576,25.0,16.797302,0.0,0.0,0.0,1273.1097,2.3453795e-05,0.0,80.16596,24.994019,0.0,30.000002,0.113726504,70.0,241.35805,88.541336,0.0,80.16596,0.11372662,0.0,76.81467,8.330017
16765,20445900.0,0.0,24.071869,20.027954,24.071869,25.352661,23.18457,22.98233,16.878326,16.812836,16.812836,16.805359,0.0,0.032078203,0.032078203,0.049574587,25.0,16.880615,0.0,0.0,0.0,1253.6606,2.2952385e-05,0.0,80.16898,24.99105,0.0,30.000002,0.11373086,70.0,241.35788,88.540886,0.0,80.16898,0.113731,0.0,76.817505,8.330017
16766,20445960.0,0.0,24.080261,20.033997,24.080261,25.360138,23.194092,22.990723,16.888123,16.84552,16.84552,16.8378,0.0,0.032079328,0.032079328,0.049576517,25.0,16.880615,0.0,0.0,0.0,1260.9363,2.3103166e-05,0.0,80.17149,24.98883,0.0,30.000002,0.113735035,70.0,241.35768,88.54082,0.0,80.17149,0.11373517,0.0,76.819855,8.330017
16767,20446020.0,0.0,24.088623,20.039825,24.088623,25.367706,23.203644,22.999146,16.891724,16.866394,16.866394,16.85965,0.0,0.032080386,0.032080386,0.049578317,25.0,16.880615,0.0,0.0,0.0,1267.7843,2.3246688e-05,0.0,80.1735,24.987291,0.0,30.000002,0.113738954,70.0,241.35747,88.54107,0.0,80.1735,0.113739096,0.0,76.821724,8.330017
16768,20446080.0,0.0,24.097076,20.04541,24.097076,25.375397,23.213257,23.00763,16.961823,16.897919,16.897919,16.890442,0.0,0.03208136,0.03208136,0.049579974,25.0,16.963898,0.0,0.0,0.0,1248.0228,2.2744456e-05,0.0,80.175026,24.986395,0.0,30.000002,0.11374256,70.0,241.35724,88.5416,0.0,80.175026,0.113742694,0.0,76.82313,8.330017
16769,20446140.0,0.0,24.105621,20.050781,24.105621,25.38321,23.222961,23.016205,16.971619,16.928345,16.928345,16.920807,0.0,0.032082234,0.032082234,0.049581453,25.0,16.963898,0.0,0.0,0.0,1255.3549,2.2898414e-05,0.0,80.17611,24.986044,0.0,30.000002,0.113745786,70.0,241.357,88.54234,0.0,80.17611,0.11374592,0.0,76.82411,8.330017
16770,20446200.0,0.0,24.114258,20.055878,24.114258,25.391083,23.232697,23.024841,16.973694,16.946808,16.946808,16.9404,0.0,0.032082997,0.032082997,0.049582735,25.0,16.963898,0.0,0.0,0.0,1261.8448,2.3029244e-05,0.0,80.17679,24.986153,0.0,30.000002,0.113748595,70.0,241.35677,88.54323,0.0,80.17679,0.11374873,0.0,76.82472,8.330017
16771,20446260.0,0.0,24.121765,20.06076,24.121796,25.396698,23.242096,23.033234,17.044708,16.97934,16.97934,16.971924,0.0,0.03208368,0.03208368,0.049583882,25.0,17.04721,0.0,0.0,0.0,1241.9098,2.252903e-05,0.0,80.17722,24.98653,0.0,30.000002,0.1137511,70.0,241.35654,88.54418,0.0,80.17722,0.11375124,0.0,76.82509,8.330017
16772,20446320.0,0.0,24.129364,20.06543,24.129364,25.402466,23.251587,23.041718,17.054565,17.010406,17.010406,17.002838,0.0,0.032084253,0.032084253,0.049584847,25.0,17.04721,0.0,0.0,0.0,1249.0533,2.2679445e-05,0.0,80.17737,24.9872,0.0,30.000002,0.113753214,70.0,241.35634,88.54518,0.0,80.17737,0.11375335,0.0,76.82519,8.330017
16773,20446380.0,0.0,24.137024,20.069824,24.137024,25.408356,23.261139,23.050262,17.05664,17.029236,17.029236,17.022766,0.0,0.032084722,0.032084722,0.049585626,25.0,17.04721,0.0,0.0,0.0,1255.3488,2.280657e-05,0.0,80.17727,24.98809,0.0,30.000002,0.113754936,70.0,241.35614,88.5462,0.0,80.17727,0.11375508,0.0,76.82506,8.330017
16774,20446440.0,0.0,24.144714,20.074005,24.144714,25.414307,23.27069,23.058838,17.127869,17.062103,17.062103,17.054596,0.0,0.032085117,0.032085117,0.049586285,25.0,17.130493,0.0,0.0,0.0,1235.2388,2.2306933e-05,0.0,80.17703,24.98909,0.0,30.000002,0.11375639,70.0,241.35596,88.54721,0.0,80.17703,0.11375653,0.0,76.8248,8.330017
16775,20446500.0,0.0,24.152557,20.077942,24.152557,25.42041,23.280365,23.067535,17.137665,17.093323,17.093323,17.085724,0.0,0.032085426,0.032085426,0.049586788,25.0,17.130493,0.0,0.0,0.0,1242.3188,2.2454646e-05,0.0,80.176636,24.990192,0.0,30.000002,0.113757506,70.0,241.3558,88.54817,0.0,80.176636,0.11375763,0.0,76.824394,8.330017
16776,20446560.0,0.0,24.159363,20.081665,24.159363,25.424377,23.289703,23.075958,17.140198,17.114258,17.114258,17.107635,0.0,0.03208566,0.03208566,0.04958718,25.0,17.130493,0.0,0.0,0.0,1248.5304,2.2580105e-05,0.0,80.17615,24.991339,0.0,30.000002,0.11375836,70.0,241.35567,88.549095,0.0,80.17615,0.113758504,0.0,76.823906,8.330017
16777,20446620.0,0.0,24.166168,20.085114,24.166168,25.428467,23.299072,23.084473,17.211273,17.146454,17.146454,17.138947,0.0,0.03208583,0.03208583,0.049587443,25.0,17.213806,0.0,0.0,0.0,1228.1962,2.2081718e-05,0.0,80.17558,24.9925,0.0,30.000002,0.113758974,70.0,241.35555,88.54994,0.0,80.17558,0.11375911,0.0,76.82335,8.330017
16778,20446680.0,0.0,24.173096,20.088348,24.173096,25.432709,23.308533,23.093048,17.220795,17.177155,17.177155,17.169586,0.0,0.032085933,0.032085933,0.049587604,25.0,17.213806,0.0,0.0,0.0,1235.07,2.2225226e-05,0.0,80.17497,24.993639,0.0,30.000002,0.11375933,70.0,241.35544,88.55071,0.0,80.17497,0.11375947,0.0,76.82275,8.330017
16779,20446740.0,0.0,24.180115,20.09137,24.180115,25.437042,23.318024,23.101685,17.22284,17.19577,17.19577,17.189331,0.0,0.032085974,0.032085974,0.049587667,25.0,17.213806,0.0,0.0,0.0,1241.1747,2.2347458e-05,0.0,80.17433,24.994722,0.0,30.000002,0.113759495,70.0,241.35536,88.551384,0.0,80.17433,0.11375962,0.0,76.82213,8.330017
16780,20446800.0,0.0,24.187164,20.094116,24.187195,25.441498,23.327576,23.110352,17.294373,17.228638,17.228638,17.22116,0.0,0.03208599,0.03208599,0.049587674,25.0,17.29712,0.0,0.0,0.0,1220.7345,2.1850654e-05,0.0,80.1737,24.995752,0.0,30.000002,0.11375952,70.0,241.3553,88.551994,0.0,80.1737,0.11375966,0.0,76.8215,8.330017
16781,20446860.0,0.0,24.193329,20.09665,24.193329,25.44397,23.336823,23.118835,17.303497,17.26123,17.26123,17.25351,0.0,0.032085963,0.032085963,0.049587626,25.0,17.29712,0.0,0.0,0.0,1227.2607,2.1983478e-05,0.0,80.17307,24.996706,0.0,30.000002,0.11375942,70.0,241.35524,88.55252,0.0,80.17307,0.113759555,0.0,76.82091,8.330017
16782,20446920.0,0.0,24.199463,20.098938,24.199493,25.446594,23.3461,23.12738,17.307098,17.281952,17.281952,17.275269,0.0,0.03208591,0.03208591,0.049587525,25.0,17.29712,0.0,0.0,0.0,1233.5609,2.2114138e-05,0.0,80.17248,24.99757,0.0,30.000002,0.11375922,70.0,241.35521,88.55296,0.0,80.17248,0.11375935,0.0,76.820335,8.330017
16783,20446980.0,0.0,24.205719,20.101013,24.205719,25.44934,23.355438,23.135956,17.37796,17.313812,17.313812,17.306274,0.0,0.032085836,0.032085836,0.049587384,25.0,17.380402,0.0,0.0,0.0,1212.8673,2.1617363e-05,0.0,80.17192,24.998339,0.0,30.000002,0.11375892,70.0,241.3552,88.55332,0.0,80.17192,0.11375906,0.0,76.81979,8.330017
16784,20447040.0,0.0,24.212097,20.102844,24.212097,25.45224,23.364868,23.144653,17.387146,17.344147,17.344147,17.336578,0.0,0.03208574,0.03208574,0.049587216,25.0,17.380402,0.0,0.0,0.0,1219.5259,2.175515e-05,0.0,80.17141,24.999,0.0,30.000002,0.113758564,70.0,241.35518,88.553604,0.0,80.17141,0.1137587,0.0,76.81931,8.330017
16785,20447100.0,0.0,24.218536,20.104431,24.218536,25.455261,23.374329,23.153381,17.38916,17.362488,17.362488,17.35608,0.0,0.032085635,0.032085635,0.049587034,25.0,17.380402,0.0,0.0,0.0,1225.4878,2.187348e-05,0.0,80.17096,24.999556,0.0,30.000002,0.11375818,70.0,241.35518,88.55381,0.0,80.17096,0.1137583,0.0,76.818886,8.330017
16786,20447160.0,0.0,24.223969,20.105774,24.223969,25.456299,23.383453,23.161743,17.460663,17.395294,17.395294,17.387848,0.0,0.032085527,0.032085527,0.049586844,25.0,17.463715,0.0,0.0,0.0,1204.6138,2.1377735e-05,0.0,80.17055,25.000036,0.0,30.000002,0.11375777,70.0,241.35518,88.55397,0.0,80.17055,0.11375789,0.0,76.81849,8.330017
16787,20447220.0,0.0,24.229492,20.106903,24.229492,25.457489,23.39264,23.170227,17.470154,17.4263,17.4263,17.418732,0.0,0.032085415,0.032085415,0.049586654,25.0,17.463715,0.0,0.0,0.0,1211.1819,2.151469e-05,0.0,80.1702,25.000422,0.0,30.000002,0.11375735,70.0,241.35518,88.55407,0.0,80.1702,0.11375748,0.0,76.81816,8.330017
16788,20447280.0,0.0,24.235077,20.107758,24.235077,25.458801,23.401886,23.178741,17.47229,17.445404,17.445404,17.438904,0.0,0.032085303,0.032085303,0.049586464,25.0,17.463715,0.0,0.0,0.0,1217.0173,2.1630922e-05,0.0,80.1699,25.00072,0.0,30.000002,0.11375694,70.0,241.3552,88.55412,0.0,80.1699,0.113757074,0.0,76.81788,8.330017
16789,20447340.0,0.0,24.240723,20.108429,24.240723,25.460236,23.411194,23.187317,17.543945,17.478394,17.478394,17.470886,0.0,0.032085195,0.032085195,0.04958628,25.0,17.546997,0.0,0.0,0.0,1196.0178,2.1136679e-05,0.0,80.16965,25.000954,0.0,30.000002,0.11375654,70.0,241.35521,88.554146,0.0,80.16965,0.11375668,0.0,76.81764,8.330017
16790,20447400.0,0.0,24.246521,20.108826,24.246521,25.461884,23.420563,23.195984,17.553345,17.50946,17.50946,17.501862,0.0,0.0320851,0.0320851,0.049586106,25.0,17.546997,0.0,0.0,0.0,1202.5621,2.1271882e-05,0.0,80.16945,25.001118,0.0,30.000002,0.113756165,70.0,241.35524,88.55413,0.0,80.16945,0.11375631,0.0,76.81745,8.330017
16791,20447460.0,0.0,24.251373,20.109009,24.251404,25.46164,23.429596,23.204376,17.555847,17.530151,17.530151,17.52359,0.0,0.032085,0.032085,0.049585946,25.0,17.546997,0.0,0.0,0.0,1208.3658,2.1387616e-05,0.0,80.16928,25.001228,0.0,30.000002,0.11375582,70.0,241.35526,88.55409,0.0,80.16928,0.11375596,0.0,76.81731,8.330017
16792,20447520.0,0.0,24.256287,20.108948,24.256287,25.461578,23.43866,23.21283,17.62735,17.562622,17.562622,17.555115,0.0,0.032084916,0.032084916,0.0495858,25.0,17.63031,0.0,0.0,0.0,1187.1854,2.0894991e-05,0.0,80.16916,25.001286,0.0,30.000002,0.113755494,70.0,241.35529,88.55403,0.0,80.16916,0.113755636,0.0,76.81719,8.330017
16793,20447580.0,0.0,24.261322,20.108643,24.261322,25.4617,23.447815,23.221344,17.636536,17.593262,17.593262,17.585693,0.0,0.032084838,0.032084838,0.04958567,25.0,17.63031,0.0,0.0,0.0,1193.5767,2.1027097e-05,0.0,80.16908,25.001297,0.0,30.000002,0.113755226,70.0,241.3553,88.553955,0.0,80.16908,0.113755345,0.0,76.817116,8.330017
16794,20447640.0,0.0,24.266449,20.108124,24.266449,25.461945,23.457,23.22995,17.638397,17.610657,17.610657,17.604248,0.0,0.032084774,0.032084774,0.049585562,25.0,17.63031,0.0,0.0,0.0,1199.2839,2.113968e-05,0.0,80.16904,25.001265,0.0,30.000002,0.11375499,70.0,241.35532,88.55387,0.0,80.16904,0.113755114,0.0,76.817085,8.330017
16795,20447700.0,0.0,24.271637,20.10736,24.271637,25.46231,23.466278,23.238586,17.71048,17.644226,17.644226,17.636688,0.0,0.03208472,0.03208472,0.049585465,25.0,17.713593,0.0,0.0,0.0,1178.0413,2.0649532e-05,0.0,80.16901,25.001217,0.0,30.000002,0.11375478,70.0,241.35535,88.55378,0.0,80.16901,0.1137549,0.0,76.81706,8.330017
16796,20447760.0,0.0,24.276031,20.106354,24.276031,25.460999,23.47519,23.24701,17.71933,17.676971,17.676971,17.66919,0.0,0.03208467,0.03208467,0.049585383,25.0,17.713593,0.0,0.0,0.0,1184.1257,2.0772171e-05,0.0,80.16901,25.001146,0.0,30.000002,0.11375459,70.0,241.35536,88.55369,0.0,80.16901,0.11375471,0.0,76.81706,8.330017
16797,20447820.0,0.0,24.280426,20.105133,24.280426,25.45987,23.48413,23.255463,17.7229,17.697754,17.697754,17.69101,0.0,0.032084625,0.032084625,0.049585316,25.0,17.713593,0.0,0.0,0.0,1190.1086,2.0894722e-05,0.0,80.169014,25.00106,0.0,30.000002,0.113754444,70.0,241.35538,88.55359,0.0,80.169014,0.11375456,0.0,76.81708,8.330017
16798,20447880.0,0.0,24.284943,20.103668,24.284943,25.458862,23.493164,23.264008,17.79419,17.72995,17.72995,17.722382,0.0,0.032084595,0.032084595,0.04958526,25.0,17.796906,0.0,0.0,0.0,1168.646,2.0404681e-05,0.0,80.169044,25.000961,0.0,30.000002,0.11375432,70.0,241.3554,88.5535,0.0,80.169044,0.11375445,0.0,76.81711,8.330017
16799,20447940.0,0.0,24.289581,20.10196,24.289581,25.458038,23.502289,23.272644,17.803009,17.760284,17.760284,17.752686,0.0,0.03208457,0.03208457,0.049585223,25.0,17.796906,0.0,0.0,0.0,1174.8961,2.0532678e-05,0.0,80.16909,25.000854,0.0,30.000002,0.11375423,70.0,241.35541,88.55341,0.0,80.16909,0.11375437,0.0,76.81715,8.330017
16800,20448000.0,0.0,24.294312,20.100006,24.294342,25.457397,23.511444,23.281311,17.80484,17.777466,17.777466,17.771027,0.0,0.032084554,0.032084554,0.049585197,25.0,17.796906,0.0,0.0,0.0,1180.5356,2.0642923e-05,0.0,80.16914,25.000748,0.0,30.000002,0.11375417,70.0,241.35542,88.55333,0.0,80.16914,0.1137543,0.0,76.8172,8.330017
16801,20448060.0,0.0,24.298187,20.09787,24.298187,25.455017,23.520233,23.289703,17.877136,17.811005,17.811005,17.803467,0.0,0.03208454,0.03208454,0.049585175,25.0,17.880219,0.0,0.0,0.0,1158.9957,2.015664e-05,0.0,80.1692,25.00064,0.0,30.000002,0.11375413,70.0,241.35542,88.55325,0.0,80.1692,0.11375426,0.0,76.81725,8.330017
16802,20448120.0,0.0,24.302124,20.09555,24.302124,25.45285,23.529083,23.298187,17.886108,17.842194,17.842194,17.834534,0.0,0.032084536,0.032084536,0.049585167,25.0,17.880219,0.0,0.0,0.0,1165.1505,2.0283069e-05,0.0,80.16926,25.000538,0.0,30.000002,0.11375411,70.0,241.35544,88.55319,0.0,80.16926,0.11375423,0.0,76.81731,8.330017
16803,20448180.0,0.0,24.306183,20.093079,24.306183,25.450836,23.538025,23.306732,17.888153,17.860931,17.860931,17.854431,0.0,0.032084532,0.032084532,0.049585164,25.0,17.880219,0.0,0.0,0.0,1170.7225,2.0392275e-05,0.0,80.16931,25.00044,0.0,30.000002,0.11375409,70.0,241.35544,88.55313,0.0,80.16931,0.11375423,0.0,76.81737,8.330017
16804,20448240.0,0.0,24.310303,20.090424,24.310303,25.448944,23.546997,23.315338,17.96048,17.89444,17.89444,17.886871,0.0,0.032084532,0.032084532,0.049585167,25.0,17.963501,0.0,0.0,0.0,1149.0792,1.9907624e-05,0.0,80.16937,25.000349,0.0,30.000002,0.11375409,70.0,241.35545,88.55308,0.0,80.16937,0.11375423,0.0,76.81743,8.330017
16805,20448300.0,0.0,24.314545,20.087616,24.314575,25.447235,23.55606,23.324005,17.96936,17.925537,17.925537,17.917908,0.0,0.032084536,0.032084536,0.04958517,25.0,17.963501,0.0,0.0,0.0,1155.2305,2.0032821e-05,0.0,80.169426,25.000265,0.0,30.000002,0.113754116,70.0,241.35545,88.55303,0.0,80.169426,0.11375424,0.0,76.81748,8.330017
