,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16806,20448360.0,0.0,24.317993,20.084625,24.317993,25.44394,23.564728,23.332428,17.971832,17.946198,17.946198,17.939606,0.0,0.03208454,0.03208454,0.049585186,25.0,17.963501,0.0,0.0,0.0,1160.8057,2.0142283e-05,0.0,80.16948,25.00019,0.0,30.000002,0.11375413,70.0,241.35545,88.55299,0.0,80.16948,0.113754265,0.0,76.81753,8.330017
16807,20448420.0,0.0,24.321472,20.081451,24.321472,25.440765,23.573456,23.340912,18.043945,17.979004,17.979004,17.971436,0.0,0.03208455,0.03208455,0.049585197,25.0,18.046814,0.0,0.0,0.0,1139.0103,1.96594e-05,0.0,80.16953,25.000124,0.0,30.000002,0.11375417,70.0,241.35545,88.55297,0.0,80.16953,0.113754295,0.0,76.81758,8.330017
16808,20448480.0,0.0,24.325073,20.078094,24.325073,25.437836,23.582306,23.349457,18.052582,18.009552,18.009552,18.001984,0.0,0.03208456,0.03208456,0.049585212,25.0,18.046814,0.0,0.0,0.0,1145.0352,1.9782015e-05,0.0,80.16958,25.000067,0.0,30.000002,0.113754205,70.0,241.35545,88.55295,0.0,80.16958,0.11375433,0.0,76.81762,8.330017
16809,20448540.0,0.0,24.328796,20.074554,24.328796,25.435028,23.591187,23.358093,18.054596,18.027924,18.027924,18.021484,0.0,0.03208457,0.03208457,0.04958523,25.0,18.046814,0.0,0.0,0.0,1150.5619,1.9889378e-05,0.0,80.16962,25.00002,0.0,30.000002,0.11375424,70.0,241.35545,88.552925,0.0,80.16962,0.11375437,0.0,76.817665,8.330017
16810,20448600.0,0.0,24.33258,20.070831,24.33258,25.432343,23.600098,23.36673,18.127167,18.06134,18.06134,18.053802,0.0,0.032084577,0.032084577,0.049585246,25.0,18.130096,0.0,0.0,0.0,1128.7202,1.9409077e-05,0.0,80.169655,24.999979,0.0,30.000002,0.11375428,70.0,241.35545,88.55292,0.0,80.169655,0.11375441,0.0,76.81769,8.330017
16811,20448660.0,0.0,24.335632,20.066925,24.335632,25.428284,23.608673,23.375153,18.135406,18.093689,18.093689,18.085968,0.0,0.03208459,0.03208459,0.049585264,25.0,18.130096,0.0,0.0,0.0,1134.44,1.9522273e-05,0.0,80.169685,24.999947,0.0,30.000002,0.11375432,70.0,241.35545,88.55291,0.0,80.169685,0.113754444,0.0,76.81772,8.330017
16812,20448720.0,0.0,24.338745,20.062836,24.338745,25.424347,23.61731,23.383636,18.138947,18.114166,18.114166,18.107483,0.0,0.0320846,0.0320846,0.049585283,25.0,18.130096,0.0,0.0,0.0,1140.2637,1.9639967e-05,0.0,80.16971,24.999922,0.0,30.000002,0.113754354,70.0,241.35545,88.5529,0.0,80.16971,0.11375448,0.0,76.81774,8.330017
16813,20448780.0,0.0,24.34198,20.058533,24.34198,25.420593,23.626007,23.392181,18.210815,18.146545,18.146545,18.138977,0.0,0.03208461,0.03208461,0.049585298,25.0,18.21341,0.0,0.0,0.0,1118.231,1.9159852e-05,0.0,80.16973,24.999903,0.0,30.000002,0.11375439,70.0,241.35545,88.5529,0.0,80.16973,0.11375452,0.0,76.817764,8.330017
16814,20448840.0,0.0,24.345337,20.054047,24.345337,25.417053,23.634796,23.400818,18.218994,18.17688,18.17688,18.169312,0.0,0.032084618,0.032084618,0.049585316,25.0,18.21341,0.0,0.0,0.0,1124.1024,1.9277475e-05,0.0,80.16975,24.999891,0.0,30.000002,0.113754414,70.0,241.35545,88.55291,0.0,80.16975,0.113754556,0.0,76.81778,8.330017
16815,20448900.0,0.0,24.348755,20.049377,24.348755,25.413635,23.643616,23.409485,18.221588,18.19693,18.19693,18.19043,0.0,0.03208463,0.03208463,0.04958533,25.0,18.21341,0.0,0.0,0.0,1129.6821,1.9385738e-05,0.0,80.16976,24.999882,0.0,30.000002,0.11375445,70.0,241.35545,88.55291,0.0,80.16976,0.11375458,0.0,76.817795,8.330017
16816,20448960.0,0.0,24.351501,20.044495,24.351532,25.408905,23.65207,23.417908,18.294037,18.229462,18.229462,18.221985,0.0,0.032084633,0.032084633,0.049585342,25.0,18.296692,0.0,0.0,0.0,1107.6101,1.8909843e-05,0.0,80.16977,24.99988,0.0,30.000002,0.11375448,70.0,241.35545,88.55292,0.0,80.16977,0.113754615,0.0,76.8178,8.330017
16817,20449020.0,0.0,24.35437,20.039429,24.35437,25.404419,23.660614,23.426392,18.302338,18.259766,18.259766,18.252258,0.0,0.03208464,0.03208464,0.049585354,25.0,18.296692,0.0,0.0,0.0,1113.4622,1.9027877e-05,0.0,80.16977,24.99988,0.0,30.000002,0.1137545,70.0,241.35544,88.552925,0.0,80.16977,0.11375464,0.0,76.8178,8.330017
16818,20449080.0,0.0,24.3573,20.03415,24.3573,25.400085,23.66922,23.434937,18.30429,18.277924,18.277924,18.271545,0.0,0.032084648,0.032084648,0.04958536,25.0,18.296692,0.0,0.0,0.0,1118.9071,1.9132662e-05,0.0,80.16978,24.999884,0.0,30.000002,0.113754526,70.0,241.35544,88.55293,0.0,80.16978,0.11375465,0.0,76.81781,8.330017
16819,20449140.0,0.0,24.36029,20.028656,24.36029,25.395844,23.677826,23.443512,18.30774,18.290192,18.290192,18.285095,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1123.1611,1.9212239e-05,0.0,80.16978,24.99989,0.0,30.000002,0.11375454,70.0,241.35544,88.55294,0.0,80.16978,0.113754675,0.0,76.81781,8.330017
16820,20449200.0,0.0,24.363342,20.02298,24.363342,25.391693,23.686462,23.452057,18.30835,18.296967,18.296967,18.29306,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,1128.4542,1.9314748e-05,0.0,80.16978,24.999899,0.0,30.000002,0.113754556,70.0,241.35544,88.55295,0.0,80.16978,0.11375469,0.0,76.81781,8.330017
16821,20449260.0,0.0,24.365662,20.01709,24.365662,25.386292,23.69461,23.460327,18.308563,18.302246,18.302246,18.299408,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,1133.5879,1.9414356e-05,0.0,80.16977,24.999907,0.0,30.000002,0.11375456,70.0,241.35544,88.552956,0.0,80.16977,0.113754705,0.0,76.8178,8.330017
16822,20449320.0,0.0,24.36795,20.010956,24.36795,25.38095,23.70279,23.468536,18.308441,18.305115,18.305115,18.303162,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,1138.5466,1.9510353e-05,0.0,80.16977,24.999916,0.0,30.000002,0.11375458,70.0,241.35544,88.55297,0.0,80.16977,0.11375471,0.0,76.8178,8.330017
16823,20449380.0,0.0,24.37024,20.004639,24.37024,25.375671,23.710907,23.476746,18.308258,18.306702,18.306702,18.30539,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,1143.3787,1.9603845e-05,0.0,80.16977,24.999926,0.0,30.000002,0.11375459,70.0,241.35544,88.55298,0.0,80.16977,0.11375471,0.0,76.817795,8.330017
16824,20449440.0,0.0,24.372559,19.998108,24.372559,25.370392,23.719025,23.484924,18.308075,18.307648,18.307648,18.306854,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,1148.0941,1.9695104e-05,0.0,80.16976,24.999935,0.0,30.000002,0.11375459,70.0,241.35544,88.552986,0.0,80.16976,0.11375473,0.0,76.817795,8.330017
16825,20449500.0,0.0,24.374847,19.991333,24.374847,25.365173,23.727112,23.493103,18.307861,18.3078,18.3078,18.307312,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,1152.6908,1.9784073e-05,0.0,80.169754,24.999945,0.0,30.000002,0.11375459,70.0,241.35544,88.552986,0.0,80.169754,0.11375473,0.0,76.81779,8.330017
16826,20449560.0,0.0,24.376526,19.984375,24.376526,25.358887,23.734741,23.500946,18.307678,18.30777,18.30777,18.307495,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,1157.1265,1.9870686e-05,0.0,80.169754,24.999954,0.0,30.000002,0.1137546,70.0,241.35544,88.55299,0.0,80.169754,0.11375473,0.0,76.81779,8.330017
16827,20449620.0,0.0,24.378143,19.977173,24.378143,25.35263,23.74237,23.508759,18.307434,18.307678,18.307678,18.307526,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,1161.4186,1.9954618e-05,0.0,80.16975,24.999964,0.0,30.000002,0.1137546,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81778,8.330017
16828,20449680.0,0.0,24.37976,19.969757,24.37976,25.346405,23.74997,23.51654,18.30722,18.307526,18.307526,18.307434,0.0,0.032084666,0.032084666,0.049585395,25.0,18.300018,0.0,0.0,0.0,1165.5851,2.00361e-05,0.0,80.16975,24.999971,0.0,30.000002,0.11375459,70.0,241.35544,88.553,0.0,80.16975,0.11375473,0.0,76.81777,8.330017
16829,20449740.0,0.0,24.381378,19.962097,24.381378,25.34021,23.757507,23.524292,18.307037,18.307343,18.307343,18.307312,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,1169.646,2.011555e-05,0.0,80.16974,24.999979,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16974,0.11375473,0.0,76.81777,8.330017
16830,20449800.0,0.0,24.382996,19.954193,24.383026,25.334045,23.765045,23.532013,18.306854,18.30716,18.30716,18.30719,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,1173.6067,2.0193076e-05,0.0,80.16973,24.999987,0.0,30.000002,0.11375459,70.0,241.35544,88.55301,0.0,80.16973,0.11375473,0.0,76.817764,8.330017
16831,20449860.0,0.0,24.384094,19.946106,24.384094,25.327026,23.772186,23.53946,18.306671,18.306976,18.306976,18.307007,0.0,0.032084666,0.032084666,0.04958539,25.0,18.300018,0.0,0.0,0.0,1177.4218,2.0268411e-05,0.0,80.16972,24.999992,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
16832,20449920.0,0.0,24.385132,19.937744,24.385132,25.320038,23.779266,23.546844,18.306488,18.306793,18.306793,18.306824,0.0,0.032084662,0.032084662,0.04958539,25.0,18.300018,0.0,0.0,0.0,1181.1122,2.0341387e-05,0.0,80.16972,24.999996,0.0,30.000002,0.11375459,70.0,241.35544,88.55302,0.0,80.16972,0.11375471,0.0,76.81776,8.330017
16833,20449980.0,0.0,24.38617,19.929169,24.3862,25.31311,23.786346,23.55423,18.306274,18.30661,18.30661,18.30664,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,1184.7025,2.0412406e-05,0.0,80.169716,25.000002,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
16834,20450040.0,0.0,24.387238,19.92035,24.387238,25.306183,23.793396,23.561584,18.306122,18.306427,18.306427,18.306458,0.0,0.032084662,0.032084662,0.049585387,25.0,18.300018,0.0,0.0,0.0,1188.187,2.0481344e-05,0.0,80.169716,25.000004,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.11375471,0.0,76.81775,8.330017
16835,20450100.0,0.0,24.388275,19.911285,24.388275,25.299316,23.800415,23.568909,18.30597,18.306244,18.306244,18.306274,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,1191.5865,2.0548632e-05,0.0,80.169716,25.000008,0.0,30.000002,0.11375458,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
16836,20450160.0,0.0,24.388885,19.901978,24.388916,25.29181,23.807068,23.575928,18.305786,18.30606,18.30606,18.306122,0.0,0.03208466,0.03208466,0.049585383,25.0,18.300018,0.0,0.0,0.0,1194.866,2.0614092e-05,0.0,80.169716,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.169716,0.113754705,0.0,76.81774,8.330017
16837,20450220.0,0.0,24.389496,19.892426,24.389496,25.284363,23.81369,23.582947,18.306,18.306,18.306,18.30603,0.0,0.03208466,0.03208466,0.04958538,25.0,18.300018,0.0,0.0,0.0,1198.829,2.0683789e-05,0.0,80.16971,25.00001,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.113754705,0.0,76.81774,8.330017
16838,20450280.0,0.0,24.390076,19.88263,24.390076,25.276947,23.820282,23.589905,18.306335,18.306122,18.306122,18.306122,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,1202.9442,2.076003e-05,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
16839,20450340.0,0.0,24.390686,19.87259,24.390686,25.269623,23.826813,23.596863,18.306427,18.306213,18.306213,18.306213,0.0,0.032084655,0.032084655,0.04958538,25.0,18.300018,0.0,0.0,0.0,1206.9692,2.0834948e-05,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
16840,20450400.0,0.0,24.391296,19.862274,24.391296,25.262268,23.833374,23.60379,18.30655,18.306335,18.306335,18.306335,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,1211.0381,2.0910724e-05,0.0,80.16971,25.000011,0.0,30.000002,0.11375456,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
16841,20450460.0,0.0,24.39154,19.851746,24.39154,25.254425,23.83957,23.610474,18.306488,18.306427,18.306427,18.306427,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,1215.0,2.0984975e-05,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
16842,20450520.0,0.0,24.391754,19.840912,24.391754,25.246613,23.845764,23.617126,18.306335,18.306427,18.306427,18.306427,0.0,0.032084655,0.032084655,0.049585376,25.0,18.300018,0.0,0.0,0.0,1218.8234,2.105665e-05,0.0,80.16971,25.000011,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
16843,20450580.0,0.0,24.391968,19.829865,24.391968,25.238861,23.851929,23.623749,18.306152,18.306335,18.306335,18.306335,0.0,0.032084655,0.032084655,0.049585372,25.0,18.300018,0.0,0.0,0.0,1222.5094,2.1125734e-05,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
16844,20450640.0,0.0,24.392212,19.818542,24.392212,25.23114,23.858063,23.630371,18.305908,18.306213,18.306213,18.306213,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1226.0596,2.1192274e-05,0.0,80.16971,25.00001,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.11375469,0.0,76.81774,8.330017
16845,20450700.0,0.0,24.392426,19.806946,24.392456,25.22345,23.864197,23.636963,18.305695,18.30603,18.30603,18.30606,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1229.4781,2.1256355e-05,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55302,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
16846,20450760.0,0.0,24.392273,19.795074,24.392273,25.215149,23.869995,23.64328,18.305481,18.305817,18.305817,18.305878,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1232.7313,2.1317765e-05,0.0,80.16971,25.000008,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
16847,20450820.0,0.0,24.39209,19.782959,24.39209,25.20694,23.875763,23.649597,18.305237,18.305603,18.305603,18.305664,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1235.838,2.1376462e-05,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
16848,20450880.0,0.0,24.391907,19.770569,24.391937,25.19873,23.8815,23.655884,18.305023,18.30539,18.30539,18.30545,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1238.8201,2.1432805e-05,0.0,80.16971,25.000006,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
16849,20450940.0,0.0,24.391754,19.757904,24.391754,25.190582,23.887238,23.66217,18.30481,18.305176,18.305176,18.305237,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1241.6713,2.1486676e-05,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
16850,20451000.0,0.0,24.391602,19.744965,24.391602,25.182465,23.892944,23.668396,18.304626,18.304962,18.304962,18.305023,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1244.4121,2.1538486e-05,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
16851,20451060.0,0.0,24.391052,19.73175,24.391052,25.173798,23.898346,23.674408,18.304443,18.304749,18.304749,18.30481,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1247.0146,2.1588106e-05,0.0,80.16971,25.000004,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
16852,20451120.0,0.0,24.390503,19.718262,24.390503,25.165161,23.903748,23.68042,18.30423,18.304565,18.304565,18.304626,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1249.4923,2.1635406e-05,0.0,80.16971,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.16971,0.113754675,0.0,76.81774,8.330017
16853,20451180.0,0.0,24.389954,19.704468,24.389954,25.156586,23.909119,23.68637,18.304047,18.304352,18.304352,18.304413,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1251.8662,2.1680735e-05,0.0,80.169716,25.000002,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
16854,20451240.0,0.0,24.389404,19.69043,24.389435,25.14804,23.91446,23.692322,18.303894,18.304169,18.304169,18.30423,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1254.1462,2.1724296e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
16855,20451300.0,0.0,24.388885,19.676086,24.388885,25.139526,23.9198,23.698273,18.30371,18.304016,18.304016,18.304047,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1256.3287,2.1766022e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
16856,20451360.0,0.0,24.387878,19.661438,24.387878,25.130219,23.924866,23.703857,18.303558,18.303833,18.303833,18.303894,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1258.3854,2.180591e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
16857,20451420.0,0.0,24.38684,19.646515,24.38684,25.120972,23.92987,23.709473,18.303406,18.30368,18.30368,18.30371,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1260.3345,2.184381e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
16858,20451480.0,0.0,24.385803,19.631317,24.385803,25.111755,23.934906,23.715027,18.303253,18.303497,18.303497,18.303558,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1262.1904,2.1879923e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
16859,20451540.0,0.0,24.384766,19.615814,24.384796,25.10257,23.93988,23.720581,18.3031,18.303345,18.303345,18.303406,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1263.9697,2.1914586e-05,0.0,80.169716,25.0,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
16860,20451600.0,0.0,24.383759,19.600006,24.38379,25.093475,23.944855,23.726135,18.302979,18.303192,18.303192,18.303253,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1265.6775,2.1947897e-05,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.113754675,0.0,76.81774,8.330017
16861,20451660.0,0.0,24.381836,19.583954,24.381836,25.083282,23.948914,23.730743,18.302826,18.30307,18.30307,18.3031,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1267.2384,2.1979447e-05,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
16862,20451720.0,0.0,24.379852,19.567719,24.379852,25.07315,23.952942,23.735321,18.302673,18.302917,18.302917,18.302948,0.0,0.03208465,0.03208465,0.049585372,25.0,18.300018,0.0,0.0,0.0,1268.6868,2.200894e-05,0.0,80.169716,24.999998,0.0,30.000002,0.113754556,70.0,241.35544,88.55301,0.0,80.169716,0.11375469,0.0,76.81774,8.330017
16863,20451780.0,0.0,24.3779,19.5513,24.3779,25.06308,23.95697,23.739899,18.30252,18.302765,18.302765,18.302795,0.0,0.032084607,0.032084607,0.049585287,25.0,18.300018,0.0,0.0,0.0,1270.0581,2.2036947e-05,0.0,80.169754,25.000154,0.013052621,30.000002,0.11375437,69.98173,241.35544,88.55305,0.0,80.169754,0.1137545,0.0,76.81779,8.330017
16864,20451840.0,0.0,24.375946,19.534668,24.375946,25.05307,23.960968,23.744476,18.302399,18.302612,18.302612,18.302673,0.0,0.03208456,0.03208456,0.0495852,25.0,18.300018,0.0,0.0,0.0,1271.3374,2.2063172e-05,0.0,80.16978,25.000332,0.02625547,30.000002,0.113754146,69.96324,241.35544,88.55309,0.0,80.16978,0.11375432,0.0,76.81782,8.330017
16865,20451900.0,0.0,24.373993,19.517853,24.374023,25.043121,23.964966,23.749023,18.302246,18.30249,18.30249,18.30252,0.0,0.032083813,0.032083813,0.04958387,25.0,18.300018,0.0,0.0,0.0,1272.5352,2.2087943e-05,0.0,80.17017,25.002909,0.21617842,30.000002,0.11375121,69.69735,241.35551,88.553764,0.0,80.17017,0.1137515,0.0,76.81821,8.330017
16866,20451960.0,0.0,24.371857,19.500854,24.371887,25.032959,23.96872,23.753387,18.302155,18.302368,18.302368,18.302399,0.0,0.03208301,0.03208301,0.04958246,25.0,18.300018,0.0,0.0,0.0,1273.6597,2.21115e-05,0.0,80.17098,25.005161,0.41893896,30.000002,0.11374813,69.41348,241.3556,88.55419,0.0,80.17098,0.11374848,0.0,76.81902,8.330017
16867,20452020.0,0.0,24.36972,19.483673,24.369751,25.022827,23.972473,23.75772,18.302032,18.302246,18.302246,18.302277,0.0,0.03208221,0.03208221,0.049581073,25.0,18.300018,0.0,0.0,0.0,1274.7191,2.213385e-05,0.0,80.172195,25.006924,0.6217411,30.000002,0.11374509,69.12956,241.35574,88.554344,0.0,80.172195,0.1137455,0.0,76.82022,8.330017
16868,20452080.0,0.0,24.367615,19.466278,24.367645,25.012787,23.976196,23.762054,18.30194,18.302124,18.302124,18.302155,0.0,0.03208145,0.03208145,0.04957977,25.0,18.300018,0.0,0.0,0.0,1275.7085,2.2154849e-05,0.0,80.17389,25.00812,0.82453984,30.000002,0.11374221,68.84564,241.3559,88.554214,0.0,80.17389,0.11374268,0.0,76.821884,8.330017
16869,20452140.0,0.0,24.36554,19.44873,24.36557,25.002869,23.979889,23.766357,18.30185,18.302032,18.302032,18.302063,0.0,0.03208078,0.03208078,0.049578626,25.0,18.300018,0.0,0.0,0.0,1276.6105,2.217416e-05,0.0,80.17619,25.008705,1.027331,30.000002,0.11374033,68.56174,241.35606,88.55383,0.0,80.17619,0.1137402,0.0,76.82413,8.330017
16870,20452200.0,0.0,24.363464,19.43097,24.363495,24.99289,23.983582,23.77066,18.301758,18.30194,18.30194,18.30194,0.0,0.03208009,0.03208009,0.04957744,25.0,18.300018,0.0,0.0,0.0,1277.5254,2.219373e-05,0.0,80.178406,25.0094,1.2301222,30.000002,0.1137369,68.27783,241.35622,88.55349,0.0,80.178406,0.11373763,0.0,76.826294,8.330017
16871,20452260.0,0.0,24.360352,19.412994,24.360382,24.98172,23.986328,23.773987,18.301666,18.301819,18.301819,18.30185,0.0,0.032079414,0.032079414,0.049576283,25.0,18.300018,0.0,0.0,0.0,1278.3223,2.2212182e-05,0.0,80.18088,25.009924,1.4329119,30.000002,0.1137342,67.99392,241.35638,88.553055,0.0,80.18088,0.11373511,0.0,76.828705,8.330017
16872,20452320.0,0.0,24.357178,19.394867,24.357239,24.970612,23.989044,23.777283,18.301544,18.301727,18.301727,18.301758,0.0,0.03207878,0.03207878,0.049575202,25.0,18.300018,0.0,0.0,0.0,1279.0262,2.2228951e-05,0.0,80.18365,25.010197,1.6356959,30.000002,0.113731645,67.71002,241.35655,88.55253,0.0,80.18365,0.11373276,0.0,76.8314,8.330017
16873,20452380.0,0.0,24.354034,19.376526,24.354095,24.959564,23.99173,23.780579,18.301422,18.301605,18.301605,18.301636,0.0,0.0320782,0.0320782,0.049574215,25.0,18.300018,0.0,0.0,0.0,1279.6567,2.224426e-05,0.0,80.18675,25.010197,1.8384454,30.000002,0.113729246,67.42618,241.35674,88.5519,0.0,80.18675,0.11373061,0.0,76.83442,8.330017
16874,20452440.0,0.0,24.350922,19.358002,24.351013,24.948578,23.994415,23.783844,18.30133,18.301514,18.301514,18.301544,0.0,0.03207769,0.03207769,0.049573354,25.0,18.300018,0.0,0.0,0.0,1280.2363,2.2258577e-05,0.0,80.19016,25.00997,2.0411959,30.000002,0.11372707,67.14233,241.35689,88.551216,0.0,80.19016,0.11372874,0.0,76.83773,8.330017
16875,20452500.0,0.0,24.34784,19.339294,24.34793,24.937714,23.9971,23.787079,18.30127,18.301422,18.301422,18.301453,0.0,0.032077275,0.032077275,0.04957265,25.0,18.300018,0.0,0.0,0.0,1280.7485,2.2271588e-05,0.0,80.19395,25.009558,2.2439187,30.000002,0.11372595,66.85851,241.35704,88.55053,0.0,80.19395,0.1137272,0.0,76.84139,8.330017
16876,20452560.0,0.0,24.344543,19.320374,24.344666,24.926575,23.999481,23.790253,18.301208,18.30133,18.30133,18.301361,0.0,0.032076832,0.032076832,0.04957191,25.0,18.300018,0.0,0.0,0.0,1281.252,2.2284685e-05,0.0,80.19768,25.009197,2.4466434,30.000002,0.11372297,66.5747,241.3572,88.54985,0.0,80.19768,0.11372558,0.0,76.845,8.330017
16877,20452620.0,0.0,24.341248,19.3013,24.34137,24.915466,24.001862,23.793396,18.301117,18.30127,18.30127,18.30127,0.0,0.032076437,0.032076437,0.049571242,25.0,18.300018,0.0,0.0,0.0,1281.6985,2.2296697e-05,0.0,80.20165,25.008778,2.6493344,30.000002,0.11372092,66.29093,241.35733,88.54918,0.0,80.20165,0.11372412,0.0,76.84885,8.330017
16878,20452680.0,0.0,24.337952,19.282013,24.338135,24.90451,24.004242,23.796509,18.301056,18.301178,18.301178,18.301208,0.0,0.032076117,0.032076117,0.0495707,25.0,18.300018,0.0,0.0,0.0,1282.0809,2.2307462e-05,0.0,80.205925,25.00829,2.851975,30.000002,0.11371984,66.00723,241.35745,88.548546,0.0,80.205925,0.11372293,0.0,76.85297,8.330017
16879,20452740.0,0.0,24.334686,19.262543,24.3349,24.893524,24.006592,23.799622,18.300995,18.301117,18.301117,18.301147,0.0,0.032075774,0.032075774,0.049570117,25.0,18.300018,0.0,0.0,0.0,1282.473,2.231842e-05,0.0,80.210144,25.007837,3.0546193,30.000002,0.11371673,65.72353,241.35759,88.54791,0.0,80.210144,0.11372166,0.0,76.85704,8.330017
16880,20452800.0,0.0,24.33142,19.242859,24.331696,24.882599,24.008942,23.802734,18.300934,18.301056,18.301056,18.301086,0.0,0.032075457,0.032075457,0.04956959,25.0,18.300018,0.0,0.0,0.0,1282.8201,2.2328511e-05,0.0,80.21457,25.007399,3.2572024,30.000002,0.113714434,65.43992,241.35771,88.54732,0.0,80.21457,0.11372051,0.0,76.86131,8.330017
16881,20452860.0,0.0,24.327972,19.222992,24.328308,24.87149,24.011047,23.805817,18.300873,18.300995,18.300995,18.300995,0.0,0.032075144,0.032075144,0.049569055,25.0,18.300018,0.0,0.0,0.0,1283.1289,2.2338087e-05,0.0,80.21909,25.007002,3.4597397,30.000002,0.113711834,65.156364,241.35782,88.54675,0.0,80.21909,0.11371935,0.0,76.86568,8.330017
16882,20452920.0,0.0,24.324524,19.202972,24.32492,24.860413,24.013123,23.808868,18.300812,18.300934,18.300934,18.300934,0.0,0.032074854,0.032074854,0.04956856,25.0,18.300018,0.0,0.0,0.0,1283.3976,2.2346901e-05,0.0,80.22375,25.006615,3.6622138,30.000002,0.11370902,64.8729,241.35793,88.54621,0.0,80.22375,0.11371826,0.0,76.87017,8.330017
16883,20452980.0,0.0,24.321075,19.182709,24.321594,24.849396,24.015198,23.81192,18.30075,18.300873,18.300873,18.300873,0.0,0.03207459,0.03207459,0.049568113,25.0,18.300018,0.0,0.0,0.0,1283.6221,2.2354869e-05,0.0,80.22858,25.006214,3.8646054,30.000002,0.11370598,64.589554,241.35803,88.54569,0.0,80.22858,0.11371729,0.0,76.87482,8.330017
16884,20453040.0,0.0,24.317627,19.162292,24.318268,24.838531,24.017273,23.814941,18.30072,18.300812,18.300812,18.300812,0.0,0.03207436,0.03207436,0.049567726,25.0,18.300018,0.0,0.0,0.0,1283.7874,2.2361704e-05,0.0,80.233604,25.005838,4.0668397,30.000002,0.11370356,64.30643,241.35811,88.54523,0.0,80.233604,0.11371643,0.0,76.87966,8.330017
16885,20453100.0,0.0,24.314209,19.141663,24.314972,24.827637,24.019348,23.817993,18.30066,18.30075,18.30075,18.30075,0.0,0.03207411,0.03207411,0.04956731,25.0,18.300018,0.0,0.0,0.0,1283.9624,2.2368738e-05,0.0,80.2386,25.00549,4.269087,30.000002,0.113698564,64.02328,241.3582,88.54476,0.0,80.2386,0.11371554,0.0,76.88448,8.330017
16886,20453160.0,0.0,24.310577,19.12085,24.311523,24.816559,24.021149,23.821014,18.300598,18.30069,18.30069,18.30072,0.0,0.03207385,0.03207385,0.04956687,25.0,18.300018,0.0,0.0,0.0,1284.084,2.2374961e-05,0.0,80.24373,25.005232,4.4711633,30.000002,0.11369389,63.74037,241.35829,88.544334,0.0,80.24373,0.11371458,0.0,76.88942,8.330017
16887,20453220.0,0.0,24.306946,19.099854,24.308075,24.805542,24.02298,23.824036,18.300537,18.300629,18.300629,18.30066,0.0,0.032073613,0.032073613,0.04956646,25.0,18.300018,0.0,0.0,0.0,1284.1528,2.2380198e-05,0.0,80.24901,25.004967,4.673071,30.000002,0.11368858,63.457703,241.35837,88.543915,0.0,80.24901,0.11371369,0.0,76.89451,8.330017
16888,20453280.0,0.0,24.303284,19.078674,24.304657,24.794586,24.02478,23.827057,18.300476,18.300568,18.300568,18.300568,0.0,0.032073364,0.032073364,0.04956603,25.0,18.300018,0.0,0.0,0.0,1284.1937,2.2384944e-05,0.0,80.25438,25.004757,4.87482,30.000002,0.11368227,63.175247,241.35844,88.543526,0.0,80.25438,0.11371276,0.0,76.89967,8.330017
16889,20453340.0,0.0,24.299591,19.057281,24.30127,24.783691,24.02658,23.830048,18.300415,18.300507,18.300507,18.300507,0.0,0.03207312,0.03207312,0.049565624,25.0,18.300018,0.0,0.0,0.0,1284.1833,2.2388736e-05,0.0,80.25989,25.004534,5.0763307,30.000002,0.11367504,62.893135,241.35852,88.54314,0.0,80.25989,0.11371187,0.0,76.904976,8.330017
16890,20453400.0,0.0,24.295868,19.035706,24.297913,24.772919,24.028381,23.833038,18.300354,18.300446,18.300446,18.300446,0.0,0.0320729,0.0320729,0.04956525,25.0,18.300018,0.0,0.0,0.0,1284.0992,2.2391188e-05,0.0,80.2656,25.004303,5.277408,30.000002,0.11366761,62.611626,241.35858,88.54276,0.0,80.2656,0.113711044,0.0,76.910484,8.330017
16891,20453460.0,0.0,24.291931,19.013947,24.294373,24.76181,24.029938,23.83603,18.300262,18.300385,18.300385,18.300385,0.0,0.032072667,0.032072667,0.049564846,25.0,18.300018,0.0,0.0,0.0,1284.0116,2.2393782e-05,0.0,80.27129,25.004105,5.4785194,30.000002,0.11365675,62.330074,241.35864,88.54239,0.0,80.27129,0.11371017,0.0,76.91596,8.330017
16892,20453520.0,0.0,24.287903,18.992004,24.290863,24.750793,24.031525,23.83902,18.300201,18.300323,18.300323,18.300323,0.0,0.032072425,0.032072425,0.049564432,25.0,18.300018,0.0,0.0,0.0,1283.8439,2.2394983e-05,0.0,80.27714,25.00393,5.6791415,30.000002,0.113645256,62.049206,241.3587,88.54203,0.0,80.27714,0.11370928,0.0,76.921585,8.330017
16893,20453580.0,0.0,24.283783,18.969849,24.287384,24.739868,24.033081,23.84201,18.30011,18.300232,18.300232,18.300262,0.0,0.0320722,0.0320722,0.04956405,25.0,18.300018,0.0,0.0,0.0,1283.58,2.2394455e-05,0.0,80.283195,25.003708,5.879078,30.000002,0.1136328,61.769287,241.35876,88.54166,0.0,80.283195,0.113708444,0.0,76.927414,8.330017
16894,20453640.0,0.0,24.279663,18.94754,24.283905,24.728943,24.034637,23.84497,18.300049,18.30017,18.30017,18.30017,0.0,0.032071963,0.032071963,0.049563643,25.0,18.300018,0.0,0.0,0.0,1283.3318,2.2394235e-05,0.0,80.289215,25.003521,6.079068,30.000002,0.11361633,61.489304,241.35883,88.54129,0.0,80.289215,0.113707565,0.0,76.93321,8.330017
16895,20453700.0,0.0,24.27539,18.925018,24.280426,24.718079,24.036194,23.84793,18.299957,18.30008,18.30008,18.30011,0.0,0.03207172,0.03207172,0.04956323,25.0,18.300018,0.0,0.0,0.0,1282.9879,2.2392383e-05,0.0,80.2954,25.003317,6.2783017,30.000002,0.113598324,61.210377,241.35887,88.54091,0.0,80.2954,0.11370667,0.0,76.93916,8.330017
16896,20453760.0,0.0,24.270844,18.902283,24.276825,24.70694,24.037537,23.850952,18.299835,18.299988,18.299988,18.300018,0.0,0.03207147,0.03207147,0.049562804,25.0,18.300018,0.0,0.0,0.0,1282.575,2.2389544e-05,0.0,80.30166,25.003105,6.4770117,30.000002,0.1135774,60.932182,241.35892,88.54052,0.0,80.30166,0.113705754,0.0,76.94519,8.330017
16897,20453820.0,0.0,24.266113,18.879395,24.273224,24.695862,24.03891,23.853943,18.299713,18.299896,18.299896,18.299896,0.0,0.032071237,0.032071237,0.049562402,25.0,18.300018,0.0,0.0,0.0,1282.0719,2.2385151e-05,0.0,80.30804,25.002823,6.6750264,30.000002,0.11355336,60.65496,241.35896,88.5401,0.0,80.30804,0.11370487,0.0,76.951324,8.330017
16898,20453880.0,0.0,24.261261,18.856293,24.269623,24.684845,24.040253,23.856903,18.299591,18.299774,18.299774,18.299805,0.0,0.03207103,0.03207103,0.049562052,25.0,18.300018,0.0,0.0,0.0,1281.4636,2.2378914e-05,0.0,80.314545,25.00244,6.8721747,30.000002,0.11352588,60.378956,241.359,88.53965,0.0,80.314545,0.113704115,0.0,76.95759,8.330017
16899,20453940.0,0.0,24.256134,18.833008,24.266113,24.67398,24.041595,23.859863,18.299469,18.299652,18.299652,18.299683,0.0,0.03207087,0.03207087,0.049561787,25.0,18.300018,0.0,0.0,0.0,1280.7006,2.2370023e-05,0.0,80.32119,25.001942,7.0678244,30.000002,0.11349491,60.105045,241.35901,88.53919,0.0,80.32119,0.11370352,0.0,76.96398,8.330017
16900,20454000.0,0.0,24.251007,18.80954,24.262573,24.663055,24.042938,23.862823,18.299347,18.29953,18.29953,18.29956,0.0,0.032070696,0.032070696,0.049561486,25.0,18.300018,0.0,0.0,0.0,1279.9644,2.2361652e-05,0.0,80.32781,25.001461,7.2635913,30.000002,0.11345874,59.83097,241.35904,88.53873,0.0,80.32781,0.113702886,0.0,76.97036,8.330017
16901,20454060.0,0.0,24.245361,18.785858,24.25888,24.651917,24.044098,23.865814,18.299164,18.299408,18.299408,18.299438,0.0,0.032070536,0.032070536,0.049561217,25.0,18.300018,0.0,0.0,0.0,1279.068,2.235086e-05,0.0,80.33452,25.000864,7.45792,30.000002,0.11341802,59.55891,241.35904,88.53821,0.0,80.33452,0.11370229,0.0,76.97681,8.330017
16902,20454120.0,0.0,24.239471,18.761993,24.255219,24.640839,24.045258,23.868805,18.299011,18.299255,18.299255,18.299286,0.0,0.03207042,0.03207042,0.049561027,25.0,18.300018,0.0,0.0,0.0,1278.0098,2.2337214e-05,0.0,80.3413,25.000158,7.650875,30.000002,0.1133721,59.288776,241.35904,88.537674,0.0,80.3413,0.11370188,0.0,76.98332,8.330017
16903,20454180.0,0.0,24.233307,18.737946,24.251556,24.629791,24.046417,23.871765,18.298798,18.299103,18.299103,18.299133,0.0,0.032070328,0.032070328,0.04956087,25.0,18.300018,0.0,0.0,0.0,1276.8513,2.2321998e-05,0.0,80.34811,24.999357,7.842692,30.000002,0.113320336,59.020233,241.35901,88.53711,0.0,80.34811,0.11370153,0.0,76.98987,8.330017
16904,20454240.0,0.0,24.226837,18.713715,24.247955,24.618835,24.047546,23.874695,18.298615,18.29892,18.29892,18.29895,0.0,0.032070287,0.032070287,0.049560804,25.0,18.300018,0.0,0.0,0.0,1275.5138,2.230368e-05,0.0,80.354935,24.998451,8.032828,30.000002,0.11326243,58.75404,241.35898,88.53654,0.0,80.354935,0.113701366,0.0,76.99643,8.330017
16905,20454300.0,0.0,24.219849,18.6893,24.244354,24.607971,24.048706,23.877625,18.298431,18.298737,18.298737,18.298767,0.0,0.03207032,0.03207032,0.049560867,25.0,18.300018,0.0,0.0,0.0,1273.9283,2.2281178e-05,0.0,80.36172,24.997446,8.220258,30.000002,0.11319785,58.491642,241.3589,88.53599,0.0,80.36172,0.11370149,0.0,77.002945,8.330017
16906,20454360.0,0.0,24.212738,18.664673,24.240631,24.596802,24.049683,23.880615,18.298218,18.298553,18.298553,18.298584,0.0,0.032070335,0.032070335,0.0495609,25.0,18.300018,0.0,0.0,0.0,1272.3733,2.2259428e-05,0.0,80.368515,24.99642,8.4079,30.000002,0.11312636,58.22894,241.35883,88.535416,0.0,80.368515,0.11370157,0.0,77.00947,8.330017
16907,20454420.0,0.0,24.205017,18.639862,24.236908,24.585724,24.05066,23.883545,18.297974,18.29834,18.29834,18.29837,0.0,0.032070417,0.032070417,0.049561046,25.0,18.300018,0.0,0.0,0.0,1270.5415,2.2233115e-05,0.0,80.37526,24.995213,8.59287,30.000002,0.11304712,57.969982,241.35872,88.534805,0.0,80.37526,0.11370188,0.0,77.015945,8.330017
16908,20454480.0,0.0,24.196716,18.614868,24.233215,24.574738,24.051605,23.886475,18.29773,18.298096,18.298096,18.298157,0.0,0.03207058,0.03207058,0.049561344,25.0,18.300018,0.0,0.0,0.0,1268.404,2.2201564e-05,0.0,80.38183,24.993944,8.77447,30.000002,0.112959884,57.715744,241.35858,88.53425,0.0,80.38183,0.1137025,0.0,77.02225,8.330017
16909,20454540.0,0.0,24.188416,18.58966,24.229523,24.563751,24.052582,23.889404,18.297485,18.297882,18.297882,18.297913,0.0,0.032070734,0.032070734,0.049561605,25.0,18.300018,0.0,0.0,0.0,1266.3196,2.217102e-05,0.0,80.388435,24.992628,8.956335,30.000002,0.11286503,57.461132,241.35844,88.533646,0.0,80.388435,0.11370307,0.0,77.02859,8.330017
16910,20454600.0,0.0,24.179413,18.5643,24.22586,24.552826,24.053558,23.892334,18.29718,18.297607,18.297607,18.297668,0.0,0.03207096,0.03207096,0.049562007,25.0,18.300018,0.0,0.0,0.0,1263.916,2.21352e-05,0.0,80.3949,24.991133,9.135015,30.000002,0.11276123,57.210983,241.35826,88.53303,0.0,80.3949,0.11370393,0.0,77.034775,8.330017
16911,20454660.0,0.0,24.16983,18.538727,24.222046,24.541656,24.054382,23.895264,18.296875,18.297333,18.297333,18.297394,0.0,0.032071233,0.032071233,0.04956248,25.0,18.300018,0.0,0.0,0.0,1261.3336,2.2096623e-05,0.0,80.40126,24.989485,9.311744,30.000002,0.11264859,56.96356,241.35808,88.53237,0.0,80.40126,0.11370494,0.0,77.04088,8.330017
16912,20454720.0,0.0,24.159729,18.51297,24.218262,24.530548,24.055176,23.898193,18.296509,18.297028,18.297028,18.297089,0.0,0.032071564,0.032071564,0.049563058,25.0,18.300018,0.0,0.0,0.0,1258.5098,2.2053939e-05,0.0,80.40747,24.987759,9.486027,30.000002,0.11252712,56.719566,241.35785,88.53173,0.0,80.40747,0.11370619,0.0,77.04683,8.330017
16913,20454780.0,0.0,24.14917,18.487,24.214508,24.519531,24.056,23.901093,18.296204,18.296722,18.296722,18.296783,0.0,0.03207196,0.03207196,0.049563747,25.0,18.300018,0.0,0.0,0.0,1255.427,2.2006769e-05,0.0,80.41342,24.986074,9.657453,30.000002,0.11239703,56.47957,241.35759,88.53118,0.0,80.41342,0.11370766,0.0,77.05252,8.330017
16914,20454840.0,0.0,24.137909,18.460876,24.210785,24.508606,24.056793,23.903992,18.295929,18.296417,18.296417,18.296509,0.0,0.032072425,0.032072425,0.049564548,25.0,18.300018,0.0,0.0,0.0,1252.0126,2.1954007e-05,0.0,80.418915,24.984499,9.824547,30.000002,0.1122582,56.245632,241.35727,88.53078,0.0,80.418915,0.11370939,0.0,77.057785,8.330017
16915,20454900.0,0.0,24.126648,18.43454,24.207062,24.49765,24.057587,23.90689,18.295685,18.296143,18.296143,18.296204,0.0,0.032072883,0.032072883,0.04956534,25.0,18.300018,0.0,0.0,0.0,1248.6622,2.190246e-05,0.0,80.424484,24.982819,9.992005,30.000002,0.11211108,56.011192,241.35696,88.5303,0.0,80.424484,0.113711104,0.0,77.06311,8.330017
16916,20454960.0,0.0,24.114502,18.40802,24.203217,24.48648,24.058258,23.909882,18.295288,18.295837,18.295837,18.295898,0.0,0.032073416,0.032073416,0.04956626,25.0,18.300018,0.0,0.0,0.0,1244.9812,2.1845679e-05,0.0,80.42982,24.980938,10.15607,30.000002,0.111954466,55.7815,241.35663,88.529785,0.0,80.42982,0.11371309,0.0,77.06821,8.330017
16917,20455020.0,0.0,24.101837,18.381287,24.199432,24.475403,24.058899,23.912872,18.294952,18.295502,18.295502,18.295593,0.0,0.032073993,0.032073993,0.049567256,25.0,18.300018,0.0,0.0,0.0,1241.0253,2.1783988e-05,0.0,80.43477,24.979206,10.316973,30.000002,0.111789875,55.556236,241.35625,88.52941,0.0,80.43477,0.11371524,0.0,77.07292,8.330017
16918,20455080.0,0.0,24.088745,18.3544,24.195618,24.464355,24.05957,23.915833,18.294617,18.295166,18.295166,18.295258,0.0,0.032074608,0.032074608,0.049568318,25.0,18.300018,0.0,0.0,0.0,1236.909,2.1719783e-05,0.0,80.43952,24.97738,10.475685,30.000002,0.111616746,55.334045,241.35583,88.529015,0.0,80.43952,0.11371753,0.0,77.07746,8.330017
16919,20455140.0,0.0,24.075165,18.327301,24.191864,24.45337,24.060211,23.918793,18.294312,18.29486,18.29486,18.294922,0.0,0.032075256,0.032075256,0.04956943,25.0,18.300018,0.0,0.0,0.0,1232.5375,2.1651096e-05,0.0,80.44386,24.975748,10.631161,30.000002,0.111436345,55.116375,241.35541,88.52877,0.0,80.44386,0.11371995,0.0,77.08159,8.330017
16920,20455200.0,0.0,24.061005,18.300018,24.18814,24.442505,24.060852,23.921753,18.294067,18.294586,18.294586,18.294647,0.0,0.032075923,0.032075923,0.04957057,25.0,18.300018,0.0,0.0,0.0,1227.8749,2.1577462e-05,0.0,80.44757,24.974405,10.782008,30.000002,0.11124947,54.90519,241.35492,88.52872,0.0,80.44757,0.113722414,0.0,77.08512,8.330017
16921,20455260.0,0.0,24.043945,18.272308,24.189209,24.423065,24.054962,23.918549,18.32544,18.297974,18.297852,18.297607,0.0,0.032611843,0.031819798,0.055502817,25.0,18.300018,15.958378,13.35729,22.999018,1255.296,2.199556e-05,0.0,86.39639,18.727394,10.946064,30.000002,0.1169102,54.675507,241.23506,86.64539,0.0,85.70414,0.11988991,0.0,85.173134,8.330017
16922,20455320.0,0.0,24.020477,18.24405,24.1846,24.400085,24.048737,23.915466,18.342804,18.314117,18.313538,18.313812,0.0,0.0332885,0.03184124,0.060554218,25.0,18.300018,23.081852,19.16324,33.55416,1289.8281,2.260434e-05,0.0,94.02507,14.134476,11.089808,30.000002,0.12216825,54.47427,241.02829,85.537254,0.0,92.63997,0.12567672,0.0,94.75031,8.330017
16923,20455380.0,0.0,23.990936,18.21518,24.166626,24.375305,24.042023,23.911896,18.341248,18.327301,18.32666,18.327332,0.0,0.034318957,0.033903837,0.061302125,25.0,18.300018,30.135695,24.932169,43.850094,1315.5804,2.3084607e-05,0.0,99.5471,12.442861,11.162508,30.000002,0.12567696,54.37249,240.80057,85.584404,0.0,99.131256,0.12953047,0.0,99.708565,8.330017
16924,20455440.0,6.0,23.960571,18.185791,24.150208,24.35019,24.03476,23.907257,18.337982,18.332733,18.332367,18.332764,0.0,0.035457578,0.035450686,0.06304263,35.666668,18.300018,37.114243,30.64891,53.894253,1338.6105,2.3484608e-05,0.0,99.99629,13.113297,11.251565,30.000002,0.12965529,54.24781,240.38936,87.2105,0.0,99.98958,0.13395254,0.0,99.998405,8.330017
16925,20455500.0,6.0,23.928925,18.155853,24.134186,24.323761,24.026672,23.901764,18.346008,18.3378,18.337616,18.3378,0.0,0.03706809,0.037067886,0.0659022,46.333332,18.300018,44.00822,36.30685,63.667744,1371.342,2.4053748e-05,0.0,99.999794,14.324389,11.326408,30.000002,0.1351876,54.14303,239.83855,89.63633,0.0,99.9996,0.14003867,0.0,99.99988,8.330017
16926,20455560.0,6.0,23.896667,18.125427,24.116821,24.295502,24.017578,23.895508,18.359741,18.34671,18.346619,18.34671,0.0,0.039125837,0.03912582,0.06956047,57.0,18.300018,50.79649,41.891533,73.11933,1416.4596,2.483083e-05,0.0,99.999985,15.95008,11.36397,30.000002,0.14233814,54.09044,239.21565,92.80675,0.0,99.99997,0.14781241,0.0,99.999985,8.330017
16927,20455620.0,7.0,23.861786,18.094543,24.097748,24.264954,24.007172,23.888031,18.377289,18.359863,18.359833,18.359863,0.0,0.04156494,0.04156494,0.07389686,67.666664,18.300018,57.473606,47.394608,82.25334,1475.678,2.583626e-05,0.0,100.0,17.988556,11.389665,30.000002,0.15080816,54.05447,238.66234,96.66789,0.0,100.0,0.15701753,0.0,100.0,8.330017
16928,20455680.0,7.0,23.823029,18.063171,24.076813,24.231964,23.995392,23.879242,18.393982,18.375732,18.375732,18.375732,0.0,0.044340502,0.044340502,0.07883143,78.333336,18.300018,64.03143,52.807247,91.062645,1543.493,2.7017912e-05,0.0,100.0,20.455523,11.418841,30.000002,0.16038698,54.013622,238.405,101.21176,0.0,100.0,0.16751273,0.0,100.0,8.330017
16929,20455740.0,7.0,23.786072,18.031403,24.053772,24.196198,23.982025,23.869019,18.408508,18.39212,18.39212,18.39212,0.0,0.047444396,0.047444396,0.08434973,89.0,18.300018,70.452034,58.113277,99.500755,1619.5884,2.8344948e-05,0.0,100.0,23.400515,11.395017,30.000002,0.17122471,54.046978,238.82072,106.48109,0.0,100.0,0.17924465,0.0,100.0,8.330017
16930,20455800.0,7.0,23.748444,17.999207,24.028168,24.157043,23.966736,23.856964,18.304077,18.355774,18.355774,18.355774,1.0,0.050868504,0.050868504,0.09043733,99.666664,18.1333,76.71016,63.2901,100.0,1777.0897,3.140311e-05,0.0,100.0,26.877552,11.353737,30.000002,0.18320392,54.10477,240.55908,112.53386,0.0,100.0,0.19218177,0.0,100.0,8.330017
16931,20455860.0,7.0,23.707306,17.966644,23.99942,24.113983,23.948975,23.84256,18.291931,18.319122,18.319122,18.319122,1.0,0.054579977,0.054579977,0.09703583,110.333336,18.1333,82.77952,68.31218,100.0,1874.8395,3.3137305e-05,0.0,100.0,30.916239,11.31108,30.000002,0.19615512,54.164486,244.71735,119.392105,0.0,100.0,0.20620412,0.0,100.0,8.330017
16932,20455920.0,7.0,23.66388,17.933716,23.96753,24.066833,23.928833,23.825958,18.290497,18.30188,18.30188,18.30188,1.0,0.05855414,0.05855414,0.10410136,121.0,18.1333,88.63591,73.15727,100.0,1974.929,3.4925662e-05,0.0,100.0,35.55205,11.264207,30.000002,0.21000573,54.23011,252.56497,127.094315,0.0,100.0,0.2212195,0.0,100.0,8.330017
16933,20455980.0,6.0,23.624512,17.900452,23.932098,24.015045,23.906006,23.806824,18.185822,18.24231,18.24231,18.24231,1.0,0.06277508,0.06277508,0.11160563,131.66667,17.966614,94.23878,77.78857,100.0,2158.2544,3.851535e-05,0.0,100.0,40.83152,11.158298,30.000002,0.22500236,54.378384,263.48578,135.69772,0.0,100.0,0.23715559,0.0,100.0,8.330017
16934,20456040.0,6.0,23.577759,17.866882,23.892914,23.958466,23.88028,23.784973,18.16391,18.194672,18.194672,18.194672,1.0,0.06719557,0.06719557,0.119464666,142.33333,17.966614,99.529915,82.1869,100.0,2273.9368,4.062588e-05,0.0,100.0,46.747902,11.089204,30.000002,0.24050789,54.475117,277.22107,145.2025,0.0,100.0,0.2538667,0.0,100.0,8.330017
16935,20456100.0,6.0,23.531982,17.833038,23.85028,23.89746,23.851929,23.76065,18.152191,18.168243,18.168243,18.168243,1.0,0.071779825,0.071779825,0.12761484,153.0,17.966614,100.0,86.33941,100.0,2386.5168,4.2679985e-05,0.0,100.0,53.306908,10.992438,30.000002,0.25676423,54.610588,293.20947,155.61166,0.0,100.0,0.2711882,0.0,100.0,8.330017
16936,20456160.0,5.0,23.486023,17.79892,23.804626,23.832764,23.821014,23.73413,17.948517,18.040497,18.040497,18.040497,2.0,0.07651149,0.07651149,0.13602708,163.66667,17.63321,100.0,90.21147,100.0,2668.2568,4.8523187e-05,0.0,100.0,60.528114,10.885018,30.000002,0.27364525,54.760975,312.72336,166.97313,0.0,100.0,0.28906488,0.0,100.0,8.330017
16937,20456220.0,5.0,23.43335,17.764587,23.754364,23.762085,23.786469,23.704193,17.894043,17.942871,17.942871,17.942871,2.0,0.081353724,0.081353724,0.14463593,174.33333,17.63321,100.0,93.77136,100.0,2806.558,5.11778e-05,0.0,100.0,68.38897,10.80005,30.000002,0.2907994,54.87993,337.6124,179.27536,0.0,100.0,0.307359,0.0,100.0,8.330017
16938,20456280.0,5.0,23.380127,17.730011,23.699799,23.686066,23.748566,23.671112,17.860413,17.888,17.888,17.888,2.0,0.08628038,0.08628038,0.15339488,185.0,17.63321,100.0,96.98457,100.0,2932.2554,5.3585783e-05,0.0,100.0,76.88075,10.697557,30.000002,0.30842823,55.02342,370.5645,192.52718,0.0,100.0,0.32597286,0.0,100.0,8.330017
16939,20456340.0,3.0,23.324585,17.695251,23.639984,23.603333,23.706482,23.634064,17.57074,17.68573,17.68573,17.68573,3.0,0.09126924,0.09126924,0.16226439,195.66667,17.133118,100.0,99.789604,100.0,3314.4478,6.2030864e-05,0.0,100.0,85.9871,10.583662,30.000002,0.32643446,55.182873,413.15048,206.73233,0.0,100.0,0.34482163,0.0,100.0,8.330017
16940,20456400.0,3.0,23.26175,17.660309,23.574585,23.51358,23.660004,23.592834,17.477905,17.54007,17.54007,17.54007,3.0,0.09628815,0.09628815,0.17118733,206.33333,17.133118,100.0,100.0,100.0,3476.8855,6.5408356e-05,0.0,100.0,95.65863,10.489714,30.000002,0.34444684,55.3144,465.30872,221.8483,0.0,100.0,0.36378327,0.0,100.0,8.330017
16941,20456460.0,3.0,23.197845,17.625244,23.506561,23.420868,23.611115,23.549622,17.415192,17.454163,17.454163,17.454163,3.0,0.101315744,0.101315744,0.18012571,217.0,17.133118,100.0,100.0,100.0,3614.7126,6.826687e-05,0.0,100.0,105.8639,10.391986,30.000002,0.3625904,55.45122,523.9679,237.85529,0.0,100.0,0.38277793,0.0,100.0,8.330017
16942,20456520.0,3.0,23.129639,17.590057,23.432922,23.321106,23.557648,23.502075,17.128448,17.229614,17.229614,17.229614,3.0,0.10632599,0.10632717,0.18898834,227.66667,16.632996,100.0,100.0,99.77315,4006.0886,7.7463876e-05,0.0,99.97407,116.63776,10.293286,30.000002,0.38075128,55.5894,587.17847,254.77876,0.0,99.97446,0.40170285,0.0,99.965866,8.330017
16943,20456580.0,3.0,23.05603,17.55478,23.353973,23.214355,23.499329,23.44986,17.010895,17.077148,17.077148,17.077454,3.0,0.111040756,0.11104412,0.19579628,238.33333,16.632996,100.0,100.0,98.05293,4159.634,8.111092e-05,0.0,98.14009,134.19345,10.2112875,30.000002,0.3963541,55.7042,652.03424,277.34293,0.0,98.14111,0.41791454,0.0,97.8646,8.330017
16944,20456640.0,3.0,22.977966,17.51944,23.2724,23.104218,23.437439,23.394257,16.879028,16.951233,16.951233,16.952393,3.0,0.11289812,0.11289975,0.19590962,249.0,16.632996,100.0,100.0,95.21201,4223.5063,8.323251e-05,0.0,94.309875,157.91037,10.198938,30.000002,0.40009806,55.721485,680.60034,300.85965,0.0,94.31033,0.4217479,0.0,93.5477,8.330017
16945,20456700.0,3.0,22.896484,17.48404,23.190765,22.993988,23.37326,23.336365,16.52652,16.657196,16.657196,16.662567,3.0,0.11296847,0.11296534,0.19125807,249.33333,16.132904,100.0,99.96898,91.2425,4487.305,9.09074e-05,0.0,90.99068,179.7382,10.230347,30.000002,0.39566374,55.677517,680.98,318.7963,0.0,90.98985,0.41723996,0.0,89.53259,8.330017
16946,20456760.0,3.0,22.818237,17.448608,23.112823,22.889008,23.309296,23.27893,16.333832,16.432709,16.432861,16.440277,3.0,0.113092124,0.11280674,0.18538792,249.66667,16.132904,99.64559,99.13933,86.27335,4485.0444,9.2074704e-05,0.0,87.7067,208.09058,10.269097,30.000002,0.38990253,55.623264,681.53674,341.4688,0.0,87.634,0.4113512,0.0,85.40604,8.330017
16947,20456820.0,3.0,22.741272,17.413177,23.036499,22.786774,23.243835,23.220184,16.174072,16.259644,16.259949,16.269318,3.0,0.112560496,0.11212229,0.17799297,250.0,16.132904,98.423935,97.71484,80.29405,4413.606,9.160999e-05,0.0,84.14436,246.82382,10.321496,30.000002,0.3815116,55.549908,680.73926,370.99362,0.0,84.037315,0.40269965,0.0,80.991135,8.330017
16948,20456880.0,0.0,22.664795,17.377777,22.963318,22.689117,23.177704,23.160828,15.878601,16.00357,16.00418,16.022858,2.0,0.10979011,0.109221645,0.16635421,246.0,15.7994995,96.533066,95.689354,73.35302,4435.0137,9.435661e-05,0.0,80.94666,281.4148,10.434162,30.000002,0.36478993,55.39217,651.62866,390.5476,0.0,80.809875,0.3854199,0.0,76.835495,8.330017
