,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16949,20456940.0,0.0,22.592285,17.342438,22.894653,22.59793,23.111969,23.101837,15.686768,15.786804,15.787445,15.809601,2.0,0.106442355,0.105803706,0.15341139,242.0,15.7994995,93.99054,93.079124,65.53954,4263.847,9.194251e-05,0.0,78.73183,302.52844,10.5608425,30.000002,0.34574774,55.21482,607.36584,395.83667,0.0,78.57751,0.36569294,0.0,73.509125,8.330017
16950,20457000.0,0.0,22.524109,17.30716,22.831573,22.514648,23.047455,23.043945,15.53595,15.615692,15.616272,15.640167,2.0,0.10298118,0.102319986,0.14006445,238.0,15.7994995,90.80861,89.89545,56.931366,4042.144,8.802933e-05,0.0,77.10856,313.75806,10.703096,30.000002,0.3261292,55.015667,558.61804,391.90067,0.0,76.94656,0.34538063,0.0,70.615265,8.330017
16951,20457060.0,0.0,22.46405,17.271973,22.778137,22.444519,22.987793,22.9906,15.278992,15.387817,15.38858,15.427795,2.0,0.09949546,0.09885775,0.12656684,234.0,15.466095,87.04484,86.192566,47.6753,3948.1658,8.7894296e-05,0.0,75.82275,318.40985,10.860801,30.000002,0.30636615,54.794876,510.78342,382.3288,0.0,75.66345,0.32492507,0.0,67.88923,8.330017
16952,20457120.0,0.0,22.410126,17.236908,22.730347,22.382782,22.929474,22.938446,15.141998,15.219482,15.220062,15.260956,2.0,0.095933914,0.095362835,0.11297788,230.0,15.466095,82.713104,81.98162,37.854412,3711.483,8.336188e-05,0.0,74.6835,319.45212,11.024329,30.000002,0.28651252,54.565937,463.51602,369.7588,0.0,74.53752,0.30427438,0.0,65.12979,8.330017
16953,20457180.0,0.0,22.362366,17.201965,22.688812,22.330505,22.873291,22.888184,15.0399475,15.098663,15.09906,15.139191,2.0,0.092206724,0.091744244,0.0992671,226.0,15.466095,77.83011,77.277466,27.557013,3447.2573,7.786436e-05,0.0,73.57599,318.55716,11.199917,30.000002,0.26634312,54.320114,419.82648,355.49597,0.0,73.454575,0.28321514,0.0,62.19175,8.330017
16954,20457240.0,0.0,22.320007,17.167206,22.654022,22.288452,22.820007,22.840515,15.007172,15.035309,15.035492,15.067108,0.0,0.08822872,0.0879147,0.08552212,222.0,15.549408,72.423294,72.10461,16.886292,3128.3914,7.054022e-05,0.0,72.43349,316.49155,11.401709,30.000002,0.24570759,54.037605,382.07443,340.14716,0.0,72.34848,0.26166028,0.0,58.95781,8.330017
16955,20457300.0,0.0,22.283081,17.13266,22.625793,22.256744,22.770203,22.79596,14.973267,14.99353,14.993622,15.02066,0.0,0.08397142,0.08384163,0.07197715,218.0,15.549408,66.54158,66.50687,5.9576535,2829.0283,6.3733365e-05,0.0,71.23383,313.3468,11.630448,30.000002,0.22480246,53.71737,351.03067,323.97812,0.0,71.19743,0.23978604,0.0,55.283684,8.330017
16956,20457360.0,0.0,22.248016,17.098297,22.604706,22.236877,22.727417,22.75772,14.958252,14.966736,14.966736,14.989655,0.0,0.07927338,0.0793583,0.05992183,214.0,15.549408,60.265316,60.557026,0.0,2531.602,5.6849723e-05,0.0,69.98134,307.60507,11.91468,30.000002,0.20434433,53.319447,326.71466,306.7381,0.0,70.006195,0.2185299,0.0,51.488583,8.330017
16957,20457420.0,0.0,22.211182,17.064178,22.5766,22.22351,22.689209,22.723663,15.044556,14.997284,14.9973755,14.98999,0.0,0.07410613,0.074430816,0.055174787,210.0,15.632721,53.62946,54.28654,0.0,2243.784,4.965945e-05,0.0,68.92967,292.97928,12.122018,30.000002,0.19015446,53.029175,309.6253,288.45502,0.0,69.03007,0.20368254,0.0,50.206554,8.330017
16958,20457480.0,0.0,22.17694,17.030334,22.549438,22.213196,22.655945,22.69403,15.132172,15.067139,15.067474,15.026978,0.0,0.06910712,0.06969371,0.05239419,206.0,15.632721,46.685566,47.742058,0.0,2033.9092,4.441642e-05,0.0,67.83912,279.24213,12.309366,30.000002,0.17824069,52.766888,296.8668,272.56317,0.0,68.03105,0.19116974,0.0,49.62759,8.330017
16959,20457540.0,0.0,22.14566,16.996765,22.52414,22.204895,22.627625,22.668854,15.216583,15.147308,15.14798,15.0849,0.0,0.06407699,0.06494339,0.05072226,202.0,15.632721,39.48286,40.967987,0.0,1855.363,4.014851e-05,0.0,66.58124,267.43933,12.489202,30.000002,0.16739039,52.515118,286.77368,258.78082,0.0,66.88233,0.17972115,0.0,49.431396,8.330017
16960,20457600.0,0.0,22.117615,16.963501,22.501007,22.198029,22.604187,22.648102,15.340698,15.246582,15.247925,15.16391,0.0,0.058981072,0.060140718,0.049769774,198.0,15.716003,32.06875,34.007164,0.0,1673.3151,3.5686713e-05,0.0,65.12208,257.46603,12.667213,30.000002,0.15715782,52.2659,278.16513,246.67517,0.0,65.55226,0.16887332,0.0,49.450848,8.330017
16961,20457660.0,0.0,22.09439,16.930573,22.480927,22.190857,22.58731,22.633392,15.408661,15.332703,15.334473,15.247284,0.0,0.05382555,0.055285927,0.049246494,194.0,15.716003,24.521402,26.931316,0.0,1536.4784,3.2574608e-05,0.0,63.450176,248.96107,12.840882,30.000002,0.1472945,52.022766,270.60977,235.80449,0.0,64.031975,0.1583425,0.0,49.580254,8.330017
16962,20457720.0,0.0,22.074402,16.89801,22.46283,22.184448,22.575043,22.622772,15.454559,15.394409,15.396423,15.319702,0.0,0.048630014,0.050392967,0.048978243,190.0,15.716003,16.87394,19.769886,0.0,1413.9058,2.9857249e-05,0.0,61.555607,241.57861,13.017522,30.000002,0.13764279,51.775467,264.00128,225.84404,0.0,62.315506,0.14798765,0.0,49.764603,8.330017
16963,20457780.0,0.0,22.049408,16.865814,22.446442,22.17862,22.567383,22.616364,15.543243,15.459412,15.46228,15.392487,0.0,0.043422997,0.04547142,0.04885318,186.0,15.799316,9.168698,12.561385,0.0,1272.1902,2.6595944e-05,0.0,59.410595,235.02765,13.270685,30.000002,0.12791982,51.42104,258.2394,216.55765,0.0,60.38615,0.13773838,0.0,49.97295,8.330017
16964,20457840.0,0.0,22.029907,16.834045,22.431335,22.173248,22.563934,22.613739,15.580261,15.513458,15.516876,15.458618,0.0,0.038302895,0.04061723,0.04877795,182.0,15.799316,1.45383,5.349166,0.0,1165.987,2.4328754e-05,0.0,57.001328,228.8416,13.507041,30.000002,0.1185101,51.090145,253.22505,207.71872,0.0,58.242958,0.12768602,0.0,50.19227,8.330017
16965,20457900.0,0.0,22.008453,16.802673,22.418518,22.168274,22.564087,22.614685,15.606873,15.550415,15.553711,15.509857,0.0,0.034712724,0.03586626,0.04855567,178.0,15.799316,0.0,0.0,0.0,1070.8729,2.2271784e-05,0.0,55.243027,221.35777,13.776846,30.000002,0.11038878,50.712414,249.00896,199.1353,0.0,55.934895,0.11911494,0.0,50.438034,8.330017
16966,20457960.0,0.0,16.920837,16.77179,22.411896,22.162048,22.566101,22.615051,15.696716,15.603516,15.60614,15.569305,0.0,0.03319495,0.03369793,0.04803353,174.0,15.882599,0.0,0.0,0.0,663.5147,1.9871979e-05,0.0,54.87035,210.21368,49.921978,95.857254,4.4009167e-07,0.10923247,245.98775,191.08612,0.0,55.188625,0.11490508,0.0,50.82698,8.330017
16967,20458020.0,0.0,16.743286,16.741364,22.407684,22.155975,22.568848,22.616302,15.171936,15.446594,15.446472,15.450104,0.0,0.032341797,0.03265208,0.047871944,170.0,15.882599,0.0,0.0,0.0,253.463,7.1940945e-06,0.0,54.859116,199.82553,49.99998,95.99996,3.6898484e-07,2.7843058e-05,243.99422,184.60298,0.0,55.061184,0.11284641,0.0,51.309853,8.330017
16968,20458080.0,0.0,16.713226,16.711426,22.404297,22.149414,22.571594,22.617737,15.457611,15.386414,15.386108,15.39328,0.0,0.031837735,0.032027587,0.047802392,166.0,15.882599,0.0,0.0,0.0,155.70027,3.8718927e-06,0.0,55.035202,190.5826,50.0,96.0,3.6120122e-07,-6.267336e-07,242.63472,179.1666,0.0,55.16103,0.11165052,0.0,51.793907,8.330017
16969,20458140.0,0.0,16.683807,16.682037,22.401855,22.143127,22.574799,22.619629,15.798157,15.502472,15.502777,15.490326,0.0,0.031556495,0.03167362,0.04781433,162.0,15.965912,0.0,0.0,0.0,109.71779,3.0304102e-06,0.0,55.32042,182.41762,50.0,96.0,3.5719572e-07,1.15868174e-11,241.67953,174.57643,0.0,55.39873,0.11102929,0.0,52.270992,8.330017
16970,20458200.0,0.0,16.654938,16.653168,22.400482,22.137543,22.578674,22.622223,15.883209,15.657684,15.658203,15.63208,0.0,0.031410594,0.031483177,0.047872987,158.0,15.965912,0.0,0.0,0.0,99.80261,2.7104443e-06,0.0,55.66031,175.20345,50.0,96.0,3.5541987e-07,1.3525272e-12,240.98447,170.644,0.0,55.70899,0.11075331,0.0,52.72933,8.330017
16971,20458260.0,0.0,16.626617,16.624908,22.398743,22.131256,22.58197,22.623993,15.935211,15.769318,15.769775,15.740997,0.0,0.0313433,0.031388164,0.04795248,154.0,15.965912,0.0,0.0,0.0,92.98122,2.676344e-06,0.0,56.021873,168.77618,50.0,96.0,3.5489236e-07,-1.0097333e-14,240.46033,167.20789,0.0,56.052006,0.11067199,0.0,53.16408,8.330017
16972,20458320.0,0.0,16.598877,16.597198,22.397522,22.125488,22.585663,22.62613,16.04361,15.86731,15.867676,15.838806,0.0,0.03132301,0.03135101,0.04803774,150.0,16.049194,0.0,0.0,0.0,75.43958,2.3030454e-06,0.0,56.38827,162.9996,50.0,96.0,3.5507102e-07,-5.561434e-19,240.05428,164.1565,0.0,56.407078,0.110700846,0.0,53.574158,8.330017
16973,20458380.0,0.0,16.571777,16.57016,22.39679,22.120117,22.58963,22.62854,16.03302,15.942505,15.942749,15.917236,0.0,0.031324692,0.031342074,0.048116866,146.0,16.049194,0.0,0.0,0.0,73.838806,2.1036133e-06,0.0,56.750153,157.7087,50.0,96.0,3.555313e-07,1.9923511e-21,239.72842,161.37283,0.0,56.76183,0.11077358,0.0,53.962826,8.330017
16974,20458440.0,0.0,16.545319,16.543732,22.396332,22.115051,22.59375,22.631134,16.042755,15.98288,15.983032,15.963135,0.0,0.03133662,0.031347416,0.048184864,142.0,16.049194,0.0,0.0,0.0,70.31628,2.0837929e-06,0.0,57.10426,152.80118,50.0,96.0,3.5607746e-07,2.3530365e-22,239.46175,158.79013,0.0,57.111507,0.110859506,0.0,54.33293,8.330017
16975,20458500.0,0.0,16.5195,16.517975,22.396088,22.110199,22.597992,22.63382,16.143555,16.02945,16.029541,16.011871,0.0,0.031350996,0.03135769,0.04823901,138.0,16.132507,0.0,0.0,0.0,52.595646,1.7581867e-06,0.0,57.450287,148.18277,50.0,96.0,3.5658258e-07,3.6397818e-25,239.23976,156.35063,0.0,57.454784,0.1109388,0.0,54.68843,8.330017
16976,20458560.0,0.0,16.494415,16.49289,22.394989,22.104462,22.601196,22.63556,16.118073,16.073914,16.073975,16.058655,0.0,0.03136366,0.031367812,0.048278745,134.0,16.132507,0.0,0.0,0.0,52.908092,1.4941003e-06,0.0,57.789635,143.7801,50.0,96.0,3.569836e-07,2.580136e-28,239.05312,154.0121,0.0,57.792427,0.11100168,0.0,55.033314,8.330017
16977,20458620.0,0.0,16.470001,16.468536,22.393951,22.098907,22.604462,22.63739,16.126434,16.093323,16.093353,16.081848,0.0,0.03137247,0.03137504,0.048304617,130.0,16.132507,0.0,0.0,0.0,48.421513,1.4602364e-06,0.0,58.12448,139.53569,50.0,96.0,3.5725276e-07,6.61814e-30,238.89577,151.74287,0.0,58.126205,0.111043856,0.0,55.371387,8.330017
16978,20458680.0,0.0,16.44635,16.444916,22.393066,22.093506,22.607788,22.639282,16.228668,16.128876,16.128906,16.117462,0.0,0.031376574,0.03137817,0.048317797,126.0,16.21582,0.0,0.0,0.0,31.69082,1.1722283e-06,0.0,58.457207,135.40654,50.0,96.0,3.5738415e-07,9.763289e-33,238.76376,149.52034,0.0,58.458275,0.11106446,0.0,55.706017,8.330017
16979,20458740.0,0.0,16.423462,16.422089,22.392334,22.088318,22.611267,22.641296,16.201538,16.16623,16.16626,16.155457,0.0,0.03137582,0.03137681,0.048319727,122.0,16.21582,0.0,0.0,0.0,31.972366,8.8791927e-07,0.0,58.79025,131.35959,50.0,96.0,3.573834e-07,9.648064e-36,238.65453,147.32779,0.0,58.79091,0.11106441,0.0,56.040253,8.330017
16980,20458800.0,0.0,16.401337,16.399994,22.391754,22.083313,22.614807,22.643402,16.212738,16.18158,16.18158,16.173248,0.0,0.03137043,0.031371042,0.04831184,118.0,16.21582,0.0,0.0,0.0,27.794218,8.855224e-07,0.0,59.125824,127.37122,50.0,96.0,3.5726183e-07,-8.534334e-37,238.56636,145.15375,0.0,59.126236,0.11104547,0.0,56.376656,8.330017
16981,20458860.0,0.0,16.37967,16.378326,22.386658,22.073608,22.613495,22.640594,16.30545,16.214203,16.214203,16.205017,0.0,0.03136109,0.031361464,0.048296053,114.0,16.299103,0.0,0.0,0.0,10.588934,4.7229258e-07,0.0,59.46632,123.42218,50.001587,96.0,3.5701672e-07,-0.0022214055,238.4981,142.98955,0.0,59.466576,0.11101083,0.0,56.717842,8.330017
16982,20458920.0,0.0,16.358002,16.356659,22.38147,22.064148,22.612335,22.63794,16.291382,16.250336,16.250336,16.240967,0.0,0.03134758,0.03134782,0.048272226,110.0,16.299103,0.0,0.0,0.0,11.647096,3.3842986e-07,0.0,59.812862,119.50359,50.0,96.0,3.5671442e-07,1.6998351e-06,238.44891,140.83049,0.0,59.813015,0.11095988,0.0,57.06503,8.330017
16983,20458980.0,0.0,16.336334,16.334991,22.376434,22.054901,22.611267,22.635376,16.292175,16.266785,16.266785,16.259216,0.0,0.031330664,0.031330813,0.048242066,106.0,16.299103,0.0,0.0,0.0,7.673798,2.5271456e-07,0.0,60.16733,115.606064,50.0,96.0,3.5630387e-07,-1.4406831e-08,238.41821,138.67308,0.0,60.16743,0.11089583,0.0,57.420204,8.330017
16984,20459040.0,0.0,16.314758,16.313354,22.37149,22.045807,22.61026,22.632904,16.322021,16.28299,16.28299,16.276367,0.0,0.031303383,0.031303477,0.048192967,102.0,16.382416,0.0,0.0,0.0,-0.1737422,9.54197e-21,0.0,60.535675,111.74688,48.940434,96.0,2.2182703e-06,1.4833928,238.40543,136.51643,0.0,60.53574,0.11079215,0.0,57.789536,8.330017
16985,20459100.0,0.0,16.293243,16.291687,22.3667,22.036865,22.609344,22.630493,16.327698,16.30069,16.30069,16.294586,0.0,0.031278156,0.03127821,0.048147675,98.0,16.382416,0.0,0.0,0.0,-1.7302771,9.54197e-21,0.0,60.91485,107.87826,48.45139,96.0,4.8986562e-06,2.1680524,238.41022,134.3538,0.0,60.91489,0.11069634,0.0,58.16967,8.330017
16986,20459160.0,0.0,16.272064,16.27002,22.361328,22.027466,22.607758,22.62741,16.315308,16.308228,16.308228,16.30362,0.0,0.031248031,0.031248065,0.048093937,94.0,16.382416,0.0,0.0,0.0,-2.2333117,9.54197e-21,0.0,61.30793,104.02501,47.736214,96.0,1.4731631e-05,3.1693003,238.43211,132.18852,0.0,61.307953,0.1105824,0.0,58.563847,8.330017
16987,20459220.0,0.0,16.27069,16.248352,22.356049,22.018188,22.606262,22.62442,16.298492,16.305145,16.305145,16.30249,0.0,0.031196916,0.031196939,0.04800428,90.0,16.465698,0.0,0.0,0.0,-1.6101643,9.54197e-21,0.0,61.726875,100.239075,45.201054,96.0,0.0004182084,6.7185254,238.47107,130.0265,0.0,61.726887,0.11039055,0.0,58.983837,8.330017
16988,20459280.0,0.0,16.36029,16.226685,22.350769,22.008942,22.604736,22.621399,16.290527,16.297943,16.297943,16.296875,0.0,0.031157434,0.031157447,0.047938645,86.0,16.465698,0.0,0.0,0.0,2.7309847,9.54197e-21,0.0,62.164772,96.40859,43.39025,96.0,0.002591812,9.253651,238.52654,127.85498,0.0,62.164783,0.11024601,0.0,59.42152,8.330017
16989,20459340.0,0.0,16.591461,16.205017,22.34552,21.999786,22.603241,22.618408,16.323425,16.29892,16.29892,16.29773,0.0,0.03113064,0.03113065,0.04789786,82.0,16.465698,0.0,0.0,0.0,12.902827,9.54197e-21,0.0,62.616085,92.54214,42.030586,96.0,0.0071606487,11.157183,238.59789,125.67893,0.0,62.616093,0.11015153,0.0,59.87075,8.330017
16990,20459400.0,0.0,16.935059,16.18335,22.340363,21.990753,22.601807,22.615479,16.46814,16.338776,16.338776,16.332886,0.0,0.031103328,0.031103333,0.04785568,78.0,16.549011,0.0,0.0,0.0,26.949936,9.54197e-21,0.0,63.07281,88.6944,40.889595,96.0,0.013083704,12.754568,238.68448,123.50841,0.0,63.07282,0.11005475,0.0,60.32312,8.330017
16991,20459460.0,0.0,16.474731,16.161682,22.334595,21.98114,22.59967,22.611847,16.625702,16.436981,16.436981,16.422089,0.0,0.031046716,0.031046718,0.047762115,74.0,16.549011,0.0,0.0,0.0,-4.499383,9.54197e-21,0.0,63.55996,84.832,42.513767,96.0,0.0051493235,10.480726,238.78526,121.285324,0.0,63.55996,0.10984784,0.0,60.804737,8.330017
16992,20459520.0,0.0,16.30484,16.140015,22.329193,21.972107,22.5979,22.60852,16.607727,16.519745,16.519745,16.502045,0.0,0.031005288,0.031005288,0.04769779,70.0,16.549011,0.0,0.0,0.0,-16.153877,9.54197e-21,0.0,64.0696,80.971054,43.245796,96.0,0.002904286,9.455886,238.89972,119.08182,0.0,64.0696,0.10970081,0.0,61.306107,8.330017
16993,20459580.0,0.0,16.731812,16.118347,22.324097,21.963379,22.596313,22.605377,16.549103,16.537262,16.537262,16.52475,0.0,0.030966256,0.030966256,0.047634996,66.0,16.632294,0.0,0.0,0.0,7.362031,9.54197e-21,0.0,64.59788,77.19286,41.22147,96.0,0.01114078,12.289943,239.02893,116.92325,0.0,64.597885,0.10955999,0.0,61.823982,8.330017
16994,20459640.0,0.0,16.819122,16.09668,22.319092,21.954803,22.594788,22.602295,16.596252,16.549957,16.549957,16.540558,0.0,0.030910075,0.030910075,0.047538687,62.0,16.632294,0.0,0.0,0.0,12.59359,9.54197e-21,0.0,65.14749,73.41565,40.959324,96.0,0.012551768,12.656946,239.1709,114.7379,0.0,65.14749,0.10935132,0.0,62.362247,8.330017
16995,20459700.0,0.0,16.5932,16.075012,22.3143,21.946503,22.593414,22.599365,16.66568,16.586853,16.586853,16.576721,0.0,0.030835895,0.030835895,0.047409683,58.0,16.632294,0.0,0.0,0.0,-1.8475559,9.54197e-21,0.0,65.73285,69.65046,41.656578,96.0,0.008791579,11.680794,239.32553,112.53264,0.0,65.73285,0.10907401,0.0,62.93581,8.330017
16996,20459760.0,0.0,16.79654,16.053345,22.309204,21.937988,22.591675,22.59607,16.701416,16.627625,16.627625,16.61679,0.0,0.030775927,0.030775927,0.047307003,54.0,16.715607,0.0,0.0,0.0,5.4758596,9.54197e-21,0.0,66.34843,65.8877,40.893574,96.0,0.012821666,12.748996,239.49306,110.34544,0.0,66.34843,0.108851336,0.0,63.538284,8.330017
16997,20459820.0,0.0,16.671661,16.031677,22.304382,21.92978,22.590088,22.592957,16.73114,16.666504,16.666504,16.655457,0.0,0.030690845,0.030690849,0.047158428,50.0,16.715607,0.0,0.0,0.0,-2.1702495,9.54197e-21,0.0,67.00255,62.16032,41.224823,96.0,0.010942245,12.285248,239.67287,108.14307,0.0,67.00255,0.10853279,0.0,64.17888,8.330017
16998,20459880.0,0.0,16.633667,16.01001,22.299744,21.921875,22.588684,22.590027,16.718597,16.691223,16.691223,16.681763,0.0,0.03060295,0.03060295,0.047005843,46.0,16.715607,0.0,0.0,0.0,-4.6905303,9.54197e-21,0.0,67.69946,58.444084,41.247013,96.0,0.010766721,12.254181,239.86482,105.94203,0.0,67.69946,0.10820438,0.0,64.86137,8.330017
16999,20459940.0,0.0,17.065308,15.988342,22.295258,21.914154,22.587372,22.587158,16.744629,16.703033,16.703033,16.695618,0.0,0.030525047,0.030525047,0.046871234,42.0,16.79892,0.0,0.0,0.0,16.937868,9.54197e-21,0.0,68.42876,54.74536,39.860104,96.0,0.018351596,14.195858,240.06856,103.76195,0.0,68.42876,0.107914105,0.0,65.57463,8.330017
17000,20460000.0,0.0,16.810242,15.966675,22.291016,21.906708,22.586212,22.584473,16.835083,16.74176,16.74176,16.732391,0.0,0.030395858,0.030395858,0.04664351,38.0,16.79892,0.0,0.0,0.0,1.5206227,9.54197e-21,0.0,69.21725,51.120087,40.64427,96.0,0.013919719,13.098017,240.28424,101.557785,0.0,69.21725,0.10742793,0.0,66.34709,8.330017
17001,20460060.0,0.0,16.573395,15.945007,22.286621,21.899109,22.584778,22.581482,16.840332,16.785828,16.785828,16.775177,0.0,0.030260066,0.030260066,0.046406943,34.0,16.79892,0.0,0.0,0.0,-13.339904,9.54197e-21,0.0,70.07558,47.49515,41.246185,96.0,0.010550568,12.255341,240.51146,99.346855,0.0,70.07558,0.10691988,0.0,67.18841,8.330017
17002,20460120.0,0.0,17.066284,15.92334,22.282288,21.891785,22.583496,22.578674,16.820618,16.798523,16.798523,16.790466,0.0,0.030185813,0.030185813,0.04628466,31.0,16.882202,0.0,0.0,0.0,11.427252,9.54197e-21,0.0,70.9753,44.012245,39.613907,96.0,0.019287957,14.540526,240.73065,97.2913,0.0,70.9753,0.10664825,0.0,68.06797,8.330017
17003,20460180.0,0.0,16.987488,15.901672,22.278168,21.884674,22.582336,22.575958,16.884064,16.821014,16.821014,16.81311,0.0,0.030072497,0.030072497,0.046088506,28.0,16.882202,0.0,0.0,0.0,6.9473515,9.54197e-21,0.0,71.918755,40.759563,39.87304,96.0,0.017840706,14.177744,240.94774,95.317825,0.0,71.918755,0.10622711,0.0,68.989914,8.330017
17004,20460240.0,0.0,16.749573,15.880005,22.274323,21.877869,22.58136,22.573425,16.921295,16.858002,16.858002,16.848755,0.0,0.029944362,0.029944362,0.04586699,25.0,16.882202,0.0,0.0,0.0,-7.438997,9.54197e-21,0.0,72.92385,37.64237,40.528072,96.0,0.014196358,13.260701,241.1654,93.40371,0.0,72.92385,0.10574967,0.0,69.97216,8.330017
17005,20460300.0,0.0,17.091217,15.858337,22.270447,21.871307,22.580505,22.571045,16.928741,16.883331,16.883331,16.874664,0.0,0.029966211,0.029966211,0.04592357,25.0,16.965515,0.0,0.0,0.0,7.8973045,9.54197e-21,0.0,73.94201,34.966164,39.347313,96.0,0.020365188,14.913758,241.32433,91.91675,0.0,73.94201,0.10585093,0.0,70.96278,8.330017
17006,20460360.0,0.0,17.003662,15.83667,22.266235,21.86435,22.579254,22.568268,16.974304,16.912567,16.912567,16.903717,0.0,0.030009683,0.030009683,0.046011627,25.0,16.965515,0.0,0.0,0.0,2.691686,9.54197e-21,0.0,74.92625,32.765186,39.62408,96.0,0.019064853,14.526287,241.44568,90.71963,0.0,74.92625,0.10602706,0.0,71.916115,8.330017
17007,20460420.0,0.0,16.861694,15.815002,22.262054,21.857483,22.578064,22.565552,16.989777,16.943695,16.943695,16.934723,0.0,0.03008584,0.03008584,0.04615566,25.0,16.965515,0.0,0.0,0.0,-5.9486427,9.54197e-21,0.0,75.87433,30.906904,40.003796,96.0,0.017173413,13.994682,241.53728,89.75142,0.0,75.87433,0.10632418,0.0,72.83118,8.330017
17008,20460480.0,0.0,17.203888,15.793335,22.257843,21.850708,22.576874,22.562866,17.003387,16.963287,16.963287,16.955475,0.0,0.030217804,0.030217804,0.04639698,25.0,17.048798,0.0,0.0,0.0,10.031672,9.54197e-21,0.0,76.754585,29.320717,38.735527,96.0,0.023314353,15.770264,241.60176,88.99792,0.0,76.754585,0.10682926,0.0,73.67611,8.330017
17009,20460540.0,0.0,17.102142,15.7716675,22.253723,21.843964,22.575714,22.56018,17.057953,16.994171,16.994171,16.98581,0.0,0.030341156,0.030341156,0.046617974,25.0,17.048798,0.0,0.0,0.0,3.4744902,9.54197e-21,0.0,77.572975,28.036755,39.114647,96.0,0.021860916,15.2394905,241.64554,88.4023,0.0,77.572975,0.10729347,0.0,74.459114,8.330017
17010,20460600.0,0.0,16.981293,15.75,22.249634,21.83731,22.574585,22.557556,17.06961,17.02472,17.02472,17.016296,0.0,0.030474951,0.030474951,0.046855386,25.0,17.048798,0.0,0.0,0.0,-3.9984508,9.54197e-21,0.0,78.32447,26.98004,39.46845,96.0,0.020335596,14.744173,241.67143,87.947876,0.0,78.32447,0.10780203,0.0,75.175514,8.330017
17011,20460660.0,0.0,17.261292,15.7283325,22.245087,21.83017,22.572968,22.554504,17.088867,17.046234,17.046234,17.038666,0.0,0.030632894,0.030632894,0.047134586,25.0,17.13211,0.0,0.0,0.0,8.870655,9.54197e-21,0.0,79.00531,26.07949,38.265724,96.0,0.02549241,16.427984,241.68478,87.60717,0.0,79.00531,0.10839856,0.0,75.821396,8.330017
17012,20460720.0,0.0,17.182922,15.706665,22.24057,21.82306,22.57138,22.551453,17.138763,17.077606,17.077606,17.069489,0.0,0.030779019,0.030779019,0.047389593,25.0,17.13211,0.0,0.0,0.0,3.2583718,9.54197e-21,0.0,79.61473,25.358349,38.6026,96.0,0.024496404,15.95636,241.68655,87.35304,0.0,79.61473,0.108944125,0.0,76.39749,8.330017
17013,20460780.0,0.0,17.084839,15.684998,22.236115,21.81601,22.569824,22.548431,17.151459,17.107544,17.107544,17.099457,0.0,0.030923558,0.030923558,0.047640163,25.0,17.13211,0.0,0.0,0.0,-2.9761002,9.54197e-21,0.0,80.15109,24.787447,38.93555,96.0,0.023315262,15.490228,241.67877,87.18314,0.0,80.15109,0.10948597,0.0,76.90241,8.330017
17014,20460840.0,0.0,17.313416,15.66333,22.231659,21.809021,22.568268,22.54541,17.169983,17.129364,17.129364,17.1221,0.0,0.031073762,0.031073762,0.047899947,25.0,17.215393,0.0,0.0,0.0,7.455311,9.54197e-21,0.0,80.62314,24.33706,37.725628,96.0,0.027649842,17.184122,241.66524,87.08732,0.0,80.62314,0.11004667,0.0,77.344666,8.330017
17015,20460900.0,0.0,17.268097,15.641663,22.227234,21.802063,22.566711,22.542389,17.21576,17.158478,17.158478,17.150879,0.0,0.031214966,0.031214966,0.048142284,25.0,17.215393,0.0,0.0,0.0,3.5554965,9.54197e-21,0.0,81.03225,23.967272,37.933388,96.0,0.027212443,16.893257,241.64621,87.02689,0.0,81.03225,0.1105716,0.0,77.72633,8.330017
17016,20460960.0,0.0,17.181274,15.619995,22.222504,21.794708,22.564789,22.539062,17.23944,17.190796,17.190796,17.1828,0.0,0.03135098,0.03135098,0.048374522,25.0,17.215393,0.0,0.0,0.0,-2.5415227,9.54197e-21,0.0,81.377884,23.684359,38.325405,96.0,0.026178138,16.344435,241.62277,87.01019,0.0,81.377884,0.11107611,0.0,78.04704,8.330017
17017,20461020.0,0.0,17.373688,15.598328,22.217773,21.787476,22.562897,22.535736,17.25592,17.214874,17.214874,17.20755,0.0,0.031478688,0.031478688,0.048591305,25.0,17.298706,0.0,0.0,0.0,6.1506953,9.54197e-21,0.0,81.65927,23.522844,37.148582,96.0,0.029927006,17.991983,241.59721,87.05399,0.0,81.65927,0.11154837,0.0,78.306404,8.330017
17018,20461080.0,0.0,17.340729,15.57666,22.213135,21.780273,22.561035,22.53247,17.29425,17.242767,17.242767,17.235382,0.0,0.031598512,0.031598512,0.048793808,25.0,17.298706,0.0,0.0,0.0,3.1381142,9.54197e-21,0.0,81.887215,23.391317,37.275566,96.0,0.029692303,17.814207,241.56956,87.10623,0.0,81.887215,0.111990616,0.0,78.51502,8.330017
17019,20461140.0,0.0,17.275024,15.554993,22.208527,21.773193,22.559204,22.529205,17.314178,17.271362,17.271362,17.263977,0.0,0.031709626,0.031709626,0.04898079,25.0,17.298706,0.0,0.0,0.0,-1.6504346,9.54197e-21,0.0,82.06331,23.313467,37.5504,96.0,0.028992577,17.429438,241.54085,87.17987,0.0,82.06331,0.11239993,0.0,78.67458,8.330017
17020,20461200.0,0.0,17.472809,15.533325,22.20401,21.766174,22.557404,22.526001,17.337708,17.29483,17.29483,17.287933,0.0,0.031810258,0.031810258,0.049149342,25.0,17.382019,0.0,0.0,0.0,7.252585,9.54197e-21,0.0,82.188576,23.319803,36.384098,96.0,0.032785952,19.062263,241.51279,87.290855,0.0,82.188576,0.11276986,0.0,78.78624,8.330017
17021,20461260.0,0.0,17.42035,15.511658,22.199219,21.75888,22.555328,22.522522,17.383942,17.325897,17.325897,17.31845,0.0,0.03190009,0.03190009,0.04929908,25.0,17.382019,0.0,0.0,0.0,2.7837963,9.54197e-21,0.0,82.27437,23.333334,36.610413,96.0,0.03218314,18.745424,241.48485,87.39427,0.0,82.27437,0.113099314,0.0,78.86094,8.330017
17022,20461320.0,0.0,17.338684,15.490021,22.194519,21.751709,22.553284,22.519135,17.402649,17.358185,17.358185,17.350433,0.0,0.03197975,0.03197975,0.049431477,25.0,17.382019,0.0,0.0,0.0,-3.045463,9.54197e-21,0.0,82.32274,23.37817,36.952053,96.0,0.03120459,18.267124,241.45775,87.50496,0.0,82.32274,0.1133911,0.0,78.90068,8.330017
17023,20461380.0,0.0,17.55362,15.468353,22.189941,21.74466,22.55133,22.515778,17.41919,17.380463,17.380463,17.373566,0.0,0.03204977,0.03204977,0.04954758,25.0,17.465302,0.0,0.0,0.0,7.1568933,9.54197e-21,0.0,82.33574,23.481552,35.725563,96.0,0.035269182,19.984211,241.43295,87.63937,0.0,82.33574,0.11364731,0.0,78.9074,8.330017
17024,20461440.0,0.0,17.507507,15.446686,22.185425,21.737762,22.549438,22.512482,17.461304,17.409332,17.409332,17.402191,0.0,0.032106604,0.032106604,0.04964114,25.0,17.465302,0.0,0.0,0.0,3.2355537,9.54197e-21,0.0,82.32167,23.580017,35.911327,96.0,0.034736287,19.72414,241.4097,87.756775,0.0,82.32167,0.11385454,0.0,78.8891,8.330017
17025,20461500.0,0.0,17.44159,15.425018,22.18106,21.731018,22.547607,22.509308,17.47638,17.437134,17.437134,17.430084,0.0,0.032153156,0.032153156,0.049717497,25.0,17.465302,0.0,0.0,0.0,-1.493281,9.54197e-21,0.0,82.28494,23.692741,36.16168,96.0,0.033980053,19.373652,241.3885,87.87156,0.0,82.28494,0.114024036,0.0,78.84994,8.330017
17026,20461560.0,0.0,17.654022,15.403351,22.176453,21.72403,22.545563,22.50589,17.503723,17.45996,17.45996,17.4534,0.0,0.032194164,0.032194164,0.04978481,25.0,17.548615,0.0,0.0,0.0,8.250618,9.54197e-21,0.0,82.23074,23.835194,34.99352,96.0,0.03792941,21.009073,241.36987,87.99782,0.0,82.23074,0.11417338,0.0,78.79458,8.330017
17027,20461620.0,0.0,17.585754,15.381683,22.171997,21.717224,22.54361,22.502563,17.55066,17.492645,17.492645,17.485321,0.0,0.03222175,0.03222175,0.049829196,25.0,17.548615,0.0,0.0,0.0,2.79006,9.54197e-21,0.0,82.16339,23.964195,35.28268,96.0,0.0369927,20.604246,241.3533,88.10179,0.0,82.16339,0.114272825,0.0,78.72739,8.330017
17028,20461680.0,0.0,17.518677,15.360016,22.167664,21.710632,22.541748,22.49936,17.561127,17.521057,17.521057,17.513855,0.0,0.032241154,0.032241154,0.04986009,25.0,17.548615,0.0,0.0,0.0,-1.9197488,9.54197e-21,0.0,82.086754,24.094402,35.52614,96.0,0.03620399,20.263405,241.33916,88.19785,0.0,82.086754,0.114342585,0.0,78.65193,8.330017
17029,20461740.0,0.0,17.73935,15.338348,22.163452,21.704163,22.539978,22.496246,17.586914,17.543762,17.543762,17.53714,0.0,0.032258935,0.032258935,0.049888667,25.0,17.631897,0.0,0.0,0.0,8.362739,9.54197e-21,0.0,82.002884,24.239103,34.34592,96.0,0.040239386,21.915709,241.3273,88.30074,0.0,82.002884,0.1144068,0.0,78.56986,8.330017
17030,20461800.0,0.0,17.669525,15.316681,22.159363,21.697845,22.5383,22.493195,17.634186,17.576294,17.576294,17.56894,0.0,0.03226449,0.03226449,0.04989623,25.0,17.631897,0.0,0.0,0.0,2.8320725,9.54197e-21,0.0,81.91669,24.365698,34.637924,96.0,0.039243504,21.506905,241.31747,88.37982,0.0,81.91669,0.11442534,0.0,78.48611,8.330017
17031,20461860.0,0.0,17.584045,15.295013,22.155151,21.691406,22.536469,22.49002,17.651794,17.60846,17.60846,17.60083,0.0,0.032265402,0.032265402,0.04989623,25.0,17.631897,0.0,0.0,0.0,-3.2596056,9.54197e-21,0.0,81.83095,24.484936,34.96722,96.0,0.03812128,21.045893,241.30936,88.449776,0.0,81.83095,0.11442726,0.0,78.40318,8.330017
17032,20461920.0,0.0,17.81549,15.273346,22.151062,21.68512,22.534729,22.486938,17.67035,17.630707,17.630707,17.62387,0.0,0.032267395,0.032267395,0.04989868,25.0,17.71521,0.0,0.0,0.0,7.8394284,9.54197e-21,0.0,81.743965,24.607666,33.754684,96.0,0.042302374,22.743446,241.30356,88.52306,0.0,81.743965,0.11443368,0.0,78.31927,8.330017
17033,20461980.0,0.0,17.755249,15.251678,22.147095,21.679047,22.533081,22.483978,17.714752,17.660858,17.660858,17.653656,0.0,0.03225881,0.03225881,0.049882744,25.0,17.71521,0.0,0.0,0.0,3.0591273,9.54197e-21,0.0,81.66135,24.711983,33.99743,96.0,0.041442838,22.403603,241.29938,88.57409,0.0,81.66135,0.11440051,0.0,78.23993,8.330017
17034,20462040.0,0.0,17.685303,15.230011,22.14331,21.673187,22.531586,22.48111,17.727234,17.688599,17.688599,17.68155,0.0,0.032247532,0.032247532,0.04986258,25.0,17.71521,0.0,0.0,0.0,-1.88183,9.54197e-21,0.0,81.585335,24.803204,34.246525,96.0,0.04056211,22.054863,241.29675,88.61469,0.0,81.585335,0.114357784,0.0,78.16721,8.330017
17035,20462100.0,0.0,17.913818,15.2083435,22.139648,21.66745,22.530151,22.478333,17.754822,17.71103,17.71103,17.704468,0.0,0.032241,0.032241,0.049851064,25.0,17.798492,0.0,0.0,0.0,8.760331,9.54197e-21,0.0,81.51121,24.890612,33.0841,96.0,0.04461335,23.682264,241.29547,88.65837,0.0,81.51121,0.11433323,0.0,78.0963,8.330017
17036,20462160.0,0.0,17.830444,15.186676,22.135803,21.66156,22.528564,22.475433,17.808746,17.744965,17.744965,17.737427,0.0,0.032224685,0.032224685,0.04982231,25.0,17.798492,0.0,0.0,0.0,2.3036337,9.54197e-21,0.0,81.44432,24.964924,33.43576,96.0,0.043348964,23.189934,241.29521,88.68366,0.0,81.44432,0.11427182,0.0,78.0326,8.330017
17037,20462220.0,0.0,17.729614,15.165009,22.132141,21.655884,22.52713,22.472626,17.823303,17.77948,17.77948,17.771545,0.0,0.032207828,0.032207828,0.04979301,25.0,17.798492,0.0,0.0,0.0,-4.721908,9.54197e-21,0.0,81.38649,25.02497,33.818024,96.0,0.041985653,22.654766,241.2959,88.700165,0.0,81.38649,0.11420877,0.0,77.97778,8.330017
17038,20462280.0,0.0,17.990509,15.143341,22.128601,21.65039,22.525757,22.46997,17.83371,17.799377,17.799377,17.792633,0.0,0.032199565,0.032199565,0.04977909,25.0,17.881805,0.0,0.0,0.0,8.421182,9.54197e-21,0.0,81.3323,25.076305,32.516357,96.0,0.04655612,24.477097,241.2975,88.721115,0.0,81.3323,0.114178315,0.0,77.926315,8.330017
17039,20462340.0,0.0,17.937317,15.121674,22.125214,21.64505,22.524506,22.467377,17.88211,17.827118,17.827118,17.82016,0.0,0.032182053,0.032182053,0.049748663,25.0,17.881805,0.0,0.0,0.0,4.0843377,9.54197e-21,0.0,81.285736,25.119976,32.731483,96.0,0.04576302,24.175924,241.2997,88.72737,0.0,81.285736,0.11411285,0.0,77.88235,8.330017
17040,20462400.0,0.0,17.83908,15.100006,22.121979,21.639954,22.523376,22.464905,17.903381,17.858307,17.858307,17.850983,0.0,0.032164432,0.032164432,0.049718324,25.0,17.881805,0.0,0.0,0.0,-2.8947127,9.54197e-21,0.0,81.24889,25.151125,33.105747,96.0,0.04441152,23.651957,241.3024,88.7263,0.0,81.24889,0.11404724,0.0,77.84785,8.330017
17041,20462460.0,0.0,18.074158,15.078339,22.118591,21.634644,22.522095,22.46231,17.924927,17.881989,17.881989,17.875183,0.0,0.032156896,0.032156896,0.049705923,25.0,17.965118,0.0,0.0,0.0,8.247933,9.54197e-21,0.0,81.21487,25.170734,31.949213,96.0,0.048506502,25.271103,241.30539,88.72967,0.0,81.21487,0.11401977,0.0,77.8158,8.330017
17042,20462520.0,0.0,18.001923,15.056671,22.115295,21.629517,22.520905,22.459808,17.972534,17.913605,17.913605,17.906189,0.0,0.03214042,0.03214042,0.049677454,25.0,17.965118,0.0,0.0,0.0,2.704352,9.54197e-21,0.0,81.18806,25.189892,32.24269,96.0,0.047430705,24.860231,241.30864,88.72285,0.0,81.18806,0.11395832,0.0,77.79085,8.330017
17043,20462580.0,0.0,17.911713,15.035004,22.112213,21.624634,22.519867,22.457428,17.985687,17.944397,17.944397,17.93689,0.0,0.03212536,0.03212536,0.04965174,25.0,17.965118,0.0,0.0,0.0,-3.5793595,9.54197e-21,0.0,81.16984,25.198698,32.57032,96.0,0.046240635,24.401552,241.31201,88.71163,0.0,81.16984,0.11390247,0.0,77.77419,8.330017
17044,20462640.0,0.0,18.167389,15.013336,22.109222,21.619873,22.51889,22.45514,18.003937,17.96518,17.96518,17.958557,0.0,0.03212199,0.03212199,0.04964672,25.0,18.0484,0.0,0.0,0.0,8.928327,9.54197e-21,0.0,81.152275,25.194553,31.342533,96.0,0.050621156,26.120455,241.31528,88.70579,0.0,81.152275,0.113890715,0.0,77.75785,8.330017
17045,20462700.0,0.0,18.094666,14.991669,22.106354,21.615295,22.518005,22.452942,18.055176,17.995697,17.995697,17.988464,0.0,0.032108534,0.032108534,0.049623482,25.0,18.0484,0.0,0.0,0.0,3.3363743,9.54197e-21,0.0,81.14038,25.198072,31.642038,96.0,0.049523007,25.701145,241.31859,88.69317,0.0,81.14038,0.11384056,0.0,77.74708,8.330017
17046,20462760.0,0.0,17.983398,14.970001,22.103394,21.610565,22.517029,22.450623,18.074432,18.029358,18.029358,18.021637,0.0,0.032096025,0.032096025,0.04960214,25.0,18.0484,0.0,0.0,0.0,-4.4316974,9.54197e-21,0.0,81.13559,25.19446,32.060825,96.0,0.04800444,25.114843,241.32182,88.67751,0.0,81.13559,0.11379418,0.0,77.74319,8.330017
17047,20462820.0,0.0,18.244385,14.948334,22.100494,21.606018,22.516113,22.448425,18.088013,18.05066,18.05066,18.043884,0.0,0.03209705,0.03209705,0.049604803,25.0,18.131714,0.0,0.0,0.0,8.450289,9.54197e-21,0.0,81.129845,25.175076,30.822077,96.0,0.052449983,26.84909,241.32466,88.667625,0.0,81.129845,0.11379889,0.0,77.738014,8.330017
17048,20462880.0,0.0,18.180328,14.926666,22.097748,21.601624,22.51532,22.44632,18.1362,18.079712,18.079712,18.07257,0.0,0.032087356,0.032087356,0.04958803,25.0,18.131714,0.0,0.0,0.0,3.523365,9.54197e-21,0.0,81.127884,25.16995,31.082037,96.0,0.051496837,26.485147,241.32747,88.65408,0.0,81.127884,0.11376274,0.0,77.73659,8.330017
17049,20462940.0,0.0,18.08142,14.904999,22.095184,21.597443,22.514618,22.444336,18.153717,18.110565,18.110565,18.10318,0.0,0.03207855,0.03207855,0.049573034,25.0,18.131714,0.0,0.0,0.0,-3.3797724,9.54197e-21,0.0,81.13151,25.16016,31.445848,96.0,0.050174937,25.975811,241.3301,88.63886,0.0,81.13151,0.11373012,0.0,77.740585,8.330017
17050,20463000.0,0.0,18.334015,14.883331,22.092682,21.593384,22.514038,22.442413,18.17392,18.132751,18.132751,18.126038,0.0,0.03208312,0.03208312,0.049581755,25.0,18.214996,0.0,0.0,0.0,8.791416,9.54197e-21,0.0,81.13212,25.133509,30.265007,96.0,0.054434076,27.62899,241.33217,88.6286,0.0,81.13212,0.11374797,0.0,77.74131,8.330017
17051,20463060.0,0.0,18.247162,14.861664,22.090057,21.589111,22.513275,22.440369,18.226624,18.164948,18.164948,18.15747,0.0,0.032075554,0.032075554,0.049568504,25.0,18.214996,0.0,0.0,0.0,2.2779806,9.54197e-21,0.0,81.13552,25.127724,30.621655,96.0,0.053133838,27.129683,241.33424,88.61695,0.0,81.13552,0.1137196,0.0,77.74486,8.330017
17052,20463120.0,0.0,18.140747,14.839996,22.087555,21.585083,22.512634,22.438446,18.240509,18.198212,18.198212,18.1904,0.0,0.032069188,0.032069188,0.049557656,25.0,18.214996,0.0,0.0,0.0,-5.0227704,9.54197e-21,0.0,81.1434,25.117298,31.009066,96.0,0.05172771,26.587307,241.33617,88.604,0.0,81.1434,0.113696,0.0,77.75281,8.330017
17053,20463180.0,0.0,18.421082,14.818329,22.085175,21.581177,22.512085,22.436584,18.251709,18.217346,18.217346,18.210724,0.0,0.032077864,0.032077864,0.04957349,25.0,18.29831,0.0,0.0,0.0,9.090166,9.54197e-21,0.0,81.14651,25.086033,29.718758,96.0,0.05639706,28.39374,241.33742,88.595535,0.0,81.14651,0.113729194,0.0,77.75572,8.330017
17054,20463240.0,0.0,18.354095,14.796661,22.082916,21.577423,22.511627,22.434845,18.303192,18.245789,18.245789,18.2388,0.0,0.032073084,0.032073084,0.04956494,25.0,18.29831,0.0,0.0,0.0,3.983587,9.54197e-21,0.0,81.150955,25.081615,29.994965,96.0,0.055390444,28.007051,241.33873,88.587685,0.0,81.150955,0.11371112,0.0,77.76009,8.330017
17055,20463300.0,0.0,18.244507,14.774994,22.08081,21.573883,22.511292,22.433197,18.322815,18.277771,18.277771,18.270325,0.0,0.03206825,0.03206825,0.049556576,25.0,18.29831,0.0,0.0,0.0,-3.6411796,9.54197e-21,0.0,81.15925,25.075197,30.400423,96.0,0.0539187,27.43941,241.33995,88.57868,0.0,81.15925,0.11369305,0.0,77.76829,8.330017
17056,20463360.0,0.0,18.245667,14.753326,22.078522,21.570099,22.510803,22.431427,18.301575,18.291748,18.291748,18.286041,0.0,0.032068517,0.032068517,0.049557377,25.0,18.300018,0.0,0.0,0.0,-3.3674967,9.54197e-21,0.0,81.16791,25.060335,30.313274,96.0,0.05423383,27.561417,241.3409,88.570435,0.0,81.16791,0.11369438,0.0,77.776726,8.330017
17057,20463420.0,0.0,18.29657,14.731659,22.076263,21.566345,22.510284,22.429657,18.282715,18.291107,18.291107,18.287872,0.0,0.0320708,0.0320708,0.049561612,25.0,18.300018,0.0,0.0,0.0,0.28316152,9.54197e-21,0.0,81.175,25.04457,30.036345,96.0,0.055237554,27.94912,241.34158,88.56386,0.0,81.175,0.11370319,0.0,77.78355,8.330017
17058,20463480.0,0.0,18.32779,14.709991,22.073975,21.562622,22.509796,22.427887,18.283936,18.287415,18.287415,18.285889,0.0,0.032072444,0.032072444,0.04956454,25.0,18.300018,0.0,0.0,0.0,2.3449793,9.54197e-21,0.0,81.18086,25.03269,29.86289,96.0,0.055866778,28.191954,241.34207,88.55877,0.0,81.18086,0.113709405,0.0,77.78913,8.330017
17059,20463540.0,0.0,18.310608,14.6883545,22.071716,21.55893,22.509308,22.426117,18.297577,18.289124,18.289124,18.287994,0.0,0.032072473,0.032072473,0.049564544,25.0,18.300018,0.0,0.0,0.0,1.0192825,9.54197e-21,0.0,81.186554,25.02555,29.895252,96.0,0.055749875,28.146645,241.34247,88.55465,0.0,81.186554,0.11370948,0.0,77.79457,8.330017
17060,20463600.0,0.0,18.283722,14.666687,22.069489,21.555267,22.50882,22.424347,18.302032,18.29422,18.29422,18.293,0.0,0.03207259,0.03207259,0.04956475,25.0,18.300018,0.0,0.0,0.0,-0.8315356,9.54197e-21,0.0,81.19253,25.019056,29.953966,96.0,0.05553814,28.064451,241.34274,88.550995,0.0,81.19253,0.11370991,0.0,77.8003,8.330017
17061,20463660.0,0.0,18.27893,14.64502,22.067017,21.55127,22.508118,22.422394,18.297241,18.296783,18.296783,18.295837,0.0,0.032073773,0.032073773,0.049566876,25.0,18.300018,0.0,0.0,0.0,-1.0902376,9.54197e-21,0.0,81.198105,25.011463,29.914566,96.0,0.055682655,28.119606,241.34291,88.547905,0.0,81.198105,0.113714404,0.0,77.80562,8.330017
17062,20463720.0,0.0,18.295319,14.623352,22.064545,21.547272,22.507416,22.420471,18.290894,18.29535,18.29535,18.294952,0.0,0.03207583,0.03207583,0.0495705,25.0,18.300018,0.0,0.0,0.0,0.08123959,9.54197e-21,0.0,81.20264,25.00379,29.791084,96.0,0.05613238,28.292482,241.34294,88.54571,0.0,81.20264,0.113722146,0.0,77.8099,8.330017
17063,20463780.0,0.0,18.303986,14.601685,22.062042,21.543335,22.506683,22.418518,18.291687,18.29361,18.29361,18.293549,0.0,0.032077543,0.032077543,0.04957345,25.0,18.300018,0.0,0.0,0.0,0.6488286,9.54197e-21,0.0,81.20607,24.998466,29.706993,96.0,0.056439187,28.410208,241.34288,88.54448,0.0,81.20607,0.11372852,0.0,77.81311,8.330017
17064,20463840.0,0.0,18.299011,14.580017,22.0596,21.539368,22.505981,22.416565,18.294922,18.293915,18.293915,18.293823,0.0,0.03207873,0.03207873,0.049575467,25.0,18.300018,0.0,0.0,0.0,0.27619186,9.54197e-21,0.0,81.20889,24.995195,29.679056,96.0,0.056542255,28.449322,241.34277,88.54386,0.0,81.20889,0.11373292,0.0,77.81575,8.330017
17065,20463900.0,0.0,18.292755,14.55835,22.057129,21.535461,22.50528,22.414642,18.29654,18.29483,18.29483,18.294678,0.0,0.03207988,0.03207988,0.049577415,25.0,18.300018,0.0,0.0,0.0,-0.16348861,9.54197e-21,0.0,81.21137,24.992483,29.65428,96.0,0.056633852,28.48401,241.34264,88.543526,0.0,81.21137,0.113737166,0.0,77.81805,8.330017
17066,20463960.0,0.0,18.291016,14.536682,22.054443,21.53122,22.504395,22.412537,18.295593,18.29541,18.29541,18.295288,0.0,0.032081187,0.032081187,0.049579654,25.0,18.300018,0.0,0.0,0.0,-0.26704234,9.54197e-21,0.0,81.21329,24.990078,29.608557,96.0,0.056801412,28.54802,241.34247,88.54355,0.0,81.21329,0.11374202,0.0,77.81981,8.330017
17067,20464020.0,0.0,18.29361,14.515015,22.051758,21.527008,22.503479,22.41043,18.294342,18.295258,18.295258,18.295197,0.0,0.03208257,0.03208257,0.049582027,25.0,18.300018,0.0,0.0,0.0,-0.080256164,9.54197e-21,0.0,81.214516,24.988146,29.546087,96.0,0.057029597,28.635479,241.34225,88.54393,0.0,81.214516,0.113747165,0.0,77.82092,8.330017
17068,20464080.0,0.0,18.297333,14.493347,22.049103,21.522827,22.502594,22.408325,18.293884,18.294678,18.294678,18.294708,0.0,0.032083895,0.032083895,0.049584284,25.0,18.300018,0.0,0.0,0.0,0.1729302,9.54197e-21,0.0,81.2151,24.986927,29.480564,96.0,0.05726867,28.72721,241.34204,88.54465,0.0,81.2151,0.11375207,0.0,77.8214,8.330017
17069,20464140.0,0.0,18.297516,14.47168,22.046417,21.518646,22.501678,22.40622,18.294586,18.294495,18.294495,18.294556,0.0,0.032084964,0.032084964,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.17554832,9.54197e-21,0.0,81.21518,24.986588,29.430395,96.0,0.057451822,28.797445,241.34181,88.5456,0.0,81.21518,0.11375601,0.0,77.82141,8.330017
17070,20464200.0,0.0,18.295685,14.450012,22.043762,21.514496,22.500793,22.404144,18.29535,18.294708,18.294708,18.294708,0.0,0.032085843,0.032085843,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.042844806,9.54197e-21,0.0,81.21485,24.98684,29.388254,96.0,0.05760564,28.856445,241.3416,88.5467,0.0,81.21485,0.11375926,0.0,77.82103,8.330017
17071,20464260.0,0.0,18.293488,14.428345,22.040924,21.51007,22.499725,22.401886,18.295624,18.295105,18.295105,18.295044,0.0,0.032086615,0.032086615,0.049588848,25.0,18.300018,0.0,0.0,0.0,-0.10756849,9.54197e-21,0.0,81.21416,24.987467,29.346722,96.0,0.05775704,28.914589,241.3414,88.54789,0.0,81.21416,0.11376208,0.0,77.820305,8.330017
17072,20464320.0,0.0,18.293518,14.406677,22.038055,21.505646,22.498657,22.399658,18.295166,18.295227,18.295227,18.295166,0.0,0.03208736,0.03208736,0.049590103,25.0,18.300018,0.0,0.0,0.0,-0.10106079,9.54197e-21,0.0,81.21312,24.988188,29.295965,96.0,0.0579417,28.98565,241.3412,88.54911,0.0,81.21312,0.11376482,0.0,77.81926,8.330017
17073,20464380.0,0.0,18.294739,14.38501,22.035217,21.501251,22.49762,22.3974,18.294739,18.295105,18.295105,18.295105,0.0,0.032088034,0.032088034,0.049591236,25.0,18.300018,0.0,0.0,0.0,-0.015253059,9.54197e-21,0.0,81.21176,24.989084,29.240969,96.0,0.058141533,29.062647,241.34103,88.550354,0.0,81.21176,0.1137673,0.0,77.81792,8.330017
17074,20464440.0,0.0,18.296082,14.363342,22.03238,21.496887,22.496552,22.395172,18.294678,18.294891,18.294891,18.294922,0.0,0.032088596,0.032088596,0.04959217,25.0,18.300018,0.0,0.0,0.0,0.07234576,9.54197e-21,0.0,81.21012,24.990215,29.186377,96.0,0.058339663,29.139072,241.34087,88.55161,0.0,81.21012,0.11376935,0.0,77.8163,8.330017
17075,20464500.0,0.0,18.29599,14.341675,22.029572,21.492554,22.495514,22.392944,18.294983,18.294891,18.294891,18.294891,0.0,0.032088995,0.032088995,0.049592827,25.0,18.300018,0.0,0.0,0.0,0.062815465,9.54197e-21,0.0,81.2083,24.991581,29.137798,96.0,0.058515765,29.20708,241.34074,88.55283,0.0,81.2083,0.11377082,0.0,77.81452,8.330017
17076,20464560.0,0.0,18.29486,14.320007,22.02658,21.487946,22.494293,22.390594,18.29535,18.295013,18.295013,18.295013,0.0,0.032089267,0.032089267,0.049593262,25.0,18.300018,0.0,0.0,0.0,-0.015909942,9.54197e-21,0.0,81.206345,24.993082,29.093119,96.0,0.058677528,29.269632,241.34064,88.553986,0.0,81.206345,0.1137718,0.0,77.812614,8.330017
17077,20464620.0,0.0,18.294373,14.29834,22.02356,21.483398,22.493103,22.388245,18.295258,18.295166,18.295166,18.295135,0.0,0.03208948,0.03208948,0.049593605,25.0,18.300018,0.0,0.0,0.0,-0.049408812,9.54197e-21,0.0,81.2043,24.994509,29.045704,96.0,0.05884906,29.336014,241.34055,88.555046,0.0,81.2043,0.11377257,0.0,77.81063,8.330017
17078,20464680.0,0.0,18.2948,14.276672,22.0206,21.478851,22.491913,22.385895,18.295044,18.295166,18.295166,18.295135,0.0,0.032089654,0.032089654,0.04959389,25.0,18.300018,0.0,0.0,0.0,-0.020801313,9.54197e-21,0.0,81.20217,24.99584,28.99498,96.0,0.05903243,29.407028,241.34048,88.556,0.0,81.20217,0.113773204,0.0,77.80858,8.330017
17079,20464740.0,0.0,18.295197,14.255005,22.017609,21.474304,22.490692,22.383545,18.294952,18.295135,18.295135,18.295135,0.0,0.032089766,0.032089766,0.049594067,25.0,18.300018,0.0,0.0,0.0,0.0057144943,9.54197e-21,0.0,81.20002,24.997128,28.944714,96.0,0.059214007,29.477402,241.34044,88.55687,0.0,81.20002,0.1137736,0.0,77.80649,8.330017
17080,20464800.0,0.0,18.295776,14.233337,22.014648,21.469818,22.489532,22.381195,18.294983,18.295044,18.295044,18.295044,0.0,0.032089815,0.032089815,0.049594134,25.0,18.300018,0.0,0.0,0.0,0.04335212,9.54197e-21,0.0,81.19781,24.998371,28.894186,96.0,0.059396368,29.548138,241.34042,88.55764,0.0,81.19781,0.11377378,0.0,77.80436,8.330017
17081,20464860.0,0.0,18.29538,14.21167,22.011536,21.465088,22.48819,22.378754,18.295227,18.295074,18.295074,18.295074,0.0,0.03208978,0.03208978,0.049594056,25.0,18.300018,0.0,0.0,0.0,0.014687317,9.54197e-21,0.0,81.19561,24.999605,28.847494,96.0,0.0595647,29.613506,241.34042,88.55831,0.0,81.19561,0.11377363,0.0,77.802246,8.330017
17082,20464920.0,0.0,18.294952,14.190002,22.008423,21.460358,22.486877,22.376282,18.295319,18.295166,18.295166,18.295135,0.0,0.032089707,0.032089707,0.04959392,25.0,18.300018,0.0,0.0,0.0,-0.016822182,9.54197e-21,0.0,81.19346,25.000715,28.80098,96.0,0.059732314,29.67863,241.34044,88.558876,0.0,81.19346,0.11377334,0.0,77.800186,8.330017
17083,20464980.0,0.0,18.29486,14.168335,22.00531,21.455688,22.485565,22.37384,18.295227,18.295227,18.295227,18.295197,0.0,0.03208962,0.03208962,0.04959376,25.0,18.300018,0.0,0.0,0.0,-0.022336116,9.54197e-21,0.0,81.191345,25.001665,28.7531,96.0,0.05990478,29.745663,241.34048,88.559326,0.0,81.191345,0.113773,0.0,77.79816,8.330017
17084,20465040.0,0.0,18.295197,14.1466675,22.002228,21.45102,22.484253,22.371399,18.295135,18.295197,18.295197,18.295197,0.0,0.032089524,0.032089524,0.04959359,25.0,18.300018,0.0,0.0,0.0,-0.0013112002,9.54197e-21,0.0,81.189285,25.002474,28.704006,96.0,0.06008157,29.814392,241.34053,88.55969,0.0,81.189285,0.11377263,0.0,77.79619,8.330017
17085,20465100.0,0.0,18.29544,14.125,21.999146,21.44638,22.48294,22.368958,18.295105,18.295197,18.295197,18.295197,0.0,0.03208941,0.03208941,0.04959339,25.0,18.300018,0.0,0.0,0.0,0.013286413,9.54197e-21,0.0,81.18729,25.003183,28.655573,96.0,0.060255915,29.882198,241.34058,88.559975,0.0,81.18729,0.11377221,0.0,77.794266,8.330017
17086,20465160.0,0.0,18.295563,14.1033325,21.995941,21.441559,22.481506,22.366425,18.295197,18.295166,18.295166,18.295166,0.0,0.032089274,0.032089274,0.049593158,25.0,18.300018,0.0,0.0,0.0,0.021210182,9.54197e-21,0.0,81.18533,25.003794,28.60761,96.0,0.06042849,29.949347,241.34065,88.56018,0.0,81.18533,0.1137717,0.0,77.7924,8.330017
17087,20465220.0,0.0,18.29538,14.081665,21.992706,21.436737,22.480103,22.363892,18.295288,18.295197,18.295197,18.295197,0.0,0.03208912,0.03208912,0.049592897,25.0,18.300018,0.0,0.0,0.0,0.0070820586,9.54197e-21,0.0,81.18346,25.004314,28.561016,96.0,0.060596056,30.014578,241.34073,88.560326,0.0,81.18346,0.11377114,0.0,77.7906,8.330017
17088,20465280.0,0.0,18.295258,14.059998,21.989502,21.431946,22.478699,22.361359,18.29535,18.295227,18.295227,18.295227,0.0,0.032088976,0.032088976,0.04959264,25.0,18.300018,0.0,0.0,0.0,-0.0033062869,9.54197e-21,0.0,81.18165,25.00473,28.514402,96.0,0.060763665,30.079836,241.3408,88.5604,0.0,81.18165,0.1137706,0.0,77.78888,8.330017
17089,20465340.0,0.0,18.295135,14.03833,21.986328,21.427185,22.477295,22.358826,18.29535,18.295288,18.295288,18.295288,0.0,0.03208883,0.03208883,0.049592394,25.0,18.300018,0.0,0.0,0.0,-0.012729767,9.54197e-21,0.0,81.17991,25.005032,28.467897,96.0,0.060930848,30.144945,241.3409,88.56042,0.0,81.17991,0.11377005,0.0,77.787224,8.330017
17090,20465400.0,0.0,18.295288,14.016663,21.983154,21.422424,22.475891,22.356323,18.295288,18.295319,18.295319,18.295288,0.0,0.0320887,0.0320887,0.04959217,25.0,18.300018,0.0,0.0,0.0,-0.003503902,9.54197e-21,0.0,81.17824,25.005224,28.420591,96.0,0.061100896,30.211172,241.34099,88.560394,0.0,81.17824,0.113769576,0.0,77.785614,8.330017
17091,20465460.0,0.0,18.295471,13.994995,21.979858,21.417511,22.474365,22.35373,18.295288,18.295288,18.295288,18.295288,0.0,0.03208858,0.03208858,0.04959197,25.0,18.300018,0.0,0.0,0.0,0.008985127,9.54197e-21,0.0,81.17661,25.005337,28.373169,96.0,0.061271355,30.277565,241.34108,88.56033,0.0,81.17661,0.11376913,0.0,77.78407,8.330017
