,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17092,20465520.0,0.0,18.295471,13.973328,21.976562,21.412598,22.47287,22.351105,18.29535,18.295288,18.295288,18.295288,0.0,0.032088466,0.032088466,0.049591772,25.0,18.300018,0.0,0.0,0.0,0.008088974,9.54197e-21,0.0,81.17505,25.005402,28.326666,96.0,0.061438452,30.342669,241.34117,88.56024,0.0,81.17505,0.11376871,0.0,77.78257,8.330017
17093,20465580.0,0.0,18.29541,13.95166,21.973267,21.407715,22.471375,22.34851,18.29538,18.295319,18.295319,18.295319,0.0,0.032088358,0.032088358,0.04959159,25.0,18.300018,0.0,0.0,0.0,0.0020512685,9.54197e-21,0.0,81.17353,25.005413,28.280657,96.0,0.061603736,30.40708,241.34126,88.560135,0.0,81.17353,0.11376831,0.0,77.78113,8.330017
17094,20465640.0,0.0,18.29538,13.929993,21.970001,21.402863,22.46991,22.345947,18.29541,18.29535,18.29535,18.29535,0.0,0.032088265,0.032088265,0.04959143,25.0,18.300018,0.0,0.0,0.0,-0.0014504441,9.54197e-21,0.0,81.17206,25.00538,28.234724,96.0,0.06176874,30.47139,241.34135,88.56001,0.0,81.17206,0.11376795,0.0,77.77972,8.330017
17095,20465700.0,0.0,18.29538,13.908325,21.966766,21.39804,22.468414,22.343353,18.29541,18.29538,18.29538,18.29538,0.0,0.032088183,0.032088183,0.049591295,25.0,18.300018,0.0,0.0,0.0,-0.0022647772,9.54197e-21,0.0,81.17062,25.005291,28.188839,96.0,0.061933536,30.535625,241.34145,88.559875,0.0,81.17062,0.11376765,0.0,77.77835,8.330017
17096,20465760.0,0.0,18.29544,13.886658,21.96341,21.393036,22.466827,22.340698,18.29541,18.29538,18.29538,18.29538,0.0,0.032088116,0.032088116,0.049591184,25.0,18.300018,0.0,0.0,0.0,0.0011230977,9.54197e-21,0.0,81.16922,25.005163,28.142756,96.0,0.062099032,30.600143,241.34154,88.55973,0.0,81.16922,0.113767415,0.0,77.77701,8.330017
17097,20465820.0,0.0,18.295471,13.865021,21.960022,21.388062,22.465271,22.338043,18.29541,18.29541,18.29541,18.29541,0.0,0.03208806,0.03208806,0.049591094,25.0,18.300018,0.0,0.0,0.0,0.0037075668,9.54197e-21,0.0,81.16785,25.005016,28.096876,96.0,0.062263764,30.664371,241.34161,88.559586,0.0,81.16785,0.11376722,0.0,77.775696,8.330017
17098,20465880.0,0.0,18.295502,13.843353,21.956696,21.383118,22.463715,22.335388,18.29544,18.29541,18.29541,18.29541,0.0,0.03208802,0.03208802,0.049591023,25.0,18.300018,0.0,0.0,0.0,0.0038287,9.54197e-21,0.0,81.16649,25.004856,28.051365,96.0,0.062427144,30.72809,241.3417,88.55945,0.0,81.16649,0.11376706,0.0,77.7744,8.330017
17099,20465940.0,0.0,18.295502,13.821686,21.95337,21.378204,22.462158,22.332733,18.295471,18.29544,18.29544,18.29544,0.0,0.03208799,0.03208799,0.049590975,25.0,18.300018,0.0,0.0,0.0,0.0025463663,9.54197e-21,0.0,81.16515,25.00469,28.006168,96.0,0.062589355,30.791363,241.34178,88.55932,0.0,81.16515,0.113766946,0.0,77.77312,8.330017
17100,20466000.0,0.0,18.295563,13.800018,21.950073,21.373352,22.460602,22.330109,18.295502,18.295471,18.295471,18.29544,0.0,0.032087967,0.032087967,0.04959094,25.0,18.300018,0.0,0.0,0.0,0.0030579572,9.54197e-21,0.0,81.16383,25.004534,27.961605,96.0,0.062749244,30.853754,241.34186,88.559204,0.0,81.16383,0.11376689,0.0,77.77185,8.330017
17101,20466060.0,0.0,18.295258,13.778809,21.945953,21.367615,22.45816,22.32663,18.295471,18.295471,18.295471,18.295471,0.0,0.032087952,0.032087952,0.04959092,25.0,18.300018,0.0,0.0,0.0,-0.01347481,9.54197e-21,0.0,81.162506,25.004356,27.91632,96.0,0.06291172,30.91715,241.34193,88.55908,0.0,81.162506,0.11376682,0.0,77.770584,8.330017
17102,20466120.0,0.0,18.295624,13.758545,21.941772,21.361908,22.455688,22.32312,18.295471,18.295471,18.295471,18.295471,0.0,0.03208795,0.03208795,0.04959092,25.0,18.300018,0.0,0.0,0.0,0.0040681516,9.54197e-21,0.0,81.16119,25.00417,27.87075,96.0,0.06307517,30.980947,241.342,88.558975,0.0,81.16119,0.11376682,0.0,77.76931,8.330017
17103,20466180.0,0.0,18.29599,13.739166,21.937622,21.356201,22.453247,22.319672,18.295532,18.295502,18.295502,18.295502,0.0,0.032087937,0.032087937,0.049590897,25.0,18.300018,0.0,0.0,0.0,0.020394588,9.54197e-21,0.0,81.15987,25.004026,27.826946,96.0,0.063232206,31.042273,241.34207,88.558876,0.0,81.15987,0.113766775,0.0,77.76805,8.330017
17104,20466240.0,0.0,18.296509,13.720703,21.933502,21.350555,22.450836,22.316193,18.295715,18.295563,18.295563,18.295532,0.0,0.03208792,0.03208792,0.049590863,25.0,18.300018,0.0,0.0,0.0,0.04342146,9.54197e-21,0.0,81.15855,25.003922,27.784485,96.0,0.06338436,31.101725,241.34213,88.5588,0.0,81.15855,0.1137667,0.0,77.766785,8.330017
17105,20466300.0,0.0,18.29657,13.703064,21.929382,21.34494,22.448395,22.312744,18.29596,18.295685,18.295685,18.295654,0.0,0.03208787,0.03208787,0.049590778,25.0,18.300018,0.0,0.0,0.0,0.035046063,9.54197e-21,0.0,81.15726,25.00389,27.745407,96.0,0.063524276,31.15643,241.3422,88.55872,0.0,81.15726,0.11376652,0.0,77.76555,8.330017
17106,20466360.0,0.0,18.296356,13.68631,21.925293,21.339386,22.445953,22.309296,18.296234,18.295868,18.295868,18.295837,0.0,0.032087803,0.032087803,0.049590662,25.0,18.300018,0.0,0.0,0.0,0.009651138,9.54197e-21,0.0,81.156,25.003893,27.708822,96.0,0.063655175,31.207647,241.34227,88.558655,0.0,81.156,0.11376626,0.0,77.764336,8.330017
17107,20466420.0,0.0,18.296417,13.670319,21.921234,21.333862,22.443512,22.305878,18.296326,18.296051,18.296051,18.29602,0.0,0.032087743,0.032087743,0.04959055,25.0,18.300018,0.0,0.0,0.0,0.0035242096,9.54197e-21,0.0,81.15476,25.003868,27.67263,96.0,0.06378464,31.258314,241.34233,88.55857,0.0,81.15476,0.11376604,0.0,77.76316,8.330017
17108,20466480.0,0.0,18.296722,13.655151,21.917175,21.32837,22.44107,22.30246,18.296417,18.296204,18.296204,18.296173,0.0,0.032087684,0.032087684,0.04959045,25.0,18.300018,0.0,0.0,0.0,0.014052937,9.54197e-21,0.0,81.153564,25.00383,27.637041,96.0,0.06391192,31.308144,241.34239,88.55849,0.0,81.153564,0.11376581,0.0,77.76202,8.330017
17109,20466540.0,0.0,18.296967,13.640747,21.913147,21.322876,22.43863,22.299072,18.29654,18.296356,18.296356,18.296326,0.0,0.032087613,0.032087613,0.049590334,25.0,18.300018,0.0,0.0,0.0,0.021704324,9.54197e-21,0.0,81.1524,25.003801,27.603054,96.0,0.064033404,31.355724,241.34247,88.558395,0.0,81.1524,0.11376557,0.0,77.7609,8.330017
17110,20466600.0,0.0,18.29721,13.627075,21.90915,21.317444,22.436218,22.295685,18.296692,18.296478,18.296478,18.296448,0.0,0.03208754,0.03208754,0.049590204,25.0,18.300018,0.0,0.0,0.0,0.02845926,9.54197e-21,0.0,81.15126,25.003784,27.570612,96.0,0.06414931,31.401146,241.34253,88.558304,0.0,81.15126,0.113765284,0.0,77.75981,8.330017
17111,20466660.0,0.0,18.29663,13.614166,21.903992,21.310638,22.432678,22.291138,18.296875,18.29663,18.29663,18.29657,0.0,0.032087453,0.032087453,0.04959006,25.0,18.300018,0.0,0.0,0.0,-0.007524989,9.54197e-21,0.0,81.15016,25.003775,27.540005,96.0,0.0642586,31.443995,241.34259,88.558205,0.0,81.15016,0.11376497,0.0,77.75876,8.330017
17112,20466720.0,0.0,18.296509,13.601929,21.898773,21.303864,22.429169,22.286652,18.296875,18.296722,18.296722,18.296692,0.0,0.03208739,0.03208739,0.04958995,25.0,18.300018,0.0,0.0,0.0,-0.018938327,9.54197e-21,0.0,81.14909,25.003704,27.508486,96.0,0.064371146,31.488117,241.34265,88.5581,0.0,81.14909,0.11376473,0.0,77.75774,8.330017
17113,20466780.0,0.0,18.297028,13.590363,21.893585,21.29715,22.42566,22.282135,18.296783,18.296783,18.296783,18.296753,0.0,0.03208735,0.03208735,0.04958988,25.0,18.300018,0.0,0.0,0.0,0.007125705,9.54197e-21,0.0,81.148056,25.003578,27.475962,96.0,0.0644873,31.533653,241.34271,88.557976,0.0,81.148056,0.11376458,0.0,77.756744,8.330017
17114,20466840.0,0.0,18.297485,13.579468,21.888397,21.290436,22.42218,22.27768,18.296844,18.296814,18.296814,18.296783,0.0,0.0320873,0.0320873,0.0495898,25.0,18.300018,0.0,0.0,0.0,0.031243749,9.54197e-21,0.0,81.14703,25.00348,27.444881,96.0,0.064598255,31.577168,241.34277,88.55787,0.0,81.14703,0.1137644,0.0,77.75577,8.330017
17115,20466900.0,0.0,18.29773,13.569214,21.88327,21.283783,22.418701,22.273193,18.296997,18.296875,18.296875,18.296844,0.0,0.03208724,0.03208724,0.049589697,25.0,18.300018,0.0,0.0,0.0,0.039436266,9.54197e-21,0.0,81.146034,25.003412,27.415817,96.0,0.064701945,31.617853,241.34283,88.55776,0.0,81.146034,0.113764174,0.0,77.75482,8.330017
17116,20466960.0,0.0,18.297546,13.55957,21.878082,21.2771,22.4151,22.268677,18.297241,18.296997,18.296997,18.296967,0.0,0.032087162,0.032087162,0.049589563,25.0,18.300018,0.0,0.0,0.0,0.021028534,9.54197e-21,0.0,81.14507,25.003395,27.389297,96.0,0.06479649,31.654987,241.3429,88.55767,0.0,81.14507,0.11376389,0.0,77.7539,8.330017
17117,20467020.0,0.0,18.297333,13.550537,21.872894,21.270477,22.411499,22.26419,18.297394,18.29712,18.29712,18.29712,0.0,0.032087084,0.032087084,0.049589425,25.0,18.300018,0.0,0.0,0.0,-0.00030570597,9.54197e-21,0.0,81.14415,25.003365,27.36381,96.0,0.06488731,31.690666,241.34294,88.55756,0.0,81.14415,0.11376359,0.0,77.75301,8.330017
17118,20467080.0,0.0,18.297363,13.542023,21.867737,21.263885,22.407898,22.259705,18.297455,18.297272,18.297272,18.297241,0.0,0.032087013,0.032087013,0.049589306,25.0,18.300018,0.0,0.0,0.0,-0.005372009,9.54197e-21,0.0,81.14326,25.0033,27.338371,96.0,0.06497795,31.72628,241.343,88.55745,0.0,81.14326,0.11376333,0.0,77.75217,8.330017
17119,20467140.0,0.0,18.297699,13.534088,21.86261,21.257324,22.404327,22.255219,18.297455,18.297333,18.297333,18.297333,0.0,0.032086957,0.032086957,0.049589213,25.0,18.300018,0.0,0.0,0.0,0.010708654,9.54197e-21,0.0,81.1424,25.003202,27.31277,96.0,0.06506918,31.762123,241.34306,88.557335,0.0,81.1424,0.11376313,0.0,77.75134,8.330017
17120,20467200.0,0.0,18.297943,13.526672,21.857483,21.250793,22.400757,22.250763,18.297516,18.297424,18.297424,18.297394,0.0,0.032086898,0.032086898,0.049589112,25.0,18.300018,0.0,0.0,0.0,0.021805272,9.54197e-21,0.0,81.14157,25.00312,27.288437,96.0,0.06515586,31.796186,241.34311,88.55722,0.0,81.14157,0.11376291,0.0,77.75055,8.330017
17121,20467260.0,0.0,18.297974,13.519745,21.852356,21.244293,22.397095,22.246277,18.297668,18.297516,18.297516,18.297485,0.0,0.03208683,0.03208683,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.01754093,9.54197e-21,0.0,81.14076,25.003063,27.265797,96.0,0.06523646,31.827885,241.34317,88.55711,0.0,81.14076,0.11376265,0.0,77.74978,8.330017
17122,20467320.0,0.0,18.297852,13.513306,21.847229,21.237793,22.393433,22.241821,18.29779,18.297607,18.297607,18.297607,0.0,0.032086756,0.032086756,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.0039026968,9.54197e-21,0.0,81.139984,25.00301,27.244421,96.0,0.06531251,31.857807,241.34322,88.55701,0.0,81.139984,0.113762386,0.0,77.74905,8.330017
17123,20467380.0,0.0,18.297882,13.507324,21.842133,21.231354,22.38977,22.237366,18.297882,18.29773,18.29773,18.297699,0.0,0.032086693,0.032086693,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.000781454,9.54197e-21,0.0,81.13925,25.002934,27.223242,96.0,0.065387875,31.887459,241.34326,88.55689,0.0,81.13925,0.113762155,0.0,77.74834,8.330017
17124,20467440.0,0.0,18.298035,13.50177,21.837067,21.224945,22.386139,22.23291,18.297913,18.29779,18.29779,18.29776,0.0,0.032086637,0.032086637,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.006321451,9.54197e-21,0.0,81.13854,25.00284,27.202358,96.0,0.06546218,31.916697,241.3433,88.55678,0.0,81.13854,0.11376194,0.0,77.74766,8.330017
17125,20467500.0,0.0,18.298218,13.496613,21.832,21.218567,22.382507,22.228485,18.297974,18.297852,18.297852,18.297852,0.0,0.032086585,0.032086585,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.01348184,9.54197e-21,0.0,81.13785,25.002748,27.18215,96.0,0.06553406,31.94499,241.34335,88.55667,0.0,81.13785,0.113761745,0.0,77.747,8.330017
17126,20467560.0,0.0,18.298248,13.491852,21.826935,21.21222,22.378784,22.22403,18.298065,18.297943,18.297943,18.297913,0.0,0.03208653,0.03208653,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.010559367,9.54197e-21,0.0,81.137184,25.00267,27.163115,96.0,0.065601744,31.97164,241.3434,88.556564,0.0,81.137184,0.11376153,0.0,77.74637,8.330017
17127,20467620.0,0.0,18.298218,13.487457,21.821869,21.205872,22.375092,22.219574,18.298126,18.298004,18.298004,18.297974,0.0,0.032086473,0.032086473,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0054212385,9.54197e-21,0.0,81.13655,25.00259,27.144793,96.0,0.06566689,31.997293,241.34344,88.55646,0.0,81.13655,0.113761336,0.0,77.74576,8.330017
17128,20467680.0,0.0,18.298248,13.483429,21.816833,21.199554,22.371399,22.215149,18.298187,18.298096,18.298096,18.298065,0.0,0.03208642,0.03208642,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0031199218,9.54197e-21,0.0,81.13594,25.0025,27.126902,96.0,0.06573048,32.02234,241.34349,88.55635,0.0,81.13594,0.11376115,0.0,77.74518,8.330017
17129,20467740.0,0.0,18.29834,13.479675,21.811798,21.193298,22.367706,22.210724,18.298218,18.298157,18.298157,18.298126,0.0,0.032086376,0.032086376,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.00545886,9.54197e-21,0.0,81.13535,25.002405,27.109333,96.0,0.065792926,32.046936,241.34354,88.556244,0.0,81.13535,0.113760985,0.0,77.744606,8.330017
17130,20467800.0,0.0,18.298431,13.476257,21.806824,21.187073,22.364044,22.20633,18.298279,18.298187,18.298187,18.298187,0.0,0.03208633,0.03208633,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.007229798,9.54197e-21,0.0,81.13478,25.002312,27.092325,96.0,0.065853365,32.070744,241.34357,88.556145,0.0,81.13478,0.11376082,0.0,77.744064,8.330017
17131,20467860.0,0.0,18.298462,13.4730835,21.801788,21.180847,22.36026,22.201904,18.29834,18.298248,18.298248,18.298248,0.0,0.032086294,0.032086294,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.007972017,9.54197e-21,0.0,81.134224,25.002222,27.075848,96.0,0.06591192,32.093815,241.34361,88.556046,0.0,81.134224,0.11376067,0.0,77.74354,8.330017
17132,20467920.0,0.0,18.298492,13.470184,21.796783,21.174652,22.356537,22.19748,18.2984,18.29831,18.29831,18.298279,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.005422532,9.54197e-21,0.0,81.13369,25.002134,27.059952,96.0,0.06596839,32.116066,241.34364,88.555954,0.0,81.13369,0.11376054,0.0,77.74303,8.330017
17133,20467980.0,0.0,18.298492,13.467529,21.79181,21.168488,22.352783,22.193085,18.298431,18.29834,18.29834,18.29834,0.0,0.03208622,0.03208622,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0036531207,9.54197e-21,0.0,81.13317,25.002048,27.044415,96.0,0.06602358,32.13782,241.34367,88.55587,0.0,81.13317,0.113760404,0.0,77.74253,8.330017
17134,20468040.0,0.0,18.298523,13.465057,21.786835,21.162354,22.34906,22.18869,18.298462,18.2984,18.2984,18.2984,0.0,0.03208619,0.03208619,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0023366339,9.54197e-21,0.0,81.13267,25.00196,27.029259,96.0,0.066077426,32.15904,241.3437,88.555786,0.0,81.13267,0.11376029,0.0,77.74205,8.330017
17135,20468100.0,0.0,18.298553,13.462769,21.78189,21.15625,22.345367,22.184326,18.298492,18.298431,18.298431,18.298431,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0032725323,9.54197e-21,0.0,81.13217,25.001871,27.014313,96.0,0.066130504,32.179962,241.34373,88.5557,0.0,81.13217,0.11376019,0.0,77.741585,8.330017
17136,20468160.0,0.0,18.298615,13.460632,21.776947,21.150177,22.341583,22.179932,18.298523,18.298462,18.298462,18.298462,0.0,0.03208614,0.03208614,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.003981271,9.54197e-21,0.0,81.1317,25.001785,26.999643,96.0,0.0661826,32.2005,241.34377,88.555626,0.0,81.1317,0.113760106,0.0,77.74112,8.330017
17137,20468220.0,0.0,18.298615,13.458679,21.772034,21.144135,22.33783,22.175568,18.298553,18.298492,18.298492,18.298492,0.0,0.03208612,0.03208612,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0032269638,9.54197e-21,0.0,81.131226,25.001701,26.985306,96.0,0.066233516,32.220573,241.3438,88.55556,0.0,81.131226,0.11376003,0.0,77.74068,8.330017
17138,20468280.0,0.0,18.298615,13.456818,21.76712,21.138092,22.334076,22.171204,18.298584,18.298523,18.298523,18.298523,0.0,0.0320861,0.0320861,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0024007775,9.54197e-21,0.0,81.13077,25.001623,26.971203,96.0,0.06628358,32.240314,241.34383,88.55549,0.0,81.13077,0.11375996,0.0,77.740234,8.330017
17139,20468340.0,0.0,18.298645,13.455048,21.762207,21.13211,22.330322,22.16687,18.298615,18.298553,18.298553,18.298553,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0018603142,9.54197e-21,0.0,81.13031,25.001547,26.957277,96.0,0.06633305,32.259815,241.34386,88.55543,0.0,81.13031,0.11375989,0.0,77.7398,8.330017
17140,20468400.0,0.0,18.298645,13.453339,21.757355,21.12616,22.3266,22.162537,18.298615,18.298584,18.298584,18.298584,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0015682969,9.54197e-21,0.0,81.12986,25.001472,26.943531,96.0,0.06638184,32.279057,241.34387,88.555374,0.0,81.12986,0.11375985,0.0,77.73937,8.330017
17141,20468460.0,0.0,18.298645,13.451691,21.752472,21.12024,22.322815,22.158203,18.298645,18.298615,18.298615,18.298615,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00058866886,9.54197e-21,0.0,81.12942,25.001402,26.929888,96.0,0.06643028,32.298157,241.3439,88.55532,0.0,81.12942,0.113759816,0.0,77.738945,8.330017
17142,20468520.0,0.0,18.298645,13.450073,21.74762,21.114319,22.319061,22.15387,18.298645,18.298615,18.298615,18.298615,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00027137663,9.54197e-21,0.0,81.12898,25.001331,26.91628,96.0,0.06647859,32.317207,241.34392,88.555275,0.0,81.12898,0.11375979,0.0,77.738525,8.330017
17143,20468580.0,0.0,18.298645,13.448456,21.742767,21.108429,22.315308,22.149567,18.298645,18.298645,18.298645,18.298615,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00053211255,9.54197e-21,0.0,81.12854,25.001265,26.902699,96.0,0.0665268,32.33622,241.34395,88.55523,0.0,81.12854,0.11375978,0.0,77.7381,8.330017
17144,20468640.0,0.0,18.298645,13.446838,21.737946,21.1026,22.311554,22.145264,18.298645,18.298645,18.298645,18.298645,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0004461099,9.54197e-21,0.0,81.128105,25.001202,26.88916,96.0,0.066574864,32.355175,241.34396,88.55519,0.0,81.128105,0.11375978,0.0,77.737686,8.330017
17145,20468700.0,0.0,18.298645,13.44516,21.733154,21.096771,22.30783,22.140991,18.298645,18.298645,18.298645,18.298645,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.000116578674,9.54197e-21,0.0,81.12766,25.001143,26.87563,96.0,0.06662288,32.374115,241.344,88.55516,0.0,81.12766,0.11375978,0.0,77.73726,8.330017
17146,20468760.0,0.0,18.298615,13.44342,21.728363,21.091003,22.304047,22.136719,18.298645,18.298645,18.298645,18.298645,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0013887974,9.54197e-21,0.0,81.12722,25.001087,26.862066,96.0,0.066671014,32.393105,241.34401,88.55513,0.0,81.12722,0.11375979,0.0,77.73684,8.330017
17147,20468820.0,0.0,18.298615,13.44162,21.723602,21.085236,22.300293,22.132446,18.298645,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,-0.0019648382,9.54197e-21,0.0,81.12678,25.001034,26.848364,96.0,0.066719666,32.412292,241.34402,88.55511,0.0,81.12678,0.113759816,0.0,77.73641,8.330017
17148,20468880.0,0.0,18.30017,13.439697,21.721588,21.086914,22.29657,22.128204,18.298645,18.298645,18.298645,21.95404,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.054846015,9.54197e-21,0.0,81.126335,25.000986,26.834599,96.0,0.066768505,32.431564,241.34404,88.55509,0.0,81.126335,0.11375985,3.8557436,77.735985,8.330017
17149,20468940.0,0.0,18.30252,13.437622,21.724182,21.097748,22.292816,22.123962,18.299316,18.298767,18.298767,21.120941,0.0,0.03208598,0.03208598,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.17919153,9.54197e-21,0.0,81.1259,25.001198,26.829075,96.0,0.066787906,32.439293,241.34406,88.55512,0.0,81.1259,0.11375952,8.0224,77.735565,8.330017
17150,20469000.0,0.0,18.30008,13.435425,21.725555,21.106018,22.289124,22.119751,18.300415,18.299316,18.299316,20.824493,0.0,0.032085728,0.032085728,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.007484003,9.54197e-21,0.0,81.12558,25.001766,26.838747,96.0,0.06675307,32.425755,241.34409,88.55517,0.0,81.12558,0.113758564,8.446409,77.73527,8.330017
17151,20469060.0,0.0,18.29776,13.433044,21.726257,21.11261,22.28537,22.11554,18.300415,18.299866,18.299866,20.624329,0.0,0.032085527,0.032085527,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.13997644,9.54197e-21,0.0,81.125404,25.002026,26.844648,96.0,0.066731736,32.417496,241.34413,88.5551,0.0,81.125404,0.11375782,7.7060485,77.735115,8.330017
17152,20469120.0,0.0,18.298706,13.43045,21.72641,21.118073,22.281647,22.111359,18.29956,18.299896,18.299896,20.397736,0.0,0.032085504,0.032085504,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.063984625,9.54197e-21,0.0,81.12525,25.001795,26.836624,96.0,0.06676016,32.428726,241.34416,88.55494,0.0,81.12525,0.11375773,6.432476,77.73497,8.330017
17153,20469180.0,0.0,18.300293,13.427673,21.726013,21.122162,22.277924,22.107178,18.299133,18.299622,18.299622,20.126038,0.0,0.032085527,0.032085527,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.056015678,9.54197e-21,0.0,81.12506,25.001507,26.825195,96.0,0.06680074,32.44473,241.34418,88.5548,0.0,81.12506,0.11375782,5.0314317,77.734795,8.330017
17154,20469240.0,0.0,18.299866,13.424622,21.724915,21.124664,22.274231,22.102997,18.299438,18.299469,18.299469,19.825348,0.0,0.032085482,0.032085482,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.03544806,9.54197e-21,0.0,81.12488,25.00144,26.820034,96.0,0.066818945,32.45195,241.34421,88.55471,0.0,81.12488,0.113757655,3.7111363,77.73462,8.330017
17155,20469300.0,0.0,18.298248,13.421295,21.723145,21.12555,22.270538,22.098846,18.29956,18.2995,18.2995,19.52414,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.062043983,9.54197e-21,0.0,81.12473,25.001394,26.816801,96.0,0.06683031,32.45648,241.34422,88.55463,0.0,81.12473,0.11375745,2.6178539,77.73448,8.330017
17156,20469360.0,0.0,18.297638,13.417725,21.720459,21.124329,22.266846,22.094727,18.299133,18.299438,18.299438,19.26361,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.08500406,9.54197e-21,0.0,81.12459,25.001125,26.806746,96.0,0.06686603,32.470554,241.34425,88.554504,0.0,81.12459,0.11375757,2.0722845,77.73435,8.330017
17157,20469420.0,0.0,18.29831,13.413818,21.717224,21.121948,22.263153,22.090576,18.298615,18.299164,18.299164,19.065216,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.025804086,9.54197e-21,0.0,81.1244,25.000727,26.790384,96.0,0.06692426,32.49346,241.34425,88.55439,0.0,81.1244,0.11375798,1.8092698,77.73416,8.330017
17158,20469480.0,0.0,18.29898,13.409576,21.713623,21.118713,22.25946,22.086456,18.298431,18.298859,18.298859,18.938324,0.0,0.03208568,0.03208568,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.02849507,9.54197e-21,0.0,81.12413,25.000393,26.773077,96.0,0.06698585,32.517693,241.34427,88.55433,0.0,81.12413,0.11375843,1.9180497,77.7339,8.330017
17159,20469540.0,0.0,18.298706,13.404968,21.70987,21.115112,22.255768,22.082367,18.298492,18.298676,18.298676,18.888763,0.0,0.032085765,0.032085765,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.016520564,9.54197e-21,0.0,81.12382,25.000208,26.758427,96.0,0.06703794,32.538204,241.34427,88.55431,0.0,81.12382,0.113758735,2.3254125,77.7336,8.330017
17160,20469600.0,0.0,18.298187,13.399994,21.706116,21.111511,22.252106,22.078278,18.298553,18.298584,18.298584,18.91095,0.0,0.032085843,0.032085843,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.0134721445,9.54197e-21,0.0,81.123474,25.000074,26.743963,96.0,0.06708936,32.55845,241.34427,88.55432,0.0,81.123474,0.11375903,2.9555523,77.73326,8.330017
17161,20469660.0,0.0,18.297668,13.394836,21.701935,21.106903,22.248444,22.074158,18.298431,18.298553,18.298553,18.675385,0.0,0.032085937,0.032085937,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.040512767,9.54197e-21,0.0,81.12309,24.999939,26.728037,96.0,0.067145966,32.58075,241.34427,88.554344,0.0,81.12309,0.11375938,0.0,77.73289,8.330017
17162,20469720.0,0.0,18.297882,13.389648,21.697327,21.101257,22.244781,22.070068,18.298157,18.298431,18.298431,18.521301,0.0,0.032086067,0.032086067,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.019531375,9.54197e-21,0.0,81.12265,24.999748,26.708305,96.0,0.06721612,32.608376,241.34427,88.55438,0.0,81.12265,0.11375988,0.0,77.73246,8.330017
17163,20469780.0,0.0,18.298248,13.38443,21.692444,21.095001,22.24112,22.06601,18.298004,18.298248,18.298248,18.430084,0.0,0.0320862,0.0320862,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.010141794,9.54197e-21,0.0,81.12214,24.999607,26.687515,96.0,0.06729,32.63748,241.34425,88.55444,0.0,81.12214,0.113760374,0.0,77.731964,8.330017
17164,20469840.0,0.0,18.298157,13.379211,21.687408,21.08844,22.237488,22.06195,18.298065,18.298157,18.298157,18.375946,0.0,0.03208631,0.03208631,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.007463953,9.54197e-21,0.0,81.12157,24.999575,26.66814,96.0,0.067358784,32.664604,241.34425,88.554535,0.0,81.12157,0.11376076,0.0,77.731415,8.330017
17165,20469900.0,0.0,18.297882,13.373993,21.682312,21.081696,22.233856,22.057892,18.298096,18.298126,18.298126,18.344086,0.0,0.0320864,0.0320864,0.049588297,25.0,18.300018,0.0,0.0,0.0,-0.010206239,9.54197e-21,0.0,81.120964,24.9996,26.649273,96.0,0.06742574,32.69102,241.34424,88.55465,0.0,81.120964,0.1137611,0.0,77.73082,8.330017
17166,20469960.0,0.0,18.297821,13.368744,21.677124,21.07483,22.230225,22.053833,18.298035,18.298096,18.298096,18.325134,0.0,0.03208649,0.03208649,0.049588453,25.0,18.300018,0.0,0.0,0.0,-0.012375637,9.54197e-21,0.0,81.120316,24.999626,26.629295,96.0,0.0674966,32.718983,241.34424,88.55476,0.0,81.120316,0.11376143,0.0,77.730194,8.330017
17167,20470020.0,0.0,18.298004,13.363495,21.671967,21.067902,22.226593,22.049805,18.297943,18.298035,18.298035,18.313965,0.0,0.03208658,0.03208658,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.00086365506,9.54197e-21,0.0,81.11963,24.999664,26.608408,96.0,0.067570664,32.74823,241.34424,88.554886,0.0,81.11963,0.11376177,0.0,77.72953,8.330017
17168,20470080.0,0.0,18.298126,13.358246,21.666779,21.060974,22.222992,22.045776,18.297943,18.298004,18.298004,18.307251,0.0,0.032086655,0.032086655,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.008867978,9.54197e-21,0.0,81.1189,24.999748,26.587831,96.0,0.06764355,32.777035,241.34424,88.555016,0.0,81.1189,0.11376204,0.0,77.72883,8.330017
17169,20470140.0,0.0,18.298065,13.352966,21.661621,21.054047,22.21939,22.041748,18.298004,18.298004,18.298004,18.303314,0.0,0.03208671,0.03208671,0.049588826,25.0,18.300018,0.0,0.0,0.0,0.005377793,9.54197e-21,0.0,81.11814,24.999874,26.567904,96.0,0.06771411,32.804935,241.34422,88.555145,0.0,81.11814,0.11376225,0.0,77.728096,8.330017
17170,20470200.0,0.0,18.297943,13.347687,21.656464,21.04715,22.21579,22.03775,18.298035,18.298004,18.298004,18.301147,0.0,0.032086752,0.032086752,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.004218662,9.54197e-21,0.0,81.11737,25.000021,26.548294,96.0,0.06778348,32.83239,241.34424,88.555275,0.0,81.11737,0.1137624,0.0,77.72735,8.330017
17171,20470260.0,0.0,18.297913,13.342407,21.651337,21.040344,22.21222,22.033752,18.298004,18.298004,18.298004,18.299866,0.0,0.03208679,0.03208679,0.049588956,25.0,18.300018,0.0,0.0,0.0,-0.0047903704,9.54197e-21,0.0,81.11658,25.000156,26.528204,96.0,0.06785453,32.860516,241.34424,88.55539,0.0,81.11658,0.113762535,0.0,77.726585,8.330017
17172,20470320.0,0.0,18.298004,13.337128,21.64624,21.033539,22.208618,22.029755,18.297974,18.298004,18.298004,18.299042,0.0,0.03208682,0.03208682,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.00015481947,9.54197e-21,0.0,81.11577,25.000292,26.50787,96.0,0.06792641,32.888985,241.34424,88.555504,0.0,81.11577,0.11376265,0.0,77.72581,8.330017
17173,20470380.0,0.0,18.298065,13.331848,21.641174,21.026794,22.205078,22.025787,18.297974,18.298004,18.298004,18.298615,0.0,0.03208684,0.03208684,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.004875913,9.54197e-21,0.0,81.11495,25.000431,26.48761,96.0,0.06799798,32.917347,241.34425,88.55561,0.0,81.11495,0.11376272,0.0,77.72502,8.330017
17174,20470440.0,0.0,18.298065,13.326538,21.636139,21.02005,22.201508,22.02182,18.298004,18.298004,18.298004,18.29834,0.0,0.032086853,0.032086853,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.0035988619,9.54197e-21,0.0,81.11413,25.000576,26.467728,96.0,0.06806816,32.945183,241.34427,88.5557,0.0,81.11413,0.11376276,0.0,77.724236,8.330017
17175,20470500.0,0.0,18.298035,13.321259,21.631104,21.013367,22.197968,22.017853,18.298035,18.298004,18.298004,18.298157,0.0,0.032086857,0.032086857,0.049589064,25.0,18.300018,0.0,0.0,0.0,0.0016646895,9.54197e-21,0.0,81.11331,25.000715,26.447922,96.0,0.068138056,32.97291,241.34427,88.555786,0.0,81.11331,0.11376279,0.0,77.72344,8.330017
17176,20470560.0,0.0,18.297974,13.315979,21.626099,21.006775,22.194427,22.013916,18.298035,18.298004,18.298004,18.298126,0.0,0.032086853,0.032086853,0.049589057,25.0,18.300018,0.0,0.0,0.0,-0.0023001372,9.54197e-21,0.0,81.112495,25.00085,26.428282,96.0,0.068207316,33.000404,241.34428,88.55586,0.0,81.112495,0.11376276,0.0,77.72266,8.330017
17177,20470620.0,0.0,18.298004,13.310669,21.621124,21.000183,22.190918,22.00998,18.298035,18.298035,18.298035,18.298065,0.0,0.03208685,0.03208685,0.049589045,25.0,18.300018,0.0,0.0,0.0,-0.0018560882,9.54197e-21,0.0,81.11167,25.000965,26.408459,96.0,0.06827721,33.02816,241.34431,88.55592,0.0,81.11167,0.11376275,0.0,77.72187,8.330017
17178,20470680.0,0.0,18.298065,13.305389,21.61618,20.993652,22.187408,22.006042,18.298004,18.298035,18.298035,18.298065,0.0,0.03208684,0.03208684,0.04958903,25.0,18.300018,0.0,0.0,0.0,0.0014351216,9.54197e-21,0.0,81.110855,25.001066,26.388533,96.0,0.06834744,33.056057,241.34433,88.55598,0.0,81.110855,0.113762714,0.0,77.72109,8.330017
17179,20470740.0,0.0,18.298065,13.30011,21.611267,20.987152,22.183899,22.002136,18.298035,18.298035,18.298035,18.298035,0.0,0.03208683,0.03208683,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.0027207527,9.54197e-21,0.0,81.11004,25.00116,26.368786,96.0,0.068417005,33.083706,241.34435,88.556015,0.0,81.11004,0.11376268,0.0,77.72031,8.330017
17180,20470800.0,0.0,18.298065,13.29483,21.606354,20.980713,22.18042,21.99823,18.298035,18.298035,18.298035,18.298035,0.0,0.032086812,0.032086812,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.0014935555,9.54197e-21,0.0,81.10924,25.001245,26.349226,96.0,0.06848587,33.111084,241.34438,88.556046,0.0,81.10924,0.11376261,0.0,77.719536,8.330017
17181,20470860.0,0.0,18.298035,13.289551,21.601501,20.974304,22.17691,21.994354,18.298065,18.298035,18.298035,18.298035,0.0,0.032086793,0.032086793,0.04958895,25.0,18.300018,0.0,0.0,0.0,-0.00034447675,9.54197e-21,0.0,81.108444,25.001318,26.329767,96.0,0.068554364,33.138325,241.34439,88.55607,0.0,81.108444,0.113762535,0.0,77.71877,8.330017
17182,20470920.0,0.0,18.298065,13.284271,21.59665,20.967957,22.173431,21.990448,18.298065,18.298035,18.298035,18.298035,0.0,0.032086775,0.032086775,0.04958892,25.0,18.300018,0.0,0.0,0.0,-0.00016795397,9.54197e-21,0.0,81.10766,25.001375,26.310257,96.0,0.06862302,33.165638,241.34442,88.55608,0.0,81.10766,0.113762476,0.0,77.718025,8.330017
17183,20470980.0,0.0,18.298065,13.279022,21.591797,20.961609,22.169983,21.986572,18.298065,18.298065,18.298065,18.298065,0.0,0.03208676,0.03208676,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0008338926,9.54197e-21,0.0,81.10688,25.001421,26.290762,96.0,0.068691604,33.19293,241.34444,88.55609,0.0,81.10688,0.113762416,0.0,77.71728,8.330017
17184,20471040.0,0.0,18.298096,13.273773,21.587006,20.955322,22.166534,21.982727,18.298065,18.298065,18.298065,18.298065,0.0,0.03208674,0.03208674,0.04958886,25.0,18.300018,0.0,0.0,0.0,0.0014156358,9.54197e-21,0.0,81.10611,25.001455,26.271355,96.0,0.06875985,33.2201,241.34447,88.55609,0.0,81.10611,0.11376235,0.0,77.71654,8.330017
17185,20471100.0,0.0,18.298096,13.268524,21.582214,20.949066,22.163086,21.978882,18.298065,18.298065,18.298065,18.298065,0.0,0.032086723,0.032086723,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.0015511969,9.54197e-21,0.0,81.10535,25.001482,26.252037,96.0,0.06882776,33.247147,241.3445,88.55609,0.0,81.10535,0.113762274,0.0,77.715805,8.330017
17186,20471160.0,0.0,18.298096,13.263306,21.577454,20.942871,22.159637,21.975037,18.298096,18.298065,18.298065,18.298065,0.0,0.032086708,0.032086708,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.0007164554,9.54197e-21,0.0,81.10459,25.001501,26.232845,96.0,0.06889523,33.274017,241.34451,88.55608,0.0,81.10459,0.113762215,0.0,77.71509,8.330017
17187,20471220.0,0.0,18.298096,13.258087,21.572723,20.936707,22.15622,21.971191,18.298096,18.298065,18.298065,18.298065,0.0,0.03208669,0.03208669,0.04958877,25.0,18.300018,0.0,0.0,0.0,0.00028202674,9.54197e-21,0.0,81.10385,25.00151,26.213697,96.0,0.06896251,33.300827,241.34454,88.55607,0.0,81.10385,0.113762155,0.0,77.71437,8.330017
17188,20471280.0,0.0,18.298096,13.252869,21.567993,20.930573,22.152802,21.967377,18.298096,18.298096,18.298096,18.298096,0.0,0.032086674,0.032086674,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0005082893,9.54197e-21,0.0,81.10311,25.001513,26.194576,96.0,0.06902967,33.327595,241.34457,88.55605,0.0,81.10311,0.11376209,0.0,77.71366,8.330017
17189,20471340.0,0.0,18.298126,13.247681,21.563324,20.924469,22.149414,21.963562,18.298096,18.298096,18.298096,18.298096,0.0,0.032086663,0.032086663,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.0009599734,9.54197e-21,0.0,81.10238,25.001509,26.175514,96.0,0.06909661,33.354282,241.34459,88.55604,0.0,81.10238,0.11376204,0.0,77.71297,8.330017
17190,20471400.0,0.0,18.298126,13.242493,21.558655,20.918396,22.146027,21.959778,18.298096,18.298096,18.298096,18.298096,0.0,0.032086648,0.032086648,0.0495887,25.0,18.300018,0.0,0.0,0.0,0.0011922129,9.54197e-21,0.0,81.10165,25.001501,26.156532,96.0,0.06916324,33.380856,241.34462,88.556015,0.0,81.10165,0.11376199,0.0,77.712265,8.330017
17191,20471460.0,0.0,18.298126,13.237335,21.553986,20.912384,22.14264,21.955963,18.298126,18.298096,18.298096,18.298096,0.0,0.032086637,0.032086637,0.04958868,25.0,18.300018,0.0,0.0,0.0,0.0011776157,9.54197e-21,0.0,81.10093,25.00149,26.137642,96.0,0.06922955,33.407303,241.34465,88.556,0.0,81.10093,0.113761954,0.0,77.71158,8.330017
17192,20471520.0,0.0,18.298126,13.232208,21.549347,20.906372,22.139282,21.952179,18.298126,18.298096,18.298096,18.298096,0.0,0.032086626,0.032086626,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.0008743076,9.54197e-21,0.0,81.10021,25.001474,26.118835,96.0,0.069295526,33.43363,241.34467,88.55598,0.0,81.10021,0.1137619,0.0,77.71089,8.330017
17193,20471580.0,0.0,18.298157,13.227081,21.544739,20.900421,22.135925,21.948425,18.298126,18.298126,18.298126,18.298126,0.0,0.032086615,0.032086615,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.0006919259,9.54197e-21,0.0,81.0995,25.001457,26.100096,96.0,0.069361255,33.45986,241.3447,88.555954,0.0,81.0995,0.11376188,0.0,77.710205,8.330017
17194,20471640.0,0.0,18.298157,13.221985,21.540161,20.8945,22.132568,21.944672,18.298126,18.298126,18.298126,18.298126,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.00063028303,9.54197e-21,0.0,81.09879,25.001438,26.081425,96.0,0.06942673,33.486004,241.34473,88.55593,0.0,81.09879,0.11376184,0.0,77.70953,8.330017
17195,20471700.0,0.0,18.298157,13.216919,21.535583,20.88861,22.129242,21.940918,18.298157,18.298126,18.298126,18.298126,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.0008807157,9.54197e-21,0.0,81.09809,25.001417,26.062813,96.0,0.069491975,33.51206,241.34474,88.555916,0.0,81.09809,0.11376182,0.0,77.708855,8.330017
17196,20471760.0,0.0,18.298157,13.211853,21.531036,20.882751,22.125885,21.937195,18.298157,18.298126,18.298126,18.298126,0.0,0.03208659,0.03208659,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.001109637,9.54197e-21,0.0,81.09739,25.001396,26.04428,96.0,0.06955693,33.53801,241.34477,88.55589,0.0,81.09739,0.11376179,0.0,77.70818,8.330017
17197,20471820.0,0.0,18.298187,13.206818,21.52652,20.876923,22.12259,21.933472,18.298157,18.298157,18.298157,18.298157,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0010299018,9.54197e-21,0.0,81.09669,25.001377,26.02584,96.0,0.06962153,33.563824,241.34479,88.55588,0.0,81.09669,0.11376177,0.0,77.70751,8.330017
17198,20471880.0,0.0,18.298187,13.201813,21.522003,20.871124,22.119263,21.929749,18.298157,18.298157,18.298157,18.298157,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0009097265,9.54197e-21,0.0,81.096,25.001356,26.007483,96.0,0.06968583,33.589523,241.34482,88.55586,0.0,81.096,0.113761745,0.0,77.70684,8.330017
17199,20471940.0,0.0,18.298187,13.196808,21.517517,20.865356,22.115967,21.926056,18.298187,18.298157,18.298157,18.298157,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0008645522,9.54197e-21,0.0,81.0953,25.001337,25.989204,96.0,0.06974983,33.615112,241.34483,88.55584,0.0,81.0953,0.11376173,0.0,77.706184,8.330017
17200,20472000.0,0.0,18.298187,13.191864,21.513062,20.85962,22.11267,21.922363,18.298187,18.298157,18.298157,18.298157,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.00093267276,9.54197e-21,0.0,81.09461,25.001318,25.971,96.0,0.06981355,33.6406,241.34486,88.555824,0.0,81.09461,0.113761716,0.0,77.70551,8.330017
17201,20472060.0,0.0,18.298218,13.18692,21.508606,20.853912,22.109406,21.91867,18.298187,18.298187,18.298187,18.298187,0.0,0.032086566,0.032086566,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.00097200595,9.54197e-21,0.0,81.09392,25.0013,25.952875,96.0,0.06987698,33.665974,241.34488,88.55582,0.0,81.09392,0.11376169,0.0,77.70485,8.330017
17202,20472120.0,0.0,18.298218,13.182037,21.50415,20.848236,22.10614,21.915009,18.298187,18.298187,18.298187,18.298187,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0009985206,9.54197e-21,0.0,81.09323,25.001286,25.934834,96.0,0.06994009,33.691235,241.34491,88.5558,0.0,81.09323,0.11376168,0.0,77.7042,8.330017
17203,20472180.0,0.0,18.298218,13.177155,21.499756,20.84259,22.102875,21.911346,18.298218,18.298187,18.298187,18.298187,0.0,0.03208656,0.03208656,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.00106179,9.54197e-21,0.0,81.092545,25.00127,25.916878,96.0,0.07000288,33.716373,241.34492,88.555786,0.0,81.092545,0.11376167,0.0,77.70354,8.330017
17204,20472240.0,0.0,18.298248,13.172302,21.495361,20.836945,22.09961,21.907684,18.298218,18.298187,18.298187,18.298187,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0011079045,9.54197e-21,0.0,81.091866,25.001255,25.899012,96.0,0.07006534,33.741386,241.34496,88.55578,0.0,81.091866,0.113761656,0.0,77.70288,8.330017
17205,20472300.0,0.0,18.298248,13.167511,21.490967,20.83136,22.096375,21.904053,18.298218,18.298218,18.298218,18.298218,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0011293377,9.54197e-21,0.0,81.09118,25.001244,25.881237,96.0,0.070127465,33.76627,241.34497,88.55576,0.0,81.09118,0.11376164,0.0,77.702225,8.330017
17206,20472360.0,0.0,18.298248,13.16272,21.486603,20.825806,22.09317,21.900421,18.298248,18.298218,18.298218,18.298218,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0010278423,9.54197e-21,0.0,81.0905,25.001232,25.863552,96.0,0.070189245,33.791027,241.345,88.555756,0.0,81.0905,0.11376163,0.0,77.70157,8.330017
17207,20472420.0,0.0,18.298248,13.1579895,21.48227,20.820282,22.089935,21.89679,18.298248,18.298218,18.298218,18.298218,0.0,0.032086544,0.032086544,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.0010176986,9.54197e-21,0.0,81.08981,25.001223,25.845957,96.0,0.070250705,33.815662,241.34502,88.55574,0.0,81.08981,0.11376162,0.0,77.70092,8.330017
17208,20472480.0,0.0,18.298279,13.15329,21.477936,20.814758,22.086731,21.893188,18.298248,18.298248,18.298248,18.298248,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0010548235,9.54197e-21,0.0,81.08914,25.001213,25.828451,96.0,0.070311815,33.840168,241.34503,88.55573,0.0,81.08914,0.113761604,0.0,77.700264,8.330017
17209,20472540.0,0.0,18.298279,13.148621,21.473633,20.809296,22.083527,21.889587,18.298248,18.298248,18.298248,18.298248,0.0,0.032086536,0.032086536,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0011999924,9.54197e-21,0.0,81.08846,25.001205,25.811035,96.0,0.070372604,33.864548,241.34506,88.555725,0.0,81.08846,0.11376158,0.0,77.699615,8.330017
17210,20472600.0,0.0,18.298279,13.143982,21.46936,20.803833,22.080353,21.886017,18.298279,18.298248,18.298248,18.298248,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0012708922,9.54197e-21,0.0,81.08778,25.0012,25.793722,96.0,0.07043301,33.888786,241.34508,88.55572,0.0,81.08778,0.11376157,0.0,77.69897,8.330017
17211,20472660.0,0.0,18.29831,13.139404,21.465088,20.7984,22.077179,21.882446,18.298279,18.298279,18.298279,18.298248,0.0,0.03208653,0.03208653,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.0011041366,9.54197e-21,0.0,81.08711,25.001194,25.776512,96.0,0.07049304,33.912884,241.3451,88.55571,0.0,81.08711,0.11376156,0.0,77.69832,8.330017
17212,20472720.0,0.0,18.29831,13.134857,21.460846,20.793,22.074036,21.878876,18.298279,18.298279,18.298279,18.298279,0.0,0.03208652,0.03208652,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.001034168,9.54197e-21,0.0,81.08644,25.001188,25.75939,96.0,0.07055274,33.93685,241.34512,88.5557,0.0,81.08644,0.11376153,0.0,77.697685,8.330017
17213,20472780.0,0.0,18.29831,13.130341,21.456604,20.787628,22.070862,21.875336,18.29831,18.298279,18.298279,18.298279,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0011577602,9.54197e-21,0.0,81.08577,25.001183,25.742361,96.0,0.070612095,33.960693,241.34514,88.555695,0.0,81.08577,0.11376152,0.0,77.69704,8.330017
17214,20472840.0,0.0,18.29834,13.1258545,21.452393,20.782288,22.067719,21.871796,18.29831,18.298279,18.298279,18.298279,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.001262281,9.54197e-21,0.0,81.085106,25.001179,25.725437,96.0,0.070671074,33.98439,241.34515,88.55568,0.0,81.085106,0.11376149,0.0,77.6964,8.330017
17215,20472900.0,0.0,18.29834,13.121429,21.448181,20.776978,22.064606,21.868256,18.29831,18.29831,18.29831,18.29831,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0013903043,9.54197e-21,0.0,81.08444,25.001175,25.708612,96.0,0.07072967,34.007942,241.34518,88.55567,0.0,81.08444,0.11376147,0.0,77.69576,8.330017
17216,20472960.0,0.0,18.29834,13.117065,21.444,20.771667,22.061493,21.864746,18.29834,18.29831,18.29831,18.29831,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0011412074,9.54197e-21,0.0,81.08378,25.001171,25.691902,96.0,0.070787854,34.031338,241.3452,88.555664,0.0,81.08378,0.113761455,0.0,77.69513,8.330017
17217,20473020.0,0.0,18.29837,13.112732,21.43985,20.766388,22.05838,21.861237,18.29834,18.29831,18.29831,18.29831,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0010317274,9.54197e-21,0.0,81.08312,25.001167,25.675285,96.0,0.07084569,34.0546,241.34521,88.55566,0.0,81.08312,0.11376143,0.0,77.694496,8.330017
17218,20473080.0,0.0,18.29837,13.108429,21.4357,20.76117,22.055267,21.857758,18.29834,18.29834,18.29834,18.29834,0.0,0.032086488,0.032086488,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0012117396,9.54197e-21,0.0,81.082466,25.001163,25.65876,96.0,0.070903204,34.077736,241.34525,88.55565,0.0,81.082466,0.11376141,0.0,77.69387,8.330017
17219,20473140.0,0.0,18.2984,13.104187,21.43158,20.75595,22.052185,21.854248,18.29837,18.29834,18.29834,18.29834,0.0,0.03208648,0.03208648,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.0014263574,9.54197e-21,0.0,81.08181,25.00116,25.642342,96.0,0.07096032,34.100723,241.34526,88.55563,0.0,81.08181,0.11376138,0.0,77.693245,8.330017
17220,20473200.0,0.0,18.2984,13.100006,21.42746,20.750732,22.049103,21.8508,18.29837,18.29834,18.29834,18.29834,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0015371153,9.54197e-21,0.0,81.08117,25.001156,25.626043,96.0,0.07101699,34.12354,241.34528,88.555626,0.0,81.08117,0.11376136,0.0,77.69262,8.330017
17221,20473260.0,0.0,18.298431,13.095886,21.42337,20.745636,22.046051,21.847351,18.29837,18.29837,18.29837,18.29837,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0019358216,9.54197e-21,0.0,81.08052,25.001152,25.609875,96.0,0.0710732,34.146175,241.3453,88.55562,0.0,81.08052,0.11376132,0.0,77.692,8.330017
17222,20473320.0,0.0,18.298431,13.091797,21.419342,20.74054,22.042969,21.843903,18.2984,18.29837,18.29837,18.29837,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0020590634,9.54197e-21,0.0,81.07988,25.00115,25.59387,96.0,0.07112881,34.16858,241.34532,88.55561,0.0,81.07988,0.1137613,0.0,77.69139,8.330017
17223,20473380.0,0.0,18.298462,13.087799,21.415283,20.735443,22.039917,21.840485,18.2984,18.2984,18.2984,18.2984,0.0,0.032086447,0.032086447,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.001960268,9.54197e-21,0.0,81.07925,25.00115,25.578012,96.0,0.0711839,34.19078,241.34534,88.555595,0.0,81.07925,0.11376126,0.0,77.69077,8.330017
17224,20473440.0,0.0,18.298462,13.083862,21.411285,20.730408,22.036896,21.837067,18.298431,18.2984,18.2984,18.2984,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.0013975014,9.54197e-21,0.0,81.07861,25.00115,25.562317,96.0,0.07123841,34.21276,241.34535,88.55559,0.0,81.07861,0.113761224,0.0,77.69017,8.330017
17225,20473500.0,0.0,18.298462,13.079956,21.407288,20.725403,22.033875,21.83368,18.298431,18.298431,18.298431,18.2984,0.0,0.03208643,0.03208643,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0011300915,9.54197e-21,0.0,81.07798,25.001146,25.546724,96.0,0.07129254,34.23459,241.34538,88.55557,0.0,81.07798,0.11376119,0.0,77.68957,8.330017
17226,20473560.0,0.0,18.298492,13.076141,21.40332,20.720459,22.030853,21.830292,18.298462,18.298431,18.298431,18.298431,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0017428058,9.54197e-21,0.0,81.077354,25.001144,25.531235,96.0,0.07134628,34.256268,241.3454,88.555565,0.0,81.077354,0.11376115,0.0,77.688965,8.330017
17227,20473620.0,0.0,18.298492,13.072357,21.399384,20.715515,22.027832,21.826935,18.298462,18.298431,18.298431,18.298431,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0020513164,9.54197e-21,0.0,81.07674,25.00114,25.515905,96.0,0.07139947,34.277733,241.34541,88.55555,0.0,81.07674,0.11376111,0.0,77.68838,8.330017
17228,20473680.0,0.0,18.298523,13.068634,21.395447,20.710632,22.024841,21.823578,18.298492,18.298462,18.298462,18.298462,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0016495057,9.54197e-21,0.0,81.07612,25.001139,25.500732,96.0,0.071452096,34.298973,241.34544,88.555534,0.0,81.07612,0.113761075,0.0,77.68779,8.330017
17229,20473740.0,0.0,18.298523,13.064972,21.39154,20.70575,22.02185,21.82022,18.298492,18.298462,18.298462,18.298462,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0012952139,9.54197e-21,0.0,81.075516,25.001133,25.485668,96.0,0.07150433,34.320065,241.34546,88.55552,0.0,81.075516,0.11376104,0.0,77.6872,8.330017
17230,20473800.0,0.0,18.298523,13.06134,21.387634,20.700928,22.01889,21.816895,18.298492,18.298492,18.298492,18.298492,0.0,0.032086376,0.032086376,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.000833847,9.54197e-21,0.0,81.07491,25.001127,25.470718,96.0,0.07155613,34.340992,241.34547,88.555504,0.0,81.07491,0.113761,0.0,77.68662,8.330017
17231,20473860.0,0.0,18.298553,13.05777,21.38379,20.696136,22.01593,21.813599,18.298523,18.298492,18.298492,18.298492,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0014585872,9.54197e-21,0.0,81.07431,25.00112,25.455847,96.0,0.07160767,34.361816,241.34549,88.55549,0.0,81.07431,0.11376096,0.0,77.68605,8.330017
17232,20473920.0,0.0,18.298553,13.05426,21.379944,20.691376,22.01297,21.810303,18.298523,18.298523,18.298523,18.298492,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0018332261,9.54197e-21,0.0,81.073715,25.001112,25.441105,96.0,0.07165874,34.382454,241.34552,88.55547,0.0,81.073715,0.113760926,0.0,77.68548,8.330017
17233,20473980.0,0.0,18.298553,13.050751,21.37613,20.686615,22.01001,21.807007,18.298553,18.298523,18.298523,18.298523,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0015110734,9.54197e-21,0.0,81.07312,25.001104,25.426506,96.0,0.07170928,34.40289,241.34554,88.55546,0.0,81.07312,0.11376089,0.0,77.684906,8.330017
17234,20474040.0,0.0,18.298584,13.047302,21.372314,20.681915,22.00708,21.803741,18.298553,18.298523,18.298523,18.298523,0.0,0.032086335,0.032086335,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0009768156,9.54197e-21,0.0,81.07254,25.001097,25.412018,96.0,0.07175945,34.423176,241.34555,88.55544,0.0,81.07254,0.11376085,0.0,77.68435,8.330017
