,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17235,20474100.0,0.0,18.298584,13.043915,21.36853,20.677216,22.00418,21.800476,18.298553,18.298553,18.298553,18.298553,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.00070384855,9.54197e-21,0.0,81.07195,25.001087,25.397604,96.0,0.07180933,34.443356,241.34557,88.55543,0.0,81.07195,0.113760814,0.0,77.68379,8.330017
17236,20474160.0,0.0,18.298584,13.040558,21.364777,20.672577,22.001251,21.79721,18.298584,18.298553,18.298553,18.298553,0.0,0.032086316,0.032086316,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.0010727694,9.54197e-21,0.0,81.07138,25.001076,25.383272,96.0,0.07185891,34.463417,241.3456,88.55541,0.0,81.07138,0.11376078,0.0,77.683235,8.330017
17237,20474220.0,0.0,18.298615,13.037201,21.361023,20.667969,21.998352,21.794006,18.298584,18.298553,18.298553,18.298553,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0014369068,9.54197e-21,0.0,81.0708,25.001064,25.369041,96.0,0.07190813,34.48334,241.34561,88.5554,0.0,81.0708,0.11376075,0.0,77.682686,8.330017
17238,20474280.0,0.0,18.298615,13.033905,21.3573,20.663391,21.995453,21.790771,18.298584,18.298584,18.298584,18.298584,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0015137778,9.54197e-21,0.0,81.07024,25.001053,25.354914,96.0,0.07195699,34.503124,241.34563,88.55538,0.0,81.07024,0.11376071,0.0,77.68214,8.330017
17239,20474340.0,0.0,18.298615,13.03064,21.353577,20.658844,21.992584,21.787567,18.298615,18.298584,18.298584,18.298584,0.0,0.03208629,0.03208629,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0011094094,9.54197e-21,0.0,81.069664,25.001041,25.340897,96.0,0.072005436,34.522743,241.34564,88.55537,0.0,81.069664,0.11376069,0.0,77.681595,8.330017
17240,20474400.0,0.0,18.298615,13.027405,21.349884,20.654297,21.989685,21.784363,18.298615,18.298584,18.298584,18.298584,0.0,0.032086287,0.032086287,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.00067860994,9.54197e-21,0.0,81.0691,25.00103,25.326958,96.0,0.072053604,34.542255,241.34566,88.55535,0.0,81.0691,0.113760665,0.0,77.68105,8.330017
17241,20474460.0,0.0,18.298645,13.0242,21.346222,20.64981,21.986816,21.781189,18.298615,18.298615,18.298615,18.298584,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.00082103215,9.54197e-21,0.0,81.06854,25.001017,25.313082,96.0,0.07210154,34.561684,241.34567,88.555336,0.0,81.06854,0.113760635,0.0,77.68052,8.330017
17242,20474520.0,0.0,18.298645,13.021027,21.34259,20.645325,21.983978,21.778015,18.298615,18.298615,18.298615,18.298615,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0011537803,9.54197e-21,0.0,81.067986,25.001003,25.29928,96.0,0.072149225,34.58101,241.3457,88.55532,0.0,81.067986,0.11376061,0.0,77.679985,8.330017
17243,20474580.0,0.0,18.298645,13.017853,21.338959,20.64087,21.98114,21.774872,18.298645,18.298615,18.298615,18.298615,0.0,0.032086264,0.032086264,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0010924301,9.54197e-21,0.0,81.06743,25.000992,25.285568,96.0,0.072196566,34.6002,241.34572,88.555305,0.0,81.06743,0.11376059,0.0,77.67946,8.330017
17244,20474640.0,0.0,18.298645,13.01474,21.335327,20.636444,21.978302,21.771729,18.298645,18.298615,18.298615,18.298615,0.0,0.032086257,0.032086257,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.00094875915,9.54197e-21,0.0,81.06688,25.00098,25.27193,96.0,0.072243646,34.619297,241.34573,88.55529,0.0,81.06688,0.11376056,0.0,77.678925,8.330017
17245,20474700.0,0.0,18.298645,13.011597,21.331726,20.63205,21.975464,21.768585,18.298645,18.298645,18.298645,18.298645,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0005759384,9.54197e-21,0.0,81.06634,25.000967,25.258371,96.0,0.072290435,34.63828,241.34575,88.55528,0.0,81.06634,0.11376054,0.0,77.6784,8.330017
17246,20474760.0,0.0,18.298676,13.008514,21.328156,20.627686,21.972656,21.765472,18.298645,18.298645,18.298645,18.298645,0.0,0.03208625,0.03208625,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0007368339,9.54197e-21,0.0,81.06579,25.000956,25.24486,96.0,0.07233705,34.6572,241.34576,88.55527,0.0,81.06579,0.11376052,0.0,77.67788,8.330017
17247,20474820.0,0.0,18.298676,13.005432,21.324615,20.623352,21.969849,21.76236,18.298645,18.298645,18.298645,18.298645,0.0,0.032086242,0.032086242,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.00091623067,9.54197e-21,0.0,81.06525,25.000944,25.231413,96.0,0.07238343,34.676025,241.34578,88.55525,0.0,81.06525,0.1137605,0.0,77.67735,8.330017
17248,20474880.0,0.0,18.298676,13.00235,21.321045,20.61905,21.967041,21.759277,18.298676,18.298645,18.298645,18.298645,0.0,0.03208624,0.03208624,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.00083144713,9.54197e-21,0.0,81.0647,25.000933,25.218037,96.0,0.07242955,34.694748,241.3458,88.555244,0.0,81.0647,0.113760486,0.0,77.676834,8.330017
17249,20474940.0,0.0,18.298676,12.999298,21.317535,20.614746,21.964264,21.756195,18.298676,18.298676,18.298676,18.298645,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.000587782,9.54197e-21,0.0,81.064156,25.000921,25.204723,96.0,0.07247544,34.713387,241.34581,88.55524,0.0,81.064156,0.113760464,0.0,77.676315,8.330017
17250,20475000.0,0.0,18.298676,12.996246,21.314026,20.610474,21.961487,21.753113,18.298676,18.298676,18.298676,18.298676,0.0,0.03208623,0.03208623,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.00043625315,9.54197e-21,0.0,81.06362,25.000912,25.191454,96.0,0.07252117,34.731964,241.34583,88.55522,0.0,81.06362,0.11376045,0.0,77.675804,8.330017
17251,20475060.0,0.0,18.298706,12.993225,21.310547,20.606232,21.95871,21.750061,18.298676,18.298676,18.298676,18.298676,0.0,0.032086227,0.032086227,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0005509674,9.54197e-21,0.0,81.06309,25.0009,25.17823,96.0,0.072566725,34.750477,241.34584,88.555214,0.0,81.06309,0.11376044,0.0,77.675285,8.330017
17252,20475120.0,0.0,18.298706,12.990173,21.307068,20.60202,21.955963,21.74704,18.298676,18.298676,18.298676,18.298676,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.00067259546,9.54197e-21,0.0,81.062546,25.00089,25.165058,96.0,0.07261211,34.76892,241.34586,88.55521,0.0,81.062546,0.11376043,0.0,77.674774,8.330017
17253,20475180.0,0.0,18.298706,12.987152,21.303589,20.59784,21.953217,21.743988,18.298706,18.298676,18.298676,18.298676,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.00068208884,9.54197e-21,0.0,81.06202,25.00088,25.15193,96.0,0.07265731,34.7873,241.34587,88.55519,0.0,81.06202,0.11376041,0.0,77.67426,8.330017
17254,20475240.0,0.0,18.298706,12.984131,21.30017,20.593658,21.95047,21.740967,18.298706,18.298676,18.298676,18.298676,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.00049511436,9.54197e-21,0.0,81.061485,25.000872,25.138851,96.0,0.07270232,34.805603,241.34589,88.55518,0.0,81.061485,0.113760404,0.0,77.67375,8.330017
17255,20475300.0,0.0,18.298706,12.98111,21.296722,20.589539,21.947754,21.737946,18.298706,18.298706,18.298706,18.298706,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0002927601,9.54197e-21,0.0,81.06095,25.000862,25.125813,96.0,0.07274719,34.82386,241.3459,88.555176,0.0,81.06095,0.11376039,0.0,77.67325,8.330017
17256,20475360.0,0.0,18.298706,12.978088,21.293335,20.585419,21.945038,21.734955,18.298706,18.298706,18.298706,18.298706,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.00039400277,9.54197e-21,0.0,81.060425,25.000853,25.112799,96.0,0.07279196,34.842083,241.34592,88.55517,0.0,81.060425,0.11376039,0.0,77.67273,8.330017
17257,20475420.0,0.0,18.298706,12.975067,21.289948,20.58133,21.942322,21.731995,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.00051915133,9.54197e-21,0.0,81.0599,25.000845,25.09982,96.0,0.0728366,34.860252,241.34593,88.55516,0.0,81.0599,0.113760374,0.0,77.672226,8.330017
17258,20475480.0,0.0,18.298706,12.972015,21.28656,20.57724,21.939606,21.729004,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0004245425,9.54197e-21,0.0,81.059364,25.000835,25.08688,96.0,0.072881095,34.87837,241.34595,88.55515,0.0,81.059364,0.11376037,0.0,77.67172,8.330017
17259,20475540.0,0.0,18.298706,12.968994,21.283203,20.573212,21.93692,21.726044,18.298706,18.298706,18.298706,18.298706,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.00031346385,9.54197e-21,0.0,81.058846,25.000828,25.073963,96.0,0.072925486,34.89645,241.34596,88.555145,0.0,81.058846,0.11376037,0.0,77.67121,8.330017
17260,20475600.0,0.0,18.298706,12.965942,21.279846,20.569183,21.934235,21.723114,18.298706,18.298706,18.298706,18.298706,0.0,0.032086205,0.032086205,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.00011352011,9.54197e-21,0.0,81.05831,25.00082,25.061077,96.0,0.07296977,34.914494,241.34598,88.555145,0.0,81.05831,0.11376035,0.0,77.67071,8.330017
17261,20475660.0,0.0,18.298737,12.96286,21.27652,20.565155,21.93158,21.720184,18.298706,18.298706,18.298706,18.298706,0.0,0.0320862,0.0320862,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.00021413657,9.54197e-21,0.0,81.057785,25.000813,25.048197,96.0,0.07301401,34.932526,241.346,88.55514,0.0,81.057785,0.11376035,0.0,77.670204,8.330017
17262,20475720.0,0.0,18.298737,12.959808,21.273224,20.561188,21.928925,21.717255,18.298706,18.298706,18.298706,18.298706,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.00030845634,9.54197e-21,0.0,81.05727,25.000805,25.03534,96.0,0.07305818,34.950527,241.34601,88.55513,0.0,81.05727,0.11376035,0.0,77.6697,8.330017
17263,20475780.0,0.0,18.298737,12.956696,21.269928,20.55722,21.92627,21.714325,18.298737,18.298706,18.298706,18.298706,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.00023720691,9.54197e-21,0.0,81.05673,25.0008,25.022503,96.0,0.07310225,34.968494,241.34601,88.55513,0.0,81.05673,0.11376035,0.0,77.66919,8.330017
17264,20475840.0,0.0,18.298737,12.953613,21.266632,20.553284,21.923615,21.711426,18.298737,18.298706,18.298706,18.298706,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,7.869617e-05,9.54197e-21,0.0,81.056206,25.000793,25.00968,96.0,0.07314626,34.986446,241.34602,88.55512,0.0,81.056206,0.11376034,0.0,77.66869,8.330017
17265,20475900.0,0.0,18.298737,12.95047,21.263367,20.549377,21.92099,21.708527,18.298737,18.298737,18.298737,18.298706,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,-2.022919e-05,9.54197e-21,0.0,81.05568,25.000786,24.996862,96.0,0.07319025,35.004395,241.34604,88.555115,0.0,81.05568,0.11376034,0.0,77.66818,8.330017
17266,20475960.0,0.0,18.298737,12.947327,21.260132,20.545471,21.918365,21.705658,18.298737,18.298737,18.298737,18.298737,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,3.8388927e-05,9.54197e-21,0.0,81.05516,25.00078,24.984047,96.0,0.073234215,35.022335,241.34605,88.555115,0.0,81.05516,0.11376034,0.0,77.66768,8.330017
17267,20476020.0,0.0,18.298737,12.944153,21.256897,20.541595,21.915741,21.70279,18.298737,18.298737,18.298737,18.298737,0.0,0.032086197,0.032086197,0.049587943,25.0,18.300018,0.0,0.0,0.0,9.384318e-05,9.54197e-21,0.0,81.05463,25.000774,24.971237,96.0,0.07327814,35.040268,241.34607,88.555115,0.0,81.05463,0.11376034,0.0,77.667175,8.330017
17268,20476080.0,0.0,18.298737,12.940979,21.253662,20.53775,21.913147,21.699951,18.298737,18.298737,18.298737,18.298737,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,8.6703156e-05,9.54197e-21,0.0,81.0541,25.000769,24.958427,96.0,0.07332206,35.0582,241.34608,88.55511,0.0,81.0541,0.11376034,0.0,77.66667,8.330017
17269,20476140.0,0.0,18.298737,12.937744,21.250458,20.533936,21.910553,21.697083,18.298737,18.298737,18.298737,18.298737,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,-3.5454497e-05,9.54197e-21,0.0,81.05358,25.000763,24.945623,96.0,0.07336594,35.076126,241.3461,88.55511,0.0,81.05358,0.11376035,0.0,77.66616,8.330017
17270,20476200.0,0.0,18.298737,12.934509,21.247284,20.53012,21.907959,21.694244,18.298737,18.298737,18.298737,18.298737,0.0,0.0320862,0.0320862,0.049587946,25.0,18.300018,0.0,0.0,0.0,-0.00016954236,9.54197e-21,0.0,81.05305,25.000757,24.932812,96.0,0.07340984,35.094063,241.34612,88.55511,0.0,81.05305,0.11376035,0.0,77.66566,8.330017
17271,20476260.0,0.0,18.298706,12.931213,21.24411,20.526337,21.905365,21.691437,18.298737,18.298737,18.298737,18.298737,0.0,0.0320862,0.0320862,0.049587946,25.0,18.300018,0.0,0.0,0.0,-0.00016206298,9.54197e-21,0.0,81.05252,25.000751,24.919989,96.0,0.07345377,35.11202,241.34612,88.5551,0.0,81.05252,0.11376035,0.0,77.66515,8.330017
17272,20476320.0,0.0,18.298706,12.9279175,21.240936,20.522552,21.902802,21.68863,18.298737,18.298737,18.298737,18.298737,0.0,0.032086205,0.032086205,0.04958795,25.0,18.300018,0.0,0.0,0.0,-9.777858e-05,9.54197e-21,0.0,81.051994,25.000746,24.90715,96.0,0.073497735,35.12999,241.34613,88.5551,0.0,81.051994,0.11376037,0.0,77.66464,8.330017
17273,20476380.0,0.0,18.298706,12.924561,21.237793,20.518799,21.900238,21.685822,18.298737,18.298737,18.298737,18.298737,0.0,0.032086205,0.032086205,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.00012707399,9.54197e-21,0.0,81.05146,25.000742,24.894302,96.0,0.073541716,35.147976,241.34615,88.5551,0.0,81.05146,0.11376037,0.0,77.66414,8.330017
17274,20476440.0,0.0,18.298706,12.921173,21.23465,20.515076,21.897705,21.683044,18.298706,18.298737,18.298737,18.298737,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.00017948811,9.54197e-21,0.0,81.050934,25.000736,24.881435,96.0,0.07358575,35.16599,241.34616,88.5551,0.0,81.050934,0.113760374,0.0,77.66363,8.330017
17275,20476500.0,0.0,18.298706,12.917755,21.231537,20.511353,21.895172,21.680267,18.298706,18.298706,18.298706,18.298706,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.0003005254,9.54197e-21,0.0,81.0504,25.000732,24.868555,96.0,0.07362981,35.18402,241.34618,88.5551,0.0,81.0504,0.113760374,0.0,77.66312,8.330017
17276,20476560.0,0.0,18.298706,12.914307,21.228424,20.50766,21.89264,21.67749,18.298706,18.298706,18.298706,18.298706,0.0,0.032086212,0.032086212,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.00034838877,9.54197e-21,0.0,81.04987,25.000727,24.85565,96.0,0.07367396,35.20209,241.34619,88.5551,0.0,81.04987,0.11376039,0.0,77.662605,8.330017
17277,20476620.0,0.0,18.298706,12.910797,21.225342,20.503998,21.890106,21.674744,18.298706,18.298706,18.298706,18.298706,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.00032933988,9.54197e-21,0.0,81.04933,25.000723,24.842712,96.0,0.0737182,35.220203,241.34619,88.5551,0.0,81.04933,0.113760404,0.0,77.662094,8.330017
17278,20476680.0,0.0,18.298706,12.907257,21.22226,20.500336,21.887573,21.671997,18.298706,18.298706,18.298706,18.298706,0.0,0.032086216,0.032086216,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.00031605386,9.54197e-21,0.0,81.0488,25.000717,24.829748,96.0,0.07376251,35.238354,241.3462,88.5551,0.0,81.0488,0.11376041,0.0,77.66158,8.330017
17279,20476740.0,0.0,18.298706,12.903656,21.219208,20.496704,21.88507,21.66925,18.298706,18.298706,18.298706,18.298706,0.0,0.03208622,0.03208622,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.0003600068,9.54197e-21,0.0,81.04826,25.000713,24.816755,96.0,0.07380691,35.256542,241.34622,88.5551,0.0,81.04826,0.11376043,0.0,77.661064,8.330017
17280,20476800.0,0.0,18.298706,12.900055,21.216187,20.493134,21.88263,21.666565,18.298706,18.298706,18.298706,18.298706,0.0,0.032086223,0.032086223,0.049587987,25.0,18.300018,0.0,0.0,0.0,-0.00047006458,9.54197e-21,0.0,81.04773,25.00071,24.803934,96.0,0.07385071,35.274494,241.34624,88.5551,0.0,81.04773,0.11376044,0.0,77.66055,8.330017
17281,20476860.0,0.0,20.949524,12.896271,21.240479,20.499115,21.890167,21.67273,18.317291,18.295197,18.295197,18.295105,0.0,0.00033495674,0.00033495674,0.0004685554,56.666668,18.300018,0.0,0.0,0.0,5.2874575,9.54197e-21,0.0,25.586308,22.467043,0.31601423,96.0,0.0011389446,69.55758,2.0484767,54.12909,0.0,25.586308,0.0011556546,0.0,23.04907,8.330017
17282,20476920.0,0.0,21.013458,12.892426,21.253326,20.50705,21.899841,21.680786,18.318756,18.297363,18.297363,18.29663,0.0,0.0011304136,0.0011304136,0.0013307966,88.333336,18.300018,0.0,0.0,0.0,3.4622152,9.54197e-21,0.0,34.56181,32.502552,0.50755084,96.0,0.0035895621,69.28943,11.809218,59.295456,0.0,34.56181,0.0036126913,0.0,30.198187,8.330017
17283,20476980.0,0.0,21.233917,12.888428,21.3219,20.514435,21.908691,21.68814,18.328705,18.30838,18.30838,18.304993,0.0,0.005296914,0.005296914,0.005534167,120.0,18.300018,0.0,0.0,0.0,16.699348,9.54197e-21,0.0,47.764168,44.15011,0.80649006,96.0,0.016113738,68.87091,73.056526,68.455536,0.0,47.764168,0.016155202,0.0,42.099518,8.330017
17284,20477040.0,9.0,21.348175,12.884308,21.353027,20.520264,21.91507,21.693298,18.4234,18.324188,18.324188,18.318542,0.0,0.013151553,0.013151553,0.014446386,120.0,18.300018,0.0,0.0,0.0,50.888607,9.54197e-21,0.0,57.221077,46.755943,2.2241392,96.0,0.040731188,66.88621,213.23964,77.6249,0.0,57.221077,0.04074828,0.0,51.878662,8.330017
17285,20477100.0,9.0,21.300934,12.880096,21.315277,20.523743,21.91861,21.695953,18.78653,18.399414,18.399414,18.369202,0.0,0.019930327,0.019930327,0.025107993,120.0,18.300018,0.0,0.0,0.0,74.12262,9.54197e-21,0.0,62.70613,45.5929,8.166771,96.0,0.06475488,58.56652,243.29839,84.85774,0.0,62.70613,0.0649626,0.0,58.514732,8.330017
17286,20477160.0,9.0,19.515991,12.875763,21.28363,20.524841,21.920013,21.696716,19.424927,18.654724,18.654724,18.574036,0.0,0.02462723,0.02462723,0.034260258,120.0,18.300018,0.0,0.0,0.0,17.676601,9.54197e-21,0.0,65.89959,46.438282,22.074852,96.0,0.062967494,39.095203,242.17789,91.257675,0.0,65.89959,0.08351853,0.0,62.427967,8.330017
17287,20477220.0,2.0,15.226074,12.871338,21.26593,20.52533,21.920898,21.697113,19.559113,19.027588,19.027588,18.914368,0.0,0.028047083,0.028047083,0.04125148,120.0,18.300018,0.0,0.0,0.0,-184.44719,9.54197e-21,0.0,67.61231,49.92358,36.958557,96.0,0.025465993,18.258018,241.03645,97.618195,0.0,67.61231,0.0973548,0.0,64.452774,8.330017
17288,20477280.0,2.0,15.770294,12.866791,21.25592,20.525635,21.921417,21.697205,18.35254,19.002563,19.002563,18.941956,0.0,0.030588675,0.030588675,0.04642188,120.0,18.300018,0.0,0.0,0.0,-154.99701,9.54197e-21,0.0,68.17133,56.032692,33.610977,96.0,0.03986894,22.944635,240.03355,104.38791,0.0,68.17133,0.107613645,0.0,65.11684,8.330017
17289,20477340.0,2.0,19.562256,12.862152,21.24936,20.52359,21.919952,21.695435,17.402771,18.424042,18.424042,18.45523,0.0,0.032477777,0.032477777,0.050029367,120.0,18.300018,0.0,0.0,0.0,96.47313,9.54197e-21,0.0,67.88116,63.80929,18.518251,96.0,0.09370127,44.074448,239.27185,111.27404,0.0,67.88116,0.11500169,0.0,64.852646,8.330017
17290,20477400.0,0.0,20.061096,12.857422,21.24292,20.518463,21.916046,21.691467,17.998108,18.066559,18.066559,18.116669,0.0,0.03381647,0.03381647,0.052415058,126.666664,18.300018,0.0,0.0,0.0,129.03546,9.54197e-21,0.0,66.96831,74.358,16.442436,96.0,0.1023587,46.98059,238.7163,119.0575,0.0,66.96831,0.12007141,0.0,63.986362,8.330017
17291,20477460.0,0.0,18.175812,12.8526,21.236755,20.512451,21.91153,21.68692,18.786499,18.274567,18.274567,18.27951,0.0,0.03453662,0.03453662,0.053686857,133.33333,18.300018,0.0,0.0,0.0,-15.334917,9.54197e-21,0.0,65.71118,86.85127,25.625628,96.0,0.07612295,34.12412,238.44075,127.18571,0.0,65.71118,0.122785434,0.0,62.79723,8.330017
17292,20477520.0,0.0,17.09433,12.847687,21.231964,20.507599,21.907867,21.683167,18.603333,18.515808,18.515808,18.498291,0.0,0.03488134,0.03488134,0.054314427,140.0,18.300018,0.0,0.0,0.0,-93.28027,9.54197e-21,0.0,64.3307,99.75378,29.287615,96.0,0.06318169,28.997337,238.4302,135.04276,0.0,64.3307,0.124102786,0.0,61.4835,8.330017
17293,20477580.0,0.0,18.289825,12.842712,21.227783,20.503021,21.904297,21.679535,18.072998,18.408386,18.408386,18.41214,0.0,0.034650438,0.034650438,0.0539857,136.0,18.300018,0.0,0.0,0.0,-0.54634637,9.54197e-21,0.0,63.019485,109.93371,24.307459,96.0,0.081188105,35.96956,238.54492,140.50183,0.0,63.019485,0.12330336,0.0,60.221535,8.330017
17294,20477640.0,0.0,18.981812,12.8376465,21.223236,20.49768,21.900238,21.675415,18.109253,18.236969,18.236969,18.254974,0.0,0.034190588,0.034190588,0.05325064,132.0,18.300018,0.0,0.0,0.0,51.79643,9.54197e-21,0.0,61.986637,117.032745,21.68124,96.0,0.08908283,39.646263,238.6443,143.82805,0.0,61.986637,0.121643186,0.0,59.20937,8.330017
17295,20477700.0,0.0,18.436554,12.83252,21.218903,20.492188,21.896149,21.671265,18.412933,18.261353,18.261353,18.267822,0.0,0.03365342,0.03365342,0.052350685,128.0,18.300018,0.0,0.0,0.0,8.690947,9.54197e-21,0.0,61.234665,121.454124,24.223997,96.0,0.07932305,36.086403,238.68616,145.48648,0.0,61.234665,0.119663745,0.0,58.46069,8.330017
17296,20477760.0,0.0,17.884247,12.827301,21.215302,20.487396,21.89264,21.667664,18.444336,18.35437,18.35437,18.349274,0.0,0.033160795,0.033160795,0.051497053,124.0,18.300018,0.0,0.0,0.0,-30.415592,9.54197e-21,0.0,60.734863,123.478134,26.300806,96.0,0.07091627,33.17887,238.6727,145.84737,0.0,60.734863,0.11782063,0.0,57.95805,8.330017
17297,20477820.0,0.0,18.132172,12.822052,21.212128,20.483032,21.889465,21.664337,18.26178,18.350739,18.350739,18.349274,0.0,0.03274674,0.03274674,0.05076349,120.0,18.300018,0.0,0.0,0.0,-11.599954,9.54197e-21,0.0,60.43492,123.64564,25.188425,96.0,0.07397596,34.736206,238.6236,145.29033,0.0,60.43492,0.11625582,0.0,57.656055,8.330017
17298,20477880.0,0.0,18.53537,12.816711,21.208893,20.478607,21.886292,21.66101,18.202545,18.28598,18.28598,18.291718,0.0,0.032399908,0.032399908,0.0501421,116.0,18.300018,0.0,0.0,0.0,16.79036,9.54197e-21,0.0,60.29622,122.46558,23.642721,96.0,0.07847358,36.90019,238.56007,144.09418,0.0,60.29622,0.11493852,0.0,57.517647,8.330017
17299,20477940.0,0.0,18.477692,12.81134,21.205597,20.474152,21.883087,21.657684,18.301422,18.269531,18.269531,18.273834,0.0,0.03210851,0.03210851,0.049617525,112.0,18.300018,0.0,0.0,0.0,11.878551,9.54197e-21,0.0,60.293232,120.32937,23.994436,96.0,0.07663028,36.40779,238.49832,142.46196,0.0,60.293232,0.11382951,0.0,57.5172,8.330017
17300,20478000.0,0.0,18.194214,12.805939,21.202362,20.46988,21.880066,21.65448,18.3685,18.30304,18.30304,18.301697,0.0,0.031874172,0.031874172,0.04919584,108.0,18.300018,0.0,0.0,0.0,-7.6019955,9.54197e-21,0.0,60.40142,117.49988,25.119707,96.0,0.07229574,34.83241,238.4487,140.5422,0.0,60.40142,0.112938054,0.0,57.629585,8.330017
17301,20478060.0,0.0,18.138763,12.800476,21.19931,20.465942,21.877289,21.65152,18.322388,18.322327,18.322327,18.31961,0.0,0.03169473,0.03169473,0.048874334,104.0,18.300018,0.0,0.0,0.0,-10.814278,9.54197e-21,0.0,60.59365,114.19692,25.255653,96.0,0.07143781,34.642086,238.41685,138.45091,0.0,60.59365,0.112256885,0.0,57.826763,8.330017
17302,20478120.0,0.0,18.319244,12.794952,21.196259,20.462067,21.874603,21.64862,18.259949,18.303772,18.303772,18.304169,0.0,0.031556908,0.031556908,0.048628945,100.0,18.300018,0.0,0.0,0.0,1.6192069,9.54197e-21,0.0,60.84846,110.59941,24.520544,96.0,0.07362453,35.67124,238.40504,136.2634,0.0,60.84846,0.11173543,0.0,58.086555,8.330017
17303,20478180.0,0.0,18.419464,12.789429,21.193146,20.45816,21.871857,21.645721,18.27008,18.28238,18.28238,18.284515,0.0,0.03144537,0.03144537,0.04843133,96.0,18.300018,0.0,0.0,0.0,8.09205,9.54197e-21,0.0,61.15336,106.83181,24.162481,96.0,0.07456608,36.172523,238.41367,134.02228,0.0,61.15336,0.111314476,0.0,58.396168,8.330017
17304,20478240.0,0.0,18.32602,12.783844,21.190002,20.454285,21.869171,21.642822,18.318573,18.286957,18.286957,18.287231,0.0,0.031351663,0.031351663,0.048267383,92.0,18.300018,0.0,0.0,0.0,1.5633594,9.54197e-21,0.0,61.50132,102.9661,24.558119,96.0,0.07304139,35.618637,238.4421,131.75339,0.0,61.50132,0.110962994,0.0,58.748276,8.330017
17305,20478300.0,0.0,18.219513,12.778259,21.18689,20.4505,21.866547,21.639984,18.327148,18.303162,18.303162,18.301361,0.0,0.0312745,0.0312745,0.048135012,88.0,18.300018,0.0,0.0,0.0,-5.3815255,9.54197e-21,0.0,61.885487,99.041435,24.942852,96.0,0.07158289,35.08001,238.48932,129.47527,0.0,61.885487,0.1106762,0.0,59.135307,8.330017
17306,20478360.0,0.0,18.249786,12.772614,21.183899,20.446838,21.864044,21.637268,18.295715,18.30481,18.30481,18.303467,0.0,0.031210994,0.031210994,0.048028562,84.0,18.300018,0.0,0.0,0.0,-3.1417844,9.54197e-21,0.0,62.298923,95.09082,24.782345,96.0,0.07198586,35.304718,238.55415,127.200775,0.0,62.298923,0.11044272,0.0,59.549843,8.330017
17307,20478420.0,0.0,18.334839,12.766998,21.180878,20.443207,21.861542,21.634552,18.277985,18.293732,18.293732,18.293915,0.0,0.031154355,0.031154355,0.0479353,80.0,18.300018,0.0,0.0,0.0,2.499792,9.54197e-21,0.0,62.7378,91.143364,24.441847,96.0,0.072998695,35.781414,238.63548,124.9353,0.0,62.7378,0.11023624,0.0,59.987797,8.330017
17308,20478480.0,0.0,18.348755,12.761322,21.177856,20.439575,21.85904,21.631836,18.292633,18.28775,18.28775,18.288147,0.0,0.031099001,0.031099001,0.047845107,76.0,18.300018,0.0,0.0,0.0,3.2566369,9.54197e-21,0.0,63.201862,87.214584,24.399578,96.0,0.07301904,35.84059,238.73235,122.67917,0.0,63.201862,0.11003534,0.0,60.44875,8.330017
17309,20478540.0,0.0,18.296875,12.755676,21.174866,20.435974,21.856567,21.62915,18.31076,18.292542,18.292542,18.291962,0.0,0.031043453,0.031043453,0.04775555,72.0,18.300018,0.0,0.0,0.0,-0.23377843,9.54197e-21,0.0,63.691936,83.30588,24.599419,96.0,0.07223778,35.560814,238.84387,120.4312,0.0,63.691936,0.10983473,0.0,60.933296,8.330017
17310,20478600.0,0.0,18.265808,12.75,21.171906,20.432434,21.854156,21.626526,18.30841,18.298431,18.298431,18.297241,0.0,0.030989356,0.030989356,0.047668472,68.0,18.300018,0.0,0.0,0.0,-2.193528,9.54197e-21,0.0,64.20987,79.41115,24.696651,96.0,0.071799114,35.42469,238.96935,118.189384,0.0,64.20987,0.10963813,0.0,61.442924,8.330017
17311,20478660.0,0.0,18.283936,12.744354,21.169037,20.428955,21.851776,21.623932,18.295929,18.298157,18.298157,18.297272,0.0,0.030932523,0.030932523,0.047573898,64.0,18.300018,0.0,0.0,0.0,-0.9226716,9.54197e-21,0.0,64.75172,75.54938,24.604242,96.0,0.071983926,35.55406,239.1079,115.95924,0.0,64.75172,0.10943129,0.0,61.974777,8.330017
17312,20478720.0,0.0,18.314423,12.738678,21.16623,20.425507,21.849457,21.621368,18.290833,18.294067,18.294067,18.293762,0.0,0.030872658,0.030872658,0.04747253,60.0,18.300018,0.0,0.0,0.0,1.059808,9.54197e-21,0.0,65.322525,71.71341,24.477741,96.0,0.07226996,35.73116,239.25912,113.73447,0.0,65.322525,0.10920689,0.0,62.53435,8.330017
17313,20478780.0,0.0,18.313904,12.733032,21.163452,20.422089,21.847137,21.618835,18.296875,18.292847,18.292847,18.29248,0.0,0.030808225,0.030808225,0.047362093,56.0,18.300018,0.0,0.0,0.0,0.9663482,9.54197e-21,0.0,65.92854,67.89169,24.477844,96.0,0.07212739,35.731018,239.42282,111.50964,0.0,65.92854,0.10896708,0.0,63.12792,8.330017
17314,20478840.0,0.0,18.29956,12.727386,21.160736,20.418732,21.844849,21.616333,18.301544,18.294342,18.294342,18.293701,0.0,0.030737262,0.030737262,0.047239747,52.0,18.300018,0.0,0.0,0.0,0.012308948,9.54197e-21,0.0,66.56834,64.10492,24.52651,96.0,0.071806826,35.662884,239.59874,109.290634,0.0,66.56834,0.10869422,0.0,63.75438,8.330017
17315,20478900.0,0.0,18.293488,12.721771,21.15805,20.415436,21.84262,21.613861,18.301117,18.295563,18.295563,18.29483,0.0,0.030658737,0.030658737,0.047103778,48.0,18.300018,0.0,0.0,0.0,-0.36885822,9.54197e-21,0.0,67.24889,60.334576,24.539392,96.0,0.07159051,35.64485,239.78668,107.07163,0.0,67.24889,0.10840033,0.0,64.42061,8.330017
17316,20478960.0,0.0,18.296051,12.716156,21.155457,20.41217,21.840454,21.61145,18.299225,18.295685,18.295685,18.294983,0.0,0.03056946,0.03056946,0.046948552,44.0,18.300018,0.0,0.0,0.0,-0.19497404,9.54197e-21,0.0,67.96853,56.60641,24.52047,96.0,0.07145407,35.67134,239.98602,104.860634,0.0,67.96853,0.108064756,0.0,65.12509,8.330017
17317,20479020.0,0.0,18.300476,12.710602,21.152954,20.408966,21.838318,21.60907,18.2984,18.295227,18.295227,18.294617,0.0,0.030467061,0.030467061,0.04676994,40.0,18.300018,0.0,0.0,0.0,0.08585878,9.54197e-21,0.0,68.736374,52.90388,24.497303,96.0,0.07130805,35.703773,240.1968,102.651054,0.0,68.736374,0.10769383,0.0,65.87681,8.330017
17318,20479080.0,0.0,18.301392,12.705048,21.150482,20.405823,21.836212,21.60675,18.29898,18.295105,18.295105,18.294495,0.0,0.030354707,0.030354707,0.046574418,36.0,18.300018,0.0,0.0,0.0,0.13001867,9.54197e-21,0.0,69.56266,49.231937,24.489998,96.0,0.07108095,35.714,240.419,100.44065,0.0,69.56266,0.107270226,0.0,66.68576,8.330017
17319,20479140.0,0.0,18.300629,12.699554,21.148102,20.40271,21.834198,21.604462,18.299683,18.295288,18.295288,18.294647,0.0,0.030222166,0.030222166,0.046342812,32.0,18.300018,0.0,0.0,0.0,0.06955765,9.54197e-21,0.0,70.44222,45.619263,24.490335,96.0,0.070788935,35.71353,240.65166,98.242584,0.0,70.44222,0.10678188,0.0,67.54703,8.330017
17320,20479200.0,0.0,18.298187,12.694092,21.14569,20.399689,21.832184,21.602234,18.300049,18.295746,18.295746,18.295074,0.0,0.03013383,0.03013383,0.0461958,29.666666,18.300018,0.0,0.0,0.0,-0.07530611,9.54197e-21,0.0,71.368614,42.292366,24.493387,96.0,0.07058543,35.70926,240.86444,96.25778,0.0,71.368614,0.10645727,0.0,68.45314,8.330017
17321,20479260.0,0.0,18.297363,12.68866,21.14325,20.396667,21.83023,21.600006,18.299591,18.296082,18.296082,18.29544,0.0,0.030060083,0.030060083,0.046072714,27.333334,18.300018,0.0,0.0,0.0,-0.115852974,9.54197e-21,0.0,72.323326,39.215244,24.488127,96.0,0.07044173,35.71662,241.06462,94.43045,0.0,72.323326,0.106187016,0.0,69.384674,8.330017
17322,20479320.0,0.0,18.298584,12.683289,21.1409,20.393707,21.828339,21.59784,18.299042,18.296143,18.296143,18.295563,0.0,0.029985996,0.029985996,0.045948416,25.0,18.300018,0.0,0.0,0.0,-0.035581924,9.54197e-21,0.0,73.31128,36.326763,24.475773,96.0,0.07031974,35.733917,241.25832,92.70857,0.0,73.31128,0.10591504,0.0,70.34764,8.330017
17323,20479380.0,0.0,18.298798,12.6779785,21.138367,20.390778,21.826416,21.595673,18.298645,18.296143,18.296143,18.295593,0.0,0.030004775,0.030004775,0.045996495,25.0,18.300018,0.0,0.0,0.0,0.010141227,9.54197e-21,0.0,74.30902,33.87941,24.459951,96.0,0.070421696,35.75607,241.40166,91.34561,0.0,74.30902,0.10600254,0.0,71.31726,8.330017
17324,20479440.0,0.0,18.297913,12.672699,21.135742,20.387848,21.824524,21.593506,18.298492,18.296234,18.296234,18.295746,0.0,0.030068684,0.030068684,0.046120096,25.0,18.300018,0.0,0.0,0.0,-0.024959886,9.54197e-21,0.0,75.26396,31.832321,24.444271,96.0,0.070624866,35.77802,241.50911,90.2593,0.0,75.26396,0.10626055,0.0,72.24057,8.330017
17325,20479500.0,0.0,18.29718,12.667511,21.133087,20.384888,21.822601,21.59134,18.298248,18.296326,18.296326,18.295929,0.0,0.03016149,0.03016149,0.046291977,25.0,18.300018,0.0,0.0,0.0,-0.055843428,9.54197e-21,0.0,76.1699,30.107254,24.425558,96.0,0.07089915,35.80422,241.58954,89.38432,0.0,76.1699,0.10662033,0.0,73.11303,8.330017
17326,20479560.0,0.0,18.297058,12.662384,21.13034,20.381866,21.820618,21.589111,18.297852,18.296387,18.296387,18.29602,0.0,0.030287936,0.030287936,0.046521008,25.0,18.300018,0.0,0.0,0.0,-0.049619462,9.54197e-21,0.0,77.01038,28.697502,24.401749,96.0,0.07125814,35.83755,241.64178,88.720436,0.0,77.01038,0.10709284,0.0,73.91864,8.330017
17327,20479620.0,0.0,18.297455,12.657318,21.127563,20.378784,21.818573,21.586853,18.297546,18.296387,18.296387,18.296082,0.0,0.030426415,0.030426415,0.04676808,25.0,18.300018,0.0,0.0,0.0,-0.016387664,9.54197e-21,0.0,77.77779,27.53688,24.37501,96.0,0.071656995,35.874985,241.67441,88.21204,0.0,77.77779,0.10761688,0.0,74.65105,8.330017
17328,20479680.0,0.0,18.29776,12.652313,21.124756,20.375702,21.816528,21.584534,18.297424,18.296387,18.296387,18.296143,0.0,0.030568121,0.030568121,0.047018874,25.0,18.300018,0.0,0.0,0.0,0.0069870986,9.54197e-21,0.0,78.487816,26.551094,24.348501,96.0,0.07206204,35.912098,241.695,87.80517,0.0,78.487816,0.108151965,0.0,75.32655,8.330017
17329,20479740.0,0.0,18.29773,12.64743,21.121918,20.372559,21.814423,21.582214,18.297455,18.296478,18.296478,18.296265,0.0,0.030716,0.030716,0.047278326,25.0,18.300018,0.0,0.0,0.0,0.0070349122,9.54197e-21,0.0,79.12233,25.753016,24.322903,96.0,0.072477125,35.947937,241.70187,87.51066,0.0,79.12233,0.108708225,0.0,75.92756,8.330017
17330,20479800.0,0.0,18.297577,12.642609,21.11905,20.369385,21.812225,21.579834,18.297455,18.2966,18.2966,18.296417,0.0,0.030865027,0.030865027,0.04753786,25.0,18.300018,0.0,0.0,0.0,-0.0016040367,9.54197e-21,0.0,79.67978,25.115768,24.297615,96.0,0.072892465,35.983337,241.69821,87.307755,0.0,79.67978,0.10926594,0.0,76.45317,8.330017
17331,20479860.0,0.0,18.297546,12.637878,21.11612,20.36612,21.810028,21.577393,18.297455,18.296722,18.296722,18.29657,0.0,0.031011658,0.031011658,0.04779172,25.0,18.300018,0.0,0.0,0.0,-0.0030862705,9.54197e-21,0.0,80.17393,24.597097,24.272013,96.0,0.073303305,36.01918,241.68762,87.16924,0.0,80.17393,0.109813765,0.0,76.917244,8.330017
17332,20479920.0,0.0,18.297638,12.63324,21.11319,20.362854,21.80777,21.57492,18.297455,18.296844,18.296844,18.296722,0.0,0.031154597,0.031154597,0.04803776,25.0,18.300018,0.0,0.0,0.0,0.0019981777,9.54197e-21,0.0,80.60069,24.190153,24.24633,96.0,0.073705465,36.055138,241.67099,87.08982,0.0,80.60069,0.110346,0.0,77.316154,8.330017
17333,20479980.0,0.0,18.29776,12.628693,21.11023,20.359528,21.80545,21.572418,18.297485,18.296967,18.296967,18.296844,0.0,0.03129155,0.03129155,0.048272133,25.0,18.300018,0.0,0.0,0.0,0.006449525,9.54197e-21,0.0,80.95748,23.886372,24.221199,96.0,0.074091956,36.09032,241.64955,87.06246,0.0,80.95748,0.11085442,0.0,77.64779,8.330017
17334,20480040.0,0.0,18.297821,12.624237,21.107239,20.35617,21.8031,21.569885,18.297516,18.297089,18.297089,18.296997,0.0,0.031422216,0.031422216,0.048494704,25.0,18.300018,0.0,0.0,0.0,0.008871592,9.54197e-21,0.0,81.26391,23.651371,24.196726,96.0,0.07446213,36.124584,241.62558,87.06741,0.0,81.26391,0.11133864,0.0,77.93128,8.330017
17335,20480100.0,0.0,18.297882,12.619904,21.104248,20.352814,21.80072,21.567322,18.297607,18.297241,18.297241,18.29715,0.0,0.03154603,0.03154603,0.04870458,25.0,18.300018,0.0,0.0,0.0,0.008975118,9.54197e-21,0.0,81.51726,23.484184,24.173006,96.0,0.07481429,36.15779,241.59933,87.10363,0.0,81.51726,0.111796394,0.0,78.16417,8.330017
17336,20480160.0,0.0,18.297943,12.615692,21.101257,20.349396,21.79834,21.564728,18.297668,18.297363,18.297363,18.297302,0.0,0.031661164,0.031661164,0.048898816,25.0,18.300018,0.0,0.0,0.0,0.008296295,9.54197e-21,0.0,81.71615,23.381002,24.150097,96.0,0.07514424,36.18986,241.57164,87.16711,0.0,81.71615,0.112221,0.0,78.345406,8.330017
17337,20480220.0,0.0,18.298035,12.611572,21.098236,20.345947,21.795898,21.562134,18.29776,18.297516,18.297516,18.297455,0.0,0.03176656,0.03176656,0.049075827,25.0,18.300018,0.0,0.0,0.0,0.008971577,9.54197e-21,0.0,81.86614,23.33077,24.12797,96.0,0.0754499,36.220844,241.54352,87.25054,0.0,81.86614,0.11260894,0.0,78.4805,8.330017
17338,20480280.0,0.0,18.298126,12.607605,21.095215,20.342499,21.793427,21.559479,18.297852,18.297638,18.297638,18.297577,0.0,0.031861983,0.031861983,0.0492354,25.0,18.300018,0.0,0.0,0.0,0.0107087055,9.54197e-21,0.0,81.97009,23.328188,24.106676,96.0,0.07573058,36.250652,241.5154,87.3507,0.0,81.97009,0.1129594,0.0,78.57226,8.330017
17339,20480340.0,0.0,18.298248,12.603729,21.092194,20.33905,21.790924,21.556824,18.297943,18.29776,18.29776,18.29773,0.0,0.03194678,0.03194678,0.04937663,25.0,18.300018,0.0,0.0,0.0,0.011870534,9.54197e-21,0.0,82.034996,23.362507,24.086384,96.0,0.075984426,36.27906,241.48814,87.460815,0.0,82.034996,0.113270305,0.0,78.62749,8.330017
17340,20480400.0,0.0,18.29834,12.600006,21.089142,20.335571,21.788422,21.554138,18.298035,18.297913,18.297913,18.297882,0.0,0.032021143,0.032021143,0.04950003,25.0,18.300018,0.0,0.0,0.0,0.012559968,9.54197e-21,0.0,82.06865,23.423529,24.067167,96.0,0.07621149,36.305965,241.46237,87.57518,0.0,82.06865,0.11354229,0.0,78.65364,8.330017
17341,20480460.0,0.0,18.298431,12.596588,21.08609,20.332,21.78592,21.551453,18.298126,18.298035,18.298035,18.298004,0.0,0.032082856,0.032082856,0.049602054,25.0,18.300018,0.0,0.0,0.0,0.011674522,9.54197e-21,0.0,82.06315,23.51898,24.049131,96.0,0.076407105,36.331215,241.43819,87.69615,0.0,82.06315,0.11376795,0.0,78.64328,8.330017
17342,20480520.0,0.0,18.298553,12.593628,21.083008,20.32843,21.783386,21.548737,18.298248,18.298157,18.298157,18.298126,0.0,0.032131083,0.032131083,0.04968134,25.0,18.300018,0.0,0.0,0.0,0.013339675,9.54197e-21,0.0,82.028435,23.63468,24.032654,96.0,0.07656761,36.354286,241.41681,87.814445,0.0,82.028435,0.11394367,0.0,78.60594,8.330017
17343,20480580.0,0.0,18.298676,12.591095,21.079956,20.32483,21.780853,21.54602,18.29837,18.298279,18.298279,18.298279,0.0,0.032170057,0.032170057,0.04974506,25.0,18.300018,0.0,0.0,0.0,0.014716572,9.54197e-21,0.0,81.97769,23.759348,24.017502,96.0,0.07670332,36.3755,241.39764,87.9281,0.0,81.97769,0.11408532,0.0,78.55392,8.330017
17344,20480640.0,0.0,18.298859,12.58905,21.076904,20.321259,21.77832,21.543304,18.298492,18.298431,18.298431,18.2984,0.0,0.03220318,0.03220318,0.04979893,25.0,18.300018,0.0,0.0,0.0,0.01664386,9.54197e-21,0.0,81.91797,23.888548,24.003286,96.0,0.07682305,36.395397,241.37994,88.0382,0.0,81.91797,0.114205524,0.0,78.49371,8.330017
17345,20480700.0,0.0,18.29892,12.587372,21.073853,20.317719,21.775787,21.540619,18.298645,18.298553,18.298553,18.298523,0.0,0.03222554,0.03222554,0.049834836,25.0,18.300018,0.0,0.0,0.0,0.014939446,9.54197e-21,0.0,81.84527,24.02078,23.990849,96.0,0.0769131,36.41281,241.36526,88.13857,0.0,81.84527,0.1142861,0.0,78.42185,8.330017
17346,20480760.0,0.0,18.299011,12.586151,21.0708,20.314056,21.773285,21.537903,18.298767,18.298676,18.298676,18.298676,0.0,0.03224306,0.03224306,0.049862638,25.0,18.300018,0.0,0.0,0.0,0.013588705,9.54197e-21,0.0,81.76821,24.152937,23.979177,96.0,0.07699,36.429153,241.35204,88.23378,0.0,81.76821,0.11434899,0.0,78.346146,8.330017
17347,20480820.0,0.0,18.299133,12.585297,21.067749,20.310425,21.770782,21.535187,18.29889,18.298798,18.298798,18.298798,0.0,0.032254916,0.032254916,0.049881,25.0,18.300018,0.0,0.0,0.0,0.013245792,9.54197e-21,0.0,81.687126,24.28336,23.968431,96.0,0.0770513,36.444195,241.3406,88.32193,0.0,81.687126,0.11439109,0.0,78.266975,8.330017
17348,20480880.0,0.0,18.299225,12.584808,21.064697,20.306824,21.76828,21.53247,18.29898,18.29892,18.29892,18.29892,0.0,0.032260817,0.032260817,0.049889445,25.0,18.300018,0.0,0.0,0.0,0.0125674475,9.54197e-21,0.0,81.603935,24.408918,23.958773,96.0,0.077095844,36.45772,241.33125,88.400894,0.0,81.603935,0.11441132,0.0,78.18619,8.330017
17349,20480940.0,0.0,18.299316,12.584686,21.061676,20.303223,21.765808,21.529785,18.299103,18.299042,18.299042,18.299011,0.0,0.032262035,0.032262035,0.049890123,25.0,18.300018,0.0,0.0,0.0,0.011510454,9.54197e-21,0.0,81.521866,24.526857,23.950043,96.0,0.07712706,36.46994,241.32373,88.470474,0.0,81.521866,0.114414595,0.0,78.10681,8.330017
17350,20481000.0,0.0,18.299347,12.58493,21.058685,20.299652,21.763336,21.5271,18.299194,18.299133,18.299133,18.299133,0.0,0.032257505,0.032257505,0.04988127,25.0,18.300018,0.0,0.0,0.0,0.0091546355,9.54197e-21,0.0,81.440285,24.636328,23.94244,96.0,0.077141665,36.480583,241.31845,88.528885,0.0,81.440285,0.11439647,0.0,78.02831,8.330017
17351,20481060.0,0.0,18.299377,12.58548,21.055664,20.29599,21.760864,21.524445,18.299255,18.299225,18.299225,18.299225,0.0,0.03225009,0.03225009,0.049867645,25.0,18.300018,0.0,0.0,0.0,0.007410284,9.54197e-21,0.0,81.36192,24.737593,23.93539,96.0,0.077148184,36.490456,241.31451,88.579506,0.0,81.36192,0.11436802,0.0,77.95311,8.330017
17352,20481120.0,0.0,18.299469,12.586365,21.052643,20.292358,21.758453,21.521759,18.299347,18.299316,18.299316,18.299286,0.0,0.032240033,0.032240033,0.049849678,25.0,18.300018,0.0,0.0,0.0,0.0072179083,9.54197e-21,0.0,81.28865,24.828142,23.928946,96.0,0.07714686,36.499477,241.31201,88.62106,0.0,81.28865,0.11432992,0.0,77.88299,8.330017
17353,20481180.0,0.0,18.29953,12.587524,21.049683,20.288757,21.756012,21.519135,18.299408,18.299377,18.299377,18.299377,0.0,0.032227777,0.032227777,0.049828112,25.0,18.300018,0.0,0.0,0.0,0.0075895325,9.54197e-21,0.0,81.22103,24.907665,23.923115,96.0,0.07713865,36.50764,241.31084,88.65386,0.0,81.22103,0.114283815,0.0,77.818474,8.330017
17354,20481240.0,0.0,18.29956,12.588989,21.046692,20.285187,21.753632,21.51648,18.299469,18.299438,18.299438,18.299408,0.0,0.032214228,0.032214228,0.049804486,25.0,18.300018,0.0,0.0,0.0,0.00695908,9.54197e-21,0.0,81.159996,24.976011,23.917887,96.0,0.07712561,36.514957,241.3107,88.678795,0.0,81.159996,0.11423308,0.0,77.76041,8.330017
17355,20481300.0,0.0,18.299591,12.590729,21.043762,20.281616,21.75122,21.513855,18.2995,18.299469,18.299469,18.299469,0.0,0.032200143,0.032200143,0.049780056,25.0,18.300018,0.0,0.0,0.0,0.0060427682,9.54197e-21,0.0,81.10581,25.03382,23.913126,96.0,0.07710995,36.52162,241.31137,88.697075,0.0,81.10581,0.11418057,0.0,77.70899,8.330017
17356,20481360.0,0.0,18.299591,12.592712,21.040802,20.278015,21.74887,21.511261,18.29956,18.29953,18.29953,18.29953,0.0,0.032185342,0.032185342,0.049754556,25.0,18.300018,0.0,0.0,0.0,0.0034090388,9.54197e-21,0.0,81.059685,25.07886,23.908905,96.0,0.0770908,36.52753,241.31303,88.707115,0.0,81.059685,0.11412532,0.0,77.66542,8.330017
17357,20481420.0,0.0,18.299622,12.59491,21.037842,20.274414,21.746521,21.508667,18.299591,18.29956,18.29956,18.29956,0.0,0.032170985,0.032170985,0.04972994,25.0,18.300018,0.0,0.0,0.0,0.00251395,9.54197e-21,0.0,81.02271,25.111198,23.904915,96.0,0.07707202,36.53312,241.31532,88.71032,0.0,81.02271,0.11407196,0.0,77.63066,8.330017
17358,20481480.0,0.0,18.299622,12.597351,21.034943,20.270874,21.744232,21.506104,18.299591,18.299591,18.299591,18.299591,0.0,0.03215826,0.03215826,0.04970825,25.0,18.300018,0.0,0.0,0.0,0.0023991328,9.54197e-21,0.0,80.997215,25.129126,23.901268,96.0,0.07705578,36.538223,241.31801,88.70695,0.0,80.997215,0.11402476,0.0,77.606895,8.330017
17359,20481540.0,0.0,18.299683,12.600006,21.032043,20.267334,21.741913,21.50354,18.299622,18.299591,18.299591,18.299591,0.0,0.032145187,0.032145187,0.049685933,25.0,18.300018,0.0,0.0,0.0,0.0029252826,9.54197e-21,0.0,80.97001,25.1491,23.897554,96.0,0.07703902,36.543427,241.32066,88.70441,0.0,80.97001,0.113976344,0.0,77.5815,8.330017
17360,20481600.0,0.0,18.299713,12.602875,21.029144,20.263794,21.739594,21.500977,18.299652,18.299622,18.299622,18.299622,0.0,0.03213339,0.03213339,0.049665865,25.0,18.300018,0.0,0.0,0.0,0.0034432025,9.54197e-21,0.0,80.9502,25.160063,23.894222,96.0,0.07702383,36.548088,241.32349,88.69801,0.0,80.9502,0.11393267,0.0,77.56319,8.330017
17361,20481660.0,0.0,18.299713,12.605896,21.026215,20.260193,21.737335,21.498413,18.299683,18.299652,18.299652,18.299652,0.0,0.03212207,0.03212207,0.049646646,25.0,18.300018,0.0,0.0,0.0,0.0031951154,9.54197e-21,0.0,80.93287,25.16814,23.891027,96.0,0.07700926,36.55256,241.32634,88.69047,0.0,80.93287,0.1138908,0.0,77.54722,8.330017
17362,20481720.0,0.0,18.299713,12.60907,21.023315,20.256622,21.735046,21.49588,18.299713,18.299652,18.299652,18.299652,0.0,0.03211183,0.03211183,0.049629305,25.0,18.300018,0.0,0.0,0.0,0.0019768702,9.54197e-21,0.0,80.92038,25.170681,23.888073,96.0,0.07699631,36.556698,241.32922,88.680885,0.0,80.92038,0.11385296,0.0,77.53586,8.330017
17363,20481780.0,0.0,18.299713,12.612396,21.020416,20.253082,21.732819,21.493347,18.299713,18.299683,18.299683,18.299683,0.0,0.032102734,0.032102734,0.049613945,25.0,18.300018,0.0,0.0,0.0,0.0011243917,9.54197e-21,0.0,80.91209,25.168756,23.88524,96.0,0.07698554,36.560665,241.33203,88.66995,0.0,80.91209,0.11381941,0.0,77.52848,8.330017
17364,20481840.0,0.0,18.299744,12.615875,21.017548,20.249542,21.73056,21.490845,18.299744,18.299713,18.299713,18.299683,0.0,0.03209477,0.03209477,0.04960055,25.0,18.300018,0.0,0.0,0.0,0.0007371519,9.54197e-21,0.0,80.90713,25.163609,23.882494,96.0,0.07697701,36.564507,241.3347,88.658394,0.0,80.90713,0.113790065,0.0,77.52426,8.330017
17365,20481900.0,0.0,18.299744,12.619446,21.014679,20.246002,21.728333,21.488312,18.299744,18.299713,18.299713,18.299713,0.0,0.032087963,0.032087963,0.049589146,25.0,18.300018,0.0,0.0,0.0,0.0010080974,9.54197e-21,0.0,80.905914,25.154688,23.879831,96.0,0.076970786,36.568233,241.33727,88.6459,0.0,80.905914,0.11376506,0.0,77.52358,8.330017
17366,20481960.0,0.0,18.299744,12.623138,21.01178,20.242432,21.726105,21.48581,18.299744,18.299713,18.299713,18.299713,0.0,0.032082286,0.032082286,0.049579676,25.0,18.300018,0.0,0.0,0.0,0.00019849482,9.54197e-21,0.0,80.90737,25.143534,23.87723,96.0,0.07696689,36.571877,241.33961,88.63332,0.0,80.90737,0.11374422,0.0,77.525406,8.330017
17367,20482020.0,0.0,18.299744,12.626892,21.008911,20.238861,21.723907,21.483337,18.299744,18.299713,18.299713,18.299713,0.0,0.032077655,0.032077655,0.049572002,25.0,18.300018,0.0,0.0,0.0,-0.000119648095,9.54197e-21,0.0,80.91091,25.130926,23.87463,96.0,0.07696534,36.575516,241.34175,88.621056,0.0,80.91091,0.11372729,0.0,77.52916,8.330017
17368,20482080.0,0.0,18.299744,12.630737,21.006042,20.23529,21.72171,21.480835,18.299744,18.299713,18.299713,18.299713,0.0,0.032074034,0.032074034,0.04956605,25.0,18.300018,0.0,0.0,0.0,0.000365143,9.54197e-21,0.0,80.91625,25.11721,23.872026,96.0,0.07696604,36.579163,241.34366,88.60923,0.0,80.91625,0.1137141,0.0,77.534584,8.330017
17369,20482140.0,0.0,18.299774,12.634644,21.003204,20.231781,21.719543,21.478363,18.299744,18.299744,18.299744,18.299713,0.0,0.032071307,0.032071307,0.0495616,25.0,18.300018,0.0,0.0,0.0,0.0007963042,9.54197e-21,0.0,80.922775,25.10311,23.869463,96.0,0.07696859,36.58275,241.34532,88.598145,0.0,80.922775,0.11370419,0.0,77.54109,8.330017
17370,20482200.0,0.0,18.299774,12.63858,21.000366,20.228271,21.717346,21.475891,18.299744,18.299744,18.299744,18.299744,0.0,0.03206932,0.03206932,0.049558405,25.0,18.300018,0.0,0.0,0.0,0.00087994593,9.54197e-21,0.0,80.92996,25.089182,23.866941,96.0,0.07697265,36.58628,241.34676,88.58797,0.0,80.92996,0.11369702,0.0,77.5482,8.330017
17371,20482260.0,0.0,18.299744,12.642548,20.997498,20.22467,21.71518,21.47342,18.299744,18.299744,18.299744,18.299744,0.0,0.032068145,0.032068145,0.04955658,25.0,18.300018,0.0,0.0,0.0,-0.0006606925,9.54197e-21,0.0,80.93805,25.075207,23.864456,96.0,0.0769784,36.58976,241.34796,88.57863,0.0,80.93805,0.11369285,0.0,77.5561,8.330017
17372,20482320.0,0.0,18.299713,12.646515,20.994629,20.2211,21.713043,21.470947,18.299744,18.299744,18.299744,18.299744,0.0,0.032067575,0.032067575,0.049555775,25.0,18.300018,0.0,0.0,0.0,-0.001545945,9.54197e-21,0.0,80.94633,25.061878,23.861885,96.0,0.07698577,36.59336,241.34894,88.57032,0.0,80.94633,0.1136909,0.0,77.56415,8.330017
17373,20482380.0,0.0,18.299713,12.650482,20.99179,20.21756,21.710907,21.468506,18.299744,18.299744,18.299744,18.299744,0.0,0.03206747,0.03206747,0.04955574,25.0,18.300018,0.0,0.0,0.0,-0.0016153182,9.54197e-21,0.0,80.95448,25.049456,23.859245,96.0,0.076994404,36.597057,241.34973,88.563034,0.0,80.95448,0.11369067,0.0,77.572044,8.330017
17374,20482440.0,0.0,18.299744,12.654419,20.988953,20.21402,21.70874,21.466064,18.299744,18.299744,18.299744,18.299744,0.0,0.032067895,0.032067895,0.049556594,25.0,18.300018,0.0,0.0,0.0,-0.00025968248,9.54197e-21,0.0,80.96264,25.037846,23.856499,96.0,0.07700457,36.600903,241.35031,88.556786,0.0,80.96264,0.113692366,0.0,77.5799,8.330017
17375,20482500.0,0.0,18.299744,12.658325,20.986115,20.21051,21.706635,21.463623,18.299744,18.299744,18.299744,18.299713,0.0,0.032068655,0.032068655,0.049558003,25.0,18.300018,0.0,0.0,0.0,0.00036624225,9.54197e-21,0.0,80.9704,25.027355,23.853748,96.0,0.07701547,36.60475,241.35072,88.55155,0.0,80.9704,0.11369529,0.0,77.58736,8.330017
17376,20482560.0,0.0,18.299713,12.662201,20.983276,20.20694,21.704498,21.461182,18.299744,18.299713,18.299713,18.299713,0.0,0.032069705,0.032069705,0.04955988,25.0,18.300018,0.0,0.0,0.0,-0.0011989726,9.54197e-21,0.0,80.97768,25.018019,23.850996,96.0,0.07702702,36.60861,241.35098,88.54729,0.0,80.97768,0.11369927,0.0,77.594315,8.330017
17377,20482620.0,0.0,18.299683,12.665985,20.980438,20.20337,21.702393,21.45874,18.299713,18.299713,18.299713,18.299713,0.0,0.032070953,0.032070953,0.049562085,25.0,18.300018,0.0,0.0,0.0,-0.0023906443,9.54197e-21,0.0,80.98437,25.00987,23.848108,96.0,0.07703945,36.61265,241.35112,88.54393,0.0,80.98437,0.11370397,0.0,77.60069,8.330017
