,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17378,20482680.0,0.0,18.299683,12.669708,20.9776,20.199799,21.700287,21.45633,18.299713,18.299713,18.299713,18.299713,0.0,0.032072324,0.032072324,0.049564485,25.0,18.300018,0.0,0.0,0.0,-0.0018790556,9.54197e-21,0.0,80.99038,25.002895,23.845036,96.0,0.07705278,36.61695,241.35114,88.54138,0.0,80.99038,0.11370913,0.0,77.60641,8.330017
17379,20482740.0,0.0,18.299683,12.67334,20.974792,20.196259,21.698181,21.453918,18.299683,18.299713,18.299713,18.299713,0.0,0.032073747,0.032073747,0.04956695,25.0,18.300018,0.0,0.0,0.0,-0.0013339092,9.54197e-21,0.0,80.99571,24.997007,23.841854,96.0,0.07706654,36.621403,241.35107,88.53951,0.0,80.99571,0.113714434,0.0,77.61146,8.330017
17380,20482800.0,0.0,18.299683,12.676819,20.971985,20.192749,21.696075,21.451508,18.299683,18.299683,18.299683,18.299683,0.0,0.032075245,0.032075245,0.049569536,25.0,18.300018,0.0,0.0,0.0,-0.0004311546,9.54197e-21,0.0,81.00034,24.992256,23.838556,96.0,0.07708088,36.626022,241.35092,88.53838,0.0,81.00034,0.11372002,0.0,77.61583,8.330017
17381,20482860.0,0.0,18.299622,12.680206,20.969147,20.189178,21.694,21.449097,18.299683,18.299683,18.299683,18.299683,0.0,0.032076735,0.032076735,0.049572088,25.0,18.300018,0.0,0.0,0.0,-0.0023421096,9.54197e-21,0.0,81.00427,24.988525,23.8352,96.0,0.07709537,36.630722,241.35071,88.537834,0.0,81.00427,0.11372554,0.0,77.61952,8.330017
17382,20482920.0,0.0,18.299591,12.683441,20.96634,20.185577,21.691925,21.446686,18.299652,18.299683,18.299683,18.299683,0.0,0.03207817,0.03207817,0.049574547,25.0,18.300018,0.0,0.0,0.0,-0.00348477,9.54197e-21,0.0,81.00752,24.985703,23.83161,96.0,0.07711052,36.635746,241.35046,88.53775,0.0,81.00752,0.11373087,0.0,77.62257,8.330017
17383,20482980.0,0.0,18.299591,12.686523,20.963501,20.182037,21.68985,21.444275,18.299622,18.299652,18.299652,18.299652,0.0,0.03207954,0.03207954,0.049576882,25.0,18.300018,0.0,0.0,0.0,-0.0029424734,9.54197e-21,0.0,81.010124,24.98373,23.827745,96.0,0.07712643,36.641155,241.35019,88.538086,0.0,81.010124,0.11373597,0.0,77.62498,8.330017
17384,20483040.0,0.0,18.299591,12.689423,20.960724,20.178497,21.687805,21.441895,18.299622,18.299652,18.299652,18.299652,0.0,0.032080814,0.032080814,0.04957905,25.0,18.300018,0.0,0.0,0.0,-0.0019157527,9.54197e-21,0.0,81.01212,24.982475,23.823666,96.0,0.07714282,36.646866,241.34988,88.538734,0.0,81.01212,0.11374068,0.0,77.626816,8.330017
17385,20483100.0,0.0,18.29956,12.692139,20.957916,20.174988,21.68573,21.439514,18.299591,18.299622,18.299622,18.299622,0.0,0.03208198,0.03208198,0.049581025,25.0,18.300018,0.0,0.0,0.0,-0.0015086397,9.54197e-21,0.0,81.01361,24.981792,23.819412,96.0,0.077159554,36.65282,241.34958,88.5396,0.0,81.01361,0.11374499,0.0,77.628174,8.330017
17386,20483160.0,0.0,18.2995,12.694672,20.955109,20.171387,21.683685,21.437103,18.29956,18.299591,18.299591,18.299591,0.0,0.03208304,0.03208304,0.049582813,25.0,18.300018,0.0,0.0,0.0,-0.0030110348,9.54197e-21,0.0,81.01455,24.981749,23.814987,96.0,0.077176616,36.65902,241.34927,88.54072,0.0,81.01455,0.11374889,0.0,77.629005,8.330017
17387,20483220.0,0.0,18.299469,12.69696,20.952301,20.167816,21.68164,21.434723,18.29956,18.299591,18.299591,18.299591,0.0,0.03208398,0.03208398,0.049584392,25.0,18.300018,0.0,0.0,0.0,-0.0044437014,9.54197e-21,0.0,81.01505,24.982136,23.81026,96.0,0.0771944,36.665634,241.34898,88.54195,0.0,81.01505,0.11375236,0.0,77.62943,8.330017
17388,20483280.0,0.0,18.299438,12.699036,20.949493,20.164276,21.679596,21.432343,18.29953,18.29956,18.29956,18.29956,0.0,0.0320848,0.0320848,0.049585767,25.0,18.300018,0.0,0.0,0.0,-0.0049238545,9.54197e-21,0.0,81.01522,24.982826,23.805202,96.0,0.07721303,36.672718,241.34871,88.54323,0.0,81.01522,0.113755375,0.0,77.62953,8.330017
17389,20483340.0,0.0,18.299408,12.700836,20.946716,20.160736,21.677582,21.429993,18.299469,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0039142007,9.54197e-21,0.0,81.015,24.983875,23.79978,96.0,0.077232584,36.68031,241.34843,88.54459,0.0,81.015,0.11375793,0.0,77.629265,8.330017
17390,20483400.0,0.0,18.299377,12.702393,20.94397,20.157227,21.675537,21.427643,18.299438,18.2995,18.2995,18.2995,0.0,0.03208608,0.03208608,0.049587913,25.0,18.300018,0.0,0.0,0.0,-0.0030834174,9.54197e-21,0.0,81.01451,24.985119,23.794056,96.0,0.07725288,36.68832,241.34819,88.54594,0.0,81.01451,0.11376008,0.0,77.62875,8.330017
17391,20483460.0,0.0,18.299347,12.703644,20.941162,20.153625,21.673523,21.425262,18.299408,18.299469,18.299469,18.299469,0.0,0.032086555,0.032086555,0.0495887,25.0,18.300018,0.0,0.0,0.0,-0.004256566,9.54197e-21,0.0,81.013794,24.986517,23.788048,96.0,0.077273875,36.696735,241.34798,88.54726,0.0,81.013794,0.11376182,0.0,77.62803,8.330017
17392,20483520.0,0.0,18.299286,12.70462,20.938354,20.150055,21.671509,21.422913,18.299377,18.299438,18.299438,18.299438,0.0,0.03208693,0.03208693,0.049589314,25.0,18.300018,0.0,0.0,0.0,-0.0055459817,9.54197e-21,0.0,81.0129,24.987995,23.781652,96.0,0.07729592,36.705685,241.34778,88.548515,0.0,81.0129,0.11376317,0.0,77.62714,8.330017
17393,20483580.0,0.0,18.299255,12.705292,20.935577,20.146515,21.669495,21.420563,18.299347,18.299408,18.299408,18.299408,0.0,0.032087218,0.032087218,0.04958978,25.0,18.300018,0.0,0.0,0.0,-0.005374441,9.54197e-21,0.0,81.01187,24.989492,23.7748,96.0,0.07731929,36.715282,241.34761,88.54969,0.0,81.01187,0.11376421,0.0,77.62613,8.330017
17394,20483640.0,0.0,18.299194,12.705627,20.93283,20.142975,21.667511,21.418213,18.299286,18.299377,18.299377,18.299377,0.0,0.032087427,0.032087427,0.049590122,25.0,18.300018,0.0,0.0,0.0,-0.005055355,9.54197e-21,0.0,81.01078,24.990957,23.767536,96.0,0.077343844,36.72545,241.34746,88.550766,0.0,81.01078,0.11376499,0.0,77.62506,8.330017
17395,20483700.0,0.0,18.299164,12.705627,20.930084,20.139465,21.665527,21.415863,18.299255,18.299316,18.299316,18.299347,0.0,0.03208756,0.03208756,0.049590327,25.0,18.300018,0.0,0.0,0.0,-0.00426824,9.54197e-21,0.0,81.00959,24.992413,23.759853,96.0,0.077369615,36.736206,241.34735,88.55174,0.0,81.00959,0.113765456,0.0,77.6239,8.330017
17396,20483760.0,0.0,18.299103,12.705292,20.927277,20.135895,21.663513,21.413544,18.299225,18.299286,18.299286,18.299286,0.0,0.03208763,0.03208763,0.04959043,25.0,18.300018,0.0,0.0,0.0,-0.005940994,9.54197e-21,0.0,81.00837,24.993793,23.751793,96.0,0.07739649,36.74749,241.34724,88.55262,0.0,81.00837,0.1137657,0.0,77.62272,8.330017
17397,20483820.0,0.0,18.299042,12.704559,20.92453,20.132324,21.66156,21.411194,18.299164,18.299255,18.299255,18.299255,0.0,0.032087654,0.032087654,0.049590457,25.0,18.300018,0.0,0.0,0.0,-0.0069729686,9.54197e-21,0.0,81.00715,24.995075,23.743204,96.0,0.07742501,36.759514,241.34717,88.55338,0.0,81.00715,0.11376577,0.0,77.62154,8.330017
17398,20483880.0,0.0,18.29898,12.703461,20.921753,20.128784,21.659576,21.408875,18.299103,18.299194,18.299194,18.299194,0.0,0.032087635,0.032087635,0.049590413,25.0,18.300018,0.0,0.0,0.0,-0.0065439204,9.54197e-21,0.0,81.00593,24.996246,23.734047,96.0,0.077455305,36.772335,241.3471,88.55404,0.0,81.00593,0.113765694,0.0,77.62035,8.330017
17399,20483940.0,0.0,18.29895,12.701935,20.919006,20.125244,21.657593,21.406555,18.299072,18.299133,18.299133,18.299164,0.0,0.032087587,0.032087587,0.04959032,25.0,18.300018,0.0,0.0,0.0,-0.005691078,9.54197e-21,0.0,81.00473,24.997295,23.72437,96.0,0.07748726,36.785885,241.34708,88.554596,0.0,81.00473,0.11376549,0.0,77.61921,8.330017
17400,20484000.0,0.0,18.29892,12.700012,20.91629,20.121735,21.65564,21.404236,18.299011,18.299103,18.299103,18.299103,0.0,0.03208752,0.03208752,0.049590196,25.0,18.300018,0.0,0.0,0.0,-0.005307534,9.54197e-21,0.0,81.00358,24.998226,23.714209,96.0,0.07752075,36.800106,241.34705,88.55506,0.0,81.00358,0.11376523,0.0,77.6181,8.330017
17401,20484060.0,0.0,18.298859,12.697693,20.913574,20.118286,21.653687,21.401947,18.29895,18.299042,18.299042,18.299072,0.0,0.032087427,0.032087427,0.04959003,25.0,18.300018,0.0,0.0,0.0,-0.005287911,9.54197e-21,0.0,81.00246,24.999035,23.703583,96.0,0.077555716,36.814983,241.34703,88.55543,0.0,81.00246,0.11376488,0.0,77.617035,8.330017
17402,20484120.0,0.0,18.298828,12.695038,20.910889,20.114838,21.651733,21.399689,18.29892,18.299011,18.299011,18.299011,0.0,0.032087322,0.032087322,0.04958985,25.0,18.300018,0.0,0.0,0.0,-0.0052217296,9.54197e-21,0.0,81.00139,24.999725,23.692528,96.0,0.077592075,36.83046,241.34703,88.55572,0.0,81.00139,0.1137645,0.0,77.61601,8.330017
17403,20484180.0,0.0,18.298767,12.692017,20.908203,20.11142,21.64978,21.3974,18.29889,18.29895,18.29895,18.29895,0.0,0.032087218,0.032087218,0.049589664,25.0,18.300018,0.0,0.0,0.0,-0.005101209,9.54197e-21,0.0,81.00037,25.000307,23.681053,96.0,0.07762979,36.846523,241.34703,88.55594,0.0,81.00037,0.1137641,0.0,77.61504,8.330017
17404,20484240.0,0.0,18.298737,12.688721,20.905518,20.108002,21.647827,21.395142,18.298828,18.29892,18.29892,18.29892,0.0,0.032087106,0.032087106,0.04958947,25.0,18.300018,0.0,0.0,0.0,-0.004836246,9.54197e-21,0.0,80.999405,25.000772,23.669151,96.0,0.077668905,36.863186,241.34705,88.55608,0.0,80.999405,0.11376368,0.0,77.61412,8.330017
17405,20484300.0,0.0,18.298706,12.685089,20.902863,20.104614,21.645905,21.392883,18.298798,18.298859,18.298859,18.29889,0.0,0.032087,0.032087,0.049589284,25.0,18.300018,0.0,0.0,0.0,-0.004388258,9.54197e-21,0.0,80.99849,25.001143,23.656864,96.0,0.07770927,36.88039,241.34708,88.55618,0.0,80.99849,0.11376327,0.0,77.61324,8.330017
17406,20484360.0,0.0,18.298706,12.681183,20.900238,20.101288,21.643982,21.390625,18.298767,18.298828,18.298828,18.298828,0.0,0.03208689,0.03208689,0.0495891,25.0,18.300018,0.0,0.0,0.0,-0.0036326046,9.54197e-21,0.0,80.99763,25.00142,23.644226,96.0,0.0777508,36.898087,241.34709,88.55623,0.0,80.99763,0.113762885,0.0,77.61243,8.330017
17407,20484420.0,0.0,18.298645,12.677002,20.897614,20.097961,21.64206,21.388397,18.298737,18.298798,18.298798,18.298798,0.0,0.032086793,0.032086793,0.049588937,25.0,18.300018,0.0,0.0,0.0,-0.0035662286,9.54197e-21,0.0,80.99681,25.00162,23.631296,96.0,0.07779329,36.916183,241.34712,88.55624,0.0,80.99681,0.11376253,0.0,77.61165,8.330017
17408,20484480.0,0.0,18.298615,12.672546,20.894989,20.094666,21.640137,21.38617,18.298706,18.298737,18.298737,18.298767,0.0,0.0320867,0.0320867,0.049588785,25.0,18.300018,0.0,0.0,0.0,-0.0038800107,9.54197e-21,0.0,80.99603,25.00175,23.618061,96.0,0.07783678,36.93471,241.34715,88.55622,0.0,80.99603,0.11376219,0.0,77.61091,8.330017
17409,20484540.0,0.0,18.298584,12.667847,20.892395,20.09137,21.638214,21.383972,18.298676,18.298706,18.298706,18.298737,0.0,0.032086626,0.032086626,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.0039938623,9.54197e-21,0.0,80.99529,25.00183,23.604511,96.0,0.07788132,36.953682,241.34718,88.55618,0.0,80.99529,0.1137619,0.0,77.6102,8.330017
17410,20484600.0,0.0,18.298553,12.662903,20.889832,20.088104,21.636322,21.381775,18.298645,18.298676,18.298676,18.298706,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.0038194426,9.54197e-21,0.0,80.99459,25.001846,23.590635,96.0,0.077926956,36.97311,241.34721,88.556114,0.0,80.99459,0.113761656,0.0,77.60953,8.330017
17411,20484660.0,0.0,18.298553,12.657745,20.887268,20.0849,21.63443,21.379578,18.298615,18.298645,18.298645,18.298676,0.0,0.0320865,0.0320865,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.002627676,9.54197e-21,0.0,80.99391,25.001822,23.57646,96.0,0.07797356,36.992954,241.34724,88.55604,0.0,80.99391,0.11376145,0.0,77.60889,8.330017
17412,20484720.0,0.0,18.298553,12.652344,20.884705,20.081696,21.632507,21.37738,18.298584,18.298615,18.298615,18.298645,0.0,0.032086454,0.032086454,0.049588367,25.0,18.300018,0.0,0.0,0.0,-0.002150455,9.54197e-21,0.0,80.99325,25.001768,23.562088,96.0,0.07802083,37.013077,241.34727,88.55596,0.0,80.99325,0.11376127,0.0,77.60825,8.330017
17413,20484780.0,0.0,18.298523,12.646759,20.882172,20.078491,21.630615,21.375214,18.298553,18.298584,18.298584,18.298615,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.0025106324,9.54197e-21,0.0,80.99261,25.00169,23.547527,96.0,0.07806871,37.033463,241.3473,88.55588,0.0,80.99261,0.11376115,0.0,77.60764,8.330017
17414,20484840.0,0.0,18.298492,12.640991,20.879639,20.075317,21.628754,21.373047,18.298523,18.298584,18.298584,18.298584,0.0,0.03208639,0.03208639,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.0028729865,9.54197e-21,0.0,80.991974,25.001595,23.532747,96.0,0.07811732,37.054153,241.34734,88.55579,0.0,80.991974,0.113761045,0.0,77.60704,8.330017
17415,20484900.0,0.0,18.298462,12.63504,20.877136,20.072174,21.626862,21.37091,18.298523,18.298553,18.298553,18.298553,0.0,0.032086372,0.032086372,0.049588237,25.0,18.300018,0.0,0.0,0.0,-0.0029092992,9.54197e-21,0.0,80.991356,25.001492,23.517754,96.0,0.07816662,37.075146,241.34737,88.55572,0.0,80.991356,0.113760985,0.0,77.60644,8.330017
17416,20484960.0,0.0,18.298462,12.628937,20.874634,20.069061,21.625,21.368774,18.298492,18.298523,18.298523,18.298523,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0020790265,9.54197e-21,0.0,80.99074,25.001375,23.502531,96.0,0.078216664,37.096455,241.34738,88.55564,0.0,80.99074,0.11376096,0.0,77.60585,8.330017
17417,20485020.0,0.0,18.298462,12.622681,20.872162,20.065948,21.623108,21.366638,18.298462,18.298523,18.298523,18.298523,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,-0.0012579927,9.54197e-21,0.0,80.99013,25.001259,23.487167,96.0,0.07826718,37.117966,241.34741,88.55557,0.0,80.99013,0.11376095,0.0,77.60526,8.330017
17418,20485080.0,0.0,18.298431,12.6163025,20.86969,20.062866,21.621246,21.364502,18.298462,18.298492,18.298492,18.298492,0.0,0.03208637,0.03208637,0.049588233,25.0,18.300018,0.0,0.0,0.0,-0.0009057576,9.54197e-21,0.0,80.9895,25.001148,23.471693,96.0,0.07831803,37.13963,241.34743,88.55551,0.0,80.9895,0.11376097,0.0,77.60466,8.330017
17419,20485140.0,0.0,18.298431,12.609802,20.867249,20.059814,21.619385,21.362396,18.298462,18.298462,18.298462,18.298492,0.0,0.03208638,0.03208638,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0012308802,9.54197e-21,0.0,80.98888,25.001043,23.456114,96.0,0.078369215,37.161438,241.34744,88.55546,0.0,80.98888,0.11376101,0.0,77.604065,8.330017
17420,20485200.0,0.0,18.2984,12.60318,20.864777,20.056763,21.617554,21.36026,18.298431,18.298462,18.298462,18.298462,0.0,0.03208639,0.03208639,0.049588274,25.0,18.300018,0.0,0.0,0.0,-0.0014961889,9.54197e-21,0.0,80.98824,25.000946,23.440428,96.0,0.078420736,37.1834,241.34746,88.55542,0.0,80.98824,0.11376106,0.0,77.60346,8.330017
17421,20485260.0,0.0,18.2984,12.596466,20.862366,20.053741,21.615692,21.358185,18.298431,18.298462,18.298462,18.298462,0.0,0.032086406,0.032086406,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.0011070125,9.54197e-21,0.0,80.98761,25.000856,23.424627,96.0,0.0784726,37.20552,241.34747,88.55538,0.0,80.98761,0.11376112,0.0,77.60285,8.330017
17422,20485320.0,0.0,18.2984,12.589661,20.859955,20.05075,21.613861,21.35608,18.298431,18.298431,18.298431,18.298431,0.0,0.032086425,0.032086425,0.049588338,25.0,18.300018,0.0,0.0,0.0,-0.0004800025,9.54197e-21,0.0,80.98696,25.000778,23.408749,96.0,0.07852471,37.227753,241.34749,88.55536,0.0,80.98696,0.113761194,0.0,77.602234,8.330017
17423,20485380.0,0.0,18.2984,12.582825,20.857544,20.04779,21.612,21.354004,18.298431,18.298431,18.298431,18.298431,0.0,0.032086447,0.032086447,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.00029674402,9.54197e-21,0.0,80.98631,25.000711,23.392838,96.0,0.07857689,37.250027,241.3475,88.55534,0.0,80.98631,0.11376127,0.0,77.6016,8.330017
17424,20485440.0,0.0,18.2984,12.575897,20.855164,20.04483,21.610168,21.351929,18.2984,18.298431,18.298431,18.298431,0.0,0.032086466,0.032086466,0.04958841,25.0,18.300018,0.0,0.0,0.0,-0.00023397795,9.54197e-21,0.0,80.98564,25.000658,23.376902,96.0,0.07862913,37.27234,241.3475,88.555336,0.0,80.98564,0.113761336,0.0,77.60095,8.330017
17425,20485500.0,0.0,18.2984,12.568939,20.852783,20.04187,21.608368,21.349884,18.2984,18.298431,18.298431,18.298431,0.0,0.032086488,0.032086488,0.04958844,25.0,18.300018,0.0,0.0,0.0,-0.00037307278,9.54197e-21,0.0,80.98496,25.000616,23.360937,96.0,0.07868144,37.29469,241.34752,88.555336,0.0,80.98496,0.11376142,0.0,77.6003,8.330017
17426,20485560.0,0.0,18.2984,12.561951,20.850403,20.03897,21.606537,21.34784,18.2984,18.2984,18.2984,18.2984,0.0,0.032086506,0.032086506,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.00019014532,9.54197e-21,0.0,80.984276,25.000586,23.34495,96.0,0.07873378,37.31707,241.34753,88.555336,0.0,80.984276,0.113761485,0.0,77.59965,8.330017
17427,20485620.0,0.0,18.298431,12.554932,20.848053,20.036072,21.604706,21.345795,18.2984,18.2984,18.2984,18.2984,0.0,0.032086525,0.032086525,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0005710757,9.54197e-21,0.0,80.98358,25.000565,23.328995,96.0,0.07878599,37.33941,241.34753,88.55534,0.0,80.98358,0.11376156,0.0,77.59898,8.330017
17428,20485680.0,0.0,18.298431,12.547913,20.845703,20.033173,21.602905,21.34375,18.2984,18.2984,18.2984,18.2984,0.0,0.03208654,0.03208654,0.04958853,25.0,18.300018,0.0,0.0,0.0,0.00061995373,9.54197e-21,0.0,80.98288,25.000557,23.31309,96.0,0.078838006,37.361675,241.34755,88.55536,0.0,80.98288,0.113761604,0.0,77.598305,8.330017
17429,20485740.0,0.0,18.298431,12.540924,20.843384,20.030304,21.601105,21.341705,18.298431,18.2984,18.2984,18.2984,0.0,0.03208655,0.03208655,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0005523843,9.54197e-21,0.0,80.98217,25.000557,23.297234,96.0,0.078889824,37.383873,241.34756,88.555374,0.0,80.98217,0.11376167,0.0,77.597626,8.330017
17430,20485800.0,0.0,18.298431,12.533936,20.841064,20.027466,21.599304,21.339691,18.298431,18.298431,18.298431,18.298431,0.0,0.032086566,0.032086566,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.00059494184,9.54197e-21,0.0,80.98146,25.000565,23.28144,96.0,0.0789414,37.405983,241.34756,88.55539,0.0,80.98146,0.11376171,0.0,77.59694,8.330017
17431,20485860.0,0.0,18.298462,12.526978,20.838745,20.024658,21.597504,21.337677,18.298431,18.298431,18.298431,18.298431,0.0,0.032086574,0.032086574,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0010477002,9.54197e-21,0.0,80.98074,25.000578,23.2657,96.0,0.07899277,37.428017,241.34758,88.555405,0.0,80.98074,0.113761745,0.0,77.596245,8.330017
17432,20485920.0,0.0,18.298462,12.520081,20.836456,20.02185,21.595703,21.335693,18.298431,18.298431,18.298431,18.298431,0.0,0.03208658,0.03208658,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.0015600506,9.54197e-21,0.0,80.98002,25.000599,23.250067,96.0,0.07904375,37.449905,241.3476,88.55542,0.0,80.98002,0.11376175,0.0,77.59556,8.330017
17433,20485980.0,0.0,18.298492,12.513275,20.834198,20.019043,21.593933,21.33371,18.298462,18.298431,18.298431,18.298431,0.0,0.032086585,0.032086585,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.0018172647,9.54197e-21,0.0,80.9793,25.000624,23.234568,96.0,0.07909427,37.471603,241.3476,88.55544,0.0,80.9793,0.11376177,0.0,77.594864,8.330017
17434,20486040.0,0.0,18.298492,12.5065,20.83191,20.016296,21.592133,21.331726,18.298462,18.298431,18.298431,18.298431,0.0,0.032086585,0.032086585,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.0017365052,9.54197e-21,0.0,80.97857,25.000654,23.219204,96.0,0.079144314,37.493114,241.34761,88.55546,0.0,80.97857,0.11376177,0.0,77.59417,8.330017
17435,20486100.0,0.0,18.298523,12.499847,20.82965,20.01352,21.590363,21.329742,18.298492,18.298462,18.298462,18.298462,0.0,0.03208658,0.03208658,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0017117497,9.54197e-21,0.0,80.97785,25.000687,23.203987,96.0,0.079193845,37.51442,241.34763,88.55547,0.0,80.97785,0.11376175,0.0,77.593475,8.330017
17436,20486160.0,0.0,18.298523,12.493256,20.827393,20.010803,21.588593,21.327759,18.298492,18.298462,18.298462,18.298462,0.0,0.032086574,0.032086574,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0020367228,9.54197e-21,0.0,80.97713,25.000721,23.188921,96.0,0.07924285,37.53551,241.34764,88.55549,0.0,80.97713,0.11376173,0.0,77.59278,8.330017
17437,20486220.0,0.0,18.298553,12.486816,20.825165,20.008087,21.586823,21.325806,18.298523,18.298492,18.298492,18.298492,0.0,0.032086566,0.032086566,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0024146833,9.54197e-21,0.0,80.97642,25.000757,23.174032,96.0,0.07929123,37.556355,241.34766,88.5555,0.0,80.97642,0.11376171,0.0,77.5921,8.330017
17438,20486280.0,0.0,18.298584,12.480469,20.822937,20.005371,21.585052,21.323853,18.298523,18.298492,18.298492,18.298492,0.0,0.03208655,0.03208655,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0025347718,9.54197e-21,0.0,80.97571,25.000793,23.159355,96.0,0.07933891,37.5769,241.34766,88.555504,0.0,80.97571,0.113761656,0.0,77.591415,8.330017
17439,20486340.0,0.0,18.298584,12.474304,20.82074,20.002686,21.583313,21.3219,18.298553,18.298523,18.298523,18.298523,0.0,0.03208654,0.03208654,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.002611706,9.54197e-21,0.0,80.975,25.00083,23.144894,96.0,0.07938585,37.59715,241.34767,88.55551,0.0,80.975,0.113761604,0.0,77.59074,8.330017
17440,20486400.0,0.0,18.298615,12.468262,20.818512,20.00003,21.581543,21.319977,18.298584,18.298553,18.298553,18.298523,0.0,0.03208652,0.03208652,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.0026376266,9.54197e-21,0.0,80.974304,25.000866,23.130646,96.0,0.07943208,37.6171,241.34769,88.55552,0.0,80.974304,0.113761544,0.0,77.59007,8.330017
17441,20486460.0,0.0,18.298645,12.462402,20.816345,19.997375,21.579803,21.318054,18.298584,18.298553,18.298553,18.298553,0.0,0.032086503,0.032086503,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0031207295,9.54197e-21,0.0,80.97362,25.0009,23.116625,96.0,0.079477526,37.636723,241.3477,88.55551,0.0,80.97362,0.11376147,0.0,77.58942,8.330017
17442,20486520.0,0.0,18.298676,12.456696,20.814148,19.994751,21.578064,21.316132,18.298615,18.298584,18.298584,18.298584,0.0,0.03208648,0.03208648,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0034022317,9.54197e-21,0.0,80.97294,25.000935,23.102879,96.0,0.07952205,37.65597,241.34772,88.55551,0.0,80.97294,0.113761395,0.0,77.58877,8.330017
17443,20486580.0,0.0,18.298706,12.451202,20.811981,19.992126,21.576324,21.314209,18.298645,18.298615,18.298615,18.298615,0.0,0.032086458,0.032086458,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0034469967,9.54197e-21,0.0,80.972275,25.000967,23.089417,96.0,0.07956564,37.674816,241.34775,88.555504,0.0,80.972275,0.113761306,0.0,77.58813,8.330017
17444,20486640.0,0.0,18.298737,12.445923,20.809814,19.989532,21.574585,21.312317,18.298676,18.298645,18.298645,18.298615,0.0,0.032086432,0.032086432,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.0034477366,9.54197e-21,0.0,80.97162,25.000996,23.076244,96.0,0.079608254,37.693256,241.34776,88.5555,0.0,80.97162,0.11376121,0.0,77.5875,8.330017
17445,20486700.0,0.0,18.298767,12.440857,20.807678,19.986938,21.572876,21.310394,18.298706,18.298645,18.298645,18.298645,0.0,0.032086402,0.032086402,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.00352835,9.54197e-21,0.0,80.97098,25.001024,23.063377,96.0,0.07964986,37.711273,241.34778,88.55548,0.0,80.97098,0.11376111,0.0,77.58689,8.330017
17446,20486760.0,0.0,18.298798,12.436005,20.805542,19.984375,21.571136,21.308502,18.298737,18.298676,18.298676,18.298676,0.0,0.032086376,0.032086376,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0038974553,9.54197e-21,0.0,80.97035,25.001049,23.050802,96.0,0.07969049,37.728874,241.3478,88.55546,0.0,80.97035,0.113761,0.0,77.58629,8.330017
17447,20486820.0,0.0,18.298859,12.431427,20.803406,19.981812,21.569427,21.30664,18.298767,18.298706,18.298706,18.298706,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.004323235,9.54197e-21,0.0,80.96974,25.001072,23.03857,96.0,0.07972999,37.746002,241.34781,88.55544,0.0,80.96974,0.11376087,0.0,77.5857,8.330017
17448,20486880.0,0.0,18.29889,12.4270935,20.80127,19.979279,21.567719,21.304749,18.298798,18.298737,18.298737,18.298737,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0045549753,9.54197e-21,0.0,80.96915,25.001093,23.026707,96.0,0.079768285,37.762608,241.34782,88.55542,0.0,80.96915,0.11376075,0.0,77.58513,8.330017
17449,20486940.0,0.0,18.29892,12.423035,20.799164,19.976776,21.56601,21.302887,18.298828,18.298798,18.298798,18.298767,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0045461627,9.54197e-21,0.0,80.96857,25.001112,23.01521,96.0,0.079805374,37.77871,241.34785,88.55539,0.0,80.96857,0.11376063,0.0,77.58458,8.330017
17450,20487000.0,0.0,18.29895,12.4192505,20.797058,19.974243,21.5643,21.301025,18.29889,18.298828,18.298828,18.298798,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0045852037,9.54197e-21,0.0,80.968,25.00113,23.004093,96.0,0.079841204,37.79427,241.34787,88.55536,0.0,80.968,0.113760486,0.0,77.58404,8.330017
17451,20487060.0,0.0,18.299011,12.4157715,20.794983,19.971771,21.562592,21.299164,18.29892,18.298859,18.298859,18.298859,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0048243958,9.54197e-21,0.0,80.96745,25.001144,22.993366,96.0,0.07987576,37.809288,241.34789,88.55533,0.0,80.96745,0.11376034,0.0,77.58352,8.330017
17452,20487120.0,0.0,18.299042,12.412598,20.792908,19.9693,21.560913,21.297333,18.29895,18.29889,18.29889,18.29889,0.0,0.03208616,0.03208616,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0051245876,9.54197e-21,0.0,80.96693,25.001158,22.983051,96.0,0.07990898,37.82373,241.34792,88.55529,0.0,80.96693,0.1137602,0.0,77.58301,8.330017
17453,20487180.0,0.0,18.299103,12.4097595,20.790833,19.966827,21.559235,21.295471,18.299011,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0052800146,9.54197e-21,0.0,80.966415,25.00117,22.973171,96.0,0.079940766,37.837563,241.34793,88.55525,0.0,80.966415,0.11376004,0.0,77.58253,8.330017
17454,20487240.0,0.0,18.299133,12.407257,20.788788,19.964386,21.557526,21.29364,18.299042,18.29898,18.29898,18.29895,0.0,0.032086078,0.032086078,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.005398264,9.54197e-21,0.0,80.96593,25.00118,22.96374,96.0,0.07997109,37.850765,241.34795,88.555214,0.0,80.96593,0.11375989,0.0,77.582054,8.330017
17455,20487300.0,0.0,18.299194,12.40509,20.786713,19.961945,21.555847,21.29184,18.299103,18.299011,18.299011,18.299011,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0054988293,9.54197e-21,0.0,80.96546,25.001188,22.954754,96.0,0.079999976,37.863342,241.34796,88.55517,0.0,80.96546,0.11375972,0.0,77.58161,8.330017
17456,20487360.0,0.0,18.299255,12.40329,20.784698,19.959534,21.554169,21.290009,18.299133,18.299072,18.299072,18.299042,0.0,0.03208599,0.03208599,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0059093926,9.54197e-21,0.0,80.96501,25.001194,22.946236,96.0,0.080027334,37.87527,241.34799,88.55512,0.0,80.96501,0.113759555,0.0,77.581184,8.330017
17457,20487420.0,0.0,18.299286,12.401886,20.782654,19.957123,21.55252,21.288208,18.299194,18.299103,18.299103,18.299103,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.006131667,9.54197e-21,0.0,80.96459,25.001202,22.938221,96.0,0.08005305,37.88649,241.348,88.55508,0.0,80.96459,0.11375938,0.0,77.58078,8.330017
17458,20487480.0,0.0,18.299347,12.400848,20.78064,19.954742,21.550842,21.286407,18.299225,18.299164,18.299164,18.299133,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.006192459,9.54197e-21,0.0,80.96419,25.001205,22.93072,96.0,0.08007711,37.896996,241.34802,88.55503,0.0,80.96419,0.1137592,0.0,77.5804,8.330017
17459,20487540.0,0.0,18.299408,12.4002075,20.778625,19.952362,21.549194,21.284607,18.299286,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.006252646,9.54197e-21,0.0,80.963806,25.00121,22.923738,96.0,0.08009948,37.906765,241.34805,88.55498,0.0,80.963806,0.113759026,0.0,77.58004,8.330017
17460,20487600.0,0.0,18.299438,12.399994,20.776642,19.950012,21.547516,21.282806,18.299347,18.299255,18.299255,18.299225,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0060618324,9.54197e-21,0.0,80.963455,25.001211,22.91724,96.0,0.08012029,37.915863,241.34807,88.554924,0.0,80.963455,0.11375884,0.0,77.579704,8.330017
17461,20487660.0,0.0,18.299469,12.399994,20.774597,19.947601,21.545868,21.281006,18.299377,18.299316,18.299316,18.299286,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0050745006,9.54197e-21,0.0,80.96313,25.00121,22.911274,96.0,0.08013938,37.924217,241.34808,88.55487,0.0,80.96313,0.11375864,0.0,77.579384,8.330017
17462,20487720.0,0.0,18.299408,12.399994,20.772614,19.94522,21.54422,21.279236,18.299408,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.00038876233,9.54197e-21,0.0,80.96282,25.001196,22.905527,96.0,0.080157764,37.932262,241.34811,88.55481,0.0,80.96282,0.11375847,0.0,77.579094,8.330017
17463,20487780.0,0.0,18.299377,12.399994,20.7706,19.94284,21.542572,21.277435,18.299438,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.002428743,9.54197e-21,0.0,80.962524,25.001162,22.899704,96.0,0.08017641,37.940414,241.34813,88.55474,0.0,80.962524,0.1137583,0.0,77.57882,8.330017
17464,20487840.0,0.0,18.299377,12.399994,20.768616,19.94049,21.540955,21.275665,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0033057712,9.54197e-21,0.0,80.96226,25.001104,22.893799,96.0,0.08019534,37.948685,241.34814,88.55467,0.0,80.96226,0.11375818,0.0,77.57856,8.330017
17465,20487900.0,0.0,18.299408,12.399994,20.766632,19.93814,21.539307,21.273895,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00054750376,9.54197e-21,0.0,80.962,25.00103,22.887703,96.0,0.08021488,37.957214,241.34816,88.5546,0.0,80.962,0.113758095,0.0,77.578316,8.330017
17466,20487960.0,0.0,18.299438,12.399994,20.764618,19.93576,21.53769,21.272125,18.299408,18.299408,18.299408,18.299408,0.0,0.03208557,0.03208557,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0019707466,9.54197e-21,0.0,80.96175,25.00095,22.881594,96.0,0.08023448,37.965767,241.34818,88.554535,0.0,80.96175,0.11375802,0.0,77.57807,8.330017
17467,20488020.0,0.0,18.299438,12.399994,20.762634,19.93338,21.536041,21.270355,18.299408,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0011651793,9.54197e-21,0.0,80.96151,25.000877,22.87568,96.0,0.08025346,37.97405,241.34819,88.554474,0.0,80.96151,0.11375795,0.0,77.57784,8.330017
17468,20488080.0,0.0,18.299408,12.399994,20.76065,19.931,21.534424,21.268585,18.299408,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0002624882,9.54197e-21,0.0,80.961266,25.000803,22.86982,96.0,0.08027227,37.982254,241.3482,88.55442,0.0,80.961266,0.11375791,0.0,77.577614,8.330017
17469,20488140.0,0.0,18.299408,12.399994,20.758667,19.92868,21.532837,21.266846,18.299408,18.299408,18.299408,18.299408,0.0,0.032085538,0.032085538,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0002647231,9.54197e-21,0.0,80.96104,25.000734,22.863926,96.0,0.0802912,37.990505,241.34822,88.554375,0.0,80.96104,0.11375789,0.0,77.57739,8.330017
17470,20488200.0,0.0,18.299408,12.399994,20.756714,19.92633,21.53122,21.265106,18.299408,18.299408,18.299408,18.299408,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00043329244,9.54197e-21,0.0,80.96081,25.000662,22.85803,96.0,0.08031013,37.998756,241.34824,88.55433,0.0,80.96081,0.11375788,0.0,77.57717,8.330017
17471,20488260.0,0.0,18.299408,12.399994,20.75473,19.92395,21.529602,21.263336,18.299408,18.299408,18.299408,18.299408,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00044002323,9.54197e-21,0.0,80.96057,25.000591,22.852089,96.0,0.0803292,38.007076,241.34824,88.55428,0.0,80.96057,0.11375787,0.0,77.57695,8.330017
17472,20488320.0,0.0,18.299408,12.399994,20.752747,19.92157,21.527985,21.261597,18.299408,18.299408,18.299408,18.299408,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.00011767955,9.54197e-21,0.0,80.96034,25.000526,22.846125,96.0,0.08034836,38.015427,241.34825,88.554245,0.0,80.96034,0.11375787,0.0,77.57674,8.330017
17473,20488380.0,0.0,18.299408,12.399994,20.750763,19.91922,21.526398,21.259827,18.299408,18.299408,18.299408,18.299408,0.0,0.032085534,0.032085534,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0004586182,9.54197e-21,0.0,80.960106,25.000465,22.840162,96.0,0.08036751,38.023773,241.34825,88.554214,0.0,80.960106,0.11375789,0.0,77.57651,8.330017
17474,20488440.0,0.0,18.299438,12.399994,20.74881,19.91687,21.52481,21.258118,18.299408,18.299408,18.299408,18.299408,0.0,0.03208554,0.03208554,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0006307539,9.54197e-21,0.0,80.95988,25.000412,22.834248,96.0,0.08038651,38.032055,241.34827,88.55419,0.0,80.95988,0.11375791,0.0,77.57628,8.330017
17475,20488500.0,0.0,18.299438,12.399994,20.746857,19.91452,21.523224,21.256378,18.299408,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.00059953623,9.54197e-21,0.0,80.95963,25.000368,22.828365,96.0,0.0804054,38.04029,241.34827,88.55417,0.0,80.95963,0.113757916,0.0,77.57605,8.330017
17476,20488560.0,0.0,18.299408,12.399994,20.744873,19.91217,21.521606,21.254639,18.299408,18.299408,18.299408,18.299408,0.0,0.03208555,0.03208555,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0005378198,9.54197e-21,0.0,80.95939,25.00033,22.822514,96.0,0.0804242,38.04848,241.34828,88.55415,0.0,80.95939,0.113757946,0.0,77.57582,8.330017
17477,20488620.0,0.0,18.299408,12.399994,20.74289,19.90979,21.52002,21.2529,18.299408,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.00084816566,9.54197e-21,0.0,80.959145,25.000294,22.816607,96.0,0.08044316,38.056747,241.34828,88.55414,0.0,80.959145,0.11375797,0.0,77.57559,8.330017
17478,20488680.0,0.0,18.299408,12.399994,20.740936,19.90744,21.518463,21.25116,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0006572927,9.54197e-21,0.0,80.9589,25.000265,22.81069,96.0,0.08046215,38.065033,241.34828,88.55413,0.0,80.9589,0.11375799,0.0,77.57535,8.330017
17479,20488740.0,0.0,18.299438,12.399994,20.738983,19.90509,21.516876,21.24945,18.299408,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0005446737,9.54197e-21,0.0,80.95865,25.000238,22.80473,96.0,0.080481276,38.07338,241.34828,88.55412,0.0,80.95865,0.11375803,0.0,77.5751,8.330017
17480,20488800.0,0.0,18.299438,12.399994,20.73706,19.902771,21.51529,21.247742,18.299408,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0010644145,9.54197e-21,0.0,80.9584,25.000221,22.798834,96.0,0.08050019,38.08163,241.3483,88.55412,0.0,80.9584,0.11375806,0.0,77.57486,8.330017
17481,20488860.0,0.0,18.299408,12.399994,20.735077,19.900421,21.513733,21.246033,18.299408,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,-8.610153e-05,9.54197e-21,0.0,80.95814,25.000212,22.793005,96.0,0.08051889,38.089794,241.3483,88.55412,0.0,80.95814,0.11375808,0.0,77.57461,8.330017
17482,20488920.0,0.0,18.299408,12.399994,20.733124,19.89804,21.512177,21.244293,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0008899884,9.54197e-21,0.0,80.95787,25.000202,22.787146,96.0,0.08053767,38.097996,241.3483,88.55412,0.0,80.95787,0.1137581,0.0,77.57436,8.330017
17483,20488980.0,0.0,18.299408,12.399994,20.731201,19.89569,21.51059,21.242584,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0003907668,9.54197e-21,0.0,80.95761,25.000196,22.781229,96.0,0.08055664,38.10628,241.3483,88.55413,0.0,80.95761,0.11375813,0.0,77.574104,8.330017
17484,20489040.0,0.0,18.299408,12.399994,20.729248,19.893372,21.509033,21.240875,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00014671142,9.54197e-21,0.0,80.957344,25.000193,22.775331,96.0,0.08057555,38.114536,241.34831,88.55413,0.0,80.957344,0.113758154,0.0,77.573845,8.330017
17485,20489100.0,0.0,18.299438,12.399994,20.727325,19.891052,21.507477,21.239197,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0010452236,9.54197e-21,0.0,80.95707,25.000193,22.769434,96.0,0.08059444,38.122795,241.34831,88.55414,0.0,80.95707,0.11375817,0.0,77.57359,8.330017
17486,20489160.0,0.0,18.299408,12.399994,20.725372,19.888702,21.50592,21.237488,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,-2.2809729e-05,9.54197e-21,0.0,80.9568,25.000198,22.763617,96.0,0.08061307,38.130936,241.34831,88.554146,0.0,80.9568,0.11375818,0.0,77.573326,8.330017
17487,20489220.0,0.0,18.299408,12.399994,20.72345,19.886322,21.504395,21.235779,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0007764913,9.54197e-21,0.0,80.95653,25.000202,22.757778,96.0,0.08063176,38.13911,241.34831,88.55415,0.0,80.95653,0.11375819,0.0,77.57307,8.330017
17488,20489280.0,0.0,18.299408,12.399994,20.721497,19.884003,21.502838,21.2341,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00040525515,9.54197e-21,0.0,80.95625,25.000206,22.751886,96.0,0.08065062,38.14736,241.34833,88.55415,0.0,80.95625,0.11375821,0.0,77.57281,8.330017
17489,20489340.0,0.0,18.299438,12.399994,20.719574,19.881683,21.501312,21.232422,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00044261792,9.54197e-21,0.0,80.95598,25.000212,22.745987,96.0,0.0806695,38.155617,241.34833,88.55416,0.0,80.95598,0.113758214,0.0,77.57254,8.330017
17490,20489400.0,0.0,18.299438,12.399994,20.717682,19.879364,21.499786,21.230743,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00050787436,9.54197e-21,0.0,80.9557,25.000221,22.740194,96.0,0.08068802,38.163727,241.34833,88.55417,0.0,80.9557,0.113758214,0.0,77.57227,8.330017
17491,20489460.0,0.0,18.299408,12.399994,20.715729,19.877014,21.49823,21.229034,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-5.5818422e-05,9.54197e-21,0.0,80.95542,25.000229,22.734367,96.0,0.08070665,38.171883,241.34833,88.55418,0.0,80.95542,0.113758214,0.0,77.57201,8.330017
17492,20489520.0,0.0,18.299408,12.399994,20.713806,19.874664,21.496704,21.227356,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.000488658,9.54197e-21,0.0,80.95515,25.000237,22.728527,96.0,0.08072533,38.18006,241.34834,88.55418,0.0,80.95515,0.113758214,0.0,77.57174,8.330017
17493,20489580.0,0.0,18.299408,12.399994,20.711914,19.872345,21.495178,21.225708,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.00022538417,9.54197e-21,0.0,80.954865,25.000244,22.722694,96.0,0.08074397,38.18823,241.34834,88.554184,0.0,80.954865,0.113758214,0.0,77.57147,8.330017
17494,20489640.0,0.0,18.299438,12.399994,20.709991,19.870056,21.493652,21.22403,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00010763559,9.54197e-21,0.0,80.95459,25.00025,22.71685,96.0,0.08076264,38.19641,241.34834,88.554184,0.0,80.95459,0.11375823,0.0,77.571205,8.330017
17495,20489700.0,0.0,18.299438,12.399994,20.7081,19.867737,21.492157,21.222351,18.299438,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00031424392,9.54197e-21,0.0,80.954315,25.000256,22.711042,96.0,0.08078119,38.20454,241.34834,88.55419,0.0,80.954315,0.113758214,0.0,77.57094,8.330017
17496,20489760.0,0.0,18.299408,12.399994,20.706177,19.865387,21.490631,21.220673,18.299438,18.299438,18.299438,18.299438,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.00036608876,9.54197e-21,0.0,80.95403,25.000263,22.705238,96.0,0.080799736,38.21267,241.34836,88.55419,0.0,80.95403,0.113758214,0.0,77.57068,8.330017
17497,20489820.0,0.0,18.299408,12.399994,20.704254,19.863037,21.489105,21.219025,18.299408,18.299438,18.299438,18.299438,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0005340044,9.54197e-21,0.0,80.95376,25.000267,22.699392,96.0,0.08081839,38.220848,241.34836,88.5542,0.0,80.95376,0.113758214,0.0,77.57041,8.330017
17498,20489880.0,0.0,18.299408,12.399994,20.702332,19.860718,21.48761,21.217346,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,3.123325e-05,9.54197e-21,0.0,80.95348,25.00027,22.693523,96.0,0.08083712,38.229065,241.34836,88.5542,0.0,80.95348,0.113758214,0.0,77.57014,8.330017
17499,20489940.0,0.0,18.299438,12.399994,20.70044,19.858398,21.486084,21.215698,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0004547713,9.54197e-21,0.0,80.9532,25.000273,22.687685,96.0,0.08085576,38.23724,241.34837,88.5542,0.0,80.9532,0.113758214,0.0,77.56988,8.330017
17500,20490000.0,0.0,18.299438,12.399994,20.698547,19.85611,21.484589,21.21405,18.299438,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00084682927,9.54197e-21,0.0,80.95293,25.000278,22.68187,96.0,0.08087432,38.245384,241.34837,88.5542,0.0,80.95293,0.113758214,0.0,77.56961,8.330017
17501,20490060.0,0.0,18.299408,12.399994,20.696625,19.85376,21.483093,21.212402,18.299438,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00035124048,9.54197e-21,0.0,80.95266,25.000284,22.67611,96.0,0.08089268,38.253445,241.34837,88.5542,0.0,80.95266,0.11375821,0.0,77.56935,8.330017
17502,20490120.0,0.0,18.299408,12.399994,20.694733,19.85144,21.481598,21.210724,18.299438,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.000471026,9.54197e-21,0.0,80.95238,25.000284,22.670288,96.0,0.08091124,38.261597,241.34839,88.5542,0.0,80.95238,0.11375821,0.0,77.569084,8.330017
17503,20490180.0,0.0,18.299408,12.399994,20.69281,19.849121,21.480103,21.209076,18.299438,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.00013921542,9.54197e-21,0.0,80.9521,25.000286,22.66445,96.0,0.08092986,38.26977,241.34839,88.5542,0.0,80.9521,0.11375821,0.0,77.568825,8.330017
17504,20490240.0,0.0,18.299438,12.399994,20.690918,19.846802,21.478607,21.207458,18.299408,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00040013663,9.54197e-21,0.0,80.95183,25.000286,22.658617,96.0,0.08094845,38.27793,241.34839,88.5542,0.0,80.95183,0.11375819,0.0,77.56856,8.330017
17505,20490300.0,0.0,18.299438,12.399994,20.689056,19.844513,21.477142,21.20581,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00042853135,9.54197e-21,0.0,80.95155,25.000288,22.652874,96.0,0.08096675,38.285976,241.3484,88.5542,0.0,80.95155,0.11375819,0.0,77.56829,8.330017
17506,20490360.0,0.0,18.299408,12.399994,20.687164,19.842194,21.475647,21.204163,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0002310029,9.54197e-21,0.0,80.95129,25.00029,22.6471,96.0,0.080985144,38.29406,241.3484,88.5542,0.0,80.95129,0.11375818,0.0,77.56803,8.330017
17507,20490420.0,0.0,18.299408,12.399994,20.685272,19.839844,21.474152,21.202545,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.0005677585,9.54197e-21,0.0,80.95101,25.00029,22.6413,96.0,0.08100362,38.30218,241.3484,88.5542,0.0,80.95101,0.11375818,0.0,77.567764,8.330017
17508,20490480.0,0.0,18.299408,12.399994,20.68338,19.837524,21.472687,21.200897,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.0004992228,9.54197e-21,0.0,80.95074,25.00029,22.635492,96.0,0.08102211,38.31031,241.34842,88.5542,0.0,80.95074,0.11375818,0.0,77.567505,8.330017
17509,20490540.0,0.0,18.299438,12.399994,20.681488,19.835236,21.471191,21.19928,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00033417135,9.54197e-21,0.0,80.95046,25.000286,22.629654,96.0,0.081040695,38.318485,241.34842,88.5542,0.0,80.95046,0.11375818,0.0,77.56725,8.330017
17510,20490600.0,0.0,18.299438,12.399994,20.679626,19.832947,21.469727,21.197662,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00081481965,9.54197e-21,0.0,80.95019,25.000286,22.623863,96.0,0.081059135,38.32659,241.34842,88.55419,0.0,80.95019,0.11375818,0.0,77.566986,8.330017
17511,20490660.0,0.0,18.299438,12.399994,20.677734,19.830597,21.468262,21.196014,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0001167705,9.54197e-21,0.0,80.94992,25.000288,22.618118,96.0,0.08107742,38.334637,241.34843,88.55419,0.0,80.94992,0.11375817,0.0,77.56673,8.330017
17512,20490720.0,0.0,18.299408,12.399994,20.675842,19.828278,21.466797,21.194397,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.00074802974,9.54197e-21,0.0,80.949646,25.000288,22.612349,96.0,0.08109578,38.342712,241.34843,88.55419,0.0,80.949646,0.11375817,0.0,77.56646,8.330017
17513,20490780.0,0.0,18.299408,12.399994,20.67398,19.825989,21.465332,21.19278,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.00028210646,9.54197e-21,0.0,80.94938,25.000284,22.606531,96.0,0.08111428,38.350857,241.34843,88.55419,0.0,80.94938,0.11375817,0.0,77.5662,8.330017
17514,20490840.0,0.0,18.299438,12.399994,20.672089,19.82367,21.463867,21.191162,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00019354798,9.54197e-21,0.0,80.949104,25.000282,22.600733,96.0,0.08113271,38.358974,241.34845,88.55419,0.0,80.949104,0.11375817,0.0,77.56594,8.330017
17515,20490900.0,0.0,18.299438,12.399994,20.670258,19.82138,21.462402,21.189545,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00094195094,9.54197e-21,0.0,80.94883,25.000282,22.59494,96.0,0.08115113,38.367085,241.34845,88.55419,0.0,80.94883,0.11375817,0.0,77.56568,8.330017
17516,20490960.0,0.0,18.299438,12.399994,20.668365,19.819061,21.460968,21.187927,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.000119675184,9.54197e-21,0.0,80.94856,25.000284,22.58922,96.0,0.081169315,38.37509,241.34845,88.55419,0.0,80.94856,0.11375817,0.0,77.56542,8.330017
17517,20491020.0,0.0,18.299408,12.399994,20.666473,19.816742,21.459503,21.18634,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0007921157,9.54197e-21,0.0,80.94829,25.000282,22.583467,96.0,0.08118759,38.383144,241.34846,88.55419,0.0,80.94829,0.11375817,0.0,77.56516,8.330017
17518,20491080.0,0.0,18.299438,12.399994,20.664612,19.814453,21.458038,21.184723,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.00034835038,9.54197e-21,0.0,80.94802,25.00028,22.577663,96.0,0.08120603,38.39127,241.34846,88.554184,0.0,80.94802,0.11375817,0.0,77.5649,8.330017
17519,20491140.0,0.0,18.299438,12.399994,20.66275,19.812164,21.456604,21.183136,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00048474583,9.54197e-21,0.0,80.94775,25.000278,22.57186,96.0,0.08122447,38.3994,241.34846,88.554184,0.0,80.94775,0.11375817,0.0,77.56464,8.330017
17520,20491200.0,0.0,18.299438,12.399994,20.66092,19.809875,21.45517,21.181519,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00089822494,9.54197e-21,0.0,80.94748,25.000277,22.566097,96.0,0.08124277,38.407463,241.34846,88.554184,0.0,80.94748,0.11375817,0.0,77.564384,8.330017
