,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17521,20491260.0,0.0,18.299438,12.399994,20.659088,19.807617,21.453735,21.179932,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0008696691,9.54197e-21,0.0,80.947205,25.000278,22.56039,96.0,0.08126089,38.41545,241.34848,88.554184,0.0,80.947205,0.113758154,0.0,77.56412,8.330017
17522,20491320.0,0.0,18.299438,12.399963,20.657257,19.80539,21.45227,21.178345,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,6.06521e-07,9.54197e-21,0.0,80.94694,25.000282,22.554724,96.0,0.08127887,38.423386,241.34848,88.554184,0.0,80.94694,0.113758154,0.0,77.56386,8.330017
17523,20491380.0,0.0,18.299438,12.399902,20.655426,19.803162,21.450836,21.176788,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00056968624,9.54197e-21,0.0,80.94666,25.000282,22.549032,96.0,0.081296936,38.431355,241.34848,88.554184,0.0,80.94666,0.113758154,0.0,77.5636,8.330017
17524,20491440.0,0.0,18.299408,12.399811,20.653595,19.800934,21.449402,21.175201,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0009013928,9.54197e-21,0.0,80.946396,25.000282,22.543314,96.0,0.08131507,38.43936,241.3485,88.554184,0.0,80.946396,0.11375814,0.0,77.56335,8.330017
17525,20491500.0,0.0,18.299438,12.399689,20.651794,19.798706,21.447998,21.173645,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00036233471,9.54197e-21,0.0,80.94612,25.000278,22.537539,96.0,0.08133339,38.447445,241.3485,88.554184,0.0,80.94612,0.113758154,0.0,77.56308,8.330017
17526,20491560.0,0.0,18.299438,12.399567,20.649994,19.79654,21.446564,21.172089,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0005155413,9.54197e-21,0.0,80.945854,25.000275,22.531746,96.0,0.081351765,38.455555,241.3485,88.554184,0.0,80.945854,0.113758154,0.0,77.56283,8.330017
17527,20491620.0,0.0,18.299438,12.399414,20.648224,19.794373,21.44513,21.170532,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00049886,9.54197e-21,0.0,80.94559,25.000275,22.526009,96.0,0.08136996,38.463585,241.34851,88.55418,0.0,80.94559,0.113758154,0.0,77.56256,8.330017
17528,20491680.0,0.0,18.299438,12.399231,20.646454,19.792206,21.443726,21.168976,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,1.1336523e-05,9.54197e-21,0.0,80.94531,25.000275,22.520298,96.0,0.08138806,38.471584,241.34851,88.55418,0.0,80.94531,0.113758154,0.0,77.56231,8.330017
17529,20491740.0,0.0,18.299438,12.399048,20.644684,19.79007,21.442291,21.16745,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00029477628,9.54197e-21,0.0,80.945045,25.000275,22.514576,96.0,0.08140619,38.479595,241.34851,88.55418,0.0,80.945045,0.11375814,0.0,77.56204,8.330017
17530,20491800.0,0.0,18.299438,12.398834,20.642914,19.787933,21.440887,21.165894,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00043817656,9.54197e-21,0.0,80.94478,25.000273,22.508842,96.0,0.081424356,38.48762,241.34853,88.55418,0.0,80.94478,0.11375814,0.0,77.56179,8.330017
17531,20491860.0,0.0,18.299438,12.398621,20.641144,19.785828,21.439453,21.164368,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.000112279835,9.54197e-21,0.0,80.9445,25.00027,22.503077,96.0,0.08144262,38.495693,241.34853,88.55418,0.0,80.9445,0.113758154,0.0,77.56153,8.330017
17532,20491920.0,0.0,18.299438,12.398407,20.639404,19.783722,21.43805,21.162842,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00043912834,9.54197e-21,0.0,80.94424,25.000269,22.497332,96.0,0.08146081,38.503735,241.34853,88.55418,0.0,80.94424,0.113758154,0.0,77.56127,8.330017
17533,20491980.0,0.0,18.299438,12.398163,20.637665,19.781616,21.436646,21.161346,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00033040516,9.54197e-21,0.0,80.94397,25.000269,22.491621,96.0,0.081478894,38.511734,241.34854,88.55418,0.0,80.94397,0.113758154,0.0,77.56101,8.330017
17534,20492040.0,0.0,18.299438,12.397919,20.635956,19.779541,21.435242,21.15982,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,4.149285e-05,9.54197e-21,0.0,80.943695,25.00027,22.485928,96.0,0.08149691,38.519703,241.34854,88.55418,0.0,80.943695,0.11375814,0.0,77.56075,8.330017
17535,20492100.0,0.0,18.299438,12.397675,20.634216,19.777496,21.433838,21.158295,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.000110650275,9.54197e-21,0.0,80.94342,25.00027,22.480238,96.0,0.08151492,38.527668,241.34854,88.55418,0.0,80.94342,0.11375814,0.0,77.56049,8.330017
17536,20492160.0,0.0,18.299438,12.3974,20.632507,19.775421,21.432434,21.1568,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586937,25.0,18.300018,0.0,0.0,0.0,-4.876046e-05,9.54197e-21,0.0,80.94315,25.000273,22.474545,96.0,0.08153292,38.535637,241.34854,88.55418,0.0,80.94315,0.11375814,0.0,77.560234,8.330017
17537,20492220.0,0.0,18.299438,12.397125,20.630798,19.773407,21.43103,21.155304,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00020096013,9.54197e-21,0.0,80.94288,25.000273,22.468859,96.0,0.0815509,38.5436,241.34856,88.55418,0.0,80.94288,0.11375814,0.0,77.559975,8.330017
17538,20492280.0,0.0,18.299438,12.396851,20.62912,19.771362,21.429657,21.153809,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00034798743,9.54197e-21,0.0,80.94261,25.000273,22.463192,96.0,0.08156882,38.55153,241.34856,88.55418,0.0,80.94261,0.11375814,0.0,77.559715,8.330017
17539,20492340.0,0.0,18.299438,12.396576,20.62741,19.769348,21.428253,21.152313,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00038790962,9.54197e-21,0.0,80.942345,25.000275,22.457548,96.0,0.08158667,38.559433,241.34856,88.55418,0.0,80.942345,0.11375813,0.0,77.559456,8.330017
17540,20492400.0,0.0,18.299438,12.396301,20.625732,19.767365,21.42688,21.150848,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00025431384,9.54197e-21,0.0,80.94208,25.000277,22.451933,96.0,0.08160441,38.567295,241.34857,88.55418,0.0,80.94208,0.11375813,0.0,77.5592,8.330017
17541,20492460.0,0.0,18.299438,12.396027,20.624054,19.76538,21.425476,21.149353,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00012702629,9.54197e-21,0.0,80.94181,25.000278,22.446337,96.0,0.081622094,38.575127,241.34857,88.55418,0.0,80.94181,0.11375813,0.0,77.55894,8.330017
17542,20492520.0,0.0,18.299438,12.395752,20.622406,19.763397,21.424103,21.147888,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00019352505,9.54197e-21,0.0,80.94154,25.00028,22.44075,96.0,0.08163974,38.582947,241.34857,88.55418,0.0,80.94154,0.11375812,0.0,77.558685,8.330017
17543,20492580.0,0.0,18.299469,12.395477,20.620728,19.761444,21.42273,21.146423,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00030332434,9.54197e-21,0.0,80.94128,25.000282,22.435184,96.0,0.08165731,38.59074,241.34859,88.55418,0.0,80.94128,0.11375812,0.0,77.558426,8.330017
17544,20492640.0,0.0,18.299469,12.395203,20.61908,19.759491,21.421326,21.144958,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00036788863,9.54197e-21,0.0,80.94101,25.000284,22.429646,96.0,0.0816748,38.598495,241.34859,88.55417,0.0,80.94101,0.1137581,0.0,77.558174,8.330017
17545,20492700.0,0.0,18.299469,12.394928,20.617432,19.757538,21.419983,21.143494,18.299469,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.00038419527,9.54197e-21,0.0,80.94075,25.000286,22.424135,96.0,0.0816922,38.606213,241.34859,88.55417,0.0,80.94075,0.113758095,0.0,77.55792,8.330017
17546,20492760.0,0.0,18.299469,12.394684,20.615784,19.755615,21.41858,21.14206,18.299469,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.00034531645,9.54197e-21,0.0,80.94048,25.000288,22.418655,96.0,0.08170948,38.613884,241.3486,88.55417,0.0,80.94048,0.113758095,0.0,77.55767,8.330017
17547,20492820.0,0.0,18.299469,12.39444,20.614166,19.753693,21.417236,21.140594,18.299469,18.299469,18.299469,18.299469,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00032534084,9.54197e-21,0.0,80.94022,25.00029,22.413204,96.0,0.08172667,38.621513,241.3486,88.55417,0.0,80.94022,0.11375808,0.0,77.55741,8.330017
17548,20492880.0,0.0,18.299469,12.394196,20.612549,19.7518,21.415863,21.13916,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0003503778,9.54197e-21,0.0,80.93996,25.000292,22.407782,96.0,0.08174378,38.629105,241.3486,88.55417,0.0,80.93996,0.113758065,0.0,77.55717,8.330017
17549,20492940.0,0.0,18.299469,12.393982,20.610931,19.749908,21.41449,21.137726,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0003980082,9.54197e-21,0.0,80.9397,25.000294,22.40239,96.0,0.08176078,38.636654,241.34862,88.55416,0.0,80.9397,0.11375806,0.0,77.55692,8.330017
17550,20493000.0,0.0,18.299469,12.393768,20.609314,19.748016,21.413147,21.136292,18.299469,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.00043224063,9.54197e-21,0.0,80.939445,25.000296,22.397034,96.0,0.08177766,38.644154,241.34862,88.55416,0.0,80.939445,0.11375804,0.0,77.55667,8.330017
17551,20493060.0,0.0,18.299469,12.393555,20.607727,19.746155,21.411774,21.134857,18.299469,18.299469,18.299469,18.299469,0.0,0.032085575,0.032085575,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.00044739307,9.54197e-21,0.0,80.939186,25.000298,22.39171,96.0,0.08179443,38.651604,241.34862,88.55416,0.0,80.939186,0.11375803,0.0,77.55643,8.330017
17552,20493120.0,0.0,18.2995,12.393372,20.60611,19.744293,21.4104,21.133453,18.299469,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0004550653,9.54197e-21,0.0,80.93893,25.0003,22.386427,96.0,0.08181108,38.659004,241.34863,88.55415,0.0,80.93893,0.11375802,0.0,77.55618,8.330017
17553,20493180.0,0.0,18.2995,12.393188,20.604523,19.742432,21.409058,21.132019,18.299469,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.00046488462,9.54197e-21,0.0,80.938675,25.0003,22.381182,96.0,0.081827596,38.666348,241.34863,88.55415,0.0,80.938675,0.113758005,0.0,77.55594,8.330017
17554,20493240.0,0.0,18.2995,12.393036,20.602936,19.7406,21.407715,21.130615,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586866,25.0,18.300018,0.0,0.0,0.0,0.00048245068,9.54197e-21,0.0,80.93842,25.000301,22.375975,96.0,0.081843995,38.673634,241.34863,88.55415,0.0,80.93842,0.11375799,0.0,77.555695,8.330017
17555,20493300.0,0.0,18.2995,12.392914,20.60138,19.73877,21.406372,21.12918,18.2995,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0005189157,9.54197e-21,0.0,80.93817,25.000303,22.370811,96.0,0.08186025,38.680866,241.34865,88.554146,0.0,80.93817,0.11375798,0.0,77.55545,8.330017
17556,20493360.0,0.0,18.2995,12.392792,20.599792,19.736938,21.40503,21.127777,18.2995,18.2995,18.2995,18.2995,0.0,0.032085557,0.032085557,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0005360182,9.54197e-21,0.0,80.93792,25.000305,22.365688,96.0,0.081876375,38.688034,241.34865,88.554146,0.0,80.93792,0.11375797,0.0,77.555214,8.330017
17557,20493420.0,0.0,18.2995,12.392731,20.598236,19.735138,21.403687,21.126404,18.2995,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0005443385,9.54197e-21,0.0,80.937675,25.000305,22.360615,96.0,0.08189234,38.69514,241.34865,88.55414,0.0,80.937675,0.113757946,0.0,77.55498,8.330017
17558,20493480.0,0.0,18.2995,12.392639,20.59668,19.733337,21.402344,21.125,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0005630345,9.54197e-21,0.0,80.93743,25.000307,22.355583,96.0,0.08190816,38.702183,241.34866,88.55414,0.0,80.93743,0.11375793,0.0,77.55474,8.330017
17559,20493540.0,0.0,18.29953,12.392609,20.595154,19.731567,21.401001,21.123596,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.00058324717,9.54197e-21,0.0,80.93719,25.000307,22.350603,96.0,0.08192383,38.709156,241.34866,88.55413,0.0,80.93719,0.113757916,0.0,77.55451,8.330017
17560,20493600.0,0.0,18.29953,12.392609,20.593597,19.729797,21.399658,21.122223,18.2995,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.00061569083,9.54197e-21,0.0,80.93695,25.000309,22.34567,96.0,0.08193934,38.71606,241.34866,88.55412,0.0,80.93695,0.11375789,0.0,77.55428,8.330017
17561,20493660.0,0.0,18.29953,12.392609,20.592072,19.728027,21.398346,21.12082,18.29953,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.00061440654,9.54197e-21,0.0,80.936714,25.000309,22.340792,96.0,0.08195468,38.722893,241.34868,88.55412,0.0,80.936714,0.11375788,0.0,77.554054,8.330017
17562,20493720.0,0.0,18.29953,12.39267,20.590546,19.726257,21.397003,21.119446,18.29953,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0006188624,9.54197e-21,0.0,80.93648,25.00031,22.335962,96.0,0.08196985,38.729652,241.34868,88.554115,0.0,80.93648,0.113757856,0.0,77.55383,8.330017
17563,20493780.0,0.0,18.29953,12.392731,20.58902,19.724518,21.39566,21.118073,18.29953,18.29953,18.29953,18.29953,0.0,0.032085523,0.032085523,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.000657858,9.54197e-21,0.0,80.93625,25.00031,22.331186,96.0,0.08198486,38.73634,241.34868,88.55411,0.0,80.93625,0.11375784,0.0,77.553604,8.330017
17564,20493840.0,0.0,18.29953,12.392822,20.587494,19.722778,21.394348,21.1167,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00070178724,9.54197e-21,0.0,80.93601,25.00031,22.326466,96.0,0.08199968,38.742947,241.3487,88.55411,0.0,80.93601,0.11375782,0.0,77.55338,8.330017
17565,20493900.0,0.0,18.29956,12.392975,20.585999,19.721039,21.393036,21.115356,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00073026685,9.54197e-21,0.0,80.93579,25.00031,22.321806,96.0,0.082014315,38.74947,241.3487,88.5541,0.0,80.93579,0.1137578,0.0,77.55316,8.330017
17566,20493960.0,0.0,18.29956,12.393158,20.584473,19.71933,21.391724,21.113983,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.00070305704,9.54197e-21,0.0,80.93556,25.000313,22.317205,96.0,0.08202876,38.755913,241.3487,88.55409,0.0,80.93556,0.11375778,0.0,77.55295,8.330017
17567,20494020.0,0.0,18.29956,12.393372,20.582977,19.71762,21.390411,21.11264,18.29956,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0007057329,9.54197e-21,0.0,80.93534,25.000313,22.312664,96.0,0.082043014,38.762268,241.34871,88.554085,0.0,80.93534,0.11375776,0.0,77.552734,8.330017
17568,20494080.0,0.0,18.29956,12.393616,20.581482,19.715942,21.3891,21.111267,18.29956,18.29956,18.29956,18.29953,0.0,0.032085493,0.032085493,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00072745036,9.54197e-21,0.0,80.93512,25.000313,22.308186,96.0,0.082057066,38.76854,241.34871,88.55408,0.0,80.93512,0.11375773,0.0,77.55253,8.330017
17569,20494140.0,0.0,18.299591,12.39389,20.580017,19.714233,21.387787,21.109924,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0007934296,9.54197e-21,0.0,80.934906,25.000313,22.303768,96.0,0.08207093,38.774727,241.34872,88.55408,0.0,80.934906,0.11375771,0.0,77.55232,8.330017
17570,20494200.0,0.0,18.299591,12.394226,20.578522,19.712555,21.386475,21.108582,18.29956,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0008465537,9.54197e-21,0.0,80.93469,25.000313,22.299417,96.0,0.08208458,38.780815,241.34872,88.55407,0.0,80.93469,0.113757685,0.0,77.55212,8.330017
17571,20494260.0,0.0,18.299591,12.394592,20.577057,19.710907,21.385162,21.107239,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00079778547,9.54197e-21,0.0,80.93448,25.000313,22.295137,96.0,0.082098,38.786808,241.34872,88.55406,0.0,80.93448,0.113757655,0.0,77.55191,8.330017
17572,20494320.0,0.0,18.299591,12.394989,20.575592,19.709229,21.38385,21.105927,18.299591,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0007736101,9.54197e-21,0.0,80.93427,25.000313,22.290922,96.0,0.08211122,38.79271,241.34874,88.554054,0.0,80.93427,0.11375763,0.0,77.55172,8.330017
17573,20494380.0,0.0,18.299591,12.395447,20.574127,19.70758,21.382568,21.104584,18.299591,18.299591,18.299591,18.29956,0.0,0.03208546,0.03208546,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00082768983,9.54197e-21,0.0,80.93407,25.000313,22.286776,96.0,0.08212422,38.798515,241.34874,88.55405,0.0,80.93407,0.11375761,0.0,77.55152,8.330017
17574,20494440.0,0.0,18.299622,12.395966,20.572662,19.705933,21.381256,21.103241,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0008803757,9.54197e-21,0.0,80.93387,25.00031,22.282701,96.0,0.08213698,38.80422,241.34874,88.55404,0.0,80.93387,0.11375758,0.0,77.55133,8.330017
17575,20494500.0,0.0,18.299622,12.396515,20.571228,19.704315,21.379974,21.101929,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0009570835,9.54197e-21,0.0,80.93367,25.00031,22.2787,96.0,0.08214952,38.809822,241.34875,88.55403,0.0,80.93367,0.11375756,0.0,77.55114,8.330017
17576,20494560.0,0.0,18.299622,12.397095,20.569763,19.702698,21.378693,21.100616,18.299622,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0008902992,9.54197e-21,0.0,80.93347,25.00031,22.274776,96.0,0.08216181,38.81531,241.34875,88.55402,0.0,80.93347,0.113757536,0.0,77.55096,8.330017
17577,20494620.0,0.0,18.299622,12.397736,20.568329,19.70108,21.37738,21.099304,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00085231423,9.54197e-21,0.0,80.93329,25.00031,22.27093,96.0,0.082173854,38.820698,241.34875,88.554016,0.0,80.93329,0.113757506,0.0,77.550766,8.330017
17578,20494680.0,0.0,18.299652,12.3984375,20.566895,19.699463,21.376099,21.097992,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00091532,9.54197e-21,0.0,80.93309,25.00031,22.267155,96.0,0.08218568,38.825985,241.34877,88.554,0.0,80.93309,0.11375747,0.0,77.55059,8.330017
17579,20494740.0,0.0,18.299652,12.3992,20.56546,19.697845,21.374817,21.09668,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0010093077,9.54197e-21,0.0,80.93291,25.000309,22.263458,96.0,0.08219724,38.831158,241.34877,88.55399,0.0,80.93291,0.11375745,0.0,77.550415,8.330017
17580,20494800.0,0.0,18.299652,12.399994,20.564056,19.696259,21.373535,21.095367,18.299652,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.001064274,9.54197e-21,0.0,80.93273,25.000309,22.25985,96.0,0.08220854,38.836212,241.34877,88.553986,0.0,80.93273,0.113757424,0.0,77.55024,8.330017
17581,20494860.0,0.0,18.299652,12.400879,20.562622,19.694672,21.372253,21.094086,18.299652,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0005719893,9.54197e-21,0.0,80.932556,25.000307,22.256317,96.0,0.08221959,38.841156,241.34879,88.55398,0.0,80.932556,0.11375739,0.0,77.55007,8.330017
17582,20494920.0,0.0,18.299652,12.401794,20.561188,19.693054,21.370972,21.092773,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0005422127,9.54197e-21,0.0,80.93239,25.000305,22.252825,96.0,0.08223051,38.846046,241.34879,88.55397,0.0,80.93239,0.11375736,0.0,77.549904,8.330017
17583,20494980.0,0.0,18.299683,12.4027405,20.559753,19.691467,21.36972,21.091461,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0010319634,9.54197e-21,0.0,80.93221,25.000301,22.249382,96.0,0.08224128,38.850864,241.34879,88.553955,0.0,80.93221,0.113757335,0.0,77.54974,8.330017
17584,20495040.0,0.0,18.299683,12.403778,20.55835,19.68988,21.368439,21.09018,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0012596003,9.54197e-21,0.0,80.93205,25.0003,22.246037,96.0,0.08225175,38.85555,241.3488,88.55395,0.0,80.93205,0.1137573,0.0,77.54959,8.330017
17585,20495100.0,0.0,18.299683,12.404846,20.556946,19.688293,21.367188,21.088898,18.299683,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0010644078,9.54197e-21,0.0,80.931885,25.000298,22.242794,96.0,0.08226188,38.86009,241.3488,88.55394,0.0,80.931885,0.113757275,0.0,77.54943,8.330017
17586,20495160.0,0.0,18.299683,12.405945,20.555511,19.686676,21.365906,21.087585,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00030031466,9.54197e-21,0.0,80.93173,25.000296,22.239628,96.0,0.082271785,38.864525,241.3488,88.553925,0.0,80.93173,0.113757245,0.0,77.54928,8.330017
17587,20495220.0,0.0,18.299683,12.407135,20.554108,19.68509,21.364624,21.086304,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00022031504,9.54197e-21,0.0,80.93157,25.00029,22.236473,96.0,0.08228164,38.86894,241.34882,88.55392,0.0,80.93157,0.11375722,0.0,77.54913,8.330017
17588,20495280.0,0.0,18.299713,12.408325,20.552704,19.683502,21.363373,21.085022,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0007372475,9.54197e-21,0.0,80.93142,25.000284,22.233356,96.0,0.08229139,38.8733,241.34882,88.55391,0.0,80.93142,0.1137572,0.0,77.54899,8.330017
17589,20495340.0,0.0,18.299713,12.409576,20.5513,19.681946,21.362122,21.08374,18.299713,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0010978591,9.54197e-21,0.0,80.931274,25.000278,22.230322,96.0,0.08230088,38.87755,241.34882,88.553894,0.0,80.931274,0.11375717,0.0,77.54884,8.330017
17590,20495400.0,0.0,18.299744,12.410889,20.549896,19.680359,21.36087,21.082458,18.299713,18.299683,18.299683,18.299683,0.0,0.032085333,0.032085333,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0013681786,9.54197e-21,0.0,80.93113,25.000275,22.227362,96.0,0.08231012,38.88169,241.34883,88.55389,0.0,80.93113,0.11375713,0.0,77.548706,8.330017
17591,20495460.0,0.0,18.299713,12.412231,20.548492,19.678772,21.35962,21.081177,18.299713,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0004342186,9.54197e-21,0.0,80.930984,25.00027,22.224508,96.0,0.082319036,38.88569,241.34883,88.55388,0.0,80.930984,0.11375711,0.0,77.54857,8.330017
17592,20495520.0,0.0,18.299713,12.413605,20.547089,19.677185,21.358368,21.079895,18.299713,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,-3.63302e-05,9.54197e-21,0.0,80.93085,25.000267,22.221674,96.0,0.08232789,38.889656,241.34883,88.55386,0.0,80.93085,0.11375709,0.0,77.54844,8.330017
17593,20495580.0,0.0,18.299744,12.415039,20.545685,19.675629,21.357117,21.078613,18.299713,18.299713,18.299713,18.299713,0.0,0.032085314,0.032085314,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.00036667488,9.54197e-21,0.0,80.93071,25.00026,22.218847,96.0,0.08233672,38.893612,241.34883,88.553856,0.0,80.93071,0.113757074,0.0,77.54831,8.330017
17594,20495640.0,0.0,18.299744,12.416473,20.544281,19.674042,21.355865,21.077362,18.299713,18.299713,18.299713,18.299713,0.0,0.032085307,0.032085307,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.0009790595,9.54197e-21,0.0,80.93058,25.000252,22.216072,96.0,0.08234539,38.8975,241.34885,88.55385,0.0,80.93058,0.11375705,0.0,77.54818,8.330017
17595,20495700.0,0.0,18.299744,12.417969,20.542908,19.672516,21.354645,21.07608,18.299744,18.299713,18.299713,18.299713,0.0,0.032085303,0.032085303,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.00090004,9.54197e-21,0.0,80.93045,25.000246,22.21346,96.0,0.08235355,38.901157,241.34885,88.55383,0.0,80.93045,0.11375702,0.0,77.54806,8.330017
17596,20495760.0,0.0,18.299744,12.419495,20.541504,19.670929,21.353394,21.07483,18.299744,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0004263542,9.54197e-21,0.0,80.93032,25.00024,22.21081,96.0,0.082361825,38.904865,241.34885,88.553825,0.0,80.93032,0.113757014,0.0,77.547935,8.330017
17597,20495820.0,0.0,18.299744,12.421051,20.54013,19.669342,21.352142,21.073547,18.299744,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.0003997435,9.54197e-21,0.0,80.9302,25.000235,22.208197,96.0,0.08236998,38.908527,241.34886,88.55382,0.0,80.9302,0.113756984,0.0,77.54781,8.330017
17598,20495880.0,0.0,18.299744,12.422668,20.538727,19.667786,21.350922,21.072296,18.299744,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.00047475388,9.54197e-21,0.0,80.93007,25.000229,22.205633,96.0,0.08237799,38.912113,241.34886,88.55381,0.0,80.93007,0.11375698,0.0,77.54769,8.330017
17599,20495940.0,0.0,18.299774,12.424286,20.537354,19.66623,21.34967,21.071014,18.299744,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0007697811,9.54197e-21,0.0,80.929955,25.000223,22.20311,96.0,0.08238587,38.915646,241.34886,88.5538,0.0,80.929955,0.11375695,0.0,77.54758,8.330017
17600,20496000.0,0.0,18.299774,12.425934,20.53598,19.664673,21.34845,21.069763,18.299744,18.299744,18.299744,18.299744,0.0,0.032085277,0.032085277,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00084104046,9.54197e-21,0.0,80.92983,25.000217,22.200657,96.0,0.08239353,38.919083,241.34886,88.553795,0.0,80.92983,0.11375694,0.0,77.54747,8.330017
17601,20496060.0,0.0,18.299774,12.427612,20.534576,19.663116,21.347198,21.068512,18.299774,18.299744,18.299744,18.299744,0.0,0.032085273,0.032085273,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00019436196,9.54197e-21,0.0,80.92972,25.000214,22.198257,96.0,0.082401015,38.92244,241.34888,88.55379,0.0,80.92972,0.11375691,0.0,77.547356,8.330017
17602,20496120.0,0.0,18.299774,12.429321,20.533203,19.66156,21.345978,21.06726,18.299774,18.299774,18.299774,18.299744,0.0,0.032085266,0.032085266,0.04958636,25.0,18.300018,0.0,0.0,0.0,-4.8379454e-05,9.54197e-21,0.0,80.9296,25.000208,22.195868,96.0,0.08240847,38.925785,241.34888,88.55378,0.0,80.9296,0.1137569,0.0,77.54725,8.330017
17603,20496180.0,0.0,18.299774,12.431061,20.53183,19.660004,21.344757,21.06601,18.299774,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0003285941,9.54197e-21,0.0,80.92949,25.0002,22.193483,96.0,0.082415916,38.929123,241.34888,88.553764,0.0,80.92949,0.11375689,0.0,77.54714,8.330017
17604,20496240.0,0.0,18.299774,12.4328,20.530457,19.658447,21.343536,21.064758,18.299774,18.299774,18.299774,18.299774,0.0,0.032085262,0.032085262,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0006390256,9.54197e-21,0.0,80.929375,25.000195,22.191153,96.0,0.082423195,38.93239,241.34888,88.55376,0.0,80.929375,0.11375687,0.0,77.547035,8.330017
17605,20496300.0,0.0,18.299805,12.43457,20.529083,19.656921,21.342316,21.063507,18.299774,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0009941878,9.54197e-21,0.0,80.92927,25.000189,22.188862,96.0,0.08243034,38.935593,241.34888,88.55376,0.0,80.92927,0.113756865,0.0,77.54692,8.330017
17606,20496360.0,0.0,18.299774,12.436371,20.52771,19.655365,21.341095,21.062256,18.299774,18.299774,18.299774,18.299774,0.0,0.03208525,0.03208525,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.0002153248,9.54197e-21,0.0,80.92916,25.000185,22.186647,96.0,0.082437254,38.938694,241.34889,88.55375,0.0,80.92916,0.113756835,0.0,77.54682,8.330017
17607,20496420.0,0.0,18.299774,12.438202,20.526337,19.653809,21.339874,21.061005,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.04958633,25.0,18.300018,0.0,0.0,0.0,-0.00022965546,9.54197e-21,0.0,80.929054,25.000181,22.184437,96.0,0.082444154,38.941784,241.34889,88.55374,0.0,80.929054,0.11375683,0.0,77.54672,8.330017
17608,20496480.0,0.0,18.299774,12.440033,20.524963,19.652252,21.338654,21.059753,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,7.5013784e-05,9.54197e-21,0.0,80.92895,25.000175,22.182217,96.0,0.08245108,38.944897,241.34889,88.553734,0.0,80.92895,0.11375683,0.0,77.54662,8.330017
17609,20496540.0,0.0,18.299805,12.441895,20.52362,19.650726,21.337463,21.058533,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0006100129,9.54197e-21,0.0,80.92884,25.000168,22.180021,96.0,0.08245794,38.94797,241.34889,88.55373,0.0,80.92884,0.11375681,0.0,77.54652,8.330017
17610,20496600.0,0.0,18.299805,12.443756,20.522278,19.6492,21.336243,21.057312,18.299805,18.299774,18.299774,18.299774,0.0,0.032085244,0.032085244,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.00059123465,9.54197e-21,0.0,80.92874,25.000164,22.177935,96.0,0.08246444,38.95089,241.34889,88.55373,0.0,80.92874,0.1137568,0.0,77.546425,8.330017
17611,20496660.0,0.0,18.299805,12.445648,20.520905,19.647675,21.335052,21.05606,18.299805,18.299774,18.299774,18.299774,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00017978935,9.54197e-21,0.0,80.92864,25.00016,22.17582,96.0,0.082471035,38.95385,241.3489,88.55372,0.0,80.92864,0.11375679,0.0,77.546326,8.330017
17612,20496720.0,0.0,18.299805,12.44754,20.519531,19.646118,21.333832,21.05481,18.299805,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586307,25.0,18.300018,0.0,0.0,0.0,-2.878332e-06,9.54197e-21,0.0,80.92854,25.000156,22.173717,96.0,0.0824776,38.956795,241.3489,88.55371,0.0,80.92854,0.113756776,0.0,77.546234,8.330017
17613,20496780.0,0.0,18.299805,12.449432,20.518188,19.644592,21.332642,21.053589,18.299805,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586304,25.0,18.300018,0.0,0.0,0.0,6.618761e-06,9.54197e-21,0.0,80.928444,25.00015,22.171633,96.0,0.082484104,38.959713,241.3489,88.5537,0.0,80.928444,0.113756776,0.0,77.546135,8.330017
17614,20496840.0,0.0,18.299805,12.451355,20.516846,19.643066,21.33142,21.052368,18.299805,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0003635852,9.54197e-21,0.0,80.928345,25.000147,22.169554,96.0,0.08249059,38.962624,241.3489,88.5537,0.0,80.928345,0.11375676,0.0,77.54604,8.330017
17615,20496900.0,0.0,18.299805,12.453278,20.515503,19.64154,21.33023,21.051147,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0005684877,9.54197e-21,0.0,80.928246,25.000143,22.167513,96.0,0.082496956,38.96548,241.3489,88.553696,0.0,80.928246,0.11375676,0.0,77.545944,8.330017
17616,20496960.0,0.0,18.299835,12.4552,20.51416,19.640076,21.32904,21.049927,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.00086721074,9.54197e-21,0.0,80.928154,25.000141,22.165525,96.0,0.08250316,38.968266,241.3489,88.553696,0.0,80.928154,0.11375675,0.0,77.54586,8.330017
17617,20497020.0,0.0,18.299835,12.457153,20.512848,19.63861,21.32785,21.048706,18.299805,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.00063533353,9.54197e-21,0.0,80.928055,25.000141,22.16361,96.0,0.08250912,38.970943,241.34892,88.55369,0.0,80.928055,0.11375674,0.0,77.54577,8.330017
17618,20497080.0,0.0,18.299805,12.459076,20.511536,19.637177,21.32666,21.047516,18.299805,18.299805,18.299805,18.299805,0.0,0.03208522,0.03208522,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00020329643,9.54197e-21,0.0,80.92796,25.000141,22.161732,96.0,0.08251498,38.97357,241.34892,88.55369,0.0,80.92796,0.11375672,0.0,77.54568,8.330017
17619,20497140.0,0.0,18.299805,12.461029,20.510254,19.635712,21.32547,21.046295,18.299805,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.049586277,25.0,18.300018,0.0,0.0,0.0,-4.3575383e-05,9.54197e-21,0.0,80.92787,25.00014,22.159864,96.0,0.082520805,38.97619,241.34892,88.55368,0.0,80.92787,0.113756716,0.0,77.545586,8.330017
17620,20497200.0,0.0,18.299805,12.462982,20.508942,19.634277,21.32428,21.045105,18.299805,18.299805,18.299805,18.299805,0.0,0.032085214,0.032085214,0.049586274,25.0,18.300018,0.0,0.0,0.0,-8.233337e-05,9.54197e-21,0.0,80.92778,25.000137,22.158005,96.0,0.0825266,38.978794,241.34892,88.55368,0.0,80.92778,0.1137567,0.0,77.5455,8.330017
17621,20497260.0,0.0,18.299835,12.464905,20.50763,19.632843,21.32309,21.043915,18.299805,18.299805,18.299805,18.299805,0.0,0.032085214,0.032085214,0.04958627,25.0,18.300018,0.0,0.0,0.0,4.849804e-05,9.54197e-21,0.0,80.9277,25.000135,22.156136,96.0,0.08253243,38.98141,241.34892,88.55367,0.0,80.9277,0.1137567,0.0,77.54542,8.330017
17622,20497320.0,0.0,18.299835,12.466858,20.506348,19.631409,21.3219,21.042725,18.299805,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00017620639,9.54197e-21,0.0,80.927605,25.000132,22.154276,96.0,0.082538225,38.984013,241.34892,88.55367,0.0,80.927605,0.11375669,0.0,77.545334,8.330017
17623,20497380.0,0.0,18.299835,12.468811,20.505066,19.629974,21.32071,21.041534,18.299835,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00025140477,9.54197e-21,0.0,80.92751,25.000128,22.152433,96.0,0.08254397,38.986595,241.34892,88.553665,0.0,80.92751,0.11375669,0.0,77.54525,8.330017
17624,20497440.0,0.0,18.299835,12.470734,20.503754,19.62857,21.31955,21.040344,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.00020476295,9.54197e-21,0.0,80.92743,25.000126,22.150608,96.0,0.082549654,38.989147,241.34894,88.553665,0.0,80.92743,0.11375668,0.0,77.545166,8.330017
17625,20497500.0,0.0,18.299835,12.472656,20.502502,19.627167,21.31836,21.039154,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00014493213,9.54197e-21,0.0,80.927345,25.000122,22.148796,96.0,0.08255531,38.991688,241.34894,88.55366,0.0,80.927345,0.11375668,0.0,77.54508,8.330017
17626,20497560.0,0.0,18.299835,12.474579,20.50122,19.625732,21.3172,21.037964,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00015955509,9.54197e-21,0.0,80.92726,25.000118,22.146992,96.0,0.08256093,38.99421,241.34894,88.55366,0.0,80.92726,0.113756664,0.0,77.545,8.330017
17627,20497620.0,0.0,18.299835,12.476501,20.499939,19.62436,21.31601,21.036774,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.0002285384,9.54197e-21,0.0,80.92717,25.000114,22.145174,96.0,0.082566604,38.996758,241.34894,88.55365,0.0,80.92717,0.113756664,0.0,77.544914,8.330017
17628,20497680.0,0.0,18.299835,12.478394,20.498657,19.622955,21.31485,21.035614,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.00017597355,9.54197e-21,0.0,80.927086,25.00011,22.14335,96.0,0.08257228,38.99931,241.34894,88.55365,0.0,80.927086,0.113756664,0.0,77.54484,8.330017
17629,20497740.0,0.0,18.299835,12.480286,20.497406,19.621552,21.31369,21.034424,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.00012314593,9.54197e-21,0.0,80.927,25.000105,22.141514,96.0,0.082578,39.00188,241.34894,88.55365,0.0,80.927,0.113756664,0.0,77.544754,8.330017
17630,20497800.0,0.0,18.299835,12.482178,20.496124,19.620178,21.3125,21.033264,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.00021865896,9.54197e-21,0.0,80.92692,25.000101,22.139694,96.0,0.08258368,39.00443,241.34894,88.55364,0.0,80.92692,0.113756664,0.0,77.54467,8.330017
17631,20497860.0,0.0,18.299835,12.484039,20.494873,19.618805,21.31134,21.032104,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.00011231122,9.54197e-21,0.0,80.926834,25.000097,22.137884,96.0,0.08258933,39.00696,241.34894,88.55364,0.0,80.926834,0.113756664,0.0,77.54459,8.330017
17632,20497920.0,0.0,18.299805,12.485901,20.493622,19.617432,21.31018,21.030945,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.00034137053,9.54197e-21,0.0,80.92674,25.000093,22.136059,96.0,0.08259502,39.009518,241.34895,88.55364,0.0,80.92674,0.113756664,0.0,77.54451,8.330017
17633,20497980.0,0.0,18.299805,12.487732,20.49237,19.616058,21.309021,21.029785,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.00023610162,9.54197e-21,0.0,80.92667,25.00009,22.134207,96.0,0.08260079,39.01211,241.34895,88.553635,0.0,80.92667,0.113756664,0.0,77.544426,8.330017
17634,20498040.0,0.0,18.299805,12.489563,20.49112,19.614685,21.307861,21.028625,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00011485468,9.54197e-21,0.0,80.92658,25.000086,22.132349,96.0,0.082606584,39.014713,241.34895,88.553635,0.0,80.92658,0.113756664,0.0,77.54435,8.330017
17635,20498100.0,0.0,18.299835,12.491364,20.489899,19.613342,21.306702,21.027466,18.299805,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.00010080474,9.54197e-21,0.0,80.92649,25.000082,22.130478,96.0,0.08261242,39.01733,241.34895,88.553635,0.0,80.92649,0.113756664,0.0,77.544266,8.330017
17636,20498160.0,0.0,18.299805,12.493134,20.488647,19.612,21.305573,21.026306,18.299805,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.00019391246,9.54197e-21,0.0,80.92641,25.000078,22.128613,96.0,0.08261824,39.019943,241.34895,88.553635,0.0,80.92641,0.11375668,0.0,77.54418,8.330017
17637,20498220.0,0.0,18.299805,12.494873,20.487396,19.610657,21.304413,21.025177,18.299805,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.0004096415,9.54197e-21,0.0,80.926315,25.000076,22.126726,96.0,0.08262412,39.022583,241.34895,88.553635,0.0,80.926315,0.11375668,0.0,77.5441,8.330017
17638,20498280.0,0.0,18.299805,12.496613,20.486176,19.609314,21.303253,21.024017,18.299805,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.00034928287,9.54197e-21,0.0,80.92622,25.000072,22.124805,96.0,0.0826301,39.025272,241.34895,88.553635,0.0,80.92622,0.11375669,0.0,77.544014,8.330017
17639,20498340.0,0.0,18.299805,12.498322,20.484955,19.607971,21.302124,21.022888,18.299805,18.299805,18.299805,18.299805,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.00015717368,9.54197e-21,0.0,80.92615,25.000069,22.122864,96.0,0.082636155,39.02799,241.34895,88.553635,0.0,80.92615,0.11375669,0.0,77.54393,8.330017
17640,20498400.0,0.0,18.299805,12.5,20.483734,19.606659,21.300964,21.021729,18.299805,18.299805,18.299805,18.299805,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,-3.4732962e-05,9.54197e-21,0.0,80.926056,25.000065,22.120914,96.0,0.082642235,39.030724,241.34895,88.553635,0.0,80.926056,0.1137567,0.0,77.543846,8.330017
17641,20498460.0,0.0,18.299835,12.501678,20.482574,19.605438,21.299835,21.02063,18.299805,18.299805,18.299805,18.299805,0.0,0.032085214,0.032085214,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0013241757,9.54197e-21,0.0,80.92596,25.000065,22.118975,96.0,0.08264828,39.033432,241.34895,88.553635,0.0,80.92596,0.1137567,0.0,77.543755,8.330017
17642,20498520.0,0.0,18.299835,12.503326,20.481384,19.604218,21.298676,21.019531,18.299835,18.299805,18.299805,18.299805,0.0,0.032085214,0.032085214,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0014465647,9.54197e-21,0.0,80.92587,25.00007,22.117174,96.0,0.08265389,39.035957,241.34895,88.553635,0.0,80.92587,0.1137567,0.0,77.54367,8.330017
17643,20498580.0,0.0,18.299835,12.505005,20.480255,19.603027,21.297546,21.018433,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00015942997,9.54197e-21,0.0,80.92578,25.000078,22.11548,96.0,0.082659155,39.038326,241.34895,88.55364,0.0,80.92578,0.11375669,0.0,77.54358,8.330017
17644,20498640.0,0.0,18.299835,12.506683,20.479095,19.601807,21.296417,21.017334,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.00061146,9.54197e-21,0.0,80.92569,25.000086,22.113773,96.0,0.08266447,39.040718,241.34897,88.55364,0.0,80.92569,0.11375669,0.0,77.543495,8.330017
17645,20498700.0,0.0,18.299835,12.508331,20.477936,19.600616,21.295288,21.016235,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.00023528693,9.54197e-21,0.0,80.925606,25.000088,22.11201,96.0,0.082669966,39.04319,241.34897,88.55364,0.0,80.925606,0.11375668,0.0,77.54341,8.330017
17646,20498760.0,0.0,18.299866,12.51001,20.476837,19.599548,21.294159,21.015167,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0017982381,9.54197e-21,0.0,80.92552,25.000092,22.110264,96.0,0.08267539,39.045628,241.34897,88.55364,0.0,80.92552,0.11375668,0.0,77.54333,8.330017
17647,20498820.0,0.0,18.299866,12.511658,20.475769,19.59848,21.29303,21.0141,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.002082974,9.54197e-21,0.0,80.92544,25.000101,22.108698,96.0,0.08268026,39.04782,241.34897,88.55364,0.0,80.92544,0.113756664,0.0,77.54324,8.330017
17648,20498880.0,0.0,18.299866,12.513336,20.47467,19.597412,21.2919,21.013031,18.299866,18.299835,18.299835,18.299835,0.0,0.0320852,0.0320852,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.00069026096,9.54197e-21,0.0,80.925354,25.000114,22.107258,96.0,0.08268473,39.04984,241.34897,88.55365,0.0,80.925354,0.11375664,0.0,77.54317,8.330017
17649,20498940.0,0.0,18.299866,12.515015,20.473602,19.596344,21.290771,21.011993,18.299866,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.00034072966,9.54197e-21,0.0,80.92527,25.000122,22.10581,96.0,0.082689226,39.051865,241.34897,88.55364,0.0,80.92527,0.11375663,0.0,77.54309,8.330017
17650,20499000.0,0.0,18.299835,12.516663,20.472534,19.595276,21.289673,21.010925,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0012561512,9.54197e-21,0.0,80.92519,25.000128,22.104374,96.0,0.08269369,39.05388,241.34897,88.55364,0.0,80.92519,0.113756604,0.0,77.543015,8.330017
17651,20499060.0,0.0,18.299896,12.518341,20.471497,19.59433,21.288544,21.009918,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.0010177954,9.54197e-21,0.0,80.92511,25.000128,22.102852,96.0,0.08269841,39.056007,241.34897,88.55364,0.0,80.92511,0.11375659,0.0,77.542946,8.330017
17652,20499120.0,0.0,18.299896,12.52002,20.47049,19.593384,21.287415,21.00888,18.299866,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0022737365,9.54197e-21,0.0,80.92504,25.000132,22.101456,96.0,0.08270275,39.05796,241.34898,88.553635,0.0,80.92504,0.113756575,0.0,77.54287,8.330017
17653,20499180.0,0.0,18.299896,12.5216675,20.469482,19.592438,21.286316,21.007874,18.299866,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.0013448271,9.54197e-21,0.0,80.92497,25.000141,22.100225,96.0,0.08270656,39.059685,241.34898,88.553635,0.0,80.92497,0.11375655,0.0,77.54281,8.330017
17654,20499240.0,0.0,18.299866,12.523346,20.468475,19.591522,21.285187,21.006866,18.299896,18.299866,18.299866,18.299866,0.0,0.03208517,0.03208517,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.00026338303,9.54197e-21,0.0,80.9249,25.000147,22.09905,96.0,0.0827102,39.06133,241.34898,88.553635,0.0,80.9249,0.11375653,0.0,77.54274,8.330017
17655,20499300.0,0.0,18.299866,12.524994,20.467468,19.590607,21.284088,21.00586,18.299896,18.299866,18.299866,18.299866,0.0,0.03208516,0.03208516,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.00034361874,9.54197e-21,0.0,80.924835,25.000145,22.097815,96.0,0.08271404,39.06306,241.34898,88.55363,0.0,80.924835,0.1137565,0.0,77.54268,8.330017
17656,20499360.0,0.0,18.299896,12.526672,20.466522,19.589783,21.28299,21.004883,18.299896,18.299866,18.299866,18.299866,0.0,0.032085154,0.032085154,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.0006106739,9.54197e-21,0.0,80.924774,25.000145,22.09661,96.0,0.08271778,39.06475,241.34898,88.55362,0.0,80.924774,0.11375649,0.0,77.54262,8.330017
17657,20499420.0,0.0,18.299927,12.528351,20.465576,19.588959,21.28189,21.003906,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.0013779833,9.54197e-21,0.0,80.92471,25.000147,22.095472,96.0,0.08272131,39.066338,241.34898,88.55361,0.0,80.92471,0.11375646,0.0,77.542564,8.330017
17658,20499480.0,0.0,18.299927,12.529999,20.46463,19.588135,21.280762,21.00293,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0014584683,9.54197e-21,0.0,80.92465,25.000147,22.094398,96.0,0.08272463,39.06784,241.349,88.55361,0.0,80.92465,0.11375644,0.0,77.54251,8.330017
17659,20499540.0,0.0,18.299896,12.531677,20.463715,19.587341,21.279663,21.001953,18.299896,18.299896,18.299896,18.299896,0.0,0.03208514,0.03208514,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.00036799055,9.54197e-21,0.0,80.9246,25.00015,22.093422,96.0,0.08272765,39.06921,241.349,88.553604,0.0,80.9246,0.11375642,0.0,77.54246,8.330017
17660,20499600.0,0.0,18.299896,12.533325,20.462769,19.586517,21.278595,21.001007,18.299896,18.299896,18.299896,18.299896,0.0,0.032085136,0.032085136,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.0005360997,9.54197e-21,0.0,80.924545,25.000149,22.092445,96.0,0.08273067,39.070576,241.349,88.5536,0.0,80.924545,0.1137564,0.0,77.542404,8.330017
17661,20499660.0,0.0,18.299927,12.535004,20.461884,19.585815,21.277496,21.000061,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.00059696526,9.54197e-21,0.0,80.9245,25.000145,22.09145,96.0,0.08273376,39.07197,241.349,88.55359,0.0,80.9245,0.11375638,0.0,77.54235,8.330017
17662,20499720.0,0.0,18.299927,12.536682,20.460999,19.585114,21.276398,20.999115,18.299927,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0015493776,9.54197e-21,0.0,80.92445,25.000143,22.090527,96.0,0.082736626,39.073265,241.349,88.55358,0.0,80.92445,0.113756366,0.0,77.54231,8.330017
17663,20499780.0,0.0,18.299927,12.53833,20.460144,19.584412,21.2753,20.998169,18.299927,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.0009732294,9.54197e-21,0.0,80.9244,25.000143,22.089716,96.0,0.08273913,39.074398,241.349,88.55357,0.0,80.9244,0.11375634,0.0,77.54227,8.330017
