,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17664,20499840.0,0.0,18.299927,12.540009,20.459259,19.58374,21.274231,20.997253,18.299927,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00034735672,9.54197e-21,0.0,80.92436,25.000141,22.08892,96.0,0.08274159,39.07551,241.34901,88.553566,0.0,80.92436,0.113756314,0.0,77.54223,8.330017
17665,20499900.0,0.0,18.299927,12.541687,20.458405,19.583038,21.273132,20.996338,18.299927,18.299927,18.299927,18.299927,0.0,0.032085106,0.032085106,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.0007289841,9.54197e-21,0.0,80.92432,25.000137,22.088171,96.0,0.08274391,39.07656,241.34901,88.55356,0.0,80.92432,0.11375631,0.0,77.54218,8.330017
17666,20499960.0,0.0,18.299957,12.543335,20.45758,19.582458,21.272064,20.995422,18.299927,18.299927,18.299927,18.299927,0.0,0.032085102,0.032085102,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0007327861,9.54197e-21,0.0,80.924286,25.000132,22.087372,96.0,0.08274639,39.077682,241.34901,88.55355,0.0,80.924286,0.11375629,0.0,77.54215,8.330017
17667,20500020.0,0.0,18.299957,12.545013,20.456757,19.581848,21.270966,20.994537,18.299927,18.299927,18.299927,18.299927,0.0,0.0320851,0.0320851,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0016763852,9.54197e-21,0.0,80.92425,25.000128,22.086658,96.0,0.08274859,39.07868,241.34901,88.55354,0.0,80.92425,0.11375627,0.0,77.54212,8.330017
17668,20500080.0,0.0,18.299957,12.546661,20.455963,19.581268,21.269897,20.993622,18.299957,18.299927,18.299927,18.299927,0.0,0.032085095,0.032085095,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0010666641,9.54197e-21,0.0,80.92421,25.000126,22.08607,96.0,0.08275041,39.079502,241.34901,88.55354,0.0,80.92421,0.113756254,0.0,77.54208,8.330017
17669,20500140.0,0.0,18.299957,12.54834,20.45514,19.580688,21.26883,20.992737,18.299957,18.299927,18.299927,18.299927,0.0,0.032085087,0.032085087,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.00012140212,9.54197e-21,0.0,80.92419,25.000126,22.085527,96.0,0.082752086,39.08026,241.34901,88.553535,0.0,80.92419,0.11375623,0.0,77.54205,8.330017
17670,20500200.0,0.0,18.299957,12.550018,20.454346,19.580109,21.267761,20.991852,18.299957,18.299927,18.299927,18.299927,0.0,0.032085083,0.032085083,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.00021071068,9.54197e-21,0.0,80.92416,25.000118,22.084942,96.0,0.082753904,39.08108,241.34901,88.55353,0.0,80.92416,0.11375622,0.0,77.54203,8.330017
17671,20500260.0,0.0,18.300049,12.551666,20.453735,19.579926,21.266693,20.991058,18.299957,18.299957,18.299957,18.299957,0.0,0.03208508,0.03208508,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.004208417,9.54197e-21,0.0,80.92413,25.000116,22.084457,96.0,0.082755394,39.081757,241.34901,88.55352,0.0,80.92413,0.1137562,0.0,77.54201,8.330017
17672,20500320.0,0.0,18.30008,12.553345,20.453094,19.579712,21.265625,20.990265,18.299988,18.299957,18.299957,18.299957,0.0,0.03208507,0.03208507,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.005553277,9.54197e-21,0.0,80.9241,25.00013,22.084352,96.0,0.0827557,39.08191,241.34903,88.55351,0.0,80.9241,0.113756165,0.0,77.541985,8.330017
17673,20500380.0,0.0,18.30008,12.554993,20.452484,19.579529,21.264557,20.98944,18.300018,18.299957,18.299957,18.299957,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0046087266,9.54197e-21,0.0,80.92409,25.000143,22.084427,96.0,0.08275544,39.081802,241.34903,88.55351,0.0,80.92409,0.11375612,0.0,77.54196,8.330017
17674,20500440.0,0.0,18.300018,12.556671,20.451874,19.579315,21.26352,20.988647,18.300018,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958598,25.0,18.300018,0.0,0.0,0.0,-0.00086771825,9.54197e-21,0.0,80.92408,25.000164,22.084839,96.0,0.08275412,39.081226,241.34903,88.553505,0.0,80.92408,0.11375607,0.0,77.54196,8.330017
17675,20500500.0,0.0,18.299988,12.55835,20.451294,19.579132,21.262451,20.987854,18.300018,18.300018,18.300018,18.299988,0.0,0.032085035,0.032085035,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.0020230375,9.54197e-21,0.0,80.92407,25.000164,22.084976,96.0,0.08275368,39.081036,241.34903,88.5535,0.0,80.92407,0.11375603,0.0,77.541954,8.330017
17676,20500560.0,0.0,18.30011,12.559998,20.450867,19.579346,21.261414,20.987152,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.0036167654,9.54197e-21,0.0,80.92407,25.000162,22.085114,96.0,0.082753226,39.08084,241.34903,88.55349,0.0,80.92407,0.11375599,0.0,77.541954,8.330017
17677,20500620.0,0.0,18.30017,12.561676,20.45047,19.57956,21.260345,20.98645,18.300049,18.300018,18.300018,18.300018,0.0,0.032085013,0.032085013,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.006415306,9.54197e-21,0.0,80.92408,25.000174,22.085646,96.0,0.082751535,39.080093,241.34904,88.553474,0.0,80.92408,0.11375594,0.0,77.54196,8.330017
17678,20500680.0,0.0,18.30014,12.5633545,20.450073,19.579742,21.259308,20.985779,18.30008,18.300049,18.300049,18.300049,0.0,0.032084994,0.032084994,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0030518912,9.54197e-21,0.0,80.924095,25.000195,22.086597,96.0,0.08274854,39.078762,241.34904,88.553474,0.0,80.924095,0.11375588,0.0,77.54197,8.330017
17679,20500740.0,0.0,18.30008,12.565002,20.449677,19.579956,21.25827,20.985077,18.30011,18.300049,18.300049,18.300049,0.0,0.03208498,0.03208498,0.049585864,25.0,18.300018,0.0,0.0,0.0,-2.4754581e-05,9.54197e-21,0.0,80.92411,25.000206,22.087543,96.0,0.08274555,39.07744,241.34904,88.55346,0.0,80.92411,0.11375582,0.0,77.54199,8.330017
17680,20500800.0,0.0,18.300018,12.566681,20.44928,19.58017,21.257233,20.984375,18.30011,18.30008,18.30008,18.30008,0.0,0.032084964,0.032084964,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.004167456,9.54197e-21,0.0,80.92414,25.000212,22.08858,96.0,0.082742296,39.07599,241.34904,88.553444,0.0,80.92414,0.113755755,0.0,77.54202,8.330017
17681,20500860.0,0.0,18.30017,12.568329,20.449066,19.58078,21.256195,20.983795,18.30008,18.30008,18.30008,18.30008,0.0,0.03208495,0.03208495,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.0029011928,9.54197e-21,0.0,80.92418,25.000198,22.089325,96.0,0.08273995,39.074944,241.34904,88.55343,0.0,80.92418,0.11375572,0.0,77.54205,8.330017
17682,20500920.0,0.0,18.300232,12.570007,20.448853,19.58136,21.255157,20.983215,18.30011,18.30011,18.30011,18.30008,0.0,0.03208494,0.03208494,0.049585797,25.0,18.300018,0.0,0.0,0.0,0.0071611325,9.54197e-21,0.0,80.92421,25.000198,22.09044,96.0,0.08273645,39.073383,241.34906,88.55341,0.0,80.92421,0.11375567,0.0,77.5421,8.330017
17683,20500980.0,0.0,18.300201,12.571686,20.44867,19.58197,21.25415,20.982605,18.30014,18.30011,18.30011,18.30011,0.0,0.03208492,0.03208492,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0042137615,9.54197e-21,0.0,80.92426,25.000214,22.092073,96.0,0.08273132,39.071095,241.34906,88.5534,0.0,80.92426,0.1137556,0.0,77.54214,8.330017
17684,20501040.0,0.0,18.30014,12.573334,20.448456,19.58255,21.253113,20.982025,18.30017,18.30014,18.30014,18.30014,0.0,0.032084897,0.032084897,0.049585726,25.0,18.300018,0.0,0.0,0.0,-0.0012227983,9.54197e-21,0.0,80.92432,25.000225,22.093868,96.0,0.08272569,39.068584,241.34906,88.55338,0.0,80.92432,0.113755524,0.0,77.5422,8.330017
17685,20501100.0,0.0,18.30014,12.575012,20.448273,19.58313,21.252106,20.981445,18.30017,18.30014,18.30014,18.30014,0.0,0.03208489,0.03208489,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.0015855272,9.54197e-21,0.0,80.92439,25.000208,22.095343,96.0,0.08272108,39.06652,241.34906,88.55337,0.0,80.92439,0.11375549,0.0,77.54227,8.330017
17686,20501160.0,0.0,18.300232,12.57666,20.448273,19.584137,21.251099,20.980957,18.30017,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0025397781,9.54197e-21,0.0,80.92446,25.0002,22.096972,96.0,0.08271598,39.06424,241.34908,88.553345,0.0,80.92446,0.113755435,0.0,77.542336,8.330017
17687,20501220.0,0.0,18.300293,12.578339,20.448273,19.585114,21.250092,20.980469,18.300201,18.30017,18.30017,18.30017,0.0,0.032084856,0.032084856,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.005329484,9.54197e-21,0.0,80.92454,25.000198,22.098879,96.0,0.082710005,39.06157,241.34908,88.55333,0.0,80.92454,0.11375538,0.0,77.542404,8.330017
17688,20501280.0,0.0,18.300293,12.580017,20.448273,19.58609,21.249084,20.980011,18.300201,18.30017,18.30017,18.30017,0.0,0.03208484,0.03208484,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.005341152,9.54197e-21,0.0,80.92462,25.000196,22.10099,96.0,0.0827034,39.058613,241.34908,88.55331,0.0,80.92462,0.11375532,0.0,77.54249,8.330017
17689,20501340.0,0.0,18.300232,12.581665,20.448303,19.587067,21.248108,20.979523,18.300232,18.300201,18.300201,18.300201,0.0,0.032084823,0.032084823,0.0495856,25.0,18.300018,0.0,0.0,0.0,0.0004608695,9.54197e-21,0.0,80.92471,25.000204,22.10346,96.0,0.082695656,39.055157,241.34908,88.55329,0.0,80.92471,0.11375525,0.0,77.54258,8.330017
17690,20501400.0,0.0,18.300201,12.5833435,20.448303,19.588013,21.2471,20.979034,18.300232,18.300201,18.300201,18.300201,0.0,0.03208481,0.03208481,0.049585577,25.0,18.300018,0.0,0.0,0.0,-0.001686575,9.54197e-21,0.0,80.92482,25.000193,22.10574,96.0,0.08268853,39.051964,241.34908,88.55327,0.0,80.92482,0.1137552,0.0,77.54268,8.330017
17691,20501460.0,0.0,18.300323,12.584991,20.448486,19.589386,21.246124,20.978668,18.300232,18.300232,18.300232,18.300232,0.0,0.0320848,0.0320848,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0031425862,9.54197e-21,0.0,80.92493,25.000175,22.108007,96.0,0.08268144,39.048786,241.34909,88.553246,0.0,80.92493,0.11375515,0.0,77.542786,8.330017
17692,20501520.0,0.0,18.300354,12.58667,20.4487,19.590729,21.245148,20.978302,18.300262,18.300232,18.300232,18.300232,0.0,0.03208478,0.03208478,0.049585532,25.0,18.300018,0.0,0.0,0.0,0.0058363047,9.54197e-21,0.0,80.92504,25.000172,22.110617,96.0,0.08267328,39.045135,241.34909,88.55323,0.0,80.92504,0.1137551,0.0,77.54289,8.330017
17693,20501580.0,0.0,18.300323,12.588348,20.448914,19.592072,21.244171,20.977936,18.300293,18.300262,18.300262,18.300262,0.0,0.032084763,0.032084763,0.0495855,25.0,18.300018,0.0,0.0,0.0,0.0028216224,9.54197e-21,0.0,80.92516,25.000175,22.113607,96.0,0.08266392,39.04095,241.34909,88.553215,0.0,80.92516,0.113755025,0.0,77.54301,8.330017
17694,20501640.0,0.0,18.300293,12.589996,20.449127,19.593414,21.243225,20.97757,18.300293,18.300262,18.300262,18.300262,0.0,0.03208475,0.03208475,0.049585473,25.0,18.300018,0.0,0.0,0.0,2.4249218e-06,9.54197e-21,0.0,80.925285,25.000174,22.11659,96.0,0.082654595,39.03677,241.34909,88.55319,0.0,80.925285,0.113754965,0.0,77.54314,8.330017
17695,20501700.0,0.0,18.300232,12.591675,20.44931,19.594727,21.242249,20.977203,18.300293,18.300293,18.300293,18.300293,0.0,0.032084733,0.032084733,0.049585447,25.0,18.300018,0.0,0.0,0.0,-0.0039095907,9.54197e-21,0.0,80.92543,25.000164,22.119654,96.0,0.08264502,39.032482,241.34909,88.55317,0.0,80.92543,0.11375491,0.0,77.54327,8.330017
17696,20501760.0,0.0,18.300385,12.593353,20.449707,19.596436,21.241302,20.976929,18.300293,18.300293,18.300293,18.300293,0.0,0.032084726,0.032084726,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.0029444785,9.54197e-21,0.0,80.92557,25.000137,22.122452,96.0,0.082636274,39.02857,241.34909,88.55315,0.0,80.92557,0.113754876,0.0,77.5434,8.330017
17697,20501820.0,0.0,18.300446,12.595001,20.450104,19.598145,21.240356,20.976654,18.300323,18.300293,18.300293,18.300293,0.0,0.03208471,0.03208471,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.006960453,9.54197e-21,0.0,80.92571,25.000126,22.125614,96.0,0.082626395,39.02414,241.3491,88.55312,0.0,80.92571,0.11375484,0.0,77.54355,8.330017
17698,20501880.0,0.0,18.300415,12.59668,20.4505,19.599823,21.23941,20.97641,18.300354,18.300323,18.300323,18.300323,0.0,0.032084692,0.032084692,0.04958538,25.0,18.300018,0.0,0.0,0.0,0.003909387,9.54197e-21,0.0,80.92587,25.00013,22.129276,96.0,0.08261494,39.019012,241.3491,88.55311,0.0,80.92587,0.113754764,0.0,77.54369,8.330017
17699,20501940.0,0.0,18.300323,12.598328,20.450897,19.601501,21.238495,20.976135,18.300385,18.300323,18.300323,18.300323,0.0,0.032084677,0.032084677,0.04958535,25.0,18.300018,0.0,0.0,0.0,-0.001425873,9.54197e-21,0.0,80.92603,25.000132,22.133078,96.0,0.08260306,39.01369,241.3491,88.55309,0.0,80.92603,0.113754705,0.0,77.543846,8.330017
17700,20502000.0,0.0,18.300323,12.600006,20.451294,19.60318,21.237549,20.97586,18.300354,18.300354,18.300354,18.300354,0.0,0.03208467,0.03208467,0.049585335,25.0,18.300018,0.0,0.0,0.0,-0.0017307362,9.54197e-21,0.0,80.9262,25.000109,22.136536,96.0,0.08259226,39.00885,241.3491,88.55307,0.0,80.9262,0.113754675,0.0,77.544014,8.330017
17701,20502060.0,0.0,18.160217,12.601685,20.282349,19.640564,21.238495,20.995728,18.287537,18.295593,26.405823,27.514313,0.0,0.026180064,0.026180064,0.068662785,25.0,18.300018,0.0,0.0,0.0,-7.1775403,9.54197e-21,0.0,83.01798,17.686962,22.009706,96.0,0.0876204,39.186413,241.20418,86.348175,23.364836,83.01798,0.12101376,100.0,93.678406,8.330017
17702,20502120.0,0.0,18.304413,12.6033325,20.315735,19.730774,21.240356,21.021393,18.247833,18.282562,27.715973,31.767761,0.0,0.026314683,0.026314683,0.072293706,25.0,18.300018,0.0,0.0,0.0,1.563516,9.54197e-21,0.0,86.70628,15.341461,21.290537,96.0,0.09246507,40.193253,241.0189,86.049774,24.99346,86.70628,0.124922074,100.0,99.593994,8.330017
17703,20502180.0,0.0,18.43097,12.605011,20.4104,19.842163,21.24176,21.05069,18.271912,18.271027,28.58075,33.72528,0.0,0.027927577,0.027927577,0.07124456,25.0,18.300018,0.0,0.0,0.0,9.598083,9.54197e-21,0.0,88.82347,15.076059,20.99859,96.0,0.09482961,40.601974,240.85065,86.499466,25.830692,88.82347,0.12710382,100.0,99.97178,8.330017
17704,20502240.0,2.0,18.358673,12.606659,20.499756,19.96283,21.242645,21.082672,18.333008,18.285797,28.85904,34.709198,0.0,0.029577792,0.029577792,0.07196292,35.666668,18.300018,0.0,0.0,0.0,2.8649225,9.54197e-21,0.0,90.04439,15.68207,21.611032,96.0,0.09539189,39.744556,240.47995,87.98579,24.841257,90.04439,0.13111989,100.0,99.99991,8.330017
17705,20502300.0,2.0,18.263,12.608337,20.58194,20.089722,21.243134,21.115509,18.344543,18.31189,28.473053,34.979797,0.0,0.031132074,0.031132074,0.07448297,46.333332,18.300018,0.0,0.0,0.0,-5.025089,9.54197e-21,0.0,90.48382,16.933279,22.200157,96.0,0.09690093,38.919785,239.96167,90.32371,22.223633,90.48382,0.13675012,100.0,100.0,8.330017
17706,20502360.0,2.0,18.28238,12.610016,20.656158,20.215912,21.243164,21.145905,18.311432,18.319672,27.485321,34.685516,0.0,0.03258449,0.03258449,0.07858864,57.0,18.300018,0.0,0.0,0.0,-2.8748157,9.54197e-21,0.0,90.24076,18.745043,22.184444,96.0,0.10135629,38.94178,239.36888,93.413506,18.53257,90.24076,0.1437613,100.0,100.0,8.330017
17707,20502420.0,1.0,18.328766,12.611664,20.726349,20.343933,21.242737,21.172852,18.29776,18.312225,26.005249,33.983917,0.0,0.03381245,0.03381245,0.08391746,65.333336,18.300018,0.0,0.0,0.0,1.7915871,9.54197e-21,0.0,89.39282,21.072021,22.053106,96.0,0.10674593,39.125652,238.82878,97.07521,13.560862,89.39282,0.15154712,100.0,100.0,8.330017
17708,20502480.0,1.0,18.319916,12.613342,20.793762,20.471802,21.241974,21.194458,18.309326,18.309174,24.160065,33.048096,0.0,0.03481529,0.03481529,0.09039906,73.666664,18.300018,0.0,0.0,0.0,1.0307741,9.54197e-21,0.0,88.0741,24.005306,22.182692,96.0,0.11157713,38.944233,238.46457,101.366,7.621727,88.0741,0.16003633,100.0,100.0,8.330017
17709,20502540.0,1.0,18.302643,12.615021,20.859283,20.598114,21.240936,21.209229,18.312195,18.312195,22.07483,31.989075,0.0,0.03558257,0.03558257,0.097993776,82.0,18.300018,0.0,0.0,0.0,-0.93111646,9.54197e-21,0.0,86.39021,27.59234,22.3403,96.0,0.116667986,38.723583,238.468,106.32254,1.2341517,86.39021,0.1691663,100.0,100.0,8.330017
17710,20502600.0,1.0,18.311554,12.616669,20.923798,20.721527,21.239716,21.216736,18.307007,18.312561,20.255188,30.88443,0.0,0.03612821,0.03612821,0.10656015,90.333336,18.300018,0.0,0.0,0.0,-0.018936753,9.54197e-21,0.0,84.4535,31.875675,22.383354,96.0,0.12256402,38.663303,239.1204,111.967514,0.0,84.4535,0.17882586,100.0,99.97335,8.330017
17711,20502660.0,1.0,18.317108,12.618347,20.988861,20.835205,21.239258,21.219208,18.30896,18.312866,19.294586,29.895569,0.0,0.03722839,0.03722839,0.11358757,98.666664,18.300018,0.0,0.0,0.0,0.5215369,9.54197e-21,0.0,82.15303,38.136395,22.47308,96.0,0.12799871,38.537685,240.77258,118.90028,0.0,82.15303,0.18805997,100.0,98.243515,8.330017
17712,20502720.0,1.0,18.316986,12.619995,21.053406,20.943176,21.238434,21.218872,18.312714,18.316101,18.79712,29.18573,0.0,0.038510185,0.038510185,0.11859619,107.0,18.300018,0.0,0.0,0.0,0.2621349,9.54197e-21,0.0,79.14318,47.613136,22.618454,96.0,0.13212459,38.334164,243.67499,127.619415,0.0,79.14318,0.19563761,100.0,94.802795,8.330017
17713,20502780.0,1.0,18.317932,12.621674,21.115326,21.046143,21.237244,21.21695,18.315002,18.3208,18.55017,28.729431,0.0,0.03945595,0.03945595,0.121622585,115.333336,18.300018,0.0,0.0,0.0,0.1812578,9.54197e-21,0.0,75.61118,60.9967,22.779474,96.0,0.13447922,38.108738,247.751,138.26866,0.0,75.61118,0.2005633,100.0,90.51612,8.330017
17714,20502840.0,1.0,18.319336,12.623352,21.174652,21.144928,21.23584,21.214142,18.31723,18.32602,18.433289,28.507294,0.0,0.03986992,0.03986992,0.121880226,123.666664,18.300018,0.0,0.0,0.0,0.21888976,9.54197e-21,0.0,71.8659,78.82967,22.960732,96.0,0.1343334,37.854977,251.8691,150.70467,0.0,71.8659,0.20170915,100.0,85.79412,8.330017
17715,20502900.0,1.0,18.321472,12.625,21.230804,21.239624,21.234283,21.210846,18.320312,18.332886,18.382965,28.64035,0.0,0.040143367,0.040143367,0.11588709,132.0,18.300018,0.0,0.0,0.0,0.3193362,9.54197e-21,0.0,68.031235,103.74857,23.176119,96.0,0.12987576,37.553432,254.55853,165.26521,0.0,68.031235,0.1962302,100.0,79.78873,8.330017
17716,20502960.0,0.0,18.326141,12.626678,21.278625,21.326263,21.233002,21.207489,18.324677,18.33908,18.362549,29.339325,0.0,0.039365508,0.039365508,0.102717444,128.0,18.300018,0.0,0.0,0.0,0.5163835,9.54197e-21,0.0,64.40479,130.89171,23.440573,96.0,0.11957348,37.183197,253.48303,176.83058,0.0,64.40479,0.18151961,100.0,73.19831,8.330017
17717,20503020.0,0.0,18.334625,12.628326,21.31784,21.409729,21.232086,21.204376,18.330017,18.34311,18.354218,30.743347,0.0,0.03803613,0.03803613,0.08491096,124.0,18.300018,0.0,0.0,0.0,0.7774675,9.54197e-21,0.0,61.513985,154.1452,23.76256,96.0,0.105747916,36.732418,249.79198,182.18678,0.0,61.513985,0.1610246,100.0,66.47444,8.330017
17718,20503080.0,0.0,18.339233,12.630005,21.346558,21.48996,21.231628,21.20166,18.335968,18.343964,18.349457,32.975433,0.0,0.036277685,0.036277685,0.06714548,120.0,18.300018,0.0,0.0,0.0,0.6613284,9.54197e-21,0.0,59.405907,167.48273,24.150368,96.0,0.09148946,36.189487,245.34418,180.15077,0.0,59.405907,0.1397042,85.31606,60.25766,8.330017
17719,20503140.0,0.0,18.308899,12.631653,21.36737,21.54248,21.231873,21.199646,18.336548,18.339111,18.34195,26.899689,0.0,0.034329463,0.034329463,0.0598066,116.06361,18.300018,0.0,0.0,0.0,-1.2615886,9.54197e-21,0.0,58.396233,163.95891,24.525831,96.0,0.083452955,35.663837,242.42622,172.92775,0.0,58.396233,0.12845273,0.0,57.966583,8.330017
17720,20503200.0,0.0,18.2872,12.633331,21.37088,21.557068,21.232635,21.19806,18.32492,18.331696,18.33319,22.952545,0.0,0.032990023,0.032990023,0.055083282,112.0,18.300018,0.0,0.0,0.0,-2.1407912,9.54197e-21,0.0,58.056175,155.97003,24.744802,96.0,0.07832948,35.357277,240.58357,165.1256,0.0,58.056175,0.12104586,0.0,56.730633,8.330017
17721,20503260.0,0.0,18.297424,12.63501,21.36615,21.551147,21.233948,21.197113,18.310242,18.320618,18.321442,20.943848,0.0,0.032110658,0.032110658,0.05204693,108.0,18.300018,0.0,0.0,0.0,-0.84425944,9.54197e-21,0.0,58.115314,146.85756,24.777573,96.0,0.0754117,35.311398,239.51381,157.9995,0.0,58.115314,0.11624993,0.0,56.22209,8.330017
17722,20503320.0,0.0,18.309448,12.636658,21.358612,21.537231,21.235474,21.19638,18.303894,18.309875,18.310333,19.835938,0.0,0.03153737,0.03153737,0.05007247,104.0,18.300018,0.0,0.0,0.0,0.2903205,9.54197e-21,0.0,58.42193,137.6991,24.775873,96.0,0.07359003,35.313778,238.90846,151.65437,0.0,58.42193,0.11312953,0.0,56.189156,8.330017
17723,20503380.0,0.0,18.304077,12.638336,21.349976,21.519226,21.237091,21.19577,18.304382,18.303253,18.303497,19.206207,0.0,0.031174524,0.031174524,0.04883861,100.0,18.300018,0.0,0.0,0.0,0.09234621,9.54197e-21,0.0,58.88431,128.9968,24.817837,96.0,0.072299555,35.25503,238.58931,146.09023,0.0,58.88431,0.11117105,0.0,56.45356,8.330017
17724,20503440.0,0.0,18.292572,12.640015,21.340881,21.499084,21.2388,21.19522,18.304077,18.30011,18.300262,18.840942,0.0,0.03095652,0.03095652,0.04809757,96.0,18.300018,0.0,0.0,0.0,-0.5439716,9.54197e-21,0.0,59.439667,120.95882,24.862267,96.0,0.07146074,35.192825,238.4443,141.22739,0.0,59.439667,0.10999541,0.0,56.893192,8.330017
17725,20503500.0,0.0,18.292175,12.641663,21.331604,21.477783,21.24054,21.194702,18.300415,18.297668,18.29773,18.622192,0.0,0.030834027,0.030834027,0.047668315,92.0,18.300018,0.0,0.0,0.0,-0.4771442,9.54197e-21,0.0,60.043884,113.62904,24.85293,96.0,0.07109698,35.2059,238.40501,136.9561,0.0,60.043884,0.10932312,0.0,57.42868,8.330017
17726,20503560.0,0.0,18.299957,12.643341,21.322693,21.456665,21.242462,21.194489,18.297363,18.295013,18.295044,18.490173,0.0,0.030773612,0.030773612,0.04743626,88.0,18.300018,0.0,0.0,0.0,0.07591873,9.54197e-21,0.0,60.670982,106.96374,24.810074,96.0,0.07103251,35.265896,238.43062,133.16968,0.0,60.670982,0.108971044,0.0,58.014946,8.330017
17727,20503620.0,0.0,18.303223,12.64502,21.313782,21.435211,21.244415,21.194305,18.297424,18.293213,18.293243,18.409698,0.0,0.030749513,0.030749513,0.047319688,84.0,18.300018,0.0,0.0,0.0,0.30809423,9.54197e-21,0.0,61.304813,100.88291,24.7828,96.0,0.071026206,35.304077,238.497,129.76863,0.0,61.304813,0.10880738,0.0,58.62392,8.330017
17728,20503680.0,0.0,18.299255,12.6466675,21.30481,21.413574,21.246338,21.194122,18.299042,18.292877,18.292877,18.362823,0.0,0.030744327,0.030744327,0.04727373,80.0,18.300018,0.0,0.0,0.0,0.059995737,9.54197e-21,0.0,61.938774,95.307175,24.780146,96.0,0.07100188,35.307796,238.5898,126.677505,0.0,61.938774,0.10875187,0.0,59.242046,8.330017
17729,20503740.0,0.0,18.2948,12.648346,21.295868,21.391876,21.24826,21.193909,18.299347,18.293274,18.293274,18.334778,0.0,0.030745365,0.030745365,0.047259167,76.0,18.300018,0.0,0.0,0.0,-0.21646233,9.54197e-21,0.0,62.570435,90.14319,24.776363,96.0,0.07100711,35.31309,238.70123,123.821045,0.0,62.570435,0.10874017,0.0,59.860714,8.330017
17730,20503800.0,0.0,18.295044,12.649994,21.286926,21.370178,21.250183,21.193726,18.298187,18.293457,18.293457,18.318054,0.0,0.030746395,0.030746395,0.047257088,72.0,18.300018,0.0,0.0,0.0,-0.1900749,9.54197e-21,0.0,63.200676,85.31525,24.753967,96.0,0.07108131,35.344444,238.82663,121.14677,0.0,63.200676,0.108740464,0.0,60.4784,8.330017
17731,20503860.0,0.0,18.299683,12.651672,21.279083,21.350922,21.252258,21.193878,18.29712,18.293152,18.293152,18.30774,0.0,0.030742418,0.030742418,0.047253326,68.0,18.300018,0.0,0.0,0.0,0.09857772,9.54197e-21,0.0,63.83189,80.75705,24.719091,96.0,0.07119006,35.393272,238.96361,118.61074,0.0,63.83189,0.1087294,0.0,61.09585,8.330017
17732,20503920.0,0.0,18.301544,12.653351,21.271362,21.331696,21.254333,21.194,18.297638,18.29303,18.29303,18.301483,0.0,0.030730342,0.030730342,0.047235813,64.0,18.300018,0.0,0.0,0.0,0.20747419,9.54197e-21,0.0,64.4685,76.41061,24.696884,96.0,0.071239054,35.424362,239.11115,116.175285,0.0,64.4685,0.10868809,0.0,61.717014,8.330017
17733,20503980.0,0.0,18.300049,12.654999,21.263702,21.312592,21.256378,21.194153,18.298615,18.293335,18.293335,18.297943,0.0,0.030708322,0.030708322,0.047198813,60.0,18.300018,0.0,0.0,0.0,0.101242654,9.54197e-21,0.0,65.116,72.227585,24.687824,96.0,0.07122131,35.437046,239.26892,113.81152,0.0,65.116,0.10860733,0.0,62.348427,8.330017
17734,20504040.0,0.0,18.29712,12.656677,21.256042,21.29358,21.258453,21.194305,18.299225,18.293976,18.293976,18.296417,0.0,0.030675208,0.030675208,0.047141228,56.0,18.300018,0.0,0.0,0.0,-0.09253836,9.54197e-21,0.0,65.77765,68.18562,24.684242,96.0,0.07116028,35.44206,239.43622,111.507,0.0,65.77765,0.10848374,0.0,62.993645,8.330017
17735,20504100.0,0.0,18.296875,12.658325,21.248474,21.274689,21.260529,21.194458,18.298828,18.294373,18.294373,18.295532,0.0,0.03062982,0.03062982,0.04706172,52.0,18.300018,0.0,0.0,0.0,-0.10798583,9.54197e-21,0.0,66.460754,64.24579,24.670885,96.0,0.07110404,35.460762,239.614,109.239746,0.0,66.460754,0.10831357,0.0,63.660084,8.330017
17736,20504160.0,0.0,18.299622,12.660004,21.241974,21.258148,21.262726,21.194977,18.298279,18.294403,18.294403,18.29486,0.0,0.03057126,0.03057126,0.046958838,48.0,18.300018,0.0,0.0,0.0,0.050691124,9.54197e-21,0.0,67.1709,60.39046,24.650612,96.0,0.07104118,35.489143,239.80235,106.99984,0.0,67.1709,0.10809375,0.0,64.35326,8.330017
17737,20504220.0,0.0,18.301178,12.661682,21.235626,21.24176,21.264954,21.195496,18.298615,18.294403,18.294403,18.294434,0.0,0.030498635,0.030498635,0.04683126,44.0,18.300018,0.0,0.0,0.0,0.13793424,9.54197e-21,0.0,67.914986,56.60372,24.637127,96.0,0.070924535,35.508026,240.00142,104.7782,0.0,67.914986,0.10782103,0.0,65.07999,8.330017
17738,20504280.0,0.0,18.300476,12.66333,21.22937,21.225494,21.267212,21.196045,18.299316,18.294678,18.294678,18.294403,0.0,0.03041138,0.03041138,0.046678208,40.0,18.300018,0.0,0.0,0.0,0.079843156,9.54197e-21,0.0,68.70143,52.87198,24.633448,96.0,0.070742965,35.513176,240.21143,102.567345,0.0,68.70143,0.107493095,0.0,65.848526,8.330017
17739,20504340.0,0.0,18.299164,12.665009,21.223145,21.20935,21.2695,21.196625,18.299744,18.295074,18.295074,18.294617,0.0,0.030307889,0.030307889,0.046496876,36.0,18.300018,0.0,0.0,0.0,-0.011498229,9.54197e-21,0.0,69.53708,49.19306,24.632921,96.0,0.07051497,35.513912,240.43227,100.36508,0.0,69.53708,0.10710415,0.0,66.66555,8.330017
17740,20504400.0,0.0,18.298553,12.666687,21.217041,21.19339,21.27179,21.197235,18.299683,18.29541,18.29541,18.29486,0.0,0.030201565,0.030201565,0.046312522,32.333332,18.300018,0.0,0.0,0.0,-0.052474834,9.54197e-21,0.0,70.432045,45.603527,24.629944,96.0,0.070289,35.51808,240.65776,98.209206,0.0,70.432045,0.10670499,0.0,67.54062,8.330017
17741,20504460.0,0.0,18.299713,12.668335,21.211853,21.17929,21.274261,21.198181,18.2995,18.295563,18.295563,18.294983,0.0,0.030080413,0.030080413,0.046101872,28.666666,18.300018,0.0,0.0,0.0,0.007473691,9.54197e-21,0.0,71.38333,42.110687,24.623774,96.0,0.07004109,35.52672,240.88953,96.090416,0.0,71.38333,0.1062518,0.0,68.47064,8.330017
17742,20504520.0,0.0,18.300476,12.670013,21.206787,21.165375,21.276733,21.199158,18.299683,18.295715,18.295715,18.295135,0.0,0.029942332,0.029942332,0.04586194,25.0,18.300018,0.0,0.0,0.0,0.045013085,9.54197e-21,0.0,72.40617,38.695675,24.621216,96.0,0.069741875,35.530296,241.12872,93.994774,0.0,72.40617,0.1057313,0.0,69.470634,8.330017
17743,20504580.0,0.0,18.298523,12.671661,21.201752,21.15152,21.279266,21.200134,18.299683,18.296112,18.296112,18.295502,0.0,0.029936789,0.029936789,0.045868285,25.0,18.300018,0.0,0.0,0.0,-0.045969967,9.54197e-21,0.0,73.43942,35.890903,24.618492,96.0,0.06974962,35.53411,241.2982,92.40565,0.0,73.43942,0.1057335,0.0,70.47707,8.330017
17744,20504640.0,0.0,18.297333,12.67334,21.196747,21.137726,21.281738,21.20111,18.299164,18.296387,18.296387,18.295807,0.0,0.02999401,0.02999401,0.045981858,25.0,18.300018,0.0,0.0,0.0,-0.09320056,9.54197e-21,0.0,74.428246,33.58272,24.607191,96.0,0.06992057,35.54993,241.42291,91.16449,0.0,74.428246,0.1059613,0.0,71.43485,8.330017
17745,20504700.0,0.0,18.297363,12.675018,21.191711,21.123962,21.28421,21.202057,18.298584,18.296509,18.296509,18.29602,0.0,0.030072026,0.030072026,0.046129353,25.0,18.300018,0.0,0.0,0.0,-0.07167623,9.54197e-21,0.0,75.37825,31.598183,24.589672,96.0,0.070156895,35.57446,241.52315,90.127464,0.0,75.37825,0.1062654,0.0,72.352104,8.330017
17746,20504760.0,0.0,18.298492,12.676666,21.187408,21.111786,21.286713,21.203247,18.298126,18.296478,18.296478,18.296082,0.0,0.030177318,0.030177318,0.046322543,25.0,18.300018,0.0,0.0,0.0,0.005458747,9.54197e-21,0.0,76.27743,29.92854,24.567966,96.0,0.07046884,35.604847,241.59648,89.298355,0.0,76.27743,0.10667373,0.0,73.2169,8.330017
17747,20504820.0,0.0,18.298828,12.678345,21.183136,21.09961,21.289215,21.204407,18.298126,18.29654,18.29654,18.296173,0.0,0.030299405,0.030299405,0.046543047,25.0,18.300018,0.0,0.0,0.0,0.031719856,9.54197e-21,0.0,77.121994,28.517345,24.548454,96.0,0.07080794,35.632164,241.64941,88.631294,0.0,77.121994,0.1071393,0.0,74.02631,8.330017
17748,20504880.0,0.0,18.298065,12.679993,21.178802,21.087433,21.291656,21.205505,18.298279,18.296722,18.296722,18.296417,0.0,0.030435327,0.030435327,0.046785593,25.0,18.300018,0.0,0.0,0.0,-0.011365649,9.54197e-21,0.0,77.902275,27.341946,24.53184,96.0,0.07116705,35.655422,241.6837,88.111465,0.0,77.902275,0.10765414,0.0,74.77121,8.330017
17749,20504940.0,0.0,18.297485,12.681671,21.174469,21.075256,21.294037,21.206573,18.298157,18.296936,18.296936,18.296661,0.0,0.03058017,0.03058017,0.047041588,25.0,18.300018,0.0,0.0,0.0,-0.043391224,9.54197e-21,0.0,78.61316,26.37174,24.513485,96.0,0.07155062,35.68112,241.70244,87.716515,0.0,78.61316,0.10820019,0.0,75.44712,8.330017
17750,20505000.0,0.0,18.300781,12.68335,21.174744,21.07483,21.296356,21.20758,18.297974,18.297058,18.297058,21.750916,0.0,0.030729808,0.030729808,0.047303967,25.0,18.300018,0.0,0.0,0.0,0.10409506,9.54197e-21,0.0,79.253174,25.577173,24.491737,96.0,0.07195503,35.711567,241.70862,87.425476,0.0,79.253174,0.10876217,9.329713,76.05316,8.330017
17751,20505060.0,0.0,18.303528,12.684998,21.178528,21.08136,21.298737,21.208801,18.29889,18.297333,18.297333,21.651123,0.0,0.030880773,0.030880773,0.047566805,25.0,18.300018,0.0,0.0,0.0,0.2389903,9.54197e-21,0.0,79.821465,24.935225,24.48256,96.0,0.0723201,35.724415,241.70465,87.2218,0.0,79.821465,0.10932722,14.105461,76.58896,8.330017
17752,20505120.0,0.0,18.301025,12.686676,21.182556,21.08844,21.301056,21.20996,18.300446,18.298187,18.298187,21.840515,0.0,0.031030176,0.031030176,0.047825232,25.0,18.300018,0.0,0.0,0.0,0.052010283,9.54197e-21,0.0,80.318886,24.425138,24.494152,96.0,0.07261197,35.70819,241.69267,87.09085,0.0,80.318886,0.109884694,15.295588,77.05582,8.330017
17753,20505180.0,0.0,18.298431,12.6883545,21.18695,21.096466,21.303345,21.21106,18.300812,18.299133,18.299133,21.999023,0.0,0.031175993,0.031175993,0.04807598,25.0,18.300018,0.0,0.0,0.0,-0.1270063,9.54197e-21,0.0,80.74725,24.028175,24.505991,96.0,0.07289384,35.691612,241.67451,87.020035,0.0,80.74725,0.11042728,15.138195,77.455894,8.330017
17754,20505240.0,0.0,18.29953,12.690002,21.191559,21.10492,21.305573,21.212128,18.30008,18.299591,18.299591,22.027008,0.0,0.031316455,0.031316455,0.048316166,25.0,18.300018,0.0,0.0,0.0,-0.055864066,9.54197e-21,0.0,81.10911,23.72838,24.504246,96.0,0.07320806,35.694054,241.65173,86.998566,0.0,81.10911,0.11094856,14.160413,77.792015,8.330017
17755,20505300.0,0.0,18.301666,12.691681,21.195984,21.113068,21.30774,21.213165,18.299774,18.299622,18.299622,21.909119,0.0,0.03144975,0.03144975,0.048542876,25.0,18.300018,0.0,0.0,0.0,0.08261267,9.54197e-21,0.0,81.407936,23.512476,24.499754,96.0,0.07351492,35.700344,241.62575,87.01711,0.0,81.407936,0.111442044,12.660421,78.06786,8.330017
17756,20505360.0,0.0,18.30185,12.693329,21.200531,21.121246,21.309967,21.214417,18.300293,18.299744,18.299744,21.634857,0.0,0.031574566,0.031574566,0.048754055,25.0,18.300018,0.0,0.0,0.0,0.08578436,9.54197e-21,0.0,81.64762,23.369497,24.504276,96.0,0.0737723,35.69401,241.59767,87.06815,0.0,81.64762,0.11190296,10.421708,78.28743,8.330017
17757,20505420.0,0.0,18.30011,12.695007,21.204285,21.127594,21.312164,21.215607,18.300781,18.30008,18.30008,21.248596,0.0,0.031689778,0.031689778,0.048948053,25.0,18.300018,0.0,0.0,0.0,-0.025439791,9.54197e-21,0.0,81.83309,23.288061,24.514412,96.0,0.073989175,35.679825,241.56854,87.14414,0.0,81.83309,0.112327516,8.273634,78.45568,8.330017
17758,20505480.0,0.0,18.298859,12.696686,21.207062,21.131653,21.3143,21.216797,18.300598,18.300354,18.300354,20.797607,0.0,0.03179489,0.03179489,0.049124256,25.0,18.300018,0.0,0.0,0.0,-0.09742201,9.54197e-21,0.0,81.968704,23.25924,24.520372,96.0,0.07419743,35.671482,241.53914,87.239525,0.0,81.968704,0.11271403,6.2449074,78.576935,8.330017
17759,20505540.0,0.0,18.299347,12.698334,21.20874,21.1333,21.316437,21.217926,18.299988,18.300323,18.300323,20.334778,0.0,0.031889364,0.031889364,0.04928195,25.0,18.300018,0.0,0.0,0.0,-0.0509047,9.54197e-21,0.0,82.05973,23.274065,24.51769,96.0,0.07441122,35.675232,241.5102,87.34868,0.0,82.05973,0.11306076,4.555754,78.65634,8.330017
17760,20505600.0,0.0,18.30017,12.700012,21.209381,21.132538,21.318512,21.219025,18.299652,18.30011,18.30011,19.907257,0.0,0.031972833,0.031972833,0.049420733,25.0,18.300018,0.0,0.0,0.0,0.019679565,9.54197e-21,0.0,82.11128,23.325277,24.512077,96.0,0.07461076,35.683094,241.48228,87.4671,0.0,82.11128,0.11336654,3.3409166,78.698845,8.330017
17761,20505660.0,0.0,18.302124,12.702026,21.212982,21.134247,21.32434,21.22406,18.299927,18.299988,18.299988,19.437347,0.0,0.032044385,0.032044385,0.049539242,25.0,18.300018,0.0,0.0,0.0,0.10900154,9.54197e-21,0.0,82.126686,23.407778,24.51191,96.0,0.074765824,35.683327,241.45596,87.59095,0.0,82.126686,0.113628194,0.81736755,78.70768,8.330017
17762,20505720.0,0.0,18.301483,12.704773,21.21576,21.133484,21.33014,21.229065,18.300629,18.300201,18.300201,19.007538,0.0,0.032104973,0.032104973,0.04963917,25.0,18.300018,0.0,0.0,0.0,0.057436958,9.54197e-21,0.0,82.114174,23.512545,24.52141,96.0,0.074864164,35.67003,241.43155,87.716034,0.0,82.114174,0.113849334,0.0,78.69065,8.330017
17763,20505780.0,0.0,18.300049,12.708221,21.217743,21.130981,21.335907,21.23407,18.300964,18.300537,18.300537,18.716461,0.0,0.03215555,0.03215555,0.049722243,25.0,18.300018,0.0,0.0,0.0,-0.043362346,9.54197e-21,0.0,82.07945,23.633223,24.533203,96.0,0.074932866,35.653515,241.40915,87.839714,0.0,82.07945,0.1140336,0.0,78.653114,8.330017
17764,20505840.0,0.0,18.299988,12.712372,21.219147,21.127258,21.341644,21.239014,18.30072,18.30075,18.30075,18.5484,0.0,0.032195777,0.032195777,0.049787953,25.0,18.300018,0.0,0.0,0.0,-0.047763746,9.54197e-21,0.0,82.02506,23.765776,24.539549,96.0,0.07499753,35.64463,241.38911,87.959274,0.0,82.02506,0.114179745,0.0,78.59751,8.330017
17765,20505900.0,0.0,18.300964,12.717224,21.220215,21.122833,21.347351,21.243927,18.300507,18.30072,18.30072,18.45102,0.0,0.032226104,0.032226104,0.0498371,25.0,18.300018,0.0,0.0,0.0,0.016524397,9.54197e-21,0.0,81.95561,23.905107,24.542953,96.0,0.07505076,35.639866,241.37161,88.07228,0.0,81.95561,0.114289604,0.0,78.528175,8.330017
17766,20505960.0,0.0,18.30194,12.722778,21.221893,21.119843,21.352997,21.248962,18.30066,18.30072,18.30072,18.389008,0.0,0.03224878,0.03224878,0.049873438,25.0,18.300018,0.0,0.0,0.0,0.06555382,9.54197e-21,0.0,81.877174,24.04677,24.549772,96.0,0.07507572,35.630318,241.35625,88.178474,0.0,81.877174,0.11437127,0.0,78.45078,8.330017
17767,20506020.0,0.0,18.301727,12.729034,21.22348,21.116608,21.358643,21.253967,18.301117,18.300873,18.300873,18.35263,0.0,0.032263607,0.032263607,0.049896676,25.0,18.300018,0.0,0.0,0.0,0.040700275,9.54197e-21,0.0,81.791885,24.187832,24.562544,96.0,0.075063415,35.612442,241.34326,88.27596,0.0,81.791885,0.11442417,0.0,78.36735,8.330017
17768,20506080.0,0.0,18.301208,12.735992,21.225006,21.11322,21.364227,21.258942,18.301392,18.301086,18.301086,18.33075,0.0,0.032271676,0.032271676,0.04990864,25.0,18.300018,0.0,0.0,0.0,-0.0038794682,9.54197e-21,0.0,81.70334,24.324673,24.577545,96.0,0.07502888,35.59144,241.33255,88.36379,0.0,81.70334,0.11445227,0.0,78.28125,8.330017
17769,20506140.0,0.0,18.301178,12.743652,21.226501,21.109833,21.369843,21.263916,18.301422,18.3013,18.3013,18.33496,0.0,0.03227384,0.03227384,0.0499108,25.0,18.300018,0.0,0.0,0.0,-0.014917998,9.54197e-21,0.0,81.613884,24.454994,24.59186,96.0,0.07498391,35.571396,241.32399,88.44151,0.0,81.613884,0.11445873,0.6273382,78.194695,8.330017
17770,20506200.0,0.0,18.301727,12.751984,21.228027,21.106506,21.375397,21.26889,18.301392,18.301392,18.301392,18.3378,0.0,0.032270856,0.032270856,0.049904406,25.0,18.300018,0.0,0.0,0.0,0.013849905,9.54197e-21,0.0,81.52549,24.57705,24.605373,96.0,0.07493058,35.552475,241.31746,88.50894,0.0,81.52549,0.11444635,0.0,78.10951,8.330017
17771,20506260.0,0.0,18.303223,12.761017,21.231476,21.106384,21.38205,21.275146,18.301605,18.301483,18.301483,18.322815,0.0,0.032263782,0.032263782,0.04989124,25.0,18.300018,0.0,0.0,0.0,0.08160317,9.54197e-21,0.0,81.440605,24.688978,24.621668,96.0,0.07485893,35.529663,241.31274,88.5661,0.0,81.440605,0.11441902,0.0,78.02798,8.330017
17772,20506320.0,0.0,18.303406,12.770752,21.235046,21.106201,21.388672,21.281372,18.302094,18.301697,18.301697,18.313904,0.0,0.0322535,0.0322535,0.049872782,25.0,18.300018,0.0,0.0,0.0,0.07784448,9.54197e-21,0.0,81.360855,24.789825,24.64477,96.0,0.07475719,35.497322,241.30966,88.61339,0.0,81.360855,0.11438,0.0,77.951614,8.330017
17773,20506380.0,0.0,18.30243,12.781158,21.238586,21.105988,21.395294,21.287598,18.302582,18.302063,18.302063,18.309174,0.0,0.032240648,0.032240648,0.049850103,25.0,18.300018,0.0,0.0,0.0,0.0023058837,9.54197e-21,0.0,81.28711,24.879005,24.673098,96.0,0.074632056,35.457664,241.30804,88.65113,0.0,81.28711,0.11433156,0.0,77.88121,8.330017
17774,20506440.0,0.0,18.302032,12.792236,21.242096,21.105774,21.401886,21.293793,18.302643,18.302338,18.302338,18.306519,0.0,0.03222611,0.03222611,0.049824722,25.0,18.300018,0.0,0.0,0.0,-0.032614123,9.54197e-21,0.0,81.22052,24.955591,24.699982,96.0,0.074508294,35.420025,241.30768,88.67976,0.0,81.22052,0.11427709,0.0,77.81783,8.330017
17775,20506500.0,0.0,18.302643,12.804016,21.245605,21.10553,21.408478,21.299988,18.30246,18.30246,18.30246,18.304932,0.0,0.032210603,0.032210603,0.04979783,25.0,18.300018,0.0,0.0,0.0,0.0033654762,9.54197e-21,0.0,81.16119,25.020233,24.723915,96.0,0.07439258,35.38652,241.30832,88.70044,0.0,81.16119,0.11421916,0.0,77.761536,8.330017
17776,20506560.0,0.0,18.303802,12.816467,21.250061,21.107452,21.415161,21.306335,18.302582,18.30249,18.30249,18.303955,0.0,0.032194637,0.032194637,0.049770262,25.0,18.300018,0.0,0.0,0.0,0.06324978,9.54197e-21,0.0,81.10941,25.073416,24.749466,96.0,0.0742704,35.35075,241.3098,88.713974,0.0,81.10941,0.11415963,0.0,77.71258,8.330017
17777,20506620.0,0.0,18.30371,12.82959,21.254547,21.109344,21.421814,21.312653,18.303009,18.302643,18.302643,18.303497,0.0,0.032178607,0.032178607,0.04974271,25.0,18.300018,0.0,0.0,0.0,0.04620442,9.54197e-21,0.0,81.06527,25.115824,24.781116,96.0,0.07412728,35.306435,241.31195,88.72121,0.0,81.06527,0.114099994,0.0,77.67098,8.330017
17778,20506680.0,0.0,18.302979,12.843414,21.259033,21.111237,21.428467,21.319,18.303314,18.302917,18.302917,18.303375,0.0,0.032162957,0.032162957,0.049715895,25.0,18.300018,0.0,0.0,0.0,-0.01282918,9.54197e-21,0.0,81.02857,25.148104,24.815954,96.0,0.07397414,35.257664,241.31459,88.72298,0.0,81.02857,0.11404186,0.0,77.636566,8.330017
17779,20506740.0,0.0,18.302917,12.85788,21.26352,21.11316,21.43509,21.325287,18.303284,18.3031,18.3031,18.303375,0.0,0.03214808,0.03214808,0.0496905,25.0,18.300018,0.0,0.0,0.0,-0.022608917,9.54197e-21,0.0,80.99894,25.171047,24.848772,96.0,0.07382962,35.21172,241.31757,88.72019,0.0,80.99894,0.1139867,0.0,77.60894,8.330017
17780,20506800.0,0.0,18.303436,12.873016,21.267975,21.115051,21.441711,21.331573,18.303192,18.303192,18.303192,18.303314,0.0,0.032134224,0.032134224,0.049666904,25.0,18.300018,0.0,0.0,0.0,0.0077909036,9.54197e-21,0.0,80.97581,25.185862,24.880293,96.0,0.07369175,35.16759,241.32072,88.7138,0.0,80.97581,0.11393537,0.0,77.58754,8.330017
17781,20506860.0,0.0,18.304413,12.888824,21.273315,21.118958,21.448395,21.338013,18.303314,18.303223,18.303223,18.303284,0.0,0.03212147,0.03212147,0.049645256,25.0,18.300018,0.0,0.0,0.0,0.056994047,9.54197e-21,0.0,80.95878,25.193422,24.913383,96.0,0.07355089,35.121265,241.324,88.7044,0.0,80.95878,0.113888204,0.0,77.57196,8.330017
17782,20506920.0,0.0,18.304352,12.905304,21.278717,21.122833,21.455048,21.344421,18.30368,18.303345,18.303345,18.303375,0.0,0.032109912,0.032109912,0.049625706,25.0,18.300018,0.0,0.0,0.0,0.043397505,9.54197e-21,0.0,80.94721,25.195042,24.951696,96.0,0.07339471,35.067623,241.32729,88.69286,0.0,80.94721,0.113845535,0.0,77.561584,8.330017
17783,20506980.0,0.0,18.303772,12.922455,21.284088,21.126709,21.4617,21.3508,18.303925,18.303558,18.303558,18.303558,0.0,0.03209983,0.03209983,0.049608707,25.0,18.300018,0.0,0.0,0.0,-0.00315287,9.54197e-21,0.0,80.94105,25.191057,24.992628,96.0,0.07323268,35.01032,241.33047,88.67968,0.0,80.94105,0.113808356,0.0,77.55633,8.330017
17784,20507040.0,0.0,18.303741,12.940247,21.28946,21.130554,21.468353,21.357178,18.303925,18.303741,18.303741,18.30371,0.0,0.032090977,0.032090977,0.04959382,25.0,18.300018,0.0,0.0,0.0,-0.012109511,9.54197e-21,0.0,80.938545,25.183447,25.03218,96.0,0.07307797,34.95495,241.33351,88.665726,0.0,80.938545,0.11377575,0.0,77.55453,8.330017
17785,20507100.0,0.0,18.304169,12.958679,21.29477,21.1344,21.474945,21.363556,18.303894,18.303802,18.303802,18.303802,0.0,0.032083422,0.032083422,0.04958118,25.0,18.300018,0.0,0.0,0.0,0.011331052,9.54197e-21,0.0,80.93951,25.172653,25.070847,96.0,0.07292904,34.900818,241.33636,88.65135,0.0,80.93951,0.11374801,0.0,77.555984,8.330017
17786,20507160.0,0.0,18.305115,12.977783,21.301239,21.140808,21.48169,21.370087,18.304047,18.303864,18.303864,18.303864,0.0,0.032077126,0.032077126,0.04957069,25.0,18.300018,0.0,0.0,0.0,0.053879526,9.54197e-21,0.0,80.94342,25.159529,25.111467,96.0,0.072776005,34.843945,241.33897,88.63698,0.0,80.94342,0.11372491,0.0,77.56022,8.330017
17787,20507220.0,0.0,18.305237,12.997559,21.30774,21.147186,21.488373,21.376587,18.304352,18.304016,18.304016,18.303986,0.0,0.032071967,0.032071967,0.049562134,25.0,18.300018,0.0,0.0,0.0,0.05134274,9.54197e-21,0.0,80.94965,25.144997,25.15642,96.0,0.07261039,34.781013,241.34134,88.62302,0.0,80.94965,0.11370604,0.0,77.5666,8.330017
17788,20507280.0,0.0,18.304688,13.017975,21.31424,21.153564,21.495056,21.383087,18.304688,18.30426,18.30426,18.3042,0.0,0.032067906,0.032067906,0.049555447,25.0,18.300018,0.0,0.0,0.0,0.0067752725,9.54197e-21,0.0,80.9579,25.129385,25.204805,96.0,0.07243518,34.713276,241.34343,88.60962,0.0,80.9579,0.113691226,0.0,77.57485,8.330017
17789,20507340.0,0.0,18.304565,13.039032,21.320679,21.159851,21.501678,21.389526,18.304718,18.304413,18.304413,18.304382,0.0,0.032065332,0.032065332,0.049551282,25.0,18.300018,0.0,0.0,0.0,-0.0069854506,9.54197e-21,0.0,80.967964,25.113333,25.25228,96.0,0.072266124,34.64681,241.34512,88.59757,0.0,80.967964,0.11368191,0.0,77.58476,8.330017
17790,20507400.0,0.0,18.304688,13.06073,21.327087,21.166077,21.50827,21.395966,18.304749,18.304504,18.304504,18.304474,0.0,0.03206415,0.03206415,0.04954946,25.0,18.300018,0.0,0.0,0.0,-0.0027402993,9.54197e-21,0.0,80.97874,25.098406,25.300098,96.0,0.07209863,34.57986,241.34633,88.58768,0.0,80.97874,0.1136777,0.0,77.59526,8.330017
17791,20507460.0,0.0,18.305298,13.083069,21.334229,21.174072,21.515015,21.402374,18.30478,18.304626,18.304626,18.304565,0.0,0.032062642,0.032062642,0.049547084,25.0,18.300018,0.0,0.0,0.0,0.0214262,9.54197e-21,0.0,80.98944,25.083101,25.347784,96.0,0.07193084,34.513103,241.34766,88.57722,0.0,80.98944,0.11367234,0.0,77.6057,8.330017
17792,20507520.0,0.0,18.305786,13.106049,21.34137,21.182007,21.521729,21.408783,18.304932,18.304718,18.304718,18.304688,0.0,0.032061797,0.032061797,0.04954583,25.0,18.300018,0.0,0.0,0.0,0.04298902,9.54197e-21,0.0,81.00045,25.068499,25.397903,96.0,0.07175581,34.442936,241.34874,88.56788,0.0,81.00045,0.113669395,0.0,77.616394,8.330017
17793,20507580.0,0.0,18.305664,13.129669,21.34845,21.18982,21.528412,21.415161,18.305084,18.30487,18.30487,18.30484,0.0,0.032062106,0.032062106,0.049546484,25.0,18.300018,0.0,0.0,0.0,0.030401414,9.54197e-21,0.0,81.011116,25.056406,25.451693,96.0,0.07157027,34.36763,241.34933,88.56122,0.0,81.011116,0.11367065,0.0,77.62666,8.330017
17794,20507640.0,0.0,18.305573,13.153931,21.35556,21.197662,21.535065,21.421509,18.305267,18.305023,18.305023,18.304962,0.0,0.032062225,0.032062225,0.04954683,25.0,18.300018,0.0,0.0,0.0,0.01558207,9.54197e-21,0.0,81.02197,25.043756,25.505325,96.0,0.07138477,34.29254,241.35,88.554054,0.0,81.02197,0.11367126,0.0,77.63713,8.330017
17795,20507700.0,0.0,18.305603,13.178833,21.36264,21.205475,21.541718,21.427856,18.30542,18.305145,18.305145,18.305115,0.0,0.032062747,0.032062747,0.04954784,25.0,18.300018,0.0,0.0,0.0,0.009699618,9.54197e-21,0.0,81.032524,25.032207,25.56005,96.0,0.07119607,34.21593,241.3505,88.54794,0.0,81.032524,0.11367331,0.0,77.647285,8.330017
17796,20507760.0,0.0,18.30603,13.204346,21.3703,21.214752,21.548462,21.434113,18.305542,18.305298,18.305298,18.305267,0.0,0.032063607,0.032063607,0.049549412,25.0,18.300018,0.0,0.0,0.0,0.023149537,9.54197e-21,0.0,81.04271,25.021812,25.615892,96.0,0.07100397,34.137753,241.35081,88.54287,0.0,81.04271,0.11367661,0.0,77.65705,8.330017
17797,20507820.0,0.0,18.306213,13.230499,21.37799,21.223999,21.555206,21.440338,18.305725,18.30545,18.30545,18.30542,0.0,0.032064702,0.032064702,0.049551368,25.0,18.300018,0.0,0.0,0.0,0.027278995,9.54197e-21,0.0,81.05236,25.012674,25.673819,96.0,0.07080489,34.056656,241.35098,88.53877,0.0,81.05236,0.11368076,0.0,77.66628,8.330017
17798,20507880.0,0.0,18.306183,13.257294,21.38565,21.233185,21.56192,21.446564,18.305908,18.305603,18.305603,18.305573,0.0,0.03206595,0.03206595,0.049553562,25.0,18.300018,0.0,0.0,0.0,0.016964156,9.54197e-21,0.0,81.06139,25.004774,25.733644,96.0,0.07059926,33.9729,241.35103,88.53556,0.0,81.06139,0.11368546,0.0,77.674904,8.330017
17799,20507940.0,0.0,18.306183,13.284668,21.39328,21.24234,21.568604,21.452759,18.30606,18.305756,18.305756,18.305725,0.0,0.03206728,0.03206728,0.049555883,25.0,18.300018,0.0,0.0,0.0,0.00926715,9.54197e-21,0.0,81.06977,24.998007,25.7944,96.0,0.0703903,33.887844,241.35098,88.53308,0.0,81.06977,0.11369044,0.0,77.68289,8.330017
17800,20508000.0,0.0,18.306183,13.312714,21.400848,21.251434,21.575256,21.458923,18.306152,18.305908,18.305908,18.305878,0.0,0.032068726,0.032068726,0.049558382,25.0,18.300018,0.0,0.0,0.0,0.0021289731,9.54197e-21,0.0,81.0775,24.992416,25.856188,96.0,0.07017773,33.80134,241.35081,88.53141,0.0,81.0775,0.11369583,0.0,77.69025,8.330017
17801,20508060.0,0.0,18.306763,13.341339,21.409058,21.262024,21.582,21.464996,18.306213,18.30603,18.30603,18.306,0.0,0.03207019,0.03207019,0.049560905,25.0,18.300018,0.0,0.0,0.0,0.02597896,9.54197e-21,0.0,81.08453,24.987892,25.918451,96.0,0.06996325,33.714165,241.3506,88.53037,0.0,81.08453,0.113701284,0.0,77.696915,8.330017
17802,20508120.0,0.0,18.307068,13.370605,21.417236,21.272583,21.588715,21.471039,18.306396,18.306152,18.306152,18.306122,0.0,0.0320716,0.0320716,0.049563326,25.0,18.300018,0.0,0.0,0.0,0.035867117,9.54197e-21,0.0,81.0909,24.984394,25.983164,96.0,0.06973984,33.62357,241.35033,88.52988,0.0,81.0909,0.11370652,0.0,77.70294,8.330017
17803,20508180.0,0.0,18.306976,13.400482,21.425415,21.283081,21.595428,21.477081,18.30664,18.306335,18.306335,18.306274,0.0,0.032072946,0.032072946,0.04956562,25.0,18.300018,0.0,0.0,0.0,0.02147878,9.54197e-21,0.0,81.09662,24.981867,26.050537,96.0,0.06950669,33.529247,241.35,88.52986,0.0,81.09662,0.11371151,0.0,77.70836,8.330017
17804,20508240.0,0.0,18.306854,13.430969,21.433533,21.293518,21.602112,21.483093,18.306793,18.306488,18.306488,18.306458,0.0,0.0320742,0.0320742,0.04956776,25.0,18.300018,0.0,0.0,0.0,0.004976034,9.54197e-21,0.0,81.10175,24.98011,26.119125,96.0,0.06926881,33.433228,241.34966,88.530205,0.0,81.10175,0.11371617,0.0,77.71321,8.330017
17805,20508300.0,0.0,18.306915,13.462067,21.44159,21.303802,21.608734,21.489044,18.306854,18.30661,18.30661,18.30658,0.0,0.032075208,0.032075208,0.04956946,25.0,18.300018,0.0,0.0,0.0,0.004377142,9.54197e-21,0.0,81.1057,24.979729,26.188704,96.0,0.06902655,33.335815,241.3493,88.53107,0.0,81.1057,0.11371988,0.0,77.71693,8.330017
17806,20508360.0,0.0,18.307526,13.493774,21.450592,21.316406,21.615448,21.494965,18.306946,18.306732,18.306732,18.306702,0.0,0.03207627,0.03207627,0.049571253,25.0,18.300018,0.0,0.0,0.0,0.024596548,9.54197e-21,0.0,81.10985,24.979132,26.258314,96.0,0.06878415,33.23836,241.34895,88.53186,0.0,81.10985,0.113723785,0.0,77.72085,8.330017
