,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17807,20508420.0,0.0,18.308044,13.526062,21.459595,21.328918,21.622162,21.500854,18.307129,18.306885,18.306885,18.306854,0.0,0.032077197,0.032077197,0.04957281,25.0,18.300018,0.0,0.0,0.0,0.04576501,9.54197e-21,0.0,81.11358,24.97907,26.330605,96.0,0.06853168,33.137154,241.3486,88.53282,0.0,81.11358,0.11372721,0.0,77.72436,8.330017
17808,20508480.0,0.0,18.308075,13.5589905,21.468567,21.34137,21.628845,21.506744,18.307404,18.307068,18.307068,18.307037,0.0,0.032077983,0.032077983,0.04957413,25.0,18.300018,0.0,0.0,0.0,0.038130045,9.54197e-21,0.0,81.116936,24.979477,26.406013,96.0,0.068267636,33.03158,241.34825,88.533905,0.0,81.116936,0.11373009,0.0,77.72752,8.330017
17809,20508540.0,0.0,18.30777,13.592499,21.477509,21.35376,21.635498,21.512604,18.307678,18.307281,18.307281,18.307251,0.0,0.032078635,0.032078635,0.04957522,25.0,18.300018,0.0,0.0,0.0,0.009558372,9.54197e-21,0.0,81.11996,24.98026,26.4839,96.0,0.06799424,32.92254,241.34793,88.53506,0.0,81.11996,0.11373249,0.0,77.730385,8.330017
17810,20508600.0,0.0,18.30774,13.626587,21.48639,21.366058,21.64212,21.518433,18.30774,18.307465,18.307465,18.307404,0.0,0.032079138,0.032079138,0.04957605,25.0,18.300018,0.0,0.0,0.0,0.0016102658,9.54197e-21,0.0,81.12264,24.981304,26.561937,96.0,0.06771969,32.813286,241.34763,88.5362,0.0,81.12264,0.11373433,0.0,77.73291,8.330017
17811,20508660.0,0.0,18.30838,13.661285,21.495972,21.380096,21.648834,21.52414,18.3078,18.307617,18.307617,18.307556,0.0,0.032079592,0.032079592,0.049576804,25.0,18.300018,0.0,0.0,0.0,0.025597932,9.54197e-21,0.0,81.12522,24.982405,26.64032,96.0,0.06744351,32.703552,241.34734,88.53733,0.0,81.12522,0.113736,0.0,77.73536,8.330017
17812,20508720.0,0.0,18.308777,13.696594,21.505554,21.394073,21.655518,21.529846,18.308044,18.30774,18.30774,18.307709,0.0,0.03207993,0.03207993,0.04957736,25.0,18.300018,0.0,0.0,0.0,0.041849885,9.54197e-21,0.0,81.12765,24.983665,26.721292,96.0,0.067157604,32.59019,241.34706,88.53842,0.0,81.12765,0.11373723,0.0,77.73765,8.330017
17813,20508780.0,0.0,18.308777,13.732483,21.515106,21.407959,21.66217,21.535522,18.308289,18.307953,18.307953,18.307892,0.0,0.03208016,0.03208016,0.049577717,25.0,18.300018,0.0,0.0,0.0,0.029038712,9.54197e-21,0.0,81.129974,24.98502,26.805323,96.0,0.066860296,32.47255,241.3468,88.539444,0.0,81.129974,0.11373804,0.0,77.73986,8.330017
17814,20508840.0,0.0,18.308746,13.768951,21.524597,21.421783,21.668823,21.541199,18.308502,18.308136,18.308136,18.308075,0.0,0.032080308,0.032080308,0.04957795,25.0,18.300018,0.0,0.0,0.0,0.016728804,9.54197e-21,0.0,81.13226,24.986351,26.890701,96.0,0.06655773,32.353016,241.34659,88.540375,0.0,81.13226,0.113738574,0.0,77.742035,8.330017
17815,20508900.0,0.0,18.308594,13.806,21.534058,21.435547,21.675446,21.546844,18.308624,18.30835,18.30835,18.308289,0.0,0.032080367,0.032080367,0.049578033,25.0,18.300018,0.0,0.0,0.0,-0.0014193788,9.54197e-21,0.0,81.13448,24.987686,26.977783,96.0,0.0662486,32.231106,241.34637,88.54121,0.0,81.13448,0.11373878,0.0,77.744156,8.330017
17816,20508960.0,0.0,18.309235,13.843658,21.544159,21.450958,21.682129,21.552338,18.308685,18.308472,18.308472,18.308441,0.0,0.032080382,0.032080382,0.04957804,25.0,18.300018,0.0,0.0,0.0,0.024126368,9.54197e-21,0.0,81.13671,24.988914,27.064907,96.0,0.06593888,32.10913,241.34619,88.54193,0.0,81.13671,0.113738805,0.0,77.746284,8.330017
17817,20509020.0,0.0,18.309662,13.881866,21.55426,21.466278,21.688782,21.55783,18.308868,18.308624,18.308624,18.308594,0.0,0.03208033,0.03208033,0.049577937,25.0,18.300018,0.0,0.0,0.0,0.040849797,9.54197e-21,0.0,81.13896,24.990088,27.15455,96.0,0.065619744,31.98363,241.34602,88.54255,0.0,81.13896,0.1137386,0.0,77.74844,8.330017
17818,20509080.0,0.0,18.309692,13.920685,21.564331,21.481537,21.695435,21.563293,18.309174,18.308807,18.308807,18.308777,0.0,0.03208021,0.03208021,0.049577717,25.0,18.300018,0.0,0.0,0.0,0.031784665,9.54197e-21,0.0,81.141266,24.991203,27.247337,96.0,0.065288946,31.85373,241.34589,88.54307,0.0,81.141266,0.11373815,0.0,77.75065,8.330017
17819,20509140.0,0.0,18.3096,13.9600525,21.57434,21.496704,21.702026,21.568756,18.309387,18.309021,18.309021,18.30899,0.0,0.032080054,0.032080054,0.049577437,25.0,18.300018,0.0,0.0,0.0,0.013163828,9.54197e-21,0.0,81.14365,24.992193,27.342146,96.0,0.06495052,31.720997,241.34575,88.54347,0.0,81.14365,0.11373755,0.0,77.75294,8.330017
17820,20509200.0,0.0,18.309631,14.0,21.584259,21.511658,21.708588,21.574158,18.309479,18.309174,18.309174,18.309113,0.0,0.032079875,0.032079875,0.049577124,25.0,18.300018,0.0,0.0,0.0,0.0092793945,9.54197e-21,0.0,81.14625,24.99283,27.438406,96.0,0.06460639,31.586233,241.34564,88.54364,0.0,81.14625,0.11373687,0.0,77.75544,8.330017
17821,20509260.0,0.0,18.313385,14.040314,21.601715,21.535767,21.722382,21.58664,18.309814,18.309387,18.309387,18.309326,0.0,0.03207966,0.03207966,0.049576752,25.0,18.300018,0.0,0.0,0.0,0.16802976,9.54197e-21,0.0,81.14881,24.993607,27.537458,96.0,0.06425214,31.447557,241.34554,88.54386,0.0,81.14881,0.11373608,0.0,77.757904,8.330017
17822,20509320.0,0.0,18.314178,14.0807495,21.619568,21.559784,21.736115,21.59909,18.311005,18.309875,18.309875,18.309784,0.0,0.03207929,0.03207929,0.049576096,25.0,18.300018,0.0,0.0,0.0,0.18607613,9.54197e-21,0.0,81.151535,24.99457,27.652063,96.0,0.063841455,31.287113,241.34544,88.544014,0.0,81.151535,0.113734685,0.0,77.76054,8.330017
17823,20509380.0,0.0,18.3125,14.121338,21.63733,21.583649,21.749786,21.611511,18.312042,18.310608,18.310608,18.310486,0.0,0.03207883,0.03207883,0.04957529,25.0,18.300018,0.0,0.0,0.0,0.050459146,9.54197e-21,0.0,81.15448,24.995481,27.77712,96.0,0.06339273,31.112034,241.34537,88.54404,0.0,81.15448,0.11373295,0.0,77.76338,8.330017
17824,20509440.0,0.0,18.310425,14.162048,21.65503,21.607391,21.763428,21.62387,18.312378,18.31137,18.31137,18.311218,0.0,0.03207839,0.03207839,0.04957453,25.0,18.300018,0.0,0.0,0.0,-0.09797132,9.54197e-21,0.0,81.15767,24.99607,27.903679,96.0,0.0629382,30.934849,241.3453,88.5439,0.0,81.15767,0.11373131,0.0,77.76646,8.330017
17825,20509500.0,0.0,18.310547,14.202881,21.672638,21.631012,21.777039,21.6362,18.312012,18.311737,18.311737,18.311615,0.0,0.03207808,0.03207808,0.04957401,25.0,18.300018,0.0,0.0,0.0,-0.091565646,9.54197e-21,0.0,81.160995,24.996178,28.021687,96.0,0.06251418,30.76964,241.34523,88.543625,0.0,81.160995,0.11373016,0.0,77.76968,8.330017
17826,20509560.0,0.0,18.31247,14.243835,21.690674,21.656189,21.790344,21.648102,18.311523,18.311737,18.311737,18.311676,0.0,0.03207787,0.03207787,0.049573664,25.0,18.300018,0.0,0.0,0.0,0.034475382,9.54197e-21,0.0,81.16443,24.99596,28.134218,96.0,0.062109675,30.612097,241.34515,88.54328,0.0,81.16443,0.11372941,0.0,77.772995,8.330017
17827,20509620.0,0.0,18.313507,14.284943,21.70871,21.681244,21.803589,21.659973,18.311768,18.311676,18.311676,18.311646,0.0,0.032077648,0.032077648,0.049573287,25.0,18.300018,0.0,0.0,0.0,0.09593503,9.54197e-21,0.0,81.16795,24.995754,28.251955,96.0,0.061686095,30.447262,241.34508,88.54292,0.0,81.16795,0.11372859,0.0,77.77638,8.330017
17828,20509680.0,0.0,18.31305,14.326172,21.726624,21.706146,21.816803,21.671783,18.312225,18.311829,18.311829,18.311798,0.0,0.032077402,0.032077402,0.04957287,25.0,18.300018,0.0,0.0,0.0,0.054513454,9.54197e-21,0.0,81.17159,24.99556,28.376575,96.0,0.0612374,30.27279,241.345,88.54254,0.0,81.17159,0.11372767,0.0,77.77989,8.330017
17829,20509740.0,0.0,18.312225,14.367523,21.744446,21.730927,21.829956,21.683563,18.31253,18.312073,18.312073,18.312012,0.0,0.032077182,0.032077182,0.0495725,25.0,18.300018,0.0,0.0,0.0,-0.008481404,9.54197e-21,0.0,81.17534,24.995249,28.503141,96.0,0.060781445,30.0956,241.34491,88.54212,0.0,81.17534,0.11372686,0.0,77.7835,8.330017
17830,20509800.0,0.0,18.311768,14.408966,21.762207,21.755585,21.843079,21.695312,18.3125,18.312286,18.312286,18.312225,0.0,0.032077026,0.032077026,0.04957224,25.0,18.300018,0.0,0.0,0.0,-0.0419676,9.54197e-21,0.0,81.17918,24.994764,28.6286,96.0,0.060329314,29.919962,241.34482,88.54167,0.0,81.17918,0.11372629,0.0,77.78719,8.330017
17831,20509860.0,0.0,18.31308,14.450562,21.781433,21.783081,21.85672,21.707642,18.312347,18.312347,18.312347,18.312317,0.0,0.032076947,0.032076947,0.049572114,25.0,18.300018,0.0,0.0,0.0,0.027784025,9.54197e-21,0.0,81.183044,24.994133,28.75105,96.0,0.059887912,29.74853,241.34471,88.54122,0.0,81.183044,0.113726005,0.0,77.79092,8.330017
17832,20509920.0,0.0,18.313843,14.492279,21.80069,21.810455,21.870361,21.71991,18.3125,18.312408,18.312408,18.312378,0.0,0.032076877,0.032076877,0.049572,25.0,18.300018,0.0,0.0,0.0,0.06883584,9.54197e-21,0.0,81.18694,24.993534,28.877132,96.0,0.059433196,29.572014,241.3446,88.5408,0.0,81.18694,0.113725744,0.0,77.79466,8.330017
17833,20509980.0,0.0,18.31363,14.534088,21.819824,21.837677,21.883911,21.732147,18.312958,18.312561,18.312561,18.31253,0.0,0.032076795,0.032076795,0.049571868,25.0,18.300018,0.0,0.0,0.0,0.044136368,9.54197e-21,0.0,81.19087,24.992985,29.00829,96.0,0.05895997,29.388391,241.34447,88.5404,0.0,81.19087,0.11372546,0.0,77.79844,8.330017
17834,20510040.0,0.0,18.31305,14.576019,21.838867,21.864746,21.89743,21.744324,18.313232,18.312775,18.312775,18.312744,0.0,0.03207674,0.03207674,0.049571775,25.0,18.300018,0.0,0.0,0.0,-0.0031003116,9.54197e-21,0.0,81.19484,24.992405,29.141521,96.0,0.05847911,29.201868,241.34433,88.54,0.0,81.19484,0.11372526,0.0,77.80224,8.330017
17835,20510100.0,0.0,18.312775,14.6180725,21.85785,21.891663,21.91092,21.75647,18.313263,18.312988,18.312988,18.312927,0.0,0.032076735,0.032076735,0.04957177,25.0,18.300018,0.0,0.0,0.0,-0.025043387,9.54197e-21,0.0,81.1988,24.991758,29.273998,96.0,0.05800093,29.0164,241.3442,88.53962,0.0,81.1988,0.11372524,0.0,77.80605,8.330017
17836,20510160.0,0.0,18.313354,14.660248,21.87735,21.920288,21.924194,21.76828,18.313171,18.31308,18.31308,18.31305,0.0,0.032076776,0.032076776,0.049571857,25.0,18.300018,0.0,0.0,0.0,0.0027769872,9.54197e-21,0.0,81.20275,24.991053,29.40524,96.0,0.057527203,28.832664,241.34402,88.53926,0.0,81.20275,0.11372541,0.0,77.809845,8.330017
17837,20510220.0,0.0,18.313904,14.702515,21.89682,21.948761,21.937408,21.78003,18.313202,18.31314,18.31314,18.31311,0.0,0.032076847,0.032076847,0.049571976,25.0,18.300018,0.0,0.0,0.0,0.03273737,9.54197e-21,0.0,81.206665,24.990374,29.537666,96.0,0.057049148,28.647268,241.34386,88.53894,0.0,81.206665,0.11372567,0.0,77.8136,8.330017
17838,20510280.0,0.0,18.314056,14.744904,21.916199,21.977081,21.950592,21.791748,18.313385,18.313232,18.313232,18.313202,0.0,0.03207692,0.03207692,0.04957211,25.0,18.300018,0.0,0.0,0.0,0.03726035,9.54197e-21,0.0,81.21055,24.989744,29.672634,96.0,0.056561895,28.45831,241.34367,88.53866,0.0,81.21055,0.113725945,0.0,77.81732,8.330017
17839,20510340.0,0.0,18.313873,14.787384,21.935486,22.00528,21.963745,21.803406,18.31363,18.313385,18.313385,18.313354,0.0,0.032077,0.032077,0.04957225,25.0,18.300018,0.0,0.0,0.0,0.016188,9.54197e-21,0.0,81.21439,24.989151,29.810104,96.0,0.056065623,28.265852,241.34349,88.5384,0.0,81.21439,0.11372625,0.0,77.82101,8.330017
17840,20510400.0,0.0,18.31372,14.829987,21.954681,22.033295,21.976837,21.815063,18.313782,18.313507,18.313507,18.313477,0.0,0.032077108,0.032077108,0.049572434,25.0,18.300018,0.0,0.0,0.0,-0.0018319716,9.54197e-21,0.0,81.218185,24.988565,29.948286,96.0,0.055566855,28.0724,241.34329,88.53818,0.0,81.218185,0.11372664,0.0,77.82464,8.330017
17841,20510460.0,0.0,18.314026,14.872681,21.974426,22.06305,21.989746,21.826355,18.313812,18.31366,18.31366,18.31363,0.0,0.032077234,0.032077234,0.049572658,25.0,18.300018,0.0,0.0,0.0,0.008550974,9.54197e-21,0.0,81.221924,24.987984,30.086603,96.0,0.05506773,27.878756,241.34308,88.53798,0.0,81.221924,0.11372712,0.0,77.828224,8.330017
17842,20510520.0,0.0,18.314423,14.915497,21.99414,22.09262,22.002625,21.837585,18.313904,18.313751,18.313751,18.31372,0.0,0.03207738,0.03207738,0.049572907,25.0,18.300018,0.0,0.0,0.0,0.02621339,9.54197e-21,0.0,81.22559,24.98743,30.225903,96.0,0.0545652,27.683735,241.34286,88.53781,0.0,81.22559,0.11372767,0.0,77.83173,8.330017
17843,20510580.0,0.0,18.314514,14.958374,22.013763,22.12204,22.015442,21.848816,18.314087,18.313873,18.313873,18.313843,0.0,0.03207752,0.03207752,0.049573157,25.0,18.300018,0.0,0.0,0.0,0.025370723,9.54197e-21,0.0,81.229195,24.986923,30.367386,96.0,0.054054964,27.48566,241.34264,88.537674,0.0,81.229195,0.1137282,0.0,77.835175,8.330017
17844,20510640.0,0.0,18.314575,15.001373,22.033264,22.151337,22.028229,21.859985,18.31424,18.313995,18.313995,18.313965,0.0,0.032077678,0.032077678,0.049573418,25.0,18.300018,0.0,0.0,0.0,0.020330796,9.54197e-21,0.0,81.23271,24.98644,30.510178,96.0,0.05354023,27.285751,241.34239,88.53756,0.0,81.23271,0.11372878,0.0,77.838554,8.330017
17845,20510700.0,0.0,18.314453,15.044464,22.052704,22.18045,22.040985,21.871124,18.314392,18.314148,18.314148,18.314117,0.0,0.032077834,0.032077834,0.049573693,25.0,18.300018,0.0,0.0,0.0,0.005054365,9.54197e-21,0.0,81.236176,24.985985,30.654654,96.0,0.05301972,27.083487,241.34215,88.53747,0.0,81.236176,0.11372937,0.0,77.84186,8.330017
17846,20510760.0,0.0,18.314789,15.0876465,22.072693,22.211151,22.053589,21.88205,18.314453,18.31427,18.31427,18.31424,0.0,0.03207801,0.03207801,0.04957399,25.0,18.300018,0.0,0.0,0.0,0.015205971,9.54197e-21,0.0,81.23955,24.985538,30.799557,96.0,0.052498,26.880623,241.3419,88.5374,0.0,81.23955,0.11373001,0.0,77.84509,8.330017
17847,20510820.0,0.0,18.315063,15.130951,22.092651,22.2417,22.066162,21.892975,18.314575,18.314392,18.314392,18.314362,0.0,0.032078188,0.032078188,0.049574297,25.0,18.300018,0.0,0.0,0.0,0.024874859,9.54197e-21,0.0,81.242836,24.985119,30.945992,96.0,0.05197114,26.675611,241.34164,88.537346,0.0,81.242836,0.11373068,0.0,77.848236,8.330017
17848,20510880.0,0.0,18.315186,15.174316,22.112488,22.272095,22.078674,21.90384,18.314758,18.314514,18.314514,18.314484,0.0,0.032078363,0.032078363,0.0495746,25.0,18.300018,0.0,0.0,0.0,0.022836618,9.54197e-21,0.0,81.24604,24.984724,31.094402,96.0,0.051437613,26.467838,241.34137,88.537315,0.0,81.24604,0.11373133,0.0,77.8513,8.330017
17849,20510940.0,0.0,18.315155,15.217773,22.132263,22.302307,22.091156,21.914673,18.314941,18.314667,18.314667,18.314636,0.0,0.03207854,0.03207854,0.049574908,25.0,18.300018,0.0,0.0,0.0,0.013773676,9.54197e-21,0.0,81.24916,24.984344,31.244415,96.0,0.050898816,26.257818,241.34111,88.537285,0.0,81.24916,0.113732,0.0,77.85429,8.330017
17850,20511000.0,0.0,18.315216,15.261322,22.151917,22.332397,22.103607,21.925476,18.315063,18.31482,18.31482,18.314789,0.0,0.03207873,0.03207873,0.04957523,25.0,18.300018,0.0,0.0,0.0,0.00844363,9.54197e-21,0.0,81.2522,24.98397,31.395405,96.0,0.050357066,26.04643,241.34082,88.53728,0.0,81.2522,0.113732696,0.0,77.857185,8.330017
17851,20511060.0,0.0,18.31549,15.304962,22.172028,22.363708,22.115936,21.936066,18.315186,18.314972,18.314972,18.31491,0.0,0.03207893,0.03207893,0.049575564,25.0,18.300018,0.0,0.0,0.0,0.015576191,9.54197e-21,0.0,81.255135,24.9836,31.547535,96.0,0.04981189,25.833452,241.34055,88.53727,0.0,81.255135,0.11373342,0.0,77.86,8.330017
17852,20511120.0,0.0,18.315765,15.348663,22.192047,22.394867,22.128235,21.946655,18.315308,18.315094,18.315094,18.315063,0.0,0.032079127,0.032079127,0.049575906,25.0,18.300018,0.0,0.0,0.0,0.023684233,9.54197e-21,0.0,81.25799,24.98324,31.701189,96.0,0.049261924,25.618336,241.34026,88.53728,0.0,81.25799,0.11373415,0.0,77.862724,8.330017
17853,20511180.0,0.0,18.315948,15.392456,22.212006,22.425873,22.140503,21.957214,18.31546,18.315247,18.315247,18.315186,0.0,0.032079328,0.032079328,0.049576245,25.0,18.300018,0.0,0.0,0.0,0.026146183,9.54197e-21,0.0,81.26074,24.982885,31.85656,96.0,0.04870656,25.400814,241.33995,88.537285,0.0,81.26074,0.11373491,0.0,77.86536,8.330017
17854,20511240.0,0.0,18.31601,15.43634,22.231842,22.456726,22.15271,21.967712,18.315643,18.3154,18.3154,18.315338,0.0,0.03207953,0.03207953,0.049576595,25.0,18.300018,0.0,0.0,0.0,0.019871319,9.54197e-21,0.0,81.263405,24.982534,32.01386,96.0,0.048145186,25.180595,241.33965,88.53731,0.0,81.263405,0.11373565,0.0,77.8679,8.330017
17855,20511300.0,0.0,18.31604,15.480316,22.251617,22.487366,22.164886,21.97818,18.315826,18.315552,18.315552,18.31549,0.0,0.032079738,0.032079738,0.049576953,25.0,18.300018,0.0,0.0,0.0,0.012989864,9.54197e-21,0.0,81.26596,24.982178,32.172585,96.0,0.047579642,24.958382,241.33934,88.53732,0.0,81.26596,0.113736436,0.0,77.87034,8.330017
17856,20511360.0,0.0,18.316345,15.524353,22.27182,22.519287,22.177002,21.988495,18.315948,18.315704,18.315704,18.315674,0.0,0.032079957,0.032079957,0.049577326,25.0,18.300018,0.0,0.0,0.0,0.019296171,9.54197e-21,0.0,81.268425,24.981813,32.33256,96.0,0.047010664,24.734413,241.33904,88.537346,0.0,81.268425,0.11373724,0.0,77.87269,8.330017
17857,20511420.0,0.0,18.31659,15.568451,22.291931,22.550995,22.189056,21.998749,18.316101,18.315857,18.315857,18.315826,0.0,0.03208018,0.03208018,0.049577706,25.0,18.300018,0.0,0.0,0.0,0.02614572,9.54197e-21,0.0,81.27078,24.981445,32.494278,96.0,0.046436593,24.508009,241.33871,88.53738,0.0,81.27078,0.11373806,0.0,77.87494,8.330017
17858,20511480.0,0.0,18.316742,15.61264,22.311981,22.58255,22.20108,22.009003,18.316315,18.31601,18.31601,18.315979,0.0,0.032080404,0.032080404,0.049578093,25.0,18.300018,0.0,0.0,0.0,0.024004173,9.54197e-21,0.0,81.27303,24.98107,32.65811,96.0,0.045856204,24.27864,241.33838,88.53741,0.0,81.27303,0.11373891,0.0,77.87708,8.330017
17859,20511540.0,0.0,18.316864,15.656921,22.33191,22.613953,22.213043,22.019196,18.316498,18.316193,18.316193,18.316132,0.0,0.032080643,0.032080643,0.049578495,25.0,18.300018,0.0,0.0,0.0,0.020944076,9.54197e-21,0.0,81.27517,24.980684,32.823597,96.0,0.04527128,24.046965,241.33804,88.53743,0.0,81.27517,0.11373977,0.0,77.87912,8.330017
17860,20511600.0,0.0,18.316925,15.701233,22.351776,22.645172,22.224976,22.029358,18.31665,18.316376,18.316376,18.316315,0.0,0.032080885,0.032080885,0.04957891,25.0,18.300018,0.0,0.0,0.0,0.014669254,9.54197e-21,0.0,81.2772,24.980286,32.99087,96.0,0.044681463,23.812782,241.3377,88.53746,0.0,81.2772,0.11374067,0.0,77.88106,8.330017
17861,20511660.0,0.0,18.317291,15.745636,22.37204,22.677582,22.236877,22.039398,18.316803,18.316528,18.316528,18.316498,0.0,0.032081135,0.032081135,0.049579345,25.0,18.300018,0.0,0.0,0.0,0.023963548,9.54197e-21,0.0,81.279106,24.97987,33.159454,96.0,0.04408854,23.576765,241.33736,88.5375,0.0,81.279106,0.113741614,0.0,77.882866,8.330017
17862,20511720.0,0.0,18.317566,15.7901,22.392273,22.709839,22.248718,22.049377,18.316986,18.316711,18.316711,18.31665,0.0,0.0320814,0.0320814,0.04957979,25.0,18.300018,0.0,0.0,0.0,0.03011042,9.54197e-21,0.0,81.28089,24.979445,33.330227,96.0,0.043489564,23.337685,241.337,88.53754,0.0,81.28089,0.11374258,0.0,77.88457,8.330017
17863,20511780.0,0.0,18.317719,15.834625,22.412384,22.741913,22.260498,22.059326,18.31723,18.316895,18.316895,18.316833,0.0,0.032081667,0.032081667,0.04958025,25.0,18.300018,0.0,0.0,0.0,0.027275907,9.54197e-21,0.0,81.28255,24.979,33.503418,96.0,0.042883858,23.095211,241.33664,88.53757,0.0,81.28255,0.11374359,0.0,77.88615,8.330017
17864,20511840.0,0.0,18.31781,15.879242,22.432404,22.773834,22.272278,22.069244,18.317444,18.317108,18.317108,18.317047,0.0,0.032081947,0.032081947,0.04958073,25.0,18.300018,0.0,0.0,0.0,0.021007327,9.54197e-21,0.0,81.28407,24.978537,33.678684,96.0,0.042272836,22.849842,241.33626,88.537605,0.0,81.28407,0.11374462,0.0,77.887596,8.330017
17865,20511900.0,0.0,18.317963,15.923889,22.452362,22.805573,22.283997,22.079132,18.317627,18.317291,18.317291,18.31723,0.0,0.03208224,0.03208224,0.049581233,25.0,18.300018,0.0,0.0,0.0,0.017763147,9.54197e-21,0.0,81.28546,24.97806,33.85566,96.0,0.04165789,22.602077,241.33589,88.53764,0.0,81.28546,0.11374571,0.0,77.88891,8.330017
17866,20511960.0,0.0,18.318329,15.968597,22.472717,22.838501,22.295685,22.088898,18.31781,18.317505,18.317505,18.317444,0.0,0.032082547,0.032082547,0.04958176,25.0,18.300018,0.0,0.0,0.0,0.02538037,9.54197e-21,0.0,81.28671,24.977562,34.03444,96.0,0.041038904,22.351786,241.3355,88.53769,0.0,81.28671,0.11374685,0.0,77.89008,8.330017
17867,20512020.0,0.0,18.318634,16.013397,22.493042,22.871277,22.307343,22.098602,18.318024,18.317688,18.317688,18.317627,0.0,0.032082867,0.032082867,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.03252206,9.54197e-21,0.0,81.2878,24.977045,34.215557,96.0,0.04041417,22.09822,241.3351,88.537735,0.0,81.2878,0.113748044,0.0,77.89112,8.330017
17868,20512080.0,0.0,18.318909,16.058228,22.513245,22.90387,22.31894,22.108307,18.318237,18.317902,18.317902,18.31784,0.0,0.032083202,0.032083202,0.04958288,25.0,18.300018,0.0,0.0,0.0,0.034714222,9.54197e-21,0.0,81.288734,24.97651,34.399174,96.0,0.039783336,21.84116,241.33469,88.53779,0.0,81.288734,0.11374929,0.0,77.89199,8.330017
17869,20512140.0,0.0,18.319061,16.103088,22.533356,22.93628,22.330505,22.11795,18.318512,18.318115,18.318115,18.318085,0.0,0.03208355,0.03208355,0.049583476,25.0,18.300018,0.0,0.0,0.0,0.029315023,9.54197e-21,0.0,81.28951,24.975946,34.585453,96.0,0.0391461,21.580366,241.33427,88.537834,0.0,81.28951,0.11375058,0.0,77.89272,8.330017
17870,20512200.0,0.0,18.319214,16.14804,22.553406,22.968536,22.342041,22.127563,18.318756,18.31836,18.31836,18.318298,0.0,0.032083914,0.032083914,0.049584102,25.0,18.300018,0.0,0.0,0.0,0.024219526,9.54197e-21,0.0,81.290115,24.97536,34.774014,96.0,0.03850397,21.31638,241.33385,88.53789,0.0,81.290115,0.11375193,0.0,77.89327,8.330017
17871,20512260.0,0.0,18.31958,16.193024,22.573853,23.001953,22.353546,22.137085,18.31897,18.318604,18.318604,18.318542,0.0,0.032084297,0.032084297,0.04958476,25.0,18.300018,0.0,0.0,0.0,0.030174045,9.54197e-21,0.0,81.290535,24.974754,34.964745,96.0,0.037857577,21.049353,241.33342,88.53796,0.0,81.290535,0.11375336,0.0,77.89366,8.330017
17872,20512320.0,0.0,18.319916,16.238068,22.594269,23.035187,22.36502,22.146545,18.319244,18.318848,18.318848,18.318787,0.0,0.0320847,0.0320847,0.04958545,25.0,18.300018,0.0,0.0,0.0,0.036655143,9.54197e-21,0.0,81.29077,24.974125,35.15813,96.0,0.037205536,20.778616,241.33296,88.538025,0.0,81.29077,0.11375485,0.0,77.89387,8.330017
17873,20512380.0,0.0,18.32019,16.283173,22.614563,23.068237,22.376465,22.156006,18.319519,18.319092,18.319092,18.31903,0.0,0.03208512,0.03208512,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.035970133,9.54197e-21,0.0,81.2908,24.97347,35.354576,96.0,0.03654676,20.503593,241.3325,88.5381,0.0,81.2908,0.11375642,0.0,77.893875,8.330017
17874,20512440.0,0.0,18.320435,16.328308,22.634766,23.101135,22.387848,22.165405,18.319794,18.319366,18.319366,18.319275,0.0,0.032085564,0.032085564,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.034286045,9.54197e-21,0.0,81.29062,24.972795,35.55379,96.0,0.035882518,20.22469,241.33203,88.538185,0.0,81.29062,0.11375806,0.0,77.89368,8.330017
17875,20512500.0,0.0,18.320648,16.373474,22.654877,23.13385,22.3992,22.174805,18.320099,18.319641,18.319641,18.31955,0.0,0.032086026,0.032086026,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.029946987,9.54197e-21,0.0,81.29023,24.972088,35.75587,96.0,0.0352129,19.941784,241.33156,88.53828,0.0,81.29023,0.11375977,0.0,77.89328,8.330017
17876,20512560.0,0.0,18.321106,16.418701,22.675415,23.167694,22.410553,22.184082,18.320343,18.319916,18.319916,18.319824,0.0,0.032086514,0.032086514,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.038003627,9.54197e-21,0.0,81.28961,24.97136,35.96054,96.0,0.03453905,19.655245,241.33105,88.53838,0.0,81.28961,0.11376158,0.0,77.89266,8.330017
17877,20512620.0,0.0,18.321503,16.46399,22.695892,23.201355,22.421875,22.193329,18.320679,18.32019,18.32019,18.32013,0.0,0.032087024,0.032087024,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.043860033,9.54197e-21,0.0,81.28875,24.970602,36.168583,96.0,0.033858806,19.363985,241.33055,88.5385,0.0,81.28875,0.11376348,0.0,77.8918,8.330017
17878,20512680.0,0.0,18.321838,16.509277,22.716278,23.234833,22.433167,22.202545,18.321014,18.320496,18.320496,18.320435,0.0,0.03208756,0.03208756,0.04959036,25.0,18.300018,0.0,0.0,0.0,0.04346053,9.54197e-21,0.0,81.287636,24.969807,36.380253,96.0,0.03317176,19.067646,241.33003,88.53862,0.0,81.287636,0.11376548,0.0,77.89071,8.330017
17879,20512740.0,0.0,18.322113,16.554626,22.736542,23.268158,22.444397,22.211731,18.32138,18.320831,18.320831,18.32074,0.0,0.032088127,0.032088127,0.04959133,25.0,18.300018,0.0,0.0,0.0,0.040156342,9.54197e-21,0.0,81.286255,24.968983,36.59546,96.0,0.03247865,18.766354,241.3295,88.53876,0.0,81.286255,0.11376758,0.0,77.88935,8.330017
17880,20512800.0,0.0,18.322449,16.600006,22.756744,23.30127,22.455597,22.220886,18.321716,18.321167,18.321167,18.321075,0.0,0.03208872,0.03208872,0.049592346,25.0,18.300018,0.0,0.0,0.0,0.03864128,9.54197e-21,0.0,81.28459,24.96813,36.814,96.0,0.031780627,18.460402,241.32893,88.5389,0.0,81.28459,0.11376979,0.0,77.887726,8.330017
17881,20512860.0,0.0,18.352936,16.645477,22.82605,23.333618,22.467102,22.2305,18.323334,18.319763,18.319763,18.319702,0.0,0.03091257,0.029526044,0.057383653,25.0,18.300018,5.7276454,1.2374854,22.132215,1.4129293,9.54197e-21,0.0,83.8817,20.869274,37.04527,96.0,0.032508835,18.13662,241.25172,87.31261,0.0,82.692345,0.117806315,0.0,85.06784,8.330017
17882,20512920.0,0.0,18.361542,16.69107,22.890106,23.361572,22.479004,22.240997,18.334259,18.322021,18.321716,18.32254,0.0,0.03006559,0.027368741,0.06484121,25.0,18.300018,8.354793,1.4774302,33.668564,1.6152427,9.54197e-21,0.0,87.7864,17.17632,37.425426,96.0,0.032886535,17.604403,241.10329,86.4065,0.0,85.44046,0.12229444,0.0,93.54559,8.330017
17883,20512980.0,0.0,18.337708,16.736816,22.923157,23.385986,22.490997,22.252136,18.345032,18.329163,18.328186,18.331055,0.0,0.030964486,0.02698422,0.06802079,25.0,18.300018,11.103265,1.8325242,45.429913,-0.1622912,9.54197e-21,0.0,92.65264,15.059664,37.933125,96.0,0.032514155,16.893625,240.92014,86.17242,0.0,88.967674,0.12596619,0.0,99.51743,8.330017
17884,20513040.0,2.0,18.316986,16.782684,22.916626,23.410217,22.501923,22.262848,18.341736,18.336182,18.334839,18.337921,0.0,0.034353107,0.02895743,0.06718776,35.666668,18.300018,13.95631,2.2929122,57.430786,-1.6068821,9.54197e-21,0.0,96.77906,15.1234045,38.357796,96.0,0.032592196,16.29909,240.53462,87.474434,0.0,91.51896,0.13049933,0.0,99.9891,8.330017
17885,20513100.0,2.0,18.324615,16.828674,22.916107,23.434326,22.511261,22.272736,18.330933,18.336273,18.335663,18.337128,0.0,0.037709054,0.030919662,0.06794643,46.333332,18.300018,16.894543,2.8481112,69.67291,-0.73082846,9.54197e-21,0.0,99.53872,15.9673815,38.618645,96.0,0.033536132,15.933897,239.99658,89.683685,0.0,93.0765,0.13657685,0.0,100.00075,8.330017
17886,20513160.0,2.0,18.33963,16.874786,22.927063,23.459015,22.51941,22.281677,18.327118,18.332642,18.332916,18.333038,0.0,0.039901517,0.033092916,0.070939496,57.0,18.300018,19.907822,3.4879825,82.165924,0.6276151,9.54197e-21,0.0,100.00057,17.53584,38.858696,96.0,0.034793604,15.597825,239.38205,92.71225,0.0,93.84598,0.14393702,0.0,99.99999,8.330017
17887,20513220.0,4.0,18.334534,16.92102,22.941864,23.481506,22.52649,22.289734,18.330566,18.331512,18.33194,18.331696,0.0,0.04229866,0.035099816,0.07520131,67.666664,18.300018,22.986649,4.2039623,94.87245,0.2640468,9.54197e-21,0.0,100.00021,19.684557,39.177227,96.0,0.03575903,15.151884,238.79684,96.50029,0.0,93.86279,0.15260331,0.0,100.0,8.330017
17888,20513280.0,4.0,18.324524,16.967346,22.95758,23.50119,22.532349,22.297028,18.3302,18.332245,18.33258,18.332306,0.0,0.045232944,0.036873985,0.08041813,78.333336,18.300018,26.118368,4.988986,100.0,-0.6168981,9.54197e-21,0.0,99.99998,22.403467,39.487026,96.0,0.036767423,14.718163,238.4293,101.05415,0.0,93.3073,0.1625297,0.0,100.0,8.330017
17889,20513340.0,4.0,18.327942,17.013794,22.973267,23.517578,22.536774,22.30362,18.326172,18.330933,18.331604,18.330963,0.0,0.048667148,0.038424887,0.086523615,89.0,18.300018,29.287058,5.8365684,100.0,-0.20943947,9.54197e-21,0.0,100.0,25.727715,39.729668,96.0,0.0382371,14.378466,238.6018,106.39994,0.0,92.31834,0.17362265,0.0,100.0,8.330017
17890,20513400.0,4.0,18.128998,17.060333,22.987732,23.530151,22.53949,22.3096,18.105225,18.266205,18.280792,18.266205,1.0,0.05247607,0.03976074,0.09329537,99.666664,18.1333,32.47539,6.7413473,100.0,-13.671406,9.54197e-21,0.0,100.0,29.833105,40.488667,96.0,0.03453609,13.3158655,239.8287,112.589874,0.0,91.06531,0.18553898,0.0,100.0,8.330017
17891,20513460.0,4.0,18.2341,17.106964,23.001251,23.539673,22.539948,22.314667,18.165741,18.170105,18.19223,18.170105,1.0,0.056798026,0.04088352,0.100979224,110.333336,18.1333,35.65714,7.6919036,100.0,13.286576,9.54197e-21,0.0,100.0,34.49288,40.54477,96.0,0.03737653,13.237322,242.99915,119.6288,0.0,89.53486,0.19867189,0.0,100.0,8.330017
17892,20513520.0,4.0,18.131866,17.153656,23.01181,23.544342,22.538239,22.319183,18.151367,18.175201,18.18576,18.175201,1.0,0.061336458,0.041865777,0.10917724,121.0,18.1333,38.810604,8.684639,100.0,-6.1060925,9.54197e-21,0.0,99.95909,40.01647,40.985493,96.0,0.03568783,12.620311,249.36038,127.58483,0.0,87.94903,0.21239248,0.0,100.0,8.330017
17893,20513580.0,3.0,18.142883,17.20047,23.022247,23.543518,22.534302,22.32312,17.919373,18.06363,18.099915,18.062256,1.0,0.06505447,0.042934,0.118669316,131.66667,17.966614,41.914463,9.714432,100.0,7.337374,9.54197e-21,0.0,99.11862,46.4139,41.12206,96.0,0.03730744,12.42912,258.63858,136.50595,0.0,86.28765,0.22667034,0.0,100.0,8.330017
17894,20513640.0,3.0,17.91452,17.247345,23.030914,23.535248,22.528046,22.326202,18.005402,18.013184,18.038605,18.012146,1.0,0.06802183,0.043803234,0.12918325,142.33333,17.966614,44.94282,10.770235,100.0,-8.57776,9.54197e-21,0.0,97.761604,54.316917,42.031555,96.0,0.027841708,11.155827,270.343,146.75275,0.0,84.477844,0.24102378,0.0,100.0,8.330017
17895,20513700.0,3.0,17.999786,17.294281,23.036102,23.520355,22.520294,22.328735,17.98642,17.993866,18.010803,17.992493,1.0,0.07068445,0.044637334,0.14059618,153.0,17.966614,47.88619,11.848585,100.0,2.2989852,9.54197e-21,0.0,96.2381,62.688812,41.979313,96.0,0.031308543,11.228964,284.04547,157.78302,0.0,82.68398,0.25593626,0.0,100.0,8.330017
17896,20513760.0,2.0,17.943024,17.341309,23.038666,23.502045,22.511993,22.330994,17.772339,17.886963,17.92862,17.87497,1.0,0.07299447,0.04535536,0.15231699,163.66667,17.799896,50.74427,12.94855,100.0,8.536197,9.54197e-21,0.0,94.6968,72.13352,42.316166,96.0,0.028813316,10.757367,299.27982,169.84953,0.0,80.97441,0.2706859,0.0,100.0,8.330017
17897,20513820.0,2.0,17.818512,17.388397,23.03534,23.475037,22.501862,22.33252,17.815308,17.841034,17.869904,17.83496,1.0,0.07495965,0.04595706,0.16437556,174.33333,17.799896,53.491085,14.059804,100.0,-2.9258285,9.54197e-21,0.0,93.1371,82.60784,42.925323,96.0,0.021882951,9.904544,317.45578,182.97672,0.0,79.32888,0.2853128,0.0,100.0,8.330017
17898,20513880.0,2.0,17.822418,17.435516,23.026001,23.440887,22.490662,22.333588,17.819824,17.828186,17.844696,17.825378,1.0,0.07677159,0.04654182,0.17662051,185.0,17.799896,56.120594,15.179452,100.0,-0.56868297,9.54197e-21,0.0,91.66262,93.578606,43.129,96.0,0.020760471,9.619398,339.4343,196.835,0.0,77.812195,0.29995617,0.0,100.0,8.330017
17899,20513940.0,2.0,17.66742,17.482727,23.010132,23.399323,22.478455,22.334259,17.646606,17.738098,17.77539,17.718842,1.0,0.07843709,0.04710385,0.18868831,195.66667,17.63321,58.623077,16.303839,100.0,-4.295216,9.54197e-21,0.0,90.30354,105.26767,44.065693,96.0,0.010647627,8.30803,366.59995,211.48587,0.0,76.43805,0.3142483,0.0,99.983215,8.330017
17900,20514000.0,2.0,17.668121,17.529968,22.978333,23.35022,22.464325,22.334045,17.662415,17.68045,17.711151,17.670319,1.0,0.08145053,0.04868689,0.19638923,206.33333,17.63321,60.97529,17.421877,100.0,0.6977459,9.54197e-21,0.0,88.6361,121.207596,44.40961,96.0,0.008281445,7.8265452,397.73062,229.18661,0.0,74.92342,0.326566,0.0,98.13818,8.330017
17901,20514060.0,2.0,17.673828,17.57724,22.944275,23.304657,22.44986,22.33313,17.667542,17.675232,17.691711,17.671783,1.0,0.08415219,0.05031356,0.20026234,217.0,17.63321,63.180332,18.52712,100.0,0.68049735,9.54197e-21,0.0,86.11166,143.26938,44.770866,96.0,0.006027457,7.3207855,428.07318,250.57956,0.0,72.79374,0.33477423,0.0,94.83216,8.330017
17902,20514120.0,2.0,17.625946,17.624542,22.908539,23.257996,22.43396,22.331207,17.624054,17.653076,17.670258,17.646576,1.0,0.086183086,0.05157,0.20175053,227.66667,17.466492,65.21892,19.607925,100.0,-1.4211785,9.54197e-21,0.0,83.2496,168.12338,47.71291,96.0,0.0001436697,3.2019265,454.78088,272.98587,0.0,70.367775,0.33955845,0.0,91.114296,8.330017
17903,20514180.0,2.0,17.671082,17.671906,22.873474,23.211853,22.417297,22.328827,17.642456,17.644684,17.656708,17.641571,1.0,0.08714087,0.05207929,0.20083942,238.33333,17.466492,67.086716,20.662174,100.0,4.254571,9.54197e-21,0.0,80.60157,195.59534,49.503334,96.0,8.052422e-06,0.6953332,473.56866,295.53705,0.0,68.05616,0.3401189,0.0,87.731865,8.330017
17904,20514240.0,2.0,17.718384,17.719269,22.840454,23.167908,22.400574,22.326355,17.622223,17.648285,17.657166,17.645386,1.0,0.08735035,0.05203421,0.19855781,249.0,17.466492,68.7841,21.690706,100.0,40.94011,1.3783871e-06,0.0,78.488754,221.5971,49.999954,96.0,3.308469e-06,6.642291e-05,484.88535,315.29303,0.0,66.14818,0.3379903,0.0,85.0358,8.330017
17905,20514300.0,1.0,17.765778,17.766663,22.808655,23.125092,22.383514,22.323792,17.44159,17.526855,17.567688,17.509644,1.0,0.08702633,0.05158441,0.19549492,249.33333,17.299805,70.3103,22.693743,100.0,134.1876,3.6689103e-06,0.0,77.10625,239.30644,50.0,96.0,3.2334506e-06,9.1181446e-10,486.59717,327.22562,0.0,64.83292,0.33413088,0.0,83.21549,8.330017
17906,20514360.0,1.0,22.783173,17.814087,22.783081,23.092651,22.368164,22.321442,18.702484,18.053314,17.87973,18.145111,1.0,0.087369695,0.05169018,0.19400004,249.66667,17.299805,71.68838,23.672623,100.0,1522.8254,2.5469342e-05,0.0,76.06628,248.84279,-0.0004891351,29.999355,0.33308536,70.00069,485.50482,334.10965,0.0,63.88248,0.33308083,0.0,81.78541,8.330017
17907,20514420.0,1.0,22.77127,17.861511,22.77127,23.078339,22.360046,22.322449,18.256805,18.391388,18.26941,18.415192,1.0,0.087126315,0.051321734,0.1916008,250.0,17.299805,73.023834,24.67851,100.0,1893.8114,3.4557277e-05,0.0,75.6491,254.24318,-4.5497786e-06,29.999996,0.33005854,70.00001,481.56226,336.61115,0.0,63.42256,0.33005345,0.0,81.08302,8.330017
17908,20514480.0,0.0,22.756897,17.908936,22.756897,23.060059,22.350464,22.323578,17.659851,17.940704,18.021423,17.89569,1.0,0.08716828,0.051246412,0.18985496,246.0,17.133118,74.26215,25.699032,100.0,2089.774,3.848513e-05,0.0,75.67966,253.53209,-1.1712931e-09,30.000002,0.32827505,70.0,476.773,335.05212,0.0,63.40706,0.32826406,0.0,80.861404,8.330017
17909,20514540.0,0.0,22.73642,17.95639,22.73642,23.033508,22.336792,22.323029,17.397064,17.568054,17.695374,17.52887,1.0,0.08742678,0.0514179,0.1887408,242.0,17.133118,75.342445,26.7057,100.0,2156.9175,3.984004e-05,0.0,75.97192,249.56293,-5.245092e-12,30.000002,0.32758573,70.0,472.58582,331.598,0.0,63.67091,0.32757586,0.0,80.93887,8.330017
17910,20514600.0,0.0,22.712463,18.003815,22.712463,23.002533,22.320404,22.320862,17.26471,17.355133,17.457031,17.332275,1.0,0.08780108,0.051782373,0.18808036,238.0,17.133118,76.2442,27.682465,100.0,2187.71,4.0507297e-05,0.0,76.388725,244.293,-3.3698505e-15,30.000002,0.32766077,70.0,469.41895,327.56104,0.0,64.09599,0.3276528,0.0,81.175545,8.330017
17911,20514660.0,0.0,22.690125,18.051239,22.690125,22.9747,22.30362,22.31784,17.069733,17.157532,17.24707,17.137817,1.0,0.08821577,0.052278474,0.18772677,234.0,16.9664,76.97603,28.624634,100.0,2257.811,4.2126565e-05,0.0,76.85299,238.69713,-2.6014447e-21,30.000002,0.32821602,70.0,467.20084,323.52216,0.0,64.60712,0.32821,0.0,81.492355,8.330017
17912,20514720.0,0.0,22.666168,18.098663,22.666168,22.944641,22.28534,22.31363,17.019165,17.056763,17.11377,17.046906,1.0,0.08860519,0.052852307,0.1875728,230.0,16.9664,77.51669,29.518515,100.0,2268.696,4.240255e-05,0.0,77.313644,233.2866,-2.3419175e-22,30.000002,0.3290244,70.0,465.71017,319.74564,0.0,65.15282,0.32901996,0.0,81.8404,8.330017
17913,20514780.0,0.0,22.641815,18.146027,22.641815,22.914032,22.266357,22.308594,16.993317,17.010712,17.042084,17.006165,1.0,0.088920854,0.053459566,0.18753798,226.0,16.9664,77.86387,30.357826,100.0,2272.8887,4.2544798e-05,0.0,77.73951,228.28696,7.6653203e-22,30.000002,0.32991242,70.0,464.67447,316.31213,0.0,65.69906,0.32990894,0.0,82.190285,8.330017
17914,20514840.0,0.0,22.616913,18.19342,22.616913,22.882538,22.246735,22.302826,16.851562,16.90207,16.941223,16.892517,1.0,0.08912967,0.05406744,0.18756804,222.0,16.799713,78.01176,31.135893,100.0,2328.994,4.3925564e-05,0.0,78.11401,223.74948,-4.6909404e-26,30.000002,0.33075964,70.0,463.8378,313.20065,0.0,66.22597,0.33075663,0.0,82.52709,8.330017
17915,20514900.0,0.0,22.591309,18.240753,22.591309,22.849915,22.226349,22.296265,16.82489,16.844574,16.871399,16.839447,1.0,0.0892061,0.0546511,0.18762937,218.0,16.799713,77.95166,31.844223,100.0,2331.718,4.4046054e-05,0.0,78.428116,219.64594,-1.9488631e-27,30.000002,0.3314819,70.0,462.97955,310.34933,0.0,66.721985,0.33147883,0.0,82.84449,8.330017
17916,20514960.0,0.0,22.56958,18.288055,22.56958,22.82309,22.20752,22.289795,16.810822,16.819397,16.834076,16.817108,1.0,0.08914498,0.05519462,0.1876953,214.0,16.799713,77.71074,32.48788,100.0,2331.0447,4.4088316e-05,0.0,78.683075,215.89276,-6.4106015e-30,30.000002,0.33203137,70.0,461.93097,307.67252,0.0,67.18346,0.33202788,0.0,83.14191,8.330017
17917,20515020.0,0.0,22.547577,18.335327,22.547577,22.795532,22.188385,22.282715,16.676727,16.724152,16.752197,16.715942,1.0,0.08894122,0.05568822,0.18775639,210.0,16.632996,77.2732,33.056797,100.0,2383.2268,4.541662e-05,0.0,78.88092,212.40714,1.8246582e-35,30.000002,0.3323833,70.0,460.58002,305.0964,0.0,67.61004,0.33237913,0.0,83.42211,8.330017
17918,20515080.0,0.0,22.524963,18.382538,22.524963,22.766907,22.168823,22.275024,16.651123,16.669586,16.69107,16.66452,1.0,0.0885903,0.05612406,0.18780856,206.0,16.632996,76.6408,33.546185,100.0,2382.523,4.5467008e-05,0.0,79.023445,209.11896,6.087888e-37,30.000002,0.3325217,70.0,458.8449,302.56125,0.0,68.00204,0.33251664,0.0,83.68837,8.330017
17919,20515140.0,0.0,22.502472,18.429718,22.502472,22.73816,22.149353,22.266846,16.637207,16.64563,16.657806,16.64331,1.0,0.08809095,0.056496236,0.18784952,202.0,16.632996,75.81488,33.95201,100.0,2377.5525,4.5434044e-05,0.0,79.112724,205.9722,-1.6787696e-38,30.000002,0.33243668,70.0,456.67,300.02106,0.0,68.36008,0.3324306,0.0,83.94364,8.330017
17920,20515200.0,0.0,22.479706,18.476837,22.479706,22.70868,22.129852,22.25824,16.503357,16.551819,16.577087,16.542847,1.0,0.08744079,0.05679985,0.18787941,198.0,16.466309,74.79024,34.26776,100.0,2424.6162,4.6693483e-05,0.0,79.14988,202.92181,0.0,30.000002,0.3321213,70.0,454.01605,297.43954,0.0,68.68473,0.3321141,0.0,84.190765,8.330017
17921,20515260.0,0.0,22.460266,18.523895,22.460266,22.684082,22.11206,22.249878,16.477753,16.497437,16.516724,16.491852,1.0,0.08665395,0.05703619,0.18789609,194.0,16.466309,73.5997,34.50281,100.0,2420.0186,4.6662997e-05,0.0,79.14158,199.91983,0.0,30.000002,0.33158866,70.0,450.8927,294.788,0.0,68.9798,0.33158028,0.0,84.43313,8.330017
17922,20515320.0,0.0,22.44101,18.570892,22.44101,22.659271,22.094604,22.24118,16.464722,16.473785,16.484589,16.4711,1.0,0.0857354,0.0572043,0.18790284,190.0,16.466309,72.235916,34.64915,100.0,2411.9463,4.6562036e-05,0.0,79.09096,196.93044,0.0,30.000002,0.33084607,70.0,447.3062,292.04398,0.0,69.2474,0.33083662,0.0,84.67413,8.330017
17923,20515380.0,0.0,22.421753,18.617798,22.421753,22.634064,22.077515,22.232178,16.380829,16.4122,16.428284,16.405426,1.0,0.08468341,0.05730041,0.18790273,186.0,16.299591,70.69679,34.700874,100.0,2498.38,4.8703903e-05,0.0,78.99722,193.94008,0.0,30.000002,0.3298912,70.0,443.25687,289.1979,0.0,69.48691,0.32988063,0.0,84.91528,8.330017
17924,20515440.0,0.0,22.402435,18.664673,22.402435,22.608368,22.060791,22.22293,16.36267,16.376068,16.388184,16.371521,1.0,0.083511636,0.057328366,0.18789794,182.0,16.299591,68.99827,34.661674,100.0,2521.1194,4.93218e-05,0.0,78.863976,190.94247,0.0,30.000002,0.32874373,70.0,438.8032,286.25662,0.0,69.70058,0.32873198,0.0,85.15781,8.330017
17925,20515500.0,0.0,22.383423,18.711426,22.383423,22.582733,22.044739,22.213562,16.349304,16.357422,16.364685,16.35495,1.0,0.08222149,0.057285722,0.18788926,178.0,16.299591,67.14315,34.528496,100.0,2537.7976,4.981575e-05,0.0,78.69086,187.93007,0.0,30.000002,0.3274033,70.0,433.9592,283.21622,0.0,69.887856,0.3273905,0.0,85.402565,8.330017
17926,20515560.0,0.0,22.368011,18.758118,22.368011,22.562073,22.030945,22.204926,16.247864,16.291199,16.305939,16.282013,1.0,0.08081785,0.057170305,0.18787365,174.0,16.132904,65.15109,34.306274,100.0,2631.235,5.22386e-05,0.0,78.47969,184.88052,0.0,30.000002,0.3258693,70.0,428.73242,280.06073,0.0,70.04941,0.32585537,0.0,85.65127,8.330017
17927,20515620.0,0.0,22.352356,18.804718,22.352356,22.540558,22.01764,22.196075,16.21045,16.238373,16.25232,16.230103,1.0,0.07931858,0.056988668,0.1878536,170.0,16.132904,63.029175,33.994762,100.0,2652.772,5.287067e-05,0.0,78.23539,181.79088,0.0,30.000002,0.32416937,70.0,423.20718,276.80344,0.0,70.188484,0.32415473,0.0,85.905365,8.330017
17928,20515680.0,0.0,22.336761,18.851227,22.336761,22.518707,22.005005,22.187164,16.183258,16.201935,16.212677,16.19577,1.0,0.0777333,0.056744203,0.18783142,166.0,16.132904,60.793243,33.599014,100.0,2664.9746,5.329359e-05,0.0,77.959145,178.6689,0.0,30.000002,0.32231846,70.0,417.44385,273.45905,0.0,70.30594,0.32230267,0.0,86.16506,8.330017
17929,20515740.0,0.0,22.320953,18.897614,22.320953,22.496094,21.993042,22.178162,16.07315,16.125305,16.141846,16.111328,1.0,0.07605845,0.05643153,0.18780784,162.0,15.966217,58.436893,33.110188,100.0,2748.2866,5.5598746e-05,0.0,77.64845,175.51031,0.0,30.000002,0.3203079,70.0,411.4479,270.0225,0.0,70.39954,0.32029155,0.0,86.431046,8.330017
17930,20515800.0,0.0,22.304718,18.943909,22.304718,22.472504,21.981659,22.169006,16.029266,16.063232,16.07846,16.050781,1.0,0.07430525,0.05605398,0.18778327,158.0,15.966217,55.973804,32.53218,100.0,2760.3225,5.6063363e-05,0.0,77.3048,172.32405,0.0,30.000002,0.31815338,70.0,405.28296,266.50964,0.0,70.4699,0.31813616,0.0,86.70314,8.330017
17931,20515860.0,0.0,22.29181,18.990112,22.29181,22.453491,21.972412,22.160736,15.999451,16.022552,16.0336,16.013702,1.0,0.07248187,0.055612665,0.1877539,154.0,15.966217,53.429024,31.87621,100.0,2762.1401,5.626853e-05,0.0,76.93018,169.10025,0.0,30.000002,0.31585985,70.0,398.9805,262.91702,0.0,70.51803,0.315842,0.0,86.982254,8.330017
17932,20515920.0,0.0,22.278687,19.036194,22.278687,22.433624,21.96399,22.152496,15.888672,15.945587,15.960602,15.927551,1.0,0.07059557,0.05510812,0.18772079,150.0,15.7994995,50.80098,31.134691,100.0,2832.9265,5.8369365e-05,0.0,76.52665,165.82697,0.0,30.000002,0.31343645,70.0,392.57837,259.24115,0.0,70.54496,0.31341797,0.0,87.270454,8.330017
17933,20515980.0,0.0,22.265076,19.082123,22.265076,22.41272,21.956299,22.144226,15.843933,15.88208,15.895721,15.865845,1.0,0.06865688,0.054544356,0.18768524,146.0,15.7994995,48.102863,30.313152,100.0,2834.7244,5.8615413e-05,0.0,76.095375,162.516,0.0,30.000002,0.310899,70.0,386.1378,255.50024,0.0,70.55126,0.31087986,0.0,87.56762,8.330017
17934,20516040.0,0.0,22.251373,19.12796,22.251373,22.391296,21.949554,22.136078,15.813324,15.839386,15.849426,15.827515,1.0,0.06666999,0.05392075,0.18764748,142.0,15.7994995,45.342663,29.411089,100.0,2826.2607,5.8600363e-05,0.0,75.63624,159.16675,0.0,30.000002,0.3082512,70.0,379.6863,251.69708,0.0,70.536316,0.30823153,0.0,87.8745,8.330017
17935,20516100.0,0.0,22.237366,19.173645,22.237335,22.369019,21.943817,22.128082,15.703033,15.764465,15.777039,15.741852,1.0,0.064639784,0.05323616,0.1876074,138.0,15.6328125,42.52711,28.426685,100.0,2884.5737,6.0491187e-05,0.0,75.14947,155.77702,0.0,30.000002,0.30549666,70.0,373.25262,247.83318,0.0,70.49937,0.3054766,0.0,88.192024,8.330017
17936,20516160.0,0.0,22.226074,19.219208,22.226074,22.350616,21.93985,22.121002,15.658997,15.701141,15.712341,15.680847,1.0,0.06258147,0.052498814,0.18756075,134.0,15.6328125,39.683117,27.37937,100.0,2877.089,6.0526032e-05,0.0,74.639435,152.3462,0.0,30.000002,0.30265468,70.0,366.89105,243.91801,0.0,70.44386,0.30263415,0.0,88.5208,8.330017
17937,20516220.0,0.0,22.214691,19.264648,22.214691,22.331665,21.93695,22.114197,15.628967,15.658081,15.666321,15.642914,1.0,0.060502067,0.051710583,0.18750896,130.0,15.6328125,36.815914,26.265213,100.0,2860.3516,6.0309896e-05,0.0,74.108376,148.86499,0.0,30.000002,0.2997355,70.0,360.63266,239.95029,0.0,70.37121,0.29971462,0.0,88.863235,8.330017
17938,20516280.0,0.0,22.202942,19.309906,22.202942,22.31186,21.93515,22.107666,15.52005,15.586212,15.595825,15.558411,1.0,0.058407564,0.05087127,0.18745294,126.0,15.466095,33.93498,25.084465,100.0,2909.0452,6.202663e-05,0.0,73.55732,145.33269,0.0,30.000002,0.29674584,70.0,354.50415,235.93372,0.0,70.281,0.29672474,0.0,89.220726,8.330017
17939,20516340.0,0.0,22.190643,19.355042,22.190643,22.291046,21.934326,22.10138,15.476166,15.523529,15.532043,15.497559,1.0,0.056309156,0.049986728,0.18739139,122.0,15.466095,31.051796,23.844255,100.0,2893.6565,6.188351e-05,0.0,72.98901,141.7561,0.0,30.000002,0.29370144,70.0,348.54596,231.88144,0.0,70.17501,0.29368007,0.0,89.593735,8.330017
17940,20516400.0,0.0,22.1781,19.399994,22.1781,22.269775,21.934631,22.095428,15.446899,15.479919,15.4861145,15.460327,1.0,0.054212358,0.049057983,0.18732516,118.0,15.466095,28.17769,22.546867,100.0,2869.772,6.1498075e-05,0.0,72.40476,138.13382,0.0,30.000002,0.29060975,70.0,342.7788,227.79665,0.0,70.053474,0.29058823,0.0,89.98396,8.330017
17941,20516460.0,0.0,22.168152,19.444672,22.168152,22.252197,21.936615,22.090607,15.339294,15.411133,15.417572,15.377167,1.0,0.05212622,0.04808875,0.18725167,114.0,15.299408,25.331596,21.204618,100.0,2910.4045,6.306525e-05,0.0,71.808334,134.45886,0.0,30.000002,0.2874809,70.0,337.22235,223.6792,0.0,69.918594,0.28745934,0.0,90.393616,8.330017
17942,20516520.0,0.0,22.157623,19.488922,22.157623,22.233582,21.939606,22.08612,15.296722,15.349579,15.354919,15.317596,1.0,0.050061688,0.047086537,0.1871693,110.0,15.299408,22.520285,19.821083,100.0,2889.4905,6.27797e-05,0.0,71.20389,130.73387,0.0,30.000002,0.28433168,70.0,331.90332,219.53894,0.0,69.77365,0.28431007,0.0,90.82416,8.330017
17943,20516580.0,0.0,22.146759,19.532745,22.14679,22.214478,21.943787,22.082092,15.268463,15.306061,15.309692,15.281464,1.0,0.048032567,0.04606064,0.1870425,106.0,15.299408,19.75657,18.399887,99.883316,2860.879,6.2262916e-05,0.0,70.59232,127.00205,0.0,30.000002,0.28114974,70.0,326.78232,215.40416,0.0,69.61786,0.28112814,0.0,91.2649,8.330017
17944,20516640.0,0.0,22.135437,19.576141,22.135437,22.194763,21.949097,22.078583,15.161072,15.240356,15.243286,15.199158,1.0,0.046072565,0.045039225,0.1866839,102.0,15.132721,17.053444,16.944183,99.5033,2893.997,6.3704465e-05,0.0,69.96237,123.47762,0.0,30.000002,0.27781087,70.0,321.77298,211.38626,0.0,69.43739,0.27778858,0.0,91.64987,8.330017
17945,20516700.0,0.0,22.123505,19.61911,22.123505,22.174347,21.955444,22.07544,15.117676,15.179352,15.181122,15.139374,1.0,0.0441686,0.04400681,0.18608023,98.0,15.132721,14.418173,15.460292,98.919205,2866.1052,6.326485e-05,0.0,69.30728,120.14935,0.0,30.000002,0.27427188,70.0,316.83026,207.46011,0.0,69.22275,0.27424937,0.0,91.97415,8.330017
17946,20516760.0,0.0,22.11438,19.661682,22.11438,22.158203,21.96289,22.073364,15.088013,15.134155,15.134766,15.102234,1.0,0.042313866,0.042957276,0.18524383,94.0,15.132721,11.861649,13.961069,98.19818,2830.4055,6.257719e-05,0.0,68.63061,116.951164,0.0,30.000002,0.2705316,70.0,311.94083,203.57605,0.0,68.97649,0.27050874,0.0,92.24731,8.330017
17947,20516820.0,0.0,22.105194,19.703796,22.105194,22.141907,21.971436,22.071808,14.979309,15.069397,15.06842,15.018768,1.0,0.040512234,0.041889686,0.18417333,90.0,14.966003,9.399233,12.448271,97.30793,2854.1306,6.384181e-05,0.0,67.94152,113.82202,0.0,30.000002,0.26659268,70.0,307.09872,199.69052,0.0,68.703896,0.2665688,0.0,92.47719,8.330017
