,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17948,20516880.0,0.0,22.095764,19.745544,22.095764,22.125366,21.980957,22.07071,14.935059,15.007568,15.00528,14.957886,1.0,0.038771894,0.040810004,0.18286374,86.0,14.966003,7.0346007,10.927427,96.25492,2818.477,6.321251e-05,0.0,67.24767,110.741035,0.0,30.000002,0.26246345,70.0,302.31683,195.7933,0.0,68.40966,0.26243958,0.0,92.665306,8.330017
17949,20516940.0,0.0,22.086578,19.786835,22.086578,22.109314,21.991455,22.07019,14.904846,14.960571,14.95752,14.9198,1.0,0.037095137,0.039719038,0.18131758,82.0,14.966003,4.779191,9.404105,95.04537,2774.818,6.23308e-05,0.0,66.55532,107.67773,0.0,30.000002,0.25815004,70.0,297.6,191.86533,0.0,68.09718,0.2581257,0.0,92.816414,8.330017
17950,20517000.0,0.0,22.077698,19.827759,22.077698,22.09375,22.003052,22.070251,14.797668,14.897614,14.892395,14.838409,1.0,0.035492327,0.038618628,0.17952049,78.0,14.799316,2.6554947,7.8848033,93.66887,2788.3467,6.3391664e-05,0.0,65.87668,104.59872,0.0,30.000002,0.25365087,70.0,292.9449,187.88286,0.0,67.77106,0.25362435,0.0,92.93318,8.330017
17951,20517060.0,0.0,22.071808,19.868256,22.071808,22.08255,22.015198,22.071259,14.753601,14.837433,14.83078,14.778381,1.0,0.03396293,0.037511375,0.17752163,74.0,14.799316,0.6584974,6.3809214,92.203575,2744.6052,6.254103e-05,0.0,65.22229,101.450096,0.0,30.000002,0.24901502,70.0,288.38376,183.8294,0.0,67.44077,0.2489892,0.0,93.035385,8.330017
17952,20517120.0,0.0,22.066559,19.908325,22.066559,22.072235,22.028107,22.072815,14.724274,14.789459,14.78241,14.739471,1.0,0.032704797,0.03637689,0.17526078,70.0,14.799316,0.0,4.89431,90.65027,2695.6035,6.1497936e-05,0.0,64.752075,98.08237,0.0,30.000002,0.24436025,70.0,283.89044,179.64282,0.0,67.1178,0.24433504,0.0,93.14623,8.330017
17953,20517180.0,0.0,22.061981,19.948029,22.061981,22.062988,22.041504,22.075012,14.615967,14.727356,14.718872,14.657928,1.0,0.032090604,0.03518591,0.17268847,66.0,14.632599,0.0,3.4332898,89.01037,2705.6194,6.246581e-05,0.0,64.80322,94.114006,0.0,30.000002,0.2399815,70.0,279.5159,175.16267,0.0,66.84804,0.23995678,0.0,93.34857,8.330017
17954,20517240.0,0.0,22.058075,19.987305,22.058075,22.054565,22.055023,22.07788,14.579529,14.666168,14.65802,14.600525,1.0,0.03166067,0.034026377,0.17007552,62.0,14.632599,0.0,2.003761,87.291,2664.2732,6.163679e-05,0.0,65.035164,89.926414,0.0,30.000002,0.2357783,70.0,275.3083,170.62761,0.0,66.635506,0.23575419,0.0,93.6229,8.330017
17955,20517300.0,0.0,22.055328,20.026184,22.055328,22.047607,22.068604,22.08139,14.5572815,14.619904,14.613556,14.569366,1.0,0.031360704,0.032904193,0.1674157,58.0,14.632599,0.0,0.61270887,85.50911,2619.1035,6.0633367e-05,0.0,65.3989,85.66819,0.0,30.000002,0.23169553,70.0,271.28412,166.1229,0.0,66.46641,0.23167203,0.0,93.94337,8.330017
17956,20517360.0,0.0,22.055939,20.064667,22.055939,22.04535,22.081512,22.085724,14.45459,14.561279,14.556305,14.494507,1.0,0.031128539,0.03191422,0.16468707,54.0,14.465912,0.0,0.0,83.728325,2633.3428,6.1680694e-05,0.0,65.86028,81.33812,0.0,30.000002,0.22774374,70.0,267.46295,161.65039,0.0,66.41379,0.22772087,0.0,94.3142,8.330017
17957,20517420.0,0.0,22.057526,20.102753,22.057526,22.04419,22.09436,22.090424,14.421631,14.503693,14.500122,14.441467,1.0,0.03089252,0.031387858,0.16179812,50.0,14.465912,0.0,0.0,81.94125,2598.686,6.0964274e-05,0.0,66.42299,76.71276,0.0,30.000002,0.22409105,70.0,263.90424,157.11096,0.0,66.77541,0.2240691,0.0,94.79216,8.330017
17958,20517480.0,0.0,22.060425,20.140472,22.060425,22.044708,22.107208,22.095276,14.402374,14.460724,14.4583435,14.413025,1.0,0.030689405,0.030998737,0.15896341,46.0,14.465912,0.0,0.0,80.16781,2561.2927,6.011847e-05,0.0,67.08585,72.02058,0.0,30.000002,0.22066322,70.0,260.6129,152.63638,0.0,67.30746,0.22064215,0.0,95.37884,8.330017
17959,20517540.0,1.0,22.064636,20.177765,22.064636,22.046997,22.119934,22.10019,14.447632,14.446228,14.444794,14.429657,0.0,0.030860648,0.031057417,0.15751165,54.333332,14.549194,0.0,0.0,78.42681,2504.8176,5.830493e-05,0.0,67.73476,69.286705,0.0,30.000002,0.21943153,70.0,259.22336,150.31017,0.0,67.87666,0.21942669,0.0,95.83398,8.330017
17960,20517600.0,1.0,22.069855,20.214691,22.069855,22.050537,22.132385,22.10495,14.4783325,14.453491,14.452759,14.460114,0.0,0.031265553,0.03138994,0.1565728,62.666668,14.549194,0.0,0.0,76.72746,2487.2925,5.76704e-05,0.0,68.16356,68.61696,0.0,30.000002,0.21922728,70.0,258.946,149.77512,0.0,68.25348,0.21922885,0.0,95.83492,8.330017
17961,20517660.0,1.0,22.07727,20.251251,22.077332,22.057526,22.143799,22.109375,14.505676,14.471619,14.471252,14.489655,0.0,0.031805877,0.031885166,0.15594587,71.0,14.549194,0.0,0.0,75.11509,2480.7092,5.7331534e-05,0.0,68.32247,69.757545,0.0,30.000002,0.21963401,70.0,259.46313,150.712,0.0,68.37926,0.21964075,0.0,95.37953,8.330017
17962,20517720.0,1.0,22.085388,20.287415,22.08548,22.065521,22.154755,22.113464,14.574982,14.507477,14.507324,14.54361,0.0,0.03241837,0.03246909,0.15545096,79.333336,14.632507,0.0,0.0,73.58809,2452.346,5.6183908e-05,0.0,68.17986,72.66754,0.0,30.000002,0.22033529,70.0,260.589,152.98647,0.0,68.21546,0.22034594,0.0,94.469826,8.330017
17963,20517780.0,1.0,22.094208,20.323181,22.0943,22.074646,22.165344,22.117188,14.605072,14.548431,14.54837,14.586792,0.0,0.033032995,0.033065204,0.1549103,87.666664,14.632507,0.0,0.0,72.15736,2453.1348,5.605593e-05,0.0,67.7377,77.28508,0.0,30.000002,0.22100595,70.0,262.12946,156.44405,0.0,67.75979,0.2210193,0.0,93.1601,8.330017
17964,20517840.0,1.0,22.103516,20.358582,22.103638,22.084686,22.175507,22.120605,14.622833,14.582336,14.582336,14.613159,0.0,0.033582773,0.033603095,0.15418412,96.0,14.632507,0.0,0.0,70.831505,2456.536,5.605775e-05,0.0,67.023895,83.54049,0.0,30.000002,0.22136901,70.0,263.90686,160.93292,0.0,67.0375,0.22138388,0.0,91.53735,8.330017
17965,20517900.0,1.0,22.113464,20.393585,22.113586,22.095825,22.185364,22.123749,14.676666,14.62088,14.620911,14.654816,0.0,0.03400438,0.03401727,0.15318677,104.333336,14.71582,0.0,0.0,69.62976,2428.9465,5.5059427e-05,0.0,66.08855,91.2677,0.0,30.000002,0.22120641,70.0,265.74756,166.24245,0.0,66.09698,0.22122157,0.0,89.7161,8.330017
17966,20517960.0,1.0,22.125092,20.428253,22.125214,22.10971,22.194519,22.12677,14.692932,14.655762,14.655762,14.684326,0.0,0.03427698,0.03428495,0.15191889,112.666664,14.71582,0.0,0.0,68.57361,2424.3005,5.4901964e-05,0.0,65.03169,100.04434,0.0,30.000002,0.220484,70.0,267.52084,172.04123,0.0,65.03681,0.22049902,0.0,87.84595,8.330017
17967,20518020.0,1.0,22.13742,20.462524,22.137543,22.124786,22.203613,22.12973,14.69809,14.679138,14.679138,14.697357,0.0,0.03438929,0.03439414,0.15047358,121.0,14.71582,0.0,0.0,67.67465,2417.3152,5.4726952e-05,0.0,63.925274,109.43742,0.0,30.000002,0.21926297,70.0,269.15067,178.02606,0.0,63.92835,0.21927726,0.0,86.04079,8.330017
17968,20518080.0,1.0,22.150635,20.49643,22.150726,22.141205,22.212738,22.132751,14.744385,14.7066345,14.7066345,14.727936,0.0,0.034359936,0.034362953,0.14897595,129.33333,14.799103,0.0,0.0,66.95613,2377.9736,5.349748e-05,0.0,62.833202,118.9932,0.0,30.000002,0.21770218,70.0,270.61957,183.92644,0.0,62.83509,0.21771537,0.0,84.38162,8.330017
17969,20518140.0,1.0,22.164703,20.529968,22.164825,22.158936,22.221985,22.135895,14.757965,14.732117,14.732117,14.750977,0.0,0.034236785,0.034238633,0.14754793,137.66667,14.799103,0.009637351,0.0,66.41872,2363.5813,5.311567e-05,0.0,61.806744,128.35847,0.0,30.000002,0.2160305,70.0,271.9825,189.58473,0.0,61.807896,0.21604319,0.0,82.909325,8.330017
17970,20518200.0,1.0,22.179504,20.56314,22.179596,22.177643,22.231384,22.139221,14.765503,14.750244,14.750244,14.763245,0.0,0.034058504,0.034059614,0.14631264,146.0,14.799103,0.15067786,0.0,66.067085,2350.5562,5.2773587e-05,0.0,60.869293,137.30635,0.0,30.000002,0.21443647,70.0,273.30017,194.92824,0.0,60.869987,0.21444876,0.0,81.63921,8.330017
17971,20518260.0,0.0,22.195679,20.595947,22.195679,22.198212,22.240692,22.142883,14.81308,14.774536,14.774506,14.794739,0.0,0.03370367,0.033577822,0.1444634,142.0,14.882416,0.38223,0.0,65.93008,2302.1787,5.1372775e-05,0.0,60.18932,142.3501,0.0,30.000002,0.21175352,70.0,272.88422,197.13481,0.0,60.110146,0.21175043,0.0,80.729965,8.330017
17972,20518320.0,0.0,22.21289,20.628418,22.21289,22.220215,22.250305,22.147003,14.825867,14.796417,14.796326,14.816162,0.0,0.03334811,0.033053674,0.14307018,138.0,14.882416,0.7113257,0.0,66.01952,2280.1287,5.079892e-05,0.0,59.835773,143.60649,0.0,30.000002,0.20947845,70.0,271.7611,196.98044,0.0,59.648087,0.2094716,0.0,80.31571,8.330017
17973,20518380.0,0.0,22.230835,20.660492,22.230835,22.243011,22.260223,22.15158,14.837799,14.812561,14.812347,14.829224,0.0,0.03309191,0.03256999,0.14217776,134.0,14.882416,1.1410784,0.0,66.34152,2264.13,5.035542e-05,0.0,59.76196,142.29643,0.0,30.000002,0.20784347,70.0,270.39203,195.40594,0.0,59.425503,0.20783478,0.0,80.26254,8.330017
17974,20518440.0,0.0,22.249329,20.69223,22.249329,22.266388,22.270355,22.156525,14.901367,14.840912,14.840271,14.869904,0.0,0.032969106,0.03214917,0.14182454,130.0,14.965698,1.6738892,0.0,66.901764,2225.4778,4.9091697e-05,0.0,59.94071,139.093,0.0,30.000002,0.20694421,70.0,269.00632,192.90546,0.0,59.407703,0.20693506,0.0,80.515976,8.330017
17975,20518500.0,0.0,22.26825,20.723633,22.26825,22.2901,22.280579,22.161865,14.930084,14.874176,14.872986,14.907654,0.0,0.03298706,0.031797692,0.14198133,126.0,14.965698,2.308941,0.0,67.69928,2220.7178,4.8852e-05,0.0,60.331078,134.6674,0.0,30.000002,0.20676523,70.0,267.76108,189.90755,0.0,59.553898,0.20675656,0.0,81.01607,8.330017
17976,20518560.0,0.0,22.287079,20.75467,22.287079,22.313599,22.290497,22.167542,14.95282,14.903595,14.901886,14.935059,0.0,0.03314257,0.03150977,0.14261237,122.0,14.965698,3.0412414,0.0,68.73081,2224.9968,4.883674e-05,0.0,60.903816,129.45322,0.0,30.000002,0.2072613,70.0,266.73428,186.66429,0.0,59.834778,0.20725366,0.0,81.726425,8.330017
17977,20518620.0,0.0,22.305695,20.78534,22.305695,22.336609,22.300293,22.173492,15.021942,14.943909,14.940918,14.985321,0.0,0.033428717,0.031277,0.1436877,118.0,15.049011,3.8745978,0.0,69.998245,2207.073,4.8052876e-05,0.0,61.636787,123.76067,0.0,30.000002,0.20838846,70.0,265.97543,183.3456,0.0,60.228203,0.20838223,0.0,82.62312,8.330017
17978,20518680.0,0.0,22.323944,20.815674,22.323944,22.358978,22.309937,22.179718,15.051819,14.985474,14.981262,15.027283,0.0,0.03382939,0.031087263,0.14516115,114.0,15.049011,4.8068724,0.0,71.49374,2222.9656,4.8287464e-05,0.0,62.507977,117.84201,0.0,30.000002,0.21007046,70.0,265.50275,180.07156,0.0,60.71127,0.21006574,0.0,83.682144,8.330017
17979,20518740.0,0.0,22.341583,20.845673,22.341583,22.38028,22.319336,22.186157,15.073578,15.020081,15.015106,15.056335,0.0,0.034320284,0.030924303,0.14694668,110.0,15.049011,5.8258862,0.0,73.18277,2245.6018,4.869664e-05,0.0,63.492836,111.861855,0.0,30.000002,0.21218215,70.0,265.28543,176.88872,0.0,61.26313,0.21217898,0.0,84.87824,8.330017
17980,20518800.0,0.0,22.358337,20.875336,22.358337,22.40033,22.32843,22.19281,15.139709,15.062958,15.056091,15.105682,0.0,0.03490264,0.03078155,0.14904884,106.0,15.132294,6.9371963,0.0,75.07255,2243.3474,4.8294103e-05,0.0,64.594444,105.87759,0.0,30.000002,0.21472275,70.0,265.34384,173.82516,0.0,61.883247,0.21472113,0.0,86.21824,8.330017
17981,20518860.0,0.0,22.374146,20.904633,22.374146,22.418945,22.336823,22.199585,15.166321,15.1050415,15.09671,15.145599,0.0,0.035557013,0.030648604,0.15139829,102.0,15.132294,8.125756,0.0,77.13387,2272.6653,4.8843307e-05,0.0,65.79696,99.97945,0.0,30.000002,0.21759225,70.0,265.64758,170.89493,0.0,62.56182,0.21759216,0.0,87.687874,8.330017
17982,20518920.0,0.0,22.388733,20.933624,22.388733,22.435852,22.344818,22.206543,15.183868,15.137726,15.128937,15.170349,0.0,0.0362765,0.030520277,0.15397428,98.0,15.132294,9.391848,0.0,79.35492,2307.2378,4.9533555e-05,0.0,67.10122,94.19166,0.0,30.000002,0.22075804,70.0,266.19196,168.09663,0.0,63.299923,0.22075935,0.0,89.29366,8.330017
17983,20518980.0,0.0,22.402039,20.96225,22.402039,22.450897,22.352325,22.213684,15.245361,15.1779785,15.167053,15.21582,0.0,0.037056286,0.03039293,0.15675013,94.0,15.215607,10.73369,0.0,81.72421,2314.1494,4.9360417e-05,0.0,68.50993,88.54135,0.0,30.000002,0.2241857,70.0,266.9728,165.43199,0.0,64.09977,0.22418833,0.0,91.042465,8.330017
17984,20519040.0,0.0,22.41397,20.99057,22.414001,22.46405,22.359283,22.221039,15.266937,15.215363,15.203247,15.249329,0.0,0.037889294,0.030262964,0.15969095,90.0,15.215607,12.147351,0.0,84.22433,2351.7559,5.0108316e-05,0.0,70.02584,83.05231,0.0,30.000002,0.22783221,70.0,267.97922,162.89925,0.0,64.96443,0.2278362,0.0,92.94231,8.330017
17985,20519100.0,0.0,22.42456,21.018524,22.42456,22.47528,22.365753,22.228516,15.280975,15.243866,15.231842,15.270233,0.0,0.038755268,0.030124504,0.16271055,86.0,15.215607,13.616646,0.101266764,86.81443,2392.3286,5.0944473e-05,0.0,71.63652,77.77924,0.0,30.000002,0.23157442,70.0,269.14603,160.4924,0.0,65.88804,0.23157933,0.0,94.982704,8.330017
17986,20519160.0,0.0,22.433838,21.046173,22.433868,22.484985,22.37146,22.236023,15.338776,15.281097,15.266663,15.313721,0.0,0.039642278,0.030018859,0.16576758,82.0,15.29892,15.138862,0.27767554,89.49292,2402.358,5.0857332e-05,0.0,73.356224,72.685165,0.0,30.000002,0.2354128,70.0,270.46957,158.18747,0.0,66.91757,0.23541869,0.0,97.19177,8.330017
17987,20519220.0,0.0,22.441467,21.073517,22.44159,22.493011,22.376617,22.243652,15.357849,15.315918,15.300446,15.344788,0.0,0.040680204,0.030107347,0.16831487,78.0,15.29892,16.709059,0.5300847,92.24149,2440.9277,5.1647734e-05,0.0,75.17612,68.16485,0.0,30.000002,0.23910391,70.0,271.88864,156.18947,0.0,68.08549,0.23911068,0.0,99.34608,8.330017
17988,20519280.0,0.0,22.447388,21.100494,22.447327,22.500427,22.380768,22.251038,15.362213,15.339874,15.326111,15.358612,0.0,0.042486425,0.03080082,0.1678935,74.0,15.29892,18.316189,0.8554313,95.06022,2473.985,5.240608e-05,0.0,76.7905,66.399475,0.0,30.000002,0.24118069,70.0,272.91553,155.60779,0.0,69.080696,0.24118459,0.0,100.01136,8.330017
17989,20519340.0,1.0,22.452332,21.127167,22.452393,22.507568,22.383362,22.257812,15.271484,15.316101,15.314453,15.303009,1.0,0.04449196,0.03170433,0.16819263,82.333336,15.132202,19.94345,1.2491373,97.954216,2577.134,5.520353e-05,0.0,77.91,67.07276,0.0,30.000002,0.24437296,70.0,275.45865,157.17516,0.0,69.7009,0.24439125,0.0,100.00155,8.330017
17990,20519400.0,1.0,22.456177,21.153534,22.456268,22.512878,22.3844,22.263916,15.253754,15.284607,15.2908325,15.266266,1.0,0.04634213,0.032526612,0.16983776,90.666664,15.132202,21.57181,1.6980675,100.0,2632.6492,5.647617e-05,0.0,78.70185,68.70115,0.0,30.000002,0.24868613,70.0,279.1704,159.82408,0.0,70.06894,0.2487104,0.0,100.0,8.330017
17991,20519460.0,1.0,22.45929,21.179565,22.459412,22.517242,22.384033,22.269226,15.249237,15.265442,15.273315,15.253387,1.0,0.048079126,0.03329866,0.17249705,99.0,15.132202,23.189363,2.195341,100.0,2691.6887,5.7785343e-05,0.0,79.24915,71.07868,0.0,30.000002,0.25385058,70.0,283.84796,163.33252,0.0,70.2532,0.25388017,0.0,100.0,8.330017
17992,20519520.0,1.0,22.460205,21.205292,22.460358,22.518463,22.382233,22.273926,15.158661,15.218201,15.234741,15.190887,1.0,0.049713448,0.034030624,0.17606825,107.333336,14.965515,24.781599,2.7367449,100.0,2820.858,6.123676e-05,0.0,79.58395,74.166664,0.0,30.000002,0.2597844,70.0,289.4392,167.663,0.0,70.282364,0.2598191,0.0,100.0,8.330017
17993,20519580.0,1.0,22.45819,21.230713,22.458344,22.515503,22.378967,22.277924,15.136749,15.174255,15.193634,15.151154,1.0,0.051251277,0.034729917,0.18042463,115.666664,14.965515,26.333921,3.314538,100.0,2898.8088,6.305293e-05,0.0,79.74031,77.91026,0.0,30.000002,0.26637444,70.0,296.068,172.75632,0.0,70.186905,0.26641387,0.0,100.0,8.330017
17994,20519640.0,1.0,22.453186,21.255798,22.453339,22.508423,22.37436,22.281311,15.125397,15.147888,15.164612,15.13324,1.0,0.052691624,0.035400026,0.18547429,124.0,14.965515,27.833626,3.9230838,100.0,2975.93,6.4809705e-05,0.0,79.74323,82.27917,0.0,30.000002,0.27353135,70.0,303.9192,178.57994,0.0,69.98953,0.27357522,0.0,100.0,8.330017
17995,20519700.0,1.0,22.444519,21.280579,22.444702,22.49643,22.36847,22.284088,15.032379,15.093872,15.117218,15.064789,1.0,0.054181065,0.03614661,0.19071397,132.33333,14.798798,29.267624,4.556405,100.0,3119.3904,6.871361e-05,0.0,79.60368,87.611855,0.0,30.000002,0.2810081,70.0,313.089,185.32808,0.0,69.70257,0.28105575,0.0,99.814064,8.330017
17996,20519760.0,1.0,22.43332,21.305084,22.433472,22.48236,22.36145,22.28592,14.997223,15.043732,15.068787,15.017792,1.0,0.056129947,0.037315812,0.19384636,140.66667,14.798798,30.62592,5.2034073,100.0,3200.958,7.078104e-05,0.0,79.03829,96.27441,0.0,30.000002,0.2872636,70.0,322.89978,194.29492,0.0,69.11716,0.28731102,0.0,98.42086,8.330017
17997,20519820.0,1.0,22.419983,21.329254,22.420135,22.465729,22.352722,22.286743,14.963898,15.0043335,15.027771,14.983307,1.0,0.057825387,0.038393933,0.19583258,149.0,14.798798,31.888506,5.8534703,100.0,3265.448,7.248186e-05,0.0,78.01706,107.54934,0.0,30.000002,0.2920329,70.0,332.718,204.8331,0.0,68.175354,0.29207775,0.0,96.44978,8.330017
17998,20519880.0,1.0,22.404907,21.35315,22.40503,22.446991,22.342468,22.28659,14.846893,14.928711,14.961151,14.89209,1.0,0.059176277,0.03927356,0.19674523,157.33333,14.632111,33.040176,6.4974203,100.0,3377.7915,7.603929e-05,0.0,76.74373,120.790215,0.0,30.000002,0.29518265,70.0,341.99625,216.34325,0.0,67.02461,0.29522273,0.0,94.238754,8.330017
17999,20519940.0,1.0,22.388397,21.376709,22.38852,22.426483,22.330872,22.285614,14.785767,14.853485,14.8888855,14.81958,1.0,0.06012257,0.03989461,0.19676171,165.66667,14.632111,34.069683,7.127045,100.0,3418.961,7.743618e-05,0.0,75.37603,135.17334,0.0,30.000002,0.29677424,70.0,350.22015,228.13231,0.0,65.79176,0.29680845,0.0,92.039215,8.330017
18000,20520000.0,1.0,22.371338,21.399994,22.37143,22.405304,22.318268,22.283936,14.733093,14.790955,14.824524,14.76236,1.0,0.06070316,0.04027114,0.1961423,174.0,14.632111,34.96807,7.7367396,100.0,3438.9023,7.8282486e-05,0.0,74.0566,149.66571,0.0,30.000002,0.29711625,70.0,357.0453,239.44849,0.0,64.59794,0.29714462,0.0,90.02968,8.330017
18001,20520060.0,1.0,22.35608,21.422607,22.35614,22.386719,22.305878,22.282013,14.613678,14.700256,14.740387,14.66098,1.0,0.06101364,0.040468715,0.19519219,182.33333,14.465393,35.74264,8.325282,100.0,3514.821,8.105687e-05,0.0,72.880646,163.32817,0.0,30.000002,0.296677,70.0,362.54044,249.71869,0.0,63.530903,0.29670042,0.0,88.30621,8.330017
18002,20520120.0,1.0,22.340271,21.444214,22.340332,22.367462,22.292847,22.279602,14.554108,14.620544,14.659851,14.587097,1.0,0.061158646,0.040570714,0.19416693,190.66667,14.465393,36.38414,8.887709,100.0,3525.149,8.171709e-05,0.0,71.87771,175.69948,0.0,30.000002,0.29589948,70.0,367.05637,258.77386,0.0,62.625797,0.29591933,0.0,86.87737,8.330017
18003,20520180.0,1.0,22.32434,21.464813,22.324402,22.348145,22.279327,22.276855,14.508759,14.559937,14.594055,14.533997,1.0,0.061213594,0.040644538,0.19323502,199.0,14.465393,36.88827,9.4208355,100.0,3521.8967,8.194095e-05,0.0,71.03826,186.68558,0.0,30.000002,0.2950956,70.0,370.97433,266.69772,0.0,61.883854,0.29511324,0.0,85.71117,8.330017
18004,20520240.0,1.0,22.308136,21.484436,22.308197,22.328522,22.265442,22.273773,14.402588,14.477936,14.51535,14.444031,1.0,0.061223153,0.04073421,0.1924795,207.33333,14.298706,37.250362,9.92114,100.0,3581.02,8.4289655e-05,0.0,70.33031,196.49231,0.0,30.000002,0.29443875,70.0,374.63834,273.74866,0.0,61.283894,0.29445538,0.0,84.754776,8.330017
18005,20520300.0,1.0,22.291382,21.503143,22.291443,22.308197,22.25116,22.270294,14.35376,14.4088745,14.4435425,14.3811035,1.0,0.061200406,0.040856592,0.19190995,215.66667,14.298706,37.46858,10.3850565,100.0,3580.7854,8.462316e-05,0.0,69.71113,205.4872,0.0,30.000002,0.29396787,70.0,378.27594,280.24023,0.0,60.790844,0.29398412,0.0,83.949265,8.330017
18006,20520360.0,1.0,22.276764,21.520966,22.276794,22.290863,22.237854,22.266876,14.318512,14.359161,14.387878,14.338165,1.0,0.06114619,0.041013896,0.19150284,224.0,14.298706,37.558487,10.814692,100.0,3572.4749,8.46406e-05,0.0,69.145996,214.00322,0.0,30.000002,0.2936633,70.0,382.01486,286.42465,0.0,60.372604,0.29367957,0.0,83.247665,8.330017
18007,20520420.0,0.0,22.261993,21.537933,22.261993,22.273224,22.224396,22.263123,14.214081,14.2846985,14.316711,14.254456,1.0,0.0607346,0.04095086,0.19043888,220.0,14.132019,37.512005,11.205081,100.0,3619.299,8.677223e-05,0.0,68.70242,218.4472,0.0,30.000002,0.29213086,70.0,381.626,288.91306,0.0,60.073925,0.29212856,0.0,82.75659,8.330017
18008,20520480.0,0.0,22.246948,21.554077,22.246948,22.255219,22.210968,22.259186,14.164246,14.216217,14.246765,14.189911,1.0,0.060275607,0.0408712,0.18959059,216.0,14.132019,37.3322,11.555221,100.0,3607.4946,8.684363e-05,0.0,68.46809,219.20215,0.0,30.000002,0.29074287,70.0,379.67142,288.7432,0.0,59.976368,0.29073665,0.0,82.56456,8.330017
18009,20520540.0,0.0,22.231842,21.569427,22.231842,22.237152,22.197601,22.255035,14.128296,14.165619,14.190887,14.146057,1.0,0.05979941,0.04082632,0.18893094,212.0,14.132019,37.019463,11.863009,100.0,3587.3787,8.658182e-05,0.0,68.35236,217.88521,0.0,30.000002,0.28956106,70.0,377.06442,287.1543,0.0,60.013668,0.28955266,0.0,82.54776,8.330017
18010,20520600.0,0.0,22.216553,21.584015,22.216553,22.21872,22.184418,22.250702,14.03244,14.094513,14.122437,14.066437,1.0,0.059312858,0.040821817,0.18845339,208.0,13.9653015,36.57426,12.125939,99.944275,3629.6526,8.8576686e-05,0.0,68.31252,215.27019,0.0,30.000002,0.28859165,70.0,374.20947,284.72443,0.0,60.147266,0.28858218,0.0,82.65254,8.330017
18011,20520660.0,0.0,22.203003,21.5979,22.203003,22.202606,22.172516,22.246552,13.989014,14.0338745,14.059662,14.010193,1.0,0.058833066,0.040870503,0.18791528,204.0,13.9653015,36.017902,12.348618,99.667755,3617.844,8.859115e-05,0.0,68.303055,212.21046,0.0,30.000002,0.28762287,70.0,371.18646,281.97174,0.0,60.3356,0.28761256,0.0,82.78325,8.330017
18012,20520720.0,0.0,22.189484,21.611084,22.189484,22.186401,22.160828,22.242126,13.956909,13.989532,14.010529,13.971832,1.0,0.058325153,0.040943135,0.18727648,200.0,13.9653015,35.34548,12.52569,99.228775,3598.061,8.8311885e-05,0.0,68.29187,209.0033,0.0,30.000002,0.2865494,70.0,367.98108,279.06137,0.0,60.54629,0.28653833,0.0,82.91222,8.330017
18013,20520780.0,0.0,22.175842,21.623627,22.175842,22.170013,22.149323,22.237427,13.8628235,13.924042,13.947571,13.897369,1.0,0.05777464,0.041025605,0.1864974,196.0,13.7986145,34.55456,12.652736,98.619156,3636.759,9.027213e-05,0.0,68.2625,205.80821,0.0,30.000002,0.28530326,70.0,364.57715,276.07745,0.0,60.76231,0.28529143,0.0,83.02112,8.330017
18014,20520840.0,0.0,22.162079,21.635529,22.162079,22.153412,22.138,22.232422,13.81781,13.864563,13.8871155,13.840088,1.0,0.057170358,0.041100696,0.185544,192.0,13.7986145,33.655376,12.729725,97.8475,3620.985,9.0228175e-05,0.0,68.20168,202.74237,0.0,30.000002,0.2838219,70.0,360.95264,273.0765,0.0,60.96704,0.28380916,0.0,83.09477,8.330017
18015,20520900.0,0.0,22.14856,21.64685,22.14856,22.137115,22.126984,22.227142,13.78302,13.819031,13.837982,13.799774,1.0,0.056501623,0.041155808,0.18439332,188.0,13.7986145,32.648026,12.752828,96.91477,3595.715,8.984851e-05,0.0,68.10225,199.82535,0.0,30.000002,0.282059,70.0,357.07254,270.05206,0.0,61.151962,0.28204513,0.0,83.12664,8.330017
18016,20520960.0,0.0,22.137207,21.657623,22.137207,22.123718,22.117462,22.222137,13.688019,13.752899,13.774139,13.7248535,1.0,0.05575798,0.041176785,0.18303862,184.0,13.631897,31.5436,12.722347,95.849884,3625.6035,9.166853e-05,0.0,67.96135,197.01039,0.0,30.000002,0.2799829,70.0,352.90317,266.95663,0.0,61.312145,0.27996767,0.0,83.11786,8.330017
18017,20521020.0,0.0,22.12613,21.667908,22.12613,22.110535,22.108307,22.216858,13.639496,13.691528,13.712189,13.664612,1.0,0.054951996,0.041163,0.18151218,180.0,13.631897,30.353725,12.640124,94.660255,3601.5447,9.144159e-05,0.0,67.7867,194.24658,0.0,30.000002,0.27763796,70.0,348.5226,263.77786,0.0,61.450706,0.27762178,0.0,83.07694,8.330017
18018,20521080.0,0.0,22.11557,21.677673,22.11557,22.098053,22.09961,22.211456,13.601959,13.642761,13.660522,13.620636,1.0,0.05408437,0.041111488,0.17981683,176.0,13.631897,29.083723,12.505161,93.35587,3568.4995,9.088177e-05,0.0,67.57863,191.516,0.0,30.000002,0.27502465,70.0,343.9614,260.5051,0.0,61.56703,0.2750073,0.0,83.005,8.330017
18019,20521140.0,0.0,22.105621,21.687012,22.105621,22.086365,22.091492,22.205841,13.5052185,13.575043,13.594513,13.544189,1.0,0.05314843,0.041014075,0.17793806,172.0,13.46521,27.727642,12.308227,91.92712,3587.7805,9.250821e-05,0.0,67.33457,188.79161,0.0,30.000002,0.27211377,70.0,339.2136,257.10678,0.0,61.65809,0.272095,0.0,82.90088,8.330017
18020,20521200.0,0.0,22.09616,21.695892,22.09616,22.075287,22.083893,22.200104,13.454681,13.511688,13.530457,13.48172,1.0,0.05215797,0.040874347,0.17590782,168.0,13.46521,26.3023,12.055502,90.39659,3554.4512,9.206051e-05,0.0,67.06113,186.0515,0.0,30.000002,0.26895422,70.0,334.3776,253.59409,0.0,61.727524,0.2689347,0.0,82.77122,8.330017
18021,20521260.0,0.0,22.089142,21.704437,22.089142,22.067413,22.07779,22.194855,13.415955,13.460968,13.47699,13.436188,1.0,0.051117137,0.040691216,0.17375523,164.0,13.46521,24.827143,11.755568,88.808815,3512.8093,9.126936e-05,0.0,66.76272,183.24615,0.0,30.000002,0.2655783,70.0,329.49817,249.94913,0.0,61.77824,0.26555791,0.0,82.62454,8.330017
18022,20521320.0,0.0,22.083008,21.712616,22.083008,22.0607,22.072449,22.189545,13.319061,13.393188,13.410187,13.359589,1.0,0.050027307,0.040460814,0.17149477,160.0,13.298492,23.29729,11.397527,87.153435,3522.0972,9.267747e-05,0.0,66.44253,180.3243,0.0,30.000002,0.2619984,70.0,324.56418,246.1438,0.0,61.81172,0.2619769,0.0,82.46726,8.330017
18023,20521380.0,0.0,22.077637,21.72049,22.077637,22.054932,22.06778,22.184204,13.268768,13.329742,13.345825,13.296997,1.0,0.048902657,0.040189546,0.1691514,156.0,13.298492,21.726559,10.987734,85.44793,3481.0903,9.2005146e-05,0.0,66.10503,177.30504,0.0,30.000002,0.2582594,70.0,319.64838,242.21675,0.0,61.83054,0.2582375,0.0,82.30216,8.330017
18024,20521440.0,0.0,22.073303,21.728058,22.073303,22.050537,22.063904,22.178955,13.230286,13.278503,13.292267,13.250671,1.0,0.04774917,0.03987896,0.16674776,152.0,13.298492,20.124609,10.528391,83.71036,3432.856,9.10134e-05,0.0,65.75276,174.18283,0.0,30.000002,0.2543923,70.0,314.7912,238.18065,0.0,61.83621,0.25436932,0.0,82.133675,8.330017
18025,20521500.0,0.0,22.070374,21.735382,22.070374,22.048035,22.060974,22.173828,13.236206,13.2534485,13.262512,13.2387085,0.0,0.046567306,0.03952536,0.16429389,148.0,13.381805,18.494991,10.015418,81.952644,3349.2637,8.84592e-05,0.0,65.38658,170.93774,0.0,30.000002,0.25040305,70.0,309.9998,234.0276,0.0,61.828167,0.25037983,0.0,81.96532,8.330017
18026,20521560.0,0.0,22.070312,21.742523,22.070312,22.049286,22.059753,22.169556,13.229492,13.2404175,13.246124,13.232025,0.0,0.045366198,0.039129585,0.16184275,144.0,13.381805,16.861685,9.460374,80.23045,3284.3005,8.66605e-05,0.0,65.014595,167.51842,0.0,30.000002,0.24635753,70.0,305.31973,229.75206,0.0,61.811264,0.24632892,0.0,81.81159,8.330017
18027,20521620.0,0.0,22.072113,21.74945,22.072113,22.052887,22.059723,22.16568,13.226074,13.232208,13.235779,13.227234,0.0,0.044159368,0.038697403,0.1594396,140.0,13.381805,15.236145,8.86574,78.563065,3219.8484,8.484395e-05,0.0,64.64507,163.90652,0.0,30.000002,0.24231477,70.0,300.7966,225.37593,0.0,61.790855,0.24228609,0.0,81.683426,8.330017
18028,20521680.0,0.0,22.075226,21.756256,22.075226,22.058258,22.060577,22.16214,13.261627,13.240295,13.240997,13.24646,0.0,0.042957537,0.038241237,0.1570869,136.0,13.465118,13.623294,8.24653,76.94878,3127.8206,8.18059e-05,0.0,64.27902,160.16354,0.0,30.000002,0.23830095,70.0,296.45996,220.95592,0.0,61.7699,0.23827808,0.0,81.57726,8.330017
18029,20521740.0,0.0,22.080261,21.76294,22.080261,22.06601,22.062622,22.159058,13.276855,13.255005,13.254028,13.2655945,0.0,0.04176213,0.037757587,0.15482838,132.0,13.465118,12.03687,7.5993257,75.42456,3059.583,7.973567e-05,0.0,63.92154,156.24387,0.0,30.000002,0.23436277,70.0,292.31528,216.4775,0.0,61.750854,0.23434016,0.0,81.506905,8.330017
18030,20521800.0,0.0,22.087006,21.769562,22.087006,22.07602,22.065826,22.156494,13.29126,13.269348,13.267761,13.280884,0.0,0.04058282,0.037249755,0.15269466,128.0,13.465118,10.48858,6.9290547,74.01167,2996.256,7.782654e-05,0.0,63.579052,152.14476,0.0,30.000002,0.23054114,70.0,288.37735,211.96037,0.0,61.736935,0.23051897,0.0,81.48064,8.330017
18031,20521860.0,0.0,22.095612,21.776123,22.095612,22.088165,22.070343,22.154907,13.343475,13.296295,13.293793,13.317413,0.0,0.03942802,0.036723122,0.15071389,124.0,13.548401,8.991911,6.2477493,72.73131,2909.044,7.487199e-05,0.0,63.257744,147.86697,0.0,30.000002,0.22687805,70.0,284.60474,207.4236,0.0,61.73259,0.22685638,0.0,81.5066,8.330017
18032,20521920.0,0.0,22.105957,21.782684,22.105957,22.102478,22.07602,22.15393,13.370697,13.32666,13.323914,13.350922,0.0,0.038305897,0.03618329,0.14891398,120.0,13.548401,7.557845,5.559939,71.60435,2849.1394,7.299347e-05,0.0,62.96413,143.41426,0.0,30.000002,0.22341518,70.0,280.9685,202.88705,0.0,61.74254,0.2233942,0.0,81.59326,8.330017
18033,20521980.0,0.0,22.117828,21.789276,22.117828,22.118591,22.082825,22.153564,13.394196,13.353668,13.351196,13.377197,0.0,0.037224323,0.03563426,0.14732136,116.0,13.548401,6.197719,4.8714185,70.6481,2796.597,7.1362374e-05,0.0,62.705082,138.7932,0.0,30.000002,0.22019087,70.0,277.50693,198.36983,0.0,61.77069,0.22017068,0.0,81.74918,8.330017
18034,20522040.0,0.0,22.131226,21.795898,22.131226,22.136444,22.09079,22.15384,13.454956,13.390167,13.387817,13.422302,0.0,0.036191843,0.03508027,0.14596635,112.0,13.631714,4.9251943,4.1885114,69.88486,2723.4268,6.879491e-05,0.0,62.489082,134.00706,0.0,30.000002,0.2172481,70.0,274.254,193.88947,0.0,61.82193,0.21722865,0.0,81.98483,8.330017
18035,20522100.0,0.0,22.146027,21.802643,22.146027,22.155914,22.099823,22.154724,13.488647,13.428589,13.426605,13.463318,0.0,0.03521649,0.034526,0.14486961,108.0,13.631714,3.7513323,3.5184898,69.33009,2681.1992,6.737672e-05,0.0,62.324375,129.06815,0.0,30.000002,0.2146203,70.0,271.2338,189.46451,0.0,61.90107,0.21460205,0.0,82.30864,8.330017
18036,20522160.0,0.0,22.161072,21.80951,22.161072,22.175201,22.109436,22.156464,13.516418,13.462524,13.46109,13.495789,0.0,0.034299098,0.033976983,0.14401191,104.0,13.631714,2.6714509,2.869547,68.955864,2646.2107,6.621804e-05,0.0,62.21219,124.018936,0.0,30.000002,0.21229513,70.0,268.44373,185.11319,0.0,62.01048,0.21227784,0.0,82.71792,8.330017
18037,20522220.0,0.0,22.177124,21.816498,22.177124,22.195496,22.120026,22.158844,13.58194,13.504089,13.503174,13.545685,0.0,0.033448923,0.03343837,0.14342427,100.0,13.714996,1.7056923,2.248044,68.79663,2592.157,6.4182444e-05,0.0,62.164467,118.85802,0.0,30.000002,0.21031757,70.0,265.90375,180.8477,0.0,62.15772,0.21030137,0.0,83.22597,8.330017
18038,20522280.0,0.0,22.194122,21.82373,22.194122,22.216675,22.13153,22.161835,13.615356,13.5460205,13.545654,13.58905,0.0,0.032672264,0.032913383,0.14311841,96.0,13.714996,0.8634488,1.6609224,68.860855,2566.5093,6.326474e-05,0.0,62.191154,113.59536,0.0,30.000002,0.20870842,70.0,263.61795,176.67657,0.0,62.348587,0.20869339,0.0,83.84191,8.330017
18039,20522340.0,0.0,22.21167,21.831177,22.21167,22.23819,22.143738,22.165375,13.641388,13.581696,13.581818,13.621277,0.0,0.031966962,0.032402866,0.14306642,92.0,13.714996,0.14224294,1.1102623,69.12953,2547.5532,6.257298e-05,0.0,62.294525,108.26248,0.0,30.000002,0.207439,70.0,261.56516,172.6027,0.0,62.585014,0.20742516,0.0,84.564415,8.330017
18040,20522400.0,0.0,22.229645,21.838867,22.229645,22.259949,22.156647,22.169464,13.706696,13.623688,13.624329,13.671417,0.0,0.03142579,0.031899877,0.14324464,88.0,13.798309,0.0,0.602759,69.61543,2508.8457,6.0998733e-05,0.0,62.55507,102.79733,0.0,30.000002,0.20657201,70.0,259.75467,168.60168,0.0,62.876743,0.20655924,0.0,85.40989,8.330017
18041,20522460.0,0.0,22.246613,21.846863,22.246613,22.279999,22.169342,22.174164,13.7404175,13.666351,13.667114,13.714691,0.0,0.03110764,0.031408764,0.14366405,84.0,13.798309,0.0,0.14534461,70.29355,2499.5608,6.0538176e-05,0.0,63.036423,97.15494,0.0,30.000002,0.20618065,70.0,258.20425,164.66248,0.0,63.243,0.20616923,0.0,86.4044,8.330017
18042,20522520.0,0.0,22.26355,21.855194,22.26355,22.299774,22.182404,22.179382,13.765381,13.702515,13.7031555,13.74588,0.0,0.030856906,0.030985696,0.14433615,80.0,13.798309,0.0,0.0,71.16867,2497.4763,6.0308488e-05,0.0,63.624954,91.49532,0.0,30.000002,0.2061774,70.0,256.8903,160.84984,0.0,63.71391,0.20616727,0.0,87.53984,8.330017
18043,20522580.0,0.0,22.280334,21.863892,22.280334,22.319153,22.19577,22.184967,13.831757,13.744659,13.745148,13.795563,0.0,0.030637896,0.03072311,0.14522795,76.0,13.881592,0.0,0.0,72.23719,2475.389,5.9216254e-05,0.0,64.31306,85.787506,0.0,30.000002,0.20658652,70.0,255.80879,157.1433,0.0,64.37227,0.20657772,0.0,88.83531,8.330017
18044,20522640.0,0.0,22.296967,21.872955,22.296967,22.338074,22.209412,22.190918,13.862244,13.787476,13.787811,13.838348,0.0,0.03044586,0.03049875,0.14637014,72.0,13.881592,0.0,0.0,73.49075,2481.4556,5.9175007e-05,0.0,65.08921,80.16387,0.0,30.000002,0.2073109,70.0,254.92972,153.5891,0.0,65.12618,0.20730333,0.0,90.29085,8.330017
18045,20522700.0,0.0,22.31314,21.882477,22.31314,22.35608,22.223297,22.197144,13.883942,13.822723,13.822968,13.867096,0.0,0.030266875,0.030299764,0.14773269,68.0,13.881592,0.030338448,0.0,74.919785,2493.251,5.932761e-05,0.0,65.9473,74.6693,0.0,30.000002,0.20829494,70.0,254.22815,150.19255,0.0,65.97044,0.20828849,0.0,91.911224,8.330017
18046,20522760.0,0.0,22.327362,21.892456,22.327362,22.371307,22.236633,22.203491,13.94577,13.8628845,13.863037,13.913696,0.0,0.030105704,0.03011309,0.14927179,64.0,13.964905,0.24228807,0.0,76.48924,2481.8923,5.8566824e-05,0.0,66.89597,69.338234,0.0,30.000002,0.2094856,70.0,253.67966,146.95496,0.0,66.90121,0.20948012,0.0,93.70203,8.330017
18047,20522820.0,0.0,22.340942,21.902954,22.340942,22.38562,22.250122,22.210114,13.971558,13.902527,13.902496,13.95163,0.0,0.030095747,0.029906923,0.15087804,60.0,13.964905,0.58878714,0.0,78.19559,2497.2498,5.8797443e-05,0.0,68.05901,64.111115,0.0,30.000002,0.21087457,70.0,253.26094,143.82993,0.0,67.92385,0.21087003,0.0,95.68892,8.330017
18048,20522880.0,0.0,22.353699,21.91397,22.353699,22.398682,22.263672,22.21698,13.988831,13.934265,13.934021,13.975739,0.0,0.03011965,0.029697625,0.15256512,56.0,13.964905,1.0711455,0.0,80.02519,2516.3909,5.916781e-05,0.0,69.353165,59.07877,0.0,30.000002,0.2123784,70.0,252.94724,140.85013,0.0,69.04763,0.21237467,0.0,97.88445,8.330017
18049,20522940.0,1.0,22.36493,21.925537,22.36493,22.410095,22.2771,22.223999,14.057495,13.973907,13.9730835,14.023804,0.0,0.03074182,0.030006908,0.15509984,64.333336,14.048218,1.6886164,0.026938118,81.96347,2522.7114,5.8756785e-05,0.0,70.70792,56.260437,0.0,30.000002,0.21583481,70.0,254.17046,140.02274,0.0,70.16489,0.21584669,0.0,99.75105,8.330017
18050,20523000.0,1.0,22.374329,21.937714,22.37436,22.420563,22.289673,22.23053,14.094788,14.020905,14.019348,14.071777,0.0,0.032055102,0.030909318,0.15641367,72.666664,14.048218,2.427104,0.14303073,83.999855,2561.3108,5.952108e-05,0.0,71.64217,56.91042,0.0,30.000002,0.21936354,70.0,256.28226,141.62578,0.0,70.78984,0.21938075,0.0,99.97879,8.330017
18051,20523060.0,1.0,22.382172,21.950531,22.382202,22.428833,22.300446,22.236298,14.121765,14.062408,14.060211,14.105438,0.0,0.033273194,0.03169412,0.15867595,81.0,14.048218,3.2640915,0.3130379,86.10847,2608.597,6.0523096e-05,0.0,72.20038,58.67556,0.0,30.000002,0.2236252,70.0,259.20346,144.26108,0.0,71.05106,0.22364742,0.0,99.99953,8.330017
18052,20523120.0,1.0,22.38861,21.96402,22.388672,22.435028,22.310211,22.241516,14.188843,14.110992,14.107788,14.1586,0.0,0.034434557,0.03238016,0.16198844,89.333336,14.1315,4.2015557,0.53667516,88.27423,2637.1284,6.0718347e-05,0.0,72.52596,61.22232,0.0,30.000002,0.22878183,70.0,263.05283,147.76402,0.0,71.069046,0.22880732,0.0,99.99998,8.330017
18053,20523180.0,1.0,22.39331,21.97821,22.393341,22.438568,22.319153,22.246368,14.223267,14.158813,14.154755,14.203033,0.0,0.035558943,0.032976035,0.16617249,97.666664,14.1315,5.223988,0.80703086,90.46094,2698.5576,6.2012106e-05,0.0,72.684425,64.42438,0.0,30.000002,0.23468255,70.0,267.80814,152.01561,0.0,70.89852,0.23471372,0.0,100.0,8.330017
18054,20523240.0,1.0,22.395752,21.993134,22.395813,22.438965,22.327301,22.250916,14.249298,14.199341,14.194885,14.235626,0.0,0.03666006,0.033515174,0.1710377,106.0,14.1315,6.3164644,1.1172601,92.63158,2767.5195,6.351556e-05,0.0,72.72363,68.19406,0.0,30.000002,0.24118482,70.0,273.42245,156.92336,0.0,70.60259,0.24122055,0.0,100.0,8.330017
18055,20523300.0,1.0,22.395233,22.00882,22.395294,22.435211,22.334564,22.255157,14.312073,14.246246,14.240662,14.286682,0.0,0.03774168,0.034003466,0.17660081,114.333336,14.214813,7.483632,1.471951,94.74256,2813.926,6.414999e-05,0.0,72.65353,72.58653,0.0,30.000002,0.24831429,70.0,279.9634,162.55461,0.0,70.19347,0.24834964,0.0,100.0,8.330017
18056,20523360.0,1.0,22.391327,22.0253,22.391388,22.426971,22.340546,22.259033,14.341888,14.290283,14.284088,14.326447,0.0,0.03881084,0.034455728,0.18269955,122.666664,14.214813,8.703585,1.8636897,96.74416,2890.6914,6.582308e-05,0.0,72.50977,77.52662,0.0,30.000002,0.2559315,70.0,287.2872,168.8317,0.0,69.71219,0.25597104,0.0,100.0,8.330017
18057,20523420.0,1.0,22.384003,22.042633,22.384033,22.414398,22.345764,22.262665,14.362122,14.325623,14.31958,14.3533325,0.0,0.040012468,0.03500851,0.18868092,131.0,14.214813,9.968281,2.288439,98.60016,2971.3171,6.764623e-05,0.0,72.28918,83.48576,0.0,30.000002,0.26367122,70.0,295.35446,175.99908,0.0,69.16233,0.26371843,0.0,99.740524,8.330017
18058,20523480.0,1.0,22.373077,22.060852,22.373138,22.397614,22.349854,22.265778,14.285126,14.320892,14.319214,14.311157,1.0,0.041510485,0.035821028,0.19316608,139.33333,14.048096,11.266567,2.7406147,100.0,3110.0632,7.171715e-05,0.0,71.81896,91.95548,0.0,30.000002,0.2704677,70.0,304.02048,184.81773,0.0,68.39227,0.2705157,0.0,98.61383,8.330017
18059,20523540.0,1.0,22.3591,22.079956,22.359161,22.377197,22.352478,22.268127,14.254822,14.296875,14.299347,14.273376,1.0,0.04311553,0.0367269,0.19586344,147.66667,14.048096,12.583481,3.212111,100.0,3188.6357,7.391506e-05,0.0,71.03915,103.28079,0.0,30.000002,0.2756832,70.0,312.75357,195.32256,0.0,67.34794,0.27572888,0.0,96.71288,8.330017
18060,20523600.0,1.0,22.343567,22.100006,22.343597,22.354858,22.353668,22.269684,14.2204895,14.268219,14.273682,14.240601,1.0,0.044537727,0.037475508,0.1969816,156.0,14.048096,13.904487,3.6950793,100.0,3247.2888,7.5696466e-05,0.0,69.99401,116.99362,0.0,30.000002,0.27898374,70.0,320.87698,206.98459,0.0,66.06964,0.27902445,0.0,94.409004,8.330017
18061,20523660.0,1.0,22.324158,22.12088,22.324188,22.328705,22.349487,22.266785,14.092682,14.201172,14.213562,14.144989,1.0,0.04563609,0.037937902,0.1970328,164.33333,13.881409,15.157214,4.1263733,100.0,3339.8193,7.918544e-05,0.0,68.854454,131.85764,0.0,30.000002,0.28060186,70.0,327.96265,218.86868,0.0,64.710434,0.2806367,0.0,92.12125,8.330017
18062,20523720.0,1.0,22.303772,22.142395,22.303802,22.301392,22.344147,22.263306,14.020416,14.120056,14.137543,14.059418,1.0,0.046434585,0.038135868,0.19636004,172.66667,13.881409,16.350708,4.52055,100.0,3363.7383,8.03522e-05,0.0,67.76034,146.74883,0.0,30.000002,0.2809306,70.0,333.84332,230.2004,0.0,63.399326,0.2809595,0.0,90.047005,8.330017
18063,20523780.0,1.0,22.283112,22.16452,22.283142,22.273865,22.33783,22.259491,13.962097,14.047302,14.06662,13.9939575,1.0,0.04701128,0.038141605,0.19532514,181.0,13.881409,17.476177,4.8747225,100.0,3368.747,8.092853e-05,0.0,66.80103,160.71346,0.0,30.000002,0.2804799,70.0,338.64865,240.42874,0.0,62.220985,0.2805039,0.0,88.280045,8.330017
18064,20523840.0,1.0,22.262268,22.187256,22.262268,22.246155,22.330688,22.255432,13.839844,13.955048,13.979034,13.889008,1.0,0.047461662,0.03804446,0.19423169,189.33333,13.714691,18.525305,5.186675,100.0,3419.5034,8.343377e-05,0.0,66.016624,173.1979,0.0,30.000002,0.2797406,70.0,342.6671,249.34782,0.0,61.2161,0.27976105,0.0,86.836205,8.330017
18065,20523900.0,1.0,22.240997,22.210602,22.240997,22.217987,22.322723,22.25116,13.780121,13.870178,13.895355,13.812317,1.0,0.047862027,0.03792159,0.19322646,197.66667,13.714691,19.491304,5.4549227,99.92059,3416.9263,8.3826155e-05,0.0,65.39292,184.26102,0.0,30.000002,0.27901375,70.0,346.2357,257.15463,0.0,60.374622,0.27903214,0.0,85.65874,8.330017
18066,20523960.0,1.0,22.221619,22.234467,22.221619,22.192535,22.314606,22.247131,13.738434,13.805817,13.828918,13.761658,1.0,0.048285052,0.037841674,0.19212429,206.0,13.714691,20.374767,5.683985,99.49628,3406.2346,8.3851395e-05,0.0,64.8907,194.48433,0.0,30.000002,0.27825433,70.0,349.4954,264.27142,0.0,59.661674,0.27827102,0.0,84.62112,8.330017
18067,20524020.0,0.0,22.202606,22.25888,22.202606,22.167603,22.305847,22.24295,13.625092,13.724152,13.749847,13.669983,1.0,0.04842491,0.037550773,0.19003305,202.0,13.548004,21.1669,5.8704004,98.823265,3435.671,8.5879525e-05,0.0,64.5444,200.52155,0.0,30.000002,0.2760185,70.0,349.01385,267.54456,0.0,59.103275,0.27601597,0.0,83.80718,8.330017
18068,20524080.0,0.0,22.184021,22.283813,22.184021,22.143372,22.2966,22.23877,13.567291,13.645233,13.671387,13.596802,1.0,0.048545144,0.03725311,0.18790404,198.0,13.548004,21.864752,6.015158,97.913345,3412.8967,8.575517e-05,0.0,64.43441,202.76588,0.0,30.000002,0.27371243,70.0,346.89722,268.00754,0.0,58.776062,0.2737044,0.0,83.29567,8.330017
18069,20524140.0,0.0,22.16629,22.309204,22.16629,22.120422,22.286926,22.234589,13.52655,13.583984,13.607574,13.546814,1.0,0.04868671,0.037004154,0.18571468,194.0,13.548004,22.463417,6.1178546,96.78057,3382.8984,8.527671e-05,0.0,64.47007,202.81683,0.0,30.000002,0.2714152,70.0,343.95486,266.8852,0.0,58.607,0.2714038,0.0,82.94325,8.330017
18070,20524200.0,0.0,22.149445,22.335083,22.149445,22.098663,22.276794,22.230347,13.423462,13.508179,13.533936,13.462952,1.0,0.048848394,0.036807526,0.18346696,190.0,13.381317,22.958195,6.177692,95.43369,3401.7134,8.6958855e-05,0.0,64.60739,201.36278,0.0,30.000002,0.26913244,70.0,340.51987,264.6923,0.0,58.556713,0.26911905,0.0,82.69417,8.330017
18071,20524260.0,0.0,22.134369,22.36139,22.134369,22.079468,22.26654,22.226074,13.376495,13.439484,13.464661,13.400726,1.0,0.04901598,0.0366556,0.18113637,186.0,13.381317,23.35033,6.195266,93.90942,3374.8228,8.6622545e-05,0.0,64.798325,199.09354,0.0,30.000002,0.26681766,70.0,336.84512,261.9087,0.0,58.5808,0.26680282,0.0,82.491974,8.330017
18072,20524320.0,0.0,22.120422,22.388123,22.120422,22.06189,22.25586,22.22174,13.3428955,13.388245,13.410187,13.359497,1.0,0.049169548,0.0365338,0.17870307,182.0,13.381317,23.633472,6.1689076,92.21824,3342.0034,8.599102e-05,0.0,65.011696,196.38094,0.0,30.000002,0.26441658,70.0,333.03824,258.7777,0.0,58.649464,0.26440066,0.0,82.30528,8.330017
18073,20524380.0,0.0,22.107544,22.415253,22.107544,22.045898,22.244812,22.217285,13.245209,13.320801,13.345001,13.283264,1.0,0.049291693,0.03642926,0.17614667,178.0,13.2146,23.803503,6.097343,90.372665,3357.6182,8.7578286e-05,0.0,65.22644,193.44313,0.0,30.000002,0.2618784,70.0,329.13046,255.43277,0.0,58.74248,0.26186174,0.0,82.11377,8.330017
18074,20524440.0,0.0,22.09555,22.442719,22.09555,22.03128,22.233337,22.212708,13.200256,13.257874,13.28183,13.2248535,1.0,0.049364347,0.036326606,0.17345259,174.0,13.2146,23.857956,5.979663,88.38903,3327.0996,8.714296e-05,0.0,65.42355,190.45058,0.0,30.000002,0.25915512,70.0,325.13495,251.97379,0.0,58.84043,0.25913763,0.0,81.90098,8.330017
18075,20524500.0,0.0,22.084839,22.47055,22.084839,22.018677,22.221619,22.208038,13.165741,13.209625,13.230743,13.184265,1.0,0.049372297,0.036213223,0.17062001,170.0,13.2146,23.793741,5.814708,86.288765,3288.4724,8.6376e-05,0.0,65.59225,187.46098,0.0,30.000002,0.25621793,70.0,321.05948,248.42986,0.0,58.932175,0.25619963,0.0,81.66102,8.330017
18076,20524560.0,0.0,22.076477,22.498718,22.076477,22.009308,22.21054,22.203796,13.069336,13.143555,13.167572,13.10907,1.0,0.049305867,0.036079288,0.16766809,166.0,13.047913,23.620754,5.6090174,84.11073,3301.226,8.787039e-05,0.0,65.72867,184.46576,0.0,30.000002,0.25306633,70.0,316.91907,244.797,0.0,59.01249,0.2530473,0.0,81.39664,8.330017
18077,20524620.0,0.0,22.069214,22.52716,22.069214,22.001648,22.19925,22.199463,13.02243,13.080872,13.105133,13.04953,1.0,0.049162712,0.035920832,0.16461852,162.0,13.047913,23.334778,5.3598137,81.865364,3265.169,8.7297165e-05,0.0,65.83275,181.45044,0.0,30.000002,0.24971582,70.0,312.74115,241.07481,0.0,59.080105,0.24969608,0.0,81.11182,8.330017
18078,20524680.0,0.0,22.063385,22.555908,22.063385,21.996216,22.187897,22.195068,12.9861145,13.031616,13.053375,13.006592,1.0,0.048937064,0.03573292,0.16149092,158.0,13.047913,22.934986,5.0666723,79.57651,3220.8972,8.63718e-05,0.0,65.902596,178.40215,0.0,30.000002,0.24617518,70.0,308.54498,237.26083,0.0,59.133003,0.24615481,0.0,80.81013,8.330017
18079,20524740.0,0.0,22.059235,22.58487,22.059235,21.99347,22.176697,22.190765,12.994171,13.007568,13.022766,12.995361,0.0,0.048626047,0.035512302,0.15831558,154.0,13.131195,22.422525,4.7301655,77.27296,3142.8167,8.392632e-05,0.0,65.93894,175.29074,0.0,30.000002,0.24246864,70.0,304.35562,233.34802,0.0,59.171474,0.24244769,0.0,80.4988,8.330017
18080,20524800.0,0.0,22.057068,22.614075,22.057068,21.993713,22.165802,22.186615,12.986908,12.995514,13.00528,12.989532,0.0,0.04823136,0.035258103,0.15513214,150.0,13.131195,21.803904,4.353281,74.98769,3083.6094,8.222748e-05,0.0,65.94502,172.08208,0.0,30.000002,0.23863652,70.0,300.20633,229.33423,0.0,59.197712,0.23861511,0.0,80.18757,8.330017
18081,20524860.0,0.0,22.057129,22.643494,22.057129,21.99701,22.156189,22.183167,12.983856,12.9878845,12.993988,12.98468,0.0,0.047757655,0.03497162,0.15197727,146.0,13.131195,21.095348,3.9453554,72.750916,3025.2131,8.051977e-05,0.0,65.925606,168.7409,0.0,30.000002,0.23472144,70.0,296.12592,225.21764,0.0,59.21545,0.23469976,0.0,79.886375,8.330017
18082,20524920.0,0.0,22.059265,22.673096,22.059265,22.003418,22.147125,22.179993,13.0216675,12.998627,12.99884,13.004456,0.0,0.047210522,0.03465541,0.14889231,142.0,13.214508,20.297884,3.5067136,70.59319,2942.752,7.761193e-05,0.0,65.8857,165.23738,0.0,30.000002,0.2307729,70.0,292.14407,221.00319,0.0,59.22907,0.23075113,0.0,79.606224,8.330017
18083,20524980.0,0.0,22.063507,22.70285,22.063507,22.01297,22.138763,22.177155,13.03653,13.0156555,13.011902,13.024597,0.0,0.046595596,0.034311984,0.14592113,138.0,13.214508,19.421133,3.0420234,68.546616,2880.7983,7.5659074e-05,0.0,65.82935,161.55688,0.0,30.000002,0.226843,70.0,288.29,216.70691,0.0,59.2421,0.22682127,0.0,79.358025,8.330017
18084,20525040.0,0.0,22.069733,22.732727,22.069733,22.02539,22.131165,22.174744,13.049072,13.030426,13.025024,13.039124,0.0,0.04591872,0.03394435,0.14310516,134.0,13.214508,18.472239,2.555097,66.63969,2822.0808,7.3835894e-05,0.0,65.76068,157.68791,0.0,30.000002,0.22298193,70.0,284.53217,212.34543,0.0,59.258335,0.2229604,0.0,79.15275,8.330017
18085,20525100.0,0.0,22.07785,22.762726,22.07785,22.04065,22.12439,22.17273,13.101135,13.058258,13.049103,13.073456,0.0,0.045185663,0.033555545,0.14048132,130.0,13.297821,17.458754,2.0499213,64.89953,2741.984,7.096871e-05,0.0,65.68318,153.6275,0.0,30.000002,0.21923551,70.0,280.85037,207.9382,0.0,59.281178,0.21921432,0.0,79.000534,8.330017
18086,20525160.0,0.0,22.08725,22.792816,22.08725,22.05722,22.11914,22.1716,13.12616,13.089203,13.077789,13.106018,0.0,0.04440821,0.03315174,0.13807404,126.0,13.297821,16.401329,1.5379511,63.331158,2685.4878,6.9148446e-05,0.0,65.602425,149.38692,0.0,30.000002,0.21564607,70.0,277.29007,203.51169,0.0,59.31514,0.21562538,0.0,78.90858,8.330017
18087,20525220.0,0.0,22.098328,22.822968,22.098328,22.07611,22.114807,22.170929,13.146454,13.114807,13.103241,13.130157,0.0,0.04359488,0.032737684,0.1359098,122.0,13.297821,15.305917,1.0219333,61.964924,2634.292,6.7529836e-05,0.0,65.52294,144.97385,0.0,30.000002,0.2122534,70.0,273.88815,199.0876,0.0,59.364395,0.21223336,0.0,78.88536,8.330017
