,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18088,20525280.0,0.0,22.111053,22.85315,22.111053,22.097198,22.11148,22.170776,13.206451,13.1510315,13.137054,13.172028,0.0,0.042750377,0.032315616,0.13401824,118.0,13.3811035,14.180899,0.5062085,60.820602,2563.1604,6.496277e-05,0.0,65.44804,140.39212,0.0,30.000002,0.20909438,70.0,270.67258,194.68259,0.0,59.432133,0.209075,0.0,78.94095,8.330017
18089,20525340.0,0.0,22.125366,22.883331,22.125366,22.12024,22.109161,22.171082,13.236298,13.188904,13.173767,13.21106,0.0,0.041883457,0.031885438,0.13242488,114.0,13.3811035,13.0380745,0.0,59.91499,2517.9512,6.348003e-05,0.0,65.38263,135.65492,0.0,30.000002,0.20620283,70.0,267.66638,190.31714,0.0,59.51949,0.20618428,0.0,79.084366,8.330017
18090,20525400.0,0.0,22.141022,22.913544,22.141022,22.144806,22.10785,22.171906,13.260223,13.219818,13.205383,13.239838,0.0,0.040985167,0.031581454,0.13110924,110.0,13.3811035,11.8871975,0.0,59.26302,2479.7349,6.223412e-05,0.0,65.33482,130.65527,0.0,30.000002,0.20368329,70.0,264.89896,185.9609,0.0,59.72991,0.2036657,0.0,79.33046,8.330017
18091,20525460.0,0.0,22.156311,22.943695,22.156311,22.168,22.107819,22.173218,13.326141,13.260437,13.244659,13.28656,0.0,0.040078502,0.031402994,0.13011257,106.0,13.4644165,10.742399,0.0,58.838028,2423.1047,6.0118924e-05,0.0,65.318535,125.419815,0.0,30.000002,0.20160004,70.0,262.4023,181.65228,0.0,60.068142,0.20158361,0.0,79.69326,8.330017
18092,20525520.0,0.0,22.172638,22.973816,22.172638,22.192291,22.108826,22.174835,13.359192,13.302612,13.28653,13.330322,0.0,0.03918004,0.031259317,0.12944406,102.0,13.4644165,9.613152,0.0,58.66004,2394.3142,5.9108253e-05,0.0,65.331345,120.09792,0.0,30.000002,0.199888,70.0,260.16083,177.45523,0.0,60.46375,0.19987275,0.0,80.164696,8.330017
18093,20525580.0,0.0,22.189758,23.003845,22.189758,22.217255,22.11084,22.176666,13.384613,13.337097,13.322479,13.362335,0.0,0.038292907,0.031141303,0.12911302,98.0,13.4644165,8.509431,0.0,58.73516,2372.7764,5.8340876e-05,0.0,65.37641,114.71308,0.0,30.000002,0.19855048,70.0,258.16748,173.37932,0.0,60.912262,0.19853641,0.0,80.7514,8.330017
18094,20525640.0,0.0,22.20755,23.033783,22.20755,22.242554,22.113892,22.178741,13.450562,13.379364,13.364746,13.410461,0.0,0.037422474,0.031038383,0.1291311,94.0,13.547699,7.4415793,0.0,59.073757,2331.9792,5.6716683e-05,0.0,65.45932,109.28363,0.0,30.000002,0.19759445,70.0,256.4157,169.43184,0.0,61.409424,0.19758154,0.0,81.46177,8.330017
18095,20525700.0,0.0,22.22583,23.063599,22.22583,22.267975,22.11792,22.18106,13.4823,13.421356,13.407562,13.45343,0.0,0.03657526,0.030940257,0.12949622,90.0,13.547699,6.4209805,0.0,59.67623,2319.711,5.6181998e-05,0.0,65.58648,103.83164,0.0,30.000002,0.19701253,70.0,254.89268,165.61673,0.0,61.952667,0.19700076,0.0,82.30137,8.330017
18096,20525760.0,0.0,22.24228,23.093262,22.24228,22.289917,22.12265,22.183624,13.505676,13.455627,13.443726,13.484558,0.0,0.03575441,0.030842967,0.13013735,86.0,13.547699,5.4488854,0.0,60.46348,2312.9326,5.58381e-05,0.0,65.75835,98.40746,0.0,30.000002,0.19673464,70.0,253.56203,161.93303,0.0,62.538254,0.19672397,0.0,83.256386,8.330017
18097,20525820.0,0.0,22.258728,23.122772,22.258728,22.31134,22.128326,22.18637,13.569885,13.496429,13.48526,13.531464,0.0,0.034966752,0.03074544,0.13106568,82.0,13.631012,4.5398498,0.0,61.470467,2285.2622,5.462008e-05,0.0,65.98501,93.01591,0.0,30.000002,0.1967768,70.0,252.42253,158.38385,0.0,63.170982,0.19676714,0.0,84.33866,8.330017
18098,20525880.0,0.0,22.275085,23.15207,22.275085,22.332062,22.134857,22.189362,13.598572,13.536499,13.526489,13.572144,0.0,0.034216344,0.030642439,0.13226862,78.0,13.631012,3.7039275,0.0,62.689636,2285.5754,5.44477e-05,0.0,66.27584,87.66155,0.0,30.000002,0.19712567,70.0,251.45953,154.96109,0.0,63.853455,0.19711709,0.0,85.55648,8.330017
18099,20525940.0,0.0,22.291107,23.181152,22.291107,22.351746,22.14215,22.192535,13.6189575,13.568787,13.560516,13.600586,0.0,0.03349978,0.030528529,0.1336821,74.0,13.631012,2.9400358,0.0,64.08557,2290.5095,5.4429405e-05,0.0,66.632675,82.37795,0.15078513,30.000002,0.19770695,69.7889,250.63799,151.65472,0.0,64.585335,0.19769984,0.0,86.904335,8.330017
18100,20526000.0,0.0,22.30664,23.209991,22.30664,22.37024,22.150177,22.195953,13.680939,13.607086,13.599731,13.645355,0.0,0.032823555,0.03040242,0.13532016,70.0,13.714294,2.2624052,0.0,65.66616,2273.0288,5.3517135e-05,0.0,67.07304,77.146774,0.39062625,30.000002,0.19854188,69.453125,249.95811,148.4555,0.0,65.378006,0.1985358,0.0,88.40565,8.330017
18101,20526060.0,0.0,22.319641,23.238556,22.319641,22.384644,22.158447,22.199554,13.707214,13.645386,13.639099,13.684448,0.0,0.032190856,0.030265035,0.13711576,66.0,13.714294,1.6658189,0.0,67.3633,2282.0508,5.3593878e-05,0.0,67.60116,72.01476,0.62883466,30.000002,0.19956636,69.11963,249.39603,145.3684,0.0,66.23323,0.19956139,0.0,90.053215,8.330017
18102,20526120.0,0.0,22.331787,23.266846,22.331787,22.397552,22.167358,22.20337,13.7239685,13.675293,13.67038,13.7091675,0.0,0.031603985,0.030114738,0.13903804,62.0,13.714294,1.1619523,0.0,69.18146,2294.6929,5.3799435e-05,0.0,68.22934,66.99447,0.86878717,30.000002,0.2007502,68.7837,248.93742,142.3888,0.0,67.15915,0.20074633,0.0,91.85961,8.330017
18103,20526180.0,0.0,22.342987,23.29483,22.342987,22.408875,22.17688,22.207428,13.782745,13.710571,13.706512,13.750946,0.0,0.031063443,0.029947905,0.14106394,58.0,13.797607,0.7597045,0.0,71.110085,2282.9753,5.308132e-05,0.0,68.973976,62.095097,1.1106609,30.000002,0.2020687,68.445076,248.56934,139.51273,0.0,68.16554,0.20206589,0.0,93.84539,8.330017
18104,20526240.0,0.0,22.353241,23.32248,22.353241,22.41864,22.187012,22.211761,13.804657,13.745087,13.741852,13.784973,0.0,0.030572208,0.029762287,0.14315403,54.0,13.797607,0.46729568,0.0,73.13321,2297.3547,5.332035e-05,0.0,69.85472,57.33435,1.3546308,30.000002,0.20348303,68.103516,248.27414,136.73836,0.0,69.263664,0.2034815,0.0,96.031364,8.330017
18105,20526300.0,0.0,22.362457,23.349762,22.362457,22.42685,22.19757,22.216309,13.81839,13.772278,13.769897,13.806366,0.0,0.030121429,0.029553393,0.14523405,50.0,13.797607,0.27467504,0.0,75.22186,2313.5862,5.3640335e-05,0.0,70.8696,52.768852,1.6006914,30.000002,0.20489882,67.75903,248.02039,134.0738,0.0,70.452324,0.20489848,0.0,98.41857,8.330017
18106,20526360.0,1.0,22.36792,23.376648,22.367859,22.431305,22.207672,22.220825,13.884338,13.807739,13.805908,13.8508,0.0,0.030496223,0.030103402,0.14722115,58.333332,13.88092,0.18109383,0.0,77.33667,2312.849,5.3143573e-05,0.0,71.85925,50.90429,1.813968,30.000002,0.2078061,67.46045,248.98715,133.72522,0.0,71.56508,0.20782107,0.0,99.90803,8.330017
18107,20526420.0,1.0,22.371826,23.403137,22.371704,22.43515,22.217255,22.2247,13.91571,13.849609,13.848236,13.894257,0.0,0.031318266,0.03102717,0.14862798,66.666664,13.88092,0.17967474,0.03800681,79.48572,2342.9216,5.373152e-05,0.0,72.31737,51.862457,2.0057323,30.000002,0.21094789,67.19198,250.69342,135.39178,0.0,72.09725,0.21096916,0.0,100.00224,8.330017
18108,20526480.0,1.0,22.375305,23.4292,22.375153,22.437714,22.226227,22.228027,13.939301,13.885925,13.884949,13.924103,0.0,0.031996753,0.0317404,0.15118402,75.0,13.88092,0.26529682,0.11301002,81.65473,2381.876,5.454112e-05,0.0,72.4178,53.741264,2.2108533,30.000002,0.21490826,66.90481,253.12479,137.97002,0.0,72.22617,0.21493638,0.0,99.99535,8.330017
18109,20526540.0,1.0,22.37735,23.454834,22.377197,22.437805,22.234741,22.230896,14.006592,13.930206,13.929382,13.975403,0.0,0.032602344,0.03232605,0.15485777,83.333336,13.964203,0.43918043,0.21643929,83.81341,2401.6382,5.45584e-05,0.0,72.29548,56.34531,2.4239085,30.000002,0.21975724,66.60653,256.38562,141.36208,0.0,72.09302,0.2197918,0.0,99.99975,8.330017
18110,20526600.0,1.0,22.377563,23.47995,22.37741,22.43509,22.242859,22.233429,14.040314,13.975372,13.97467,14.019775,0.0,0.03314663,0.03289831,0.15932369,91.666664,13.964203,0.6903319,0.34265816,85.93005,2454.1897,5.5651715e-05,0.0,72.013306,59.55526,2.639433,30.000002,0.2253334,66.304794,260.47253,145.44995,0.0,71.83496,0.22537538,0.0,99.99999,8.330017
18111,20526660.0,1.0,22.374481,23.504608,22.374268,22.427612,22.25003,22.235626,14.064972,14.013733,14.013123,14.051361,0.0,0.033658955,0.03335198,0.16455095,100.0,13.964203,1.0045547,0.48816964,87.94889,2514.1296,5.695155e-05,0.0,71.61194,63.372536,2.8608348,30.000002,0.2315194,65.99483,265.4079,150.21437,0.0,71.395645,0.23156969,0.0,100.0,8.330017
18112,20526720.0,1.0,22.368317,23.528717,22.368042,22.415833,22.256866,22.23764,14.129761,14.058685,14.058014,14.102966,0.0,0.03414042,0.03373192,0.17047049,108.333336,14.047516,1.3885239,0.65336686,89.82436,2550.9604,5.739842e-05,0.0,71.113686,67.8016,3.085621,30.000002,0.2382918,65.68013,271.24765,155.67068,0.0,70.83119,0.23835206,0.0,100.0,8.330017
18113,20526780.0,1.0,22.358978,23.552277,22.358673,22.39981,22.263458,22.239502,14.158844,14.102539,14.101746,14.14386,0.0,0.0346092,0.034059875,0.17689842,116.666664,14.047516,1.8340926,0.83567256,91.52329,2617.7822,5.885154e-05,0.0,70.55856,72.792725,3.312895,30.000002,0.24550742,65.361946,277.9091,161.75525,0.0,70.185555,0.24557918,0.0,99.98916,8.330017
18114,20526840.0,1.0,22.345703,23.575287,22.345337,22.379303,22.269623,22.24112,14.175842,14.137604,14.13678,14.169006,0.0,0.035401586,0.03466702,0.18236698,125.0,14.047516,2.3396502,1.0334091,92.994965,2686.3184,6.0432154e-05,0.0,69.88589,79.694695,3.5292618,30.000002,0.25236735,65.05904,285.10645,169.20174,0.0,69.400925,0.25245094,0.0,99.26508,8.330017
18115,20526900.0,1.0,22.32956,23.597687,22.329132,22.35556,22.275055,22.242249,14.221252,14.175171,14.174164,14.207275,0.0,0.03632108,0.035359405,0.18628772,133.33333,14.130798,2.9005842,1.2409872,94.19072,2716.3398,6.0877992e-05,0.0,68.88887,89.30959,3.7377186,30.000002,0.25789478,64.7672,292.19812,178.27693,0.0,68.275314,0.25798896,0.0,97.661255,8.330017
18116,20526960.0,1.0,22.312164,23.619476,22.311646,22.330383,22.279419,22.243073,14.228058,14.205688,14.204681,14.227814,0.0,0.037154105,0.0359347,0.18911497,141.66667,14.130798,3.4948807,1.4540466,95.14743,2762.689,6.2043735e-05,0.0,67.70639,100.87636,3.9481704,30.000002,0.26212093,64.472565,299.1667,188.4131,0.0,66.95351,0.2622273,0.0,95.71171,8.330017
18117,20527020.0,1.0,22.293793,23.640625,22.293213,22.304016,22.283203,22.243591,14.21994,14.220917,14.220245,14.227814,0.0,0.037828904,0.036326088,0.19075271,150.0,14.130798,4.123556,1.6701874,95.83333,2797.6797,6.301691e-05,0.0,66.416985,114.05976,4.161093,30.000002,0.26481283,64.17447,305.62482,199.22322,0.0,65.51547,0.26493257,0.0,93.59253,8.330017
18118,20527080.0,1.0,22.274597,23.661133,22.273895,22.276459,22.286377,22.243805,14.114349,14.192047,14.193115,14.155701,1.0,0.038317997,0.036509357,0.1912869,158.33333,13.964111,4.7821326,1.8873348,96.23673,2882.1533,6.592092e-05,0.0,65.11482,128.24706,4.3770547,30.000002,0.26600838,63.872124,311.26547,210.19142,0.0,64.054855,0.26614285,0.0,91.475746,8.330017
18119,20527140.0,1.0,22.25467,23.680908,22.253845,22.247955,22.289032,22.243774,14.065735,14.144318,14.147003,14.094299,1.0,0.038647924,0.03651488,0.19095953,166.66667,13.964111,5.4639993,2.1029613,96.35166,2902.8557,6.6802044e-05,0.0,63.902866,142.5403,4.596696,30.000002,0.26599696,63.56463,315.95367,220.69713,0.0,62.67469,0.26615065,0.0,89.51282,8.330017
18120,20527200.0,1.0,22.234833,23.700012,22.233826,22.219513,22.29123,22.243622,14.025635,14.097931,14.101685,14.049286,1.0,0.03887586,0.036401566,0.1900052,175.0,13.964111,6.165459,2.316374,96.18239,2908.6624,6.727341e-05,0.0,62.838905,156.24991,4.817857,30.000002,0.26513067,63.255,319.7112,230.33102,0.0,61.432777,0.26530868,0.0,87.76263,8.330017
18121,20527260.0,1.0,22.239716,23.718628,22.239136,22.221405,22.294739,22.244598,13.776367,14.04892,14.053009,13.969727,0.0,0.04033107,0.0396341,0.1316317,183.33333,14.047394,0.0,0.0,29.469564,2570.731,6.234241e-05,0.0,57.518665,250.5966,4.844311,30.000002,0.21168095,63.21796,302.6002,267.09647,0.0,57.149727,0.21170878,0.0,70.84713,8.330017
18122,20527320.0,1.0,22.267975,23.73706,22.26773,22.266296,22.299072,22.245636,13.44754,13.825623,13.8302,13.716888,0.0,0.038109567,0.037683934,0.08773942,191.66667,14.047394,0.0,0.0,0.0,2124.5752,5.3467054e-05,0.0,54.339897,292.95416,4.964424,30.000002,0.1635896,63.049805,284.6878,263.49747,0.0,54.102196,0.16358078,0.0,59.810646,8.330017
18123,20527380.0,1.0,22.305634,23.755249,22.305603,22.339417,22.304901,22.247864,13.325592,13.587219,13.591034,13.512512,0.0,0.035273533,0.035031065,0.068441965,200.0,14.047394,0.0,0.0,0.0,1771.0339,4.414062e-05,0.0,52.7473,289.24426,5.1262336,30.000002,0.13872364,62.823273,271.44745,246.03746,0.0,52.601307,0.13872045,0.0,54.597878,8.330017
18124,20527440.0,0.0,22.346252,23.773254,22.346191,22.422302,22.312317,22.251526,13.508667,13.500549,13.502838,13.459778,0.0,0.033439856,0.033296034,0.059976917,196.0,14.130707,0.0,0.0,0.0,1543.9148,3.704501e-05,0.0,52.264816,271.3953,5.3140163,30.000002,0.12667617,62.56038,261.9916,229.40965,0.0,52.173595,0.12667531,0.0,52.45102,8.330017
18125,20527500.0,0.0,22.388824,23.791046,22.388641,22.511139,22.321106,22.256409,13.701141,13.54541,13.546478,13.52182,0.0,0.03231508,0.03222807,0.0549782,192.0,14.130707,0.0,0.0,0.0,1419.818,3.323826e-05,0.0,52.273792,253.00307,5.5032434,30.000002,0.119472414,62.29546,255.28142,215.72752,0.0,52.216732,0.11948665,0.0,51.34595,8.330017
18126,20527560.0,0.0,22.43039,23.808624,22.430023,22.598236,22.330627,22.26233,13.861694,13.649811,13.6502075,13.630524,0.0,0.031663362,0.031609982,0.0519147,188.0,14.130707,0.0,0.0,0.0,1350.1248,3.111585e-05,0.0,52.54972,236.62704,5.6942143,30.000002,0.11512795,62.0281,250.59859,204.87836,0.0,52.514046,0.11515792,0.0,50.90452,8.330017
18127,20527620.0,0.0,22.473175,23.825989,22.472595,22.687866,22.341034,22.269043,14.0381775,13.783478,13.783539,13.761688,0.0,0.03130942,0.031276293,0.0500837,184.0,14.21402,0.0,0.0,0.0,1292.2264,2.9221252e-05,0.0,52.964355,222.57465,5.887196,30.000002,0.11259732,61.757927,247.31218,196.28491,0.0,52.942097,0.112643786,0.0,50.88856,8.330017
18128,20527680.0,0.0,22.51709,23.84314,22.516327,22.779053,22.35205,22.276367,14.129028,13.915192,13.915161,13.890442,0.0,0.031138724,0.031118182,0.049040325,180.0,14.21402,0.0,0.0,0.0,1280.3394,2.8812425e-05,0.0,53.44025,210.63083,6.0820627,30.000002,0.111211374,61.48511,245.04532,189.40149,0.0,53.426426,0.11127551,0.0,51.105354,8.330017
18129,20527740.0,0.0,22.56189,23.860077,22.560944,22.871124,22.363556,22.284119,14.180786,14.019196,14.0191345,13.994141,0.0,0.031082425,0.031069655,0.048494957,176.0,14.21402,0.0,0.0,0.0,1281.1384,2.8759277e-05,0.0,53.931797,200.5187,6.2785482,30.000002,0.11054511,61.21003,243.53485,183.83037,0.0,53.923195,0.11062867,0.0,51.441067,8.330017
18130,20527800.0,0.0,22.60733,23.8768,22.60614,22.963562,22.375366,22.292175,14.27063,14.11026,14.110199,14.08548,0.0,0.031092584,0.031084562,0.048248943,172.0,14.297302,0.0,0.0,0.0,1265.7417,2.8100989e-05,0.0,54.40954,191.96622,6.474661,30.000002,0.11030539,60.935474,242.4901,179.26959,0.0,54.40414,0.11041036,0.0,51.824944,8.330017
18131,20527860.0,0.0,22.649506,23.89331,22.648071,23.047272,22.387177,22.30069,14.304535,14.1875,14.1874695,14.164368,0.0,0.031132566,0.031127593,0.048155338,168.0,14.297302,0.0,0.0,0.0,1279.3778,2.8406344e-05,0.0,54.86361,184.54582,6.6718235,30.000002,0.110272795,60.659443,241.71881,175.38567,0.0,54.86026,0.110401854,0.0,52.219044,8.330017
18132,20527920.0,0.0,22.691711,23.909576,22.690002,23.13092,22.39914,22.309326,14.317932,14.240326,14.240295,14.220642,0.0,0.031187054,0.031183966,0.048153076,164.0,14.297302,0.0,0.0,0.0,1293.8134,2.8729917e-05,0.0,55.28895,178.05931,6.8690395,30.000002,0.11035575,60.383343,241.13283,172.0327,0.0,55.286877,0.11051206,0.0,52.606934,8.330017
18133,20527980.0,0.0,22.734009,23.925629,22.731995,23.214355,22.411163,22.318054,14.38443,14.289917,14.289886,14.272308,0.0,0.031243693,0.031241747,0.0481949,160.0,14.380615,0.0,0.0,0.0,1285.1354,2.8271552e-05,0.0,55.683784,172.3177,7.0640144,30.000002,0.11048243,60.11038,240.67288,169.08003,0.0,55.68248,0.11066909,0.0,52.97845,8.330017
18134,20528040.0,0.0,22.776337,23.941467,22.774017,23.297577,22.423279,22.326843,14.403015,14.333984,14.333984,14.31842,0.0,0.031294763,0.031293534,0.048249077,156.0,14.380615,0.0,0.0,0.0,1302.2178,2.867104e-05,0.0,56.05295,167.10423,7.2600813,30.000002,0.110605605,59.835888,240.29662,166.39499,0.0,56.052124,0.110827416,0.0,53.332424,8.330017
18135,20528100.0,0.0,22.818634,23.957062,22.815979,23.380524,22.435425,22.335693,14.408905,14.364349,14.364319,14.3515625,0.0,0.031337842,0.03133708,0.048301432,152.0,14.380615,0.0,0.0,0.0,1317.8767,2.9029405e-05,0.0,56.403477,162.25021,7.45527,30.000002,0.1107057,59.562622,239.97856,163.88156,0.0,56.40296,0.11096708,0.0,53.672512,8.330017
18136,20528160.0,0.0,22.856964,23.972443,22.853912,23.454132,22.4469,22.344269,14.4748535,14.398987,14.398987,14.3871155,0.0,0.031372067,0.031371593,0.048347212,148.0,14.463898,0.0,0.0,0.0,1309.2351,2.8596065e-05,0.0,56.737446,157.69366,7.6480365,30.000002,0.11077641,59.292747,239.70718,161.50618,0.0,56.73713,0.11108211,0.0,53.999687,8.330017
18137,20528220.0,0.0,22.89502,23.98758,22.89154,23.527527,22.458466,22.352905,14.487793,14.434387,14.434387,14.423309,0.0,0.031397194,0.031396903,0.04838201,144.0,14.463898,0.0,0.0,0.0,1324.4343,2.8946391e-05,0.0,57.05987,153.34392,7.840934,30.000002,0.11081181,59.022694,239.4719,159.22002,0.0,57.059677,0.11116768,0.0,54.31755,8.330017
18138,20528280.0,0.0,22.933014,24.002502,22.929077,23.600677,22.470062,22.361603,14.490082,14.457092,14.457092,14.447876,0.0,0.031413857,0.031413674,0.048405144,140.0,14.463898,0.0,0.0,0.0,1338.0837,2.9259956e-05,0.0,57.374443,149.14572,8.032125,30.000002,0.110812515,58.755024,239.26674,156.99516,0.0,57.374317,0.11122449,0.0,54.629128,8.330017
18139,20528340.0,0.0,22.970947,24.017181,22.966522,23.673523,22.48169,22.37033,14.548523,14.486603,14.486603,14.477478,0.0,0.031422928,0.031422812,0.04841707,136.0,14.547211,0.0,0.0,0.0,1326.6919,2.8748356e-05,0.0,57.68451,145.05627,8.219896,30.000002,0.11078049,58.49214,239.08769,154.81035,0.0,57.68444,0.11125398,0.0,54.93734,8.330017
18140,20528400.0,0.0,23.00885,24.031647,23.003906,23.746094,22.493408,22.37915,14.563873,14.515259,14.515259,14.5065,0.0,0.031425733,0.031425655,0.048419256,132.0,14.547211,0.0,0.0,0.0,1340.9886,2.9085855e-05,0.0,57.99376,141.03752,8.40763,30.000002,0.110718,58.229317,238.932,152.64745,0.0,57.993706,0.11125968,0.0,55.245464,8.330017
18141,20528460.0,0.0,23.043274,24.045868,23.03772,23.810608,22.504547,22.387695,14.568665,14.535492,14.535492,14.527832,0.0,0.031422906,0.031422853,0.04841202,128.0,14.547211,0.0,0.0,0.0,1353.3633,2.9373059e-05,0.0,58.30471,137.06352,8.593748,30.000002,0.110629864,57.968754,238.79807,150.49643,0.0,58.30468,0.111249335,0.0,55.55576,8.330017
18142,20528520.0,0.0,23.077484,24.059845,23.07129,23.87497,22.515717,22.39627,14.628296,14.565521,14.565521,14.557312,0.0,0.03141576,0.03141573,0.048397653,124.0,14.630493,0.0,0.0,0.0,1340.3699,2.8831033e-05,0.0,58.619232,133.12526,8.778052,30.000002,0.110516876,57.710724,238.68488,148.35176,0.0,58.619213,0.1112205,0.0,55.86999,8.330017
18143,20528580.0,0.0,23.111664,24.073578,23.104797,23.939117,22.526978,22.404938,14.643921,14.594666,14.594666,14.586456,0.0,0.031405512,0.031405494,0.048378307,120.0,14.630493,0.0,0.0,0.0,1353.1619,2.913378e-05,0.0,58.93997,129.20503,8.960251,30.000002,0.11038355,57.455647,238.59155,146.20638,0.0,58.939953,0.11117818,0.0,56.190758,8.330017
18144,20528640.0,0.0,23.145844,24.087067,23.138245,24.003082,22.5383,22.413666,14.649078,14.615173,14.615173,14.607788,0.0,0.03139145,0.031391434,0.0483523,116.0,14.630493,0.0,0.0,0.0,1364.4012,2.9390018e-05,0.0,59.26711,125.30072,9.141529,30.000002,0.110230155,57.201862,238.51768,144.06143,0.0,59.267105,0.11112734,0.0,56.518143,8.330017
18145,20528700.0,0.0,23.179993,24.100342,23.171661,24.066895,22.549652,22.422455,14.70929,14.645721,14.645721,14.637604,0.0,0.031374592,0.031374585,0.04832152,112.0,14.713806,0.0,0.0,0.0,1350.3987,2.882632e-05,0.0,59.60174,121.41374,9.318668,30.000002,0.11005704,56.953865,238.46272,141.91544,0.0,59.601738,0.11106201,0.0,56.8532,8.330017
18146,20528760.0,0.0,23.211243,24.113342,23.202118,24.12387,22.560608,22.43106,14.7258,14.676056,14.676056,14.667755,0.0,0.03135558,0.031355575,0.048287097,108.0,14.713806,0.0,0.0,0.0,1362.2388,2.9107337e-05,0.0,59.946243,117.529755,9.494486,30.000002,0.10986748,56.70772,238.42618,139.76392,0.0,59.94624,0.11098983,0.0,57.1983,8.330017
18147,20528820.0,0.0,23.24231,24.12613,23.23233,24.180664,22.571625,22.439728,14.730103,14.695984,14.695984,14.688629,0.0,0.031334788,0.031334788,0.048249643,104.0,14.713806,0.0,0.0,0.0,1372.2509,2.9335091e-05,0.0,60.30159,113.64938,9.667899,30.000002,0.10966227,56.46494,238.40765,137.60703,0.0,60.30159,0.110910036,0.0,57.55437,8.330017
18148,20528880.0,0.0,23.273376,24.138641,23.262543,24.237366,22.582703,22.448425,14.790649,14.726715,14.726715,14.718597,0.0,0.031310868,0.031310864,0.048206553,100.0,14.797119,0.0,0.0,0.0,1357.066,2.875162e-05,0.0,60.66661,109.78338,9.83911,30.000002,0.10943729,56.225246,238.40672,135.44955,0.0,60.66661,0.110819474,0.0,57.920235,8.330017
18149,20528940.0,0.0,23.304474,24.15091,23.292755,24.293976,22.593872,22.457275,14.806366,14.756287,14.756287,14.748047,0.0,0.03128618,0.031286176,0.048162334,96.0,14.797119,0.0,0.0,0.0,1367.9995,2.9007344e-05,0.0,61.045616,105.913925,10.007677,30.000002,0.109199196,55.989254,238.42294,133.28358,0.0,61.045616,0.11072247,0.0,58.30022,8.330017
18150,20529000.0,0.0,23.335571,24.162933,23.322937,24.350464,22.605103,22.466156,14.811615,14.77713,14.77713,14.769684,0.0,0.031257767,0.031257767,0.04811219,92.0,14.797119,0.0,0.0,0.0,1377.4114,2.9217992e-05,0.0,61.437057,102.05222,10.1754,30.000002,0.10894266,55.75444,238.45587,131.11572,0.0,61.437057,0.11061987,0.0,58.692528,8.330017
18151,20529060.0,0.0,23.364075,24.174713,23.350494,24.400848,22.615936,22.474823,14.872406,14.808044,14.808044,14.799835,0.0,0.031225847,0.031225843,0.048058107,88.0,14.880402,0.0,0.0,0.0,1361.2262,2.8619319e-05,0.0,61.842304,98.206215,10.337873,30.000002,0.108666986,55.526978,238.505,128.94624,0.0,61.842304,0.11050076,0.0,59.098022,8.330017
18152,20529120.0,0.0,23.392456,24.186249,23.3779,24.451202,22.626923,22.483612,14.887878,14.837677,14.837677,14.829376,0.0,0.031192413,0.031192413,0.048002597,84.0,14.880402,0.0,0.0,0.0,1371.1445,2.8852686e-05,0.0,62.26648,94.35631,10.499083,30.000002,0.108376205,55.301285,238.56999,126.76804,0.0,62.26648,0.11037416,0.0,59.521126,8.330017
18153,20529180.0,0.0,23.420868,24.19751,23.405334,24.501495,22.63794,22.492462,14.892975,14.858459,14.858459,14.850983,0.0,0.031154104,0.031154104,0.047939688,80.0,14.880402,0.0,0.0,0.0,1379.4719,2.9039466e-05,0.0,62.70746,90.515686,10.65963,30.000002,0.10806518,55.076515,238.65024,124.588486,0.0,62.70746,0.11023999,0.0,59.959663,8.330017
18154,20529240.0,0.0,23.44928,24.208527,23.4328,24.551697,22.649048,22.501373,14.95401,14.889404,14.889404,14.881165,0.0,0.031112058,0.031112058,0.0478715,76.0,14.963715,0.0,0.0,0.0,1362.3258,2.8423738e-05,0.0,63.166664,86.692955,10.814642,30.000002,0.10773462,54.8595,238.74522,122.40807,0.0,63.166664,0.11008631,0.0,60.41479,8.330017
18155,20529300.0,0.0,23.477722,24.2193,23.460327,24.601898,22.660278,22.510437,14.969452,14.919067,14.919067,14.910706,0.0,0.031068305,0.031068305,0.047801107,72.0,14.963715,0.0,0.0,0.0,1371.4779,2.8636965e-05,0.0,63.650555,82.86637,10.968622,30.000002,0.10738817,54.64393,238.85468,120.21873,0.0,63.650547,0.10992319,0.0,60.892265,8.330017
18156,20529360.0,0.0,23.503845,24.229797,23.485474,24.646637,22.671143,22.519257,14.974365,14.939972,14.939972,14.932434,0.0,0.03101819,0.03101819,0.047720067,68.0,14.963715,0.0,0.0,0.0,1378.7852,2.8801647e-05,0.0,64.15584,79.05448,11.120456,30.000002,0.10701995,54.431362,238.97778,118.029755,0.0,64.15584,0.10974743,0.0,61.389114,8.330017
18157,20529420.0,0.0,23.529816,24.24002,23.510468,24.691406,22.682129,22.528198,15.0355835,14.970825,14.970825,14.962555,0.0,0.030963583,0.030963583,0.047628794,64.0,15.046997,0.0,0.0,0.0,1360.4132,2.8167828e-05,0.0,64.68535,75.26429,11.27014,30.000002,0.10662399,54.2218,239.1141,115.840744,0.0,64.68535,0.109546214,0.0,61.908627,8.330017
18158,20529480.0,0.0,23.555786,24.25,23.535522,24.736176,22.693237,22.537262,15.05072,15.000366,15.000366,14.991974,0.0,0.030906377,0.030906377,0.047531758,60.0,15.046997,0.0,0.0,0.0,1368.3193,2.8355025e-05,0.0,65.24705,71.47386,11.417403,30.000002,0.106209144,54.015636,239.26346,113.642784,0.0,65.24705,0.10932793,0.0,62.459064,8.330017
18159,20529540.0,0.0,23.581787,24.259705,23.560577,24.780975,22.704407,22.546417,15.055481,15.020996,15.020996,15.013458,0.0,0.030840524,0.030840524,0.047418293,56.0,15.046997,0.0,0.0,0.0,1374.4713,2.8492535e-05,0.0,65.83763,67.70098,11.564575,30.000002,0.105765164,53.809593,239.42516,111.44564,0.0,65.83763,0.10909126,0.0,63.037514,8.330017
18160,20529600.0,0.0,23.607727,24.269165,23.585693,24.825775,22.715698,22.555634,15.116943,15.051849,15.051849,15.043518,0.0,0.030767651,0.030767651,0.04729213,52.0,15.13031,0.0,0.0,0.0,1354.8672,2.7838254e-05,0.0,66.45972,63.959583,11.706361,30.000002,0.10529066,53.611095,239.59915,109.25092,0.0,66.45972,0.10881709,0.0,63.64674,8.330017
18161,20529660.0,0.0,23.631622,24.27835,23.608704,24.865784,22.726715,22.564728,15.132507,15.082153,15.082153,15.073639,0.0,0.030687543,0.030687543,0.04715315,48.0,15.13031,0.0,0.0,0.0,1361.4778,2.7999893e-05,0.0,67.1227,60.225235,11.848015,30.000002,0.10478676,53.412777,239.78545,107.049904,0.0,67.1227,0.10851855,0.0,64.29593,8.330017
18162,20529720.0,0.0,23.655396,24.287262,23.631653,24.905853,22.737885,22.573944,15.136108,15.101868,15.101868,15.094269,0.0,0.030599812,0.030599812,0.047000803,44.0,15.13031,0.0,0.0,0.0,1365.8923,2.8101022e-05,0.0,67.831184,56.505398,11.987885,30.000002,0.10425156,53.216957,239.98367,104.84468,0.0,67.831184,0.10818816,0.0,64.98958,8.330017
18163,20529780.0,0.0,23.679169,24.295898,23.654663,24.946014,22.749115,22.583252,15.197662,15.132477,15.132477,15.124084,0.0,0.03049822,0.03049822,0.046823617,40.0,15.213593,0.0,0.0,0.0,1344.4701,2.7418288e-05,0.0,68.580574,52.83138,12.126597,30.000002,0.10366734,53.022766,240.19295,102.64777,0.0,68.580574,0.10780877,0.0,65.72338,8.330017
18164,20529840.0,0.0,23.703003,24.30426,23.677795,24.986359,22.76056,22.592743,15.212097,15.161682,15.161682,15.153168,0.0,0.03038857,0.03038857,0.04663323,36.0,15.213593,0.0,0.0,0.0,1349.2301,2.7539762e-05,0.0,69.39191,49.166977,12.263807,30.000002,0.10304508,52.830673,240.4141,100.4414,0.0,69.39191,0.107386224,0.0,66.51785,8.330017
18165,20529900.0,0.0,23.726898,24.312347,23.70102,25.026825,22.772125,22.602356,15.216095,15.181885,15.181885,15.174225,0.0,0.030258922,0.030258922,0.046406828,32.0,15.213593,0.0,0.0,0.0,1351.8098,2.7602782e-05,0.0,70.26042,45.539234,12.401842,30.000002,0.10236833,52.63742,240.64587,98.24006,0.0,70.26042,0.10691613,0.0,67.368355,8.330017
18166,20529960.0,0.0,23.749023,24.32019,23.722504,25.062866,22.783386,22.611786,15.279297,15.212738,15.212738,15.204254,0.0,0.03017824,0.03017824,0.04627304,29.666666,15.2969055,0.0,0.0,0.0,1329.9341,2.6909795e-05,0.0,71.16973,42.224545,12.53306,30.000002,0.10186255,52.453716,240.85547,96.27006,0.0,71.16973,0.106618576,0.0,68.25745,8.330017
18167,20530020.0,0.0,23.77118,24.327728,23.744019,25.09906,22.79483,22.621338,15.295837,15.243164,15.243164,15.234436,0.0,0.03011655,0.03011655,0.046171732,27.333334,15.2969055,0.0,0.0,0.0,1336.0726,2.7054994e-05,0.0,72.10815,39.159786,12.663332,30.000002,0.10141295,52.271336,241.0518,94.459366,0.0,72.10815,0.10638148,0.0,69.172775,8.330017
18168,20530080.0,0.0,23.793304,24.334991,23.765625,25.135284,22.806335,22.631012,15.301605,15.264984,15.264984,15.257019,0.0,0.030046957,0.030046957,0.04605443,25.0,15.2969055,0.0,0.0,0.0,1340.7521,2.7157264e-05,0.0,73.07358,36.276146,12.793982,30.000002,0.10095416,52.08843,241.24216,92.74986,0.0,73.07358,0.10614328,0.0,70.11345,8.330017
18169,20530140.0,0.0,23.815735,24.34198,23.787567,25.171478,22.817902,22.640717,15.367584,15.297852,15.297852,15.28894,0.0,0.03007318,0.03007318,0.046114482,25.0,15.3802185,0.0,0.0,0.0,1322.7104,2.6540374e-05,0.0,74.03621,33.864857,12.9151125,30.000002,0.100827724,51.918846,241.3809,91.41342,0.0,74.03621,0.10625303,0.0,71.04834,8.330017
18170,20530200.0,0.0,23.838196,24.348694,23.8096,25.20752,22.829468,22.650452,15.38681,15.33078,15.33078,15.321625,0.0,0.030152587,0.030152587,0.046264954,25.0,15.3802185,0.0,0.0,0.0,1334.7716,2.679694e-05,0.0,74.94618,31.885431,13.033106,30.000002,0.10087825,51.75365,241.47995,90.37857,0.0,74.94618,0.106556155,0.0,71.92718,8.330017
18171,20530260.0,0.0,23.858765,24.355133,23.829712,25.239197,22.840637,22.659882,15.3949585,15.355377,15.355377,15.346954,0.0,0.030250143,0.030250143,0.046444353,25.0,15.3802185,0.0,0.0,0.0,1346.3821,2.7033266e-05,0.0,75.80783,30.198002,13.14794,30.000002,0.10100115,51.592888,241.55547,89.53163,0.0,75.80783,0.106939845,0.0,72.756355,8.330017
18172,20530320.0,0.0,23.879059,24.361267,23.84961,25.27066,22.851776,22.669281,15.460785,15.390259,15.390259,15.381012,0.0,0.030366339,0.030366339,0.04665454,25.0,15.463501,0.0,0.0,0.0,1333.2487,2.653434e-05,0.0,76.61573,28.77267,13.259756,30.000002,0.10117837,51.43634,241.61029,88.84959,0.0,76.61573,0.107382834,0.0,73.53103,8.330017
18173,20530380.0,0.0,23.89917,24.367126,23.869415,25.30185,22.862885,22.67865,15.477264,15.423218,15.423218,15.413971,0.0,0.030499607,0.030499607,0.04689226,25.0,15.463501,0.0,0.0,0.0,1347.9658,2.6848847e-05,0.0,77.349976,27.609316,13.368141,30.000002,0.10140929,51.2846,241.64417,88.33258,0.0,77.349976,0.10788425,0.0,74.231926,8.330017
18174,20530440.0,0.0,23.919067,24.372711,23.889069,25.332794,22.873932,22.687988,15.483154,15.446686,15.446686,15.438446,0.0,0.030636946,0.030636946,0.047134772,25.0,15.463501,0.0,0.0,0.0,1361.4358,2.7123377e-05,0.0,78.02087,26.634829,13.476375,30.000002,0.1016549,51.13308,241.66428,87.92866,0.0,78.02087,0.10840823,0.0,74.87003,8.330017
18175,20530500.0,0.0,23.93869,24.37799,23.90857,25.363464,22.884918,22.697266,15.547302,15.480438,15.480438,15.471588,0.0,0.030779475,0.030779475,0.04738491,25.0,15.546814,0.0,0.0,0.0,1349.2623,2.6650609e-05,0.0,78.630325,25.824505,13.5776,30.000002,0.101918355,50.991364,241.6731,87.62021,0.0,78.630325,0.108941615,0.0,75.447586,8.330017
18176,20530560.0,0.0,23.956512,24.382965,23.926178,25.390106,22.895508,22.706238,15.562958,15.512878,15.512878,15.504059,0.0,0.030923247,0.030923247,0.047635306,25.0,15.546814,0.0,0.0,0.0,1364.3102,2.6972768e-05,0.0,79.166985,25.173363,13.678665,30.000002,0.10218187,50.84987,241.67125,87.40358,0.0,79.166985,0.109480195,0.0,75.95389,8.330017
18177,20530620.0,0.0,23.973938,24.387665,23.943481,25.416443,22.905975,22.715149,15.566895,15.534027,15.534027,15.526367,0.0,0.031065382,0.031065382,0.047881205,25.0,15.546814,0.0,0.0,0.0,1377.4359,2.7240247e-05,0.0,79.63028,24.66185,13.77749,30.000002,0.10243836,50.711514,241.66101,87.263985,0.0,79.63028,0.11001051,0.0,76.38889,8.330017
18178,20530680.0,0.0,23.99115,24.39209,23.960663,25.442566,22.916443,22.723999,15.630188,15.566559,15.566559,15.558319,0.0,0.031203765,0.031203765,0.048119348,25.0,15.630096,0.0,0.0,0.0,1364.4556,2.675845e-05,0.0,80.03857,24.246727,13.874655,30.000002,0.10268116,50.57548,241.6457,87.17487,0.0,80.03857,0.110525884,0.0,76.77072,8.330017
18179,20530740.0,0.0,24.008148,24.39618,23.977661,25.468445,22.92685,22.73285,15.644318,15.596954,15.596954,15.588776,0.0,0.031336088,0.031336088,0.048345737,25.0,15.630096,0.0,0.0,0.0,1378.4664,2.7056578e-05,0.0,80.37505,23.942179,13.969864,30.000002,0.10290314,50.44219,241.6252,87.14194,0.0,80.37505,0.111016765,0.0,77.083534,8.330017
18180,20530800.0,0.0,24.024902,24.399994,23.994537,25.49411,22.937195,22.741638,15.648529,15.617889,15.617889,15.610748,0.0,0.03146125,0.03146125,0.048558757,25.0,15.630096,0.0,0.0,0.0,1390.6377,2.7303719e-05,0.0,80.65666,23.714933,14.065894,30.000002,0.103096895,50.30775,241.60182,87.14558,0.0,80.65666,0.111481085,0.0,77.3439,8.330017
18181,20530860.0,0.0,24.039978,24.403595,24.009674,25.516083,22.947174,22.750122,15.711456,15.649811,15.649811,15.642029,0.0,0.0315793,0.0315793,0.04875877,25.0,15.713409,0.0,0.0,0.0,1376.1035,2.6797574e-05,0.0,80.88816,23.554144,14.156133,30.000002,0.103275895,50.18141,241.57643,87.17918,0.0,80.88816,0.111917056,0.0,77.556564,8.330017
18182,20530920.0,0.0,24.05478,24.407043,24.024567,25.537903,22.957123,22.758606,15.725067,15.679535,15.679535,15.671814,0.0,0.031686805,0.031686805,0.04894002,25.0,15.713409,0.0,0.0,0.0,1388.4509,2.7061958e-05,0.0,81.06164,23.463469,14.247181,30.000002,0.10341661,50.053947,241.54977,87.241714,0.0,81.06164,0.112313375,0.0,77.71425,8.330017
18183,20530980.0,0.0,24.069397,24.410309,24.039368,25.55954,22.967041,22.76706,15.728973,15.699951,15.699951,15.693207,0.0,0.03178527,0.03178527,0.049105294,25.0,15.713409,0.0,0.0,0.068662494,1398.8895,2.727437e-05,0.0,81.19353,23.419743,14.339149,30.000002,0.10352406,49.92519,241.52284,87.32154,0.0,81.19353,0.11267577,0.0,77.83274,8.330017
18184,20531040.0,0.0,24.085632,24.413452,24.05597,25.581055,22.97696,22.775513,15.797974,15.731873,15.731873,15.724304,0.0,0.031840302,0.031840302,0.04936689,25.0,15.796692,0.0,0.0,0.4356374,1383.9899,2.6778815e-05,0.0,81.29509,23.368944,14.431235,30.000002,0.10363728,49.796272,241.49557,87.39986,0.0,81.29509,0.11304727,0.0,77.99844,8.330017
18185,20531100.0,0.0,24.10556,24.416443,24.07666,25.602203,22.986938,22.784027,15.81015,15.764984,15.764984,15.757294,0.0,0.03183757,0.03183757,0.04982945,25.0,15.796692,0.0,0.0,1.0076221,1395.8516,2.7004036e-05,0.0,81.40406,23.247301,14.522539,30.000002,0.103823,49.668446,241.46577,87.461716,0.0,81.40406,0.113504216,0.0,78.305115,8.330017
18186,20531160.0,0.0,24.125916,24.41925,24.097961,25.61966,22.996643,22.792358,15.814117,15.786407,15.786407,15.779999,0.0,0.03180568,0.03180568,0.05042483,25.0,15.796692,0.0,0.0,1.7356632,1407.7408,2.7226819e-05,0.0,81.53013,23.075748,14.608246,30.000002,0.104082085,49.548454,241.43298,87.515976,0.0,81.53013,0.11403569,0.0,78.71212,8.330017
18187,20531220.0,0.0,24.14856,24.421906,24.121857,25.636383,23.00647,22.800781,15.883514,15.817963,15.817963,15.811554,0.0,0.031741515,0.031741515,0.051189136,25.0,15.880005,0.0,0.0,2.6335406,1395.4854,2.6771166e-05,0.0,81.68691,22.836575,14.691201,30.000002,0.10443293,49.43232,241.3958,87.5608,0.0,81.68691,0.11467162,0.0,79.25415,8.330017
18188,20531280.0,0.0,24.173157,24.424408,24.14798,25.652374,23.016418,22.809326,15.896149,15.851318,15.851318,15.845428,0.0,0.03165416,0.03165416,0.052113347,25.0,15.880005,0.0,0.0,3.6817253,1410.704,2.7047978e-05,0.0,81.88488,22.530615,14.777085,30.000002,0.104869574,49.31208,241.35332,87.599,0.0,81.88488,0.115421,0.0,79.934784,8.330017
18189,20531340.0,0.0,24.199524,24.426758,24.176147,25.667358,23.02652,22.818024,15.902191,15.873169,15.873169,15.868774,0.0,0.031548254,0.031548254,0.053203043,25.0,15.880005,0.0,0.0,4.874869,1427.0743,2.7347274e-05,0.0,82.133446,22.15721,14.858089,30.000002,0.10542102,49.198677,241.30428,87.634125,0.0,82.133446,0.116298735,0.0,80.76772,8.330017
18190,20531400.0,0.0,24.227325,24.428925,24.206116,25.681122,23.036743,22.826843,15.973053,15.905487,15.905487,15.902008,0.0,0.03142882,0.03142882,0.054461353,25.0,15.963318,0.0,0.0,6.204499,1419.4213,2.6976328e-05,0.0,82.44119,21.719095,14.928356,30.000002,0.10611073,49.100304,241.24731,87.67114,0.0,82.44119,0.11731808,0.0,81.76451,8.330017
18191,20531460.0,0.0,24.254913,24.430939,24.235962,25.690735,23.046844,22.835602,15.986359,15.938202,15.938202,15.936035,0.0,0.03130357,0.03130357,0.055878483,25.0,15.963318,0.0,0.0,7.6149116,1439.748,2.7344337e-05,0.0,82.8138,21.226528,14.994276,30.000002,0.10692783,49.008015,241.1813,87.71707,0.0,82.8138,0.1184843,0.0,82.92226,8.330017
18192,20531520.0,0.0,24.282898,24.43277,24.266327,25.698975,23.057068,22.844482,15.992859,15.961029,15.961029,15.960175,0.0,0.031175958,0.031175958,0.057418987,25.0,15.963318,0.0,0.0,9.092849,1460.847,2.7723896e-05,0.0,83.242294,20.700588,15.07301,30.000002,0.107808344,48.897785,241.10704,87.775826,0.0,83.242294,0.1197697,0.0,84.20503,8.330017
18193,20531580.0,0.0,24.311066,24.434448,24.29712,25.705658,23.067474,22.853516,16.06308,15.99408,15.99408,15.995148,0.0,0.031047216,0.031047216,0.05909088,25.0,16.0466,0.0,0.0,10.630215,1457.1783,2.7428765e-05,0.0,83.73207,20.145609,15.130207,30.000002,0.108839504,48.81771,241.02354,87.85238,0.0,83.73207,0.12118419,0.0,85.61351,8.330017
18194,20531640.0,0.0,24.33899,24.435974,24.32779,25.710785,23.078033,22.862701,16.07779,16.028107,16.028107,16.030914,0.0,0.030922098,0.030922098,0.06086819,25.0,16.0466,0.0,0.0,12.2080345,1481.6035,2.7869683e-05,0.0,84.279594,19.577305,15.196021,30.000002,0.10993628,48.72557,240.93108,87.95079,0.0,84.279594,0.12271098,0.0,87.12868,8.330017
18195,20531700.0,0.0,24.366241,24.437317,24.357819,25.714172,23.088745,22.87204,16.082764,16.051178,16.051178,16.05478,0.0,0.030804597,0.030804597,0.06273574,25.0,16.0466,0.0,0.0,13.810496,1506.2224,2.8307442e-05,0.0,84.88303,19.008062,15.250004,30.000002,0.111141026,48.649994,240.82956,88.07626,0.0,84.88303,0.124343626,0.0,88.74016,8.330017
18196,20531760.0,0.0,24.391174,24.438477,24.385468,25.713501,23.099213,22.881256,16.15155,16.083527,16.083527,16.089752,0.0,0.030701583,0.030701583,0.06466884,25.0,16.129913,0.0,0.0,15.387148,1505.2052,2.8067161e-05,0.0,85.53836,18.452837,15.292734,30.000002,0.11244354,48.59017,240.71918,88.23432,0.0,85.53836,0.12607095,0.0,90.428474,8.330017
18197,20531820.0,0.0,24.414429,24.439484,24.411346,25.71112,23.109863,22.890594,16.16507,16.116577,16.116577,16.124603,0.0,0.030616991,0.030616991,0.06663139,25.0,16.129913,0.0,0.0,16.930992,1531.7518,2.8546387e-05,0.0,86.232285,17.92829,15.345126,30.000002,0.11376942,48.516823,240.60141,88.426765,0.0,86.232285,0.12786432,0.0,92.161736,8.330017
18198,20531880.0,0.0,24.43573,24.440308,24.43515,25.70694,23.120575,22.900024,16.169128,16.138794,16.138794,16.146576,0.0,0.030554006,0.030554006,0.06860628,25.0,16.129913,0.0,0.0,18.423588,1557.9049,2.9014702e-05,0.0,86.95621,17.443975,15.3849945,30.000002,0.115164675,48.461006,240.47702,88.656525,0.0,86.95621,0.12971346,0.0,93.92216,8.330017
18199,20531940.0,0.0,24.454712,24.440948,24.456482,25.700806,23.131409,22.909546,16.232513,16.169922,16.169922,16.180511,0.0,0.030518573,0.030518573,0.07057526,25.0,16.213196,0.0,0.0,19.840395,1556.444,2.8761508e-05,0.0,87.70018,17.01016,15.406881,30.000002,0.11663826,48.430367,240.34654,88.92776,0.0,87.70018,0.13161041,0.0,95.686455,8.330017
18200,20532000.0,0.0,24.471436,24.441437,24.475342,25.693054,23.142334,22.919159,16.247894,16.200928,16.200928,16.21289,0.0,0.03050805,0.03050805,0.072510794,25.0,16.213196,0.0,0.0,21.17301,1583.6694,2.9265942e-05,0.0,88.44763,16.6317,15.451328,30.000002,0.11806312,48.36814,240.21242,89.23565,0.0,88.44763,0.13352637,0.0,97.4273,8.330017
18201,20532060.0,0.0,24.484741,24.441711,24.490448,25.682129,23.152893,22.928528,16.251495,16.221497,16.221497,16.232117,0.0,0.030530617,0.030530617,0.07439361,25.0,16.213196,0.0,0.0,22.372952,1609.4192,2.9732273e-05,0.0,89.18472,16.317398,15.465251,30.000002,0.11957142,48.34865,240.07562,89.58382,0.0,89.18472,0.13545372,0.0,99.11159,8.330017
18202,20532120.0,1.0,24.48642,24.441833,24.492432,25.669586,23.163239,22.937714,16.326416,16.254883,16.254883,16.269226,0.0,0.031217633,0.031217633,0.07647899,33.333332,16.296509,0.0,0.0,23.446898,1616.4753,2.9619132e-05,0.0,89.722046,16.71466,15.453109,30.000002,0.12236755,48.365646,239.78853,90.796455,0.0,89.722046,0.13891548,0.0,99.935196,8.330017
18203,20532180.0,1.0,24.483948,24.441772,24.489716,25.655304,23.173065,22.94638,16.354431,16.29483,16.29483,16.311462,0.0,0.03219855,0.03219855,0.07904382,41.666668,16.296509,0.0,0.0,24.37377,1663.4918,3.0455267e-05,0.0,89.71254,17.790094,15.407302,30.000002,0.12610653,48.42978,239.41374,92.731415,0.0,89.71254,0.14344344,0.0,99.99672,8.330017
18204,20532240.0,1.0,24.488098,24.441528,24.494568,25.638336,23.182251,22.954529,16.375885,16.328583,16.328583,16.3443,0.0,0.033134144,0.033134144,0.08271524,50.0,16.296509,0.0,0.0,25.118824,1722.0717,3.1495812e-05,0.0,89.214554,19.349077,15.340839,30.000002,0.13071677,48.522823,239.00552,95.2668,0.0,89.214554,0.14898792,0.0,99.99228,8.330017
18205,20532300.0,1.0,24.494812,24.441101,24.50238,25.617584,23.190857,22.962128,16.45755,16.375732,16.375732,16.396088,0.0,0.03410064,0.03410064,0.08724411,58.333332,16.379791,0.0,0.0,25.630356,1762.2926,3.19977e-05,0.0,88.28038,21.511513,15.228832,30.000002,0.13620795,48.679634,238.63506,98.464005,0.0,88.28038,0.15544777,0.0,99.7359,8.330017
18206,20532360.0,1.0,24.490295,24.44049,24.497375,25.592499,23.198395,22.968842,16.48169,16.423035,16.423035,16.44397,0.0,0.035411812,0.035411812,0.09141403,66.666664,16.379791,0.0,0.0,25.867805,1835.4791,3.3327262e-05,0.0,86.75688,24.841986,15.11288,30.000002,0.14200501,48.84197,238.41907,102.538376,0.0,86.75688,0.16224457,0.0,98.23754,8.330017
18207,20532420.0,1.0,24.479553,24.439697,24.48526,25.564209,23.205048,22.974792,16.492004,16.457214,16.457214,16.473969,0.0,0.036835317,0.036835317,0.09521755,75.0,16.379791,0.0,0.0,25.812935,1908.0577,3.467537e-05,0.0,84.550285,29.753344,15.008837,30.000002,0.14764284,48.98763,238.49664,107.63494,0.0,84.550285,0.16885997,0.0,95.68908,8.330017
18208,20532480.0,1.0,24.463226,24.43869,24.466736,25.533142,23.210785,22.979858,16.550781,16.497925,16.497925,16.515015,0.0,0.03820281,0.03820281,0.09816824,83.333336,16.463104,0.0,0.0,25.423374,1942.6973,3.5164376e-05,0.0,81.64099,37.01582,14.889751,30.000002,0.15265694,49.154346,239.00212,114.07098,0.0,81.64099,0.17458484,0.0,92.12821,8.330017
18209,20532540.0,1.0,24.442963,24.43753,24.443726,25.50064,23.21576,22.984283,16.547852,16.529297,16.529297,16.541931,0.0,0.03929158,0.03929158,0.09979799,91.666664,16.463104,0.0,0.0,24.71105,1990.2391,3.612419e-05,0.0,78.20641,47.414288,14.828685,30.000002,0.15592627,49.23984,239.97842,122.04329,0.0,78.20641,0.17838025,0.0,87.86443,8.330017
18210,20532600.0,1.0,24.420288,24.436157,24.418,25.467957,23.220215,22.98819,16.522675,16.537994,16.537994,16.542145,0.0,0.039829124,0.039829124,0.099560596,100.0,16.463104,0.0,0.0,23.670803,2012.0175,3.6661164e-05,0.0,74.4777,61.516865,14.810993,30.000002,0.15669192,49.26461,241.27983,131.5271,0.0,74.4777,0.17924578,0.0,83.23721,8.330017
18211,20532660.0,0.0,24.397827,24.4346,24.392548,25.4375,23.224426,22.991882,16.52951,16.542084,16.542084,16.542572,0.0,0.03924182,0.03924182,0.09637155,96.0,16.546417,0.0,0.0,22.321215,1956.6207,3.5650828e-05,0.0,70.911804,76.47579,14.901826,30.000002,0.15286559,49.137444,241.90219,139.68898,0.0,70.911804,0.17488703,0.0,78.83456,8.330017
18212,20532720.0,0.0,24.377533,24.432861,24.369537,25.41098,23.229279,22.996124,16.483765,16.528107,16.528107,16.522705,0.0,0.038028687,0.038028687,0.09171001,92.0,16.546417,0.0,0.0,20.739946,1894.9106,3.467028e-05,0.0,68.00329,89.34652,15.05385,30.000002,0.14664729,48.92461,241.78284,145.2866,0.0,68.00329,0.16779177,0.0,75.20864,8.330017
18213,20532780.0,0.0,24.3591,24.430908,24.348724,25.38919,23.234955,23.00116,16.44403,16.498505,16.498505,16.48825,0.0,0.036615923,0.036615923,0.08655279,88.0,16.546417,0.0,0.0,18.965986,1813.7423,3.32633e-05,0.0,65.83666,98.33346,15.252596,30.000002,0.13960592,48.646366,241.17267,147.86867,0.0,65.83666,0.1597994,0.0,72.387245,8.330017
18214,20532840.0,0.0,24.342102,24.428772,24.329529,25.372314,23.241547,23.006989,16.485626,16.486969,16.486969,16.480469,0.0,0.03527623,0.03527623,0.08148273,84.0,16.6297,0.0,0.0,17.043371,1696.9753,3.094649e-05,0.0,64.352974,103.041885,15.470595,30.000002,0.13276134,48.341167,240.37862,147.75514,0.0,64.352974,0.15204081,0.0,70.25717,8.330017
18215,20532900.0,0.0,24.325958,24.426422,24.31137,25.36023,23.248993,23.01361,16.493042,16.488464,16.488464,16.485931,0.0,0.034139257,0.034139257,0.076758444,80.0,16.6297,0.0,0.0,15.02729,1614.1028,2.9417204e-05,0.0,63.41356,104.325745,15.661542,30.000002,0.12666576,48.073845,239.64325,145.80421,0.0,63.41356,0.1450364,0.0,68.638626,8.330017
18216,20532960.0,0.0,24.310333,24.42389,24.293823,25.352753,23.25705,23.020874,16.505157,16.493317,16.493317,16.493073,0.0,0.033252385,0.033252385,0.0724671,76.0,16.6297,0.0,0.0,12.951779,1541.0126,2.8068469e-05,0.0,62.93502,102.93242,15.871653,30.000002,0.12131515,47.779686,239.0666,142.62366,0.0,62.93502,0.13896766,0.0,67.42582,8.330017
18217,20533020.0,0.0,24.295044,24.421173,24.276764,25.34906,23.265686,23.028656,16.586761,16.520844,16.520844,16.525452,0.0,0.032556344,0.032556344,0.06853024,72.0,16.713013,0.0,0.0,10.864331,1448.9349,2.6204045e-05,0.0,62.748707,100.063385,16.040417,30.000002,0.11669639,47.543415,238.68079,138.8891,0.0,62.748707,0.13363607,0.0,66.45174,8.330017
18218,20533080.0,0.0,24.280243,24.418213,24.260284,25.349213,23.274841,23.036896,16.612793,16.556,16.556,16.562714,0.0,0.03203095,0.03203095,0.06491449,68.0,16.713013,0.0,0.0,8.799111,1394.2948,2.520989e-05,0.0,62.79995,96.214264,16.198425,30.000002,0.11265906,47.322205,238.46954,134.87643,0.0,62.79995,0.12896788,0.0,65.66031,8.330017
18219,20533140.0,0.0,24.266052,24.4151,24.244537,25.352875,23.284393,23.045532,16.630676,16.584412,16.584412,16.590546,0.0,0.031638622,0.031638622,0.061579447,64.0,16.713013,0.0,0.0,6.78859,1347.6099,2.4372284e-05,0.0,63.029385,91.80512,16.354696,30.000002,0.109082706,47.103424,238.405,130.78757,0.0,63.029385,0.124847814,0.0,65.002525,8.330017
18220,20533200.0,0.0,24.252686,24.411743,24.229736,25.359894,23.294281,23.054504,16.711884,16.625732,16.625732,16.631348,0.0,0.03134854,0.03134854,0.058498994,60.0,16.796295,0.0,0.0,4.866499,1280.1411,2.300332e-05,0.0,63.396053,87.10615,16.506138,30.000002,0.105899505,46.891407,238.45732,126.74108,0.0,63.396053,0.121186614,0.0,64.449905,8.330017
18221,20533260.0,0.0,24.239502,24.408203,24.21521,25.368256,23.304108,23.063507,16.73172,16.66632,16.66632,16.670197,0.0,0.031132823,0.031132823,0.055645533,56.0,16.796295,0.0,0.0,3.0418854,1246.0762,2.24127e-05,0.0,63.86631,82.30414,16.65337,30.000002,0.103039496,46.68528,238.59937,122.807396,0.0,63.86631,0.1179005,0.0,63.98133,8.330017
18222,20533320.0,0.0,24.226776,24.40445,24.201233,25.37915,23.314148,23.072723,16.743439,16.696228,16.696228,16.697998,0.0,0.030961884,0.030961884,0.052934088,52.0,16.796295,0.0,0.0,1.3340379,1215.2135,2.1880487e-05,0.0,64.40459,77.5467,16.776602,30.000002,0.1004161,46.512756,238.8104,119.01394,0.0,64.40459,0.11484899,0.0,63.585342,8.330017
18223,20533380.0,0.0,24.21457,24.400482,24.187866,25.39264,23.32434,23.082092,16.820526,16.736542,16.736542,16.735321,0.0,0.03082657,0.03082657,0.05034995,48.0,16.879608,0.0,0.0,0.0,1160.7786,2.0776246e-05,0.0,65.00359,72.87182,16.920296,30.000002,0.09791595,46.31159,239.07368,115.36425,0.0,65.00359,0.111993745,0.0,63.297184,8.330017
18224,20533440.0,0.0,24.21164,24.396301,24.185059,25.408234,23.334778,23.091675,16.838074,16.775848,16.775848,16.771973,0.0,0.030601006,0.030601006,0.04867028,44.0,16.879608,0.0,0.0,0.0,1139.6615,2.0407073e-05,0.0,65.68363,67.71949,17.042606,30.000002,0.09602595,46.14035,239.3704,111.72243,0.0,65.68363,0.1098616,0.0,63.503395,8.330017
18225,20533500.0,0.0,24.21582,24.391937,24.190338,25.42514,23.345459,23.101501,16.85144,16.804169,16.804169,16.799103,0.0,0.030378032,0.030378032,0.047633693,40.0,16.879608,0.0,0.0,0.0,1126.0256,2.0165475e-05,0.0,66.48939,62.362873,17.15268,30.000002,0.094671436,45.98625,239.68094,108.20466,0.0,66.48939,0.10837872,0.0,64.06798,8.330017
18226,20533560.0,0.0,24.221497,24.38733,24.197327,25.43988,23.355865,23.111176,16.932922,16.844421,16.844421,16.836853,0.0,0.030179357,0.030179357,0.04688712,36.0,16.962921,0.0,0.0,0.0,1091.4274,1.9413766e-05,0.0,67.39203,57.127834,17.258032,30.000002,0.09359471,45.838757,239.99706,104.878494,0.0,67.39203,0.10723565,0.0,64.814445,8.330017
