,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18227,20533620.0,0.0,24.228943,24.382538,24.20642,25.455322,23.366486,23.121094,16.949463,16.884644,16.884644,16.87561,0.0,0.029993018,0.029993018,0.046314433,32.0,16.962921,0.0,0.0,0.0,1086.7922,1.9351006e-05,0.0,68.37804,52.089733,17.35719,30.000002,0.09268571,45.699932,240.31522,101.73358,0.0,68.37804,0.106290564,0.0,65.694984,8.330017
18228,20533680.0,0.0,24.237701,24.377502,24.217041,25.471313,23.377289,23.131195,16.95465,16.911987,16.911987,16.90326,0.0,0.02981317,0.02981317,0.04585273,28.0,16.962921,0.0,0.0,0.0,1082.6497,1.9280997e-05,0.0,69.44736,47.27443,17.454853,30.000002,0.09187828,45.563206,240.6325,98.757416,0.0,69.44736,0.10546971,0.0,66.69082,8.330017
18229,20533740.0,0.0,24.24768,24.372284,24.229065,25.487701,23.388275,23.141449,17.033112,16.949158,16.949158,16.939178,0.0,0.029748617,0.029748617,0.04566762,27.0,17.046204,0.0,0.0,0.0,1057.1892,1.869581e-05,0.0,70.56917,43.117973,17.54043,30.000002,0.09148988,45.443398,240.89116,96.31512,0.0,70.56917,0.105157204,0.0,67.75675,8.330017
18230,20533800.0,0.0,24.25821,24.366821,24.241821,25.504303,23.399353,23.151794,17.046509,16.985718,16.985718,16.975372,0.0,0.029739983,0.029739983,0.04561285,26.0,17.046204,0.0,0.0,0.0,1061.6926,1.8790173e-05,0.0,71.68284,39.565956,17.616106,30.000002,0.09131032,45.337452,241.10501,94.28797,0.0,71.68284,0.10508936,0.0,68.82226,8.330017
18231,20533860.0,0.0,24.267548,24.361145,24.253265,25.517609,23.409943,23.161804,17.051392,17.01181,17.01181,17.00241,0.0,0.029752258,0.029752258,0.04561098,25.0,17.046204,0.0,0.0,0.0,1066.4019,1.8877605e-05,0.0,72.78506,36.454216,17.69171,30.000002,0.09120013,45.23161,241.29092,92.53373,0.0,72.78506,0.10510992,0.0,69.88044,8.330017
18232,20533920.0,0.0,24.27707,24.355255,24.265015,25.530945,23.420532,23.171875,17.128601,17.048187,17.048187,17.037903,0.0,0.02982777,0.02982777,0.045736022,25.0,17.129517,0.0,0.0,0.0,1047.8922,1.84282e-05,0.0,73.85854,33.85618,17.755447,30.000002,0.09130874,45.142372,241.42946,91.145424,0.0,73.85854,0.10538687,0.0,70.911995,8.330017
18233,20533980.0,0.0,24.286682,24.349121,24.276917,25.54425,23.431183,23.181976,17.139435,17.083313,17.083313,17.072998,0.0,0.029941,0.029941,0.04593215,25.0,17.129517,0.0,0.0,0.0,1057.553,1.8614028e-05,0.0,74.86865,31.71819,17.813072,30.000002,0.09154222,45.0617,241.52982,90.05937,0.0,74.86865,0.10581225,0.0,71.88079,8.330017
18234,20534040.0,0.0,24.296204,24.342804,24.288818,25.557404,23.441772,23.192017,17.142426,17.105865,17.105865,17.096924,0.0,0.030078331,0.030078331,0.046172585,25.0,17.129517,0.0,0.0,0.040764365,1067.1969,1.8786532e-05,0.0,75.80447,29.963476,17.866234,30.000002,0.091853306,44.98727,241.59987,89.21543,0.0,75.80447,0.10632951,0.0,72.77604,8.330017
18235,20534100.0,0.0,24.305878,24.336243,24.300995,25.570435,23.452332,23.202026,17.21698,17.141724,17.141724,17.131958,0.0,0.03021615,0.03021615,0.046456784,25.0,17.2128,0.0,0.0,0.2587144,1051.6935,1.8393963e-05,0.0,76.68155,28.46336,17.920122,30.000002,0.092191994,44.911827,241.65106,88.5253,0.0,76.68155,0.1068862,0.0,73.63069,8.330017
18236,20534160.0,0.0,24.317017,24.329437,24.314941,25.580078,23.46231,23.2117,17.226898,17.176727,17.176727,17.167053,0.0,0.030316262,0.030316262,0.04695988,25.0,17.2128,0.0,0.0,0.5518363,1063.9548,1.861967e-05,0.0,77.51128,27.11482,17.97505,30.000002,0.092640504,44.83493,241.68118,87.962524,0.0,77.51128,0.10759008,0.0,74.55658,8.330017
18237,20534220.0,0.0,24.328003,24.322418,24.328857,25.589355,23.47232,23.221344,17.23056,17.199371,17.199371,17.191193,0.0,0.03042864,0.03042864,0.0475097,25.0,17.2128,0.0,0.0,0.9355522,1076.3915,1.8843197e-05,0.0,78.29286,25.965246,18.021181,30.000002,0.09315698,44.770348,241.69286,87.53177,0.0,78.29286,0.10836504,0.0,75.44805,8.330017
18238,20534280.0,0.0,24.339813,24.315186,24.343811,25.598145,23.48227,23.230957,17.305298,17.233032,17.233032,17.22467,0.0,0.03053204,0.03053204,0.048161328,25.0,17.296112,0.0,0.0,1.4083209,1063.5563,1.849962e-05,0.0,79.02146,24.970982,18.058687,30.000002,0.093750864,44.717834,241.68768,87.212074,0.0,79.02146,0.10922357,0.0,76.340744,8.330017
18239,20534340.0,0.0,24.352325,24.307709,24.35965,25.606476,23.49228,23.240631,17.31308,17.266693,17.266693,17.25885,0.0,0.030625751,0.030625751,0.0489012,25.0,17.296112,0.0,0.0,1.9591784,1077.6982,1.8750026e-05,0.0,79.70744,24.09692,18.09843,30.000002,0.09439115,44.662197,241.66884,86.97928,0.0,79.70744,0.11015109,0.0,77.24197,8.330017
18240,20534400.0,0.0,24.365326,24.300018,24.376251,25.614227,23.502258,23.250275,17.31662,17.287811,17.287811,17.281586,0.0,0.030710287,0.030710287,0.049726557,25.0,17.296112,0.0,0.0,2.584404,1092.4358,1.9011844e-05,0.0,80.353645,23.32679,18.138638,30.000002,0.0950791,44.605904,241.63747,86.823685,0.0,80.353645,0.11114568,0.0,78.15536,8.330017
18241,20534460.0,0.0,24.377441,24.292175,24.391876,25.61847,23.511719,23.259552,17.390533,17.3208,17.3208,17.31482,0.0,0.030789513,0.030789513,0.05062331,25.0,17.379395,0.0,0.0,3.2362685,1080.949,1.8692192e-05,0.0,80.96206,22.650845,18.164982,30.000002,0.095836654,44.569023,241.59464,86.73811,0.0,80.96206,0.11220111,0.0,79.07624,8.330017
18242,20534520.0,0.0,24.389465,24.284332,24.407501,25.6221,23.52121,23.26886,17.39917,17.35373,17.35373,17.34851,0.0,0.030865928,0.030865928,0.051566612,25.0,17.379395,0.0,0.0,3.9195452,1096.7069,1.8972669e-05,0.0,81.53603,22.057884,18.197662,30.000002,0.09661067,44.523273,241.54259,86.71058,0.0,81.53603,0.11329746,0.0,79.99708,8.330017
18243,20534580.0,0.0,24.401428,24.276428,24.423096,25.62497,23.5307,23.278198,17.401978,17.374603,17.374603,17.370728,0.0,0.030939564,0.030939564,0.052553028,25.0,17.379395,0.0,0.0,4.6276903,1112.3496,1.924601e-05,0.0,82.075485,21.539742,18.22622,30.000002,0.09741819,44.48329,241.48218,86.73563,0.0,82.075485,0.11443134,0.0,80.917786,8.330017
18244,20534640.0,0.0,24.413177,24.268524,24.438507,25.627075,23.540192,23.287506,17.474884,17.407074,17.407074,17.4039,0.0,0.0310114,0.0310114,0.053577036,25.0,17.462708,0.0,0.0,5.3542376,1101.2734,1.8935949e-05,0.0,82.579926,21.09082,18.243643,30.000002,0.0982704,44.4589,241.41414,86.80919,0.0,82.579926,0.11559903,0.0,81.83542,8.330017
18245,20534700.0,0.0,24.424591,24.26056,24.453644,25.628479,23.549713,23.296875,17.483215,17.439331,17.439331,17.437042,0.0,0.031081306,0.031081306,0.054625854,25.0,17.462708,0.0,0.0,6.090377,1117.5364,1.9222744e-05,0.0,83.0527,20.701155,18.267895,30.000002,0.099122554,44.42495,241.34018,86.92208,0.0,83.0527,0.11678786,0.0,82.746925,8.330017
18246,20534760.0,0.0,24.43451,24.252563,24.46701,25.626678,23.558777,23.305908,17.485474,17.45813,17.45813,17.456787,0.0,0.031153383,0.031153383,0.055690516,25.0,17.462708,0.0,0.0,6.789542,1133.5642,1.9502388e-05,0.0,83.48654,20.376957,18.277035,30.000002,0.10001752,44.412148,241.26024,87.07775,0.0,83.48654,0.117996305,0.0,83.634605,8.330017
18247,20534820.0,0.0,24.443695,24.244507,24.479645,25.624207,23.56784,23.314941,17.557648,17.490753,17.490753,17.490417,0.0,0.031227563,0.031227563,0.056750387,25.0,17.54602,0.0,0.0,7.4630246,1121.8677,1.9185585e-05,0.0,83.89,20.103462,18.29714,30.000002,0.100887954,44.384003,241.17683,87.26228,0.0,83.89,0.119205035,0.0,84.491646,8.330017
18248,20534880.0,0.0,24.45224,24.23639,24.491608,25.621094,23.576935,23.324005,17.565887,17.522766,17.522766,17.523315,0.0,0.03130418,0.03130418,0.057803195,25.0,17.54602,0.0,0.0,8.102532,1137.6542,1.9464365e-05,0.0,84.25867,19.881115,18.314169,30.000002,0.10176044,44.360165,241.09032,87.47536,0.0,84.25867,0.12041123,0.0,85.306564,8.330017
18249,20534940.0,0.0,24.460052,24.22821,24.502686,25.617218,23.58603,23.333069,17.56842,17.542908,17.542908,17.543884,0.0,0.031385154,0.031385154,0.05883655,25.0,17.54602,0.0,0.0,8.699473,1153.0769,1.9734154e-05,0.0,84.58949,19.710619,18.327888,30.000002,0.10262954,44.340958,241.00148,87.71531,0.0,84.58949,0.12160666,0.0,86.06739,8.330017
18250,20535000.0,0.0,24.46701,24.21997,24.512787,25.61264,23.595093,23.342163,17.639648,17.574799,17.574799,17.576965,0.0,0.031472176,0.031472176,0.059838787,25.0,17.629303,0.0,0.0,9.245779,1140.1487,1.93996e-05,0.0,84.878296,19.59344,18.33185,30.000002,0.10350313,44.33541,240.91109,87.98087,0.0,84.878296,0.12278296,0.0,86.76248,8.330017
18251,20535060.0,0.0,24.472107,24.21164,24.520721,25.605682,23.60376,23.350922,17.646942,17.604797,17.604797,17.607635,0.0,0.031568497,0.031568497,0.060786992,25.0,17.629303,0.0,0.0,9.7048025,1154.7484,1.9659119e-05,0.0,85.11908,19.534622,18.335556,30.000002,0.104349405,44.33022,240.8203,88.270676,0.0,85.11908,0.12392388,0.0,87.371635,8.330017
18252,20535120.0,0.0,24.476074,24.203247,24.527435,25.598206,23.612396,23.35968,17.649414,17.62436,17.62436,17.627106,0.0,0.031673804,0.031673804,0.061672915,25.0,17.629303,0.0,0.0,10.091218,1168.6843,1.9905965e-05,0.0,85.31367,19.529411,18.351923,30.000002,0.10513347,44.30731,240.73022,88.57964,0.0,85.31367,0.12502056,0.0,87.89303,8.330017
18253,20535180.0,0.0,24.479034,24.194794,24.532867,25.59018,23.621033,23.368439,17.720001,17.65628,17.65628,17.660309,0.0,0.031789266,0.031789266,0.062482886,25.0,17.712616,0.0,0.0,10.394372,1153.3816,1.9536692e-05,0.0,85.453636,19.582924,18.353325,30.000002,0.1059074,44.305344,240.64175,88.90779,0.0,85.453636,0.12606157,0.0,88.310524,8.330017
18254,20535240.0,0.0,24.480957,24.186218,24.53714,25.581818,23.629639,23.377197,17.728424,17.687378,17.687378,17.691925,0.0,0.03191314,0.03191314,0.063208334,25.0,17.712616,0.0,0.0,10.614712,1165.9045,1.976488e-05,0.0,85.536865,19.694902,18.364126,30.000002,0.10660894,44.290222,240.55592,89.25179,0.0,85.536865,0.12703489,0.0,88.61977,8.330017
18255,20535300.0,0.0,24.481842,24.177551,24.540222,25.57312,23.638245,23.385925,17.730072,17.706757,17.706757,17.710724,0.0,0.032044932,0.032044932,0.06383725,25.0,17.712616,0.0,0.0,10.746079,1177.4467,1.997115e-05,0.0,85.55787,19.86837,18.370403,30.000002,0.10725936,44.281433,240.47377,89.60992,0.0,85.55787,0.12792741,0.0,88.81036,8.330017
18256,20535360.0,0.0,24.481018,24.168793,24.541168,25.562805,23.646393,23.394318,17.799622,17.738068,17.738068,17.743164,0.0,0.03218516,0.03218516,0.06435154,25.0,17.795898,0.0,0.0,10.76276,1159.0642,1.9556039e-05,0.0,85.510895,20.109186,18.372906,30.000002,0.10784502,44.277935,240.39636,89.98107,0.0,85.510895,0.12872238,0.0,88.86818,8.330017
18257,20535420.0,0.0,24.479156,24.159912,24.540955,25.552399,23.65451,23.40271,17.807068,17.768219,17.768219,17.773499,0.0,0.03233204,0.03233204,0.06474255,25.0,17.795898,0.0,0.0,10.6773815,1168.3955,1.9731346e-05,0.0,85.39583,20.417812,18.378725,30.000002,0.108340815,44.269787,240.32468,90.36207,0.0,85.39583,0.12940729,0.0,88.79175,8.330017
18258,20535480.0,0.0,24.476166,24.15094,24.539368,25.541992,23.662598,23.411072,17.808197,17.78537,17.78537,17.789612,0.0,0.032483052,0.032483052,0.06497843,25.0,17.795898,0.0,0.0,10.471952,1176.4725,1.9883431e-05,0.0,85.198456,20.807652,18.38923,30.000002,0.10871586,44.255077,240.26093,90.750305,0.0,85.198456,0.12994461,0.0,88.5554,8.330017
18259,20535540.0,0.0,24.472351,24.141815,24.536865,25.531647,23.670624,23.419373,17.87741,17.816864,17.816864,17.822083,0.0,0.03263374,0.03263374,0.065087326,25.0,17.879211,0.0,0.0,10.176954,1153.9849,1.9405301e-05,0.0,84.93864,21.261848,18.404129,30.000002,0.108986594,44.23422,240.20424,91.14168,0.0,84.93864,0.13035575,0.0,88.19802,8.330017
18260,20535600.0,0.0,24.467834,24.132599,24.533508,25.521606,23.67865,23.427704,17.885803,17.847076,17.847076,17.852295,0.0,0.03278111,0.03278111,0.0650505,25.0,17.879211,0.0,0.0,9.786318,1159.4764,1.952217e-05,0.0,84.61119,21.787409,18.422056,30.000002,0.109136395,44.209118,240.15628,91.53249,0.0,84.61119,0.13061355,0.0,87.709946,8.330017
18261,20535660.0,0.0,24.462006,24.12326,24.528564,25.510834,23.686249,23.4357,17.886017,17.865356,17.865356,17.869385,0.0,0.032922395,0.032922395,0.064854085,25.0,17.879211,0.0,0.0,9.284734,1163.245,1.9601122e-05,0.0,84.21684,22.387558,18.440233,30.000002,0.10915841,44.183674,240.1181,91.91922,0.0,84.21684,0.1306999,0.0,87.08972,8.330017
18262,20535720.0,0.0,24.455414,24.11377,24.522705,25.50058,23.693787,23.443665,17.954498,17.896118,17.896118,17.900635,0.0,0.03305366,0.03305366,0.06448268,25.0,17.962494,0.0,0.0,8.678791,1135.9406,1.9048404e-05,0.0,83.75752,23.064276,18.464077,30.000002,0.109022915,44.15029,240.09123,92.295876,0.0,83.75752,0.13059138,0.0,86.33751,8.330017
18263,20535780.0,0.0,24.448303,24.104156,24.516235,25.490936,23.701355,23.45163,17.962372,17.925568,17.925568,17.92978,0.0,0.03317019,0.03317019,0.06394574,25.0,17.962494,0.0,0.0,7.9836106,1136.5084,1.9085111e-05,0.0,83.24485,23.809,18.493576,30.000002,0.108729735,44.108994,240.07594,92.65657,0.0,83.24485,0.13028742,0.0,85.474655,8.330017
18264,20535840.0,0.0,24.440704,24.09439,24.509186,25.482056,23.708893,23.459595,17.962402,17.943268,17.943268,17.946411,0.0,0.03326728,0.03326728,0.06323856,25.0,17.962494,0.0,0.0,7.2034197,1135.1337,1.9079456e-05,0.0,82.68592,24.616198,18.528185,30.000002,0.10827043,44.060543,240.07335,92.99338,0.0,82.68592,0.12977456,0.0,84.510994,8.330017
18265,20535900.0,0.0,24.432678,24.084473,24.501648,25.47406,23.716461,23.46756,18.027191,17.973206,17.973206,17.976196,0.0,0.03333953,0.03333953,0.062351357,25.0,18.045807,0.0,0.0,6.3402824,1101.7866,1.8417517e-05,0.0,82.08842,25.476765,18.572374,30.000002,0.107618675,43.998672,240.08539,93.2936,0.0,82.08842,0.1290308,0.0,83.454544,8.330017
18266,20535960.0,0.0,24.42389,24.074402,24.493225,25.466217,23.723663,23.475311,18.036133,18.000702,18.000702,18.003082,0.0,0.033385415,0.033385415,0.061299406,25.0,18.045807,0.0,0.0,5.3981133,1097.4637,1.8382736e-05,0.0,81.46948,26.372293,18.621706,30.000002,0.10679651,43.92961,240.11177,93.54976,0.0,81.46948,0.12807155,0.0,82.32985,8.330017
18267,20536020.0,0.0,24.414917,24.064148,24.484497,25.459381,23.730927,23.483093,18.037506,18.018005,18.018005,18.019562,0.0,0.03340566,0.03340566,0.06010501,25.0,18.045807,0.0,0.0,4.399372,1091.0094,1.8297418e-05,0.0,80.84284,27.287846,18.671925,30.000002,0.10582972,43.859306,240.15144,93.7583,0.0,80.84284,0.12691815,0.0,81.158325,8.330017
18268,20536080.0,0.0,24.405731,24.053741,24.475647,25.453827,23.73822,23.490906,18.103363,18.048523,18.048523,18.049316,0.0,0.03339664,0.03339664,0.058765724,25.0,18.12912,0.0,0.0,3.3478835,1052.8611,1.7561168e-05,0.0,80.220566,28.19914,18.73971,30.000002,0.104672655,43.76441,240.20636,93.900734,0.0,80.220566,0.12555969,0.0,79.951546,8.330017
18269,20536140.0,0.0,24.396667,24.043182,24.466858,25.449585,23.745636,23.49884,18.113373,18.077087,18.077087,18.077026,0.0,0.033360172,0.033360172,0.057312123,25.0,18.12912,0.0,0.0,2.2632413,1044.1652,1.745545e-05,0.0,79.616066,29.083815,18.801388,30.000002,0.10340745,43.67806,240.27492,93.97441,0.0,79.616066,0.12403436,0.0,78.73188,8.330017
18270,20536200.0,0.0,24.387634,24.03241,24.45816,25.446625,23.753113,23.506836,18.11493,18.095032,18.095032,18.094421,0.0,0.03329909,0.03329909,0.055768315,25.0,18.12912,0.0,0.0,1.158455,1033.6326,1.7300663e-05,0.0,79.04013,29.922165,18.873222,30.000002,0.10201675,43.577488,240.35617,93.97495,0.0,79.04013,0.1223679,0.0,77.51583,8.330017
18271,20536260.0,0.0,24.378021,24.021484,24.448944,25.444122,23.760315,23.514648,18.182495,18.125977,18.125977,18.12381,0.0,0.03321784,0.03321784,0.054132856,25.0,18.212402,0.0,0.0,0.03401907,992.5442,1.6522028e-05,0.0,78.506035,30.686747,18.963022,30.000002,0.10049102,43.451767,240.45093,93.888954,0.0,78.506035,0.12057002,0.0,76.32062,8.330017
18272,20536320.0,0.0,24.371368,24.010376,24.443146,25.442932,23.7677,23.522614,18.193024,18.15564,18.15564,18.152283,0.0,0.03303788,0.03303788,0.05275245,25.0,18.212402,0.0,0.0,0.0,981.7752,1.637492e-05,0.0,78.03304,31.216587,19.038164,30.000002,0.099041365,43.34657,240.55408,93.678764,0.0,78.03304,0.11882887,0.0,75.388466,8.330017
18273,20536380.0,0.0,24.368805,23.999054,24.442474,25.442749,23.775269,23.530762,18.197235,18.174194,18.174194,18.170776,0.0,0.03278085,0.03278085,0.05177067,25.0,18.212402,0.0,0.0,0.0,972.21173,1.6227117e-05,0.0,77.694756,31.384262,19.11821,30.000002,0.097763315,43.234505,240.6588,93.32823,0.0,77.694756,0.11733241,0.0,74.83031,8.330017
18274,20536440.0,0.0,24.367859,23.987518,24.443787,25.44345,23.78305,23.539093,18.273285,18.207458,18.207458,18.20221,0.0,0.03253101,0.03253101,0.050982032,25.0,18.295715,0.0,0.0,0.0,936.58856,1.5550282e-05,0.0,77.48885,31.307346,19.193735,30.000002,0.096649915,43.12877,240.76186,92.89701,0.0,77.48885,0.11604372,0.0,74.48446,8.330017
18275,20536500.0,0.0,24.368073,23.9758,24.446594,25.444824,23.791077,23.547638,18.284393,18.240295,18.240295,18.2341,0.0,0.03230134,0.03230134,0.05034666,25.0,18.295715,0.0,0.0,0.0,931.118,1.547756e-05,0.0,77.38905,31.056818,19.262045,30.000002,0.0956961,43.033134,240.86052,92.423225,0.0,77.38905,0.11494868,0.0,74.29506,8.330017
18276,20536560.0,0.0,24.368652,23.963867,24.449982,25.445618,23.79892,23.556091,18.288177,18.26001,18.26001,18.254395,0.0,0.032105908,0.032105908,0.049866874,25.0,18.295715,0.0,0.0,0.0,927.2482,1.5420437e-05,0.0,77.39904,30.653656,19.330606,30.000002,0.094908185,42.937153,240.95128,91.92866,0.0,77.39904,0.11407768,0.0,74.25337,8.330017
18277,20536620.0,0.0,24.369751,23.951721,24.454071,25.446808,23.806915,23.564697,18.294373,18.273682,18.273682,18.26892,0.0,0.03194401,0.03194401,0.049494445,25.0,18.300018,0.0,0.0,0.0,923.3632,1.5357115e-05,0.0,77.48338,30.17065,19.390247,30.000002,0.09426858,42.853653,241.03377,91.44081,0.0,77.48338,0.11338129,0.0,74.304,8.330017
18278,20536680.0,0.0,24.371246,23.939362,24.45874,25.448303,23.814972,23.573364,18.29715,18.282837,18.282837,18.278961,0.0,0.031817473,0.031817473,0.049218528,25.0,18.300018,0.0,0.0,0.0,922.4467,1.5349866e-05,0.0,77.62976,29.64034,19.44498,30.000002,0.09376309,42.777027,241.10652,90.97616,0.0,77.62976,0.11285203,0.0,74.42816,8.330017
18279,20536740.0,0.0,24.372894,23.926758,24.463684,25.449982,23.82312,23.582062,18.299225,18.28955,18.28955,18.286499,0.0,0.031715542,0.031715542,0.049002774,25.0,18.300018,0.0,0.0,0.0,922.3498,1.5354639e-05,0.0,77.8113,29.098213,19.496105,30.000002,0.09334662,42.705452,241.17178,90.53803,0.0,77.8113,0.11243298,0.0,74.5926,8.330017
18280,20536800.0,0.0,24.374756,23.91394,24.468933,25.451813,23.831299,23.59082,18.300781,18.293884,18.293884,18.291565,0.0,0.031643715,0.031643715,0.04885703,25.0,18.300018,0.0,0.0,0.0,923.27466,1.537572e-05,0.0,78.02921,28.554228,19.543491,30.000002,0.09303348,42.639114,241.22734,90.13764,0.0,78.02921,0.11214318,0.0,74.797905,8.330017
18281,20536860.0,0.0,24.376038,23.900848,24.473633,25.452393,23.83908,23.599243,18.302063,18.296967,18.296967,18.295197,0.0,0.03159577,0.03159577,0.048762,25.0,18.300018,0.0,0.0,0.0,924.937,1.540942e-05,0.0,78.26734,28.028282,19.587296,30.000002,0.092800654,42.577785,241.27426,89.77725,0.0,78.26734,0.111952305,0.0,75.025154,8.330017
18282,20536920.0,0.0,24.37735,23.887543,24.478394,25.453064,23.846863,23.607697,18.30307,18.299072,18.299072,18.297699,0.0,0.03157449,0.03157449,0.048720058,25.0,18.300018,0.0,0.0,0.0,927.3895,1.545605e-05,0.0,78.515854,27.542742,19.627193,30.000002,0.09265384,42.52193,241.31055,89.47163,0.0,78.515854,0.11186731,0.0,75.26356,8.330017
18283,20536980.0,0.0,24.378601,23.873993,24.483215,25.453735,23.854614,23.61612,18.303925,18.300842,18.300842,18.299774,0.0,0.031563114,0.031563114,0.048697308,25.0,18.300018,0.0,0.0,0.0,930.1403,1.5507609e-05,0.0,78.76542,27.08366,19.665499,30.000002,0.09253966,42.4683,241.34215,89.19315,0.0,78.76542,0.11182248,0.0,75.50315,8.330017
18284,20537040.0,0.0,24.379822,23.860168,24.488098,25.454407,23.862366,23.624512,18.304565,18.302094,18.302094,18.30127,0.0,0.031570204,0.031570204,0.048709035,25.0,18.300018,0.0,0.0,0.0,933.38885,1.5567286e-05,0.0,79.0082,26.6777,19.700823,30.000002,0.09248327,42.418846,241.36499,88.96608,0.0,79.0082,0.111848034,0.0,75.73603,8.330017
18285,20537100.0,0.0,24.38095,23.8461,24.49295,25.455048,23.870087,23.632874,18.305054,18.30307,18.30307,18.30243,0.0,0.031586975,0.031586975,0.048738282,25.0,18.300018,0.0,0.0,0.0,936.8823,1.5630982e-05,0.0,79.24036,26.314339,19.734354,30.000002,0.092457674,42.371906,241.3823,88.77449,0.0,79.24036,0.1119108,0.0,75.95832,8.330017
18286,20537160.0,0.0,24.381409,23.831757,24.49704,25.454315,23.87738,23.6409,18.30545,18.303894,18.303894,18.303406,0.0,0.03160877,0.03160877,0.04877648,25.0,18.300018,0.0,0.0,0.0,940.4414,1.5696254e-05,0.0,79.464516,25.97967,19.766842,30.000002,0.09244845,42.32642,241.39629,88.60518,0.0,79.464516,0.11199328,0.0,76.172676,8.330017
18287,20537220.0,0.0,24.381714,23.817139,24.501038,25.453522,23.884613,23.648895,18.305664,18.304474,18.304474,18.304077,0.0,0.03163944,0.03163944,0.04883018,25.0,18.300018,0.0,0.0,0.0,944.13074,1.5763517e-05,0.0,79.66795,25.699171,19.797432,30.000002,0.092466705,42.283596,241.40434,88.4766,0.0,79.66795,0.112108186,0.0,76.36658,8.330017
18288,20537280.0,0.0,24.381897,23.802246,24.505005,25.452698,23.891785,23.65683,18.305786,18.30487,18.30487,18.304565,0.0,0.031673968,0.031673968,0.048890382,25.0,18.300018,0.0,0.0,0.0,947.85284,1.5831229e-05,0.0,79.85392,25.457413,19.826906,30.000002,0.092497565,42.24233,241.40884,88.374565,0.0,79.85392,0.112237476,0.0,76.54336,8.330017
18289,20537340.0,0.0,24.382019,23.787079,24.508942,25.451843,23.898956,23.664734,18.305847,18.305206,18.305206,18.304962,0.0,0.031710245,0.031710245,0.04895343,25.0,18.300018,0.0,0.0,0.0,951.57166,1.5898855e-05,0.0,80.028244,25.240448,19.855732,30.000002,0.09253439,42.201977,241.41127,88.28874,0.0,80.028244,0.112373464,0.0,76.70877,8.330017
18290,20537400.0,0.0,24.382019,23.771606,24.512817,25.450928,23.906067,23.672577,18.305847,18.30539,18.30539,18.305206,0.0,0.03174893,0.03174893,0.049020313,25.0,18.300018,0.0,0.0,0.0,955.2359,1.5965432e-05,0.0,80.17746,25.069324,19.883425,30.000002,0.09257938,42.163204,241.41019,88.23179,0.0,80.17746,0.11251769,0.0,76.84978,8.330017
18291,20537460.0,0.0,24.381348,23.75586,24.516022,25.448761,23.91278,23.680084,18.305756,18.305481,18.305481,18.305359,0.0,0.031787876,0.031787876,0.049087413,25.0,18.300018,0.0,0.0,0.0,958.7999,1.6030765e-05,0.0,80.31459,24.919249,19.910666,30.000002,0.09262572,42.12507,241.40771,88.18724,0.0,80.31459,0.11266287,0.0,76.97909,8.330017
18292,20537520.0,0.0,24.380554,23.739807,24.519104,25.446564,23.919434,23.687561,18.305603,18.305511,18.305511,18.30542,0.0,0.031826753,0.031826753,0.04915413,25.0,18.300018,0.0,0.0,0.0,962.2344,1.609382e-05,0.0,80.4332,24.798933,19.937294,30.000002,0.09267266,42.08779,241.40343,88.1597,0.0,80.4332,0.1128074,0.0,77.090546,8.330017
18293,20537580.0,0.0,24.379639,23.72345,24.522125,25.444336,23.926025,23.694977,18.30542,18.30545,18.30545,18.30539,0.0,0.03186405,0.03186405,0.049217835,25.0,18.300018,0.0,0.0,0.0,965.48065,1.6153552e-05,0.0,80.52808,24.71326,19.963314,30.000002,0.092716135,42.05136,241.39749,88.15039,0.0,80.52808,0.11294572,0.0,77.17922,8.330017
18294,20537640.0,0.0,24.378632,23.706787,24.525116,25.442047,23.932587,23.702362,18.305206,18.305328,18.305328,18.305298,0.0,0.031899374,0.031899374,0.049277965,25.0,18.300018,0.0,0.0,0.0,968.5659,1.6210504e-05,0.0,80.60673,24.649704,19.988997,30.000002,0.092754655,42.015404,241.39076,88.151695,0.0,80.60673,0.11307655,0.0,77.25238,8.330017
18295,20537700.0,0.0,24.377533,23.68982,24.528076,25.439758,23.939117,23.709686,18.304962,18.305176,18.305176,18.305176,0.0,0.031933248,0.031933248,0.049335476,25.0,18.300018,0.0,0.0,0.0,971.5358,1.6265492e-05,0.0,80.67525,24.599518,20.014484,30.000002,0.092789374,41.979725,241.38365,88.15913,0.0,80.67525,0.11320188,0.0,77.31589,8.330017
18296,20537760.0,0.0,24.375702,23.672516,24.530243,25.436066,23.945282,23.716644,18.304688,18.304993,18.304993,18.305023,0.0,0.031964637,0.031964637,0.04938861,25.0,18.300018,0.0,0.0,0.0,974.2694,1.6316924e-05,0.0,80.729065,24.567833,20.03972,30.000002,0.09281761,41.94439,241.37614,88.174545,0.0,80.729065,0.11331784,0.0,77.3654,8.330017
18297,20537820.0,0.0,24.373718,23.654907,24.532349,25.432373,23.951385,23.723541,18.304382,18.304749,18.304749,18.30478,0.0,0.03199222,0.03199222,0.04943512,25.0,18.300018,0.0,0.0,0.0,976.72107,1.6363443e-05,0.0,80.765656,24.556236,20.064728,30.000002,0.09283584,41.90938,241.36855,88.19747,0.0,80.765656,0.113419525,0.0,77.39861,8.330017
18298,20537880.0,0.0,24.371674,23.636932,24.534393,25.42865,23.957458,23.730408,18.304077,18.304504,18.304504,18.304535,0.0,0.032017887,0.032017887,0.049478304,25.0,18.300018,0.0,0.0,0.0,979.03674,1.6407621e-05,0.0,80.794785,24.552944,20.089638,30.000002,0.09284891,41.874508,241.36101,88.22312,0.0,80.794785,0.11351407,0.0,77.42475,8.330017
18299,20537940.0,0.0,24.369507,23.618652,24.536438,25.424927,23.963501,23.737244,18.303772,18.30423,18.30423,18.30429,0.0,0.03203951,0.03203951,0.049514543,25.0,18.300018,0.0,0.0,0.0,981.0874,1.6447178e-05,0.0,80.81051,24.563532,20.1144,30.000002,0.092851266,41.839836,241.35382,88.25246,0.0,80.81051,0.113593586,0.0,77.438286,8.330017
18300,20538000.0,0.0,24.367249,23.600006,24.538422,25.421204,23.969513,23.744019,18.303467,18.303955,18.303955,18.304016,0.0,0.0320582,0.0320582,0.04954577,25.0,18.300018,0.0,0.0,0.0,982.9469,1.6483431e-05,0.0,80.81815,24.581753,20.139074,30.000002,0.0928458,41.805294,241.34705,88.28305,0.0,80.81815,0.113662206,0.0,77.44424,8.330017
18301,20538060.0,0.0,24.363983,23.581146,24.539276,25.415894,23.974548,23.749847,18.303162,18.30365,18.30365,18.30371,0.0,0.03207502,0.03207502,0.04957379,25.0,18.300018,0.0,0.0,0.0,984.60126,1.6516971e-05,0.0,80.82102,24.604265,20.163687,30.000002,0.09283531,41.77084,241.34056,88.31411,0.0,80.82102,0.11372388,0.0,77.445724,8.330017
18302,20538120.0,0.0,24.360626,23.562195,24.54004,25.410614,23.979523,23.755615,18.302826,18.303345,18.303345,18.303436,0.0,0.03208816,0.03208816,0.04959556,25.0,18.300018,0.0,0.0,0.0,985.98267,1.65457e-05,0.0,80.81591,24.633135,20.188189,30.000002,0.09281509,41.736534,241.3348,88.3449,0.0,80.81591,0.11377194,0.0,77.43979,8.330017
18303,20538180.0,0.0,24.357178,23.543152,24.540741,25.405365,23.984467,23.761353,18.302582,18.30307,18.30307,18.303162,0.0,0.032096844,0.032096844,0.049609806,25.0,18.300018,0.0,0.0,0.0,987.081,1.6569433e-05,0.0,80.80397,24.665468,20.212496,30.000002,0.09278331,41.702507,241.33014,88.37288,0.0,80.80397,0.113803454,0.0,77.42758,8.330017
18304,20538240.0,0.0,24.35376,23.523987,24.541473,25.400116,23.98944,23.76709,18.302338,18.302795,18.302795,18.302887,0.0,0.032106154,0.032106154,0.04962509,25.0,18.300018,0.0,0.0,0.0,988.2266,1.6594026e-05,0.0,80.792816,24.697632,20.236813,30.000002,0.09275314,41.668465,241.32529,88.40149,0.0,80.792816,0.113837466,0.0,77.41609,8.330017
18305,20538300.0,0.0,24.35028,23.50476,24.542206,25.394897,23.994354,23.772766,18.302094,18.302551,18.302551,18.302612,0.0,0.03211261,0.03211261,0.04963557,25.0,18.300018,0.0,0.0,0.0,989.17615,1.6615162e-05,0.0,80.777885,24.73115,20.26101,30.000002,0.09271552,41.634586,241.32123,88.427795,0.0,80.777885,0.113860846,0.0,77.40117,8.330017
18306,20538360.0,0.0,24.346466,23.485443,24.542542,25.389038,23.999023,23.77826,18.30185,18.302307,18.302307,18.302368,0.0,0.032117806,0.032117806,0.049643934,25.0,18.300018,0.0,0.0,0.0,990.01697,1.663469e-05,0.0,80.76163,24.76478,20.285118,30.000002,0.09267466,41.600834,241.31752,88.45281,0.0,80.76163,0.11387961,0.0,77.385056,8.330017
18307,20538420.0,0.0,24.34259,23.466034,24.542847,25.38321,24.003632,23.783691,18.301666,18.302063,18.302063,18.302124,0.0,0.032121237,0.032121237,0.04964933,25.0,18.300018,0.0,0.0,0.0,990.72577,1.66519e-05,0.0,80.74393,24.797934,20.309093,30.000002,0.092629336,41.56727,241.31438,88.475655,0.0,80.74393,0.11389187,0.0,77.367676,8.330017
18308,20538480.0,0.0,24.338684,23.446564,24.543152,25.37741,24.00827,23.789124,18.301483,18.30185,18.30185,18.30191,0.0,0.032122724,0.032122724,0.049651477,25.0,18.300018,0.0,0.0,0.0,991.2926,1.666657e-05,0.0,80.72552,24.829203,20.332865,30.000002,0.09257926,41.533993,241.31192,88.49532,0.0,80.72552,0.11389698,0.0,77.34976,8.330017
18309,20538540.0,0.0,24.334747,23.427002,24.543457,25.371674,24.012848,23.794525,18.30133,18.301666,18.301666,18.301727,0.0,0.032122318,0.032122318,0.049650483,25.0,18.300018,0.0,0.0,0.0,991.70056,1.6678392e-05,0.0,80.70807,24.856134,20.356255,30.000002,0.09252495,41.501244,241.3103,88.51042,0.0,80.70807,0.11389511,0.0,77.33289,8.330017
18310,20538600.0,0.0,24.33081,23.40738,24.543762,25.365936,24.017426,23.799896,18.301178,18.301483,18.301483,18.301544,0.0,0.032122128,0.032122128,0.049649835,25.0,18.300018,0.0,0.0,0.0,992.13654,1.6690743e-05,0.0,80.69032,24.88388,20.379694,30.000002,0.09247112,41.46843,241.30855,88.52627,0.0,80.69032,0.11389414,0.0,77.31574,8.330017
18311,20538660.0,0.0,24.325867,23.387695,24.542847,25.358582,24.020966,23.80426,18.300995,18.30133,18.30133,18.301361,0.0,0.032121036,0.032121036,0.049647704,25.0,18.300018,0.0,0.0,0.0,992.39215,1.6700791e-05,0.0,80.67321,24.90932,20.402954,30.000002,0.09241521,41.435863,241.30722,88.539795,0.0,80.67321,0.11388983,0.0,77.299255,8.330017
18312,20538720.0,0.0,24.320831,23.36792,24.5419,25.351257,24.024506,23.808594,18.300842,18.301147,18.301147,18.301178,0.0,0.032119073,0.032119073,0.049644135,25.0,18.300018,0.0,0.0,0.0,992.50806,1.6708307e-05,0.0,80.65747,24.931326,20.425915,30.000002,0.09235764,41.40372,241.30635,88.550385,0.0,80.65747,0.11388232,0.0,77.284164,8.330017
18313,20538780.0,0.0,24.315796,23.348083,24.540924,25.343994,24.028046,23.812897,18.30069,18.300964,18.300964,18.301025,0.0,0.032116774,0.032116774,0.049640022,25.0,18.300018,0.0,0.0,0.0,992.57263,1.6714877e-05,0.0,80.64251,24.95164,20.44872,30.000002,0.09229949,41.371788,241.3057,88.55965,0.0,80.64251,0.113873616,0.0,77.26985,8.330017
18314,20538840.0,0.0,24.31073,23.328186,24.539978,25.336792,24.031555,23.8172,18.300568,18.300812,18.300812,18.300873,0.0,0.032114014,0.032114014,0.049635176,25.0,18.300018,0.0,0.0,0.0,992.5568,1.6719949e-05,0.0,80.62939,24.968433,20.471195,30.000002,0.09224084,41.34033,241.30537,88.566376,0.0,80.62939,0.11386323,0.0,77.25735,8.330017
18315,20538900.0,0.0,24.305664,23.308258,24.539062,25.32965,24.035034,23.821472,18.300476,18.30072,18.30072,18.30075,0.0,0.032111064,0.032111064,0.04963006,25.0,18.300018,0.0,0.0,0.0,992.46,1.6723507e-05,0.0,80.619095,24.980602,20.49314,30.000002,0.09218287,41.309605,241.3054,88.57022,0.0,80.619095,0.1138522,0.0,77.2476,8.330017
18316,20538960.0,0.0,24.300293,23.288239,24.53778,25.32193,24.038208,23.825623,18.300385,18.300598,18.300598,18.300629,0.0,0.03210811,0.03210811,0.049624924,25.0,18.300018,0.0,0.0,0.0,992.3541,1.6727205e-05,0.0,80.60833,24.993492,20.515158,30.000002,0.09212467,41.278778,241.30539,88.574486,0.0,80.60833,0.11384117,0.0,77.23739,8.330017
18317,20539020.0,0.0,24.294891,23.268188,24.536469,25.31427,24.041382,23.829712,18.300293,18.300476,18.300476,18.300507,0.0,0.032105114,0.032105114,0.049619753,25.0,18.300018,0.0,0.0,0.0,992.17,1.6729444e-05,0.0,80.5995,25.003338,20.536825,30.000002,0.09206712,41.248444,241.30557,88.57695,0.0,80.5995,0.11383,0.0,77.22906,8.330017
18318,20539080.0,0.0,24.28949,23.248077,24.535217,25.306702,24.044525,23.833801,18.300232,18.300385,18.300385,18.300415,0.0,0.03210233,0.03210233,0.04961499,25.0,18.300018,0.0,0.0,0.0,991.92615,1.6730522e-05,0.0,80.59322,25.009586,20.557926,30.000002,0.09201141,41.218903,241.30591,88.57756,0.0,80.59322,0.11381967,0.0,77.22318,8.330017
18319,20539140.0,0.0,24.284088,23.227936,24.533936,25.299133,24.047668,23.83789,18.30017,18.300323,18.300323,18.300354,0.0,0.032099497,0.032099497,0.049610123,25.0,18.300018,0.0,0.0,0.0,991.6953,1.6731865e-05,0.0,80.586555,25.016367,20.579105,30.000002,0.09195532,41.189255,241.30623,88.57842,0.0,80.586555,0.11380913,0.0,77.21693,8.330017
18320,20539200.0,0.0,24.278687,23.207733,24.532684,25.291595,24.050812,23.84195,18.30011,18.300232,18.300232,18.300262,0.0,0.03209685,0.03209685,0.04960561,25.0,18.300018,0.0,0.0,0.0,991.4155,1.6732267e-05,0.0,80.58156,25.020853,20.599915,30.000002,0.09190055,41.160122,241.30664,88.57816,0.0,80.58156,0.11379933,0.0,77.21227,8.330017
18321,20539260.0,0.0,24.27301,23.1875,24.531158,25.2836,24.05365,23.845917,18.300049,18.30017,18.30017,18.30017,0.0,0.032094326,0.032094326,0.0496013,25.0,18.300018,0.0,0.0,0.0,991.09735,1.6732192e-05,0.0,80.57732,25.024351,20.62053,30.000002,0.09184648,41.131256,241.30707,88.57746,0.0,80.57732,0.11378997,0.0,77.20834,8.330017
18322,20539320.0,0.0,24.267303,23.167236,24.529602,25.275665,24.056519,23.849884,18.299988,18.30008,18.30008,18.30011,0.0,0.032091998,0.032091998,0.04959735,25.0,18.300018,0.0,0.0,0.0,990.7431,1.6731437e-05,0.0,80.57416,25.026474,20.640854,30.000002,0.09179357,41.102806,241.30753,88.57618,0.0,80.57416,0.11378135,0.0,77.20546,8.330017
18323,20539380.0,0.0,24.261597,23.146942,24.528076,25.267761,24.059357,23.85382,18.299927,18.300018,18.300018,18.300049,0.0,0.03208997,0.03208997,0.04959392,25.0,18.300018,0.0,0.0,0.0,990.35645,1.673003e-05,0.0,80.57227,25.027107,20.660786,30.000002,0.09174231,41.0749,241.30798,88.574356,0.0,80.57227,0.11377386,0.0,77.20378,8.330017
18324,20539440.0,0.0,24.25592,23.126587,24.52658,25.259949,24.062164,23.857727,18.299896,18.299988,18.299988,18.299988,0.0,0.032088395,0.032088395,0.049591262,25.0,18.300018,0.0,0.0,0.0,989.93365,1.6727896e-05,0.0,80.57173,25.026337,20.680155,30.000002,0.09169348,41.047783,241.3084,88.57221,0.0,80.57173,0.11376805,0.0,77.20337,8.330017
18325,20539500.0,0.0,24.250214,23.106232,24.525055,25.252136,24.065002,23.861664,18.299866,18.299927,18.299927,18.299957,0.0,0.03208674,0.03208674,0.049588483,25.0,18.300018,0.0,0.0,0.0,989.521,1.6725966e-05,0.0,80.57101,25.025745,20.6996,30.000002,0.09164424,41.020557,241.30882,88.57009,0.0,80.57101,0.11376197,0.0,77.20278,8.330017
18326,20539560.0,0.0,24.244293,23.085846,24.523315,25.243927,24.067535,23.865509,18.299805,18.299896,18.299896,18.299896,0.0,0.032085318,0.032085318,0.049586095,25.0,18.300018,0.0,0.0,0.0,989.05927,1.6723312e-05,0.0,80.570946,25.024485,20.718779,30.000002,0.09159617,40.99371,241.30922,88.567825,0.0,80.570946,0.11375672,0.0,77.20281,8.330017
18327,20539620.0,0.0,24.238373,23.06546,24.521545,25.235748,24.070099,23.869354,18.299774,18.299835,18.299835,18.299866,0.0,0.032084186,0.032084186,0.049584206,25.0,18.300018,0.0,0.0,0.0,988.5659,1.6720034e-05,0.0,80.57156,25.022604,20.737574,30.000002,0.09154972,40.967396,241.30957,88.56552,0.0,80.57156,0.11375258,0.0,77.20349,8.330017
18328,20539680.0,0.0,24.232422,23.045013,24.519806,25.22763,24.072632,23.8732,18.299713,18.299805,18.299805,18.299805,0.0,0.03208319,0.03208319,0.049582552,25.0,18.300018,0.0,0.0,0.0,988.05884,1.6716487e-05,0.0,80.572464,25.020498,20.756187,30.000002,0.091503985,40.941338,241.30989,88.56323,0.0,80.572464,0.11374893,0.0,77.20443,8.330017
18329,20539740.0,0.0,24.226501,23.024567,24.518066,25.219543,24.075165,23.877014,18.299683,18.299744,18.299744,18.299774,0.0,0.032082453,0.032082453,0.04958133,25.0,18.300018,0.0,0.0,0.0,987.5284,1.6712462e-05,0.0,80.57381,25.018097,20.774435,30.000002,0.09145974,40.91579,241.31017,88.56105,0.0,80.57381,0.11374623,0.0,77.20578,8.330017
18330,20539800.0,0.0,24.220581,23.00412,24.516357,25.211548,24.077667,23.880798,18.299652,18.299713,18.299713,18.299744,0.0,0.03208201,0.03208201,0.04958062,25.0,18.300018,0.0,0.0,0.0,986.96844,1.6707836e-05,0.0,80.57547,25.015636,20.792168,30.000002,0.091417424,40.890965,241.31035,88.55916,0.0,80.57547,0.11374465,0.0,77.20742,8.330017
18331,20539860.0,0.0,24.214447,22.983673,24.514404,25.203094,24.079956,23.884552,18.299622,18.299683,18.299683,18.299683,0.0,0.032081526,0.032081526,0.04957983,25.0,18.300018,0.0,0.0,0.0,986.3999,1.6703272e-05,0.0,80.5771,25.013163,20.809967,30.000002,0.0913748,40.866047,241.31055,88.557205,0.0,80.5771,0.11374288,0.0,77.20903,8.330017
18332,20539920.0,0.0,24.208313,22.963196,24.51242,25.194702,24.082214,23.888306,18.299591,18.299652,18.299652,18.299652,0.0,0.03208123,0.03208123,0.04957936,25.0,18.300018,0.0,0.0,0.0,985.7906,1.6697917e-05,0.0,80.5789,25.010708,20.827435,30.000002,0.09133338,40.84159,241.3107,88.55547,0.0,80.5789,0.11374182,0.0,77.21079,8.330017
18333,20539980.0,0.0,24.202179,22.942719,24.510498,25.186401,24.084473,23.892029,18.29956,18.299622,18.299622,18.299622,0.0,0.032081135,0.032081135,0.049579225,25.0,18.300018,0.0,0.0,0.0,985.1518,1.6691958e-05,0.0,80.58074,25.008484,20.844414,30.000002,0.091293596,40.81782,241.31078,88.554085,0.0,80.58074,0.11374149,0.0,77.21257,8.330017
18334,20540040.0,0.0,24.196045,22.922241,24.508545,25.17807,24.086731,23.895752,18.29953,18.299591,18.299591,18.299591,0.0,0.032081008,0.032081008,0.04957904,25.0,18.300018,0.0,0.0,0.0,984.52216,1.668618e-05,0.0,80.58258,25.006212,20.861456,30.000002,0.09125354,40.79396,241.31085,88.552635,0.0,80.58258,0.113741055,0.0,77.21436,8.330017
18335,20540100.0,0.0,24.18991,22.901794,24.506622,25.16983,24.088959,23.899445,18.2995,18.29953,18.29953,18.29956,0.0,0.032081004,0.032081004,0.049579054,25.0,18.300018,0.0,0.0,0.0,983.8636,1.6679827e-05,0.0,80.58441,25.004128,20.878183,30.000002,0.09121449,40.770542,241.3109,88.55142,0.0,80.58441,0.113741055,0.0,77.21613,8.330017
18336,20540160.0,0.0,24.183624,22.881317,24.504517,25.161224,24.091003,23.903168,18.299438,18.2995,18.2995,18.29953,0.0,0.03208105,0.03208105,0.04957915,25.0,18.300018,0.0,0.0,0.0,983.1812,1.6673186e-05,0.0,80.58622,25.00215,20.894754,30.000002,0.09117591,40.747345,241.31091,88.55033,0.0,80.58622,0.11374124,0.0,77.21787,8.330017
18337,20540220.0,0.0,24.177338,22.86087,24.50238,25.152649,24.093018,23.90683,18.299408,18.299469,18.299469,18.299469,0.0,0.032081157,0.032081157,0.049579356,25.0,18.300018,0.0,0.0,0.0,982.47675,1.666612e-05,0.0,80.587975,25.000349,20.911083,30.000002,0.091138005,40.724483,241.3109,88.54941,0.0,80.587975,0.113741666,0.0,77.21956,8.330017
18338,20540280.0,0.0,24.171051,22.840424,24.500305,25.144165,24.095032,23.910522,18.299377,18.299438,18.299438,18.299438,0.0,0.03208133,0.03208133,0.049579665,25.0,18.300018,0.0,0.0,0.0,981.7512,1.665862e-05,0.0,80.5896,24.998812,20.927105,30.000002,0.09110095,40.702053,241.31085,88.548706,0.0,80.5896,0.11374232,0.0,77.22112,8.330017
18339,20540340.0,0.0,24.164795,22.820007,24.49823,25.135742,24.097046,23.914154,18.299347,18.299408,18.299408,18.299408,0.0,0.03208154,0.03208154,0.04958004,25.0,18.300018,0.0,0.0,0.0,981.0003,1.6650603e-05,0.0,80.59102,24.997648,20.942694,30.000002,0.09106498,40.68023,241.31078,88.54826,0.0,80.59102,0.11374312,0.0,77.22247,8.330017
18340,20540400.0,0.0,24.158508,22.799591,24.496124,25.12732,24.09903,23.917816,18.299347,18.299377,18.299377,18.299377,0.0,0.03208175,0.03208175,0.049580406,25.0,18.300018,0.0,0.0,0.0,980.2578,1.6642754e-05,0.0,80.59247,24.996428,20.958338,30.000002,0.09102885,40.65833,241.31071,88.54778,0.0,80.59247,0.1137439,0.0,77.22386,8.330017
18341,20540460.0,0.0,24.1521,22.779205,24.493866,25.11853,24.10083,23.921417,18.299286,18.299347,18.299347,18.299347,0.0,0.032081977,0.032081977,0.049580805,25.0,18.300018,0.0,0.0,0.0,979.4781,1.6634353e-05,0.0,80.59382,24.995392,20.973778,30.000002,0.090993196,40.63671,241.31062,88.54743,0.0,80.59382,0.11374476,0.0,77.22514,8.330017
18342,20540520.0,0.0,24.14566,22.75885,24.491577,25.109802,24.10263,23.925049,18.299255,18.299316,18.299316,18.299316,0.0,0.032082215,0.032082215,0.04958122,25.0,18.300018,0.0,0.0,0.0,978.67554,1.66255e-05,0.0,80.59501,24.994595,20.988926,30.000002,0.09095823,40.6155,241.31052,88.547226,0.0,80.59501,0.11374565,0.0,77.22627,8.330017
18343,20540580.0,0.0,24.139252,22.738525,24.489319,25.101135,24.104431,23.92865,18.299225,18.299286,18.299286,18.299286,0.0,0.032082453,0.032082453,0.04958163,25.0,18.300018,0.0,0.0,0.0,977.86346,1.6616452e-05,0.0,80.59612,24.993904,21.003937,30.000002,0.090923555,40.59449,241.31041,88.54709,0.0,80.59612,0.113746546,0.0,77.22733,8.330017
18344,20540640.0,0.0,24.132843,22.7182,24.48706,25.092499,24.106201,23.93222,18.299225,18.299255,18.299255,18.299255,0.0,0.032082688,0.032082688,0.04958203,25.0,18.300018,0.0,0.0,0.0,977.03503,1.6607064e-05,0.0,80.5971,24.993422,21.01867,30.000002,0.09088948,40.573864,241.31029,88.547066,0.0,80.5971,0.11374741,0.0,77.22826,8.330017
18345,20540700.0,0.0,24.126465,22.697937,24.484863,25.083954,24.107971,23.935791,18.299194,18.299225,18.299225,18.299255,0.0,0.0320829,0.0320829,0.04958239,25.0,18.300018,0.0,0.0,0.0,976.18695,1.6597265e-05,0.0,80.59788,24.993172,21.03301,30.000002,0.090856254,40.553783,241.31017,88.54714,0.0,80.59788,0.113748185,0.0,77.229,8.330017
18346,20540760.0,0.0,24.119934,22.677704,24.482422,25.075012,24.109589,23.939362,18.299164,18.299225,18.299225,18.299225,0.0,0.03208311,0.03208311,0.04958275,25.0,18.300018,0.0,0.0,0.0,975.3317,1.6587506e-05,0.0,80.59868,24.992893,21.047403,30.000002,0.090822875,40.533634,241.31004,88.54721,0.0,80.59868,0.113748975,0.0,77.22975,8.330017
18347,20540820.0,0.0,24.113403,22.657532,24.480011,25.066132,24.111176,23.942902,18.299133,18.299194,18.299194,18.299194,0.0,0.032083306,0.032083306,0.04958308,25.0,18.300018,0.0,0.0,0.0,974.4474,1.6577169e-05,0.0,80.599365,24.992754,21.061543,30.000002,0.09079001,40.51384,241.30992,88.54734,0.0,80.599365,0.1137497,0.0,77.2304,8.330017
18348,20540880.0,0.0,24.106934,22.63736,24.4776,25.057343,24.112762,23.946442,18.299103,18.299164,18.299164,18.299164,0.0,0.032083467,0.032083467,0.049583357,25.0,18.300018,0.0,0.0,0.0,973.5457,1.6566455e-05,0.0,80.59991,24.992765,21.075306,30.000002,0.09075793,40.49457,241.3098,88.54752,0.0,80.59991,0.113750294,0.0,77.23091,8.330017
18349,20540940.0,0.0,24.100433,22.61728,24.47522,25.048523,24.11435,23.949951,18.299103,18.299133,18.299133,18.299133,0.0,0.032083634,0.032083634,0.04958364,25.0,18.300018,0.0,0.0,0.0,972.6509,1.6555874e-05,0.0,80.60048,24.99276,21.089117,30.000002,0.09072572,40.475235,241.30968,88.5477,0.0,80.60048,0.113750905,0.0,77.231445,8.330017
18350,20541000.0,0.0,24.093933,22.597198,24.47284,25.039795,24.115936,23.95346,18.299072,18.299103,18.299103,18.299103,0.0,0.032083776,0.032083776,0.049583882,25.0,18.300018,0.0,0.0,0.0,971.7382,1.654492e-05,0.0,80.600945,24.992842,21.10269,30.000002,0.090693995,40.456234,241.30956,88.547905,0.0,80.600945,0.113751434,0.0,77.23189,8.330017
18351,20541060.0,0.0,24.08731,22.57721,24.470276,25.03067,24.11734,23.95697,18.299042,18.299103,18.299103,18.299103,0.0,0.03208391,0.03208391,0.049584106,25.0,18.300018,0.0,0.0,0.0,970.8076,1.6533771e-05,0.0,80.60139,24.992958,21.116137,30.000002,0.09066251,40.43741,241.30943,88.54811,0.0,80.60139,0.11375193,0.0,77.23229,8.330017
18352,20541120.0,0.0,24.080719,22.557251,24.467712,25.021606,24.118774,23.96048,18.299011,18.299072,18.299072,18.299072,0.0,0.03208403,0.03208403,0.049584303,25.0,18.300018,0.0,0.0,0.0,969.863,1.6522341e-05,0.0,80.60177,24.993122,21.129396,30.000002,0.090631396,40.418842,241.30931,88.54833,0.0,80.60177,0.11375236,0.0,77.23266,8.330017
18353,20541180.0,0.0,24.074127,22.537354,24.465149,25.012634,24.120178,23.963959,18.299011,18.299042,18.299042,18.299042,0.0,0.032084122,0.032084122,0.04958446,25.0,18.300018,0.0,0.0,0.0,968.9073,1.651066e-05,0.0,80.60209,24.99333,21.142416,30.000002,0.09060077,40.40062,241.3092,88.54855,0.0,80.60209,0.1137527,0.0,77.23296,8.330017
18354,20541240.0,0.0,24.067596,22.517548,24.462646,25.003723,24.121582,23.967407,18.29898,18.299011,18.299011,18.299042,0.0,0.03208419,0.03208419,0.04958457,25.0,18.300018,0.0,0.0,0.0,967.9409,1.6498725e-05,0.0,80.60236,24.993563,21.155088,30.000002,0.09057089,40.382874,241.3091,88.54877,0.0,80.60236,0.11375295,0.0,77.233215,8.330017
18355,20541300.0,0.0,24.061066,22.497772,24.460144,24.994812,24.122986,23.970886,18.29898,18.299011,18.299011,18.299011,0.0,0.03208426,0.03208426,0.04958469,25.0,18.300018,0.0,0.0,0.0,966.98004,1.6486896e-05,0.0,80.60264,24.993797,21.167807,30.000002,0.09054087,40.36507,241.30899,88.54897,0.0,80.60264,0.113753214,0.0,77.233475,8.330017
18356,20541360.0,0.0,24.054413,22.478058,24.457458,24.985535,24.124207,23.974426,18.29895,18.29898,18.29898,18.29898,0.0,0.032084316,0.032084316,0.049584784,25.0,18.300018,0.0,0.0,0.0,965.99567,1.647473e-05,0.0,80.60289,24.99404,21.180365,30.000002,0.090511195,40.34749,241.3089,88.54918,0.0,80.60289,0.11375342,0.0,77.23371,8.330017
18357,20541420.0,0.0,24.04776,22.458435,24.454803,24.976349,24.125458,23.977936,18.29895,18.29898,18.29898,18.29898,0.0,0.03208436,0.03208436,0.049584854,25.0,18.300018,0.0,0.0,0.0,965.001,1.6462334e-05,0.0,80.60312,24.994286,21.192688,30.000002,0.09048201,40.33024,241.30879,88.54936,0.0,80.60312,0.11375357,0.0,77.233925,8.330017
18358,20541480.0,0.0,24.041138,22.438873,24.452148,24.967194,24.126709,23.981445,18.29892,18.29895,18.29895,18.29895,0.0,0.032084394,0.032084394,0.04958491,25.0,18.300018,0.0,0.0,0.0,964.0032,1.6449852e-05,0.0,80.60334,24.99453,21.204899,30.000002,0.09045304,40.31314,241.3087,88.549545,0.0,80.60334,0.113753706,0.0,77.23413,8.330017
18359,20541540.0,0.0,24.034576,22.419403,24.449524,24.9581,24.12793,23.984955,18.29892,18.29895,18.29895,18.29895,0.0,0.03208442,0.03208442,0.049584948,25.0,18.300018,0.0,0.0,0.0,963.00055,1.643724e-05,0.0,80.60354,24.994764,21.216887,30.000002,0.09042457,40.296356,241.30862,88.549706,0.0,80.60354,0.11375378,0.0,77.23433,8.330017
18360,20541600.0,0.0,24.028046,22.399994,24.44693,24.949097,24.12915,23.988434,18.29889,18.29892,18.29892,18.29892,0.0,0.032084428,0.032084428,0.049584962,25.0,18.300018,0.0,0.0,0.0,961.9817,1.6424248e-05,0.0,80.60374,24.994976,21.228554,30.000002,0.09039681,40.28002,241.30853,88.54984,0.0,80.60374,0.11375383,0.0,77.23452,8.330017
18361,20541660.0,2.0,24.041779,22.380768,24.477325,24.930084,24.124023,23.985992,18.339417,18.30368,18.303528,18.30368,0.0,0.032194715,0.03140474,0.05954037,35.666668,18.300018,17.26767,14.6356945,32.63485,1005.6276,1.7035098e-05,0.0,87.19272,18.175493,21.010746,30.000002,0.09745075,40.584953,240.95345,87.23558,0.0,86.48642,0.12312684,0.0,88.32889,8.330017
18362,20541720.0,2.0,24.037048,22.361694,24.47876,24.904633,24.1185,23.983551,18.374786,18.328674,18.32782,18.330658,0.0,0.034124948,0.032657616,0.06626332,46.333332,18.300018,25.092646,21.126614,48.22448,1070.0232,1.8116894e-05,0.0,95.59793,14.610913,20.682814,30.000002,0.10513724,41.044064,240.34314,87.84905,0.0,94.19623,0.13296331,0.0,98.50465,8.330017
18363,20541780.0,2.0,24.00534,22.342865,24.43982,24.877716,24.111053,23.979279,18.39029,18.356354,18.355408,18.358002,0.0,0.03748953,0.037251685,0.06699313,57.0,18.300018,32.83467,27.567192,63.533955,1134.2079,1.9252699e-05,0.0,99.76522,14.952565,20.30576,30.000002,0.112282105,41.571938,239.64038,90.49577,0.0,99.54663,0.14173704,0.0,99.94146,8.330017
18364,20541840.0,6.0,23.987457,22.324219,24.420288,24.849182,24.10205,23.973022,18.394135,18.37561,18.375122,18.376434,0.0,0.04000315,0.039993983,0.07113322,67.666664,18.300018,40.47477,33.93192,78.54176,1198.9554,2.0357187e-05,0.0,99.99175,16.837326,19.970818,30.000002,0.11982304,42.040855,238.95297,94.29097,0.0,99.98383,0.15113384,0.0,99.99807,8.330017
18365,20541900.0,6.0,23.970062,22.305725,24.400726,24.81784,24.091522,23.965332,18.399902,18.388092,18.387878,18.388458,0.0,0.042829856,0.04282896,0.076147,78.333336,18.300018,48.005596,40.214947,93.23256,1268.6572,2.1531016e-05,0.0,99.99922,19.223095,19.60733,30.000002,0.12844498,42.54974,238.47185,98.8055,0.0,99.99849,0.1618105,0.0,99.99981,8.330017
18366,20541960.0,6.0,23.954193,22.287415,24.379059,24.7836,24.079437,23.95639,18.41095,18.399323,18.399231,18.399475,0.0,0.046012457,0.046012416,0.081804,89.0,18.300018,55.40465,46.39982,100.0,1347.6537,2.2867138e-05,0.0,99.99997,22.095491,19.155712,30.000002,0.13842681,43.182003,238.53737,104.07688,0.0,99.99994,0.173835,0.0,99.99999,8.330017
18367,20542020.0,7.0,23.93631,22.269287,24.354584,24.745514,24.065338,23.945557,18.298462,18.35733,18.3573,18.357422,1.0,0.049509756,0.049509753,0.08802166,99.666664,18.1333,62.655098,52.46885,100.0,1506.05,2.5799967e-05,0.0,100.0,25.481533,18.701212,30.000002,0.14943086,43.818302,239.74358,110.10949,0.0,100.0,0.1870484,0.0,100.0,8.330017
